minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
64395,-0.042388152,341.39294,327.78714,-0.042388152,341.40854,0.0,0.0,294.05356,296.3673,-8.515217e-05,340.26276,340.55237,1.1527449e-17,1.3713182e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,3863700.0,11236.960153021559,-2422.2446,-2425.021,0.0,0.0,0.0,-4847.2656,0.0,0.0,-0.20645142
64410,-0.042388216,341.44653,326.55344,-0.042388216,341.4571,0.0,0.0,293.98724,294.99356,-8.515229e-05,340.27722,340.56216,2.7341926e-18,-2.442525e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,3864600.0,11287.062177017937,-2651.4255,-2653.3054,0.0,0.0,0.0,-5304.731,0.0,0.0,-0.2727661
64425,12.853995,342.52448,294.19342,0.12067599,339.45212,3.451195,3.3275266,293.93848,345.19028,0.013032195,342.32776,339.0784,0.9998094,7.0418054e-15,0.52887154,0.0,1717004.6,0.0,343.15,343.15,-4432.1187,1.0,3865500.0,2791324.153115198,2609238.0,22938.879,1717004.6,0.0,6.778722,2632177.0,1717004.6,1717011.4,-0.3215332
64440,11.931068,340.12738,295.2346,0.10462891,338.90128,3.0249054,2.9138594,293.99924,337.73398,0.012089058,340.18573,338.2306,0.9998094,9.266546e-15,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4199.8105,1.0,3866400.0,2157865.831836375,2249599.8,19188.951,3246544.0,0.0,5.9387646,2268788.8,3246544.0,3246550.0,-0.2607727
64455,5.212134,332.99585,296.9261,5.4602,343.6772,2.6223843,2.5258176,294.09525,346.42023,0.01071965,332.13416,343.65457,0.014317601,1.0,0.0,0.40212372,0.0,281802.5,343.14996,343.14996,-4135.6206,1.0,3867300.0,2228351.519463831,789601.9,1072135.5,0.0,281802.5,5.148202,1861737.4,281802.5,281807.66,-0.1647644
64470,4.5043507,312.11298,297.5876,4.552419,344.00958,2.2015243,2.1206686,294.1945,331.02725,0.009096923,311.88812,344.0003,0.030612882,1.0,0.0,0.3312038,0.0,232102.84,343.1499,343.1499,-4129.07,1.0,3868200.0,1277631.9488406046,274795.3,887596.0,0.0,232102.84,4.322193,1162391.2,232102.84,232107.17,-0.06552124
64485,9.8140545,351.93463,297.4562,9.814055,337.73013,5.115933,4.917968,294.25717,348.50427,0.019715132,351.8102,337.46054,0.9990472,1.0,0.5856815,0.11517462,1901440.8,80712.72,343.14987,343.14987,-4166.225,1.0,3869100.0,4226961.283723574,2245547.8,1660052.2,1901440.8,80712.72,10.033901,3905600.0,1982153.5,1982163.5,-0.0028381348
64500,9.990234,342.11618,297.01712,9.990234,344.87216,5.1824865,4.980531,294.31262,343.9215,0.020069053,342.04208,344.84515,0.9990472,1.0,0.22914842,0.2731433,743940.44,191414.89,343.14984,343.14984,-4135.333,1.0,3870000.0,3953572.0387390596,1892310.8,2007949.0,743940.44,191414.89,10.163017,3900259.8,935355.3,935365.5,0.052612305
64515,10.068987,343.37405,296.56113,10.068987,342.76245,5.149624,4.9471354,294.35156,343.14774,0.020227257,343.3961,342.76968,0.9990472,1.0,0.25405335,0.20414484,824795.44,143061.77,343.1498,343.1498,-4068.696,1.0,3870900.0,3957741.1367451986,1979706.8,1953842.2,824795.44,143061.77,10.09676,3933549.0,967857.2,967867.3,0.091552734
64530,7.477594,343.69586,296.163,7.477594,343.79614,3.871063,3.7279787,294.37564,343.78458,0.015021493,343.69244,343.79498,0.9990472,1.0,0.21944161,0.19094166,712426.8,133809.17,343.14978,343.14978,-4256.5103,1.0,3871800.0,3004458.442168925,1492812.2,1495961.6,712426.8,133809.17,7.599042,2988774.0,846236.0,846243.6,0.1156311
64545,11.56199,343.634,295.83304,11.56199,343.5514,5.936406,5.6920147,294.38876,343.54572,0.023226501,343.60522,343.52646,0.9990472,1.0,0.18053098,0.15230812,586101.75,106735.34,343.14975,343.14975,-4006.9175,1.0,3872700.0,4654433.952607144,2321231.8,2317220.2,586101.75,106735.34,11.628421,4638452.0,692837.1,692848.75,0.12875366
64560,7.6747704,343.19006,295.56653,7.6747704,343.18622,3.967217,3.81998,294.39447,343.13937,0.015417594,343.1776,343.17587,0.9990472,1.0,0.17716682,0.1509561,575179.9,105787.85,343.14972,343.14972,-4239.6997,1.0,3873600.0,3080527.122624585,1535098.8,1534974.8,575179.9,105787.85,7.787197,3070073.5,680967.75,680975.56,0.13446045
64575,8.290801,343.52597,295.3562,8.290801,343.48807,4.257854,4.0975256,294.39172,343.26282,0.016655117,343.5554,343.51465,0.9990472,1.0,0.16831745,0.14277142,546450.0,100052.164,343.1497,343.1497,-4179.0605,1.0,3874500.0,3351139.3068787586,1677337.0,1676017.2,546450.0,100052.164,8.355379,3353354.2,646502.2,646510.56,0.13171387
64590,11.664123,343.14517,295.19458,11.664123,343.12607,6.061181,5.8121305,294.38232,343.0257,0.023431672,343.11932,343.10416,0.9990472,1.0,0.16139936,0.13686398,523990.16,95912.31,343.14966,343.14966,-4053.8894,1.0,3875400.0,4707204.619503386,2349066.8,2348130.8,523990.16,95912.31,11.873312,4697197.5,619902.5,619914.4,0.12231445
64605,7.491814,343.01474,295.07364,7.491814,343.02417,3.8631215,3.720023,294.36957,343.02585,0.015050059,343.05374,343.05786,0.9990472,1.0,0.1644875,0.13956438,534015.9,97804.71,343.14963,343.14963,-4238.0786,1.0,3876300.0,3031071.0804685866,1508496.4,1508793.1,534015.9,97804.71,7.583144,3017289.5,631820.56,631828.1,0.109558105
64620,9.118801,343.03635,294.986,9.118801,343.05783,4.75578,4.574895,294.35593,343.23712,0.01831846,343.0144,343.03818,0.9990472,1.0,0.16660692,0.14134307,540896.6,99051.195,343.1496,343.1496,-4204.7725,1.0,3877200.0,3712322.6697479365,1840278.9,1841101.6,540896.6,99051.195,9.330675,3681380.5,639947.8,639957.1,0.09591675
64635,9.285835,343.06778,294.92587,9.285835,343.07468,4.807484,4.62327,294.3436,343.08817,0.01865401,343.09436,343.09772,0.9990472,1.0,0.17262329,0.14677188,560429.1,102855.625,343.14957,343.14957,-4163.3345,1.0,3878100.0,3773363.383248693,1877558.8,1877827.8,560429.1,102855.625,9.430754,3755386.5,663284.75,663294.2,0.08358765
64650,8.393877,343.14532,294.88766,8.393877,343.14426,4.295076,4.132731,294.3343,343.20596,0.016862184,343.15134,343.14905,0.9990472,1.0,0.16469106,0.1393994,534676.75,97689.09,343.14954,343.14954,-4157.6206,1.0,3879000.0,3421958.517423991,1701289.2,1701251.6,534676.75,97689.09,8.427807,3402541.0,632365.9,632374.3,0.074279785
64665,7.8042045,343.48148,294.86484,7.804205,343.46906,3.9949715,3.8456635,294.32773,343.3157,0.01567761,343.5114,343.49637,0.9990472,1.0,0.1740021,0.1483138,564905.44,103936.19,343.1495,343.1495,-4189.6543,1.0,3879900.0,3190294.011432047,1593539.6,1593132.5,564905.44,103936.19,7.8406353,3186672.0,668841.6,668849.44,0.067718506
64680,7.2999415,343.17804,294.85123,7.2999415,343.16052,3.7286181,3.5903013,294.3236,343.11835,0.014664613,343.20148,343.18124,0.9990472,1.0,0.16895086,0.14340298,548506.4,100494.74,343.14948,343.14948,-4205.6465,1.0,3880800.0,2972838.232344975,1481688.1,1481151.1,548506.4,100494.74,7.318919,2962839.2,649001.1,649008.44,0.06359863
64695,7.552991,341.20847,294.81662,7.552991,341.43784,3.9013455,3.756802,294.3858,343.13016,0.015172955,341.05542,341.2991,0.9990472,1.0,0.0,0.0,0.0,0.0,343.14948,343.14948,-4242.6025,0.0,3881700.0,3078848.2825342272,1471668.2,1478944.4,0.0,0.0,7.658148,2950612.5,0.0,7.658148,0.12579346
64710,-0.042388603,340.70972,295.22827,-0.042388607,340.90695,-8.644718e-28,-8.635005e-28,294.42438,342.4604,-8.515308e-05,340.36337,340.65918,2.4703142e-09,2.4754132e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.304276,0.0,3882600.0,-16892.23260096018,-8097.1587,-8132.274,0.0,0.0,-1.7279723e-27,-16229.433,0.0,-1.7279723e-27,0.16436768
64725,-0.042387918,340.88327,295.22867,-0.042387918,341.015,4e-45,4e-45,294.44525,342.46002,-8.515169e-05,340.3734,340.66492,5.1587582e-18,-3.9770467e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3883500.0,-16891.6840623591,-8127.8545,-8151.309,0.0,0.0,8e-45,-16279.164,0.0,8e-45,0.1852417
64740,-0.042387918,341.00888,295.22867,-0.042387918,341.09775,0.0,0.0,294.4569,342.46002,-8.515169e-05,340.38342,340.6708,3.9289294e-21,-3.8264244e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3884400.0,-16891.6840623591,-8150.217,-8166.038,0.0,0.0,0.0,-16316.255,0.0,0.0,0.19689941
64755,-0.042387918,341.10513,295.22867,-0.042387918,341.1654,0.0,0.0,294.4611,342.46002,-8.515169e-05,340.39374,340.67697,-1.3585094e-32,9.000612e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3885300.0,-16891.6840623591,-8167.3525,-8178.083,0.0,0.0,0.0,-16345.436,0.0,0.0,0.20108032
64770,-0.042387918,341.18274,295.22867,-0.042387918,341.22354,0.0,0.0,294.46542,342.46002,-8.515169e-05,340.40436,340.68347,1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3886200.0,-16891.6840623591,-8181.169,-8188.4326,0.0,0.0,0.0,-16369.602,0.0,0.0,0.20541382
64785,-0.042387918,341.2475,295.22867,-0.042387918,341.27512,0.0,0.0,294.46826,342.46002,-8.515169e-05,340.41528,340.69028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3887100.0,-16891.6840623591,-8192.697,-8197.614,0.0,0.0,0.0,-16390.312,0.0,0.0,0.20825195
64800,-0.042387918,341.30338,295.22867,-0.042387918,341.3221,0.0,0.0,294.46368,342.46002,-8.515169e-05,340.4265,340.69736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3888000.0,-16891.6840623591,-8202.6455,-8205.981,0.0,0.0,0.0,-16408.627,0.0,0.0,0.20367432
64815,-0.042387918,341.35315,295.22867,-0.042387918,341.3658,0.0,0.0,294.46506,342.46002,-8.515169e-05,340.43805,340.70474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3888900.0,-16891.6840623591,-8211.507,-8213.762,0.0,0.0,0.0,-16425.27,0.0,0.0,0.2050476
64830,-0.042387918,341.39813,295.22867,-0.042387918,341.40674,0.0,0.0,294.46603,342.46002,-8.515169e-05,340.44983,340.7124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3889800.0,-16891.6840623591,-8219.515,-8221.047,0.0,0.0,0.0,-16440.562,0.0,0.0,0.20602417
64845,-0.042387918,341.43906,295.22867,-0.042387918,341.44485,0.0,0.0,294.46393,342.46002,-8.515169e-05,340.46182,340.7203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3890700.0,-16891.6840623591,-8226.801,-8227.833,0.0,0.0,0.0,-16454.633,0.0,0.0,0.20391846
64860,-0.042387918,341.476,295.22867,-0.042387918,341.47995,0.0,0.0,294.46448,342.46002,-8.515169e-05,340.47403,340.7284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3891600.0,-16891.6840623591,-8233.38,-8234.081,0.0,0.0,0.0,-16467.46,0.0,0.0,0.20446777
64875,-0.042387918,341.5087,295.22867,-0.042387918,341.51138,0.0,0.0,294.4649,342.46002,-8.515169e-05,340.48636,340.73666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3892500.0,-16891.6840623591,-8239.199,-8239.677,0.0,0.0,0.0,-16478.875,0.0,0.0,0.20489502
64890,-0.042387918,341.53638,295.22867,-0.042387918,341.53818,0.0,0.0,294.46237,342.46002,-8.515169e-05,340.49872,340.745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3893400.0,-16891.6840623591,-8244.127,-8244.447,0.0,0.0,0.0,-16488.574,0.0,0.0,0.20236206
64905,-0.042387918,341.55814,295.22867,-0.042387918,341.55936,0.0,0.0,294.46265,342.46002,-8.515169e-05,340.51108,340.75336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3894300.0,-16891.6840623591,-8248.0,-8248.218,0.0,0.0,0.0,-16496.219,0.0,0.0,0.20263672
64920,-0.042387918,341.57278,295.22867,-0.042387918,341.5736,0.0,0.0,294.46283,342.46002,-8.515169e-05,340.5233,340.76163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3895200.0,-16891.6840623591,-8250.608,-8250.755,0.0,0.0,0.0,-16501.363,0.0,0.0,0.20281982
64935,-0.042387918,341.5789,295.22867,-0.042387918,341.57944,0.0,0.0,294.46017,342.46002,-8.515169e-05,340.53525,340.7697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3896100.0,-16891.6840623591,-8251.695,-8251.793,0.0,0.0,0.0,-16503.488,0.0,0.0,0.2001648
64950,-0.042387918,341.5751,295.22867,-0.042387918,341.57547,0.0,0.0,294.46033,342.46002,-8.515169e-05,340.54678,340.77747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3897000.0,-16891.6840623591,-8251.021,-8251.086,0.0,0.0,0.0,-16502.107,0.0,0.0,0.20031738
64965,-0.042387918,341.55975,295.22867,-0.042387918,341.56003,0.0,0.0,294.46042,342.46002,-8.515169e-05,340.55777,340.7848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3897900.0,-16891.6840623591,-8248.288,-8248.337,0.0,0.0,0.0,-16496.625,0.0,0.0,0.20040894
64980,-0.042387918,341.53107,295.22867,-0.042387918,341.53122,0.0,0.0,294.4577,342.46002,-8.515169e-05,340.568,340.79147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3898800.0,-16891.6840623591,-8243.182,-8243.209,0.0,0.0,0.0,-16486.39,0.0,0.0,0.19769287
64995,-0.042387918,341.48755,295.22867,-0.042387918,341.48767,0.0,0.0,294.45776,342.46002,-8.515169e-05,340.5773,340.7974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3899700.0,-16891.6840623591,-8235.434,-8235.456,0.0,0.0,0.0,-16470.89,0.0,0.0,0.1977539
65010,-0.042387918,341.42743,295.22867,-0.042387918,341.42752,0.0,0.0,294.45786,342.46002,-8.515169e-05,340.58542,340.8023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3900600.0,-16891.6840623591,-8224.73,-8224.747,0.0,0.0,0.0,-16449.477,0.0,0.0,0.19784546
65025,-0.042387918,341.34882,295.22867,-0.042387918,341.34888,0.0,0.0,294.45496,342.46002,-8.515169e-05,340.59216,340.80606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3901500.0,-16891.6840623591,-8210.735,-8210.746,0.0,0.0,0.0,-16421.48,0.0,0.0,0.19494629
65040,-0.042387918,341.25043,295.22867,-0.042387918,341.25046,0.0,0.0,294.45374,342.46002,-8.515169e-05,340.59726,340.80844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3902400.0,-16891.6840623591,-8193.22,-8193.225,0.0,0.0,0.0,-16386.445,0.0,0.0,0.19372559
65055,-0.042387918,341.1302,295.22867,-0.042387918,341.13022,0.0,0.0,294.41608,342.46002,-8.515169e-05,340.60043,340.80914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3903300.0,-16891.6840623591,-8171.813,-8171.819,0.0,0.0,0.0,-16343.632,0.0,0.0,0.1560669
65070,-0.042387918,340.9871,295.22867,-0.042387918,340.9871,0.0,0.0,294.38217,342.46002,-8.515169e-05,340.60147,340.808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3904200.0,-16891.6840623591,-8146.338,-8146.338,0.0,0.0,0.0,-16292.676,0.0,0.0,0.122161865
65085,-0.042387918,340.81927,295.22867,-0.042387918,340.8193,0.0,0.0,294.354,342.46002,-8.515169e-05,340.6,340.80472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3905100.0,-16891.6840623591,-8116.4614,-8116.467,0.0,0.0,0.0,-16232.928,0.0,0.0,0.09399414
65100,-0.042387918,340.62622,295.22867,-0.042387918,340.62622,0.0,0.0,294.32047,342.46002,-8.515169e-05,340.59583,340.7991,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3906000.0,-16891.6840623591,-8082.0923,-8082.0923,0.0,0.0,0.0,-16164.185,0.0,0.0,0.060455322
65115,-0.04238792,340.40594,295.25702,-0.04238792,340.40594,0.0,0.0,294.23187,342.26343,-8.51517e-05,340.58856,340.7908,-7.660282e-18,4.3758342e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3906900.0,-16811.23823494106,-8037.83,-8037.83,0.0,0.0,0.0,-16075.66,0.0,0.0,-0.028137207
65130,-0.042387955,340.1593,296.0913,-0.042387955,340.1593,0.0,0.0,294.15387,337.26334,-8.515177e-05,340.57812,340.77975,3.574103e-18,1.4059117e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,3907800.0,-14724.658103981714,-7845.3984,-7845.3984,0.0,0.0,0.0,-15690.797,0.0,0.0,-0.10614014
65145,-0.04238801,339.88434,298.03238,-0.04238801,339.88434,0.0,0.0,294.08203,324.76096,-8.515188e-05,340.56403,340.76553,9.352377e-18,-1.406983e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,3908700.0,-9559.151696521883,-7450.8896,-7450.8896,0.0,0.0,0.0,-14901.779,0.0,0.0,-0.17797852
65160,-0.042388085,339.5804,300.07117,-0.042388085,339.5804,0.0,0.0,294.00418,309.85522,-8.515203e-05,340.54602,340.7479,3.222639e-19,-4.0436257e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,3909600.0,-3499.15597763335,-7033.8296,-7033.8296,0.0,0.0,0.0,-14067.659,0.0,0.0,-0.25582886
65175,-0.042388193,339.24774,301.19086,-0.042388193,339.24774,0.0,0.0,293.88867,299.0075,-8.515225e-05,340.52383,340.72662,-9.904696e-18,-8.870823e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,3910500.0,780.851945062011,-6775.2827,-6775.2827,0.0,0.0,0.0,-13550.565,0.0,0.0,-0.3713379
65190,12.358918,346.91226,294.09134,0.11193465,339.21362,6.873541,0.0,293.8066,334.03986,0.012526143,347.12064,338.80905,0.9998784,1.5233461e-15,0.86772096,0.0,2817094.2,0.0,343.15,343.15,-4001.9211,1.0,3911400.0,2101683.562943276,2741799.8,21213.137,2817094.2,0.0,6.873541,2763013.0,2817094.2,2817101.0,-0.45339966
65205,6.5465355,333.0043,294.69223,6.546633,341.47504,3.2694933,3.1482532,293.831,345.41553,0.013151218,332.11404,341.43698,0.63255876,1.0,0.0,0.47090116,0.0,330000.75,343.15,343.15,-4145.071,1.0,3912300.0,2801707.219046949,1053407.6,1286333.4,0.0,330000.75,6.4177465,2339741.0,330000.75,330007.16,-0.4290161
65220,5.9203362,307.6124,296.7615,5.920355,344.3457,2.9315362,2.8232608,293.93643,328.03625,0.011893188,307.42798,344.38632,0.8748062,1.0,0.0,0.49191305,0.0,344725.6,343.14996,343.14996,-4139.2427,1.0,3913200.0,1562217.1636641894,269811.88,1183204.4,0.0,344725.6,5.754797,1453016.2,344725.6,344731.34,-0.32357788
65235,8.59095,349.2983,297.86127,8.59095,334.7198,4.3375807,4.1719065,294.02615,349.5958,0.017258078,349.11746,334.32895,1.0000864,1.0,0.5614623,0.18172325,1822812.0,127349.04,343.1499,343.1499,-4089.038,1.0,3914100.0,3749921.721654573,1855950.8,1329928.8,1822812.0,127349.04,8.509487,3185879.5,1950161.0,1950169.5,-0.2338562
65250,7.326798,343.31754,297.8516,7.326798,346.32767,3.7819507,3.6423087,294.1324,344.42612,0.014718563,343.40164,346.44363,1.0000864,1.0,0.43061477,0.4533061,1398009.8,317670.4,343.14987,343.14987,-4251.1704,1.0,3915000.0,2879142.329187846,1399103.0,1491732.5,1398009.8,317670.4,7.424259,2890835.5,1715680.1,1715687.5,-0.12762451
65265,7.3338666,344.83124,297.46628,7.3338666,344.0362,3.734215,3.5954037,294.22504,344.4421,0.014732763,344.8289,344.0249,1.0000864,1.0,0.29623365,0.24208641,961735.56,169650.67,343.14984,343.14984,-4190.0483,1.0,3915900.0,2906751.8731077146,1458946.9,1434457.8,961735.56,169650.67,7.3296185,2893404.5,1131386.2,1131393.6,-0.034973145
65280,9.445325,343.7373,296.93478,9.445325,343.8023,4.9006596,4.712353,294.29404,343.51645,0.018974403,343.70383,343.77664,1.0000864,1.0,0.26982233,0.2377486,875990.06,166610.8,343.1498,343.1498,-4164.641,1.0,3916800.0,3712208.980654623,1856673.0,1859251.6,875990.06,166610.8,9.613012,3715924.5,1042600.9,1042610.5,0.0340271
65295,10.826288,343.70932,296.38275,10.826288,343.6384,5.627699,5.403156,294.3668,343.79144,0.021748574,343.7232,343.64914,1.0000864,1.0,0.21026771,0.17796682,682643.4,124716.586,343.14978,343.14978,-4100.214,1.0,3917700.0,4330500.109550667,2151958.5,2148733.5,682643.4,124716.586,11.030855,4300692.0,807359.94,807370.94,0.106781006
65310,8.394309,343.74377,295.8828,8.394309,343.67496,4.3051786,4.142631,294.41516,343.9166,0.016863052,343.56522,343.52087,1.0000864,1.0,0.0,0.0,0.0,0.0,343.14978,343.14978,-4167.7446,0.0,3918600.0,3401983.915174037,1687390.8,1684964.5,0.0,0.0,8.447809,3372355.2,0.0,8.447809,0.15515137
65325,-0.042385433,340.9839,296.84933,-0.042385433,341.1703,4.8971025e-28,4.891601e-28,294.43323,342.29657,-8.5146705e-05,340.68304,340.94882,-8.899104e-09,-8.900422e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.29927,0.0,3919500.0,-16252.665709975301,-7856.781,-7889.9634,0.0,0.0,9.788704e-28,-15746.744,0.0,9.788704e-28,0.17321777
65340,-0.04238792,341.15143,297.12512,-0.04238792,341.2773,3.0818303e-36,3.0783678e-36,294.4248,342.02618,-8.51517e-05,340.69217,340.95416,-1.2483759e-14,-1.17721156e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3920400.0,-16058.2880397512,-7837.971,-7860.3823,0.0,0.0,6.160198e-36,-15698.354,0.0,6.160198e-36,0.16479492
65355,-0.04238792,341.2765,297.39273,-0.04238792,341.36145,0.0,0.0,294.40543,341.73657,-8.51517e-05,340.7016,340.9598,4.4206054e-16,7.6463877e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3921300.0,-15859.0053005216,-7812.5933,-7827.7188,0.0,0.0,0.0,-15640.3125,0.0,0.0,0.14541626
65370,-0.042387925,341.37268,297.98224,-0.042387925,341.43008,0.0,0.0,294.38116,341.05624,-8.515171e-05,340.71133,340.96576,-1.1998529e-16,1.3229373e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3922200.0,-15404.865931167766,-7724.769,-7734.989,0.0,0.0,0.0,-15459.758,0.0,0.0,0.121154785
65385,-0.04238793,341.44977,299.45795,-0.04238793,341.48862,0.0,0.0,294.35486,339.26822,-8.515172e-05,340.72137,340.97205,-2.7118074e-17,-1.3180299e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3923100.0,-14237.634897840979,-7475.7744,-7482.6904,0.0,0.0,0.0,-14958.465,0.0,0.0,0.09484863
65400,-0.042387936,341.51416,302.24744,-0.042387936,341.54044,0.0,0.0,294.32785,335.71335,-8.515173e-05,340.73172,340.9786,1.9493737e-18,-2.4636652e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3924000.0,-11968.657573918184,-6990.6284,-6995.306,0.0,0.0,0.0,-13985.935,0.0,0.0,0.067840576
65415,-0.042387947,341.57004,305.9203,-0.042387947,341.58777,0.0,0.0,294.2996,330.72217,-8.5151754e-05,340.7424,340.98547,4.2004847e-19,1.0050144e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,3924900.0,-8870.079046278079,-6346.7026,-6349.8594,0.0,0.0,0.0,-12696.5625,0.0,0.0,0.0395813
65430,-0.04238796,341.61993,310.2113,-0.04238796,341.63193,0.0,0.0,294.27045,324.41174,-8.515178e-05,340.75336,340.99265,5.8495835e-19,-1.6767397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,3925800.0,-5078.609528290201,-5591.66,-5593.7954,0.0,0.0,0.0,-11185.455,0.0,0.0,0.010437012
65445,-0.042387977,341.6654,314.60858,-0.042387977,341.67352,0.0,0.0,294.24054,317.24475,-8.515182e-05,340.7646,341.00012,-4.552516e-19,-1.2655475e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,3926700.0,-942.793423237287,-4816.913,-4818.3584,0.0,0.0,0.0,-9635.271,0.0,0.0,-0.019470215
65460,-0.042388,341.70724,318.3927,-0.042388,341.7127,0.0,0.0,294.21005,310.07947,-8.515186e-05,340.7761,341.00784,6.1591403e-19,8.5490544e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,3927600.0,2973.126374780932,-4150.679,-4151.652,0.0,0.0,0.0,-8302.331,0.0,0.0,-0.049957275
65475,-0.04238803,341.74557,320.9173,-0.04238803,341.74927,0.0,0.0,294.17667,303.86865,-8.515192e-05,340.7878,341.01578,4.137326e-18,1.1055028e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,3928500.0,6097.244517950795,-3708.0525,-3708.71,0.0,0.0,0.0,-7416.7627,0.0,0.0,-0.083343506
65490,-0.042388067,341.7801,321.9064,-0.042388067,341.7826,0.0,0.0,294.1369,299.22424,-8.5151994e-05,340.7997,341.0239,1.3076678e-17,-1.12438355e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,3929400.0,8112.010673900949,-3538.11,-3538.5557,0.0,0.0,0.0,-7076.666,0.0,0.0,-0.12310791
65505,-0.04238811,341.81012,321.47357,-0.04238811,341.81183,0.0,0.0,294.09073,296.36972,-8.515209e-05,340.8117,341.03217,2.2140624e-18,5.1357762e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,3930300.0,8978.110604601941,-3620.517,-3620.8213,0.0,0.0,0.0,-7241.3384,0.0,0.0,-0.169281
65520,-0.042388167,341.83484,320.14197,-0.042388167,341.836,0.0,0.0,294.0386,294.95282,-8.515219e-05,340.82373,341.04047,3.2638824e-18,4.3568334e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,3931200.0,9008.626763656835,-3861.9885,-3862.1948,0.0,0.0,0.0,-7724.1836,0.0,0.0,-0.22140503
65535,-0.12569943,341.85577,318.35687,-0.00038468576,341.8518,0.0,0.0,293.98047,294.39645,-0.00012664312,340.83826,341.04782,0.92658573,-3.5667193e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1.0,3932100.0,12744.57324934941,-12405.954,-37.9603,0.0,0.0,0.0,-12443.914,0.0,0.0,-0.27954102
65550,12.410032,341.21008,294.1869,0.11282293,339.73657,3.2269697,3.109614,293.95557,345.7128,0.012578376,341.00177,339.28156,0.9998468,-3.028011e-14,0.59487045,0.0,1931273.0,0.0,343.15,343.15,-4298.5503,1.0,3933000.0,2722071.423952957,2450949.2,21584.004,1931273.0,0.0,6.3365836,2472533.2,1931273.0,1931279.4,-0.30444336
65565,11.195945,342.09592,295.2847,0.09262298,339.16434,2.8195264,2.7161686,294.04147,339.0263,0.011338617,342.1718,338.45117,0.9998468,-3.0365057e-14,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4191.243,1.0,3933900.0,2083071.1612192942,2201202.5,17069.904,3246544.0,0.0,5.535695,2218272.5,3246544.0,3246549.5,-0.21853638
65580,4.564959,334.01266,296.67728,4.785566,344.27255,2.2786028,2.194907,294.16333,347.20715,0.009391981,333.137,344.22787,0.014214613,1.0,0.0,0.3427408,0.0,240187.81,343.14996,343.14996,-4132.537,1.0,3934800.0,1993217.7338998201,715825.0,956635.4,0.0,240187.81,4.47351,1672460.4,240187.81,240192.28,-0.09667969
65595,4.1796484,314.08127,297.01926,4.380186,343.1687,2.075646,1.9994847,294.28336,331.8393,0.008597785,313.8726,343.2382,0.014225192,1.0,0.0,0.31805643,0.0,222889.38,343.1499,343.1499,-4130.777,1.0,3935700.0,1257375.7886005011,299515.5,849001.25,0.0,222889.38,4.0751305,1148516.8,222889.38,222893.45,0.023345947
65610,9.996628,351.88916,296.7096,9.996628,340.16254,5.140535,4.939331,294.35986,348.80667,0.020081896,352.0524,339.90677,0.99906206,1.0,0.55132246,0.06303468,1789892.6,44173.797,343.14987,343.14987,-4096.3203,1.0,3936600.0,4394073.969335773,2316760.2,1824408.1,1789892.6,44173.797,10.079866,4141168.5,1834066.4,1834076.5,0.099853516
65625,7.304427,342.62204,296.2248,7.3044276,344.70102,3.7833366,3.6439257,294.41397,344.48904,0.014673624,342.56207,344.7136,0.99906206,1.0,0.09137666,0.14680319,296658.34,102877.56,343.14984,343.14984,-4267.677,1.0,3937500.0,2974488.263370017,1423402.2,1487182.6,296658.34,102877.56,7.4272623,2910585.0,399535.9,399543.34,0.15396118
65640,7.0505767,341.36966,295.7794,7.050577,341.3072,3.6182325,3.48484,294.44226,342.78745,0.014163672,341.20483,341.1654,0.99906206,1.0,0.0,0.0,0.0,0.0,343.1498,343.1498,-4239.262,0.0,3938400.0,2796388.1201465027,1350038.4,1348188.5,0.0,0.0,7.103072,2698227.0,0.0,7.103072,0.18225098
65655,-0.042383667,340.414,297.6364,-0.042383626,340.47186,6.824579e-32,6.816912e-32,294.4382,340.69272,-8.514311e-05,340.1156,340.2109,-1.5288652e-08,-1.5335836e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.29645,0.0,3939300.0,-15396.980456517716,-7614.8984,-7625.191,0.0,0.0,1.3641491e-31,-15240.09,0.0,1.3641491e-31,0.17819214
65670,-0.042387906,340.56104,300.01184,-0.042387906,340.6001,-5.882585e-37,-5.8759794e-37,294.4084,338.26843,-8.515167e-05,340.124,340.2173,-1.5780418e-13,-1.5097888e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,3940200.0,-13681.972775331986,-7218.941,-7225.895,0.0,0.0,-1.1758565e-36,-14444.836,0.0,-1.1758565e-36,0.14837646
65685,-0.042387944,340.67178,303.9794,-0.042387944,340.69818,0.0,0.0,294.36664,333.871,-8.515175e-05,340.13266,340.22394,5.801808e-17,7.527129e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,3941100.0,-10690.352798921765,-6532.3213,-6537.021,0.0,0.0,0.0,-13069.342,0.0,0.0,0.10662842
65700,-0.042387966,340.75815,309.7229,-0.042387966,340.77597,0.0,0.0,294.31876,327.00497,-8.515179e-05,340.14166,340.23087,4.263721e-17,2.1839605e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3942000.0,-6180.718092941495,-5525.1885,-5528.3613,0.0,0.0,0.0,-11053.55,0.0,0.0,0.058746338
65715,-0.042387996,340.82828,316.5998,-0.042387996,340.8403,0.0,0.0,294.26767,318.06757,-8.5151856e-05,340.15097,340.2381,5.1586093e-18,1.2640628e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,3942900.0,-524.9312571692144,-4313.387,-4315.528,0.0,0.0,0.0,-8628.915,0.0,0.0,0.007659912
65730,-0.042388037,340.8873,322.88928,-0.042388037,340.89545,0.0,0.0,294.21393,308.83087,-8.5151936e-05,340.16055,340.2456,7.0146203e-19,-3.7383605e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,3943800.0,5027.823723460134,-3204.1824,-3205.633,0.0,0.0,0.0,-6409.8154,0.0,0.0,-0.046081543
65745,-0.042388085,340.93866,326.80457,-0.042388085,340.94415,0.0,0.0,294.1582,301.5571,-8.515203e-05,340.17044,340.2534,-3.1155985e-19,1.6338586e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,3944700.0,9029.466983256196,-2516.2922,-2517.27,0.0,0.0,0.0,-5033.5625,0.0,0.0,-0.10180664
65760,-0.042388137,340.98456,327.92157,-0.042388137,340.98828,0.0,0.0,294.10086,297.23758,-8.515214e-05,340.1806,340.2614,-8.090501e-18,1.211611e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,3945600.0,10973.791295504265,-2325.6062,-2326.269,0.0,0.0,0.0,-4651.875,0.0,0.0,-0.15914917
65775,-0.042388193,341.02615,327.09152,-0.042388193,341.02866,0.0,0.0,294.04224,295.29578,-8.515225e-05,340.191,340.26968,-1.6148423e-17,5.4990104e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,3946500.0,11371.412935774395,-2480.788,-2481.2336,0.0,0.0,0.0,-4962.0215,0.0,0.0,-0.21777344
65790,11.445064,345.88458,294.2486,0.09661353,339.33142,6.0572677,0.0,293.98526,338.2536,0.011592848,346.1146,338.99014,0.999801,-1.957832e-15,0.6127877,0.0,1989442.2,0.0,343.15,343.15,-3823.938,1.0,3947400.0,2142602.039800613,2482104.0,18293.566,1989442.2,0.0,6.0572677,2500397.5,1989442.2,1989448.2,-0.27474976
65805,11.922213,340.39383,294.61545,0.10448016,338.7705,3.0283828,2.9173174,294.0161,340.3297,0.012080015,340.37122,338.24255,0.999801,5.258162e-15,0.8161744,0.0,2649746.0,0.0,343.14996,343.14996,-4208.373,1.0,3948300.0,2319361.713236418,2292274.2,19375.977,2649746.0,0.0,5.9457,2311650.2,2649746.0,2649752.0,-0.24389648
65820,5.218619,340.6766,296.12506,5.218632,344.15094,2.5612123,2.4669547,294.1222,347.10925,0.010483526,339.58508,344.11917,0.89276665,1.0,0.0,0.3897822,0.0,273153.75,343.14996,343.14996,-4135.706,1.0,3949200.0,2244875.159874482,976489.6,1052643.5,0.0,273153.75,5.028167,2029133.1,273153.75,273158.78,-0.13781738
65835,4.1454124,314.51657,297.03217,4.34922,344.09326,2.0580192,1.9824924,294.23584,333.04767,0.008532294,314.22314,344.10513,0.014041861,1.0,0.0,0.3191063,0.0,223625.11,343.1499,343.1499,-4128.602,1.0,3950100.0,1290638.4210495844,304416.3,859652.0,0.0,223625.11,4.0405116,1164068.2,223625.11,223629.16,-0.024169922
65850,8.849096,351.3232,297.04257,8.849096,344.74536,4.532675,4.359808,294.31256,350.2592,0.017776659,351.3406,344.03952,0.9990268,1.0,0.69640577,0.01,2260912.0,7007.856,343.14987,343.14987,-4138.7197,1.0,3951000.0,3973257.049712879,2017405.2,1772931.5,2260912.0,7007.856,8.892483,3790336.8,2267919.8,2267928.8,0.05255127
65865,8.905466,343.43338,296.65015,8.905466,344.82767,4.591171,4.416405,294.3728,344.30112,0.017889898,343.34427,344.89597,0.9990268,1.0,0.16848192,0.2610158,546983.94,182916.12,343.14984,343.14984,-4164.398,1.0,3951900.0,3580378.2587813884,1749831.2,1801981.8,546983.94,182916.12,9.007576,3551813.0,729900.06,729909.06,0.11279297
65880,7.624133,343.45056,296.19193,7.624133,343.05533,3.9192133,3.773493,294.41077,343.17358,0.015315871,343.4973,343.0667,0.9990268,1.0,0.20439386,0.15186736,663573.7,106426.47,343.1498,343.1498,-4217.51,1.0,3952800.0,3022173.0675574746,1513285.8,1500629.9,663573.7,106426.47,7.692706,3013915.5,770000.1,770007.8,0.15075684
65895,8.788413,343.3469,295.80182,8.788413,343.4142,4.5570188,4.3844748,294.41806,343.71918,0.017654754,343.31766,343.39197,0.9990268,1.0,0.16124536,0.13980581,523490.16,97973.9,343.14978,343.14978,-4196.096,1.0,3953700.0,3553070.5789531567,1754952.2,1757437.1,523490.16,97973.9,8.941494,3512389.5,621464.06,621473.0,0.15805054
65910,9.295278,342.85663,295.50677,9.295279,342.852,4.8477316,4.6625896,294.40674,342.99863,0.018672979,342.84372,342.84003,0.9990268,1.0,0.16173634,0.13655156,525084.1,95693.37,343.14975,343.14975,-4195.472,1.0,3954600.0,3724620.1774799717,1848546.0,1848365.1,525084.1,95693.37,9.510321,3696911.0,620777.5,620787.0,0.14672852
65925,7.7481046,343.20142,295.2941,7.7481046,343.20474,4.0057817,3.8569348,294.3855,343.08713,0.015564913,343.22305,343.22394,0.9990268,1.0,0.16477945,0.13998903,534963.75,98102.3,343.14972,343.14972,-4236.6655,1.0,3955500.0,3124356.2585470728,1559001.9,1559110.1,534963.75,98102.3,7.8627167,3118112.0,633066.06,633073.94,0.12548828
65940,7.86872,343.37094,295.14813,7.86872,343.35123,4.0181894,3.8676631,294.36084,343.22205,0.015807213,343.37097,343.35184,0.9990268,1.0,0.16218312,0.13745284,526534.6,96324.98,343.1497,343.1497,-4175.5776,1.0,3956400.0,3191641.337612032,1593697.5,1593046.0,526534.6,96324.98,7.885853,3186743.5,622859.6,622867.5,0.10083008
65955,7.963317,342.7367,295.0587,7.9633174,342.76855,4.1228867,3.9692013,294.3375,342.76218,0.015997246,342.74234,342.77386,0.9990268,1.0,0.19666022,0.16905239,638466.0,118469.48,343.14966,343.14966,-4231.9326,1.0,3957300.0,3205122.8141568573,1594635.4,1595701.1,638466.0,118469.48,8.092088,3190336.5,756935.5,756943.56,0.07748413
65970,13.605115,342.9364,295.0202,13.605115,342.99005,7.3053956,6.981549,294.31805,343.2967,0.027330868,342.83643,342.90164,0.9990268,1.0,0.20873167,0.17881246,677656.5,125309.2,343.14963,343.14963,-4091.668,1.0,3958200.0,5541641.081797388,2738002.8,2741068.2,677656.5,125309.2,14.286944,5479071.0,802965.7,802980.0,0.058044434
65985,8.164023,342.9547,295.0266,8.164023,342.94437,4.182671,4.025375,294.30362,342.8701,0.016400438,342.9926,342.97708,0.9990268,1.0,0.20608222,0.1763708,669055.0,123598.125,343.1496,343.1496,-4174.9277,1.0,3959100.0,3295546.5546289133,1643401.8,1643047.0,669055.0,123598.125,8.208046,3286448.8,792653.1,792661.3,0.04360962
66000,8.630834,343.44687,295.0647,8.630834,343.4535,4.4319873,4.263946,294.29327,343.37277,0.017338198,343.45013,343.45712,0.9990268,1.0,0.21587487,0.18577039,700847.25,130185.22,343.14957,343.14957,-4161.0537,1.0,3960000.0,3517814.802444104,1753829.5,1754069.6,700847.25,130185.22,8.695933,3507899.0,831032.5,831041.2,0.03326416
66015,9.073607,343.36935,295.1203,9.073607,343.3232,4.688818,4.509868,294.28513,342.92578,0.018227672,343.36798,343.3244,0.9990268,1.0,0.22779576,0.19691144,739548.94,137992.7,343.14954,343.14954,-4166.057,1.0,3960900.0,3659807.0731205326,1838730.5,1836972.1,739548.94,137992.7,9.198687,3675702.5,877541.6,877550.8,0.025115967
66030,10.03397,342.90414,295.18042,10.03397,342.89926,5.272456,5.0680203,294.27927,342.67938,0.020156913,342.93396,342.9256,0.9990268,1.0,0.24734358,0.21424611,803011.8,150140.6,343.1495,343.1495,-4190.314,1.0,3961800.0,4021216.2028587954,2011205.2,2010999.5,803011.8,150140.6,10.340477,4022204.8,953152.4,953162.7,0.019256592
66045,14.803711,342.84186,295.23697,14.803711,342.8571,7.714282,7.3407784,294.2754,343.0257,0.029738689,342.78604,342.8068,0.9990268,1.0,0.22367425,0.19138908,726168.25,134122.72,343.14948,343.14948,-3890.194,1.0,3962700.0,5968931.121855769,2959861.8,2960808.8,726168.25,134122.72,15.05506,5920670.5,860291.0,860306.06,0.015380859
66060,9.688823,343.92273,295.28397,9.688823,343.87592,4.9610662,4.768054,294.27267,343.365,0.019463558,343.8979,343.85748,0.9990268,1.0,0.22118922,0.1910476,718100.5,133883.4,343.14948,343.14948,-4093.6858,1.0,3963600.0,3930476.720561069,1979259.9,1977354.9,718100.5,133883.4,9.72912,3956614.8,851983.9,851993.6,0.012664795
66075,7.7532434,342.87378,295.3196,7.7532434,342.8562,4.026375,3.8770723,294.27075,342.67477,0.015575236,342.9038,342.8833,0.9990268,1.0,0.24534097,0.21260528,796510.25,148990.72,343.14944,343.14944,-4256.421,1.0,3964500.0,3097784.9058771655,1548536.0,1547963.6,796510.25,148990.72,7.903447,3096499.5,945501.0,945508.9,0.0107421875
66090,8.065329,343.43524,295.34622,8.065329,343.42438,4.123762,3.968818,294.2692,343.3623,0.016202174,343.4558,343.44177,0.9990268,1.0,0.22530673,0.19326633,731468.25,135438.27,343.1494,343.1494,-4171.057,1.0,3965400.0,3267452.722121061,1628985.6,1628617.6,731468.25,135438.27,8.09258,3257603.2,866906.5,866914.56,0.009185791
66105,7.245499,342.66437,295.36377,7.245499,342.66943,3.7588742,3.6206036,294.26825,342.64178,0.014555245,342.73776,342.7337,0.9990268,1.0,0.25229317,0.21905732,819080.9,153512.22,343.14938,343.14938,-4277.9575,1.0,3966300.0,2890200.934134839,1439409.0,1439563.2,819080.9,153512.22,7.3794775,2878972.2,972593.1,972600.5,0.008239746
66120,9.723977,343.25244,295.376,9.723978,343.2596,5.012045,4.8174944,294.26724,343.3236,0.01953418,343.2662,343.27008,0.9990268,1.0,0.23082553,0.19793034,749385.2,138706.73,343.14935,343.14935,-4120.8643,1.0,3967200.0,3933791.7019107747,1955307.2,1955600.4,749385.2,138706.73,9.829539,3910907.5,888091.94,888101.75,0.007232666
66135,7.354377,343.75162,295.31198,7.354377,343.684,3.8049688,3.6645713,294.35703,343.27576,0.014773966,343.78165,343.71228,0.9990268,1.0,0.20896585,0.17920302,678416.8,125582.89,343.14932,343.14932,-4260.1143,1.0,3968100.0,2976183.762304032,1496222.0,1494133.1,678416.8,125582.89,7.46954,2990355.0,803999.7,804007.2,0.09701538
66150,-0.038982112,341.00165,295.36444,-0.038956553,341.26193,-5.785335e-25,-5.7788237e-25,294.42853,343.3686,-7.828421e-05,340.78952,341.0932,-1.1104727e-05,-1.1133992e-05,0.0,0.0,0.0,0.0,343.1493,343.1493,-60.91947,0.0,3969000.0,-15783.46151109855,-7471.946,-7509.634,0.0,0.0,-1.1564159e-24,-14981.58,0.0,-1.1564159e-24,0.16851807
66165,-0.04238792,341.21964,295.37158,-0.04238792,341.39548,4.2054023e-38,4.2006777e-38,294.4659,343.3625,-8.5151696e-05,340.79935,341.09882,1.1711318e-11,1.1760467e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3969900.0,-17163.329498959713,-8162.2954,-8193.601,0.0,0.0,8.40608e-38,-16355.896,0.0,8.40608e-38,0.2059021
66180,-0.042387918,341.37988,295.37158,-0.042387918,341.49863,-1.272e-42,-1.271e-42,294.484,343.3625,-8.515169e-05,340.80957,341.1048,-1.9964834e-20,-2.0516457e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3970800.0,-17163.328032404566,-8190.823,-8211.963,0.0,0.0,-2.543e-42,-16402.785,0.0,-2.543e-42,0.22399902
66195,-0.042387918,341.5015,295.37158,-0.042387918,341.5815,0.0,0.0,294.49524,343.3625,-8.515169e-05,340.8201,341.11108,1.829633e-20,3.2805572e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3971700.0,-17163.328032404566,-8212.474,-8226.72,0.0,0.0,0.0,-16439.193,0.0,0.0,0.23522949
66210,-0.042387918,341.59576,295.37158,-0.042387918,341.65015,0.0,0.0,294.49887,343.3625,-8.515169e-05,340.831,341.11774,3.2596623e-21,5.9288053e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3972600.0,-17163.328032404566,-8229.257,-8238.938,0.0,0.0,0.0,-16468.195,0.0,0.0,0.23886108
66225,-0.042387918,341.67334,295.37158,-0.042387918,341.71017,0.0,0.0,294.50317,343.3625,-8.515169e-05,340.84222,341.12473,-3.4244756e-34,-6.228575e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3973500.0,-17163.328032404566,-8243.067,-8249.625,0.0,0.0,0.0,-16492.691,0.0,0.0,0.24316406
66240,-0.042387918,341.7393,295.37158,-0.042387918,341.76422,0.0,0.0,294.50525,343.3625,-8.515169e-05,340.85376,341.13202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3974400.0,-17163.328032404566,-8254.808,-8259.247,0.0,0.0,0.0,-16514.055,0.0,0.0,0.24523926
66255,-0.042387918,341.79724,295.37158,-0.042387918,341.81415,0.0,0.0,294.50305,343.3625,-8.515169e-05,340.86566,341.13968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3975300.0,-17163.328032404566,-8265.125,-8268.135,0.0,0.0,0.0,-16533.26,0.0,0.0,0.24304199
66270,-0.042387918,341.84964,295.37158,-0.042387918,341.86105,0.0,0.0,294.50354,343.3625,-8.515169e-05,340.87787,341.14764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3976200.0,-17163.328032404566,-8274.454,-8276.485,0.0,0.0,0.0,-16550.94,0.0,0.0,0.24353027
66285,-0.042387918,341.89764,295.37158,-0.042387918,341.9054,0.0,0.0,294.50018,343.3625,-8.515169e-05,340.8904,341.1559,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3977100.0,-17163.328032404566,-8283.0,-8284.38,0.0,0.0,0.0,-16567.379,0.0,0.0,0.24017334
66300,-0.042387918,341.9419,295.37158,-0.042387918,341.94714,0.0,0.0,294.49945,343.3625,-8.515169e-05,340.90317,341.16443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3978000.0,-17163.328032404566,-8290.878,-8291.8125,0.0,0.0,0.0,-16582.691,0.0,0.0,0.23944092
66315,-0.042387918,341.9824,295.37158,-0.042387918,341.98593,0.0,0.0,294.49872,343.3625,-8.515169e-05,340.91617,341.17322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3978900.0,-17163.328032404566,-8298.088,-8298.718,0.0,0.0,0.0,-16596.805,0.0,0.0,0.2387085
66330,-0.042387918,342.0186,295.37158,-0.042387918,342.02097,0.0,0.0,294.49445,343.3625,-8.515169e-05,340.92935,341.18216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3979800.0,-17163.328032404566,-8304.531,-8304.955,0.0,0.0,0.0,-16609.486,0.0,0.0,0.23443604
66345,-0.042387918,342.0498,295.37158,-0.042387918,342.05142,0.0,0.0,294.493,343.3625,-8.515169e-05,340.9426,341.19125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3980700.0,-17163.328032404566,-8310.089,-8310.377,0.0,0.0,0.0,-16620.465,0.0,0.0,0.23300171
66360,-0.042387918,342.0749,295.37158,-0.042387918,342.076,0.0,0.0,294.4882,343.3625,-8.515169e-05,340.95584,341.20035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3981600.0,-17163.328032404566,-8314.555,-8314.751,0.0,0.0,0.0,-16629.305,0.0,0.0,0.22817993
66375,-0.042387918,342.09274,295.37158,-0.042387918,342.09348,0.0,0.0,294.4863,343.3625,-8.515169e-05,340.96896,341.2094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3982500.0,-17163.328032404566,-8317.733,-8317.863,0.0,0.0,0.0,-16635.598,0.0,0.0,0.22628784
66390,-0.042387918,342.1018,295.37158,-0.042387918,342.1023,0.0,0.0,294.48416,343.3625,-8.515169e-05,340.98184,341.21826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3983400.0,-17163.328032404566,-8319.347,-8319.434,0.0,0.0,0.0,-16638.781,0.0,0.0,0.22415161
66405,-0.042387918,342.1004,295.37158,-0.042387918,342.10077,0.0,0.0,294.4796,343.3625,-8.515169e-05,340.99432,341.22684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3984300.0,-17163.328032404566,-8319.097,-8319.162,0.0,0.0,0.0,-16638.258,0.0,0.0,0.21960449
66420,-0.042387918,342.08713,295.37158,-0.042387918,342.08734,0.0,0.0,294.47736,343.3625,-8.515169e-05,341.00626,341.23495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3985200.0,-17163.328032404566,-8316.733,-8316.771,0.0,0.0,0.0,-16633.504,0.0,0.0,0.21734619
66435,-0.042387918,342.0601,295.37158,-0.042387918,342.06024,0.0,0.0,294.47516,343.3625,-8.515169e-05,341.01743,341.24243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3986100.0,-17163.328032404566,-8311.92,-8311.947,0.0,0.0,0.0,-16623.867,0.0,0.0,0.21514893
66450,-0.042387918,342.0174,295.37158,-0.042387918,342.0175,0.0,0.0,294.47012,343.3625,-8.515169e-05,341.02762,341.2491,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3987000.0,-17163.328032404566,-8304.319,-8304.336,0.0,0.0,0.0,-16608.656,0.0,0.0,0.21011353
66465,-0.042387918,341.9574,295.37158,-0.042387918,341.95746,0.0,0.0,294.45908,343.3625,-8.515169e-05,341.03665,341.25482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3987900.0,-17163.328032404566,-8293.638,-8293.648,0.0,0.0,0.0,-16587.285,0.0,0.0,0.19906616
66480,-0.042387918,341.8784,295.37158,-0.042387918,341.87842,0.0,0.0,294.4401,343.3625,-8.515169e-05,341.04425,341.2593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3988800.0,-17163.328032404566,-8279.571,-8279.577,0.0,0.0,0.0,-16559.148,0.0,0.0,0.18008423
66495,-0.042387918,341.778,295.37158,-0.042387918,341.77805,0.0,0.0,294.38553,343.3625,-8.515169e-05,341.0501,341.26233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3989700.0,-17163.328032404566,-8261.702,-8261.708,0.0,0.0,0.0,-16523.41,0.0,0.0,0.1255188
66510,-0.042387918,341.65613,295.37158,-0.042387918,341.65613,0.0,0.0,294.33966,343.3625,-8.515169e-05,341.05408,341.2637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3990600.0,-17163.328032404566,-8240.003,-8240.003,0.0,0.0,0.0,-16480.006,0.0,0.0,0.07965088
66525,-0.042387918,341.50986,295.3716,-0.042387918,341.50986,0.0,0.0,294.29248,343.36246,-8.515169e-05,341.0558,341.26315,2.7741906e-22,-2.763681e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3991500.0,-17163.30620396871,-8213.957,-8213.957,0.0,0.0,0.0,-16427.914,0.0,0.0,0.032470703
66540,-0.04238792,341.33795,295.39273,-0.04238792,341.33795,0.0,0.0,294.24637,343.22556,-8.51517e-05,341.0549,341.26038,1.724538e-17,3.689716e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3992400.0,-17106.795306978827,-8179.5938,-8179.5938,0.0,0.0,0.0,-16359.1875,0.0,0.0,-0.013641357
66555,-0.04238797,341.14124,296.60626,-0.04238797,341.14124,0.0,0.0,294.13748,336.7359,-8.51518e-05,341.05136,341.25528,-1.8285734e-17,-1.392275e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3993300.0,-14351.865717058132,-7928.538,-7928.538,0.0,0.0,0.0,-15857.076,0.0,0.0,-0.122528076
66570,-0.042388044,340.91693,299.30862,-0.042388044,340.91693,0.0,0.0,294.04416,321.04495,-8.515195e-05,341.0447,341.2475,-6.204413e-19,1.1618612e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,3994200.0,-7773.741118214161,-7407.518,-7407.518,0.0,0.0,0.0,-14815.036,0.0,0.0,-0.21585083
66585,-0.042388126,340.6647,301.63834,-0.042388126,340.6647,0.0,0.0,293.9604,305.37866,-8.515211e-05,341.03467,341.23682,7.329865e-17,-1.6175641e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,3995100.0,-1337.6859215248783,-6947.8696,-6947.8696,0.0,0.0,0.0,-13895.739,0.0,0.0,-0.29962158
66600,-0.042388216,340.38403,302.41205,-0.042388216,340.38406,0.0,0.0,293.8702,297.18604,-8.515229e-05,341.02103,341.22296,2.2126537e-17,-1.9659657e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,3996000.0,1869.0294187960533,-6760.1714,-6760.177,0.0,0.0,0.0,-13520.348,0.0,0.0,-0.38980103
66615,7.5131154,344.6299,294.09198,6.878271,339.4019,3.88172,3.741708,293.76266,343.31876,0.014455192,344.65643,338.86404,0.9998834,0.009974204,0.77186644,0.0,2505898.2,0.0,343.15,343.15,-4459.976,1.0,3996900.0,2988646.4584792065,1594728.8,1308946.0,2505898.2,0.0,7.6234283,2903674.8,2505898.2,2505905.8,-0.49734497
66630,6.722992,320.43176,295.4523,7.0336695,341.04474,3.4502122,3.321933,293.81168,337.2032,0.013817652,319.88177,341.1034,0.014342084,1.0,0.0,0.5617676,0.0,393678.66,343.15,343.15,-4147.4136,1.0,3997800.0,2422976.661536171,705334.25,1346865.0,0.0,393678.66,6.7721453,2052199.2,393678.66,393685.44,-0.44833374
66645,6.3509793,327.69714,297.81964,6.3509793,357.1769,3.1621454,3.045024,293.90863,327.6302,0.012758274,329.10324,358.0442,0.99947846,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4141.622,1.0,3998700.0,1597390.6793500646,796955.9,1583302.5,3246544.0,700785.6,6.2071695,2380258.5,3947329.5,3947335.8,-0.3513794
66660,7.78116,343.6321,298.5506,7.78116,332.09753,3.9806745,3.8319166,294.01138,340.7816,0.015631316,343.64734,332.39752,0.999478,1.0,0.52942055,0.5023637,1718787.1,352049.25,343.1499,343.1499,-4188.054,1.0,3999600.0,2772528.868486859,1473303.1,1096343.1,1718787.1,352049.25,7.812591,2569646.2,2070836.4,2070844.2,-0.24862671
66675,7.272681,344.4968,298.52423,7.272681,347.0713,3.690809,3.5535262,294.06458,345.44366,0.01460985,344.57663,347.0701,0.999478,1.0,0.4443701,0.3867038,1442667.0,270996.47,343.14987,343.14987,-4178.5493,1.0,4000500.0,2879040.727255142,1404244.0,1482882.6,1442667.0,270996.47,7.244335,2887126.5,1713663.5,1713670.8,-0.19543457
66690,8.158235,342.82352,298.37027,8.158235,342.1024,4.2253013,4.067251,294.1152,342.00372,0.01638881,342.8579,342.14996,0.999478,1.0,0.4440966,0.3985927,1441779.1,279328.03,343.14984,343.14984,-4223.47,1.0,4001400.0,3003421.4562837747,1523172.1,1498462.9,1441779.1,279328.03,8.292553,3021635.0,1721107.1,1721115.4,-0.14480591
66705,9.878368,343.2475,298.13794,9.878368,343.41547,5.0761533,4.87803,294.15515,343.48782,0.01984433,343.27304,343.43124,0.999478,1.0,0.3988581,0.35268223,1294910.4,247154.62,343.1498,343.1498,-4099.414,1.0,4002300.0,3779740.0310876127,1871557.1,1878526.0,1294910.4,247154.62,9.954184,3750083.0,1542065.0,1542075.0,-0.1048584
66720,7.612015,343.24893,297.85953,7.612015,343.1901,3.918142,3.772585,294.18652,343.0866,0.015291527,343.33014,343.26175,0.999478,1.0,0.38187265,0.3383878,1239766.4,237137.3,343.14978,343.14978,-4223.998,1.0,4003200.0,2904682.749807489,1451120.2,1449239.2,1239766.4,237137.3,7.690727,2900359.5,1476903.6,1476911.4,-0.07348633
66735,10.468752,343.16132,297.54367,10.468752,343.21362,5.389057,5.175392,294.24045,343.65335,0.021030331,343.08084,343.13986,0.999478,1.0,0.33575556,0.29346702,1090045.1,205657.45,343.14975,343.14975,-4076.225,1.0,4004100.0,4072747.7187877637,2005751.2,2008051.1,1090045.1,205657.45,10.564449,4013802.5,1295702.6,1295713.2,-0.019561768
66750,7.542152,343.04175,297.16956,7.542152,343.0191,3.896762,3.7524328,294.28452,342.96637,0.015151181,343.079,343.0521,0.999478,1.0,0.3318083,0.29191837,1077230.2,204572.19,343.14972,343.14972,-4244.324,1.0,4005000.0,2914278.4836153053,1453095.2,1452377.9,1077230.2,204572.19,7.6491947,2905473.0,1281802.5,1281810.1,0.024505615
66765,10.000061,343.34302,296.78802,10.000061,343.3532,5.203117,5.000596,294.31555,343.58078,0.020088794,343.27734,343.29382,0.999478,1.0,0.2795135,0.24152458,907452.9,169256.95,343.1497,343.1497,-4148.086,1.0,4005900.0,3948042.0204204735,1955321.8,1955749.8,907452.9,169256.95,10.203712,3911071.5,1076709.9,1076720.1,0.055541992
66780,7.4957447,343.32742,296.4365,7.4957447,343.3326,3.8731594,3.7298234,294.33667,343.61206,0.015057956,343.31528,343.32104,0.999478,1.0,0.24762826,0.21341695,803936.0,149559.52,343.14966,343.14966,-4247.1387,1.0,4006800.0,2983543.9846803695,1476226.2,1476389.5,803936.0,149559.52,7.6029825,2952615.8,953495.5,953503.1,0.076660156
