minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
66795,8.485798,343.62296,296.13303,8.485798,343.5685,4.4038024,4.2381744,294.34976,343.22473,0.01704684,343.61874,343.5675,0.999478,1.0,0.24313249,0.21074691,789340.25,147688.4,343.14963,343.14963,-4215.534,1.0,4007700.0,3371612.1873943964,1692557.8,1690617.4,789340.25,147688.4,8.641977,3383175.0,937028.6,937037.25,0.0897522
66810,7.874036,342.95364,295.88113,7.874036,342.95822,4.0652776,3.91378,294.35745,343.24127,0.015817892,342.98608,342.98465,0.999478,1.0,0.22143711,0.18943602,718905.3,132754.05,343.1496,343.1496,-4224.0273,1.0,4008600.0,3146377.659015138,1556732.6,1556884.0,718905.3,132754.05,7.9790573,3113616.5,851659.4,851667.4,0.09744263
66825,7.4296107,343.6531,295.6756,7.4296107,343.61035,3.7873328,3.6464052,294.3607,343.3235,0.014925101,343.70947,343.6608,0.999478,1.0,0.20639281,0.17682415,670063.3,123915.82,343.14957,343.14957,-4190.2695,1.0,4009500.0,2986828.0511290664,1497107.8,1495773.5,670063.3,123915.82,7.4337378,2992881.2,793979.1,793986.56,0.10067749
66840,7.374978,343.34357,295.5098,7.374978,343.29486,3.7725294,3.6325138,294.36035,342.92435,0.014815351,343.3718,343.3215,0.999478,1.0,0.2024041,0.17372373,657113.8,121743.086,343.14954,343.14954,-4208.3877,1.0,4010400.0,2950345.490690779,1481646.6,1480138.0,657113.8,121743.086,7.405043,2961784.5,778856.9,778864.25,0.1003418
66855,8.810091,343.07773,295.37802,8.810091,343.08792,4.560935,4.3880277,294.35663,343.1778,0.017698303,343.04456,343.0587,0.999478,1.0,0.19959618,0.1706311,647997.75,119575.81,343.1495,343.1495,-4187.8203,1.0,4011300.0,3553094.496584799,1765002.9,1765380.0,647997.75,119575.81,8.948963,3530383.0,767573.56,767582.5,0.09661865
66870,7.920717,343.2831,295.27478,7.920717,343.28232,4.1093454,3.956437,294.3516,343.31442,0.015911669,343.28137,343.2808,0.999478,1.0,0.19689208,0.16821997,639218.8,117886.13,343.14948,343.14948,-4243.4204,1.0,4012200.0,3210441.635321513,1597093.8,1597067.4,639218.8,117886.13,8.065783,3194161.0,757104.94,757113.0,0.09158325
66885,9.356558,343.38715,295.1946,9.356558,343.35864,4.877604,4.691011,294.34598,343.19876,0.01879608,343.35138,343.32837,0.999478,1.0,0.18895824,0.16121146,613461.25,112974.67,343.14944,343.14944,-4190.355,1.0,4013100.0,3789617.5203627534,1893848.2,1892728.1,613461.25,112974.67,9.568615,3786576.5,726435.94,726445.5,0.08596802
66900,7.860953,343.16492,295.133,7.860953,343.14636,4.018458,3.8680196,294.3402,343.01544,0.01579161,343.19577,343.17386,0.999478,1.0,0.18588597,0.15861633,603487.0,111156.05,343.1494,343.1494,-4180.632,1.0,4014000.0,3175791.8306324426,1585822.1,1585209.5,603487.0,111156.05,7.8864775,3171031.5,714643.06,714650.94,0.080200195
66915,7.3641706,343.67767,295.08478,7.3641706,343.63495,3.8233652,3.682505,294.3357,343.0924,0.014793641,343.6868,343.64548,0.999478,1.0,0.19537891,0.16775377,634306.25,117559.43,343.14938,343.14938,-4275.31,1.0,4014900.0,2982872.051678066,1502954.8,1501633.2,634306.25,117559.43,7.50587,3004588.0,751865.7,751873.2,0.075683594
66930,9.695147,343.12778,295.0457,9.695147,343.11115,4.999691,4.8058105,294.33273,343.17032,0.019476261,343.14188,343.12268,0.999478,1.0,0.17914617,0.15177555,581605.9,106362.13,343.14935,343.14935,-4124.581,1.0,4015800.0,3936609.296421284,1957884.4,1957207.1,581605.9,106362.13,9.805502,3915091.5,687968.0,687977.8,0.07272339
66945,8.245438,343.46994,295.011,8.245438,343.4581,4.232843,4.0735655,294.3313,343.34912,0.01656399,343.47012,343.45892,0.999478,1.0,0.17503203,0.14889666,568249.2,104344.63,343.14932,343.14932,-4179.6006,1.0,4016700.0,3362823.841741556,1678174.2,1677764.2,568249.2,104344.63,8.306408,3355938.5,672593.8,672602.1,0.07128906
66960,8.604123,343.20938,294.9773,8.604123,343.1959,4.436951,4.269158,294.33078,343.11826,0.01728454,343.2211,343.20685,0.999478,1.0,0.17835893,0.15203612,579050.1,106544.72,343.1493,343.1493,-4181.123,1.0,4017600.0,3494796.4080297537,1742978.1,1742490.8,579050.1,106544.72,8.706109,3485469.0,685594.9,685603.56,0.07077026
66975,7.5803585,343.0399,294.94427,7.580359,343.06918,3.8940115,3.7492878,294.32706,343.48773,0.015227933,343.04904,343.07462,0.999478,1.0,0.16436437,0.13833053,533616.1,96940.05,343.14926,343.14926,-4216.667,1.0,4018500.0,3104709.431757601,1531244.4,1532177.1,533616.1,96940.05,7.643299,3063421.5,630556.2,630563.8,0.06704712
66990,7.952928,343.2347,294.91388,7.952928,343.23804,4.092792,3.939812,294.32205,343.20844,0.015976377,343.2616,343.2622,0.999478,1.0,0.1736515,0.14806987,563767.25,103765.234,343.14923,343.14923,-4205.6074,1.0,4019400.0,3240602.4848418385,1614026.8,1614137.9,563767.25,103765.234,8.032604,3228164.5,667532.5,667540.56,0.062042236
67005,7.3303933,343.35074,294.8875,7.330394,343.3149,3.7816682,3.6419904,294.3166,342.99628,0.014725787,343.37283,343.33545,0.999478,1.0,0.17387666,0.14802176,564498.25,103731.516,343.1492,343.1492,-4248.456,1.0,4020300.0,2975445.494397968,1492069.0,1490966.0,564498.25,103731.516,7.4236584,2983035.0,668229.75,668237.2,0.05657959
67020,7.563161,343.1083,294.86594,7.563161,343.11536,3.8956678,3.7511137,294.31104,343.2542,0.015193385,343.1066,343.11322,0.999478,1.0,0.16582519,0.14037639,538358.75,98373.75,343.14917,343.14917,-4229.5615,1.0,4021200.0,3087763.1285464475,1532432.2,1532656.1,538358.75,98373.75,7.6467814,3065088.5,636732.5,636740.1,0.05102539
67035,9.119324,343.3386,294.8487,9.119324,343.3329,4.6624317,4.4833837,294.30756,343.29303,0.01831951,343.3383,343.33298,0.999478,1.0,0.16733894,0.14204794,543273.2,99545.15,343.14914,343.14914,-4116.609,1.0,4022100.0,3727401.27035795,1857219.4,1857000.8,543273.2,99545.15,9.145815,3714220.0,642818.3,642827.44,0.047546387
67050,8.258525,343.09213,294.83475,8.258525,343.10416,4.2929263,4.132322,294.3032,343.21796,0.016590279,343.0788,343.09238,0.999478,1.0,0.17475098,0.14863864,567336.75,104163.82,343.1491,343.1491,-4234.6797,1.0,4023000.0,3371301.86590864,1673846.2,1674263.2,567336.75,104163.82,8.425248,3348109.5,671500.56,671509.0,0.043182373
67065,8.004513,343.26587,294.8248,8.004513,343.25977,4.101545,3.9477706,294.298,343.30157,0.016080001,343.2948,343.2846,0.999478,1.0,0.16744386,0.14179239,543613.8,99366.07,343.14908,343.14908,-4183.753,1.0,4023900.0,3273927.831002027,1628538.1,1628332.9,543613.8,99366.07,8.049315,3256871.0,642979.9,642987.94,0.037994385
67080,8.017022,342.82922,294.81876,8.017022,342.84756,4.164534,4.0093927,294.2925,342.87372,0.016105132,342.84378,342.8603,0.999478,1.0,0.18178788,0.15532258,590182.3,108847.83,343.14905,343.14905,-4244.085,1.0,4024800.0,3250512.372833384,1616584.1,1617201.6,590182.3,108847.83,8.173927,3233785.8,699030.1,699038.3,0.03250122
67095,9.742174,342.86252,294.81757,9.742174,342.8834,5.065431,4.869543,294.28607,342.96307,0.019570734,342.8612,342.88132,0.999478,1.0,0.18315694,0.15585762,594627.06,109222.77,343.14902,343.14902,-4158.5566,1.0,4025700.0,3957420.363264828,1965861.8,1966715.8,594627.06,109222.77,9.934975,3932577.5,703849.8,703859.75,0.026062012
67110,7.963834,343.44583,294.822,7.9638343,343.42984,4.068595,3.9159508,294.28003,343.383,0.015998285,343.43713,343.4223,0.999478,1.0,0.16822736,0.14244989,546157.5,99826.83,343.149,343.149,-4172.7036,1.0,4026600.0,3262949.7806012523,1626375.1,1625840.5,546157.5,99826.83,7.9845457,3252215.5,645984.3,645992.3,0.020019531
67125,9.6660385,342.33954,294.8308,9.6660385,342.4209,5.2176733,5.019899,294.2749,342.84244,0.019417787,342.32364,342.40567,0.999478,1.0,0.20469993,0.17610857,664567.3,123414.35,343.14896,343.14896,-4332.521,1.0,4027500.0,3915574.1059462912,1928729.1,1932032.1,664567.3,123414.35,10.237572,3860761.2,787981.7,787991.94,0.014892578
67140,7.358273,343.41116,294.84518,7.358273,343.39404,3.790376,3.6502116,294.27026,343.36917,0.014781793,343.428,343.40765,0.999478,1.0,0.17869674,0.1511111,580146.8,105896.484,343.14893,343.14893,-4240.34,1.0,4028400.0,3012540.3486403343,1500919.2,1500390.1,580146.8,105896.484,7.4405875,3001309.5,686043.3,686050.75,0.010253906
67155,8.185623,342.65674,294.86224,8.185623,342.68512,4.2637177,4.104587,294.26706,342.79852,0.01644383,342.64288,342.67316,0.999478,1.0,0.19401363,0.16648394,629873.75,116669.555,343.1489,343.1489,-4247.612,1.0,4029300.0,3310675.312551939,1643156.4,1644132.1,629873.75,116669.555,8.368305,3287288.5,746543.3,746551.7,0.0070495605
67170,7.3170137,343.23468,294.88126,7.3170137,343.258,3.7679493,3.6286864,294.26392,343.4271,0.014698909,343.2308,343.25317,0.999478,1.0,0.188364,0.16006269,611532.0,112169.63,343.14886,343.14886,-4241.0605,1.0,4030200.0,2996997.4860350136,1485971.1,1486687.8,611532.0,112169.63,7.396636,2972659.0,723701.6,723709.0,0.00390625
67185,7.1906257,343.27454,294.9014,7.190626,343.2677,3.6204484,3.4854422,294.2612,343.5021,0.014445012,343.2466,343.24277,0.999478,1.0,0.16815744,0.14225176,545930.5,99687.99,343.14886,343.14886,-4148.0635,1.0,4031100.0,2948558.892459869,1460899.1,1460692.8,545930.5,99687.99,7.1058903,2921592.0,645618.5,645625.6,0.0011901855
67200,7.190621,342.97293,294.92148,7.190621,342.98636,3.6186516,3.4836802,294.25854,342.86526,0.014445002,342.9801,342.99365,0.999478,1.0,0.19662175,0.16886124,638341.1,118335.52,343.14883,343.14883,-4145.899,1.0,4032000.0,2908702.031656878,1451183.0,1451588.6,638341.1,118335.52,7.102332,2902771.5,756676.6,756683.75,-0.0014648438
67215,7.1906214,343.16635,294.94217,7.1906214,343.1703,3.6186461,3.4836748,294.25537,343.15723,0.014445003,343.16635,343.16995,0.999478,1.0,0.19808222,0.16921891,643082.6,118586.18,343.1488,343.1488,-4145.892,1.0,4032900.0,2925159.9479989866,1456399.6,1456518.6,643082.6,118586.18,7.1023207,2912918.2,761668.8,761675.94,-0.004638672
67230,7.1906214,343.12152,294.96445,7.1906214,343.1223,3.6186461,3.4836748,294.25195,343.13324,0.014445003,343.1209,343.12177,0.999478,1.0,0.19938746,0.17055126,647320.1,119519.87,343.14877,343.14877,-4145.892,1.0,4033800.0,2922353.1174362735,1454373.0,1454397.0,647320.1,119519.87,7.1023207,2908770.0,766840.0,766847.1,-0.008056641
67245,7.1906214,343.10736,294.98923,7.1906214,343.11154,3.6186461,3.4836748,294.24844,343.11066,0.014445003,343.10736,343.11154,0.999478,1.0,0.20338346,0.17419235,660293.3,122071.5,343.14874,343.14874,-4145.892,1.0,4034700.0,2919479.6339050527,1453197.0,1453323.2,660293.3,122071.5,7.1023207,2906520.2,782364.8,782371.94,-0.011566162
67260,7.1906214,343.11008,295.01697,7.1906214,343.1141,3.6186461,3.4836748,294.24524,343.11136,0.014445003,343.1101,343.11414,0.999478,1.0,0.20734207,0.17773373,673145.1,124553.24,343.1487,343.1487,-4145.892,1.0,4035600.0,2917839.2302912246,1452441.2,1452562.9,673145.1,124553.24,7.1023207,2905004.0,797698.4,797705.5,-0.014770508
67275,7.1906247,343.07294,295.05328,7.1906247,343.0799,3.618648,3.4836764,294.23572,343.08957,0.01444501,343.07208,343.0791,0.999478,1.0,0.2133374,0.18315788,692609.25,128354.41,343.14868,343.14868,-4145.892,1.0,4036500.0,2914315.34412165,1450223.5,1450433.6,692609.25,128354.41,7.1023245,2900657.0,820963.6,820970.75,-0.024291992
67290,7.1906233,343.0506,295.1031,7.1906238,343.05963,3.6186473,3.483676,294.22803,343.05722,0.014445008,343.05063,343.05966,0.999478,1.0,0.223004,0.19194773,723992.25,134514.2,343.14865,343.14865,-4145.892,1.0,4037400.0,2909330.805854489,1448044.4,1448317.2,723992.25,134514.2,7.1023235,2896361.5,858506.44,858513.56,-0.031982422
67305,7.190623,343.07156,295.1639,7.190623,343.07925,3.6186469,3.4836755,294.22293,343.06912,0.014445006,343.07193,343.0796,0.999478,1.0,0.23147719,0.19959407,751500.8,139872.66,343.14862,343.14862,-4145.892,1.0,4038300.0,2906362.521560061,1446840.6,1447072.9,751500.8,139872.66,7.1023226,2893913.5,891373.5,891380.6,-0.037078857
67320,7.190622,343.09253,295.23187,7.190622,343.09802,3.6186464,3.483675,294.22018,343.09042,0.014445004,343.0928,343.0983,0.999478,1.0,0.2377364,0.20523028,771821.7,143822.42,343.1486,343.1486,-4145.892,1.0,4039200.0,2903531.2469195845,1445421.1,1445587.0,771821.7,143822.42,7.1023216,2891008.0,915644.1,915651.25,-0.03982544
67335,7.1906233,343.09518,295.30334,7.1906233,343.1001,3.618647,3.4836757,294.2165,343.0994,0.014445007,343.09503,343.0999,0.999478,1.0,0.24288093,0.2098874,788523.6,147086.08,343.14856,343.14856,-4145.892,1.0,4040100.0,2899739.9942261837,1443343.0,1443491.5,788523.6,147086.08,7.1023226,2886834.5,935609.7,935616.8,-0.043518066
67350,7.1906233,343.08368,295.37802,7.1906233,343.08917,3.618647,3.4836757,294.2128,343.08896,0.014445007,343.08356,343.08908,0.999478,1.0,0.24911425,0.21558566,808760.3,151079.33,343.14853,343.14853,-4145.892,1.0,4041000.0,2894576.2393064797,1440740.4,1440906.2,808760.3,151079.33,7.1023226,2881646.5,959839.6,959846.75,-0.047210693
67365,7.1906223,343.08762,295.45407,7.1906223,343.09293,3.6186466,3.4836752,294.2103,343.0883,0.014445005,343.08774,343.09308,0.999478,1.0,0.25543222,0.22135852,829271.94,155124.86,343.1485,343.1485,-4145.892,1.0,4041900.0,2889921.266490933,1438562.2,1438722.6,829271.94,155124.86,7.1023216,2877285.0,984396.8,984403.94,-0.049713135
67380,7.190622,343.1009,295.52887,7.190622,343.1052,3.6186464,3.483675,294.20935,343.09952,0.014445004,343.1011,343.10538,0.999478,1.0,0.26064706,0.2261067,846202.1,158452.31,343.14847,343.14847,-4145.892,1.0,4042800.0,2886064.4651017254,1436704.1,1436834.1,846202.1,158452.31,7.1023216,2873538.2,1004654.44,1004661.56,-0.05065918
67395,7.190621,343.11572,295.59818,7.190621,343.11868,3.618646,3.4836745,294.21024,343.11334,0.014445002,343.11594,343.11893,0.999478,1.0,0.26438367,0.22950451,858333.2,160833.45,343.14844,343.14844,-4145.892,1.0,4043700.0,2882698.1182587077,1435058.8,1435148.2,858333.2,160833.45,7.1023207,2870207.0,1019166.6,1019173.75,-0.04977417
67410,7.19062,343.13223,295.6571,7.19062,343.13385,3.6186454,3.483674,294.21292,343.1289,0.014445,343.13248,343.13406,0.999478,1.0,0.26645035,0.23137261,865042.75,162142.6,343.1484,343.1484,-4145.892,1.0,4044600.0,2880066.8062665183,1433777.5,1433826.4,865042.75,162142.6,7.1023197,2867604.0,1027185.4,1027192.5,-0.047088623
67425,7.1906195,343.14603,295.70303,7.1906195,343.14645,3.6186452,3.4836738,294.21674,343.143,0.014444999,343.1462,343.14664,0.999478,1.0,0.267053,0.2319,866999.25,162512.19,343.14838,343.14838,-4145.892,1.0,4045500.0,2878135.536460604,1432806.9,1432819.9,866999.25,162512.19,7.102319,2865626.8,1029511.44,1029518.56,-0.043273926
67440,7.190619,343.15546,295.73492,7.1906195,343.15503,3.618645,3.4836736,294.22125,343.15314,0.014444998,343.15558,343.15515,0.999478,1.0,0.26659492,0.23146202,865512.1,162205.25,343.14835,343.14835,-4145.892,1.0,4046400.0,2876815.25225139,1432128.5,1432115.8,865512.1,162205.25,7.102319,2864244.2,1027717.4,1027724.5,-0.038757324
67455,7.19062,343.15305,295.75537,7.19062,343.15265,3.6186452,3.483674,294.22446,343.1549,0.014444999,343.1529,343.1525,0.999478,1.0,0.26587385,0.23079337,863171.06,161736.67,343.14832,343.14832,-4145.892,1.0,4047300.0,2875682.337557919,1431438.4,1431426.4,863171.06,161736.67,7.1023192,2862864.8,1024907.75,1024914.9,-0.03555298
67470,7.19062,343.146,295.76846,7.19062,343.146,3.6186454,3.483674,294.22717,343.14734,0.014445,343.14594,343.14597,0.999478,1.0,0.2659654,0.23089314,863468.4,161806.6,343.1483,343.1483,-4145.892,1.0,4048200.0,2874429.077104031,1430830.1,1430830.1,863468.4,161806.6,7.1023197,2861660.2,1025275.0,1025282.1,-0.032836914
67485,7.19062,343.14545,295.77768,7.19062,343.14566,3.6186452,3.483674,294.22964,343.1455,0.014445,343.14545,343.14566,0.999478,1.0,0.26625487,0.23116337,864408.2,161995.97,343.14825,343.14825,-4145.892,1.0,4049100.0,2873758.8446058966,1430535.1,1430541.6,864408.2,161995.97,7.1023192,2861076.8,1026404.1,1026411.25,-0.03036499
67500,7.19062,343.14615,295.78485,7.19062,343.14633,3.6186452,3.4836738,294.232,343.14606,0.014444999,343.14615,343.14633,0.999478,1.0,0.26648724,0.23137441,865162.5,162143.86,343.14822,343.14822,-4145.892,1.0,4050000.0,2873356.89014526,1430339.8,1430345.2,865162.5,162143.86,7.102319,2860685.0,1027306.4,1027313.5,-0.028015137
67515,7.19062,343.1458,295.79095,7.19062,343.14603,3.6186454,3.483674,294.23398,343.14624,0.014445,343.14578,343.146,0.999478,1.0,0.26669014,0.2315596,865821.2,162273.64,343.1482,343.1482,-4145.892,1.0,4050900.0,2872997.890029285,1430145.2,1430151.8,865821.2,162273.64,7.1023197,2860297.0,1028094.8,1028101.94,-0.026031494
67530,7.19062,343.14346,295.79712,7.19062,343.14383,3.6186454,3.483674,294.2356,343.14423,0.014445,343.14343,343.1438,0.999478,1.0,0.2670957,0.23193477,867137.94,162536.55,343.14816,343.14816,-4145.892,1.0,4051800.0,2872501.6958041466,1429888.1,1429899.2,867137.94,162536.55,7.1023197,2859787.5,1029674.5,1029681.6,-0.024414062
67545,7.19062,343.14194,295.804,7.19062,343.14243,3.6186454,3.483674,294.23694,343.14252,0.014445,343.1419,343.1424,0.999478,1.0,0.26767594,0.23247023,869021.7,162911.78,343.14813,343.14813,-4145.892,1.0,4052700.0,2871981.432456147,1429634.8,1429649.5,869021.7,162911.78,7.1023197,2859284.2,1031933.5,1031940.6,-0.023071289
67560,7.19062,343.1414,295.8117,7.19062,343.14194,3.6186454,3.483674,294.23813,343.14175,0.014445,343.1414,343.14194,0.999478,1.0,0.26833928,0.23308006,871175.25,163339.16,343.1481,343.1481,-4145.892,1.0,4053600.0,2871466.7235211153,1429385.0,1429401.5,871175.25,163339.16,7.1023197,2858786.5,1034514.4,1034521.5,-0.021881104
67575,7.1905785,343.8461,295.70056,7.190579,343.7963,3.6186225,3.483652,294.34656,343.52386,0.014444917,343.86414,343.81326,0.999478,1.0,0.23799959,0.2050641,772676.1,143705.97,343.14807,343.14807,-4145.8916,1.0,4054500.0,2901375.4004725344,1454016.0,1452511.9,772676.1,143705.97,7.102275,2906528.0,916382.1,916389.25,0.08654785
67590,-0.06313473,341.00278,295.51883,-0.06313476,341.28094,-7.651619e-15,-7.6431425e-15,294.4324,343.7889,-0.00012682931,340.78357,341.08908,0.13345893,0.13365175,0.0,0.0,0.0,0.0,343.14804,343.14804,-99.2189,0.0,4055400.0,-25712.65678687027,-12060.79,-12134.557,0.0,0.0,-1.5294762e-14,-24195.348,0.0,-1.5294762e-14,0.1723938
67605,-0.04239271,341.30615,295.58102,-0.04239274,341.4936,2.0624558e-22,2.0601368e-22,294.47998,343.73776,-8.516135e-05,340.79645,341.0973,1.7264755e-08,1.7303423e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.310814,0.0,4056300.0,-17224.590207742807,-8141.3306,-8174.7095,0.0,0.0,4.1225926e-22,-16316.04,0.0,4.1225926e-22,0.2199707
67620,-0.042387906,341.5259,295.58102,-0.042387906,341.65256,-1.4129497e-30,-1.4113601e-30,294.5014,343.73776,-8.5151674e-05,340.8097,341.1059,-4.1864593e-14,-4.1937513e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4057200.0,-17222.63294938742,-8179.5312,-8202.078,0.0,0.0,-2.8243097e-30,-16381.609,0.0,-2.8243097e-30,0.24139404
67635,-0.042387918,341.69138,295.58102,-0.042387918,341.77676,0.0,0.0,294.5151,343.73776,-8.515169e-05,340.82336,341.11493,-1.0259707e-21,-4.6712153e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4058100.0,-17222.635892633065,-8208.991,-8224.193,0.0,0.0,0.0,-16433.184,0.0,0.0,0.25509644
67650,-0.042387918,341.8183,295.58102,-0.042387918,341.87625,0.0,0.0,294.5203,343.73776,-8.515169e-05,340.83746,341.12436,9.96925e-35,-7.490531e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4059000.0,-17222.635892633065,-8231.587,-8241.904,0.0,0.0,0.0,-16473.492,0.0,0.0,0.26028442
67665,-0.042387918,341.92105,295.58102,-0.042387918,341.96027,0.0,0.0,294.52542,343.73776,-8.515169e-05,340.852,341.1342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4059900.0,-17222.635892633065,-8249.88,-8256.861,0.0,0.0,0.0,-16506.742,0.0,0.0,0.26541138
67680,-0.042387918,342.00687,295.58102,-0.042387918,342.03342,0.0,0.0,294.52878,343.73776,-8.515169e-05,340.86688,341.1444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4060800.0,-17222.635892633065,-8265.158,-8269.885,0.0,0.0,0.0,-16535.043,0.0,0.0,0.2687683
67695,-0.042387918,342.0809,295.58102,-0.042387918,342.0989,0.0,0.0,294.5282,343.73776,-8.515169e-05,340.88217,341.15503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4061700.0,-17222.635892633065,-8278.339,-8281.544,0.0,0.0,0.0,-16559.883,0.0,0.0,0.26818848
67710,-0.042387918,342.14664,295.58102,-0.042387918,342.1588,0.0,0.0,294.52982,343.73776,-8.515169e-05,340.89783,341.166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4062600.0,-17222.635892633065,-8290.041,-8292.209,0.0,0.0,0.0,-16582.25,0.0,0.0,0.2698059
67725,-0.042387918,342.20584,295.58102,-0.042387918,342.2141,0.0,0.0,294.5277,343.73776,-8.515169e-05,340.91382,341.1773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4063500.0,-17222.635892633065,-8300.581,-8302.054,0.0,0.0,0.0,-16602.635,0.0,0.0,0.2677002
67740,-0.042387918,342.25958,295.58102,-0.042387918,342.2652,0.0,0.0,294.5267,343.73776,-8.515169e-05,340.9301,341.18893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4064400.0,-17222.635892633065,-8310.148,-8311.148,0.0,0.0,0.0,-16621.297,0.0,0.0,0.26669312
67755,-0.042387918,342.30814,295.58102,-0.042387918,342.31192,0.0,0.0,294.5263,343.73776,-8.515169e-05,340.94666,341.2008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4065300.0,-17222.635892633065,-8318.793,-8319.467,0.0,0.0,0.0,-16638.26,0.0,0.0,0.2662964
67770,-0.042387918,342.35117,295.58102,-0.042387918,342.35373,0.0,0.0,294.5223,343.73776,-8.515169e-05,340.96335,341.21286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4066200.0,-17222.635892633065,-8326.453,-8326.909,0.0,0.0,0.0,-16653.363,0.0,0.0,0.26229858
67785,-0.042387918,342.3881,295.58102,-0.042387918,342.38983,0.0,0.0,294.52124,343.73776,-8.515169e-05,340.98013,341.22504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4067100.0,-17222.635892633065,-8333.027,-8333.337,0.0,0.0,0.0,-16666.363,0.0,0.0,0.26123047
67800,-0.042387918,342.41788,295.58102,-0.042387918,342.41907,0.0,0.0,294.51965,343.73776,-8.515169e-05,340.99692,341.23724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4068000.0,-17222.635892633065,-8338.33,-8338.542,0.0,0.0,0.0,-16676.871,0.0,0.0,0.25964355
67815,-0.042387918,342.43924,295.58102,-0.042387918,342.44003,0.0,0.0,294.51508,343.73776,-8.515169e-05,341.01355,341.2494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4068900.0,-17222.635892633065,-8342.133,-8342.274,0.0,0.0,0.0,-16684.406,0.0,0.0,0.25506592
67830,-0.042387918,342.45096,295.58102,-0.042387918,342.45148,0.0,0.0,294.51343,343.73776,-8.515169e-05,341.02988,341.26132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4069800.0,-17222.635892633065,-8344.22,-8344.312,0.0,0.0,0.0,-16688.531,0.0,0.0,0.25341797
67845,-0.042387918,342.45123,295.58102,-0.042387918,342.4516,0.0,0.0,294.50854,343.73776,-8.515169e-05,341.0458,341.27292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4070700.0,-17222.635892633065,-8344.269,-8344.333,0.0,0.0,0.0,-16688.602,0.0,0.0,0.24853516
67860,-0.042387918,342.43872,295.58102,-0.042387918,342.43896,0.0,0.0,294.5066,343.73776,-8.515169e-05,341.0611,341.284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4071600.0,-17222.635892633065,-8342.041,-8342.084,0.0,0.0,0.0,-16684.125,0.0,0.0,0.24658203
67875,-0.042387918,342.41156,295.58102,-0.042387918,342.4117,0.0,0.0,294.50436,343.73776,-8.515169e-05,341.07556,341.29443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4072500.0,-17222.635892633065,-8337.205,-8337.232,0.0,0.0,0.0,-16674.438,0.0,0.0,0.24435425
67890,-0.042387918,342.36786,295.58102,-0.042387918,342.36798,0.0,0.0,294.49957,343.73776,-8.515169e-05,341.08902,341.30402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4073400.0,-17222.635892633065,-8329.425,-8329.447,0.0,0.0,0.0,-16658.871,0.0,0.0,0.23956299
67905,-0.042387918,342.30624,295.58102,-0.042387918,342.30634,0.0,0.0,294.49744,343.73776,-8.515169e-05,341.10123,341.31253,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4074300.0,-17222.635892633065,-8318.456,-8318.473,0.0,0.0,0.0,-16636.93,0.0,0.0,0.23742676
67920,-0.042387918,342.22467,295.58102,-0.042387918,342.22473,0.0,0.0,294.49292,343.73776,-8.515169e-05,341.1119,341.3198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4075200.0,-17222.635892633065,-8303.934,-8303.944,0.0,0.0,0.0,-16607.879,0.0,0.0,0.23291016
67935,-0.042387918,342.1213,295.58102,-0.042387918,342.12137,0.0,0.0,294.4453,343.73776,-8.515169e-05,341.1208,341.3255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4076100.0,-17222.635892633065,-8285.532,-8285.543,0.0,0.0,0.0,-16571.074,0.0,0.0,0.18530273
67950,-0.042387918,341.99557,295.58102,-0.042387918,341.99557,0.0,0.0,294.4116,343.73776,-8.515169e-05,341.1277,341.32953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4077000.0,-17222.635892633065,-8263.147,-8263.147,0.0,0.0,0.0,-16526.295,0.0,0.0,0.15158081
67965,-0.042387918,341.84482,295.58102,-0.042387918,341.84482,0.0,0.0,294.37814,343.73776,-8.515169e-05,341.1322,341.33148,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4077900.0,-17222.635892633065,-8236.309,-8236.309,0.0,0.0,0.0,-16472.617,0.0,0.0,0.118133545
67980,-0.042387918,341.669,295.58102,-0.042387918,341.669,0.0,0.0,294.34482,343.73776,-8.515169e-05,341.1342,341.33127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4078800.0,-17222.635892633065,-8205.009,-8205.009,0.0,0.0,0.0,-16410.018,0.0,0.0,0.08480835
67995,-0.042387918,341.4651,295.5846,-0.042387918,341.4651,0.0,0.0,294.26138,343.7097,-8.5151696e-05,341.1331,341.3284,-8.394657e-17,5.443063e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4079700.0,-17211.31931929598,-8168.07,-8168.07,0.0,0.0,0.0,-16336.14,0.0,0.0,0.001373291
68010,-0.04238794,341.23468,295.97656,-0.04238794,341.2347,0.0,0.0,294.19186,341.29056,-8.515174e-05,341.12894,341.32288,3.2515191e-16,1.01953776e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4080600.0,-16205.975271548834,-8057.273,-8057.2783,0.0,0.0,0.0,-16114.551,0.0,0.0,-0.06814575
68025,-0.04238798,340.97537,297.3998,-0.04238798,340.97537,0.0,0.0,294.12512,332.16083,-8.515182e-05,341.12125,341.3143,-1.6602158e-17,1.772172e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,4081500.0,-12431.848139022117,-7757.7363,-7757.7363,0.0,0.0,0.0,-15515.473,0.0,0.0,-0.1348877
68040,-0.042388037,340.68695,299.42053,-0.042388037,340.68695,0.0,0.0,294.0569,317.7842,-8.5151936e-05,341.10974,341.3024,-2.8593036e-17,5.3636178e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,4082400.0,-6567.551491055612,-7346.6504,-7346.6504,0.0,0.0,0.0,-14693.301,0.0,0.0,-0.203125
68055,-0.042388145,340.36893,301.0946,-0.042388145,340.36896,0.0,0.0,293.94412,303.44788,-8.515215e-05,341.09415,341.28696,-3.911352e-18,2.2708981e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,4083300.0,-841.6217035353668,-6992.016,-6992.0215,0.0,0.0,0.0,-13984.037,0.0,0.0,-0.31588745
68070,71.24718,339.94705,294.1375,1.6217135,340.19925,64.48542,0.0,293.85556,316.75113,0.07319196,339.5645,341.24023,0.99311453,1.4922786e-14,0.0,0.0,0.0,0.0,343.15,343.15,-3236.489,1.0,4084200.0,6951567.074316563,13707962.0,313735.56,0.0,0.0,64.48542,14021698.0,0.0,64.48542,-0.40444946
68085,6.6865096,349.8756,294.14,6.6865096,333.98575,3.4117606,3.2863069,293.80573,344.85913,0.01343231,350.67273,335.2328,0.99988824,0.99984753,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4232.241,1.0,4085100.0,2861354.5379371997,1565241.6,1119001.2,3246544.0,700785.6,6.6980677,2684243.0,3947329.5,3947336.2,-0.45428467
68100,6.1109405,316.78714,295.58173,6.416224,342.17355,3.1163015,3.0009692,293.8841,334.47726,0.012582704,316.35187,342.2519,0.013863729,1.0,0.0,0.52801144,0.0,370022.8,343.15,343.15,-4142.7515,1.0,4086000.0,2055526.4614630686,544257.06,1255563.1,0.0,370022.8,6.1172705,1799820.2,370022.8,370028.94,-0.37591553
68115,5.897841,339.43808,297.49814,5.8978415,365.29376,2.917651,2.8098686,293.95593,332.95337,0.011847979,340.68253,366.1721,0.9995046,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4136.3013,1.0,4086900.0,1764305.939437503,1038891.44,1679360.9,3246544.0,700785.6,5.7275195,2718252.2,3947329.5,3947335.2,-0.30407715
68130,7.6657925,344.48663,298.1066,7.6657925,337.16727,3.9472597,3.8005106,294.03955,339.36475,0.0153995585,344.51086,337.54434,0.9995046,1.0,0.4996775,0.57764846,1622225.0,404807.75,343.1499,343.1499,-4222.864,1.0,4087800.0,2668500.5149036557,1493266.9,1257610.1,1622225.0,404807.75,7.7477703,2750877.0,2027032.8,2027040.5,-0.22045898
68145,9.951732,344.78366,298.04297,9.951732,346.19974,5.1504116,4.949687,294.1288,345.62366,0.019991707,344.70398,346.06332,0.9995046,1.0,0.401221,0.32832757,1302581.6,230087.22,343.14987,343.14987,-4126.965,1.0,4088700.0,3995120.579446211,1953633.5,2012821.6,1302581.6,230087.22,10.100099,3966455.0,1532668.9,1532679.0,-0.13119507
68160,11.466857,343.57053,297.69504,11.466857,343.1747,5.89202,5.650392,294.20782,343.50507,0.023035392,343.4871,343.1175,0.9995046,1.0,0.3205504,0.28566334,1040681.0,200188.77,343.14984,343.14984,-4015.293,1.0,4089600.0,4432058.239697381,2209400.2,2190337.5,1040681.0,200188.77,11.542412,4399738.0,1240869.8,1240881.2,-0.05218506
68175,10.763763,343.8005,297.1764,10.763763,343.81345,5.629807,5.4062896,294.2929,343.27008,0.02162297,343.84882,343.85602,0.9995046,1.0,0.3227076,0.283517,1047684.44,198684.62,343.1498,343.1498,-4130.884,1.0,4090500.0,4186066.441006369,2107774.0,2108358.8,1047684.44,198684.62,11.036097,4216133.0,1246369.0,1246380.0,0.03289795
68190,9.649779,343.7013,296.60397,9.649779,343.63733,4.9828496,4.7899675,294.35345,344.09604,0.019385124,343.71176,343.6423,0.9995046,1.0,0.2046108,0.17134501,664277.94,120076.12,343.14978,343.14978,-4132.762,1.0,4091400.0,3866686.1502358643,1908810.8,1906218.4,664277.94,120076.12,9.772818,3815029.0,784354.06,784363.8,0.093444824
68205,8.257856,343.13992,296.0907,8.257856,343.10715,4.246748,4.087046,294.3898,343.0053,0.016588936,343.18713,343.14954,0.9995046,1.0,0.1793874,0.15305896,582389.1,107261.516,343.14975,343.14975,-4186.828,1.0,4092300.0,3268706.596931975,1631808.1,1630671.4,582389.1,107261.516,8.333794,3262479.5,689650.6,689658.94,0.12979126
68220,8.236293,343.63245,295.68213,8.236293,343.60385,4.2495527,4.090065,294.40546,343.74203,0.016545618,343.60764,343.5813,0.9995046,1.0,0.14038822,0.11705006,455776.53,82026.99,343.14972,343.14972,-4202.493,1.0,4093200.0,3339759.543234629,1658718.0,1657728.9,455776.53,82026.99,8.339618,3316447.0,537803.5,537811.8,0.14544678
68235,-0.04313436,340.525,297.24445,-0.043138742,340.7581,-5.072291e-29,-5.066594e-29,294.40396,341.25012,-8.665561e-05,340.2943,340.58212,2.7374042e-06,2.7426495e-06,0.0,0.0,0.0,0.0,343.14972,343.14972,-67.48347,0.0,4094100.0,-16016.022154664712,-7840.891,-7883.92,0.0,0.0,-1.0138885e-28,-15724.811,0.0,-1.0138885e-28,0.14395142
68250,-0.04238819,340.7154,301.1536,-0.04238819,340.87262,2.886425e-32,2.883182e-32,294.3763,337.48416,-8.515224e-05,340.30344,340.58725,1.3302555e-10,1.3328014e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,4095000.0,-12993.242537842065,-7043.2026,-7071.194,0.0,0.0,5.769607e-32,-14114.396,0.0,5.769607e-32,0.11630249
68265,-0.04238796,340.8549,306.3904,-0.04238796,340.9612,1.777e-42,1.775e-42,294.3374,331.87418,-8.5151776e-05,340.31284,340.59268,3.506774e-16,-4.2516157e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4095900.0,-9113.948855509512,-6135.691,-6154.6196,0.0,0.0,3.552e-42,-12290.311,0.0,3.552e-42,0.07739258
68280,-0.042387974,340.9614,312.87292,-0.042387974,341.03302,0.0,0.0,294.29724,324.32632,-8.5151805e-05,340.32254,340.5984,7.778289e-17,4.157791e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,4096800.0,-4096.166160078019,-5000.576,-5013.3276,0.0,0.0,0.0,-10013.904,0.0,0.0,0.037231445
68295,-0.042387996,341.04474,319.53134,-0.042387996,341.09314,0.0,0.0,294.25806,315.7836,-8.5151856e-05,340.33255,340.60443,-8.6272896e-19,2.453764e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,4097700.0,1340.3340811693809,-3830.0212,-3838.638,0.0,0.0,0.0,-7668.659,0.0,0.0,-0.001953125
68310,-0.042388026,341.11298,324.93002,-0.042388026,341.1457,0.0,0.0,294.22012,307.83594,-8.5151914e-05,340.34283,340.61075,2.9458992e-17,1.9668543e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,4098600.0,6113.495310505091,-2881.0464,-2886.8706,0.0,0.0,0.0,-5767.917,0.0,0.0,-0.039886475
68325,-0.04238806,341.1709,328.1187,-0.04238806,341.19305,0.0,0.0,294.18353,301.75076,-8.515197e-05,340.35345,340.61737,8.45459e-17,-5.399177e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,4099500.0,9430.188571843966,-2323.6785,-2327.6228,0.0,0.0,0.0,-4651.3013,0.0,0.0,-0.07647705
68340,-0.042388093,341.22174,329.06128,-0.042388093,341.23672,0.0,0.0,294.14844,297.9068,-8.5152045e-05,340.36435,340.62427,3.5141585e-18,7.730936e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,4100400.0,11142.044308083854,-2164.9268,-2167.5945,0.0,0.0,0.0,-4332.5215,0.0,0.0,-0.111572266
68355,-0.042388126,341.2674,328.41376,-0.042388126,341.27756,0.0,0.0,294.1153,295.8533,-8.515211e-05,340.3755,340.63144,-9.086232e-18,6.595692e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,4101300.0,11644.88430274777,-2288.335,-2290.144,0.0,0.0,0.0,-4578.479,0.0,0.0,-0.14471436
68370,-0.04238816,341.3088,326.90488,-0.04238816,341.3157,0.0,0.0,294.08417,294.91953,-8.515218e-05,340.38687,340.63885,9.412445e-18,-3.0738455e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,4102200.0,11439.214620951077,-2564.3357,-2565.5635,0.0,0.0,0.0,-5129.8994,0.0,0.0,-0.17584229
68385,-0.042388193,341.34628,325.0768,-0.042388193,341.35095,0.0,0.0,294.05408,294.52737,-8.515225e-05,340.39847,340.6465,8.790648e-18,4.4245453e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,4103100.0,10925.684257137647,-2896.4604,-2897.2917,0.0,0.0,0.0,-5793.752,0.0,0.0,-0.20593262
68400,45.784386,337.67093,294.20166,0.99641454,339.85883,18.22082,0.0,294.02402,332.4805,0.046988204,337.68347,339.44287,0.99983984,-3.156108e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-1489.6984,1.0,4104000.0,7554346.403942418,8358898.0,191072.55,3246544.0,0.0,18.22082,8549971.0,3246544.0,3246562.2,-0.23599243
68415,11.373768,336.92862,294.35425,0.09546325,339.34506,2.8781052,2.7727292,294.05576,342.3577,0.01152008,336.88092,338.85275,0.99983984,-4.0520193e-14,0.6994846,0.0,2270907.5,0.0,343.15,343.15,-4207.253,1.0,4104900.0,2322615.0348310964,2033770.2,18038.873,2270907.5,0.0,5.650834,2051809.1,2270907.5,2270913.2,-0.20425415
68430,4.8200307,352.59396,295.50208,4.8200307,333.3773,2.3585746,2.271993,294.17047,341.33548,0.009682802,353.86417,334.76428,0.99983984,0.9997508,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4142.591,1.0,4105800.0,1863942.1946398953,1155775.5,766750.7,3246544.0,700785.6,4.6305676,1922526.2,3947329.5,3947334.2,-0.089538574
68445,4.1889043,328.0017,296.3323,4.3834076,342.75952,2.078831,2.0025516,294.29904,344.04242,0.0086103175,327.35684,342.68823,0.01446832,1.0,0.0,0.28015617,0.0,196329.4,343.14996,343.14996,-4130.7993,1.0,4106700.0,1725356.743444138,557172.44,854739.56,0.0,196329.4,4.0813828,1411912.0,196329.4,196333.48,0.039031982
68460,7.217624,315.8892,296.33167,7.2176313,344.18365,3.540891,3.4071236,294.40262,330.86523,0.014499255,315.84085,344.11252,0.95264775,1.0,0.0,0.28895584,0.0,202496.1,343.1499,343.1499,-4034.7878,1.0,4107600.0,2102986.3831632384,592867.25,1450587.6,0.0,202496.1,6.9480143,2043454.9,202496.1,202503.05,0.14260864
68475,7.4245987,351.7838,295.97778,7.4245987,340.60156,3.7640975,3.6236737,294.4654,347.0068,0.014915032,351.75092,340.65952,0.99885136,1.0,0.21022134,0.09507078,682492.8,66624.234,343.14987,343.14987,-4166.3877,1.0,4108500.0,3196617.963954543,1740217.0,1391517.4,682492.8,66624.234,7.387771,3131734.5,749117.06,749124.44,0.2053833
68490,-0.042376556,344.65292,296.37698,-0.042376436,341.14993,-1.4347502e-26,-1.4331402e-26,294.49564,344.4827,-8.512875e-05,344.86,340.55283,-4.0783217e-08,-4.092558e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.28517,0.0,4109400.0,-17199.752209921116,-8592.226,-7968.736,0.0,0.0,-2.8678903e-26,-16560.96,0.0,-2.8678903e-26,0.23562622
68505,-0.04238791,344.2118,296.43997,-0.04238791,341.84888,9.724726e-36,9.713801e-36,294.49203,344.4229,-8.515168e-05,344.8425,340.57953,2.5444177e-14,2.231302e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4110300.0,-17160.47795521325,-8504.78,-8084.112,0.0,0.0,1.9438527e-35,-16588.893,0.0,1.9438527e-35,0.23202515
68520,-0.04238795,343.92566,296.4558,-0.04238795,342.32977,-9.633e-42,-9.621e-42,294.47174,344.40594,-8.515177e-05,344.8256,340.6063,-2.1627931e-14,-4.7861532e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,4111200.0,-17148.762755652137,-8451.028,-8166.9136,0.0,0.0,-1.9254e-41,-16617.941,0.0,-1.9254e-41,0.21173096
68535,-0.042387918,343.74298,296.4998,-0.042387918,342.66562,0.0,0.0,294.44336,344.35504,-8.5151696e-05,344.8092,340.63312,6.0479517e-18,9.234855e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4112100.0,-17114.815796118066,-8410.671,-8218.868,0.0,0.0,0.0,-16629.54,0.0,0.0,0.18334961
68550,-0.04238792,343.63104,296.71713,-0.04238792,342.90274,0.0,0.0,294.4122,344.09085,-8.51517e-05,344.79343,340.66,-1.03764315e-17,3.828045e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4113000.0,-16942.601784388866,-8352.049,-8222.39,0.0,0.0,0.0,-16574.438,0.0,0.0,0.15219116
68565,-0.04238793,343.56653,297.63373,-0.04238793,343.07422,0.0,0.0,294.38004,342.93167,-8.515171e-05,344.7782,340.68695,1.2195504e-17,1.34675625e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4113900.0,-16200.228852440812,-8177.3843,-8089.739,0.0,0.0,0.0,-16267.123,0.0,0.0,0.120025635
68580,-0.042387936,343.5341,300.12476,-0.042387936,343.20142,0.0,0.0,294.3477,339.64716,-8.515173e-05,344.76352,340.714,3.5075146e-18,4.561624e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4114800.0,-14134.683460456099,-7728.1343,-7668.9087,0.0,0.0,0.0,-15397.043,0.0,0.0,0.087677
68595,-0.042387947,343.5233,303.90314,-0.042387947,343.29855,0.0,0.0,294.3147,334.3625,-8.5151754e-05,344.7494,340.7411,-1.7542737e-18,3.3941852e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4115700.0,-10893.401978887596,-7053.5503,-7013.5415,0.0,0.0,0.0,-14067.092,0.0,0.0,0.0546875
68610,-0.042387962,343.52682,308.63123,-0.042387962,343.3751,0.0,0.0,294.27924,327.23663,-8.515178e-05,344.73578,340.76825,6.9358594e-18,-1.0301893e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,4116600.0,-6653.991322609088,-6212.4443,-6185.431,0.0,0.0,0.0,-12397.875,0.0,0.0,0.019226074
68625,-0.042387985,343.53955,313.73587,-0.042387985,343.43704,0.0,0.0,294.24155,318.75064,-8.5151834e-05,344.7227,340.79547,-3.6445483e-18,-2.9298016e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,4117500.0,-1793.4710119645204,-5305.9355,-5287.686,0.0,0.0,0.0,-10593.621,0.0,0.0,-0.018463135
68640,-0.042388014,343.5575,318.20352,-0.042388014,343.48822,0.0,0.0,294.20187,310.16223,-8.515189e-05,344.71008,340.82272,-1.880397e-18,7.050706e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,4118400.0,2875.870562300831,-4513.7593,-4501.4263,0.0,0.0,0.0,-9015.186,0.0,0.0,-0.058135986
68655,-0.04238805,343.57767,321.0571,-0.04238805,343.53088,0.0,0.0,294.16043,303.00742,-8.5151965e-05,344.69788,340.8499,-3.6987572e-19,-7.771483e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,4119300.0,6455.256982859048,-4009.3328,-4001.004,0.0,0.0,0.0,-8010.337,0.0,0.0,-0.09957886
68670,-0.042388093,343.59753,321.92593,-0.042388093,343.56586,0.0,0.0,294.11728,298.25052,-8.515205e-05,344.68604,340.87704,-1.3016426e-18,-1.1065367e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,4120200.0,8467.242787652829,-3858.1946,-3852.5552,0.0,0.0,0.0,-7710.75,0.0,0.0,-0.14273071
68685,-0.04238814,343.61493,321.26334,-0.04238814,343.5935,0.0,0.0,294.07224,295.72717,-8.515214e-05,344.67444,340.90405,2.0292513e-18,-5.9422303e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,4121100.0,9132.72760491819,-3979.2585,-3975.4446,0.0,0.0,0.0,-7954.703,0.0,0.0,-0.18777466
68700,-0.04238819,343.62784,319.79382,-0.04238819,343.61337,0.0,0.0,294.02484,294.6741,-8.515224e-05,344.66306,340.93082,3.6453702e-19,-5.1950077e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,4122000.0,8983.802144913123,-4243.179,-4240.604,0.0,0.0,0.0,-8483.783,0.0,0.0,-0.23516846
68715,9.249895,341.98895,294.17172,0.064257495,340.04333,4.5123835,1.7875726e-38,293.9692,336.46408,0.009355447,343.0441,339.56604,0.99984795,-4.9447105e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3555.5923,1.0,4122900.0,1661788.498815099,1857678.2,12379.898,3246544.0,0.0,4.5123835,1870058.1,3246544.0,3246548.5,-0.290802
68730,12.015306,336.19427,294.44162,0.10604894,339.56494,3.0536864,2.941653,293.99008,339.02924,0.012175096,336.22488,338.9746,0.99984795,8.3996115e-15,0.8301224,0.0,2695029.0,0.0,343.15,343.15,-4208.1094,1.0,4123800.0,2280005.7574395966,2107018.0,20098.178,2695029.0,0.0,5.9953394,2127116.2,2695029.0,2695035.0,-0.26992798
68745,5.3596306,358.79413,295.95947,5.3596306,344.66885,2.6370163,2.5399418,294.0888,341.61636,0.010766786,358.6314,344.72873,0.99984795,0.99999994,0.52698874,0.42467293,1710892.1,297604.7,343.14996,343.14996,-4139.53,1.0,4124700.0,2064627.4100680556,1414436.4,1096470.0,1710892.1,297604.7,5.176958,2510906.5,2008496.8,2008501.9,-0.17120361
68760,4.260916,321.22217,296.9938,4.4746404,343.8835,2.120052,2.0422363,294.20795,338.64417,0.008774286,320.7428,343.89636,0.013916146,1.0,0.0,0.3268584,0.0,229057.67,343.14993,343.14993,-4130.1,1.0,4125600.0,1534899.144455278,433587.1,881221.3,0.0,229057.67,4.1622887,1314808.4,229057.67,229061.83,-0.05206299
68775,7.0848026,334.04327,297.0569,7.0848026,357.98337,7.9289804,0.0,294.2962,330.6385,0.014232428,335.4825,359.02402,0.9989014,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4021.0283,1.0,4126500.0,2007380.57030336,1100573.4,1812938.9,3246544.0,700785.6,7.9289804,2913512.2,3947329.5,3947337.5,0.036193848
68790,11.620965,349.9502,296.69525,11.620965,341.43964,5.996237,5.749422,294.3533,345.78314,0.023344975,349.70895,341.5528,0.9989014,1.0,0.19605148,0.2553043,636489.75,178913.58,343.14987,343.14987,-4025.266,1.0,4127400.0,4813013.426416729,2599270.2,2183886.5,636489.75,178913.58,11.745659,4783157.0,815403.3,815415.06,0.09329224
68805,9.128765,342.40997,296.23776,9.128765,343.89325,4.6924615,4.512689,294.3931,343.24734,0.018338475,342.4475,343.8626,0.9989014,1.0,0.19063021,0.14412569,618889.4,101001.21,343.14984,343.14984,-4139.8154,1.0,4128300.0,3620753.100248521,1770280.1,1827150.1,618889.4,101001.21,9.205151,3597430.2,719890.56,719899.75,0.13308716
68820,7.3661733,343.46506,295.8366,7.3661733,343.19678,3.809498,3.6688783,294.4093,343.37927,0.014797663,343.45404,343.19882,0.9989014,1.0,0.17194366,0.14953984,558222.7,104795.37,343.1498,343.1498,-4257.6562,1.0,4129200.0,2954785.3806380997,1473525.5,1465225.5,558222.7,104795.37,7.4783764,2938751.0,663018.06,663025.56,0.14929199
68835,7.364322,343.48862,295.52512,7.364322,343.50156,3.779566,3.6395383,294.4071,343.45056,0.014793945,343.51248,343.5201,0.9989014,1.0,0.15186338,0.12712535,493031.16,89087.62,343.14978,343.14978,-4223.6333,1.0,4130100.0,2977826.8122274596,1483518.4,1483918.6,493031.16,89087.62,7.4191046,2967437.0,582118.75,582126.2,0.14709473
68850,7.6601725,343.22986,295.29486,7.6601725,343.19824,3.9340012,3.787573,294.393,343.01962,0.015388269,343.2693,343.23428,0.9989014,1.0,0.15160608,0.12872198,492195.78,90206.516,343.14975,343.14975,-4211.4395,1.0,4131000.0,3084486.190663597,1542199.5,1541182.2,492195.78,90206.516,7.7215743,3083381.8,582402.3,582410.06,0.1329956
68865,9.272535,342.52728,295.12943,9.272535,342.58548,4.904123,4.718191,294.3728,342.90176,0.018627292,342.51166,342.57053,0.9989014,1.0,0.16585408,0.14095232,538452.56,98777.36,343.14972,343.14972,-4259.83,1.0,4131900.0,3737450.9922902235,1845892.9,1848159.4,538452.56,98777.36,9.622314,3694052.2,637229.94,637239.56,0.11279297
68880,8.38645,343.02667,295.01645,8.386451,343.0438,4.2922907,4.1300936,294.35104,343.16562,0.016847264,343.03607,343.05084,0.9989014,1.0,0.16153184,0.13650456,524420.2,95660.44,343.1497,343.1497,-4159.0454,1.0,4132800.0,3406963.4680048693,1691068.4,1691671.6,524420.2,95660.44,8.422384,3382740.0,620080.6,620089.06,0.091033936
68895,7.872014,343.42368,294.94788,7.8720145,343.4037,4.027513,3.8767672,294.33035,343.03406,0.015813831,343.46,343.4372,0.9989014,1.0,0.18097621,0.15483887,587547.2,108508.86,343.14966,343.14966,-4183.8003,1.0,4133700.0,3193792.3980391133,1602729.2,1602068.4,587547.2,108508.86,7.90428,3204797.5,696056.06,696063.94,0.07034302
68910,8.656133,343.21893,294.91913,8.656133,343.20975,4.467584,4.298519,294.3142,343.145,0.01738902,343.19955,343.19336,0.9989014,1.0,0.1875481,0.16008991,608883.1,112188.71,343.14963,343.14963,-4182.227,1.0,4134600.0,3522121.898667308,1755976.0,1755642.0,608883.1,112188.71,8.766104,3511618.0,721071.8,721080.56,0.05419922
68925,7.7179346,343.13184,294.9235,7.7179346,343.13602,3.9570494,3.8094962,294.30283,343.0881,0.015504305,343.18378,343.18146,0.9989014,1.0,0.20012687,0.17142798,649720.7,120134.26,343.1496,343.1496,-4201.063,1.0,4135500.0,3136387.1443578433,1562689.1,1562824.8,649720.7,120134.26,7.7665453,3125514.0,769854.94,769862.7,0.042816162
68940,14.604296,342.65536,294.94986,14.604296,342.685,7.9015627,7.5304327,294.29535,342.69183,0.02933809,342.55722,342.59906,0.9989014,1.0,0.21792121,0.18753065,707490.75,131418.78,343.14957,343.14957,-4067.4214,1.0,4136400.0,5882764.920508669,2926162.2,2927980.0,707490.75,131418.78,15.431995,5854142.0,838909.5,838924.94,0.035339355
68955,7.491049,342.87555,294.98724,7.491049,342.92166,3.8641448,3.7210355,294.29028,343.37582,0.015048522,342.88605,342.92773,0.9989014,1.0,0.19826719,0.16842136,643683.1,118027.26,343.14954,343.14954,-4239.7583,1.0,4137300.0,3058341.698004477,1506681.2,1508132.0,643683.1,118027.26,7.5851803,3014813.2,761710.4,761717.94,0.030273438
68970,11.015053,343.29858,295.0244,11.015053,343.29843,5.7624283,5.531799,294.28656,343.1847,0.022127777,343.20993,343.22208,0.9989014,1.0,0.206656,0.17757504,670917.75,124442.03,343.1495,343.1495,-4118.386,1.0,4138200.0,4475855.643879185,2233318.8,2233311.5,670917.75,124442.03,11.294228,4466630.0,795359.75,795371.06,0.026550293
68985,10.936597,343.2574,295.05643,10.936597,343.2428,5.6453247,5.418511,294.28348,343.14407,0.021970171,343.25473,343.24103,0.9989014,1.0,0.20990458,0.18006228,681464.44,126185.055,343.14948,343.14948,-4063.4985,1.0,4139100.0,4437274.125468503,2214048.8,2213378.8,681464.44,126185.055,11.063835,4427427.5,807649.5,807660.56,0.023468018
69000,9.464519,342.9004,295.08124,9.464519,342.91248,4.8784037,4.6902685,294.2808,342.99957,0.01901296,342.92734,342.93515,0.9989014,1.0,0.21090055,0.1807109,684697.9,126639.6,343.14944,343.14944,-4134.475,1.0,4140000.0,3826491.355081771,1900858.0,1901338.4,684697.9,126639.6,9.568672,3802196.5,811337.5,811347.06,0.02078247
69015,10.208585,343.9354,295.05002,10.208585,343.8951,5.291683,5.084148,294.3578,343.77164,0.020507691,343.8958,343.86118,0.9989014,1.0,0.17944722,0.15202786,582583.25,106538.94,343.1494,343.1494,-4120.443,1.0,4140900.0,4196505.269032173,2096012.0,2094284.9,582583.25,106538.94,10.375832,4190297.0,689122.2,689132.56,0.09777832
69030,-0.042400133,341.07968,295.2528,-0.04240025,341.30182,-7.944882e-34,-7.935955e-34,294.41815,343.11862,-8.517635e-05,340.8213,341.10388,4.384237e-08,4.3981572e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.32253,0.0,4141800.0,-17123.54785344754,-8160.875,-8200.456,0.0,0.0,-1.5880837e-33,-16361.331,0.0,-1.5880837e-33,0.15814209
69045,-0.04238791,341.27875,295.25607,-0.04238791,341.42743,3.9750824e-37,3.9706077e-37,294.44754,343.11572,-8.515168e-05,340.8311,341.10962,-2.0810567e-12,-2.0900755e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4142700.0,-17116.384518546023,-8193.381,-8219.851,0.0,0.0,7.94569e-37,-16413.23,0.0,7.94569e-37,0.18753052
69060,-0.042387918,341.42184,295.25607,-0.042387918,341.5223,0.0,0.0,294.46268,343.11572,-8.5151696e-05,340.84103,341.11554,-8.773757e-21,8.3264356e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4143600.0,-17116.387443634194,-8218.857,-8236.743,0.0,0.0,0.0,-16455.602,0.0,0.0,0.20266724
69075,-0.042387918,341.53107,295.25607,-0.042387918,341.59885,0.0,0.0,294.47223,343.11572,-8.515169e-05,340.85126,341.1218,-8.96527e-31,2.0707854e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4144500.0,-17116.38598109011,-8238.303,-8250.369,0.0,0.0,0.0,-16488.672,0.0,0.0,0.21221924
69090,-0.042387918,341.61667,295.25607,-0.042387918,341.66272,0.0,0.0,294.47516,343.11572,-8.515169e-05,340.86182,341.12836,4.414e-42,-1.02e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4145400.0,-17116.38598109011,-8253.542,-8261.74,0.0,0.0,0.0,-16515.281,0.0,0.0,0.21514893
