minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
69105,-0.042387918,341.68744,295.25607,-0.042387918,341.7186,0.0,0.0,294.4789,343.11572,-8.515169e-05,340.8727,341.13522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4146300.0,-17116.38598109011,-8266.142,-8271.688,0.0,0.0,0.0,-16537.83,0.0,0.0,0.21890259
69120,-0.042387918,341.74777,295.25607,-0.042387918,341.7689,0.0,0.0,294.47858,343.11572,-8.515169e-05,340.88388,341.1424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4147200.0,-17116.38598109011,-8276.883,-8280.642,0.0,0.0,0.0,-16557.523,0.0,0.0,0.2185669
69135,-0.042387918,341.801,295.25607,-0.042387918,341.8153,0.0,0.0,294.48032,343.11572,-8.515169e-05,340.8954,341.14987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4148100.0,-17116.38598109011,-8286.357,-8288.905,0.0,0.0,0.0,-16575.262,0.0,0.0,0.2203064
69150,-0.042387918,341.84897,295.25607,-0.042387918,341.85864,0.0,0.0,294.48154,343.11572,-8.515169e-05,340.90714,341.15765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4149000.0,-17116.38598109011,-8294.898,-8296.62,0.0,0.0,0.0,-16591.52,0.0,0.0,0.2215271
69165,-0.042387918,341.8926,295.25607,-0.042387918,341.89917,0.0,0.0,294.47958,343.11572,-8.515169e-05,340.9192,341.16568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4149900.0,-17116.38598109011,-8302.668,-8303.836,0.0,0.0,0.0,-16606.504,0.0,0.0,0.21957397
69180,-0.042387918,341.9324,295.25607,-0.042387918,341.93686,0.0,0.0,294.48026,343.11572,-8.515169e-05,340.93143,341.17395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4150800.0,-17116.38598109011,-8309.752,-8310.545,0.0,0.0,0.0,-16620.297,0.0,0.0,0.22024536
69195,-0.042387918,341.96808,295.25607,-0.042387918,341.9711,0.0,0.0,294.47794,343.11572,-8.515169e-05,340.94385,341.1824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4151700.0,-17116.38598109011,-8316.104,-8316.642,0.0,0.0,0.0,-16632.746,0.0,0.0,0.21792603
69210,-0.042387918,341.9992,295.25607,-0.042387918,342.00125,0.0,0.0,294.4783,343.11572,-8.515169e-05,340.95636,341.19098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4152600.0,-17116.38598109011,-8321.6455,-8322.009,0.0,0.0,0.0,-16643.654,0.0,0.0,0.21829224
69225,-0.042387918,342.02487,295.25607,-0.042387918,342.02628,0.0,0.0,294.4786,343.11572,-8.515169e-05,340.9689,341.19962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4153500.0,-17116.38598109011,-8326.214,-8326.464,0.0,0.0,0.0,-16652.678,0.0,0.0,0.21859741
69240,-0.042387918,342.0439,295.25607,-0.042387918,342.04486,0.0,0.0,294.47604,343.11572,-8.515169e-05,340.98138,341.20822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4154400.0,-17116.38598109011,-8329.6045,-8329.772,0.0,0.0,0.0,-16659.377,0.0,0.0,0.21603394
69255,-0.042387918,342.05515,295.25607,-0.042387918,342.0558,0.0,0.0,294.47623,343.11572,-8.515169e-05,340.99365,341.21667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4155300.0,-17116.38598109011,-8331.604,-8331.718,0.0,0.0,0.0,-16663.32,0.0,0.0,0.21621704
69270,-0.042387918,342.05698,295.25607,-0.042387918,342.0574,0.0,0.0,294.4728,343.11572,-8.515169e-05,341.00558,341.22488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4156200.0,-17116.38598109011,-8331.93,-8332.006,0.0,0.0,0.0,-16663.936,0.0,0.0,0.21279907
69285,-0.042387918,342.04797,295.25607,-0.042387918,342.04828,0.0,0.0,294.47168,343.11572,-8.515169e-05,341.01703,341.23273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4157100.0,-17116.38598109011,-8330.327,-8330.382,0.0,0.0,0.0,-16660.709,0.0,0.0,0.21166992
69300,-0.042387918,342.02646,295.25607,-0.042387918,342.02664,0.0,0.0,294.4709,343.11572,-8.515169e-05,341.02783,341.24002,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4158000.0,-17116.38598109011,-8326.497,-8326.529,0.0,0.0,0.0,-16653.027,0.0,0.0,0.21087646
69315,-0.042387918,341.9905,295.25607,-0.042387918,341.99063,0.0,0.0,294.46658,343.11572,-8.515169e-05,341.03778,341.2466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4158900.0,-17116.38598109011,-8320.097,-8320.118,0.0,0.0,0.0,-16640.215,0.0,0.0,0.20657349
69330,-0.042387918,341.9387,295.25607,-0.042387918,341.93878,0.0,0.0,294.46518,343.11572,-8.515169e-05,341.04666,341.25232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4159800.0,-17116.38598109011,-8310.871,-8310.888,0.0,0.0,0.0,-16621.758,0.0,0.0,0.20516968
69345,-0.042387918,341.869,295.25607,-0.042387918,341.86905,0.0,0.0,294.46106,343.11572,-8.515169e-05,341.05426,341.25693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4160700.0,-17116.38598109011,-8298.462,-8298.474,0.0,0.0,0.0,-16596.936,0.0,0.0,0.2010498
69360,-0.042387918,341.78006,295.25607,-0.042387918,341.7801,0.0,0.0,294.4595,343.11572,-8.515169e-05,341.06033,341.26025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4161600.0,-17116.38598109011,-8282.631,-8282.636,0.0,0.0,0.0,-16565.266,0.0,0.0,0.19949341
69375,-0.042387918,341.66956,295.25607,-0.042387918,341.6696,0.0,0.0,294.425,343.11572,-8.515169e-05,341.0646,341.262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4162500.0,-17116.38598109011,-8262.958,-8262.963,0.0,0.0,0.0,-16525.922,0.0,0.0,0.16497803
69390,-0.042387918,341.53677,295.25607,-0.042387918,341.5368,0.0,0.0,294.3942,343.11572,-8.515169e-05,341.0668,341.26202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4163400.0,-17116.38598109011,-8239.318,-8239.324,0.0,0.0,0.0,-16478.643,0.0,0.0,0.13418579
69405,-0.042387918,341.37967,295.25607,-0.042387918,341.37967,0.0,0.0,294.36984,343.11572,-8.515169e-05,341.06665,341.25998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4164300.0,-17116.38598109011,-8211.35,-8211.35,0.0,0.0,0.0,-16422.7,0.0,0.0,0.10983276
69420,-0.042387918,341.19763,295.25607,-0.042387918,341.19766,0.0,0.0,294.33847,343.11572,-8.515169e-05,341.06393,341.25574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4165200.0,-17116.38598109011,-8178.9414,-8178.947,0.0,0.0,0.0,-16357.889,0.0,0.0,0.07846069
69435,-0.042387918,340.9886,295.25674,-0.042387918,340.9886,0.0,0.0,294.26514,343.11044,-8.5151696e-05,341.05823,341.2489,-8.7010957e-17,-3.3267272e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4166100.0,-17114.259170956102,-8141.6055,-8141.6055,0.0,0.0,0.0,-16283.211,0.0,0.0,0.005126953
69450,-0.042387933,340.7529,295.51553,-0.042387933,340.7529,0.0,0.0,294.19998,341.52744,-8.5151725e-05,341.04938,341.23935,-5.1522423e-17,-6.2257266e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4167000.0,-16455.5698585108,-8053.577,-8053.577,0.0,0.0,0.0,-16107.154,0.0,0.0,-0.060028076
69465,-0.042387966,340.48892,296.71637,-0.042387966,340.48895,0.0,0.0,294.14084,334.07,-8.515179e-05,341.03702,341.22675,4.986635e-18,-4.9686485e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4167900.0,-13359.062383357134,-7792.804,-7792.8096,0.0,0.0,0.0,-15585.613,0.0,0.0,-0.11917114
69480,-0.04238802,340.196,298.59857,-0.04238802,340.196,0.0,0.0,294.07693,321.21918,-8.515189e-05,341.02084,341.21082,-7.4087034e-17,-1.5150198e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,4168800.0,-8089.986939643978,-7405.579,-7405.579,0.0,0.0,0.0,-14811.158,0.0,0.0,-0.18307495
69495,-0.04238812,339.87424,300.53268,-0.04238812,339.87424,0.0,0.0,293.96524,305.93228,-8.51521e-05,341.0006,341.19138,-6.638352e-18,2.513325e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,4169700.0,-1931.105640490216,-7003.981,-7003.981,0.0,0.0,0.0,-14007.962,0.0,0.0,-0.2947693
69510,-0.042388204,339.52377,301.24048,-0.042388204,339.52377,0.0,0.0,293.88095,297.4479,-8.515227e-05,340.97614,341.1682,4.662217e-17,-5.572133e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,4170600.0,1356.3737049626657,-6815.5923,-6815.5923,0.0,0.0,0.0,-13631.185,0.0,0.0,-0.37905884
69525,13.323697,348.91125,294.08173,0.12925038,339.5872,12.136051,-2.9070473,293.81027,338.99246,0.013512592,348.91046,339.1673,0.9998861,5.1795248e-14,0.77518,0.0,2516656.0,0.0,343.15,343.15,-4558.75,1.0,4171500.0,2548813.871309932,3068234.5,24702.71,2516656.0,0.0,9.229004,3092937.2,2516656.0,2516665.2,-0.44973755
69540,6.2447906,326.7824,294.8991,6.537864,341.37952,3.1850722,3.0670888,293.8568,342.1494,0.012839328,326.06668,341.37973,0.014299367,1.0,0.0,0.48816636,0.0,342099.97,343.15,343.15,-4143.4717,1.0,4172400.0,2547981.0121949753,836239.06,1276306.9,0.0,342099.97,6.252161,2112546.0,342099.97,342106.22,-0.40319824
69555,6.152972,311.97342,297.02307,6.152972,347.13345,3.0539696,2.9409747,293.91733,326.96417,0.012360504,313.878,348.27426,0.9998208,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4137.9277,1.0,4173300.0,1554365.8053439914,386354.1,1294976.6,3246544.0,700785.6,5.9949446,1681330.8,3947329.5,3947335.5,-0.34268188
69570,7.1125336,346.30643,298.15308,7.112534,331.75555,3.616409,3.4823563,293.97888,346.8736,0.014288136,346.0185,331.5927,0.9997992,1.0,0.5015781,0.30511332,1628395.4,213819.03,343.1499,343.1499,-4195.065,1.0,4174200.0,2923726.707266644,1438467.8,1003794.8,1628395.4,213819.03,7.0987654,2442262.5,1842214.4,1842221.5,-0.28112793
69585,8.826849,343.73215,298.35144,8.826849,346.87064,4.569596,4.3962975,294.0633,344.5515,0.017731966,343.70483,346.8221,0.9997992,1.0,0.49724263,0.47928092,1614320.0,335873.2,343.14987,343.14987,-4186.937,1.0,4175100.0,3440716.2247729045,1682388.2,1798740.8,1614320.0,335873.2,8.965893,3481129.0,1950193.2,1950202.2,-0.19671631
69600,17.620754,342.66666,298.19376,17.620754,342.01886,9.470746,8.938866,294.1426,343.33087,0.035397757,342.39618,341.7891,0.9997992,1.0,0.39567322,0.3386713,1284570.5,237335.97,343.14984,343.14984,-3859.9734,1.0,4176000.0,6710561.0812056735,3291313.2,3243371.8,1284570.5,237335.97,18.40961,6534685.0,1521906.5,1521924.9,-0.11740112
69615,8.042245,344.27338,297.804,8.042245,344.38272,4.153535,3.998297,294.21317,344.07498,0.016155802,344.33865,344.4425,0.9997992,1.0,0.35347143,0.31453496,1147560.5,220421.58,343.1498,343.1498,-4216.892,1.0,4176900.0,3139689.1594959013,1569616.6,1573310.0,1147560.5,220421.58,8.151832,3142926.5,1367982.1,1367990.2,-0.046844482
69630,7.5370502,344.01282,297.31375,7.5370502,343.84076,3.8450544,3.7017753,294.26544,343.33536,0.015140933,344.08365,343.9047,0.9997992,1.0,0.29190102,0.25340858,947669.5,177585.08,343.14978,343.14978,-4188.1885,1.0,4177800.0,2926602.247944561,1478287.5,1472840.9,947669.5,177585.08,7.5468297,2951128.5,1125254.6,1125262.1,0.005432129
69645,7.3652644,342.9668,296.8346,7.3652644,342.94693,3.8045475,3.6640325,294.29965,342.77856,0.014795838,343.0133,342.98785,0.9997992,1.0,0.2857758,0.24923724,927783.75,174661.88,343.14975,343.14975,-4252.4272,1.0,4178700.0,2855074.0245470935,1427058.6,1426444.1,927783.75,174661.88,7.4685802,2853502.8,1102445.6,1102453.1,0.039642334
69660,7.1907325,343.8869,296.42697,7.1907325,343.85483,3.6226914,3.4876409,294.31876,343.91714,0.014445226,343.85706,343.82758,0.9997992,1.0,0.21829544,0.18602216,708705.75,130361.65,343.14972,343.14972,-4150.699,1.0,4179600.0,2881226.34582279,1433341.0,1432372.2,708705.75,130361.65,7.1103325,2865713.2,839067.4,839074.5,0.058746338
69675,7.1906157,342.97308,296.10156,7.1906157,342.9563,3.6186557,3.4836843,294.32758,342.8923,0.014444991,342.9814,342.96512,0.9997992,1.0,0.23224977,0.20091182,754009.06,140796.11,343.1497,343.1497,-4145.907,1.0,4180500.0,2838745.697952328,1415547.4,1415040.5,754009.06,140796.11,7.1023397,2830588.0,894805.2,894812.3,0.06756592
69690,7.1906176,343.25354,295.8556,7.190618,343.25748,3.6186442,3.4836729,294.32855,343.2284,0.014444996,343.25394,343.25754,0.9997992,1.0,0.22687909,0.19510943,736572.94,136729.88,343.14966,343.14966,-4145.892,1.0,4181400.0,2874059.707870583,1431446.2,1431565.2,736572.94,136729.88,7.102317,2863011.5,873302.8,873309.94,0.06854248
69705,7.190619,343.18796,295.6759,7.190619,343.18057,3.6186447,3.4836733,294.3257,343.20547,0.0144449975,343.1868,343.17947,0.9997992,1.0,0.22032306,0.18920803,715288.5,132594.27,343.14963,343.14963,-4145.892,1.0,4182300.0,2883571.0831057327,1434892.5,1434669.5,715288.5,132594.27,7.102318,2869562.0,847882.75,847889.9,0.065704346
69720,7.1906195,343.15167,295.5475,7.1906195,343.15112,3.618645,3.4836736,294.32138,343.1556,0.014444998,343.15152,343.15103,0.9997992,1.0,0.21944779,0.18857884,712446.9,132153.34,343.1496,343.1496,-4145.892,1.0,4183200.0,2888336.9547322504,1437675.1,1437658.5,712446.9,132153.34,7.102319,2875333.5,844600.25,844607.4,0.06137085
69735,7.1906195,343.15192,295.45856,7.1906195,343.15182,3.618645,3.4836736,294.3169,343.15134,0.014444998,343.15198,343.15186,0.9997992,1.0,0.21929054,0.18842219,711936.4,132043.56,343.14957,343.14957,-4145.892,1.0,4184100.0,2893472.9345943592,1440368.1,1440365.4,711936.4,132043.56,7.102319,2880733.5,843979.94,843987.06,0.056884766
69750,7.190619,343.15628,295.39688,7.190619,343.1557,3.618645,3.4836736,294.3132,343.1547,0.014444998,343.15637,343.15576,0.9997992,1.0,0.21878478,0.18796048,710294.4,131720.0,343.14954,343.14954,-4145.892,1.0,4185000.0,2897418.4187638457,1442362.5,1442345.0,710294.4,131720.0,7.102319,2884707.5,842014.4,842021.5,0.05319214
69765,7.1906185,343.1661,295.35297,7.1906185,343.16464,3.6186445,3.483673,294.31122,343.16226,0.014444997,343.1663,343.16483,0.9997992,1.0,0.21750829,0.1867962,706150.2,130904.09,343.1495,343.1495,-4145.892,1.0,4185900.0,2900541.4759027134,1443985.4,1443941.2,706150.2,130904.09,7.102318,2887926.5,837054.25,837061.4,0.051208496
69780,7.1906176,343.18512,295.31683,7.1906176,343.18195,3.618644,3.4836726,294.31152,343.17834,0.014444995,343.18542,343.18222,0.9997992,1.0,0.21458897,0.18413548,696672.5,129039.49,343.14948,343.14948,-4145.892,1.0,4186800.0,2903708.9675226184,1445650.6,1445554.8,696672.5,129039.49,7.102317,2891205.5,825712.0,825719.1,0.051513672
69795,7.1906166,343.2078,295.28058,7.1906166,343.20233,3.6186435,3.4836724,294.31424,343.1992,0.014444994,343.20813,343.20267,0.9997992,1.0,0.20951171,0.17952591,680188.94,125809.18,343.14948,343.14948,-4145.892,1.0,4187700.0,2907172.880967312,1447430.1,1447265.2,680188.94,125809.18,7.102316,2894695.5,805998.1,806005.25,0.054229736
69810,7.190616,343.22784,295.23825,7.190616,343.22018,3.6186433,3.483672,294.31876,343.21927,0.014444992,343.22812,343.2204,0.9997992,1.0,0.20220459,0.17292514,656466.06,121183.45,343.14944,343.14944,-4145.892,1.0,4188600.0,2910958.7620709133,1449313.9,1449082.6,656466.06,121183.45,7.102315,2898396.5,777649.5,777656.6,0.058746338
69825,7.190616,343.2429,295.18744,7.190616,343.2333,3.618643,3.483672,294.32413,343.2349,0.014444992,343.24304,343.23343,0.9997992,1.0,0.19318545,0.16482046,627185.0,115503.81,343.1494,343.1494,-4145.892,1.0,4189500.0,2914989.412075829,1451302.9,1451013.5,627185.0,115503.81,7.102315,2902316.5,742688.8,742695.94,0.06411743
69840,7.1906166,343.2402,295.13022,7.1906166,343.23026,3.6186433,3.4836721,294.328,343.237,0.014444993,343.24005,343.2301,0.9997992,1.0,0.18389447,0.1565274,597021.44,109692.15,343.14938,343.14938,-4145.892,1.0,4190400.0,2918588.857762865,1452949.9,1452649.5,597021.44,109692.15,7.1023154,2905599.5,706713.56,706720.7,0.067993164
69855,7.19062,343.1802,295.07468,7.19062,343.1755,3.6186454,3.483674,294.3225,343.19916,0.014445,343.17883,343.17422,0.9997992,1.0,0.17807563,0.15142359,578130.3,106115.47,343.14935,343.14935,-4145.892,1.0,4191300.0,2919664.216315158,1452816.0,1452674.1,578130.3,106115.47,7.1023197,2905490.0,684245.75,684252.9,0.0625
69870,7.1906204,343.12778,295.02774,7.1906204,343.12924,3.6186457,3.4836743,294.31573,343.1356,0.014445001,343.12753,343.12906,0.9997992,1.0,0.17915161,0.15251945,581623.56,106883.44,343.14932,343.14932,-4145.892,1.0,4192200.0,2918655.352802466,1452650.2,1452694.5,581623.56,106883.44,7.1023197,2905344.8,688507.0,688514.1,0.055725098
69885,7.19062,343.13092,294.99118,7.19062,343.1332,3.6186454,3.483674,294.3096,343.12985,0.014445,343.13107,343.13336,0.9997992,1.0,0.18125843,0.15439084,588463.44,108194.88,343.1493,343.1493,-4145.892,1.0,4193100.0,2920525.150325193,1453849.2,1453918.4,588463.44,108194.88,7.1023197,2907767.5,696658.3,696665.44,0.049591064
69900,7.1906195,343.1418,294.9644,7.1906195,343.14282,3.6186452,3.4836738,294.30493,343.13968,0.014444999,343.14197,343.14297,0.9997992,1.0,0.18231873,0.15531051,591905.75,108839.37,343.14926,343.14926,-4145.892,1.0,4194000.0,2922746.7270720806,1454987.4,1455017.8,591905.75,108839.37,7.102319,2910005.0,700745.1,700752.25,0.044921875
69915,7.190619,343.15256,294.9448,7.190619,343.15237,3.618645,3.4836736,294.3019,343.14963,0.014444998,343.15274,343.15253,0.9997992,1.0,0.18232733,0.1553001,591933.7,108832.08,343.14923,343.14923,-4145.892,1.0,4194900.0,2924538.7623183434,1455903.4,1455897.9,591933.7,108832.08,7.102319,2911801.2,700765.75,700772.9,0.041900635
69930,7.1906185,343.16525,294.92932,7.1906185,343.16373,3.6186447,3.4836733,294.30045,343.16135,0.0144449975,343.16544,343.16388,0.9997992,1.0,0.18108541,0.15417323,587901.7,108042.38,343.1492,343.1492,-4145.892,1.0,4195800.0,2926188.2340949,1456754.0,1456707.9,587901.7,108042.38,7.102318,2913462.0,695944.06,695951.2,0.04043579
69945,7.190618,343.1763,294.91476,7.190618,343.17346,3.6186442,3.483673,294.30032,343.17203,0.014444997,343.17645,343.1736,0.9997992,1.0,0.17869931,0.15203209,580155.2,106541.91,343.14917,343.14917,-4145.892,1.0,4196700.0,2927719.2115459796,1457527.1,1457441.4,580155.2,106541.91,7.1023173,2914968.5,686697.1,686704.25,0.04031372
69960,7.1906176,343.19058,294.89832,7.1906176,343.18616,3.618644,3.4836726,294.30176,343.18472,0.014444995,343.1908,343.18637,0.9997992,1.0,0.17502104,0.14874302,568213.44,104236.97,343.14914,343.14914,-4145.892,1.0,4197600.0,2929486.9881349257,1458455.1,1458321.5,568213.44,104236.97,7.102317,2916776.5,672450.4,672457.5,0.041748047
69975,7.1906176,343.19946,294.8783,7.1906176,343.19385,3.618644,3.4836729,294.30347,343.19537,0.014444996,343.19952,343.19388,0.9997992,1.0,0.1701703,0.1444235,552465.4,101209.91,343.1491,343.1491,-4145.892,1.0,4198500.0,2931347.9047542843,1459327.9,1459158.4,552465.4,101209.91,7.102317,2918486.2,653675.25,653682.4,0.04345703
69990,7.1906176,343.19608,294.85486,7.190618,343.1905,3.6186442,3.4836729,294.30463,343.19455,0.014444996,343.19598,343.19043,0.9997992,1.0,0.16530918,0.1401288,536683.5,98200.26,343.14908,343.14908,-4145.892,1.0,4199400.0,2932719.844315102,1459933.5,1459764.9,536683.5,98200.26,7.102317,2919698.5,634883.75,634890.9,0.0446167
70005,7.190618,343.1892,294.8291,7.190618,343.18433,3.6186445,3.483673,294.3049,343.1887,0.014444997,343.1891,343.18423,0.9997992,1.0,0.16105787,0.13639039,522881.47,95580.43,343.14905,343.14905,-4145.892,1.0,4200300.0,2933927.1921721715,1460504.0,1460356.6,522881.47,95580.43,7.102318,2920860.5,618461.9,618469.0,0.044891357
70020,7.1906185,343.17865,294.8027,7.1906185,343.17493,3.6186447,3.4836733,294.30392,343.17957,0.0144449975,343.1785,343.17477,0.9997992,1.0,0.15777157,0.13351381,512212.3,93564.555,343.14902,343.14902,-4145.892,1.0,4201200.0,2934975.313710618,1460982.5,1460870.0,512212.3,93564.555,7.102318,2921852.5,605776.9,605784.0,0.043914795
70035,7.1906195,343.16406,294.7776,7.1906195,343.162,3.6186452,3.4836738,294.30118,343.1671,0.014444999,343.16382,343.16174,0.9997992,1.0,0.15578784,0.13179363,505772.1,92359.08,343.149,343.149,-4145.892,1.0,4202100.0,2935744.052579139,1461300.6,1461238.0,505772.1,92359.08,7.102319,2922538.5,598131.2,598138.3,0.041168213
70050,7.1906204,343.1441,294.7556,7.1906204,343.14432,3.6186457,3.4836743,294.29675,343.14908,0.014445001,343.14383,343.14407,0.9997992,1.0,0.15567113,0.13172778,505393.2,92312.94,343.14896,343.14896,-4145.892,1.0,4203000.0,2935983.27090873,1461361.6,1461368.1,505393.2,92312.94,7.1023197,2922729.8,597706.1,597713.25,0.036743164
70065,7.190621,343.1296,294.73846,7.190621,343.13168,3.618646,3.4836745,294.29132,343.1339,0.014445002,343.12943,343.13153,0.9997992,1.0,0.1572497,0.13314603,510518.06,93306.83,343.14893,343.14893,-4145.892,1.0,4203900.0,2936103.805832238,1461441.9,1461504.6,510518.06,93306.83,7.1023207,2922946.5,603824.9,603832.0,0.031311035
70080,7.1906214,343.11923,294.727,7.1906214,343.1226,3.6186461,3.4836748,294.2853,343.12332,0.014445003,343.11908,343.12247,0.9997992,1.0,0.15994379,0.13553739,519264.53,94982.65,343.1489,343.1489,-4145.892,1.0,4204800.0,2936157.687802756,1461475.2,1461576.6,519264.53,94982.65,7.1023207,2923052.0,614247.2,614254.3,0.025299072
70095,7.190622,343.11072,294.72186,7.190622,343.11508,3.6186464,3.483675,294.27887,343.115,0.014445004,343.1106,343.11496,0.9997992,1.0,0.16350414,0.13869175,530823.4,97193.19,343.14886,343.14886,-4145.892,1.0,4205700.0,2935963.472603646,1461373.0,1461504.8,530823.4,97193.19,7.1023216,2922877.8,628016.56,628023.7,0.018859863
70110,7.190622,343.10245,294.72382,7.190622,343.1077,3.6186464,3.483675,294.2721,343.10718,0.014445004,343.10233,343.1076,0.9997992,1.0,0.16787203,0.14256385,545003.9,99906.695,343.14883,343.14883,-4145.892,1.0,4206600.0,2935371.001734268,1461064.2,1461222.8,545003.9,99906.695,7.1023216,2922287.0,644910.56,644917.7,0.012084961
70125,7.1906223,343.09528,294.7335,7.190623,343.1013,3.6186469,3.4836755,294.2651,343.09998,0.014445005,343.09518,343.1012,0.9997992,1.0,0.17300783,0.14712238,561677.56,103101.24,343.1488,343.1488,-4145.892,1.0,4207500.0,2934347.327201283,1460555.6,1460737.2,561677.56,103101.24,7.1023226,2921293.0,664778.8,664785.94,0.0050964355
70140,7.190623,343.08658,294.7515,7.190623,343.0934,3.6186469,3.4836755,294.2577,343.09238,0.014445006,343.08643,343.09326,0.9997992,1.0,0.17891262,0.15237361,580847.7,106781.234,343.14877,343.14877,-4145.892,1.0,4208400.0,2932794.1316284863,1459749.2,1459955.8,580847.7,106781.234,7.1023226,2919705.0,687628.94,687636.06,-0.002319336
70155,7.190608,343.33362,294.75842,7.190608,343.31836,3.6186388,3.4836679,294.2897,343.23148,0.014444977,343.3395,343.32373,0.9997992,1.0,0.17311826,0.14699252,562036.06,103010.24,343.14874,343.14874,-4145.8916,1.0,4209300.0,2940806.977830107,1466997.8,1466536.9,562036.06,103010.24,7.1023064,2933534.5,665046.3,665053.44,0.029693604
70170,7.1906123,343.45493,294.73795,7.1906123,343.41913,3.6186411,3.48367,294.31186,343.44193,0.014444985,343.4538,343.41785,0.9997992,1.0,0.14248575,0.119486794,462586.25,83734.625,343.1487,343.1487,-4145.8916,1.0,4210200.0,2954818.750798836,1471280.6,1470199.6,462586.25,83734.625,7.102311,2941480.2,546320.9,546328.0,0.051849365
70185,-0.04239419,340.72446,297.32898,-0.042394206,340.94366,-1.1120335e-33,-1.11089625e-33,294.31503,340.77505,-8.516431e-05,340.31128,340.62402,2.2410092e-08,2.2428416e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.31309,0.0,4211100.0,-15540.231633976287,-7726.808,-7765.842,0.0,0.0,-2.2229298e-33,-15492.65,0.0,-2.2229298e-33,0.055023193
70200,-0.04238794,340.9507,300.9103,-0.04238794,341.09885,0.0,0.0,294.29315,337.09607,-8.515174e-05,340.3237,340.63177,1.6301518e-13,1.6314767e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4212000.0,-12941.377937157216,-7128.367,-7154.739,0.0,0.0,0.0,-14283.105,0.0,0.0,0.03314209
70215,-0.042387933,341.11884,304.2388,-0.042387933,341.2188,0.0,0.0,294.30487,333.37973,-8.5151725e-05,340.3365,340.6399,3.2998428e-15,8.212286e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4212900.0,-10421.882011220518,-6565.7275,-6583.526,0.0,0.0,0.0,-13149.254,0.0,0.0,0.04486084
70230,-0.04238793,341.2468,306.2934,-0.04238793,341.31445,0.0,0.0,294.3099,330.89648,-8.515172e-05,340.34964,340.6484,-1.489488e-17,1.0786434e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4213800.0,-8798.980016780344,-6222.729,-6234.7744,0.0,0.0,0.0,-12457.504,0.0,0.0,0.04989624
70245,-0.042387925,341.34808,307.48853,-0.042387925,341.3939,0.0,0.0,294.31473,329.32666,-8.515171e-05,340.36316,340.65726,3.3206692e-18,4.889785e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4214700.0,-7810.129038609403,-6027.9927,-6036.148,0.0,0.0,0.0,-12064.141,0.0,0.0,0.054718018
70260,-0.042387925,341.43124,308.1013,-0.042387925,341.4623,0.0,0.0,294.31784,328.43445,-8.515171e-05,340.37704,340.66647,2.0426717e-18,1.963604e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4215600.0,-7271.894243448162,-5933.708,-5939.239,0.0,0.0,0.0,-11872.947,0.0,0.0,0.05783081
70275,-0.04238792,341.50183,308.4235,-0.04238792,341.5229,0.0,0.0,294.31757,327.90036,-8.51517e-05,340.39127,340.67603,-2.721817e-17,-1.765294e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4216500.0,-6965.6515288699875,-5888.9126,-5892.661,0.0,0.0,0.0,-11781.574,0.0,0.0,0.057556152
70290,-0.04238792,341.56332,308.59576,-0.04238792,341.5776,0.0,0.0,294.31903,327.56754,-8.51517e-05,340.4058,340.6859,-2.61639e-18,9.2045805e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4217400.0,-6785.010277049563,-5869.1904,-5871.733,0.0,0.0,0.0,-11740.924,0.0,0.0,0.059020996
70305,-0.04238792,341.61774,308.6706,-0.04238792,341.6274,0.0,0.0,294.3201,327.38766,-8.51517e-05,340.42062,340.69608,-1.372806e-18,-2.4468784e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4218300.0,-6693.920198643832,-5865.5557,-5867.278,0.0,0.0,0.0,-11732.834,0.0,0.0,0.06008911
70320,-0.04238792,341.66595,308.703,-0.04238792,341.67255,0.0,0.0,294.31802,327.2828,-8.5151696e-05,340.43567,340.7065,-1.0548484e-18,-1.4866834e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4219200.0,-6644.827470227099,-5868.37,-5869.5435,0.0,0.0,0.0,-11737.914,0.0,0.0,0.058013916
70335,-0.042387918,341.70844,308.71716,-0.042387918,341.71292,0.0,0.0,294.3186,327.21704,-8.5151696e-05,340.45087,340.71713,2.4281101e-18,2.4958208e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4220100.0,-6616.243131027488,-5873.4116,-5874.21,0.0,0.0,0.0,-11747.621,0.0,0.0,0.05859375
70350,-0.042387918,341.74472,308.72067,-0.042387918,341.74777,0.0,0.0,294.31833,327.1838,-8.5151696e-05,340.4662,340.72784,-4.1733538e-16,-2.941767e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4221000.0,-6603.102411517625,-5879.2466,-5879.79,0.0,0.0,0.0,-11759.037,0.0,0.0,0.05831909
70365,-0.042387918,341.77408,308.72092,-0.042387918,341.77612,0.0,0.0,294.31503,327.16367,-8.5151696e-05,340.4815,340.73865,-2.230085e-18,3.970337e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4221900.0,-6595.8117133178,-5884.4297,-5884.7935,0.0,0.0,0.0,-11769.223,0.0,0.0,0.055023193
70380,-0.042387918,341.79565,308.72012,-0.042387918,341.79706,0.0,0.0,294.31458,327.15088,-8.5151696e-05,340.4967,340.74936,-2.0129116e-18,6.969703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4222800.0,-6591.52242530503,-5888.412,-5888.662,0.0,0.0,0.0,-11777.074,0.0,0.0,0.05456543
70395,-0.042387918,341.80823,308.71924,-0.042387918,341.80917,0.0,0.0,294.3137,327.14468,-8.5151696e-05,340.51166,340.75992,2.6318467e-17,9.418565e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4223700.0,-6589.623351223039,-5890.808,-5890.9766,0.0,0.0,0.0,-11781.785,0.0,0.0,0.05368042
70410,-0.042387918,341.81012,308.71854,-0.042387918,341.8108,0.0,0.0,294.3097,327.1412,-8.5151696e-05,340.52625,340.77017,-7.025649e-18,-1.10537866e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4224600.0,-6588.630157306597,-5891.27,-5891.389,0.0,0.0,0.0,-11782.659,0.0,0.0,0.049682617
70425,-0.042387918,341.80032,308.7179,-0.042387918,341.80078,0.0,0.0,294.30856,327.13858,-8.5151696e-05,340.54025,340.78003,4.340075e-18,-5.4004397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4225500.0,-6587.920733080566,-5889.6396,-5889.721,0.0,0.0,0.0,-11779.361,0.0,0.0,0.048553467
70440,-0.042387918,341.77686,308.7176,-0.042387918,341.77713,0.0,0.0,294.30765,327.13748,-8.5151696e-05,340.55353,340.78925,-3.0700025e-18,-2.3416364e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4226400.0,-6587.636963390153,-5885.516,-5885.565,0.0,0.0,0.0,-11771.081,0.0,0.0,0.04763794
70455,-0.042387918,341.73767,308.71738,-0.042387918,341.73788,0.0,0.0,294.30362,327.13684,-8.5151696e-05,340.56586,340.79767,7.964209e-18,-1.4624164e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4227300.0,-6587.484164326085,-5878.578,-5878.616,0.0,0.0,0.0,-11757.194,0.0,0.0,0.04360962
70470,-0.042387918,341.68228,308.71722,-0.042387918,341.6824,0.0,0.0,294.30234,327.1364,-8.5151696e-05,340.5771,340.80518,-8.120466e-19,-1.2516124e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4228200.0,-6587.385936356327,-5868.7446,-5868.766,0.0,0.0,0.0,-11737.511,0.0,0.0,0.04232788
70485,-0.042387918,341.60797,308.71716,-0.042387918,341.60806,0.0,0.0,294.3013,327.1363,-8.515169e-05,340.58688,340.8115,4.808983e-18,5.2774222e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4229100.0,-6587.363545048052,-5855.526,-5855.542,0.0,0.0,0.0,-11711.068,0.0,0.0,0.041290283
70500,-0.042387918,341.5137,308.71713,-0.042387918,341.5138,0.0,0.0,294.2969,327.1362,-8.515169e-05,340.59506,340.81644,2.3899752e-16,1.9541407e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4230000.0,-6587.3417166121935,-5838.7485,-5838.765,0.0,0.0,0.0,-11677.514,0.0,0.0,0.036895752
70515,-0.042387918,341.398,308.7171,-0.042387918,341.39804,0.0,0.0,294.29575,327.13614,-8.515169e-05,340.60138,340.81976,-7.6467306e-18,-7.5984025e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4230900.0,-6587.3308023942645,-5818.1577,-5818.163,0.0,0.0,0.0,-11636.32,0.0,0.0,0.035736084
70530,-0.042387918,341.25967,308.7171,-0.042387918,341.2597,0.0,0.0,294.29425,327.13614,-8.515169e-05,340.60556,340.8213,1.5310663e-16,1.8294633e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4231800.0,-6587.3308023942645,-5793.53,-5793.535,0.0,0.0,0.0,-11587.064,0.0,0.0,0.034240723
70545,-0.042387918,341.09702,308.7171,-0.042387918,341.09705,0.0,0.0,294.29022,327.1361,-8.515169e-05,340.60736,340.82074,-6.676864e-17,-1.4850826e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4232700.0,-6587.319888176335,-5764.572,-5764.577,0.0,0.0,0.0,-11529.148,0.0,0.0,0.030212402
70560,-0.042387918,340.90854,308.7171,-0.042387918,340.90857,0.0,0.0,294.2884,327.1361,-8.515169e-05,340.60638,340.81784,-3.0074327e-18,1.3303392e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4233600.0,-6587.319888176335,-5731.0176,-5731.023,0.0,0.0,0.0,-11462.041,0.0,0.0,0.028381348
70575,-0.042387918,340.69348,308.7171,-0.042387918,340.6935,0.0,0.0,294.28668,327.13608,-8.515169e-05,340.6024,340.81232,7.7851706e-19,-1.1813368e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4234500.0,-6587.308973958406,-5692.731,-5692.7363,0.0,0.0,0.0,-11385.467,0.0,0.0,0.026672363
70590,-0.042387918,340.45084,308.71707,-0.042387918,340.45084,0.0,0.0,294.28256,327.13605,-8.515169e-05,340.5951,340.8039,-4.883775e-18,9.383286e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4235400.0,-6587.308973958406,-5649.5386,-5649.5386,0.0,0.0,0.0,-11299.077,0.0,0.0,0.02255249
70605,-0.042387918,340.1792,308.71707,-0.042387918,340.1792,0.0,0.0,294.28058,327.13602,-8.515169e-05,340.58408,340.7923,8.333024e-19,-4.839563e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4236300.0,-6587.298059740477,-5601.179,-5601.179,0.0,0.0,0.0,-11202.358,0.0,0.0,0.020568848
70620,-0.042387918,339.87827,308.71704,-0.042387918,339.8783,0.0,0.0,294.2787,327.136,-8.515169e-05,340.5691,340.77722,-3.043063e-18,-2.5312703e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4237200.0,-6587.298059740477,-5547.6094,-5547.6147,0.0,0.0,0.0,-11095.225,0.0,0.0,0.018676758
70635,-0.042387918,339.549,308.71695,-0.042387918,339.549,0.0,0.0,294.27338,327.1358,-8.5151696e-05,340.55,340.75858,-1.8639544e-17,-4.315215e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4238100.0,-6587.2658799488445,-5489.009,-5489.009,0.0,0.0,0.0,-10978.018,0.0,0.0,0.013366699
70650,-0.042387918,339.19073,308.7168,-0.042387918,339.19073,0.0,0.0,294.27145,327.1354,-8.5151696e-05,340.52646,340.73605,3.987319e-18,-8.498265e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4239000.0,-6587.178566197948,-5425.2524,-5425.2524,0.0,0.0,0.0,-10850.505,0.0,0.0,0.011444092
70665,-0.042387918,338.80365,308.7165,-0.042387918,338.80365,0.0,0.0,294.26917,327.1348,-8.5151696e-05,340.49823,340.70947,-2.2995877e-18,1.27142234e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4239900.0,-6587.069424009329,-5356.394,-5356.394,0.0,0.0,0.0,-10712.788,0.0,0.0,0.009155273
70680,-0.042387918,338.38623,308.71548,-0.042387918,338.38623,0.0,0.0,294.26413,327.13254,-8.5151696e-05,340.46475,340.67828,-3.0738075e-17,-2.889939e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4240800.0,-6586.621941035986,-5282.2607,-5282.2607,0.0,0.0,0.0,-10564.521,0.0,0.0,0.004119873
70695,-0.042387918,337.94067,308.71365,-0.042387918,337.94067,0.0,0.0,294.2618,327.1284,-8.5151696e-05,340.4261,340.64255,-3.0010592e-17,-2.4082184e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4241700.0,-6585.792460402473,-5203.2646,-5203.2646,0.0,0.0,0.0,-10406.529,0.0,0.0,0.0018005371
70710,-0.042387918,337.46667,308.70996,-0.042387918,337.46667,0.0,0.0,294.25775,327.12012,-8.5151696e-05,340.38184,340.60193,3.1078338e-18,3.8971605e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4242600.0,-6584.155327573171,-5119.536,-5119.536,0.0,0.0,0.0,-10239.072,0.0,0.0,-0.0022583008
70725,-0.042387918,336.96603,308.69403,-0.042387918,336.96603,0.0,0.0,294.24728,327.08264,-8.5151696e-05,340.332,340.55643,-4.714397e-18,-1.7440314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4243500.0,-6576.44988905659,-5033.2437,-5033.2437,0.0,0.0,0.0,-10066.487,0.0,0.0,-0.01272583
70740,-0.04238792,336.43906,308.6449,-0.04238792,336.43906,0.0,0.0,294.2403,326.96176,-8.5151696e-05,340.2763,340.50577,2.9888807e-18,2.1859054e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4244400.0,-6550.790560511999,-4948.174,-4948.174,0.0,0.0,0.0,-9896.348,0.0,0.0,-0.019714355
70755,-0.04238792,335.88553,308.5503,-0.04238792,335.88553,0.0,0.0,294.23447,326.72,-8.51517e-05,340.21423,340.44952,6.720408e-19,2.8364618e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4245300.0,-6498.162752407888,-4866.472,-4866.472,0.0,0.0,0.0,-9732.944,0.0,0.0,-0.025543213
70770,-0.042387925,335.30798,308.3012,-0.042387925,335.30798,0.0,0.0,294.22058,326.02277,-8.515171e-05,340.14597,340.38782,6.975472e-18,1.7867463e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4246200.0,-6337.887976277656,-4807.9966,-4807.9966,0.0,0.0,0.0,-9615.993,0.0,0.0,-0.03942871
70785,-0.04238793,334.7066,307.79745,-0.04238793,334.7066,0.0,0.0,294.21274,324.5054,-8.515172e-05,340.0711,340.3203,6.3074656e-18,3.672078e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4247100.0,-5975.38355962337,-4790.6167,-4790.6167,0.0,0.0,0.0,-9581.233,0.0,0.0,-0.04727173
70800,-0.042387936,334.08356,307.00137,-0.042387936,334.08356,0.0,0.0,294.19748,322.02643,-8.515173e-05,339.98975,340.24707,1.5568065e-18,-8.436871e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4248000.0,-5373.519724497067,-4821.423,-4821.423,0.0,0.0,0.0,-9642.846,0.0,0.0,-0.06253052
70815,-0.042387947,333.43924,305.86163,-0.042387947,333.43924,0.0,0.0,294.1795,318.54532,-8.5151754e-05,339.90143,340.16772,1.28907e-16,-2.2073852e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4248900.0,-4536.15983001896,-4909.624,-4909.624,0.0,0.0,0.0,-9819.248,0.0,0.0,-0.08050537
70830,-0.04238796,332.77576,304.48203,-0.04238796,332.77576,0.0,0.0,294.1662,314.4289,-8.5151776e-05,339.80634,340.08237,-1.9989494e-18,7.082391e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,4249800.0,-3557.372925297964,-5037.1167,-5037.1167,0.0,0.0,0.0,-10074.233,0.0,0.0,-0.093811035
70845,-0.042387974,332.09436,302.91113,-0.042387974,332.09436,0.0,0.0,294.1469,309.86392,-8.5151805e-05,339.70422,339.9908,5.553656e-18,9.806696e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,4250700.0,-2486.578756170088,-5195.475,-5195.475,0.0,0.0,0.0,-10390.95,0.0,0.0,-0.113098145
70860,-0.04238799,331.39667,301.30902,-0.04238799,331.39667,0.0,0.0,294.13278,305.34485,-8.515184e-05,339.5951,339.89307,5.348246e-18,-4.0074113e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,4251600.0,-1443.3642542446278,-5356.49,-5356.49,0.0,0.0,0.0,-10712.98,0.0,0.0,-0.12722778
70875,-0.04238801,330.6846,299.85806,-0.04238801,330.6846,0.0,0.0,294.11462,301.40213,-8.5151885e-05,339.47906,339.7892,-3.668593e-18,-9.347645e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,4252500.0,-552.217044357306,-5488.0376,-5488.0376,0.0,0.0,0.0,-10976.075,0.0,0.0,-0.14538574
70890,-0.042388037,329.95914,298.6653,-0.042388037,329.95914,0.0,0.0,294.09488,298.3286,-8.515193e-05,339.3558,339.67892,-5.0797294e-18,-4.5407658e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,4253400.0,120.41690596014121,-5571.2314,-5571.2314,0.0,0.0,0.0,-11142.463,0.0,0.0,-0.16513062
70905,-0.042388063,329.22208,297.8075,-0.042388063,329.22208,0.0,0.0,294.07724,296.28394,-8.515199e-05,339.22543,339.56232,1.1497194e-18,-1.1890592e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,4254300.0,544.8833248067331,-5592.7334,-5592.7334,0.0,0.0,0.0,-11185.467,0.0,0.0,-0.18276978
70920,-0.042388093,328.47504,297.24146,-0.042388093,328.47504,0.0,0.0,294.05615,295.0964,-8.5152045e-05,339.08792,339.43933,-8.057201e-18,-1.5657279e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,4255200.0,767.1526760223202,-5560.514,-5560.514,0.0,0.0,0.0,-11121.028,0.0,0.0,-0.20385742
70935,-0.04238812,327.71967,296.89117,-0.04238812,327.71967,0.0,0.0,294.03888,294.5051,-8.51521e-05,338.94324,339.31003,-7.9990893e-19,-1.3833085e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,4256100.0,853.3541134717382,-5488.3994,-5488.3994,0.0,0.0,0.0,-10976.799,0.0,0.0,-0.22113037
70950,-0.04238815,326.95758,296.66913,-0.04238815,326.95758,0.0,0.0,294.02115,294.24335,-8.515216e-05,338.79163,339.1745,3.964276e-18,1.1812431e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,4257000.0,867.5541731918202,-5392.2603,-5392.2603,0.0,0.0,0.0,-10784.5205,0.0,0.0,-0.23886108
70965,-0.04238818,326.1902,296.5169,-0.04238818,326.1902,0.0,0.0,294.00403,294.13974,-8.515222e-05,338.63272,339.0325,-2.683088e-18,-1.1860973e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,4257900.0,850.1683086166167,-5282.744,-5282.744,0.0,0.0,0.0,-10565.488,0.0,0.0,-0.25598145
70980,-0.042388204,325.41928,296.39615,-0.042388204,325.41928,0.0,0.0,293.98755,294.09335,-8.515228e-05,338.46716,338.88455,-3.7441232e-17,-3.0911998e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,4258800.0,823.5707565837913,-5167.0015,-5167.0015,0.0,0.0,0.0,-10334.003,0.0,0.0,-0.27246094
70995,11.26595,343.56818,294.0564,0.093736246,336.73578,6.180673,0.0,293.97656,327.8265,0.01141005,344.01727,336.7817,0.9999125,-4.0843945e-16,0.98254967,0.0,3189890.8,0.0,343.15,343.15,-3971.9517,1.0,4259700.0,1618338.3684405726,2342748.5,16802.541,3189890.8,0.0,6.180673,2359551.0,3189890.8,3189897.0,-0.28344727
71010,5.4752736,339.88162,294.38318,5.475287,343.87033,2.697519,2.5981567,294.04175,348.40152,0.0109991105,338.82672,343.80832,0.89689803,1.0,0.0,0.38964248,0.0,273055.84,343.15,343.15,-4139.5635,1.0,4260600.0,2495445.556259398,1046288.94,1138016.8,0.0,273055.84,5.2956758,2184305.8,273055.84,273061.12,-0.21826172
71025,4.197687,313.24554,295.5056,4.4066215,344.23422,2.0872066,2.0106208,294.1843,332.22458,0.0086424565,312.9472,344.28012,0.0139620565,1.0,0.0,0.3490595,0.0,244615.86,343.14993,343.14993,-4131.279,1.0,4261500.0,1332836.5916331052,312760.0,901859.8,0.0,244615.86,4.0978274,1214619.8,244615.86,244619.95,-0.07571411
71040,6.4565563,351.11658,296.07617,6.4565563,342.98413,3.2940254,3.1732812,294.31015,350.81873,0.012970364,351.59967,342.3922,0.99910975,1.0,0.724554,0.019213403,2352296.5,13464.476,343.1499,343.1499,-4243.3564,1.0,4262400.0,2982129.49717622,1492560.2,1272028.4,2352296.5,13464.476,6.4673066,2764588.5,2365761.0,2365767.5,0.05014038
71055,7.6423273,343.64716,295.9573,7.6423273,345.30762,3.9488058,3.8023045,294.412,345.4629,0.01535242,343.52408,345.33832,0.99910975,1.0,0.085700564,0.18450889,278230.62,129301.18,343.14987,343.14987,-4239.5073,1.0,4263300.0,3192128.1336153983,1530738.1,1584035.2,278230.62,129301.18,7.75111,3114773.5,407531.8,407539.56,0.15197754
71070,-0.038750272,340.5579,295.82068,-0.038723547,341.99518,2.9330243e-26,2.9297225e-26,294.4881,343.05957,-7.7817305e-05,340.32382,341.9324,-1.1790095e-05,-1.1820642e-05,0.0,0.0,0.0,0.0,343.14987,343.14987,-60.553787,0.0,4264200.0,-15439.213645601236,-7281.0327,-7509.77,0.0,0.0,5.8627465e-26,-14790.803,0.0,5.8627465e-26,0.22808838
71085,-0.042387918,340.92575,295.82184,-0.042387918,341.8942,-4.921129e-38,-4.915599e-38,294.52795,343.0586,-8.515169e-05,340.33905,341.93,3.4515397e-13,3.4628732e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4265100.0,-16893.61587893261,-8029.816,-8202.228,0.0,0.0,-9.836728e-38,-16232.043,0.0,-9.836728e-38,0.26794434
71100,-0.04238774,341.1824,295.82184,-0.04238774,341.83643,4e-45,4e-45,294.54626,343.0586,-8.515134e-05,340.35443,341.92792,-3.3263175e-20,-3.4820617e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,4266000.0,-16893.54659049842,-8075.4736,-8191.908,0.0,0.0,8e-45,-16267.382,0.0,8e-45,0.28625488
71115,-0.042387918,341.36636,295.82184,-0.042387918,341.8071,0.0,0.0,294.55692,343.0586,-8.5151696e-05,340.37,341.92612,-5.6049675e-28,2.1449987e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4266900.0,-16893.617322441656,-8108.258,-8186.721,0.0,0.0,0.0,-16294.979,0.0,0.0,0.29690552
71130,-0.042387918,341.4987,295.82184,-0.042387918,341.79825,0.0,0.0,294.55963,343.0586,-8.5151696e-05,340.38574,341.92468,-3.4822455e-38,1.3326413e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4267800.0,-16893.617322441656,-8131.8154,-8185.146,0.0,0.0,0.0,-16316.961,0.0,0.0,0.29962158
71145,-0.042387918,341.59937,295.82184,-0.042387918,341.80215,0.0,0.0,294.56287,343.0586,-8.5151696e-05,340.40167,341.92358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4268700.0,-16893.617322441656,-8149.739,-8185.8413,0.0,0.0,0.0,-16335.58,0.0,0.0,0.30285645
71160,-0.042387918,341.67783,295.82184,-0.042387918,341.8151,0.0,0.0,294.56427,343.0586,-8.5151696e-05,340.41776,341.92276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4269600.0,-16893.617322441656,-8163.707,-8188.145,0.0,0.0,0.0,-16351.852,0.0,0.0,0.30426025
71175,-0.042387918,341.7411,295.82184,-0.042387918,341.83417,0.0,0.0,294.56216,343.0586,-8.5151696e-05,340.43402,341.9223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4270500.0,-16893.617322441656,-8174.9697,-8191.5405,0.0,0.0,0.0,-16366.51,0.0,0.0,0.30215454
71190,-0.042387918,341.79404,295.82184,-0.042387918,341.85703,0.0,0.0,294.56207,343.0586,-8.5151696e-05,340.45047,341.92212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4271400.0,-16893.617322441656,-8184.396,-8195.609,0.0,0.0,0.0,-16380.006,0.0,0.0,0.302063
71205,-0.042387918,341.83936,295.82184,-0.042387918,341.88202,0.0,0.0,294.5619,343.0586,-8.5151696e-05,340.46704,341.9222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4272300.0,-16893.617322441656,-8192.464,-8200.06,0.0,0.0,0.0,-16392.523,0.0,0.0,0.30187988
71220,-0.042387918,341.87872,295.82184,-0.042387918,341.90762,0.0,0.0,294.5584,343.0586,-8.5151696e-05,340.48373,341.9226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4273200.0,-16893.617322441656,-8199.473,-8204.618,0.0,0.0,0.0,-16404.09,0.0,0.0,0.29840088
71235,-0.042387918,341.913,295.82184,-0.042387918,341.93256,0.0,0.0,294.55786,343.0586,-8.5151696e-05,340.50052,341.9232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4274100.0,-16893.617322441656,-8205.574,-8209.057,0.0,0.0,0.0,-16414.63,0.0,0.0,0.29785156
71250,-0.042387918,341.94214,295.82184,-0.042387918,341.9554,0.0,0.0,294.55408,343.0586,-8.5151696e-05,340.5173,341.92398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4275000.0,-16893.617322441656,-8210.763,-8213.126,0.0,0.0,0.0,-16423.889,0.0,0.0,0.29406738
71265,-0.042387918,341.9659,295.82184,-0.042387918,341.97488,0.0,0.0,294.55295,343.0586,-8.5151696e-05,340.53406,341.92487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4275900.0,-16893.617322441656,-8214.995,-8216.592,0.0,0.0,0.0,-16431.586,0.0,0.0,0.29293823
71280,-0.042387918,341.9835,295.82184,-0.042387918,341.98956,0.0,0.0,294.5519,343.0586,-8.5151696e-05,340.55066,341.92578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4276800.0,-16893.617322441656,-8218.124,-8219.205,0.0,0.0,0.0,-16437.328,0.0,0.0,0.29190063
71295,-0.042387918,341.9937,295.82184,-0.042387918,341.99783,0.0,0.0,294.5477,343.0586,-8.5151696e-05,340.56705,341.92667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4277700.0,-16893.617322441656,-8219.944,-8220.678,0.0,0.0,0.0,-16440.621,0.0,0.0,0.2876892
71310,-0.042387918,341.99548,295.82184,-0.042387918,341.9983,0.0,0.0,294.5465,343.0586,-8.5151696e-05,340.58307,341.92737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4278600.0,-16893.617322441656,-8220.26,-8220.76,0.0,0.0,0.0,-16441.02,0.0,0.0,0.28649902
71325,-0.042387918,341.9873,295.82184,-0.042387918,341.98917,0.0,0.0,294.545,343.0586,-8.5151696e-05,340.59857,341.9278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4279500.0,-16893.617322441656,-8218.804,-8219.135,0.0,0.0,0.0,-16437.938,0.0,0.0,0.28500366
71340,-0.042387918,341.9674,295.82184,-0.042387918,341.9687,0.0,0.0,294.54095,343.0586,-8.5151696e-05,340.61343,341.9278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4280400.0,-16893.617322441656,-8215.261,-8215.489,0.0,0.0,0.0,-16430.75,0.0,0.0,0.28094482
71355,-0.042387918,341.93445,295.82184,-0.042387918,341.9353,0.0,0.0,294.53937,343.0586,-8.5151696e-05,340.62744,341.92722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4281300.0,-16893.617322441656,-8209.394,-8209.546,0.0,0.0,0.0,-16418.94,0.0,0.0,0.2793579
71370,-0.042387918,341.88657,295.82184,-0.042387918,341.88715,0.0,0.0,294.53784,343.0586,-8.5151696e-05,340.64044,341.92587,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4282200.0,-16893.617322441656,-8200.869,-8200.973,0.0,0.0,0.0,-16401.842,0.0,0.0,0.27783203
71385,-0.042387918,341.82184,295.82184,-0.042387918,341.82224,0.0,0.0,294.5337,343.0586,-8.5151696e-05,340.65216,341.92355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4283100.0,-16893.617322441656,-8189.3457,-8189.416,0.0,0.0,0.0,-16378.762,0.0,0.0,0.27368164
71400,-0.042387918,341.73898,295.82184,-0.042387918,341.73926,0.0,0.0,294.53204,343.0586,-8.5151696e-05,340.6624,341.9201,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4284000.0,-16893.617322441656,-8174.5947,-8174.6436,0.0,0.0,0.0,-16349.238,0.0,0.0,0.2720337
71415,-0.042387918,341.6361,295.82184,-0.042387918,341.6363,0.0,0.0,294.5306,343.0586,-8.5151696e-05,340.67096,341.9153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4284900.0,-16893.617322441656,-8156.2803,-8156.313,0.0,0.0,0.0,-16312.594,0.0,0.0,0.27059937
71430,-0.042387918,341.51147,295.82184,-0.042387918,341.5116,0.0,0.0,294.52615,343.0586,-8.5151696e-05,340.67746,341.90887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4285800.0,-16893.617322441656,-8134.092,-8134.1133,0.0,0.0,0.0,-16268.205,0.0,0.0,0.2661438
71445,-0.042387918,341.36398,295.82184,-0.042387918,341.36404,0.0,0.0,294.52478,343.0586,-8.5151696e-05,340.68176,341.90063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4286700.0,-16893.617322441656,-8107.834,-8107.8447,0.0,0.0,0.0,-16215.679,0.0,0.0,0.2647705
71460,-0.042387918,341.19183,295.82184,-0.042387918,341.19186,0.0,0.0,294.52026,343.0586,-8.5151696e-05,340.6835,341.8903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4287600.0,-16893.617322441656,-8077.186,-8077.192,0.0,0.0,0.0,-16154.378,0.0,0.0,0.2602539
71475,-0.042387918,340.9943,295.82184,-0.042387918,340.99432,0.0,0.0,294.519,343.0586,-8.5151696e-05,340.68243,341.87762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4288500.0,-16893.617322441656,-8042.018,-8042.024,0.0,0.0,0.0,-16084.042,0.0,0.0,0.2590027
71490,-0.042387918,340.77005,295.82184,-0.042387918,340.77008,0.0,0.0,294.51703,343.0586,-8.5151696e-05,340.67825,341.86237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4289400.0,-16893.617322441656,-8002.0967,-8002.102,0.0,0.0,0.0,-16004.199,0.0,0.0,0.25701904
71505,-0.042387918,340.51797,295.82184,-0.042387918,340.518,0.0,0.0,294.51233,343.0586,-8.5151696e-05,340.67065,341.8442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4290300.0,-16893.617322441656,-7957.2197,-7957.225,0.0,0.0,0.0,-15914.445,0.0,0.0,0.25231934
71520,-0.042387918,340.23785,295.82184,-0.042387918,340.23785,0.0,0.0,294.51065,343.0586,-8.5151696e-05,340.65936,341.82297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4291200.0,-16893.617322441656,-7907.35,-7907.35,0.0,0.0,0.0,-15814.7,0.0,0.0,0.25064087
71535,-0.042387918,339.9289,295.82184,-0.042387918,339.9289,0.0,0.0,294.50867,343.0586,-8.5151696e-05,340.6441,341.79837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4292100.0,-16893.617322441656,-7852.346,-7852.346,0.0,0.0,0.0,-15704.692,0.0,0.0,0.24865723
