minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
71550,-0.042387918,339.59045,295.82184,-0.042387918,339.59045,0.0,0.0,294.5039,343.0586,-8.5151696e-05,340.62448,341.77008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4293000.0,-16893.617322441656,-7792.0938,-7792.0938,0.0,0.0,0.0,-15584.1875,0.0,0.0,0.24389648
71565,-0.042387918,339.22293,295.82184,-0.042387918,339.22293,0.0,0.0,294.50177,343.0586,-8.5151696e-05,340.60037,341.73795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4293900.0,-16893.617322441656,-7726.664,-7726.664,0.0,0.0,0.0,-15453.328,0.0,0.0,0.24176025
71580,-0.042387918,338.82568,295.82184,-0.042387918,338.82568,0.0,0.0,294.49744,343.0586,-8.5151696e-05,340.57132,341.7016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4294800.0,-16893.617322441656,-7655.9424,-7655.9424,0.0,0.0,0.0,-15311.885,0.0,0.0,0.23742676
71595,-0.042387918,338.3996,295.82184,-0.042387918,338.3996,0.0,0.0,294.4946,343.0586,-8.5151696e-05,340.5372,341.66092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4295700.0,-16893.617322441656,-7580.0864,-7580.0864,0.0,0.0,0.0,-15160.173,0.0,0.0,0.23458862
71610,-0.042387918,337.94467,295.82184,-0.042387918,337.94467,0.0,0.0,294.49237,343.0586,-8.5151696e-05,340.4977,341.6156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4296600.0,-16893.617322441656,-7499.0967,-7499.0967,0.0,0.0,0.0,-14998.193,0.0,0.0,0.23236084
71625,-0.042387918,337.46158,295.82184,-0.042387918,337.46158,0.0,0.0,294.4873,343.0586,-8.5151696e-05,340.45258,341.56546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4297500.0,-16893.617322441656,-7413.092,-7413.092,0.0,0.0,0.0,-14826.184,0.0,0.0,0.22729492
71640,-0.042387918,336.95132,295.82184,-0.042387918,336.95132,0.0,0.0,294.4852,343.0586,-8.5151696e-05,340.40167,341.51035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4298400.0,-16893.617322441656,-7322.2515,-7322.2515,0.0,0.0,0.0,-14644.503,0.0,0.0,0.22518921
71655,-0.042387918,336.4142,295.82184,-0.042387918,336.4142,0.0,0.0,294.48276,343.0586,-8.5151696e-05,340.34467,341.44995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4299300.0,-16893.617322441656,-7226.6304,-7226.6304,0.0,0.0,0.0,-14453.261,0.0,0.0,0.2227478
71670,-0.042387918,335.85153,295.82184,-0.042387918,335.85153,0.0,0.0,294.47745,343.0586,-8.5151696e-05,340.28143,341.38416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4300200.0,-16893.617322441656,-7126.4565,-7126.4565,0.0,0.0,0.0,-14252.913,0.0,0.0,0.21743774
71685,-0.042387918,335.2644,295.82184,-0.042387918,335.2644,0.0,0.0,294.47522,343.0586,-8.5151696e-05,340.21173,341.31277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4301100.0,-16893.617322441656,-7021.9307,-7021.9307,0.0,0.0,0.0,-14043.861,0.0,0.0,0.21520996
71700,-0.042387918,334.65405,295.82184,-0.042387918,334.65405,0.0,0.0,294.46976,343.0586,-8.5151696e-05,340.13547,341.2357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4302000.0,-16893.617322441656,-6913.27,-6913.27,0.0,0.0,0.0,-13826.54,0.0,0.0,0.20974731
71715,-0.042387918,334.0218,295.82184,-0.042387918,334.0218,0.0,0.0,294.46744,343.0586,-8.5151696e-05,340.0525,341.15277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4302900.0,-16893.617322441656,-6800.7085,-6800.7085,0.0,0.0,0.0,-13601.417,0.0,0.0,0.20742798
71730,-0.042387918,333.36926,295.82184,-0.042387918,333.36926,0.0,0.0,294.46472,343.0586,-8.5151696e-05,339.96274,341.06396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4303800.0,-16893.617322441656,-6684.54,-6684.54,0.0,0.0,0.0,-13369.08,0.0,0.0,0.20471191
71745,-0.042387918,332.6974,295.82184,-0.042387918,332.6974,0.0,0.0,294.45947,343.0586,-8.5151696e-05,339.86588,340.96896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4304700.0,-16893.617322441656,-6564.9263,-6564.9263,0.0,0.0,0.0,-13129.853,0.0,0.0,0.19946289
71760,-0.042387918,332.0084,295.82184,-0.042387918,332.0084,0.0,0.0,294.45667,343.0586,-8.5151696e-05,339.76215,340.86795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4305600.0,-16893.617322441656,-6442.265,-6442.265,0.0,0.0,0.0,-12884.53,0.0,0.0,0.19665527
71775,-0.042387918,331.30338,295.82184,-0.042387918,331.30338,0.0,0.0,294.45175,343.0586,-8.5151696e-05,339.65128,340.76068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4306500.0,-16893.617322441656,-6316.7515,-6316.7515,0.0,0.0,0.0,-12633.503,0.0,0.0,0.19174194
71790,-0.042387918,330.58414,295.82184,-0.042387918,330.58414,0.0,0.0,294.4484,343.0586,-8.5151696e-05,339.53326,340.64722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4307400.0,-16893.617322441656,-6188.706,-6188.706,0.0,0.0,0.0,-12377.412,0.0,0.0,0.18838501
71805,-0.042387918,329.85233,295.82184,-0.042387918,329.85233,0.0,0.0,294.4457,343.0586,-8.5151696e-05,339.40814,340.5275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4308300.0,-16893.617322441656,-6058.4224,-6058.4224,0.0,0.0,0.0,-12116.845,0.0,0.0,0.18569946
71820,-0.042387918,329.10928,295.82184,-0.042387918,329.10928,0.0,0.0,294.4378,343.0586,-8.5151696e-05,339.2757,340.40134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4309200.0,-16893.617322441656,-5926.139,-5926.139,0.0,0.0,0.0,-11852.278,0.0,0.0,0.17779541
71835,-0.042387918,328.3571,295.82184,-0.042387918,328.3571,0.0,0.0,294.4263,343.0586,-8.5151696e-05,339.13626,340.26904,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4310100.0,-16893.617322441656,-5792.2256,-5792.2256,0.0,0.0,0.0,-11584.451,0.0,0.0,0.16629028
71850,-0.042387918,327.5971,295.82184,-0.042387918,327.5971,0.0,0.0,294.41397,343.0586,-8.5151696e-05,338.9896,340.1304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4311000.0,-16893.617322441656,-5656.9272,-5656.9272,0.0,0.0,0.0,-11313.8545,0.0,0.0,0.15396118
71865,-0.042387918,326.83096,295.82184,-0.042387918,326.83096,0.0,0.0,294.40167,343.0586,-8.5151696e-05,338.83582,339.98547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4311900.0,-16893.617322441656,-5520.5312,-5520.5312,0.0,0.0,0.0,-11041.0625,0.0,0.0,0.1416626
71880,-0.042387918,326.06033,295.82184,-0.042387918,326.06033,0.0,0.0,294.3866,343.0586,-8.5151696e-05,338.67514,339.83444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4312800.0,-16893.617322441656,-5383.3364,-5383.3364,0.0,0.0,0.0,-10766.673,0.0,0.0,0.12658691
71895,-0.042387918,325.28674,295.82184,-0.042387918,325.28674,0.0,0.0,294.37543,343.0586,-8.5151696e-05,338.50757,339.67734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4313700.0,-16893.617322441656,-5245.6147,-5245.6147,0.0,0.0,0.0,-10491.2295,0.0,0.0,0.11541748
71910,-0.042387918,324.51157,295.82184,-0.042387918,324.51157,0.0,0.0,294.3558,343.0586,-8.5151696e-05,338.333,339.51404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4314600.0,-16893.617322441656,-5107.611,-5107.611,0.0,0.0,0.0,-10215.222,0.0,0.0,0.09579468
71925,-0.042387918,323.73633,295.82184,-0.042387918,323.73633,0.0,0.0,294.3394,343.0586,-8.5151696e-05,338.15195,339.34497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4315500.0,-16893.617322441656,-4969.5957,-4969.5957,0.0,0.0,0.0,-9939.191,0.0,0.0,0.07937622
71940,-0.042387918,322.96246,295.82184,-0.042387918,322.96246,0.0,0.0,294.32443,343.0586,-8.5151696e-05,337.96402,339.16983,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4316400.0,-16893.617322441656,-4831.825,-4831.825,0.0,0.0,0.0,-9663.65,0.0,0.0,0.06442261
71955,-0.042387918,322.1911,295.82184,-0.042387918,322.1911,0.0,0.0,294.30832,343.0586,-8.5151696e-05,337.7699,338.98917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4317300.0,-16893.617322441656,-4694.5,-4694.5,0.0,0.0,0.0,-9389.0,0.0,0.0,0.048309326
71970,-0.042387918,321.42365,295.82184,-0.042387918,321.42365,0.0,0.0,294.29874,343.0586,-8.5151696e-05,337.5694,338.8028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4318200.0,-16893.617322441656,-4557.8706,-4557.8706,0.0,0.0,0.0,-9115.741,0.0,0.0,0.038726807
71985,-0.042387918,320.6614,295.82184,-0.042387918,320.6614,0.0,0.0,294.28152,343.0586,-8.5151696e-05,337.36258,338.61084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4319100.0,-16893.617322441656,-4422.17,-4422.17,0.0,0.0,0.0,-8844.34,0.0,0.0,0.021514893
72000,-0.042387918,319.9054,295.82184,-0.042387918,319.9054,0.0,0.0,294.26807,343.05856,-8.515169e-05,337.14978,338.4135,-5.658208e-19,3.431155e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4320000.0,-16893.604964714683,-4287.5776,-4287.5776,0.0,0.0,0.0,-8575.155,0.0,0.0,0.008056641
72015,-0.042387918,319.15686,295.8218,-0.042387918,319.15686,0.0,0.0,294.26105,343.05777,-8.5151696e-05,336.93106,338.21085,-3.956279e-19,-3.2787955e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4320900.0,-16893.333552751243,-4154.322,-4154.322,0.0,0.0,0.0,-8308.644,0.0,0.0,0.0010375977
72030,-0.042387918,318.41638,295.82156,-0.042387918,318.41638,0.0,0.0,294.24655,343.03745,-8.5151696e-05,336.70685,338.00327,1.4772365e-18,4.993275e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4321800.0,-16886.151996740038,-4022.5386,-4022.5386,0.0,0.0,0.0,-8045.077,0.0,0.0,-0.013458252
72045,-0.04238792,317.68515,295.81998,-0.04238792,317.68515,0.0,0.0,294.23267,342.8788,-8.5151696e-05,336.47714,337.79077,-7.7655826e-20,1.5318687e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4322700.0,-16829.987426476124,-3892.6409,-3892.6409,0.0,0.0,0.0,-7785.2817,0.0,0.0,-0.02734375
72060,-0.042387925,316.964,295.8157,-0.042387925,316.964,0.0,0.0,294.2198,342.2273,-8.51517e-05,336.2422,337.5735,5.057616e-19,7.00959e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4323600.0,-16598.509176924515,-3765.014,-3765.014,0.0,0.0,0.0,-7530.028,0.0,0.0,-0.040222168
72075,-0.04238793,316.2534,295.81137,-0.04238793,316.2534,0.0,0.0,294.20425,340.36108,-8.515172e-05,336.00226,337.35175,3.1956885e-19,-1.5742907e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4324500.0,-15932.635350047298,-3639.2778,-3639.2778,0.0,0.0,0.0,-7278.5557,0.0,0.0,-0.055755615
72090,-0.042387936,315.55417,295.81253,-0.042387936,315.55417,0.0,0.0,294.18814,336.4793,-8.515173e-05,335.7575,337.1256,6.6276595e-19,-6.2083974e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4325400.0,-14543.955928418172,-3514.5906,-3514.5906,0.0,0.0,0.0,-7029.181,0.0,0.0,-0.0718689
72105,-0.04238795,314.86765,295.81027,-0.04238795,314.86765,0.0,0.0,294.1666,330.74976,-8.515176e-05,335.50787,336.89508,-2.7342118e-18,5.804331e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4326300.0,-12495.66604190968,-3392.7725,-3392.7725,0.0,0.0,0.0,-6785.545,0.0,0.0,-0.09341431
72120,-0.04238797,314.19363,295.80026,-0.04238797,314.19363,0.0,0.0,294.14194,323.49768,-8.51518e-05,335.25388,336.66052,1.072287e-18,6.1036396e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4327200.0,-9905.636832439324,-3274.5623,-3274.5623,0.0,0.0,0.0,-6549.1245,0.0,0.0,-0.11807251
72135,-0.04238799,313.53284,295.7793,-0.04238799,313.53284,0.0,0.0,294.12085,315.43317,-8.5151834e-05,334.99567,336.42212,5.654688e-19,-7.3825373e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,4328100.0,-7028.9648145332785,-3160.6548,-3160.6548,0.0,0.0,0.0,-6321.3096,0.0,0.0,-0.13916016
72150,-0.04238802,312.8858,295.74652,-0.04238802,312.8858,0.0,0.0,294.0924,307.68143,-8.51519e-05,334.73337,336.18,-8.5617433e-19,-4.1482125e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,4329000.0,-4268.375667346014,-3051.3008,-3051.3008,0.0,0.0,0.0,-6102.6016,0.0,0.0,-0.16760254
72165,-0.04238805,312.25266,295.70547,-0.04238805,312.25266,0.0,0.0,294.06552,301.54788,-8.5151965e-05,334.46732,335.93436,-4.1392552e-19,-2.8113077e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,4329900.0,-2089.4683217344223,-2945.8914,-2945.8914,0.0,0.0,0.0,-5891.7827,0.0,0.0,-0.19448853
72180,-0.042388085,311.63358,295.66135,-0.042388085,311.63358,0.0,0.0,294.03848,297.5532,-8.515203e-05,334.19772,335.6855,3.7542332e-18,-1.1279492e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,4330800.0,-676.5969150897888,-2843.5352,-2843.5352,0.0,0.0,0.0,-5687.0703,0.0,0.0,-0.2215271
72195,-0.042388126,311.02945,295.61838,-0.042388126,311.02945,0.0,0.0,294.0087,295.46225,-8.515211e-05,333.92465,335.43335,2.880419e-18,1.6320879e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,4331700.0,55.83741565171607,-2743.6353,-2743.6353,0.0,0.0,0.0,-5487.2705,0.0,0.0,-0.25131226
72210,-0.042388167,310.4398,295.5782,-0.042388167,310.4398,0.0,0.0,293.97733,294.52896,-8.51522e-05,333.64847,335.17834,-7.8364243e-19,9.170161e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,4332600.0,375.24397106154515,-2645.8157,-2645.8157,0.0,0.0,0.0,-5291.6313,0.0,0.0,-0.28268433
72225,-0.04238821,309.8653,295.54123,-0.04238821,309.8653,0.0,0.0,293.9446,294.19598,-8.5152285e-05,333.36926,334.92047,8.342822e-18,5.513328e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,4333500.0,481.1130115163653,-2550.1204,-2550.1204,0.0,0.0,0.0,-5100.2407,0.0,0.0,-0.31539917
72240,16.748407,344.71014,294.04507,0.19956154,332.43936,10.459765,-0.14636208,293.91373,330.5906,0.017023109,344.56354,332.79163,0.99991447,2.1428961e-14,0.971902,0.0,3155322.5,0.0,343.15,343.15,-4606.5576,1.0,4334400.0,2612898.0145227616,3563948.8,32180.496,3155322.5,0.0,10.313403,3596129.2,3155322.5,3155332.8,-0.34628296
72255,5.6424966,331.82697,294.58136,5.9490705,343.93555,2.866776,2.7609954,293.9787,346.37497,0.011642959,330.96722,343.87524,0.01333154,1.0,0.0,0.43847132,0.0,307274.38,343.15,343.15,-4140.7935,1.0,4335300.0,2532729.6609120592,882664.5,1233168.5,0.0,307274.38,5.6277714,2115833.0,307274.38,307280.0,-0.28131104
72270,4.8335786,309.51892,296.01526,4.8340263,344.07407,2.3604474,2.2736988,294.1055,329.48685,0.0097104665,309.30417,344.11215,0.3142851,1.0,0.0,0.38937703,0.0,272869.8,343.14996,343.14996,-4133.0664,1.0,4336200.0,1365103.8866757858,274138.25,975733.6,0.0,272869.8,4.634146,1249871.9,272869.8,272874.44,-0.1545105
72285,8.920695,351.732,296.71277,8.920695,336.63397,4.582942,4.4081354,294.21848,348.31995,0.017920492,351.72934,336.39682,0.99968714,1.0,0.6200503,0.15074204,2013020.6,105637.85,343.1499,343.1499,-4148.117,1.0,4337100.0,3884269.3130948646,2061401.0,1495724.6,2013020.6,105637.85,8.991077,3557125.5,2118658.5,2118667.5,-0.041534424
72300,7.6861844,342.35098,296.56534,7.6861844,345.52454,3.9615612,3.8142972,294.32516,344.69666,0.015440524,342.3188,345.54507,0.99968714,1.0,0.20536718,0.25396872,666733.56,177977.62,343.14987,343.14987,-4226.099,1.0,4338000.0,3121325.505287314,1478051.0,1580499.6,666733.56,177977.62,7.7758584,3058550.5,844711.2,844718.94,0.06515503
72315,9.717101,344.35037,296.13177,9.717101,343.6052,4.991044,4.797016,294.40088,343.78915,0.019520365,344.36368,343.60992,0.99968714,1.0,0.18307324,0.14084703,594355.3,98703.57,343.14984,343.14984,-4105.856,1.0,4338900.0,3907215.571329425,1967888.9,1937476.9,594355.3,98703.57,9.78806,3905365.8,693058.9,693068.7,0.14086914
72330,-0.043888643,340.76752,296.3066,-0.043894462,340.86658,-2.128892e-29,-2.1264913e-29,294.44675,342.2762,-8.8172295e-05,340.60922,340.73282,5.634786e-06,5.6418294e-06,0.0,0.0,0.0,0.0,343.14984,343.14984,-68.67427,0.0,4339800.0,-17023.63128914257,-8195.581,-8214.93,0.0,0.0,-4.255383e-29,-16410.512,0.0,-4.255383e-29,0.18673706
72345,-0.042387933,340.9098,296.48712,-0.042387933,340.97662,-1.3544711e-36,-1.3529274e-36,294.45056,342.1143,-8.5151725e-05,340.61588,340.7374,9.2638563e-11,9.275481e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4340700.0,-16317.974254288893,-7908.537,-7920.4355,0.0,0.0,-2.7073985e-36,-15828.973,0.0,-2.7073985e-36,0.19055176
72360,-0.042387918,341.01505,296.5158,-0.042387918,341.0602,0.0,0.0,294.4414,342.08475,-8.5151696e-05,340.62277,340.74222,-1.4008653e-15,6.0993192e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4341600.0,-16297.144347413805,-7922.166,-7930.2065,0.0,0.0,0.0,-15852.373,0.0,0.0,0.18139648
72375,-0.042387918,341.09613,296.5412,-0.042387918,341.12656,0.0,0.0,294.41907,342.05603,-8.5151696e-05,340.6299,340.74728,2.1225433e-17,-4.7252706e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4342500.0,-16277.793437371458,-7932.081,-7937.498,0.0,0.0,0.0,-15869.579,0.0,0.0,0.15905762
72390,-0.04238792,341.16,296.63712,-0.04238792,341.1807,0.0,0.0,294.39804,341.94055,-8.5151696e-05,340.63736,340.75262,8.4801605e-18,-2.7495738e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4343400.0,-16202.190643314296,-7926.377,-7930.0605,0.0,0.0,0.0,-15856.4375,0.0,0.0,0.138031
72405,-0.04238792,341.21356,296.92746,-0.04238792,341.22754,0.0,0.0,294.37134,341.5737,-8.51517e-05,340.64505,340.75818,-5.213278e-19,-1.7115429e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4344300.0,-15967.15430446629,-7884.222,-7886.7104,0.0,0.0,0.0,-15770.933,0.0,0.0,0.111328125
72420,-0.04238793,341.25977,298.01526,-0.04238793,341.26926,0.0,0.0,294.34225,340.14352,-8.515172e-05,340.65298,340.764,1.7212676e-17,2.8092374e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4345200.0,-15066.63551823082,-7698.789,-7700.479,0.0,0.0,0.0,-15399.268,0.0,0.0,0.08224487
72435,-0.042387936,341.30103,300.48584,-0.042387936,341.30743,0.0,0.0,294.31503,336.74933,-8.515173e-05,340.6612,340.77005,-9.65428e-18,-1.092409e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4346100.0,-12969.175358673812,-7266.3,-7267.441,0.0,0.0,0.0,-14533.74,0.0,0.0,0.055023193
72450,-0.042387947,341.33868,303.96408,-0.042387947,341.34305,0.0,0.0,294.28714,331.66022,-8.5151754e-05,340.66965,340.77634,-6.970467e-18,2.6619086e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4347000.0,-9905.173356497698,-6653.7773,-6654.554,0.0,0.0,0.0,-13308.332,0.0,0.0,0.027130127
72465,-0.042387962,341.37338,308.12814,-0.042387962,341.3763,0.0,0.0,294.25574,325.05737,-8.515178e-05,340.6783,340.78287,-1.0624069e-18,1.1919502e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,4347900.0,-6054.527236944729,-5918.632,-5919.1533,0.0,0.0,0.0,-11837.785,0.0,0.0,-0.004272461
72480,-0.04238798,341.40524,312.4612,-0.04238798,341.40723,0.0,0.0,294.22513,317.4498,-8.515182e-05,340.68716,340.78955,-8.45472e-18,-4.511012e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,4348800.0,-1784.1062920852303,-5152.892,-5153.245,0.0,0.0,0.0,-10306.137,0.0,0.0,-0.03488159
72495,-0.042388003,341.43387,316.07275,-0.042388003,341.4352,0.0,0.0,294.19455,310.02612,-8.515187e-05,340.6962,340.79642,-7.0407117e-19,7.786346e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,4349700.0,2162.504103142737,-4515.0293,-4515.2686,0.0,0.0,0.0,-9030.298,0.0,0.0,-0.065460205
72510,-0.042388033,341.4589,318.49008,-0.042388033,341.4598,0.0,0.0,294.1635,303.5972,-8.515193e-05,340.7053,340.80334,-1.7236186e-17,1.421856e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,4350600.0,5326.262510433111,-4089.1313,-4089.2944,0.0,0.0,0.0,-8178.426,0.0,0.0,-0.09649658
72525,-0.042388063,341.47925,319.33936,-0.042388063,341.4799,0.0,0.0,294.13547,299.0996,-8.515199e-05,340.71442,340.81033,-9.820455e-19,-1.7865176e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,4351500.0,7238.50931706238,-3941.562,-3941.676,0.0,0.0,0.0,-7883.2383,0.0,0.0,-0.12454224
72540,-0.042388096,341.49396,318.93265,-0.042388096,341.4944,0.0,0.0,294.1039,296.40863,-8.515205e-05,340.72348,340.8173,-4.607362e-18,1.0287938e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,4352400.0,8055.458500114154,-4016.5898,-4016.666,0.0,0.0,0.0,-8033.256,0.0,0.0,-0.15609741
72555,-0.04238813,341.5016,317.7677,-0.04238813,341.5019,0.0,0.0,294.07776,295.0726,-8.515212e-05,340.73236,340.82413,6.7178965e-18,4.6917606e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,4353300.0,8116.650109090972,-4225.3477,-4225.402,0.0,0.0,0.0,-8450.75,0.0,0.0,-0.18225098
72570,-0.04238816,341.50113,316.29916,-0.04238816,341.50134,0.0,0.0,294.05212,294.4882,-8.515218e-05,340.74097,340.8307,-2.8286088e-18,-2.6233462e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,4354200.0,7800.458706094649,-4486.713,-4486.751,0.0,0.0,0.0,-8973.464,0.0,0.0,-0.20788574
72585,-0.04238819,341.49054,314.78482,-0.04238819,341.49066,0.0,0.0,294.03043,294.2679,-8.515224e-05,340.74908,340.8369,8.2210396e-18,-3.1091357e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,4355100.0,7337.654535738647,-4754.4297,-4754.4517,0.0,0.0,0.0,-9508.881,0.0,0.0,-0.22958374
72600,19.009144,324.03793,294.13736,0.25266984,340.38162,1.5286322,0.0,294.0066,325.1548,0.019347213,324.62466,339.75528,0.9998375,-4.7033167e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-340.95493,1.0,4356000.0,2520423.129212804,2387214.2,49075.03,3246544.0,0.0,1.5286322,2436289.2,3246544.0,3246545.5,-0.25341797
72615,11.465382,340.08008,294.19824,0.09694254,339.40973,2.9206288,2.813979,294.0274,345.74127,0.011613587,339.92526,338.91904,0.9998409,2.5002797e-15,0.63440114,0.0,2059611.2,0.0,343.15,343.15,-4233.909,1.0,4356900.0,2514117.716889291,2209421.5,18408.248,2059611.2,0.0,5.7346077,2227829.8,2059611.2,2059617.0,-0.23260498
72630,9.510562,344.12875,295.1545,0.067763485,338.94876,2.359011,2.2727156,294.1504,340.72467,0.009620792,344.2104,338.2576,0.9998409,3.945139e-15,0.87814534,0.0,2850937.5,0.0,343.14996,343.14996,-4172.634,1.0,4357800.0,1841368.370159222,1956244.8,12464.134,2850937.5,0.0,4.6317263,1968708.9,2850937.5,2850942.2,-0.10961914
72645,4.240874,335.31628,296.03345,4.4373007,343.55948,2.1082275,2.030902,294.2894,348.2036,0.008716649,334.4514,343.3846,0.014495298,1.0,0.0,0.2643472,0.0,185250.72,343.14996,343.14996,-4135.7725,1.0,4358700.0,1909945.9891612695,699692.94,885726.56,0.0,185250.72,4.1391296,1585419.5,185250.72,185254.86,0.029388428
72660,4.9080844,319.1957,296.08557,5.136594,344.7039,2.446074,2.3558986,294.40897,333.00043,0.010089212,319.12088,344.73053,0.0144952955,1.0,0.0,0.2581687,0.0,180920.92,343.1499,343.1499,-4112.533,1.0,4359600.0,1564255.6074141907,476391.34,1048876.6,0.0,180920.92,4.8019724,1525268.0,180920.92,180925.72,0.1489563
72675,-0.063134745,343.16846,295.8676,-0.06313479,344.67218,-4.2743824e-14,-4.2696464e-14,294.48245,349.16327,-0.00012682936,342.67847,344.24777,0.16280028,0.16327788,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21892,0.0,4360500.0,-28389.704818830098,-12542.571,-12941.316,0.0,0.0,-8.544029e-14,-25483.887,0.0,-8.544029e-14,0.22244263
72690,-0.042387918,344.00464,296.0063,-0.042387918,345.00162,0.0,0.0,294.5198,349.03543,-8.515169e-05,342.71298,344.26193,2.4528193e-17,2.5170085e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4361400.0,-18965.18901302717,-8545.11,-8722.603,0.0,0.0,0.0,-17267.713,0.0,0.0,0.25979614
72705,-0.042387918,344.57333,296.0063,-0.042387918,345.24744,0.0,0.0,294.52652,349.03543,-8.515169e-05,342.747,344.2765,-6.815516e-33,-2.2349068e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4362300.0,-18965.18901302717,-8646.355,-8766.365,0.0,0.0,0.0,-17412.72,0.0,0.0,0.26651
72720,-0.042387918,344.99158,296.0063,-0.042387918,345.4479,0.0,0.0,294.5259,349.03543,-8.515169e-05,342.7819,344.29193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4363200.0,-18965.18901302717,-8720.814,-8802.055,0.0,0.0,0.0,-17522.87,0.0,0.0,0.26589966
72735,-0.042387918,345.30905,296.0063,-0.042387918,345.61795,0.0,0.0,294.518,349.03543,-8.515169e-05,342.81754,344.30826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4364100.0,-18965.18901302717,-8777.334,-8832.327,0.0,0.0,0.0,-17609.66,0.0,0.0,0.2579956
72750,-0.042387918,345.5582,296.0063,-0.042387918,345.7673,0.0,0.0,294.50723,349.03543,-8.515169e-05,342.85397,344.32547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4365000.0,-18965.18901302717,-8821.689,-8858.917,0.0,0.0,0.0,-17680.605,0.0,0.0,0.2472229
72765,-0.042387918,345.76044,296.0063,-0.042387918,345.90222,0.0,0.0,294.497,349.03543,-8.515169e-05,342.89117,344.34354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4365900.0,-18965.18901302717,-8857.694,-8882.936,0.0,0.0,0.0,-17740.629,0.0,0.0,0.23699951
72780,-0.042387918,345.93073,296.0063,-0.042387918,346.02686,0.0,0.0,294.48093,349.03543,-8.515169e-05,342.92914,344.36246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4366800.0,-18965.18901302717,-8888.011,-8905.124,0.0,0.0,0.0,-17793.135,0.0,0.0,0.22091675
72795,-0.042387918,346.07852,296.0063,-0.042387918,346.14355,0.0,0.0,294.47202,349.03543,-8.515169e-05,342.96777,344.38214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4367700.0,-18965.18901302717,-8914.322,-8925.9,0.0,0.0,0.0,-17840.223,0.0,0.0,0.21200562
72810,-0.042387918,346.20923,296.0063,-0.042387918,346.25333,0.0,0.0,294.4587,349.03543,-8.515169e-05,343.00705,344.40256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4368600.0,-18965.18901302717,-8937.592,-8945.442,0.0,0.0,0.0,-17883.035,0.0,0.0,0.19869995
72825,-0.042387918,346.32657,296.0063,-0.042387918,346.35645,0.0,0.0,294.4443,349.03543,-8.515169e-05,343.0469,344.42365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4369500.0,-18965.18901302717,-8958.482,-8963.801,0.0,0.0,0.0,-17922.283,0.0,0.0,0.18429565
72840,-0.042387918,346.4322,296.0063,-0.042387918,346.45245,0.0,0.0,294.43573,349.03543,-8.515169e-05,343.0872,344.44534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4370400.0,-18965.18901302717,-8977.286,-8980.894,0.0,0.0,0.0,-17958.18,0.0,0.0,0.17572021
72855,-0.042387918,346.5269,296.0063,-0.042387918,346.54062,0.0,0.0,294.4249,349.03543,-8.515169e-05,343.12784,344.4675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4371300.0,-18965.18901302717,-8994.145,-8996.589,0.0,0.0,0.0,-17990.734,0.0,0.0,0.16488647
72870,-0.042387918,346.61005,296.0063,-0.042387918,346.61935,0.0,0.0,294.41354,349.03543,-8.515169e-05,343.1687,344.49002,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4372200.0,-18965.18901302717,-9008.949,-9010.606,0.0,0.0,0.0,-18019.555,0.0,0.0,0.15353394
72885,-0.042387918,346.68106,296.0063,-0.042387918,346.68735,0.0,0.0,294.4039,349.03543,-8.515169e-05,343.20963,344.5128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4373100.0,-18965.18901302717,-9021.592,-9022.711,0.0,0.0,0.0,-18044.303,0.0,0.0,0.14389038
72900,-0.042387918,346.73856,296.0063,-0.042387918,346.74283,0.0,0.0,294.39188,349.03543,-8.515169e-05,343.25043,344.5356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4374000.0,-18965.18901302717,-9031.828,-9032.589,0.0,0.0,0.0,-18064.418,0.0,0.0,0.13186646
72915,-0.042387918,346.78094,296.0063,-0.042387918,346.78384,0.0,0.0,294.38434,349.03543,-8.515169e-05,343.2909,344.55832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4374900.0,-18965.18901302717,-9039.374,-9039.891,0.0,0.0,0.0,-18079.266,0.0,0.0,0.12432861
72930,-0.042387918,346.8068,296.0063,-0.042387918,346.80875,0.0,0.0,294.37408,349.03543,-8.515169e-05,343.3308,344.58072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4375800.0,-18965.18901302717,-9043.977,-9044.324,0.0,0.0,0.0,-18088.3,0.0,0.0,0.11407471
72945,-0.042387918,346.81354,296.0063,-0.042387918,346.81488,0.0,0.0,294.36197,349.03543,-8.515169e-05,343.3699,344.6026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4376700.0,-18965.18901302717,-9045.177,-9045.416,0.0,0.0,0.0,-18090.594,0.0,0.0,0.10195923
72960,-0.042387918,346.80026,296.0063,-0.042387918,346.80115,0.0,0.0,294.3497,349.03543,-8.515169e-05,343.40796,344.62372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4377600.0,-18965.18901302717,-9042.813,-9042.971,0.0,0.0,0.0,-18085.785,0.0,0.0,0.08969116
72975,-0.042387918,346.7645,296.0063,-0.042387918,346.7651,0.0,0.0,294.3392,349.03543,-8.515169e-05,343.4447,344.64386,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4378500.0,-18965.18901302717,-9036.446,-9036.555,0.0,0.0,0.0,-18073.0,0.0,0.0,0.079193115
72990,-0.042387918,346.70398,296.0063,-0.042387918,346.7044,0.0,0.0,294.31818,349.03543,-8.515169e-05,343.47974,344.6627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4379400.0,-18965.18901302717,-9025.672,-9025.748,0.0,0.0,0.0,-18051.42,0.0,0.0,0.058166504
73005,-0.042387918,346.61813,296.0063,-0.042387918,346.6184,0.0,0.0,294.29794,349.03543,-8.515169e-05,343.51285,344.68,9.333999e-21,4.657834e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4380300.0,-18965.18901302717,-9010.39,-9010.438,0.0,0.0,0.0,-18020.828,0.0,0.0,0.03793335
73020,-0.042387918,346.50397,296.0085,-0.042387918,346.50415,0.0,0.0,294.2732,349.01978,-8.5151696e-05,343.54364,344.69543,1.8378605e-17,4.757483e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4381200.0,-18958.79490129282,-8989.668,-8989.7,0.0,0.0,0.0,-17979.367,0.0,0.0,0.013183594
73035,-0.04238792,346.3604,296.06503,-0.04238792,346.36053,0.0,0.0,294.24673,348.6572,-8.51517e-05,343.57178,344.70874,-3.935977e-18,-1.20119e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4382100.0,-18808.91154082587,-8954.05,-8954.071,0.0,0.0,0.0,-17908.121,0.0,0.0,-0.0132751465
73050,-0.04238793,346.18716,296.4236,-0.04238793,346.18726,0.0,0.0,294.21976,346.58472,-8.515172e-05,343.59705,344.71967,-5.7284532e-18,-1.014886e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4383000.0,-17939.476943516696,-8859.37,-8859.386,0.0,0.0,0.0,-17718.756,0.0,0.0,-0.040252686
73065,-0.042387947,345.98236,297.42218,-0.042387947,345.9824,0.0,0.0,294.1855,340.76404,-8.5151754e-05,343.61902,344.72787,5.5953594e-18,-4.2153512e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4383900.0,-15500.66799339902,-8645.139,-8645.144,0.0,0.0,0.0,-17290.281,0.0,0.0,-0.074523926
73080,-0.042387966,345.7442,298.80807,-0.042387966,345.74423,0.0,0.0,294.15482,331.85516,-8.51518e-05,343.63727,344.73294,-1.6311311e-18,-6.2112297e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4384800.0,-11818.879859242148,-8356.014,-8356.019,0.0,0.0,0.0,-16712.031,0.0,0.0,-0.10519409
73095,-0.042388,345.47192,300.31885,-0.042388,345.47195,0.0,0.0,294.11716,320.82843,-8.5151856e-05,343.6514,344.7346,-5.493012e-18,3.4481158e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,4385700.0,-7335.001888527692,-8038.584,-8038.59,0.0,0.0,0.0,-16077.174,0.0,0.0,-0.14285278
73110,-0.042388037,345.1661,301.538,-0.042388037,345.16614,0.0,0.0,294.08038,310.04114,-8.5151936e-05,343.66122,344.7326,-2.2009755e-16,-2.3498978e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,4386600.0,-3041.0482907169635,-7767.102,-7767.1074,0.0,0.0,0.0,-15534.209,0.0,0.0,-0.17962646
73125,-0.04238808,344.82693,302.16107,-0.04238808,344.82697,0.0,0.0,294.04156,301.83344,-8.515202e-05,343.6665,344.72678,1.6552736e-18,-3.0913398e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,4387500.0,117.17550425416334,-7595.801,-7595.806,0.0,0.0,0.0,-15191.607,0.0,0.0,-0.21844482
73140,-0.04238813,344.45212,302.1626,-0.04238813,344.45212,0.0,0.0,293.99908,297.15402,-8.515212e-05,343.66656,344.71652,-1.8778661e-17,-3.7651607e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,4388400.0,1791.261391168053,-7528.8096,-7528.8096,0.0,0.0,0.0,-15057.619,0.0,0.0,-0.2609253
73155,-0.04238818,344.04367,301.80722,-0.04238818,344.04367,0.0,0.0,293.95792,295.03058,-8.515222e-05,343.6614,344.7018,-7.683976e-18,-1.2703443e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,4389300.0,2423.5936081453247,-7519.37,-7519.37,0.0,0.0,0.0,-15038.74,0.0,0.0,-0.3020935
73170,20.42018,324.2638,294.0793,0.2880616,343.77667,1.8413156,0.0,293.91788,323.41013,0.020800052,324.82782,343.29623,0.99989486,1.01262e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-375.35886,1.0,4390200.0,2562346.0411786255,2588764.2,60126.777,3246544.0,0.0,1.8413156,2648891.0,3246544.0,3246545.8,-0.34213257
73185,6.1568284,354.2376,294.15863,6.1568284,344.26105,3.085726,2.9720876,293.91223,345.4575,0.01236825,353.7797,344.2083,0.999895,1.0000002,0.36475056,0.37529156,1184178.8,262998.9,343.15,343.15,-4180.0244,1.0,4391100.0,2664803.7921607224,1553563.1,1295582.4,1184178.8,262998.9,6.0578136,2849145.5,1447177.6,1447183.6,-0.34777832
73200,5.2641506,315.9523,295.42456,5.5300717,343.09933,2.6552665,2.5574775,294.02145,333.8317,0.010842079,315.557,343.1949,0.013880255,1.0,0.0,0.46263793,0.0,324210.0,343.14996,343.14996,-4137.3647,1.0,4392000.0,1748935.4540080626,453856.7,1107308.6,0.0,324210.0,5.2127438,1561165.2,324210.0,324215.22,-0.23855591
73215,7.8116736,345.96,296.68347,7.8116736,365.30374,3.8823845,3.735175,294.13043,340.56628,0.015692614,346.75665,363.92407,1.0000856,1.0,0.94057935,0.01,3053632.0,7007.856,343.14993,343.14993,-4060.4495,1.0,4392900.0,2892271.3622334413,1616714.6,2251364.2,3053632.0,7007.856,7.6175594,3868079.0,3060639.8,3060647.2,-0.12957764
73230,9.470535,346.27423,296.9055,9.470535,342.3251,4.9776707,4.787479,294.2359,344.3222,0.019025048,346.0474,342.40137,1.0000856,1.0,0.27343434,0.39199305,887716.56,274703.1,343.1499,343.1499,-4221.1797,1.0,4393800.0,3788842.421387756,1963703.5,1806622.0,887716.56,274703.1,9.76515,3770325.5,1162419.6,1162429.4,-0.024108887
73245,8.680562,343.40198,296.57312,8.680562,344.07034,4.429856,4.2612143,294.3259,344.2162,0.017438095,343.43024,344.02,1.0000856,1.0,0.23714904,0.16809504,769914.75,117798.586,343.14987,343.14987,-4131.063,1.0,4394700.0,3489378.148551259,1707303.4,1731670.9,769914.75,117798.586,8.691071,3438974.2,887713.3,887722.0,0.06588745
73260,8.164948,343.84442,296.11624,8.164948,343.66098,4.1864448,4.0290637,294.37894,343.60904,0.016402295,343.87222,343.69998,1.0000856,1.0,0.18236807,0.16129704,592065.94,113034.64,343.14984,343.14984,-4178.3687,1.0,4395600.0,3271761.671026752,1636732.2,1630441.5,592065.94,113034.64,8.215508,3267173.8,705100.56,705108.75,0.118927
73275,10.886495,341.957,295.70172,10.886495,342.13583,5.6799726,5.453308,294.40857,343.60147,0.021869522,341.78403,341.98102,1.0000856,1.0,0.0,0.0,0.0,0.0,343.1498,343.1498,-4113.387,0.0,4396500.0,4399687.367668889,2114943.0,2123119.8,0.0,0.0,11.133281,4238063.0,0.0,11.133281,0.14855957
73290,-0.04238698,340.96347,298.1181,-0.04238698,341.164,2.1845704e-36,2.0534507e-36,294.40448,340.98846,-8.514981e-05,340.61185,340.90875,-3.3977292e-09,-3.396882e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.301704,0.0,4397400.0,-15331.693406337266,-7627.56,-7663.26,0.0,0.0,4.238021e-36,-15290.82,0.0,4.238021e-36,0.14447021
73305,-0.042387936,341.1403,301.1152,-0.042387936,341.2757,1.562e-42,1.564e-42,294.37384,337.9413,-8.515173e-05,340.62186,340.91455,-1.5196333e-15,-1.7801683e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4398300.0,-13170.389983579778,-7125.639,-7149.7456,0.0,0.0,3.126e-42,-14275.385,0.0,3.126e-42,0.11383057
73320,-0.04238795,341.27225,305.7275,-0.04238795,341.3636,0.0,0.0,294.33316,332.83292,-8.515176e-05,340.63217,340.9207,1.2822882e-16,2.1185709e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4399200.0,-9693.907505883726,-6328.0083,-6344.269,0.0,0.0,0.0,-12672.277,0.0,0.0,0.073150635
73335,-0.04238797,341.3736,311.93747,-0.04238797,341.43536,0.0,0.0,294.2894,325.38947,-8.5151805e-05,340.6428,340.92715,-1.6521439e-17,-1.4173237e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,4400100.0,-4810.939269478398,-5240.4985,-5251.4946,0.0,0.0,0.0,-10491.993,0.0,0.0,0.029388428
73350,-0.042388003,341.45477,319.02362,-0.042388003,341.49652,0.0,0.0,294.23965,316.08804,-8.515187e-05,340.65375,340.93393,2.2513236e-18,1.10994445e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,4401000.0,1049.8736079945559,-3993.4094,-4000.8418,0.0,0.0,0.0,-7994.251,0.0,0.0,-0.020355225
73365,-0.04238804,341.52225,324.83966,-0.04238804,341.55048,0.0,0.0,294.19424,307.31427,-8.515194e-05,340.66504,340.941,1.4788347e-17,5.3219225e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,4401900.0,6267.74850332481,-2969.997,-2975.0227,0.0,0.0,0.0,-5945.0195,0.0,0.0,-0.06576538
73380,-0.042388085,341.58038,328.11105,-0.042388085,341.5995,0.0,0.0,294.14502,300.79324,-8.515203e-05,340.6766,340.9484,-7.813292e-18,5.144049e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,4402800.0,9769.90141538625,-2397.944,-2401.3452,0.0,0.0,0.0,-4799.289,0.0,0.0,-0.114990234
73395,-0.04238813,341.6319,328.7998,-0.04238813,341.64484,0.0,0.0,294.1007,297.01337,-8.515212e-05,340.68848,340.9561,-2.2470502e-18,-3.676453e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,4403700.0,11368.066592879877,-2284.4993,-2286.803,0.0,0.0,0.0,-4571.3022,0.0,0.0,-0.15930176
73410,-0.04238818,341.67834,327.80942,-0.04238818,341.6871,0.0,0.0,294.05093,295.27817,-8.515222e-05,340.70062,340.96405,-8.681413e-18,-5.3913585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,4404600.0,11634.454256272875,-2469.0898,-2470.6492,0.0,0.0,0.0,-4939.7393,0.0,0.0,-0.20907593
73425,21.8111,332.15552,294.241,0.3243646,340.56644,2.1912894,0.0,293.9999,327.03424,0.022233604,332.6182,340.02863,0.9998415,3.2933594e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-411.6122,1.0,4405500.0,3062270.2830063985,3473221.0,63110.598,3246544.0,0.0,2.1912894,3536331.5,3246544.0,3246546.2,-0.26010132
73440,12.003274,339.17572,294.321,0.105845556,339.6557,3.0761275,2.9637344,294.00034,341.75708,0.012162806,339.14392,339.19986,0.99984163,7.11333e-15,0.6852347,0.0,2224644.5,0.0,343.15,343.15,-4245.2295,1.0,4406400.0,2423213.6969522173,2261294.0,20153.596,2224644.5,0.0,6.0398617,2281447.5,2224644.5,2224650.5,-0.25967407
73455,5.3603334,351.35428,295.5453,5.360333,333.8919,2.6417096,2.5445392,294.09488,340.37253,0.0107681975,352.48035,335.45593,0.99984163,0.9998092,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4146.601,1.0,4407300.0,2027376.0047419728,1256450.1,863312.7,3246544.0,700785.6,5.186249,2119762.8,3947329.5,3947334.8,-0.16513062
73470,4.2184253,325.74283,296.6803,4.420704,343.81055,2.095471,2.0185673,294.21802,342.3126,0.008677431,325.12408,343.79593,0.014235868,1.0,0.0,0.31642234,0.0,221744.23,343.14996,343.14996,-4130.055,1.0,4408200.0,1663078.6091055768,514912.1,875065.3,0.0,221744.23,4.1140385,1389977.4,221744.23,221748.34,-0.041992188
73485,4.989463,313.84476,296.85242,4.989463,344.01895,5.6026516,0.0,294.31717,329.62436,0.010023168,315.75458,345.4335,0.99882215,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4121.0356,1.0,4409100.0,1379610.5029817056,356087.12,988409.8,3246544.0,700785.6,5.6026516,1344497.0,3947329.5,3947335.0,0.057159424
73500,9.828971,355.0734,296.53354,9.828971,341.87033,5.171431,4.9721336,294.37457,344.5465,0.019745097,355.06128,342.01367,0.99899113,1.0,0.33396724,0.1938472,1084239.2,135845.33,343.14987,343.14987,-4206.9707,1.0,4410000.0,3981687.059322121,2416623.5,1871578.9,1084239.2,135845.33,10.143564,4288202.5,1220084.6,1220094.8,0.11456299
73515,7.452855,341.8104,296.10648,7.452855,344.03433,3.839427,3.6972337,294.4132,343.11105,0.0149717955,341.826,344.01968,0.99899113,1.0,0.1259917,0.11974434,409037.6,83915.11,343.14984,343.14984,-4235.8823,1.0,4410900.0,2955720.2789472854,1430623.8,1500237.4,409037.6,83915.11,7.5366607,2930861.0,492952.7,492960.22,0.15319824
73530,11.424137,343.21,295.719,11.424137,342.8209,5.961019,5.7187343,294.43042,342.85693,0.022949573,343.18576,342.8072,0.99899113,1.0,0.17059596,0.14354126,553847.25,100591.65,343.1498,343.1498,-4084.998,1.0,4411800.0,4543541.377923793,2278683.2,2260013.8,553847.25,100591.65,11.679753,4538697.0,654438.9,654450.56,0.17041016
73545,-0.0631203,340.6155,296.16583,-0.06313959,340.93268,2.0204694e-22,2.0182313e-22,294.42996,342.51517,-0.00012681966,340.43234,340.78094,0.007830077,0.007854732,0.0,0.0,0.0,0.0,343.14978,343.14978,-99.2112,0.0,4412700.0,-24687.629774591267,-11783.843,-11871.554,0.0,0.0,4.0387008e-22,-23655.396,0.0,4.0387008e-22,0.1699524
73560,-0.042388458,340.85187,300.07675,-0.042388465,341.06598,4.8041173e-34,4.7987215e-34,294.40482,338.881,-8.515279e-05,340.4425,340.7864,1.863825e-09,1.871749e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30404,0.0,4413600.0,-13878.021896402082,-7259.256,-7297.376,0.0,0.0,9.602839e-34,-14556.632,0.0,9.602839e-34,0.14480591
73575,-0.042387955,341.0241,305.58438,-0.042387955,341.16864,1e-45,1e-45,294.35623,333.0951,-8.515177e-05,340.45297,340.79218,-8.994965e-15,-6.3641753e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,4414500.0,-9838.86019876179,-6309.3135,-6335.0444,0.0,0.0,3e-45,-12644.357,0.0,3e-45,0.096221924
73590,-0.042387985,341.15347,313.06177,-0.042387985,341.25095,0.0,0.0,294.3031,324.52307,-8.515183e-05,340.4638,340.79828,-7.373914e-18,1.4236453e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,4415400.0,-4098.993997125078,-5001.1533,-5018.5063,0.0,0.0,0.0,-10019.66,0.0,0.0,0.04309082
73605,-0.04238803,341.25327,321.3634,-0.04238803,341.3192,0.0,0.0,294.23715,313.98358,-8.515192e-05,340.47495,340.80475,3.3550158e-17,-7.601016e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,4416300.0,2639.3052247738246,-3540.9866,-3552.7275,0.0,0.0,0.0,-7093.714,0.0,0.0,-0.022857666
73620,-0.04238808,341.33383,327.71173,-0.04238808,341.37848,0.0,0.0,294.17493,304.57825,-8.515202e-05,340.48642,340.81152,-5.5205893e-18,-4.7361165e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,4417200.0,8273.424449871225,-2425.1418,-2433.0903,0.0,0.0,0.0,-4858.2324,0.0,0.0,-0.08508301
73635,-0.042388145,341.4015,330.51532,-0.042388145,341.43167,0.0,0.0,294.1045,298.5626,-8.515215e-05,340.49823,340.81863,2.3515405e-17,-1.129262e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,4418100.0,11427.542371972255,-1938.067,-1943.4403,0.0,0.0,0.0,-3881.5073,0.0,0.0,-0.15551758
73650,-0.042388204,341.46014,330.37598,-0.042388204,341.48056,0.0,0.0,294.0401,295.81705,-8.515227e-05,340.51035,340.82605,2.3483747e-18,-8.1932074e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,4419000.0,12359.639554132018,-1973.3193,-1976.9541,0.0,0.0,0.0,-3950.2734,0.0,0.0,-0.21990967
73665,7.9974527,346.61533,294.28485,0.048803266,339.8904,40.975536,-2.564827,293.97705,343.50568,0.00808193,346.7698,339.5775,0.99981004,-2.2539238e-14,0.45698848,0.0,1483633.2,0.0,343.15,343.15,-1859.6672,1.0,4419900.0,1670756.8578486189,1757744.0,9347.941,1483633.2,0.0,38.41071,1767092.0,1483633.2,1483671.6,-0.28295898
73680,11.928336,338.4556,295.0221,0.10458301,339.41428,3.0246375,2.9136107,294.02646,336.2213,0.0120862685,338.56693,338.7942,0.99981004,-1.905169e-14,0.9958196,0.0,3232972.2,0.0,343.14996,343.14996,-4200.5044,1.0,4420800.0,2091368.2456623064,2175975.5,19499.207,3232972.2,0.0,5.938248,2195474.8,3232972.2,3232978.2,-0.23355103
73695,5.7950273,339.6191,296.8209,5.7950516,343.2456,2.8638003,2.7580836,294.07086,347.55823,0.011641464,338.55386,343.21606,0.84008676,1.0,0.0,0.4293338,0.0,300870.94,343.14996,343.14996,-4136.897,1.0,4421700.0,2480758.8590305555,1041670.75,1129941.1,0.0,300870.94,5.621884,2171612.0,300870.94,300876.56,-0.18914795
73710,5.06974,312.2104,297.8607,5.310347,343.9697,2.5447857,2.4511175,294.1519,331.09076,0.010426108,311.97055,343.97144,0.014347025,1.0,0.0,0.39294532,0.0,275370.4,343.1499,343.1499,-4133.0645,1.0,4422600.0,1455133.3141796703,305546.88,1028390.3,0.0,275370.4,4.995903,1333937.2,275370.4,275375.4,-0.10812378
73725,7.2141857,351.21664,297.98563,7.2141857,341.5392,3.6580129,3.5220206,294.20816,351.4552,0.01449234,351.1404,340.79443,0.99921954,1.0,0.6553211,0.035426766,2127529.0,24826.566,343.14987,343.14987,-4177.7783,1.0,4423500.0,3254576.918585326,1612877.5,1319655.5,2127529.0,24826.566,7.1800337,2932533.0,2152355.5,2152362.8,-0.051849365
73740,10.474456,342.22382,297.6398,10.474456,344.31796,5.481064,5.265422,294.2681,342.70285,0.02104179,342.2697,344.46237,0.99921954,1.0,0.37441465,0.44387588,1215553.6,311061.8,343.14984,343.14984,-4148.361,1.0,4424400.0,3982470.3304344667,1961371.9,2053499.0,1215553.6,311061.8,10.746486,4014871.0,1526615.5,1526626.2,0.008087158
73755,8.533249,342.41122,297.37497,8.533249,342.0464,4.371101,4.205504,294.22818,343.69644,0.017142164,342.42615,342.01947,0.99921954,1.0,0.32435414,0.25599584,1053030.0,179398.2,343.1498,343.1498,-4155.2075,1.0,4425300.0,3335011.065179947,1614083.4,1601007.8,1053030.0,179398.2,8.576605,3215091.0,1232428.2,1232436.9,-0.031829834
73770,10.014369,342.21558,297.33667,10.014369,342.36234,5.1958814,4.993288,294.2128,342.25723,0.020117536,342.19495,342.3501,0.99921954,1.0,0.40266114,0.36586797,1307257.0,256395.0,343.14978,343.14978,-4134.811,1.0,4426200.0,3795502.3955241814,1887622.6,1893795.2,1307257.0,256395.0,10.189169,3781418.0,1563652.0,1563662.2,-0.047210693
73785,9.009461,343.07257,297.40793,9.009461,343.09036,4.680246,4.502334,294.2108,343.18542,0.01809881,343.0487,343.06598,0.99921954,1.0,0.39558753,0.34909505,1284292.4,244640.78,343.14975,343.14975,-4192.823,1.0,4427100.0,3479776.607893257,1727938.1,1728611.4,1284292.4,244640.78,9.18258,3456549.5,1528933.1,1528942.2,-0.049224854
73800,7.4093194,342.7491,297.5194,7.4093194,342.78015,3.823141,3.6817627,294.208,343.0379,0.014884339,342.7827,342.80792,0.99921954,1.0,0.3904789,0.34648538,1267706.9,242811.98,343.14972,343.14972,-4245.298,1.0,4428000.0,2845553.2445795485,1407509.6,1408475.4,1267706.9,242811.98,7.504904,2815985.0,1510518.9,1510526.4,-0.052001953
73815,7.3203673,343.3381,297.70404,7.3203673,343.35104,3.7142177,3.575944,294.18225,343.39023,0.014705646,343.35852,343.36942,0.99921954,1.0,0.3844594,0.3413819,1248164.2,239235.53,343.1497,343.1497,-4175.19,1.0,4428900.0,2821748.5685918005,1403044.1,1403441.9,1248164.2,239235.53,7.2901616,2806486.0,1487399.8,1487407.0,-0.07775879
73830,7.190619,342.55276,297.90225,7.190619,342.5586,3.6187606,3.483787,294.18585,342.741,0.014444998,342.5548,342.5588,0.99921954,1.0,0.4060821,0.36107937,1318363.4,253039.22,343.14966,343.14966,-4146.0317,1.0,4429800.0,2720321.538529356,1348472.2,1348648.2,1318363.4,253039.22,7.1025476,2697120.5,1571402.6,1571409.8,-0.074157715
73845,7.1906166,343.23135,298.0305,7.1906166,343.24683,3.6186442,3.4836729,294.19736,343.10156,0.014444994,343.23593,343.25192,0.99921954,1.0,0.41970912,0.37488392,1362604.0,262713.25,343.14963,343.14963,-4145.8926,1.0,4430700.0,2734415.903863612,1365092.9,1365560.1,1362604.0,262713.25,7.102317,2730653.0,1625317.2,1625324.4,-0.06265259
73860,7.190616,343.25348,298.0584,7.190616,343.24875,3.6186433,3.483672,294.2129,343.26138,0.014444992,343.25293,343.24783,0.99921954,1.0,0.40821058,0.3629646,1325273.5,254360.36,343.1496,343.1496,-4145.892,1.0,4431600.0,2742417.6042401996,1364917.6,1364774.8,1325273.5,254360.36,7.102315,2729692.5,1579633.9,1579641.0,-0.04711914
73875,7.1906557,342.66156,298.23563,7.190656,342.68402,3.6186652,3.4836931,294.12714,342.9105,0.014445072,342.64758,342.67044,0.99921954,1.0,0.42544767,0.37947005,1381234.6,265927.16,343.14957,343.14957,-4145.892,1.0,4432500.0,2710392.945705439,1341696.8,1342375.1,1381234.6,265927.16,7.1023583,2684072.0,1647161.8,1647168.9,-0.13287354
73890,7.19066,342.4863,298.7895,7.19066,342.51602,3.618667,3.4836946,294.06512,342.45447,0.014445081,342.4908,342.52078,0.99921954,1.0,0.49615365,0.44754076,1610784.6,313630.12,343.14954,343.14954,-4145.8916,1.0,4433400.0,2649125.4715385367,1319677.2,1320575.0,1610784.6,313630.12,7.1023617,2640252.2,1924414.8,1924421.9,-0.19488525
73905,7.1906476,342.79202,299.54904,7.1906476,342.8256,3.6186604,3.4836884,294.0299,342.74115,0.014445055,342.79544,342.82877,0.99921954,1.0,0.5414253,0.48925236,1757761.0,342861.03,343.1495,343.1495,-4145.892,1.0,4434300.0,2620432.037086516,1305969.2,1306983.0,1757761.0,342861.03,7.102349,2612952.2,2100622.0,2100629.0,-0.23010254
73920,7.3342037,342.8012,300.2636,7.334204,342.82874,3.6966026,3.55851,294.017,342.8809,0.014733441,342.79874,342.82605,0.99921954,1.0,0.5703852,0.51566255,1851780.6,361368.9,343.14948,343.14948,-4145.368,1.0,4435200.0,2637176.5304669226,1310313.5,1311161.5,1851780.6,361368.9,7.2551126,2621475.0,2213149.5,2213156.8,-0.24301147
73935,7.2588663,343.37698,300.73245,7.2588663,343.3775,3.6572938,3.520811,294.04694,343.24332,0.0145820975,343.3814,343.38208,0.99921954,1.0,0.5714504,0.5163729,1855238.9,361866.72,343.14948,343.14948,-4147.584,1.0,4436100.0,2603569.7885716218,1300114.0,1300129.8,1855238.9,361866.72,7.178105,2600243.8,2217105.5,2217112.8,-0.21307373
73950,7.1906176,343.26727,300.85483,7.1906176,343.2541,3.6187,3.4837277,294.0891,343.31735,0.014444996,343.26514,343.25165,0.99921954,1.0,0.55209094,0.49768308,1792387.4,348769.12,343.14944,343.14944,-4145.9595,1.0,4437000.0,2576158.1217227103,1280881.0,1280482.9,1792387.4,348769.12,7.1024275,2561364.0,2141156.5,2141163.5,-0.17089844
73965,7.1906133,343.34497,300.7356,7.1906133,343.33264,3.6186419,3.4836707,294.13388,343.3099,0.014444986,343.34634,343.33417,0.99921954,1.0,0.53637844,0.48346892,1741376.2,338808.06,343.1494,343.1494,-4145.892,1.0,4437900.0,2582938.3924528314,1286827.6,1286455.4,1741376.2,338808.06,7.1023126,2573283.0,2080184.2,2080191.4,-0.12612915
73980,7.190618,343.37216,300.47504,7.190618,343.3586,3.618644,3.4836729,294.17813,343.36414,0.014444997,343.3722,343.35855,0.99921954,1.0,0.51438636,0.46267903,1669978.0,324238.8,343.14938,343.14938,-4145.8916,1.0,4438800.0,2602038.1426316705,1295518.8,1295109.5,1669978.0,324238.8,7.102317,2590628.2,1994216.8,1994223.9,-0.08187866
