minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
73995,7.190621,343.3772,300.13565,7.1906214,343.36255,3.6186452,3.4836738,294.21988,343.36774,0.014445002,343.37735,343.3627,0.99921954,1.0,0.49184242,0.44160026,1596788.0,309467.1,343.14935,343.14935,-4145.891,1.0,4439700.0,2622847.8343422636,1305921.0,1305478.6,1596788.0,309467.1,7.102319,2611399.5,1906255.1,1906262.2,-0.040130615
74010,7.19062,343.3864,299.7575,7.19062,343.37222,3.6186447,3.4836733,294.25845,343.3768,0.014445,343.38657,343.37238,0.99921954,1.0,0.46837938,0.41956133,1520614.2,294022.56,343.14932,343.14932,-4145.891,1.0,4440600.0,2646338.960045438,1317619.2,1317190.8,1520614.2,294022.56,7.102318,2634810.0,1814636.8,1814643.9,-0.0015563965
74025,7.190607,343.3892,299.3626,7.190607,343.375,3.6186383,3.4836671,294.2929,343.3816,0.014444974,343.38922,343.375,0.99921954,1.0,0.44447052,0.39706933,1442993.1,278260.5,343.1493,343.1493,-4145.8916,1.0,4441500.0,2670582.8544780957,1329626.9,1329198.4,1442993.1,278260.5,7.1023054,2658825.2,1721253.6,1721260.8,0.03289795
74040,7.1906123,343.38028,298.96704,7.1906123,343.3665,3.618641,3.4836698,294.32202,343.37695,0.014444985,343.38004,343.36624,0.99921954,1.0,0.4209354,0.37493244,1366585.2,262747.25,343.14926,343.14926,-4145.8916,1.0,4442400.0,2694302.2395769274,1341305.2,1340888.6,1366585.2,262747.25,7.1023107,2682194.0,1629332.5,1629339.6,0.06201172
74055,7.1906114,343.35803,298.5882,7.190612,343.3451,3.6186407,3.4836695,294.34494,343.35754,0.014444984,343.3577,343.34476,0.99921954,1.0,0.39932185,0.3546409,1296415.9,248527.25,343.14923,343.14923,-4145.8916,1.0,4443300.0,2716108.492158389,1352074.5,1351683.9,1296415.9,248527.25,7.10231,2703758.5,1544943.1,1544950.2,0.08493042
74070,7.1906147,343.336,298.23615,7.1906147,343.32413,3.6186423,3.483671,294.3626,343.33554,0.01444499,343.3357,343.32382,0.99921954,1.0,0.37992927,0.3364707,1233457.0,235793.83,343.1492,343.1492,-4145.8916,1.0,4444200.0,2736133.362531234,1362041.9,1361683.2,1233457.0,235793.83,7.102313,2723725.0,1469250.9,1469258.0,0.1026001
74085,7.190613,343.30872,297.9196,7.1906133,343.29825,3.6186414,3.4836702,294.37408,343.31137,0.014444986,343.30823,343.2978,0.99921954,1.0,0.36302555,0.32066125,1178578.4,224714.78,343.14917,343.14917,-4145.8916,1.0,4445100.0,2753871.5832894696,1370777.8,1370461.8,1178578.4,224714.78,7.1023116,2741239.5,1403293.1,1403300.2,0.11407471
74100,7.190615,343.2722,297.64545,7.1906157,343.26358,3.6186428,3.4836717,294.37967,343.27725,0.014444991,343.27167,343.26306,0.99921954,1.0,0.34962353,0.30817807,1135068.1,215966.75,343.14914,343.14914,-4145.8916,1.0,4446000.0,2768434.2809942164,1377954.1,1377694.4,1135068.1,215966.75,7.1023145,2755648.5,1351034.9,1351042.0,0.119659424
74115,7.190616,343.2393,297.4167,7.1906166,343.23273,3.6186433,3.4836721,294.3807,343.24396,0.014444993,343.23883,343.2323,0.99921954,1.0,0.33972883,0.29899707,1102944.5,209532.84,343.1491,343.1491,-4145.892,1.0,4446900.0,2780293.303546864,1383869.5,1383671.4,1102944.5,209532.84,7.1023154,2767541.0,1312477.4,1312484.5,0.12069702
74130,7.190617,343.2123,297.23242,7.190617,343.20755,3.6186438,3.4836724,294.3782,343.21652,0.014444995,343.2119,343.2072,0.99921954,1.0,0.33274582,0.2925326,1080274.0,205002.62,343.14908,343.14908,-4145.892,1.0,4447800.0,2789808.3677920625,1388619.9,1388476.1,1080274.0,205002.62,7.102316,2777096.0,1285276.6,1285283.8,0.11819458
74145,7.1906166,343.16556,297.0929,7.190617,343.16336,3.6186438,3.4836724,294.37183,343.17334,0.014444994,343.16547,343.16324,0.99921954,1.0,0.32968044,0.28973684,1070322.1,203043.4,343.14905,343.14905,-4145.892,1.0,4448700.0,2795653.2791980407,1391421.6,1391355.2,1070322.1,203043.4,7.102316,2782777.0,1273365.5,1273372.6,0.111816406
74160,7.1906166,343.20322,296.97928,7.190617,343.2,3.6186435,3.4836724,294.37012,343.1911,0.014444994,343.20377,343.20056,0.99921954,1.0,0.32548282,0.28584546,1056694.2,200316.39,343.14902,343.14902,-4145.892,1.0,4449600.0,2803623.8582098237,1395990.2,1395893.5,1056694.2,200316.39,7.102316,2791883.8,1257010.6,1257017.8,0.11010742
74175,7.19062,343.13992,296.89792,7.19062,343.14026,3.6186454,3.483674,294.35617,343.1698,0.014445,343.13797,343.13837,0.99921954,1.0,0.32269958,0.28320563,1047658.3,198466.42,343.149,343.149,-4145.892,1.0,4450500.0,2807268.8184373477,1396536.5,1396546.6,1047658.3,198466.42,7.1023197,2793083.0,1246124.8,1246131.9,0.09616089
74190,7.19062,343.1049,296.85648,7.1906204,343.10684,3.618646,3.4836745,294.3437,343.11023,0.014445,343.10452,343.10657,0.99921954,1.0,0.32673627,0.28712586,1060763.6,201213.67,343.14896,343.14896,-4145.892,1.0,4451400.0,2806169.04466969,1396730.0,1396789.1,1060763.6,201213.67,7.1023207,2793519.0,1261977.2,1261984.4,0.0836792
74205,7.190619,343.13428,296.84018,7.190619,343.13562,3.618645,3.4836736,294.3376,343.1206,0.014444998,343.13525,343.13657,0.99921954,1.0,0.32996893,0.2901361,1071258.6,203323.19,343.14893,343.14893,-4145.892,1.0,4452300.0,2807786.8682575114,1398109.5,1398150.1,1071258.6,203323.19,7.102319,2796259.5,1274581.8,1274588.9,0.07757568
74220,7.190619,343.16672,296.82904,7.190619,343.16635,3.6186447,3.4836733,294.33276,343.1615,0.0144449975,343.1669,343.1665,0.99921954,1.0,0.32870287,0.28886575,1067148.2,202432.95,343.1489,343.1489,-4145.892,1.0,4453200.0,2810943.4446552997,1399425.6,1399414.6,1067148.2,202432.95,7.102318,2798840.2,1269581.2,1269588.4,0.072753906
74235,7.1906157,343.21533,296.79776,7.190616,343.21124,3.618643,3.483672,294.3377,343.19785,0.014444992,343.21634,343.21216,0.99921954,1.0,0.32386813,0.2843263,1051452.1,199251.78,343.14886,343.14886,-4145.892,1.0,4454100.0,2815045.214595193,1401837.9,1401714.5,1051452.1,199251.78,7.102315,2803552.5,1250703.9,1250711.0,0.077697754
74250,7.190616,343.24527,296.7354,7.190616,343.2392,3.6186433,3.483672,294.34158,343.23846,0.014444993,343.24533,343.23923,0.99921954,1.0,0.3145077,0.2755391,1021063.06,193093.84,343.14883,343.14883,-4145.892,1.0,4455000.0,2821292.255987578,1404625.0,1404441.6,1021063.06,193093.84,7.102315,2809066.5,1214156.9,1214164.0,0.08157349
74265,7.190617,343.22922,296.6527,7.190617,343.22308,3.6186438,3.4836724,294.34335,343.2314,0.014444994,343.22888,343.22275,0.99921954,1.0,0.30588204,0.2675385,993059.44,187487.11,343.1488,343.1488,-4145.892,1.0,4455900.0,2825882.2323978962,1406638.1,1406452.9,993059.44,187487.11,7.102316,2813091.0,1180546.5,1180553.6,0.083343506
74280,7.1906176,343.2071,296.56308,7.1906176,343.20233,3.618644,3.4836726,294.34277,343.2101,0.014444995,343.2068,343.20206,0.99921954,1.0,0.29944843,0.261624,972172.5,183342.34,343.14877,343.14877,-4145.892,1.0,4456800.0,2830027.8565345136,1408676.9,1408533.1,972172.5,183342.34,7.102317,2817210.0,1155514.9,1155522.0,0.08276367
74295,7.190619,343.18344,296.47876,7.190619,343.18048,3.6186447,3.4836733,294.33908,343.1886,0.0144449975,343.18304,343.18008,0.99921954,1.0,0.2951765,0.25770792,958303.5,180598.0,343.14874,343.14874,-4145.892,1.0,4457700.0,2833838.7304808293,1410509.4,1410420.0,958303.5,180598.0,7.102318,2820929.5,1138901.5,1138908.6,0.079071045
74310,7.19062,343.1535,296.41122,7.19062,343.15265,3.6186454,3.483674,294.33243,343.1606,0.014445,343.15308,343.15222,0.99921954,1.0,0.29380584,0.25648692,953853.56,179742.34,343.1487,343.1487,-4145.892,1.0,4458600.0,2836238.7850072766,1411645.0,1411619.2,953853.56,179742.34,7.1023197,2823264.2,1133595.9,1133603.0,0.07241821
74325,7.190621,343.1312,296.36685,7.190621,343.13214,3.618646,3.4836745,294.32413,343.13663,0.014445002,343.13092,343.1319,0.99921954,1.0,0.29500484,0.25763896,957746.2,180549.67,343.14868,343.14868,-4145.892,1.0,4459500.0,2837475.933513224,1412311.6,1412340.1,957746.2,180549.67,7.1023207,2824651.8,1138295.9,1138303.0,0.06411743
74340,7.1906214,343.1183,296.3462,7.1906214,343.1204,3.6186461,3.4836748,294.3151,343.1222,0.014445003,343.11813,343.12024,0.99921954,1.0,0.2977122,0.26016688,966535.8,182321.2,343.14865,343.14865,-4145.892,1.0,4460400.0,2837853.816610641,1412545.8,1412609.4,966535.8,182321.2,7.1023207,2825155.0,1148857.0,1148864.1,0.05508423
74355,7.1906214,343.11127,296.34735,7.190622,343.11392,3.6186464,3.483675,294.3061,343.11404,0.014445003,343.11118,343.11386,0.99921954,1.0,0.3012771,0.26347876,978109.4,184642.12,343.14862,343.14862,-4145.892,1.0,4461300.0,2837289.117849673,1412298.8,1412379.0,978109.4,184642.12,7.1023216,2824677.8,1162751.5,1162758.6,0.046081543
74370,7.190622,343.1074,296.36652,7.190622,343.11038,3.6186464,3.483675,294.29727,343.1098,0.014445004,343.10736,343.11035,0.99921954,1.0,0.30527985,0.2671919,991104.44,187244.23,343.1486,343.1486,-4145.892,1.0,4462200.0,2835869.222165115,1411603.0,1411693.4,991104.44,187244.23,7.1023216,2823296.5,1178348.6,1178355.8,0.037261963
74385,7.1906214,343.1083,296.39935,7.1906214,343.11124,3.6186461,3.4836748,294.28973,343.10873,0.014445003,343.1084,343.1113,0.99921954,1.0,0.3094229,0.27103585,1004555.06,189938.02,343.14856,343.14856,-4145.892,1.0,4463100.0,2833812.0546591883,1410638.9,1410727.4,1004555.06,189938.02,7.1023207,2821366.2,1194493.1,1194500.2,0.029724121
74400,7.190621,343.11908,296.43823,7.190621,343.1214,3.618646,3.4836745,294.28397,343.11737,0.014445002,343.11926,343.12155,0.99921954,1.0,0.31271434,0.27407712,1015240.8,192069.3,343.14853,343.14853,-4145.892,1.0,4464000.0,2831977.0639658715,1409790.0,1409860.0,1015240.8,192069.3,7.1023207,2819650.0,1207310.1,1207317.2,0.023956299
74415,7.1906195,343.13522,296.47427,7.1906195,343.13638,3.6186452,3.4836738,294.28113,343.13092,0.014444999,343.13553,343.1367,0.99921954,1.0,0.3146029,0.2758096,1021372.2,193283.39,343.1485,343.1485,-4145.892,1.0,4464900.0,2830611.9821706945,1409188.8,1409223.8,1021372.2,193283.39,7.102319,2818412.5,1214655.6,1214662.8,0.021118164
74430,7.1906185,343.15887,296.49774,7.1906185,343.1585,3.6186447,3.4836733,294.28113,343.1527,0.0144449975,343.15924,343.15884,0.99921954,1.0,0.314222,0.2754217,1020135.56,193011.58,343.14847,343.14847,-4145.892,1.0,4465800.0,2830509.786285916,1409194.1,1409183.0,1020135.56,193011.58,7.102318,2818377.0,1213147.1,1213154.2,0.021118164
74445,7.190618,343.17645,296.50345,7.1906185,343.17474,3.6186445,3.483673,294.28262,343.17203,0.014444997,343.1766,343.1749,0.99921954,1.0,0.31183302,0.27316818,1012379.6,191432.33,343.14844,343.14844,-4145.892,1.0,4466700.0,2831335.3596407296,1409552.5,1409501.0,1012379.6,191432.33,7.102318,2819053.5,1203812.0,1203819.1,0.022613525
74460,7.1906185,343.17868,296.49277,7.1906185,343.1765,3.6186445,3.4836733,294.28394,343.17783,0.0144449975,343.17862,343.17648,0.99921954,1.0,0.30877414,0.27031663,1002448.8,189434.02,343.1484,343.1484,-4145.892,1.0,4467600.0,2832335.3363282876,1409942.5,1409877.0,1002448.8,189434.02,7.102318,2819819.5,1191882.9,1191890.0,0.023925781
74475,7.19063,343.03564,296.5094,7.19063,343.0421,3.618651,3.4836793,294.26028,343.09198,0.014445021,343.03226,343.0389,0.99921954,1.0,0.3132445,0.2745197,1016961.94,192379.47,343.14838,343.14838,-4145.892,1.0,4468500.0,2826122.653206619,1405122.6,1405318.1,1016961.94,192379.47,7.10233,2810440.8,1209341.4,1209348.5,0.0002746582
74490,7.190628,342.93793,296.5969,7.190628,342.9498,3.61865,3.4836783,294.23837,342.9528,0.014445017,342.93793,342.94983,0.99921954,1.0,0.33310527,0.29331145,1081440.9,205548.44,343.14835,343.14835,-4145.892,1.0,4469400.0,2812369.1818962586,1399528.9,1399887.4,1081440.9,205548.44,7.1023283,2799416.2,1286989.2,1286996.4,-0.021636963
74505,7.1906276,342.97903,296.75018,7.1906276,342.99112,3.6186495,3.483678,294.22104,342.97287,0.014445015,342.97977,342.9918,0.99921954,1.0,0.3515331,0.31049657,1141267.6,217591.53,343.14832,343.14832,-4145.892,1.0,4470300.0,2804287.140043726,1396140.8,1396505.8,1141267.6,217591.53,7.1023273,2792646.5,1358859.1,1358866.2,-0.038970947
74520,7.190627,343.01614,296.9445,7.190627,343.0252,3.6186492,3.4836776,294.2086,343.01205,0.014445014,343.01666,343.02567,0.99921954,1.0,0.36575747,0.3237219,1187447.8,226859.64,343.1483,343.1483,-4145.892,1.0,4471200.0,2794875.9231009716,1391393.2,1391667.0,1187447.8,226859.64,7.102327,2783060.2,1414307.4,1414314.5,-0.05142212
74535,7.190629,343.013,297.16183,7.1906295,343.02155,3.6186504,3.4836788,294.1941,343.02222,0.014445019,343.01266,343.02118,0.99921954,1.0,0.37868378,0.33580256,1229413.5,235325.6,343.14825,343.14825,-4145.892,1.0,4472100.0,2782307.1713252887,1384734.6,1384992.9,1229413.5,235325.6,7.1023293,2769727.5,1464739.1,1464746.2,-0.06591797
74550,7.190625,343.02927,297.38486,7.190625,343.03638,3.6186483,3.4836767,294.1859,343.02435,0.014445011,343.0299,343.037,0.99921954,1.0,0.39161703,0.34797397,1271401.9,243855.16,343.14822,343.14822,-4145.892,1.0,4473000.0,2768904.6003318937,1378489.6,1378704.4,1271401.9,243855.16,7.102325,2757194.0,1515257.0,1515264.1,-0.07409668
74565,7.190623,343.0771,297.58447,7.190623,343.0822,3.6186469,3.4836755,294.18362,343.0677,0.014445006,343.07776,343.08286,0.99921954,1.0,0.39998618,0.35577068,1298572.6,249318.98,343.1482,343.1482,-4145.892,1.0,4473900.0,2759422.321120826,1373905.0,1374059.8,1298572.6,249318.98,7.1023226,2747964.8,1547891.6,1547898.8,-0.0763855
74580,7.190621,343.11398,297.74545,7.190621,343.11667,3.618646,3.4836745,294.18542,343.1069,0.014445002,343.11444,343.1171,0.99921954,1.0,0.40449408,0.3599327,1313207.9,252235.64,343.14816,343.14816,-4145.892,1.0,4474800.0,2752034.239280488,1370157.1,1370238.2,1313207.9,252235.64,7.1023207,2740395.5,1565443.5,1565450.6,-0.07458496
74595,7.1906204,343.13602,297.85892,7.1906204,343.13712,3.6186457,3.4836743,294.18958,343.132,0.014445001,343.13623,343.13733,0.99921954,1.0,0.40622723,0.36151627,1318834.5,253345.4,343.14813,343.14813,-4145.892,1.0,4475700.0,2746672.201515912,1367395.9,1367429.0,1318834.5,253345.4,7.1023197,2734825.0,1572179.9,1572187.0,-0.07043457
74610,7.19062,343.14368,297.93298,7.19062,343.14407,3.6186454,3.483674,294.1944,343.14246,0.014445,343.14374,343.14413,0.99921954,1.0,0.40681717,0.36204925,1320749.9,253718.92,343.1481,343.1481,-4145.892,1.0,4476600.0,2742813.558886064,1365390.2,1365402.2,1320749.9,253718.92,7.1023197,2730792.5,1574468.8,1574475.9,-0.06561279
74625,7.19062,343.14587,297.98056,7.19062,343.14603,3.6186454,3.483674,294.1993,343.1455,0.014445,343.14587,343.14603,0.99921954,1.0,0.40709266,0.3623032,1321644.2,253896.86,343.14807,343.14807,-4145.892,1.0,4477500.0,2740112.2627126426,1364019.8,1364024.4,1321644.2,253896.86,7.1023197,2728044.0,1575541.1,1575548.2,-0.060699463
74640,7.19062,343.1469,298.0099,7.19062,343.147,3.6186452,3.483674,294.20407,343.14676,0.014444999,343.14694,343.147,0.99921954,1.0,0.40723076,0.36243114,1322092.6,253986.53,343.14804,343.14804,-4145.892,1.0,4478400.0,2738408.7328471197,1363165.4,1363168.1,1322092.6,253986.53,7.1023192,2726333.5,1576079.1,1576086.2,-0.05593872
74655,7.19062,343.14243,298.03098,7.19062,343.14273,3.6186454,3.483674,294.20767,343.14444,0.014445,343.1423,343.1426,0.99921954,1.0,0.40757108,0.36275065,1323197.4,254210.44,343.148,343.148,-4145.892,1.0,4479300.0,2736988.8311536554,1362393.0,1362402.2,1323197.4,254210.44,7.1023197,2724795.2,1577407.8,1577414.9,-0.052337646
74670,7.19062,343.14172,298.04837,7.19062,343.14203,3.6186452,3.483674,294.21152,343.14124,0.014444999,343.14178,343.1421,0.99921954,1.0,0.40827855,0.3634273,1325494.2,254684.64,343.14798,343.14798,-4145.892,1.0,4480200.0,2735738.91185265,1361846.5,1361855.8,1325494.2,254684.64,7.1023192,2723702.2,1580178.9,1580186.0,-0.04849243
74685,7.1906195,343.14737,298.0617,7.1906195,343.14752,3.6186452,3.4836738,294.21564,343.14597,0.014444999,343.14746,343.1476,0.99921954,1.0,0.40851477,0.36364236,1326261.1,254835.33,343.14795,343.14795,-4145.892,1.0,4481100.0,2735216.7970673237,1361614.1,1361618.8,1326261.1,254835.33,7.102319,2723233.0,1581096.5,1581103.6,-0.04437256
74700,7.1906195,343.1522,298.0697,7.1906195,343.152,3.618645,3.4836738,294.22,343.15097,0.014444998,343.15225,343.15207,0.99921954,1.0,0.4082269,0.36336184,1325326.6,254638.75,343.14792,343.14792,-4145.892,1.0,4482000.0,2735035.1765842163,1361518.2,1361512.8,1325326.6,254638.75,7.102319,2723031.0,1579965.4,1579972.5,-0.040008545
74715,7.190619,343.15527,298.07187,7.1906195,343.15488,3.618645,3.4836736,294.22437,343.1544,0.014444998,343.1553,343.1549,0.99921954,1.0,0.40757662,0.36274412,1323215.4,254205.88,343.1479,343.1479,-4145.892,1.0,4482900.0,2735111.08688499,1361545.9,1361534.0,1323215.4,254205.88,7.102319,2723080.0,1577421.2,1577428.4,-0.03564453
74730,7.190619,343.15805,298.06793,7.190619,343.15747,3.618645,3.4836736,294.22876,343.15704,0.014444998,343.15808,343.1575,0.99921954,1.0,0.40664083,0.36186022,1320177.2,253586.44,343.14786,343.14786,-4145.892,1.0,4483800.0,2735511.0045671156,1361748.6,1361731.1,1320177.2,253586.44,7.102319,2723479.8,1573763.8,1573770.9,-0.03125
74745,7.190619,343.16028,298.05847,7.190619,343.15958,3.618645,3.4836736,294.23306,343.1594,0.014444998,343.1603,343.1596,0.99921954,1.0,0.40545008,0.36073643,1316311.5,252798.89,343.14783,343.14783,-4145.892,1.0,4484700.0,2736227.52374759,1362101.6,1362080.4,1316311.5,252798.89,7.102319,2724182.0,1569110.4,1569117.5,-0.026947021
74760,7.190619,343.16187,298.04443,7.190619,343.16104,3.6186447,3.4836733,294.2372,343.1611,0.0144449975,343.1619,343.16107,0.99921954,1.0,0.40408322,0.3594483,1311873.9,251896.22,343.1478,343.1478,-4145.892,1.0,4485600.0,2737182.7061785664,1362573.5,1362548.6,1311873.9,251896.22,7.102318,2725122.0,1563770.1,1563777.2,-0.02279663
74775,7.190556,344.2074,297.68985,7.190556,344.15018,3.6186097,3.4836397,294.41656,343.7266,0.014444872,344.2344,344.17642,0.99921954,1.0,0.35747126,0.3157476,1160546.1,221271.36,343.14777,343.14777,-4145.891,1.0,4486500.0,2792978.384080902,1404845.6,1403117.5,1160546.1,221271.36,7.102249,2807963.0,1381817.5,1381824.6,0.15655518
74790,7.1905828,344.70633,296.9326,7.1905828,344.58182,3.6186242,3.4836538,294.5408,344.71378,0.014444926,344.6987,344.5726,0.99921954,1.0,0.19947194,0.16696247,647594.44,117004.9,343.14774,343.14774,-4145.8906,1.0,4487400.0,2898822.0672570947,1442788.4,1439028.1,647594.44,117004.9,7.1022778,2881816.5,764599.3,764606.44,0.28079224
74805,-0.04296548,341.45737,296.5993,-0.04297254,341.65207,-5.508342e-27,-5.5021573e-27,294.60284,344.05478,-8.631903e-05,341.13446,341.3845,2.1115295e-06,2.1199633e-06,0.0,0.0,0.0,0.0,343.15,343.15,-67.21928,0.0,4488300.0,-17204.504127178534,-8094.8623,-8131.333,0.0,0.0,-1.1010499e-26,-16226.195,0.0,-1.1010499e-26,0.34283447
74820,-0.042387966,341.71503,296.59943,-0.04238797,341.84518,3.364239e-39,3.36047e-39,294.6144,344.0547,-8.51518e-05,341.14706,341.39297,1.8400913e-10,1.8457225e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4489200.0,-16971.78343210286,-8031.9062,-8055.0786,0.0,0.0,6.72471e-39,-16086.984,0.0,6.72471e-39,0.35440063
74835,-0.042387918,341.89972,296.59943,-0.042387918,341.98764,0.0,0.0,294.5997,344.0547,-8.515169e-05,341.15976,341.4016,8.368574e-21,-8.659684e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4490100.0,-16971.761679307296,-8064.7773,-8080.4297,0.0,0.0,0.0,-16145.207,0.0,0.0,0.33969116
74850,-0.042387918,342.04086,296.59943,-0.042387918,342.10016,0.0,0.0,294.58133,344.0547,-8.515169e-05,341.17285,341.41068,-4.4367863e-30,2.7026989e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4491000.0,-16971.761679307296,-8089.905,-8100.4614,0.0,0.0,0.0,-16190.366,0.0,0.0,0.32131958
74865,-0.042387918,342.1512,296.59943,-0.042387918,342.1915,0.0,0.0,294.55597,344.0547,-8.515169e-05,341.1864,341.42014,-4.6946e-41,2.8598e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4491900.0,-16971.761679307296,-8109.551,-8116.722,0.0,0.0,0.0,-16226.273,0.0,0.0,0.29595947
74880,-0.042387918,342.2424,296.59943,-0.042387918,342.26965,0.0,0.0,294.53088,344.0547,-8.515169e-05,341.20032,341.43,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4492800.0,-16971.761679307296,-8125.7847,-8130.636,0.0,0.0,0.0,-16256.421,0.0,0.0,0.27087402
74895,-0.042387918,342.31995,296.59943,-0.042387918,342.33844,0.0,0.0,294.4988,344.0547,-8.515169e-05,341.21463,341.44022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4493700.0,-16971.761679307296,-8139.59,-8142.8823,0.0,0.0,0.0,-16282.473,0.0,0.0,0.23880005
74910,-0.042387918,342.38818,296.59943,-0.042387918,342.4007,0.0,0.0,294.46506,344.0547,-8.515169e-05,341.22934,341.4508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4494600.0,-16971.761679307296,-8151.7383,-8153.966,0.0,0.0,0.0,-16305.704,0.0,0.0,0.2050476
74925,-0.042387918,342.4494,296.59946,-0.042387918,342.4579,0.0,0.0,294.42993,344.05466,-8.515169e-05,341.24442,341.46176,-3.1087456e-19,-2.6631572e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4495500.0,-16971.739850871436,-8162.6313,-8164.1416,0.0,0.0,0.0,-16326.773,0.0,0.0,0.16992188
74940,-0.042387918,342.50525,296.61075,-0.042387918,342.511,0.0,0.0,294.3912,344.03387,-8.5151696e-05,341.2598,341.47305,4.3027568e-19,2.9722399e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4496400.0,-16960.270457031966,-8170.5635,-8171.585,0.0,0.0,0.0,-16342.148,0.0,0.0,0.13119507
74955,-0.042387925,342.5561,296.85687,-0.042387925,342.55997,0.0,0.0,294.35278,343.58292,-8.515171e-05,341.27548,341.48462,-9.771106e-18,2.3716918e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4497300.0,-16710.97072559027,-8135.7993,-8136.4893,0.0,0.0,0.0,-16272.289,0.0,0.0,0.09277344
74970,-0.042387936,342.6022,298.4259,-0.042387936,342.60483,0.0,0.0,294.31042,340.69772,-8.515173e-05,341.29135,341.4964,4.000042e-19,-4.686642e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4498200.0,-15117.978600489358,-7864.677,-7865.144,0.0,0.0,0.0,-15729.82,0.0,0.0,0.05041504
74985,-0.042387955,342.6428,301.65564,-0.042387955,342.64456,0.0,0.0,294.26816,334.37418,-8.515177e-05,341.3074,341.5084,-1.6264694e-18,-4.7037827e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4499100.0,-11701.373239024537,-7296.9185,-7297.2334,0.0,0.0,0.0,-14594.152,0.0,0.0,0.008148193
75000,-0.04238798,342.6772,306.00552,-0.04238798,342.6784,0.0,0.0,294.22287,325.0658,-8.515182e-05,341.32355,341.52045,-1.3237429e-18,2.859658e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,4500000.0,-6816.670833866345,-6528.6387,-6528.856,0.0,0.0,0.0,-13057.494,0.0,0.0,-0.037139893
75015,-0.042388014,342.70425,310.37,-0.042388014,342.70508,0.0,0.0,294.17935,314.5242,-8.5151885e-05,341.3396,341.53253,-2.6940485e-18,-7.615281e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,4500900.0,-1485.7013432512113,-5756.457,-5756.604,0.0,0.0,0.0,-11513.061,0.0,0.0,-0.08065796
75030,-0.04238805,342.7231,313.4783,-0.04238805,342.72366,0.0,0.0,294.137,305.34384,-8.5151965e-05,341.35553,341.5445,3.552716e-17,7.310016e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,4501800.0,2909.1942351722187,-5206.4487,-5206.5464,0.0,0.0,0.0,-10412.995,0.0,0.0,-0.12301636
75045,-0.042388093,342.7318,314.69727,-0.042388093,342.73218,0.0,0.0,294.09692,299.26392,-8.515205e-05,341.37112,341.55624,-9.860452e-18,-3.088442e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,4502700.0,5519.561872672441,-4990.9897,-4991.055,0.0,0.0,0.0,-9982.045,0.0,0.0,-0.16308594
75060,-0.042388137,342.72903,314.44315,-0.042388137,342.72928,0.0,0.0,294.05957,296.07764,-8.515213e-05,341.38623,341.5676,2.6159984e-17,-1.2670468e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,4503600.0,6568.2214992977,-5035.7417,-5035.785,0.0,0.0,0.0,-10071.527,0.0,0.0,-0.20043945
75075,-0.04238818,342.7127,313.40363,-0.04238818,342.7129,0.0,0.0,294.02344,294.77988,-8.515221e-05,341.4007,341.5784,-7.824753e-18,-6.3297957e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,4504500.0,6660.584353160326,-5217.9062,-5217.939,0.0,0.0,0.0,-10435.846,0.0,0.0,-0.23657227
75090,-0.12569942,342.67517,312.0722,-0.00038468625,342.68506,0.0,0.0,293.98605,294.3102,-0.0001266431,341.4166,341.58768,0.7933378,1.8845217e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,4505400.0,9447.622884124485,-16156.455,-49.460644,0.0,0.0,0.0,-16205.916,0.0,0.0,-0.2739563
75105,12.011327,342.57098,294.15848,0.105981655,340.18137,3.1256897,3.0123208,293.98,345.78986,0.012171031,342.38455,339.6899,0.9998576,8.482782e-15,0.6119957,0.0,1986870.9,0.0,343.15,343.15,-4313.473,1.0,4506300.0,2639309.832939972,2442293.5,20485.844,1986870.9,0.0,6.1380105,2462779.2,1986870.9,1986877.0,-0.27999878
75120,10.566392,342.4422,295.07736,0.08289862,339.64343,2.6457787,2.5488834,294.07468,339.5646,0.010696504,342.53003,338.93237,0.9998576,7.44923e-15,0.949838,0.0,3083690.8,0.0,343.14996,343.14996,-4184.018,1.0,4507200.0,1998603.5641677063,2101997.0,15516.756,3083690.8,0.0,5.194662,2117513.8,3083690.8,3083696.0,-0.18533325
75135,4.5654793,338.05237,296.39136,4.709028,344.5165,2.2580485,2.1751003,294.1635,348.37283,0.009315626,337.06305,344.45596,0.017716777,1.0,0.0,0.32882807,0.0,230437.97,343.14996,343.14996,-4130.5537,1.0,4508100.0,2033807.8971661446,798850.44,951815.25,0.0,230437.97,4.433149,1750665.8,230437.97,230442.4,-0.09649658
75150,5.13201,315.42758,296.83282,5.3855166,342.3672,5.8211718,1.53e-43,294.26746,332.92957,0.010564157,315.16513,342.3067,0.014050605,1.0,0.0,0.3177435,0.0,222670.08,343.1499,343.1499,-4055.571,1.0,4509000.0,1601592.8428516076,400799.6,1029949.5,0.0,222670.08,5.8211718,1430749.1,222670.08,222675.9,0.007446289
75165,9.505301,343.03436,296.65347,9.505301,338.98096,5.93161,5.6753592,294.32904,348.0277,0.019094888,343.3066,338.716,0.99906415,1.0,0.7021648,0.07761695,2279609.0,54392.84,343.14987,343.14987,-5043.567,1.0,4509900.0,4120138.297662265,1851630.2,1689809.1,2279609.0,54392.84,11.60697,3541439.5,2334001.8,2334013.2,0.06903076
75180,10.643068,343.35486,296.27383,10.643069,344.3347,5.5251465,5.3058186,294.37817,345.03796,0.021380512,343.2452,344.3478,0.99906415,1.0,0.10584007,0.18067567,343614.47,126614.914,343.14984,343.14984,-4104.0957,1.0,4510800.0,4378928.656396112,2104563.5,2148363.0,343614.47,126614.914,10.830965,4252926.5,470229.38,470240.22,0.11816406
75195,8.134814,342.03467,295.95218,8.134814,341.99948,4.185056,4.0280733,294.31604,342.67538,0.01634176,342.06146,341.99423,0.99906415,1.0,0.20591728,0.15930836,668519.5,111641.01,343.1498,343.1498,-4194.8384,1.0,4511700.0,3206865.6776247737,1574464.4,1573262.2,668519.5,111641.01,8.213129,3147726.5,780160.5,780168.7,0.056030273
75210,8.541536,342.9205,295.76172,8.541536,342.96252,4.442398,4.2753053,294.2891,342.22888,0.017158812,342.9265,342.97397,0.99906415,1.0,0.274695,0.24437961,891809.4,171257.72,343.14978,343.14978,-4222.4004,1.0,4512600.0,3348749.508186893,1691795.5,1693303.1,891809.4,171257.72,8.717703,3385098.5,1063067.1,1063075.9,0.029083252
75225,9.862908,342.96033,295.7011,9.862908,342.95663,5.0640182,4.86637,294.26553,343.01822,0.019813271,343.00653,342.9943,0.99906415,1.0,0.2706488,0.23376101,878673.2,163816.36,343.14975,343.14975,-4096.59,1.0,4513500.0,3937528.132125442,1957675.9,1957523.0,878673.2,163816.36,9.930388,3915199.0,1042489.56,1042499.5,0.0055236816
75240,9.403577,343.3425,295.74817,9.403578,343.3294,4.8028917,4.617124,294.25336,343.0736,0.018890537,343.34396,343.3318,0.99906415,1.0,0.27640367,0.24089321,897356.6,168814.5,343.14972,343.14972,-4097.46,1.0,4514400.0,3754812.5170451384,1879739.1,1879222.2,897356.6,168814.5,9.420015,3758961.5,1066171.1,1066180.5,-0.006652832
75255,7.3989625,342.23523,295.90955,7.398963,342.25943,3.8140128,3.672928,294.2173,342.2918,0.014863533,342.2677,342.28687,0.99906415,1.0,0.3241481,0.2851367,1052361.0,199819.69,343.1497,343.1497,-4241.394,1.0,4515300.0,2895498.051404945,1439600.4,1440352.5,1052361.0,199819.69,7.486941,2879953.0,1252180.8,1252188.2,-0.04272461
75270,7.4806857,343.28592,296.1308,7.480686,343.3366,3.8480656,3.705384,294.21115,343.44202,0.015027704,343.2976,343.34637,0.99906415,1.0,0.32938883,0.28987193,1069375.4,203138.08,343.14966,343.14966,-4227.855,1.0,4516200.0,2986111.6762849404,1481561.1,1483153.9,1069375.4,203138.08,7.5534496,2964715.0,1272513.5,1272521.0,-0.048858643
75285,7.7884445,344.0503,296.33218,7.788445,343.98825,3.9829953,3.834106,294.21622,343.60898,0.015645951,344.09738,344.03278,0.99906415,1.0,0.31972292,0.28122044,1037994.44,197075.23,343.14963,343.14963,-4186.12,1.0,4517100.0,3106699.7248901315,1560929.4,1558900.0,1037994.44,197075.23,7.8171015,3119829.5,1235069.6,1235077.5,-0.043792725
75300,7.528212,342.75525,296.46106,7.528212,342.7678,3.8696404,3.725993,294.22763,343.08923,0.015123177,342.70978,342.72653,0.99906415,1.0,0.3130332,0.2735939,1016276.0,191730.67,343.1496,343.1496,-4222.1167,1.0,4518000.0,2961697.7917781696,1463752.4,1464149.0,1016276.0,191730.67,7.5956335,2927901.5,1208006.6,1208014.2,-0.03237915
75315,8.006094,342.8813,296.56628,8.006094,342.93408,4.110601,3.9566326,294.19974,343.07587,0.016083179,342.91885,342.9661,0.99906415,1.0,0.33956632,0.29952592,1102417.0,209903.45,343.14957,343.14957,-4192.5693,1.0,4518900.0,3141692.159837089,1557369.5,1559144.8,1102417.0,209903.45,8.067234,3116514.2,1312320.5,1312328.6,-0.060272217
75330,7.401493,343.13168,296.72348,7.401493,343.02847,3.8148797,3.6737494,294.18262,341.98755,0.014868616,343.19833,343.09085,0.99906415,1.0,0.37645775,0.3349608,1222186.6,234735.7,343.14954,343.14954,-4240.752,1.0,4519800.0,2826659.05363055,1442658.0,1439449.6,1222186.6,234735.7,7.4886293,2882107.5,1456922.4,1456929.9,-0.07739258
75345,10.386816,343.75113,296.91766,10.386816,343.75198,5.3836956,5.17146,294.1776,343.65463,0.020865733,343.6379,343.65512,0.99906415,1.0,0.3618136,0.3205788,1174643.8,224657.03,343.1495,343.1495,-4110.7407,1.0,4520700.0,4095844.649810772,2043092.5,2043129.9,1174643.8,224657.03,10.555156,4086222.5,1399300.8,1399311.2,-0.08239746
75360,9.930214,343.09967,297.09494,9.930215,343.00894,5.1430454,4.942795,294.18402,342.4983,0.01994848,343.08633,343.00098,0.99906415,1.0,0.39131492,0.34873745,1270421.1,244390.17,343.14948,343.14948,-4131.338,1.0,4521600.0,3804057.035160929,1918714.6,1914930.8,1270421.1,244390.17,10.08584,3833645.5,1514811.2,1514821.4,-0.07598877
75375,8.542491,343.34717,297.1566,8.542491,343.33435,4.4273043,4.260493,294.22806,343.17194,0.017160729,343.32437,343.31445,0.99906415,1.0,0.368746,0.3258566,1197150.1,228355.61,343.14944,343.14944,-4206.628,1.0,4522500.0,3316559.137264176,1657247.0,1656787.1,1197150.1,228355.61,8.687798,3314034.0,1425505.8,1425514.5,-0.031951904
75390,10.696509,343.49796,297.0273,10.696509,343.48227,5.5397134,5.3191915,294.27368,343.5863,0.021487866,343.45807,343.44714,0.99906415,1.0,0.32683492,0.28628886,1061083.9,200627.11,343.1494,343.1494,-4090.7844,1.0,4523400.0,4201903.984886144,2087709.4,2087004.8,1061083.9,200627.11,10.858905,4174714.0,1261711.0,1261721.9,0.013671875
75405,7.243863,344.20193,296.7657,7.243863,344.12134,3.6913328,3.5543668,294.3136,343.77563,0.014551958,344.2717,344.18427,0.99906415,1.0,0.27596328,0.23967893,895926.9,167963.55,343.14938,343.14938,-4198.1533,1.0,4524300.0,2873164.57159734,1443211.1,1440759.0,895926.9,167963.55,7.2457,2883970.0,1063890.4,1063897.6,0.053588867
75420,7.1906056,342.77432,296.44626,7.190606,342.7543,3.6187778,3.483804,294.34662,343.11102,0.014444972,342.77368,342.7518,0.99906415,1.0,0.23648575,0.20294818,767761.4,142223.17,343.14935,343.14935,-4146.061,1.0,4525200.0,2831099.1800003704,1399132.6,1398528.1,767761.4,142223.17,7.102582,2797660.8,909984.56,909991.7,0.08660889
75435,7.190609,343.43634,296.12424,7.190609,343.43433,3.6186402,3.483669,294.37064,343.2981,0.014444978,343.44122,343.4394,0.99906415,1.0,0.22998056,0.19833177,746642.0,138988.05,343.14932,343.14932,-4145.8926,1.0,4526100.0,2861986.4664425505,1428852.0,1428791.1,746642.0,138988.05,7.102309,2857643.0,885630.06,885637.2,0.11062622
75450,7.1906114,343.4327,295.8329,7.1906114,343.40268,3.6186407,3.4836693,294.3869,343.4436,0.014444983,343.43097,343.40073,0.99906415,1.0,0.19862433,0.16910172,644842.6,118504.055,343.1493,343.1493,-4145.8916,1.0,4527000.0,2888491.1638032007,1437541.8,1436634.8,644842.6,118504.055,7.10231,2874176.5,763346.7,763353.8,0.12689209
75465,7.190613,343.3422,295.58145,7.190613,343.3183,3.6186414,3.4836702,294.39716,343.34796,0.014444986,343.34128,343.31754,0.99906415,1.0,0.17706375,0.15027294,574845.2,105309.11,343.14926,343.14926,-4145.8916,1.0,4527900.0,2897943.658990573,1442401.9,1441680.2,574845.2,105309.11,7.1023116,2884082.0,680154.3,680161.44,0.137146
75480,7.1906147,343.2998,295.37225,7.1906147,343.28168,3.6186423,3.4836712,294.40137,343.30045,0.014444989,343.29926,343.2812,0.99906415,1.0,0.16088246,0.1360236,522311.94,95323.38,343.14923,343.14923,-4145.8916,1.0,4528800.0,2907753.305226828,1447440.0,1446892.5,522311.94,95323.38,7.1023135,2894332.5,617635.3,617642.44,0.14135742
75495,7.190615,343.26566,295.20178,7.190615,343.25076,3.6186428,3.4836714,294.4015,343.26627,0.014444991,343.2652,343.25037,0.99906415,1.0,0.14836599,0.12508209,481676.7,87655.73,343.1492,343.1492,-4145.892,1.0,4529700.0,2916022.3442815267,1451557.0,1451107.2,481676.7,87655.73,7.102314,2902664.2,569332.44,569339.56,0.14147949
75510,7.190616,343.24435,295.06348,7.1906166,343.23193,3.6186433,3.4836721,294.39966,343.2426,0.014444993,343.24414,343.23175,0.99906415,1.0,0.13840832,0.1164196,449348.66,81585.18,343.14917,343.14917,-4145.892,1.0,4530600.0,2922978.6932143155,1455090.9,1454715.9,449348.66,81585.18,7.1023154,2909806.8,530933.8,530940.94,0.13964844
75525,-0.04236812,340.54312,297.23233,-0.042368267,340.78836,-5.4920695e-31,-5.4859014e-31,294.3926,340.92273,-8.511207e-05,340.19397,340.5146,-7.064961e-08,-7.047811e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.272095,0.0,4531500.0,-15618.037541203745,-7706.987,-7750.6523,0.0,0.0,-1.0977971e-30,-15457.639,0.0,-1.0977971e-30,0.13259888
75540,-0.042388387,340.783,301.24377,-0.042388383,340.94843,-1.7894847e-31,-1.7874899e-31,294.36774,336.83786,-8.5152635e-05,340.20612,340.52203,-6.4156386e-10,-6.43938e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.302444,0.0,4532400.0,-12729.906742989482,-7039.215,-7068.667,0.0,0.0,-3.5769745e-31,-14107.882,0.0,-3.5769745e-31,0.10772705
75555,-0.04238795,340.95877,306.1162,-0.04238795,341.07062,-1e-45,-1e-45,294.33594,331.36856,-8.515176e-05,340.2186,340.52982,-9.301303e-16,-6.209792e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4533300.0,-9031.184712714736,-6202.9995,-6222.9116,0.0,0.0,-3e-45,-12425.911,0.0,-3e-45,0.075927734
75570,-0.042387966,341.0923,311.73184,-0.042387966,341.16782,0.0,0.0,294.30304,324.52524,-8.515179e-05,340.23148,340.538,3.275783e-18,-2.2270405e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4534200.0,-4575.398428417454,-5227.024,-5240.4707,0.0,0.0,0.0,-10467.494,0.0,0.0,0.043029785
75585,-0.042387985,341.19656,317.37604,-0.042387985,341.2477,0.0,0.0,294.2716,316.97107,-8.515183e-05,340.2447,340.5465,-3.5413249e-19,-1.8098553e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,4535100.0,144.83190705671944,-4240.7573,-4249.8633,0.0,0.0,0.0,-8490.621,0.0,0.0,0.01159668
75600,-0.042388003,341.28162,322.08813,-0.042388003,341.3162,0.0,0.0,294.24304,309.81433,-8.515186e-05,340.25824,340.5554,3.0619964e-18,2.306487e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,4536000.0,4389.576482410184,-3417.008,-3423.1638,0.0,0.0,0.0,-6840.172,0.0,0.0,-0.016967773
75615,-0.04238803,341.3531,325.26566,-0.04238803,341.37646,0.0,0.0,294.20895,303.81592,-8.515192e-05,340.27216,340.56458,-3.33292e-18,5.594851e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,4536900.0,7671.242760421526,-2864.0413,-2868.203,0.0,0.0,0.0,-5732.244,0.0,0.0,-0.05105591
75630,-0.04238806,341.41486,326.68793,-0.04238806,341.43066,0.0,0.0,294.17694,299.4424,-8.515198e-05,340.28635,340.5741,3.632659e-18,2.8737119e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,4537800.0,9744.039701100559,-2621.8328,-2624.6472,0.0,0.0,0.0,-5246.48,0.0,0.0,-0.08306885
75645,-0.04238809,341.46912,326.54794,-0.04238809,341.47983,0.0,0.0,294.14764,296.77646,-8.515204e-05,340.30084,340.5839,1.9140008e-17,-3.0300019e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,4538700.0,10647.430799284051,-2656.416,-2658.323,0.0,0.0,0.0,-5314.7393,0.0,0.0,-0.11236572
75660,-0.04238812,341.51715,325.40836,-0.04238812,341.5244,0.0,0.0,294.12115,295.37845,-8.5152096e-05,340.31555,340.59396,1.9282093e-18,6.4774544e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,4539600.0,10739.860117250366,-2867.8506,-2869.1436,0.0,0.0,0.0,-5736.994,0.0,0.0,-0.13885498
75675,-0.04238814,341.5592,323.80164,-0.04238814,341.56415,0.0,0.0,294.10477,294.74072,-8.515215e-05,340.33044,340.6042,-4.1740788e-17,1.6289681e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,4540500.0,10393.316427822087,-3161.3833,-3162.2637,0.0,0.0,0.0,-6323.647,0.0,0.0,-0.15524292
75690,-0.042388164,341.5953,322.06198,-0.042388164,341.59863,0.0,0.0,294.0898,294.4582,-8.515219e-05,340.3454,340.61456,1.6079239e-18,-1.024288e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,4541400.0,9872.197520335212,-3477.5234,-3478.1157,0.0,0.0,0.0,-6955.639,0.0,0.0,-0.17019653
75705,-0.042388186,341.62466,320.32626,-0.042388186,341.62692,0.0,0.0,294.07535,294.32803,-8.5152235e-05,340.3604,340.625,-2.016398e-17,-2.3542374e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,4542300.0,9297.99098229278,-3791.7625,-3792.1646,0.0,0.0,0.0,-7583.927,0.0,0.0,-0.18466187
75720,-0.04238821,341.64636,318.6527,-0.04238821,341.6479,0.0,0.0,294.06168,294.25748,-8.515228e-05,340.37527,340.63538,4.1502944e-18,-1.4213907e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,4543200.0,8724.700656129513,-4093.5708,-4093.8425,0.0,0.0,0.0,-8187.413,0.0,0.0,-0.19833374
75735,11.035341,346.75256,294.15414,0.09009303,339.54138,5.9302983,0.0,294.0517,336.5634,0.01117476,347.0117,339.13092,0.9998362,-8.256199e-16,0.68340605,0.0,2218707.8,0.0,343.15,343.15,-3893.4158,1.0,4544100.0,1990434.9340873864,2437854.2,17174.111,2218707.8,0.0,5.9302983,2455028.2,2218707.8,2218713.8,-0.20831299
75750,10.4158,338.51877,294.4631,0.08064957,339.14896,2.6069114,2.5115006,294.1283,340.26413,0.010542986,338.58154,338.58353,0.9998362,1.5072197e-14,0.79217106,0.0,2571818.0,0.0,343.14996,343.14996,-4186.3223,1.0,4545000.0,2028094.1885787342,1927274.9,15136.357,2571818.0,0.0,5.118412,1942411.2,2571818.0,2571823.0,-0.13171387
75765,4.053266,360.7629,295.47568,4.053266,345.32593,1.9615058,1.8895884,294.265,342.8245,0.008142473,360.79608,345.9594,0.9998362,0.99999994,0.36322546,0.39594886,1179227.4,277475.25,343.14996,343.14996,-4132.6694,1.0,4545900.0,1619253.1468393782,1111431.4,848636.56,1179227.4,277475.25,3.8510942,1960068.0,1456702.6,1456706.5,0.005004883
75780,4.413959,325.89032,295.9209,4.618535,342.4635,5.062686,0.0,294.40048,340.61023,0.00907254,325.48688,342.55386,0.014512168,1.0,0.0,0.28121737,0.0,197073.1,343.1499,343.1499,-4119.2993,1.0,4546800.0,1702872.1845274505,555591.94,902826.3,0.0,197073.1,5.062686,1458418.2,197073.1,197078.16,0.14047241
75795,5.019282,330.1453,295.75082,5.019282,352.1899,5.5690317,0.0,294.499,333.25998,0.01008307,330.3725,351.92606,0.99904907,1.0,0.0,0.0,0.0,0.0,343.1499,343.1499,-4070.8137,0.0,4547700.0,1588471.2446188587,725069.3,1189791.5,0.0,0.0,5.5690317,1914860.8,0.0,5.5690317,0.23898315
75810,-0.042387947,331.57562,295.76926,-0.042387947,344.29135,-7.7322e-41,0.0,294.5508,335.17114,-8.5151754e-05,328.52728,346.15558,1.0704486e-10,1.073912e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4548600.0,-14091.586804005374,-6374.585,-8638.358,0.0,0.0,-7.7322e-41,-15012.943,0.0,-7.7322e-41,0.290802
75825,-0.042387918,333.7767,295.76926,-0.042387918,342.3535,0.0,0.0,294.57315,335.17114,-8.515169e-05,328.63702,346.07953,3.2413413e-28,3.196632e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4549500.0,-14091.575967257475,-6766.437,-8293.355,0.0,0.0,0.0,-15059.793,0.0,0.0,0.31314087
75840,-0.042387918,335.2311,295.76926,-0.042387918,341.04083,0.0,0.0,294.58188,335.17114,-8.515169e-05,328.7449,346.0037,8.3896e-41,8.3285e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4550400.0,-14091.575967257475,-7025.3643,-8059.6646,0.0,0.0,0.0,-15085.029,0.0,0.0,0.3218689
75855,-0.042387918,336.19873,295.76926,-0.042387918,340.13177,0.0,0.0,294.58408,335.17114,-8.515169e-05,328.85092,345.92807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4551300.0,-14091.575967257475,-7197.629,-7897.8257,0.0,0.0,0.0,-15095.455,0.0,0.0,0.32406616
75870,-0.042387918,336.83328,295.76926,-0.042387918,339.49585,0.0,0.0,294.58273,335.17114,-8.515169e-05,328.95505,345.85254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4552200.0,-14091.575967257475,-7310.5977,-7784.613,0.0,0.0,0.0,-15095.211,0.0,0.0,0.3227234
75885,-0.042387918,337.24097,295.76926,-0.042387918,339.04346,0.0,0.0,294.57935,335.17114,-8.515169e-05,329.05725,345.7771,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4553100.0,-14091.575967257475,-7383.1777,-7704.0737,0.0,0.0,0.0,-15087.252,0.0,0.0,0.31933594
75900,-0.042387918,337.4937,295.76926,-0.042387918,338.71396,0.0,0.0,294.57474,335.17114,-8.515169e-05,329.15753,345.70166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4554000.0,-14091.575967257475,-7428.174,-7645.413,0.0,0.0,0.0,-15073.587,0.0,0.0,0.31472778
75915,-0.042387918,337.64023,295.76926,-0.042387918,338.4663,0.0,0.0,294.56213,335.17114,-8.515169e-05,329.2558,345.62625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4554900.0,-14091.575967257475,-7454.258,-7601.324,0.0,0.0,0.0,-15055.582,0.0,0.0,0.30212402
75930,-0.042387918,337.71332,295.76926,-0.042387918,338.27255,0.0,0.0,294.5431,335.17114,-8.515169e-05,329.3521,345.55078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4555800.0,-14091.575967257475,-7467.27,-7566.83,0.0,0.0,0.0,-15034.1,0.0,0.0,0.28308105
75945,-0.042387918,337.73502,295.76926,-0.042387918,338.11362,0.0,0.0,294.52145,335.17114,-8.515169e-05,329.44635,345.47522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4556700.0,-14091.575967257475,-7471.133,-7538.5347,0.0,0.0,0.0,-15009.668,0.0,0.0,0.2614441
75960,-0.042387918,337.71994,295.76926,-0.042387918,337.97623,0.0,0.0,294.49765,335.17114,-8.515169e-05,329.53854,345.39948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4557600.0,-14091.575967257475,-7468.4487,-7514.075,0.0,0.0,0.0,-14982.523,0.0,0.0,0.23764038
75975,-0.042387918,337.67764,295.76926,-0.042387918,337.85117,0.0,0.0,294.4641,335.17114,-8.515169e-05,329.62857,345.32352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4558500.0,-14091.575967257475,-7460.9185,-7491.8105,0.0,0.0,0.0,-14952.729,0.0,0.0,0.20410156
75990,-0.042387918,337.61432,295.76926,-0.042387918,337.73178,0.0,0.0,294.4278,335.17114,-8.515169e-05,329.7164,345.24725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4559400.0,-14091.575967257475,-7449.645,-7470.5566,0.0,0.0,0.0,-14920.201,0.0,0.0,0.16778564
76005,-0.042387918,337.5337,295.76926,-0.042387918,337.61322,0.0,0.0,294.3898,335.17114,-8.515169e-05,329.80194,345.1706,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4560300.0,-14091.575967257475,-7435.291,-7449.4497,0.0,0.0,0.0,-14884.74,0.0,0.0,0.12979126
76020,-0.042387918,337.43796,295.76926,-0.042387918,337.4918,0.0,0.0,294.3506,335.17114,-8.5151696e-05,329.88513,345.09344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4561200.0,-14091.577171340574,-7418.2476,-7427.8315,0.0,0.0,0.0,-14846.079,0.0,0.0,0.09057617
76035,-0.042387918,337.32773,295.7749,-0.042387918,337.36432,0.0,0.0,294.31012,335.1511,-8.5151696e-05,329.96573,345.0157,-5.5455342e-18,-6.3234178e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4562100.0,-14082.38739905876,-7397.6187,-7404.133,0.0,0.0,0.0,-14801.752,0.0,0.0,0.050109863
76050,-0.042387925,337.20383,295.98694,-0.042387925,337.2287,0.0,0.0,294.2684,334.47162,-8.515171e-05,330.04376,344.9372,-1.647339e-18,-5.449633e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4563000.0,-13763.55267555116,-7337.813,-7342.2407,0.0,0.0,0.0,-14680.054,0.0,0.0,0.008392334
76065,-0.042387944,337.06635,297.132,-0.042387944,337.08313,0.0,0.0,294.22565,330.8653,-8.515175e-05,330.1191,344.85788,1.5664281e-18,-3.2806868e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4563900.0,-12064.290062157523,-7109.488,-7112.476,0.0,0.0,0.0,-14221.964,0.0,0.0,-0.034362793
76080,-0.04238797,336.91446,299.13165,-0.04238797,336.9258,0.0,0.0,294.18192,324.06604,-8.51518e-05,330.19162,344.77756,5.776676e-18,5.3101e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4564800.0,-8917.47318879421,-6726.4536,-6728.4746,0.0,0.0,0.0,-13454.928,0.0,0.0,-0.07809448
76095,-0.042388003,336.74707,301.5323,-0.042388003,336.75476,0.0,0.0,294.1359,314.93915,-8.515187e-05,330.26102,344.69608,-6.2138097e-19,1.1903983e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,4565700.0,-4794.800806396893,-6269.2744,-6270.6436,0.0,0.0,0.0,-12539.918,0.0,0.0,-0.12411499
76110,-0.042388048,336.56403,303.54135,-0.042388048,336.56924,0.0,0.0,294.08838,305.91437,-8.515196e-05,330.32733,344.6133,-6.512766e-18,1.3670012e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,4566600.0,-848.6813551053629,-5879.02,-5879.949,0.0,0.0,0.0,-11758.969,0.0,0.0,-0.17163086
76125,-0.0423881,336.36395,304.53915,-0.0423881,336.36746,0.0,0.0,294.0396,299.3954,-8.515207e-05,330.39023,344.52905,-1.4488884e-17,-3.4846625e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,4567500.0,1839.610520026058,-5665.7695,-5666.394,0.0,0.0,0.0,-11332.164,0.0,0.0,-0.22039795
76140,-0.042388156,336.14615,304.57025,-0.042388156,336.14853,0.0,0.0,293.98972,295.9465,-8.5152176e-05,330.44962,344.44315,-2.6371568e-18,1.0100187e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,4568400.0,3084.190101883788,-5621.4653,-5621.8887,0.0,0.0,0.0,-11243.354,0.0,0.0,-0.2702942
76155,-0.042388216,335.90967,304.0585,-0.042388216,335.9113,0.0,0.0,293.93454,294.6027,-8.515229e-05,330.50525,344.35538,-1.0731593e-18,-1.03783275e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,4569300.0,3381.772580703313,-5670.479,-5670.767,0.0,0.0,0.0,-11341.246,0.0,0.0,-0.32546997
76170,6.4279094,347.9668,294.1006,6.4162173,341.58932,3.3892047,3.2670326,293.89908,341.17514,0.012901072,348.38467,340.9575,0.9998678,0.073579326,0.80079675,0.0,2599821.8,0.0,343.15,343.15,-4398.21,1.0,4570200.0,2550711.385397898,1454237.9,1279731.9,2599821.8,0.0,6.6562376,2733969.8,2599821.8,2599828.5,-0.3609314
76185,5.671619,323.77505,294.93964,5.9367003,341.90152,2.8705735,2.764636,293.9766,339.9524,0.011659785,323.15607,341.9588,0.014407535,1.0,0.0,0.4702621,0.0,329552.9,343.15,343.15,-4139.857,1.0,4571100.0,2204324.0902022603,686882.7,1170954.2,0.0,329552.9,5.6352096,1857837.0,329552.9,329558.53,-0.28341675
76200,4.931905,321.65295,296.4951,4.931905,354.054,2.4107363,2.3220985,294.09363,328.1039,0.009907542,323.8689,355.64374,0.9996413,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4132.484,1.0,4572000.0,1315296.1987222852,521120.06,1192275.0,3246544.0,700785.6,4.732835,1713395.0,3947329.5,3947334.2,-0.16638184
76215,10.260908,348.47235,296.96198,10.260909,335.3867,5.3097277,5.1010036,294.24808,344.43274,0.020612802,348.2854,335.4759,0.99965256,1.0,0.4092516,0.32414162,1328653.2,227153.8,343.1499,343.1499,-4110.142,1.0,4572900.0,4109723.013246685,2219881.5,1655944.4,1328653.2,227153.8,10.410731,3875826.0,1555807.0,1555817.4,-0.011932373
76230,7.363769,344.05673,296.55856,7.363769,346.46597,3.819493,3.6787112,294.3886,345.36826,0.0147928335,344.0797,346.43878,0.99965256,1.0,0.2145407,0.18863665,696515.8,132193.84,343.14987,343.14987,-4271.016,1.0,4573800.0,3032541.336279701,1469015.2,1543527.9,696515.8,132193.84,7.498204,3012543.0,828709.6,828717.1,0.12860107
76245,-0.053735428,341.68686,296.16193,-0.053784363,341.80585,-1.8635198e-27,-1.86144e-27,294.48193,343.65503,-0.000107996486,341.5484,341.6898,6.723241e-05,6.730943e-05,0.0,0.0,0.0,0.0,343.14987,343.14987,-84.28838,0.0,4574700.0,-21542.17057095913,-10274.468,-10310.702,0.0,0.0,-3.7249596e-27,-20585.17,0.0,-3.7249596e-27,0.22192383
76260,-0.04238709,341.83496,296.16278,-0.042387087,341.91446,3.3100275e-29,3.306324e-29,294.52875,343.65433,-8.515003e-05,341.55505,341.69418,-3.4357297e-09,-3.4406e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30156,0.0,4575600.0,-16984.40778911583,-8130.8257,-8144.978,0.0,0.0,6.616352e-29,-16275.804,0.0,6.616352e-29,0.2687378
76275,-0.042387906,341.94144,296.16278,-0.042387906,341.99518,1.2347687e-38,1.2333813e-38,294.5536,343.65433,-8.5151674e-05,341.56186,341.69873,-5.7854104e-17,3.0517536e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4576500.0,-16984.73578183495,-8149.938,-8159.5054,0.0,0.0,2.4681501e-38,-16309.443,0.0,2.4681501e-38,0.2935791
