minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
76290,-0.042387918,342.02344,296.16278,-0.042387918,342.05963,0.0,0.0,294.5648,343.65433,-8.515169e-05,341.5689,341.70352,4.7099163e-19,-2.507904e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4577400.0,-16984.73868442538,-8164.5386,-8170.982,0.0,0.0,0.0,-16335.5205,0.0,0.0,0.30477905
76305,-0.042387918,342.0881,296.16278,-0.042387918,342.1127,0.0,0.0,294.57312,343.65433,-8.515169e-05,341.57623,341.7086,-1.1596011e-18,6.9781143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4578300.0,-16984.73868442538,-8176.051,-8180.43,0.0,0.0,0.0,-16356.48,0.0,0.0,0.31311035
76320,-0.042387918,342.1422,296.16278,-0.042387918,342.15887,0.0,0.0,294.57843,343.65433,-8.515169e-05,341.58383,341.7139,-1.8482606e-19,-1.2021194e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4579200.0,-16984.73868442538,-8185.6836,-8188.65,0.0,0.0,0.0,-16374.334,0.0,0.0,0.3184204
76335,-0.042387918,342.1892,296.16278,-0.042387918,342.2005,0.0,0.0,294.58017,343.65433,-8.515169e-05,341.59167,341.71948,-1.9478052e-19,5.879964e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4580100.0,-16984.73868442538,-8194.051,-8196.061,0.0,0.0,0.0,-16390.111,0.0,0.0,0.3201599
76350,-0.042387918,342.2315,296.16278,-0.042387918,342.23914,0.0,0.0,294.58258,343.65433,-8.515169e-05,341.59982,341.7253,-9.212929e-18,1.21851744e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4581000.0,-16984.73868442538,-8201.581,-8202.939,0.0,0.0,0.0,-16404.52,0.0,0.0,0.3225708
76365,-0.042387918,342.27036,296.16278,-0.042387918,342.27554,0.0,0.0,294.58142,343.65433,-8.515169e-05,341.60822,341.7314,1.9737137e-28,1.00157445e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4581900.0,-16984.73868442538,-8208.497,-8209.421,0.0,0.0,0.0,-16417.918,0.0,0.0,0.32141113
76380,-0.042387918,342.30664,296.16278,-0.042387918,342.31015,0.0,0.0,294.58264,343.65433,-8.515169e-05,341.61685,341.73773,-1.1261e-41,-5.714e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4582800.0,-16984.73868442538,-8214.957,-8215.582,0.0,0.0,0.0,-16430.54,0.0,0.0,0.32263184
76395,-0.042387918,342.34058,296.16278,-0.042387918,342.34293,0.0,0.0,294.58353,343.65433,-8.515169e-05,341.62573,341.7443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4583700.0,-16984.73868442538,-8220.998,-8221.417,0.0,0.0,0.0,-16442.414,0.0,0.0,0.32351685
76410,-0.042387918,342.3719,296.16278,-0.042387918,342.3735,0.0,0.0,294.58133,343.65433,-8.515169e-05,341.6348,341.75104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4584600.0,-16984.73868442538,-8226.572,-8226.86,0.0,0.0,0.0,-16453.434,0.0,0.0,0.32131958
76425,-0.042387918,342.40015,296.16278,-0.042387918,342.40125,0.0,0.0,294.58185,343.65433,-8.515169e-05,341.644,341.7579,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4585500.0,-16984.73868442538,-8231.604,-8231.799,0.0,0.0,0.0,-16463.402,0.0,0.0,0.32183838
76440,-0.042387918,342.42444,296.16278,-0.042387918,342.4252,0.0,0.0,294.57907,343.65433,-8.515169e-05,341.65332,341.7649,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4586400.0,-16984.73868442538,-8235.929,-8236.064,0.0,0.0,0.0,-16471.992,0.0,0.0,0.31906128
76455,-0.042387918,342.44385,296.16278,-0.042387918,342.44434,0.0,0.0,294.5783,343.65433,-8.515169e-05,341.6626,341.77188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4587300.0,-16984.73868442538,-8239.384,-8239.471,0.0,0.0,0.0,-16478.855,0.0,0.0,0.31829834
76470,-0.042387918,342.45703,296.16278,-0.042387918,342.45737,0.0,0.0,294.57767,343.65433,-8.515169e-05,341.67178,341.7788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4588200.0,-16984.73868442538,-8241.73,-8241.79,0.0,0.0,0.0,-16483.52,0.0,0.0,0.31765747
76485,-0.042387918,342.4625,296.16278,-0.042387918,342.4627,0.0,0.0,294.574,343.65433,-8.515169e-05,341.68076,341.78558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4589100.0,-16984.73868442538,-8242.703,-8242.741,0.0,0.0,0.0,-16485.445,0.0,0.0,0.31399536
76500,-0.042387918,342.45886,296.16278,-0.042387918,342.459,0.0,0.0,294.57288,343.65433,-8.515169e-05,341.6894,341.79208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4590000.0,-16984.73868442538,-8242.057,-8242.084,0.0,0.0,0.0,-16484.14,0.0,0.0,0.3128662
76515,-0.042387918,342.44427,296.16278,-0.042387918,342.44437,0.0,0.0,294.56915,343.65433,-8.515169e-05,341.6975,341.79813,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4590900.0,-16984.73868442538,-8239.46,-8239.476,0.0,0.0,0.0,-16478.936,0.0,0.0,0.30914307
76530,-0.042387918,342.41724,296.16278,-0.042387918,342.4173,0.0,0.0,294.56772,343.65433,-8.515169e-05,341.70493,341.80362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4591800.0,-16984.73868442538,-8234.646,-8234.657,0.0,0.0,0.0,-16469.305,0.0,0.0,0.30770874
76545,-0.042387918,342.37585,296.16278,-0.042387918,342.3759,0.0,0.0,294.56644,343.65433,-8.515169e-05,341.7115,341.80838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4592700.0,-16984.73868442538,-8227.279,-8227.284,0.0,0.0,0.0,-16454.562,0.0,0.0,0.306427
76560,-0.042387918,342.31815,296.16278,-0.042387918,342.31818,0.0,0.0,294.56183,343.65433,-8.515169e-05,341.71695,341.81216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4593600.0,-16984.73868442538,-8217.005,-8217.011,0.0,0.0,0.0,-16434.016,0.0,0.0,0.30181885
76575,-0.042387918,342.2425,296.16278,-0.042387918,342.24252,0.0,0.0,294.51675,343.65433,-8.515169e-05,341.72107,341.81485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4594500.0,-16984.73868442538,-8203.536,-8203.542,0.0,0.0,0.0,-16407.078,0.0,0.0,0.25674438
76590,-0.042387918,342.1472,296.16278,-0.042387918,342.14722,0.0,0.0,294.47955,343.65433,-8.515169e-05,341.72366,341.81616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4595400.0,-16984.73868442538,-8186.5693,-8186.5747,0.0,0.0,0.0,-16373.145,0.0,0.0,0.21954346
76605,-0.042387918,342.03033,296.16278,-0.042387918,342.03036,0.0,0.0,294.44897,343.65433,-8.515169e-05,341.72437,341.81592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4596300.0,-16984.73868442538,-8165.766,-8165.7715,0.0,0.0,0.0,-16331.537,0.0,0.0,0.18896484
76620,-0.042387918,341.89096,296.16278,-0.042387918,341.89096,0.0,0.0,294.41678,343.65433,-8.515169e-05,341.72302,341.81384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4597200.0,-16984.73868442538,-8140.9536,-8140.9536,0.0,0.0,0.0,-16281.907,0.0,0.0,0.1567688
76635,-0.042387918,341.72638,296.16278,-0.042387918,341.7264,0.0,0.0,294.32446,343.65433,-8.515169e-05,341.7192,341.80966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4598100.0,-16984.73868442538,-8111.6533,-8111.6587,0.0,0.0,0.0,-16223.3125,0.0,0.0,0.064453125
76650,-0.04238792,341.53662,296.17923,-0.04238792,341.53662,0.0,0.0,294.25058,343.5304,-8.51517e-05,341.71277,341.80316,-9.598322e-18,-4.9286865e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4599000.0,-16934.536175960657,-8074.943,-8074.943,0.0,0.0,0.0,-16149.886,0.0,0.0,-0.009429932
76665,-0.042387947,341.32043,296.79895,-0.042387947,341.32043,0.0,0.0,294.18277,339.69705,-8.5151754e-05,341.7034,341.79413,5.4929508e-17,2.7612464e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4599900.0,-15341.964228440474,-7926.132,-7926.132,0.0,0.0,0.0,-15852.264,0.0,0.0,-0.07723999
76680,-0.042387996,341.077,298.4772,-0.042387996,341.077,0.0,0.0,294.11005,328.6249,-8.515185e-05,341.69083,341.7823,-2.6212775e-18,-9.282226e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,4600800.0,-10781.957876377035,-7584.0234,-7584.0234,0.0,0.0,0.0,-15168.047,0.0,0.0,-0.14996338
76695,-0.042388093,340.80432,300.77777,-0.042388093,340.80432,0.0,0.0,293.99716,311.3436,-8.515205e-05,341.6746,341.76727,8.5054516e-17,-3.483836e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,4601700.0,-3778.7475898096277,-7125.9263,-7125.9263,0.0,0.0,0.0,-14251.853,0.0,0.0,-0.2628479
76710,-0.042388182,340.5037,301.94736,-0.042388182,340.5037,0.0,0.0,293.90808,299.64648,-8.515223e-05,341.65463,341.74902,-3.436932e-16,-3.2641296e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,4602600.0,822.8826639082864,-6864.198,-6864.198,0.0,0.0,0.0,-13728.396,0.0,0.0,-0.3519287
76725,11.8178,342.38385,294.11627,0.10273377,340.282,6.23059,0.0,293.82352,331.9129,0.011973384,342.98904,339.86908,0.9998717,-1.7128084e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-3799.9875,1.0,4603500.0,1900724.9898161262,2395749.5,19919.68,3246544.0,0.0,6.23059,2415669.2,3246544.0,3246550.2,-0.43649292
76740,13.029007,339.61194,294.52466,0.12383907,339.63565,3.3420599,3.2191193,293.83032,340.66742,0.013211161,339.61005,338.98776,0.9998717,2.5504198e-15,0.9761569,0.0,3169136.2,0.0,343.14996,343.14996,-4219.9097,1.0,4604400.0,2560317.6601940505,2467258.5,23463.314,3169136.2,0.0,6.561179,2490721.8,3169136.2,3169142.8,-0.4296875
76755,6.207456,355.52023,296.5563,6.207456,343.25806,3.0891054,2.974876,293.90823,339.7962,0.012469955,356.13968,344.36646,0.9998717,0.9999969,0.700015,0.46373484,2272629.5,324978.7,343.14996,343.14996,-4146.5796,1.0,4605300.0,2264638.2428349624,1537267.2,1217576.1,2272629.5,324978.7,6.063981,2754843.5,2597608.2,2597614.2,-0.35177612
76770,5.3551593,317.6418,297.99124,5.6069436,343.768,2.6988652,2.5994203,294.0168,335.46475,0.011010704,317.2493,343.80472,0.014396515,1.0,0.0,0.42940316,0.0,300919.56,343.1499,343.1499,-4136.886,1.0,4606200.0,1732960.8273002806,441974.22,1078004.5,0.0,300919.56,5.2982855,1519978.8,300919.56,300924.88,-0.24319458
76785,5.9605503,342.0396,298.2234,5.960551,365.82205,2.9577816,2.8485966,294.10132,336.1075,0.011973954,343.21576,366.67944,0.99911857,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4146.526,1.0,4607100.0,1905215.591169423,1096908.9,1692286.0,3246544.0,700785.6,5.8063784,2789195.0,3947329.5,3947335.2,-0.1586914
76800,11.195402,347.0316,297.8282,11.195402,341.03638,5.7903323,5.5558863,294.17307,342.766,0.022490077,346.80597,341.1531,0.99911857,1.0,0.3279818,0.42823014,1064807.4,300097.5,343.14984,343.14984,-4058.3835,1.0,4608000.0,4244749.681468147,2313577.8,2031678.9,1064807.4,300097.5,11.346218,4345256.5,1364904.9,1364916.2,-0.08694458
76815,10.535364,344.01376,297.27646,10.535364,345.11417,5.4385633,5.2227964,294.26645,344.40973,0.021164145,344.0012,345.04208,0.99911857,1.0,0.3105112,0.24528648,1008088.25,171893.23,343.1498,343.1498,-4085.012,1.0,4608900.0,4189648.601451631,2068057.1,2116748.2,1008088.25,171893.23,10.66136,4184805.5,1179981.5,1179992.1,0.006439209
76830,11.157561,343.3816,296.7034,11.157562,343.12305,5.764381,5.531164,294.33868,343.70056,0.022414058,343.31964,343.08005,0.99911857,1.0,0.22629163,0.19834653,734665.7,138998.39,343.14978,343.14978,-4055.5508,1.0,4609800.0,4424267.958117162,2187422.2,2175306.5,734665.7,138998.39,11.295546,4362729.0,873664.06,873675.4,0.07867432
76845,10.371354,343.67505,296.17804,10.371354,343.6919,5.3629527,5.1513896,294.3836,343.80035,0.020834671,343.67233,343.68686,0.99911857,1.0,0.19051704,0.16078177,618521.94,112673.55,343.14975,343.14975,-4101.0967,1.0,4610700.0,4167220.1330265123,2068954.9,2069688.6,618521.94,112673.55,10.514342,4138643.5,731195.5,731206.0,0.12359619
76860,7.7873807,343.75235,295.7495,7.7873807,343.67038,4.0177383,3.8681934,294.4041,343.67938,0.015643813,343.75638,343.67438,0.99911857,1.0,0.13951683,0.11648827,452947.53,81633.305,343.14972,343.14972,-4225.371,1.0,4611600.0,3149184.860868536,1570028.8,1567347.8,452947.53,81633.305,7.885932,3137376.5,534580.8,534588.7,0.144104
76875,-0.035261683,340.71835,296.9082,-0.035207957,340.9456,8.118359e-24,8.109208e-24,294.40512,341.72397,-7.078207e-05,340.5018,340.77396,-2.127922e-05,-2.1339416e-05,0.0,0.0,0.0,0.0,343.14972,343.14972,-55.04867,0.0,4612500.0,-13323.041610673858,-6488.2427,-6511.9585,0.0,0.0,1.6227566e-23,-13000.201,0.0,1.6227566e-23,0.14511108
76890,-0.042387914,340.9154,300.7323,-0.042387914,341.0689,-2.0666304e-35,-2.064307e-35,294.3781,338.05276,-8.515169e-05,340.51096,340.7793,3.2050853e-12,3.1645303e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4613400.0,-13347.182647598955,-7153.7676,-7181.0957,0.0,0.0,-4.1309374e-35,-14334.863,0.0,-4.1309374e-35,0.11810303
76905,-0.042387944,341.06006,306.00714,-0.042387944,341.16382,0.0,0.0,294.33603,332.39716,-8.515175e-05,340.52045,340.78494,-1.4059432e-15,-9.581699e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,4614300.0,-9438.054577658939,-6240.448,-6258.921,0.0,0.0,0.0,-12499.369,0.0,0.0,0.07601929
76920,-0.04238798,341.16998,312.96768,-0.04238798,341.2399,0.0,0.0,294.28772,324.27725,-8.515182e-05,340.53024,340.7909,-4.7216667e-17,-1.8007534e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,4615200.0,-4044.7280718709067,-5020.8423,-5033.2896,0.0,0.0,0.0,-10054.132,0.0,0.0,0.027709961
76935,-0.042388014,341.2556,320.50278,-0.042388014,341.30286,0.0,0.0,294.23407,314.56912,-8.515189e-05,340.54034,340.79715,-6.2524194e-17,-1.6341989e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,4616100.0,2122.1001260371077,-3694.6208,-3703.031,0.0,0.0,0.0,-7397.652,0.0,0.0,-0.025939941
76950,-0.042388063,341.32538,326.547,-0.042388063,341.3573,0.0,0.0,294.17545,305.53528,-8.515199e-05,340.55072,340.80368,2.7915523e-17,1.4227702e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,4617000.0,7514.596341025026,-2630.9932,-2636.676,0.0,0.0,0.0,-5267.669,0.0,0.0,-0.08456421
76965,-0.04238812,341.38428,329.53348,-0.04238812,341.40585,0.0,0.0,294.11328,299.3008,-8.51521e-05,340.5614,340.81052,-8.482288e-18,-8.829115e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,4617900.0,10812.375452036349,-2109.799,-2113.6404,0.0,0.0,0.0,-4223.4395,0.0,0.0,-0.14672852
76980,-0.042388182,341.43567,329.71472,-0.042388182,341.45026,0.0,0.0,294.04807,296.13327,-8.515223e-05,340.5724,340.81763,1.3830232e-18,2.2837853e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,4618800.0,12010.048606892853,-2086.6846,-2089.2815,0.0,0.0,0.0,-4175.966,0.0,0.0,-0.21194458
76995,45.55453,339.61026,294.27545,0.99032277,340.05838,20.447683,0.0,293.98334,336.20328,0.046751212,339.61133,339.70486,0.9998171,-4.03691e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-1816.4425,1.0,4619700.0,8232742.108193929,8673865.0,190427.47,3246544.0,0.0,20.447683,8864292.0,3246544.0,3246564.5,-0.27667236
77010,12.153148,335.69293,294.47485,0.10839206,339.60394,3.0966892,2.9831147,293.99268,340.06845,0.012315903,335.67725,339.11154,0.9998171,-4.313126e-14,0.75560784,0.0,2453114.0,0.0,343.15,343.15,-4215.5303,1.0,4620600.0,2358410.5302182934,2103903.5,20544.867,2453114.0,0.0,6.079804,2124448.2,2453114.0,2453120.0,-0.26733398
77025,5.4409995,357.65738,295.94446,5.4409995,342.59964,2.6811178,2.5824056,294.0898,340.67023,0.010930245,358.5844,344.1436,0.9998171,0.9999939,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4142.048,1.0,4621500.0,2053227.140976867,1410275.9,1066173.4,3246544.0,700785.6,5.263523,2476449.2,3947329.5,3947334.8,-0.17019653
77040,4.312926,322.46344,297.01727,4.533643,343.90402,2.1487274,2.0698526,294.2117,339.67734,0.008885791,321.94485,343.9152,0.013779797,1.0,0.0,0.33229685,0.0,232868.86,343.14993,343.14993,-4130.8345,1.0,4622400.0,1592087.2868169055,460939.22,892784.6,0.0,232868.86,4.2185802,1353723.9,232868.86,232873.08,-0.048309326
77055,10.619718,329.27893,297.09943,10.619718,354.77106,5.2950964,5.080936,294.30807,328.76266,0.021333601,330.3235,355.32764,0.9990956,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-3930.801,1.0,4623300.0,2837061.811007857,1435296.4,2572317.0,3246544.0,700785.6,10.376032,4007613.5,3947329.5,3947340.0,0.048065186
77070,8.757715,348.6404,296.71216,8.757715,339.27316,4.546703,4.3747644,294.37234,344.88214,0.017593086,348.52646,339.44095,0.9990956,1.0,0.23522153,0.2380854,763657.0,166846.83,343.14987,343.14987,-4203.1924,1.0,4624200.0,3559326.290844911,1910045.9,1565496.0,763657.0,166846.83,8.921467,3475542.0,930503.8,930512.75,0.112335205
77085,7.5083947,342.2552,296.22348,7.508395,343.918,3.8815994,3.7379549,294.4189,343.35892,0.015083368,342.3198,343.92206,0.9990956,1.0,0.17709258,0.14213991,574938.9,99609.61,343.14984,343.14984,-4248.6865,1.0,4625100.0,2986036.7850040006,1451621.8,1504059.0,574938.9,99609.61,7.6195545,2955680.8,674548.5,674556.1,0.15890503
77100,7.402241,343.70486,295.79468,7.402241,343.34576,3.7773929,3.6369708,294.4422,343.42133,0.014870119,343.71387,343.36484,0.9990956,1.0,0.1451791,0.12410395,471330.28,86970.266,343.1498,343.1498,-4196.362,1.0,4626000.0,2974498.531050756,1489499.6,1478335.4,471330.28,86970.266,7.414364,2967835.0,558300.56,558308.0,0.18218994
77115,-0.04280201,340.37274,297.07614,-0.04280553,340.6068,-1.2861226e-27,-1.2846781e-27,294.44534,341.44733,-8.5987085e-05,340.1366,340.42624,1.5042243e-06,1.508419e-06,0.0,0.0,0.0,0.0,343.15,343.15,-66.95875,0.0,4626900.0,-16024.465339709026,-7783.363,-7826.0845,0.0,0.0,-2.5708006e-27,-15609.447,0.0,-2.5708006e-27,0.18533325
77130,-0.0423879,340.5679,300.09436,-0.0423879,340.72577,-1.82664e-33,-1.824584e-33,294.41806,338.56104,-8.515165e-05,340.14594,340.43155,4.547121e-11,4.5655497e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,4627800.0,-13757.103881290433,-7205.471,-7233.576,0.0,0.0,-3.651224e-33,-14439.047,0.0,-3.651224e-33,0.15805054
77145,-0.042387944,340.71118,304.5304,-0.042387944,340.81784,0.0,0.0,294.37476,333.8624,-8.515175e-05,340.15558,340.43716,-2.1090206e-15,1.3175287e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4628700.0,-10490.218647943062,-6441.242,-6460.2305,0.0,0.0,0.0,-12901.473,0.0,0.0,0.114746094
77160,-0.04238797,340.82022,310.88797,-0.04238797,340.8922,0.0,0.0,294.32327,326.56195,-8.51518e-05,340.16553,340.44308,-4.0093357e-18,-1.185188e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,4629600.0,-5605.604084365279,-5328.823,-5341.6396,0.0,0.0,0.0,-10670.463,0.0,0.0,0.06326294
77175,-0.042388007,340.90607,318.46567,-0.042388007,340.9547,0.0,0.0,294.2675,317.05807,-8.515187e-05,340.1758,340.4493,-8.92156e-18,-4.0888096e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,4630500.0,503.40846314327337,-3995.056,-4003.7163,0.0,0.0,0.0,-7998.7725,0.0,0.0,0.0074768066
77190,-0.042388048,340.97653,325.08133,-0.042388048,341.0094,0.0,0.0,294.2109,307.62256,-8.515196e-05,340.18637,340.45584,1.8041406e-17,-6.0481014e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,4631400.0,6243.923761376457,-2829.8198,-2835.6711,0.0,0.0,0.0,-5665.491,0.0,0.0,-0.049102783
77205,-0.042388096,341.03656,328.83298,-0.042388096,341.05878,0.0,0.0,294.15442,300.66644,-8.515206e-05,340.19727,340.4627,-5.0420525e-18,1.1698902e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,4632300.0,10073.441392189241,-2172.6038,-2176.559,0.0,0.0,0.0,-4349.163,0.0,0.0,-0.10559082
77220,-0.04238815,341.08948,329.63306,-0.04238815,341.1045,0.0,0.0,294.09933,296.8177,-8.515216e-05,340.20847,340.46988,-6.048753e-18,-3.698341e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,4633200.0,11736.058236565583,-2039.5892,-2042.2623,0.0,0.0,0.0,-4081.8516,0.0,0.0,-0.16067505
77235,-0.0423882,341.1373,328.59247,-0.0423882,341.14743,0.0,0.0,294.04538,295.1812,-8.515226e-05,340.21994,340.47733,9.180268e-19,-1.0808147e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,4634100.0,11949.18473369988,-2233.3616,-2235.1655,0.0,0.0,0.0,-4468.5273,0.0,0.0,-0.21463013
77250,11.710952,347.47543,294.25497,0.100961104,339.52414,6.466256,0.0,293.99728,340.45117,0.011864281,347.522,339.19754,0.99981254,-1.4992444e-15,0.5368074,0.0,1742768.9,0.0,343.15,343.15,-3988.2505,1.0,4635000.0,2301955.65757171,2617701.2,19195.785,1742768.9,0.0,6.466256,2636897.0,1742768.9,1742775.4,-0.26272583
77265,11.53818,337.4881,294.74124,0.09812573,339.1105,2.9161603,2.8092172,294.0482,337.1915,0.011687896,337.5844,338.5378,0.99981254,-8.363952e-15,0.90866435,0.0,2950018.8,0.0,343.14996,343.14996,-4197.253,1.0,4635900.0,2083847.5999620983,2071528.0,18285.818,2950018.8,0.0,5.7253776,2089813.9,2950018.8,2950024.5,-0.21182251
77280,4.9769096,353.78378,296.1947,4.9769096,345.02896,2.4352393,2.3457057,294.15637,345.53467,0.00999795,352.3523,345.02188,0.99981254,1.0,0.0,0.38706353,0.0,271248.53,343.14996,343.14996,-4134.686,1.0,4636800.0,2071853.733980356,1203785.6,1020783.5,0.0,271248.53,4.780945,2224569.0,271248.53,271253.3,-0.103637695
77295,4.548315,319.21222,296.90134,4.7649555,343.2067,2.2590802,2.1759298,294.27594,336.84003,0.009354562,318.81082,343.14172,0.014320096,1.0,0.0,0.29825455,0.0,209012.48,343.1499,343.1499,-4113.726,1.0,4637700.0,1569157.532284771,426203.1,926700.44,0.0,209012.48,4.43501,1352903.5,209012.48,209016.92,0.015930176
77310,6.086384,343.09317,296.7959,6.086384,363.47083,3.0699267,2.9573197,294.35822,336.99817,0.012226736,344.02127,364.1073,0.999076,1.0,1.0,1.0,3246544.0,700785.6,343.1499,343.1499,-4211.534,1.0,4638600.0,2064478.7312350217,1183488.5,1704398.6,3246544.0,700785.6,6.0272465,2887887.0,3947329.5,3947335.5,0.09820557
77325,8.289271,346.784,296.38647,8.289271,342.43277,4.265298,4.104844,294.4098,344.67404,0.016652046,346.66766,342.6195,0.999076,1.0,0.14189874,0.23281264,460680.47,163151.75,343.14984,343.14984,-4187.7026,1.0,4639500.0,3377164.468383546,1754586.8,1603099.1,460680.47,163151.75,8.370142,3357686.0,623832.25,623840.6,0.14978027
77340,11.059984,342.6532,295.9495,11.059984,343.3354,5.741,5.51002,294.43954,343.17972,0.02221804,342.66354,343.29742,0.999076,1.0,0.16067688,0.11393381,521644.56,79843.17,343.1498,343.1498,-4081.4902,1.0,4640400.0,4407324.5353088165,2169477.5,2201166.5,521644.56,79843.17,11.25102,4370644.0,601487.75,601499.0,0.17953491
77355,7.8113,343.36963,295.5921,7.8113003,343.244,4.0032735,3.853721,294.4395,343.33344,0.015691863,343.3912,343.27258,0.999076,1.0,0.13736252,0.119555846,445953.44,83783.016,343.14978,343.14978,-4194.4614,1.0,4641300.0,3146431.994159002,1567459.4,1563337.4,445953.44,83783.016,7.8569946,3130796.8,529736.44,529744.3,0.1795044
77370,-0.042717025,340.3713,297.60513,-0.042720877,340.65576,-3.3060783e-27,-3.3023624e-27,294.42047,340.7643,-8.58167e-05,340.1331,340.48178,1.1936285e-06,1.1982138e-06,0.0,0.0,0.0,0.0,343.14978,343.14978,-66.82503,0.0,4642200.0,-15555.868598816858,-7672.7437,-7724.4746,0.0,0.0,-6.60844e-27,-15397.219,0.0,-6.60844e-27,0.16046143
77385,-0.042387903,340.57117,303.3142,-0.0423879,340.763,3.5505906e-33,3.546601e-33,294.3731,335.19803,-8.515166e-05,340.1426,340.4867,-1.9213732e-10,-1.9283995e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,4643100.0,-11402.83265455433,-6632.826,-6666.9775,0.0,0.0,7.097191e-33,-13299.804,0.0,7.097191e-33,0.113098145
77400,-0.04238799,340.71713,311.67682,-0.04238799,340.84677,0.0,0.0,294.30957,326.09796,-8.5151834e-05,340.1524,340.49188,3.200734e-16,-2.4462169e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,4644000.0,-5157.544324906027,-5170.034,-5193.114,0.0,0.0,0.0,-10363.148,0.0,0.0,0.049560547
77415,-0.042388044,340.82794,321.43823,-0.042388044,340.91534,0.0,0.0,294.2304,314.34067,-8.515195e-05,340.16254,340.49738,5.6822436e-18,2.781324e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,4644900.0,2538.360214707103,-3451.9458,-3467.506,0.0,0.0,0.0,-6919.452,0.0,0.0,-0.02960205
77430,-0.04238812,340.91412,328.88852,-0.04238812,340.97336,0.0,0.0,294.1435,303.82562,-8.5152096e-05,340.17294,340.50317,5.3839164e-18,1.457606e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,4645800.0,8963.464421203993,-2140.9197,-2151.465,0.0,0.0,0.0,-4292.385,0.0,0.0,-0.11651611
77445,-0.042388197,340.98468,331.7421,-0.042388197,341.02472,0.0,0.0,294.05215,297.80493,-8.5152256e-05,340.18365,340.50928,-5.488095e-17,-2.59101e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,4646700.0,12137.269683822049,-1645.4612,-1652.5894,0.0,0.0,0.0,-3298.0505,0.0,0.0,-0.20785522
77460,12.299759,346.80823,294.35648,0.110910684,339.6903,6.874179,0.0,293.96555,342.62283,0.012465694,346.78125,339.4219,0.9997831,-6.4727395e-15,0.4524778,0.0,1468989.1,0.0,343.15,343.15,-4023.795,1.0,4647600.0,2527029.294434351,2709604.5,21117.625,1468989.1,0.0,6.874179,2730722.0,1468989.1,1468996.0,-0.2944641
77475,12.705327,336.63797,295.04172,0.11801885,339.23257,3.2454765,3.1261294,293.9853,335.31067,0.012880199,336.7342,338.63947,0.9997831,-2.3668885e-15,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4210.7627,1.0,4648500.0,2178422.79466563,2219674.8,21904.486,3246544.0,0.0,6.371606,2241579.2,3246544.0,3246550.2,-0.27471924
77490,5.9035993,342.08908,296.96735,5.9035993,343.29492,2.9227943,2.8148556,294.0647,346.90347,0.011859547,340.94357,343.26425,0.9997831,1.0,0.0,0.4418525,0.0,309643.88,343.14996,343.14996,-4139.4106,1.0,4649400.0,2487323.407894587,1118798.8,1148697.6,0.0,309643.88,5.73765,2267496.5,309643.88,309649.62,-0.1953125
77505,5.0174594,312.6607,297.97125,5.255091,344.1749,2.5172648,2.42464,294.16364,331.54794,0.010318095,312.41052,344.17676,0.014364754,1.0,0.0,0.38953468,0.0,272980.3,343.1499,343.1499,-4133.7417,1.0,4650300.0,1455079.4143540885,309555.7,1019778.3,0.0,272980.3,4.941905,1329334.0,272980.3,272985.25,-0.09637451
77520,9.83387,351.19955,298.00214,9.83387,342.41104,4.9806337,4.785105,294.22827,351.02698,0.019754939,351.17538,341.6396,0.9992545,1.0,0.69216543,0.024995226,2247145.5,17516.295,343.14987,343.14987,-4038.5996,1.0,4651200.0,4399510.474536965,2197173.2,1834187.9,2247145.5,17516.295,9.765739,4031361.0,2264661.8,2264671.5,-0.03173828
77535,8.160148,344.2659,297.58505,8.160148,345.81573,4.175554,4.018443,294.2885,344.08792,0.016392652,344.20132,345.91577,0.9992545,1.0,0.29033184,0.37051028,942575.06,259648.27,343.14984,343.14984,-4169.699,1.0,4652100.0,3201682.4291689317,1599875.0,1652991.9,942575.06,259648.27,8.193996,3252867.0,1202223.4,1202231.6,0.028503418
77550,7.6251526,343.93835,297.12192,7.625153,343.47665,3.900058,3.7546935,294.33377,343.43713,0.015317919,343.99298,343.49628,0.9992545,1.0,0.30086547,0.23980427,976773.0,168051.39,343.1498,343.1498,-4195.1133,1.0,4653000.0,2979701.406215611,1499326.4,1484540.2,976773.0,168051.39,7.654752,2983866.5,1144824.4,1144832.0,0.07376099
77565,7.449393,343.18088,296.7046,7.4493933,343.2458,3.818359,3.6766086,294.36026,343.19843,0.014964841,343.22153,343.28665,0.9992545,1.0,0.2674152,0.23640543,868175.2,165669.53,343.14978,343.14978,-4213.623,1.0,4653900.0,2922246.050701233,1454124.5,1456155.5,868175.2,165669.53,7.4949675,2910280.0,1033844.75,1033852.25,0.100250244
77580,7.281828,343.79202,296.35034,7.281828,343.75906,3.7415028,3.6031468,294.37033,343.74295,0.014628224,343.78766,343.7543,0.9992545,1.0,0.23707286,0.2030611,769667.44,142302.3,343.14975,343.14975,-4232.9395,1.0,4654800.0,2911732.734602401,1450941.1,1449933.1,769667.44,142302.3,7.3446493,2900874.2,911969.75,911977.1,0.110321045
77595,9.069068,342.74927,296.06802,9.069068,342.77362,4.7219253,4.5423856,294.36838,343.118,0.018218553,342.71213,342.74033,0.9992545,1.0,0.23450388,0.20208831,761327.1,141620.58,343.14972,343.14972,-4199.868,1.0,4655700.0,3600167.263750268,1778092.6,1779020.2,761327.1,141620.58,9.264311,3557113.0,902947.7,902956.94,0.10836792
77610,11.418644,342.88647,295.85995,11.418644,342.93686,6.0694065,5.8249454,294.3579,343.1971,0.022938538,342.77612,342.8393,0.9992545,1.0,0.23569272,0.20296893,765186.8,142237.7,343.1497,343.1497,-4167.8647,1.0,4656600.0,4560549.917605568,2255312.2,2257728.5,765186.8,142237.7,11.894352,4513041.0,907424.5,907436.4,0.09790039
77625,8.121226,342.84753,295.72256,8.121226,342.86716,4.1840363,4.0272403,294.34335,343.05408,0.016314464,342.82697,342.84808,0.9992545,1.0,0.23300427,0.20048764,756458.56,140498.86,343.14966,343.14966,-4201.8843,1.0,4657500.0,3243190.613349941,1607392.8,1608062.1,756458.56,140498.86,8.211277,3215455.0,896957.44,896965.6,0.083343506
77640,7.9103837,343.4353,295.64722,7.910384,343.43436,4.057399,3.905615,294.32748,343.26242,0.015890911,343.46808,343.46432,0.9992545,1.0,0.24583657,0.21319973,798119.25,149407.31,343.14963,343.14963,-4193.041,1.0,4658400.0,3177925.7046268866,1587692.9,1587661.5,798119.25,149407.31,7.9630136,3175354.5,947526.56,947534.5,0.067474365
77655,8.768419,342.8587,295.5375,8.768419,342.8433,4.594481,4.42147,294.41888,342.75055,0.017614588,342.97412,342.94315,0.9992545,1.0,0.24543045,0.21176565,796800.75,148402.33,343.1496,343.1496,-4244.0713,1.0,4659300.0,3492880.906616392,1742714.8,1742147.1,796800.75,148402.33,9.015951,3484862.0,945203.06,945212.06,0.15887451
77670,-0.0012538079,341.8351,295.48727,-0.0012538079,342.0658,2.16674e-28,2.1642775e-28,294.49603,344.20685,-2.5187335e-06,341.60202,341.87347,-0.0002260769,-0.0002265868,0.0,0.0,0.0,0.0,343.1496,343.1496,-1.9536533,0.0,4660200.0,-515.3888130987897,-244.0674,-245.28218,0.0,0.0,4.331018e-28,-489.34958,0.0,4.331018e-28,0.23602295
77685,-0.042387918,342.06555,295.4919,-0.042387918,342.22238,-1.4960768e-38,-1.4943958e-38,294.53696,344.2029,-8.5151696e-05,341.61246,341.87997,-7.753792e-13,-7.772736e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4661100.0,-17420.86140722776,-8291.47,-8319.391,0.0,0.0,-2.9904727e-38,-16610.86,0.0,-2.9904727e-38,0.27694702
77700,-0.042387918,342.2379,295.4919,-0.042387918,342.3439,0.0,0.0,294.55457,344.2029,-8.515169e-05,341.62344,341.88693,3.0282572e-20,-1.1831746e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4662000.0,-17420.859918667287,-8322.156,-8341.024,0.0,0.0,0.0,-16663.18,0.0,0.0,0.29455566
77715,-0.042387918,342.36856,295.4919,-0.042387918,342.44006,0.0,0.0,294.56506,344.2029,-8.515169e-05,341.6348,341.89426,-5.755303e-26,2.3363515e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4662900.0,-17420.859918667287,-8345.414,-8358.145,0.0,0.0,0.0,-16703.559,0.0,0.0,0.3050537
77730,-0.042387918,342.46985,295.4919,-0.042387918,342.5184,0.0,0.0,294.56808,344.2029,-8.515169e-05,341.6465,341.90192,-1.4721263e-38,5.976062e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4663800.0,-17420.859918667287,-8363.446,-8372.091,0.0,0.0,0.0,-16735.537,0.0,0.0,0.30807495
77745,-0.042387918,342.55276,295.4919,-0.042387918,342.58566,0.0,0.0,294.5707,344.2029,-8.515169e-05,341.65857,341.90994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4664700.0,-17420.859918667287,-8378.208,-8384.065,0.0,0.0,0.0,-16762.273,0.0,0.0,0.31069946
77760,-0.042387918,342.62286,295.4919,-0.042387918,342.64514,0.0,0.0,294.57175,344.2029,-8.515169e-05,341.671,341.91827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4665600.0,-17420.859918667287,-8390.6875,-8394.654,0.0,0.0,0.0,-16785.342,0.0,0.0,0.31173706
77775,-0.042387918,342.68408,295.4919,-0.042387918,342.6992,0.0,0.0,294.56906,344.2029,-8.515169e-05,341.68375,341.92697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4666500.0,-17420.859918667287,-8401.587,-8404.276,0.0,0.0,0.0,-16805.863,0.0,0.0,0.3090515
77790,-0.042387918,342.739,295.4919,-0.042387918,342.74924,0.0,0.0,294.56796,344.2029,-8.515169e-05,341.6968,341.93597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4667400.0,-17420.859918667287,-8411.366,-8413.187,0.0,0.0,0.0,-16824.553,0.0,0.0,0.30795288
77805,-0.042387918,342.78894,295.4919,-0.042387918,342.79587,0.0,0.0,294.55508,344.2029,-8.515169e-05,341.71017,341.9453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4668300.0,-17420.859918667287,-8420.255,-8421.487,0.0,0.0,0.0,-16841.742,0.0,0.0,0.29507446
77820,-0.042387918,342.83466,295.4919,-0.042387918,342.83936,0.0,0.0,294.53778,344.2029,-8.515169e-05,341.72382,341.95486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4669200.0,-17420.859918667287,-8428.394,-8429.2295,0.0,0.0,0.0,-16857.623,0.0,0.0,0.277771
77835,-0.042387918,342.876,295.4919,-0.042387918,342.8792,0.0,0.0,294.52158,344.2029,-8.515169e-05,341.73767,341.9647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4670100.0,-17420.859918667287,-8435.755,-8436.325,0.0,0.0,0.0,-16872.08,0.0,0.0,0.26156616
77850,-0.042387918,342.91272,295.4919,-0.042387918,342.9149,0.0,0.0,294.49667,344.2029,-8.515169e-05,341.75165,341.97464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4671000.0,-17420.859918667287,-8442.291,-8442.677,0.0,0.0,0.0,-16884.969,0.0,0.0,0.23666382
77865,-0.042387918,342.94403,295.4919,-0.042387918,342.9455,0.0,0.0,294.47723,344.2029,-8.515169e-05,341.76572,341.9847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4671900.0,-17420.859918667287,-8447.865,-8448.126,0.0,0.0,0.0,-16895.992,0.0,0.0,0.21722412
77880,-0.042387918,342.96872,295.4919,-0.042387918,342.9697,0.0,0.0,294.44882,344.2029,-8.515169e-05,341.77972,341.99478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4672800.0,-17420.859918667287,-8452.261,-8452.435,0.0,0.0,0.0,-16904.695,0.0,0.0,0.18881226
77895,-0.042387918,342.9858,295.4919,-0.042387918,342.98648,0.0,0.0,294.4236,344.2029,-8.515169e-05,341.7936,342.0048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4673700.0,-17420.859918667287,-8455.303,-8455.422,0.0,0.0,0.0,-16910.725,0.0,0.0,0.16360474
77910,-0.042387918,342.99356,295.4919,-0.042387918,342.99402,0.0,0.0,294.4005,344.2029,-8.515169e-05,341.80722,342.01456,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4674600.0,-17420.859918667287,-8456.683,-8456.765,0.0,0.0,0.0,-16913.447,0.0,0.0,0.14050293
77925,-0.042387918,342.99072,295.4919,-0.042387918,342.99103,0.0,0.0,294.3714,344.2029,-8.515169e-05,341.8204,342.02402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4675500.0,-17420.859918667287,-8456.178,-8456.231,0.0,0.0,0.0,-16912.41,0.0,0.0,0.11138916
77940,-0.042387918,342.97516,295.4919,-0.042387918,342.97537,0.0,0.0,294.3463,344.2029,-8.515169e-05,341.83295,342.03296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4676400.0,-17420.859918667287,-8453.406,-8453.444,0.0,0.0,0.0,-16906.852,0.0,0.0,0.08630371
77955,-0.042387918,342.94562,295.4919,-0.042387918,342.94577,0.0,0.0,294.3164,344.2029,-8.515169e-05,341.8447,342.04126,1.4093535e-18,-1.0934177e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4677300.0,-17420.859918667287,-8448.147,-8448.175,0.0,0.0,0.0,-16896.322,0.0,0.0,0.056396484
77970,-0.042387918,342.8991,295.49347,-0.042387918,342.8992,0.0,0.0,294.2917,344.1961,-8.5151696e-05,341.85538,342.04865,-8.589151e-18,-1.2777936e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4678200.0,-17417.870911259568,-8439.591,-8439.606,0.0,0.0,0.0,-16879.197,0.0,0.0,0.031677246
77985,-0.04238792,342.83646,295.53183,-0.04238792,342.83652,0.0,0.0,294.2645,344.03177,-8.51517e-05,341.86493,342.05505,-2.1429555e-18,-3.064572e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4679100.0,-17345.380151688783,-8421.608,-8421.619,0.0,0.0,0.0,-16843.227,0.0,0.0,0.004486084
78000,-0.04238793,342.75397,295.93344,-0.04238793,342.75403,0.0,0.0,294.23672,342.44864,-8.515172e-05,341.873,342.0602,5.3028634e-18,2.3712057e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4680000.0,-16635.56579604508,-8335.426,-8335.437,0.0,0.0,0.0,-16670.863,0.0,0.0,-0.023284912
78015,-0.04238796,342.6511,297.62823,-0.04238796,342.65112,0.0,0.0,294.1703,335.7259,-8.515178e-05,341.87933,342.06393,-2.936014e-17,-4.262064e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,4680900.0,-13625.150170560119,-8015.393,-8015.3984,0.0,0.0,0.0,-16030.791,0.0,0.0,-0.08972168
78030,-0.042388003,342.52493,300.35858,-0.042388003,342.52496,0.0,0.0,294.11545,323.82886,-8.515186e-05,341.88364,342.0659,-2.2380323e-18,9.672737e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,4681800.0,-8393.858453343038,-7506.8594,-7506.8647,0.0,0.0,0.0,-15013.725,0.0,0.0,-0.14456177
78045,-0.04238805,342.37387,302.93384,-0.04238805,342.37387,0.0,0.0,294.06076,310.93625,-8.5151965e-05,341.8856,342.0658,-1.2213391e-18,5.681529e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,4682700.0,-2861.9682608499897,-7021.502,-7021.502,0.0,0.0,0.0,-14043.004,0.0,0.0,-0.19924927
78060,-0.04238811,342.19858,304.3994,-0.04238811,342.1986,0.0,0.0,294.00906,301.36664,-8.515208e-05,341.88507,342.0636,-5.163724e-19,-2.8009754e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,4683600.0,1084.63815403832,-6729.388,-6729.3936,0.0,0.0,0.0,-13458.781,0.0,0.0,-0.25094604
78075,-0.12569937,341.9799,304.62234,-0.00038471248,342.00467,0.0,0.0,293.88483,296.09833,-0.00012664309,341.8813,342.0591,0.21106146,8.261148e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07071,1.0,4684500.0,4533.933220498998,-19722.443,-60.402077,0.0,0.0,0.0,-19782.846,0.0,0.0,-0.3751831
78090,6.9108043,346.51086,294.10953,6.910737,337.36795,3.609932,3.4782534,293.80396,344.97855,0.0138828205,346.8215,336.70593,0.999875,0.70931953,0.6626077,0.0,2151185.0,0.0,343.15,343.15,-4326.2065,1.0,4685400.0,2966062.903963916,1520968.6,1255579.9,2151185.0,0.0,7.0881853,2776548.5,2151185.0,2151192.0,-0.4560547
78105,6.427133,318.60684,295.4808,6.734346,341.40607,3.2873704,3.165424,293.8634,335.73566,0.013219831,318.1144,341.47964,0.014137775,1.0,0.0,0.5464899,0.0,382972.25,343.15,343.15,-4144.441,1.0,4686300.0,2235081.7749289433,624263.3,1298961.8,0.0,382972.25,6.4527946,1923225.0,382972.25,382978.7,-0.39660645
78120,6.064398,333.62466,297.61865,6.064398,361.225,3.0076733,2.8964744,293.95416,329.77362,0.01218257,334.9653,362.11578,1.0000367,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4138.9883,1.0,4687200.0,1645266.6455750773,917090.06,1620083.8,3246544.0,700785.6,5.9041476,2537173.8,3947329.5,3947335.5,-0.30584717
78135,8.582377,343.95132,298.37845,8.582377,333.79617,4.332816,4.1673455,294.01917,342.3696,0.017240856,343.6391,333.94165,1.0000367,1.0,0.42471844,0.5036503,1378867.1,352950.9,343.1499,343.1499,-4089.0388,1.0,4688100.0,3185469.3100716304,1642719.1,1276666.8,1378867.1,352950.9,8.500162,2919386.0,1731818.0,1731826.5,-0.24084473
78150,8.864307,344.79752,298.3864,8.864307,346.92014,4.5659175,4.3921957,294.11612,345.29843,0.017807217,344.83517,346.87225,1.0000367,1.0,0.5011111,0.42542666,1626879.2,298132.88,343.14987,343.14987,-4162.6167,1.0,4689000.0,3508564.4833625453,1727889.5,1806914.9,1626879.2,298132.88,8.958113,3534804.5,1925012.1,1925021.1,-0.14389038
78165,10.974497,344.27948,298.04434,10.974497,343.64935,5.5967975,5.3703413,294.20352,344.10266,0.022046307,344.20248,343.6002,1.0000367,1.0,0.32612652,0.28819975,1058784.0,201966.23,343.14984,343.14984,-4008.8147,1.0,4689900.0,4264746.558628746,2131111.0,2102066.5,1058784.0,201966.23,10.967138,4233177.5,1260750.2,1260761.2,-0.056488037
78180,12.793084,343.5144,297.516,12.793084,343.5354,6.5871906,6.3018136,294.2698,342.83066,0.025699606,343.50784,343.5303,1.0000367,1.0,0.33436024,0.29469118,1085515.2,206515.34,343.1498,343.1498,-3952.4836,1.0,4690800.0,4891190.17353188,2471538.5,2472666.8,1085515.2,206515.34,12.889004,4944205.0,1292030.6,1292043.5,0.009796143
78195,7.6891828,343.38635,297.0575,7.6891828,343.38126,3.947199,3.8001752,294.24408,343.7613,0.0154465465,343.37372,343.36728,1.0000367,1.0,0.2778845,0.23967357,902164.25,167959.78,343.14978,343.14978,-4208.0396,1.0,4691700.0,3029931.9205287816,1496170.5,1496005.9,902164.25,167959.78,7.7473745,2992176.5,1070124.0,1070131.8,-0.015930176
78210,7.5283823,342.64166,296.81375,7.528382,342.65552,3.8720934,3.728397,294.2169,342.64294,0.015123519,342.635,342.65125,1.0000367,1.0,0.3226519,0.28480646,1047503.56,199588.27,343.14975,343.14975,-4224.83,1.0,4692600.0,2911014.448062616,1449042.1,1449480.1,1047503.56,199588.27,7.6004906,2898522.2,1247091.9,1247099.5,-0.043121338
78225,7.2859826,342.73407,296.77557,7.2859826,342.83426,3.7175665,3.57962,294.1981,343.4694,0.0146365715,342.79788,342.88644,1.0000367,1.0,0.34373373,0.30257314,1115946.6,212038.9,343.14972,343.14972,-4201.689,1.0,4693500.0,2870437.0550052375,1406381.8,1409447.6,1115946.6,212038.9,7.2971864,2815829.5,1327985.5,1327992.8,-0.061920166
78240,10.25593,343.2266,296.881,10.25593,343.14902,5.2868333,5.0786543,294.18942,342.4586,0.020602802,343.1535,343.0898,1.0000367,1.0,0.3774033,0.33633626,1225256.4,235699.6,343.1497,343.1497,-4093.509,1.0,4694400.0,3943908.18781028,1996331.5,1992990.0,1225256.4,235699.6,10.365488,3989321.5,1460956.0,1460966.4,-0.07058716
78255,7.499034,343.858,297.0036,7.499034,343.89526,3.8713148,3.7279754,294.21573,343.93237,0.015064563,343.85983,343.8971,1.0000367,1.0,0.36244828,0.3205271,1176704.2,224620.78,343.14966,343.14966,-4242.8745,1.0,4695300.0,2969237.9910892555,1475723.5,1476897.1,1176704.2,224620.78,7.59929,2952620.5,1401325.0,1401332.6,-0.044281006
78270,7.337598,343.46365,296.99368,7.337598,343.3765,3.760445,3.6210892,294.25192,343.19705,0.014740259,343.45822,343.37375,1.0000367,1.0,0.33141366,0.2912032,1075949.0,204071.02,343.14963,343.14963,-4218.61,1.0,4696200.0,2860408.5118039167,1432107.4,1429421.4,1075949.0,204071.02,7.3815346,2861528.8,1280020.0,1280027.4,-0.008087158
78285,7.3538814,343.48822,296.84933,7.3538814,343.50195,3.7616956,3.6221292,294.28464,343.6123,0.01477297,343.53064,343.5383,1.0000367,1.0,0.31040657,0.2714951,1007748.5,190259.86,343.1496,343.1496,-4209.414,1.0,4697100.0,2901477.4455027007,1440502.6,1440926.8,1007748.5,190259.86,7.383825,2881429.5,1198008.4,1198015.8,0.024627686
78300,8.769792,343.52368,296.62134,8.769792,343.45813,4.51597,4.344475,294.31253,343.09885,0.017617347,343.59,343.51782,1.0000367,1.0,0.296942,0.2595435,964035.25,181884.36,343.14957,343.14957,-4166.2676,1.0,4698000.0,3439003.6072008456,1727559.9,1725145.4,964035.25,181884.36,8.860445,3452705.2,1145919.6,1145928.5,0.052520752
78315,7.3366885,344.20908,296.36414,7.3366885,344.1203,3.728238,3.5895092,294.33347,343.6701,0.014738433,344.24573,344.15387,1.0000367,1.0,0.24207619,0.20830452,785911.0,145976.81,343.14954,343.14954,-4181.143,1.0,4698900.0,2928306.616620739,1474298.4,1471562.9,785911.0,145976.81,7.317747,2945861.2,931887.8,931895.1,0.07345581
78330,8.126754,343.36035,296.11203,8.126754,343.28946,4.1790357,4.0222683,294.3484,342.8035,0.016325569,343.39737,343.32477,1.0000367,1.0,0.25039008,0.21751642,812902.4,152432.38,343.1495,343.1495,-4193.2617,1.0,4699800.0,3201511.9945917604,1612697.0,1610277.4,812902.4,152432.38,8.2013035,3222974.5,965334.75,965342.94,0.088378906
78345,9.136171,343.1192,295.8852,9.136171,343.1371,4.809694,4.627512,294.3562,343.35388,0.018353354,343.07358,343.0959,1.0000367,1.0,0.2289424,0.1962539,743271.56,137531.9,343.14948,343.14948,-4246.029,1.0,4700700.0,3659080.577494797,1812459.5,1813145.8,743271.56,137531.9,9.437206,3625605.2,880803.5,880812.94,0.096191406
78360,9.908899,343.41776,295.69452,9.908899,343.40204,5.067507,4.8691025,294.3567,343.5662,0.019905662,343.40097,343.38666,1.0000367,1.0,0.19799155,0.16843492,642788.25,118036.766,343.14944,343.14944,-4076.8374,1.0,4701600.0,4002252.91868843,1986116.0,1985461.9,642788.25,118036.766,9.936609,3971578.0,760825.0,760834.94,0.09667969
78375,7.7981687,343.15927,295.54205,7.7981687,343.15146,4.0032434,3.8538482,294.3514,343.0053,0.015665485,343.17502,343.1663,1.0000367,1.0,0.21131738,0.1818158,686051.1,127413.9,343.1494,343.1494,-4202.5645,1.0,4702500.0,3122846.6583914724,1559573.9,1559318.0,686051.1,127413.9,7.857092,3118892.0,813465.0,813472.9,0.09140015
78390,7.815724,343.32132,295.42792,7.815724,343.3117,4.022177,3.872208,294.3425,343.16174,0.01570075,343.37363,343.35748,1.0000367,1.0,0.21512754,0.18463054,698421.06,129386.43,343.14938,343.14938,-4212.6445,1.0,4703400.0,3147718.8377383756,1572150.8,1571835.1,698421.06,129386.43,7.8943853,3143986.0,827807.5,827815.4,0.08248901
78405,8.116727,342.9337,295.34882,8.116727,342.9396,4.1716924,4.0151906,294.33316,343.0747,0.016305424,342.96155,342.96317,1.0000367,1.0,0.20819603,0.17821565,675917.56,124890.96,343.14935,343.14935,-4191.4517,1.0,4704300.0,3268401.794320835,1622180.2,1622382.1,675917.56,124890.96,8.186883,3244562.5,800808.5,800816.7,0.073150635
78420,9.303265,343.29276,295.29782,9.303265,343.30112,4.843693,4.658519,294.32523,343.26172,0.018689023,343.26846,343.28046,1.0000367,1.0,0.21905383,0.18861732,711167.94,132180.31,343.14932,343.14932,-4187.4897,1.0,4705200.0,3764873.2936360487,1875340.1,1875666.9,711167.94,132180.31,9.502212,3751007.0,843348.25,843357.75,0.065216064
78435,9.740041,343.21216,295.26746,9.740041,343.19403,5.053175,4.857564,294.31967,343.15292,0.019566448,343.17966,343.16608,1.0000367,1.0,0.21205014,0.18176618,688430.1,127379.13,343.1493,343.1493,-4148.8774,1.0,4706100.0,3935183.825074853,1961330.1,1960588.5,688430.1,127379.13,9.910739,3921918.5,815809.25,815819.2,0.059661865
78450,10.378547,343.13492,295.2489,10.378547,343.13684,5.3580313,5.1464534,294.31555,343.09857,0.020849122,343.15475,343.1543,1.0000367,1.0,0.21779405,0.1872502,707077.94,131222.23,343.14926,343.14926,-4093.6223,1.0,4707000.0,4190019.134015597,2087346.4,2087430.2,707077.94,131222.23,10.504484,4174776.5,838300.2,838310.7,0.055541992
78465,9.4398775,343.00854,295.23532,9.4398775,343.00253,4.838332,4.6513453,294.3134,342.99368,0.01896346,343.03152,343.0222,1.0000367,1.0,0.2118483,0.18152867,687774.8,127212.68,343.14923,343.14923,-4110.9155,1.0,4707900.0,3803787.868439258,1894088.1,1893849.8,687774.8,127212.68,9.489677,3787938.0,814987.5,814997.0,0.053375244
78480,11.145753,342.95584,295.21964,11.145753,342.95932,5.8005557,5.566793,294.31326,342.81955,0.022390338,342.97464,342.976,1.0000367,1.0,0.22832999,0.19706054,741283.3,138097.19,343.1492,343.1492,-4088.3591,1.0,4708800.0,4476268.269574053,2234635.0,2234798.0,741283.3,138097.19,11.367349,4469433.0,879380.5,879391.9,0.053253174
78495,9.725139,343.25522,295.2007,9.725139,343.24582,4.9817967,4.787838,294.31177,343.39865,0.01953651,343.24173,343.2326,1.0000367,1.0,0.1933535,0.1640085,627730.6,114934.79,343.14917,343.14917,-4093.6738,1.0,4709700.0,3954801.8315645093,1962814.2,1962430.2,627730.6,114934.79,9.769634,3925244.5,742665.44,742675.2,0.051757812
78510,7.4412837,342.6366,295.17657,7.4412837,342.67255,3.8926392,3.7495687,294.3117,342.75397,0.014948551,342.6887,342.71786,1.0000367,1.0,0.22339262,0.1929824,725253.94,135239.28,343.14914,343.14914,-4305.4146,1.0,4710600.0,2987094.8558995225,1483286.6,1484410.1,725253.94,135239.28,7.642208,2967696.8,860493.25,860500.9,0.051696777
78525,9.4879265,343.24142,295.14874,9.4879265,343.27228,4.960226,4.7701297,294.31165,343.661,0.019059984,343.2742,343.2984,1.0000367,1.0,0.19962841,0.1696015,648102.4,118854.3,343.1491,343.1491,-4196.25,1.0,4711500.0,3883500.8259655978,1916459.4,1917688.9,648102.4,118854.3,9.730356,3834148.2,766956.7,766966.44,0.051635742
78540,7.377458,342.72272,295.1178,7.377458,342.73526,3.7975733,3.6570506,294.312,343.00247,0.014820334,342.7419,342.75076,1.0000367,1.0,0.18439645,0.15680155,598651.2,109884.266,343.14908,343.14908,-4236.202,1.0,4712400.0,2980600.739143824,1475053.9,1475442.5,598651.2,109884.266,7.454624,2950496.5,708535.44,708542.9,0.052001953
78555,9.071957,343.3641,295.0834,9.071957,343.3841,4.6803894,4.501628,294.3128,343.42938,0.018224355,343.32385,343.34918,1.0000367,1.0,0.18881641,0.16134138,613000.75,113065.72,343.14905,343.14905,-4158.972,1.0,4713300.0,3700511.86632561,1839601.9,1840363.5,613000.75,113065.72,9.182017,3679965.5,726066.5,726075.7,0.05279541
78570,10.7583,343.10782,295.0493,10.7583,343.10062,5.5582337,5.336288,294.3084,343.14935,0.021611996,343.0919,343.08682,1.0000367,1.0,0.18921761,0.1613848,614303.3,113096.15,343.14902,343.14902,-4076.8552,1.0,4714200.0,4366061.525121904,2171518.0,2171192.5,614303.3,113096.15,10.894522,4342710.5,727399.44,727410.3,0.04840088
78585,9.448736,342.917,295.02182,9.448736,342.9487,4.956624,4.7671604,294.3002,343.12888,0.018981256,342.92017,342.95065,1.0000367,1.0,0.1983292,0.16963696,643884.44,118879.14,343.149,343.149,-4213.6255,1.0,4715100.0,3835155.741001108,1900705.1,1901963.5,643884.44,118879.14,9.723784,3802668.5,762763.56,762773.3,0.04019165
78600,7.27058,343.0338,295.00543,7.27058,343.0478,3.7376425,3.5994885,294.29218,343.33847,0.014605629,343.02646,343.03986,1.0000367,1.0,0.1805942,0.15308107,586307.0,107277.01,343.14896,343.14896,-4235.8037,1.0,4716000.0,2964924.6427707965,1466615.6,1467042.4,586307.0,107277.01,7.337131,2933658.0,693584.0,693591.3,0.032165527
78615,8.15383,343.3973,294.99957,8.15383,343.39114,4.210957,4.053239,294.28665,343.1731,0.01637996,343.37753,343.3759,1.0000367,1.0,0.19967608,0.17188324,648257.2,120453.305,343.14893,343.14893,-4210.9253,1.0,4716900.0,3314137.5676473216,1657433.0,1657221.9,648257.2,120453.305,8.264196,3314655.0,768710.5,768718.75,0.026641846
78630,7.69705,342.61957,295.00052,7.69705,342.65805,3.9842308,3.8364036,294.28537,343.0296,0.015462351,342.67422,342.70352,1.0000367,1.0,0.20599295,0.17602332,668765.1,123354.61,343.1489,343.1489,-4244.7373,1.0,4717800.0,3119098.688864375,1539410.1,1540654.1,668765.1,123354.61,7.8206344,3080064.2,792119.75,792127.56,0.025360107
