minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
78645,8.279831,343.13232,295.00143,8.279831,343.1422,4.3102636,4.1490574,294.2875,343.11536,0.01663308,343.147,343.1543,1.0000367,1.0,0.20138702,0.17202738,653811.8,120554.31,343.14886,343.14886,-4240.1035,1.0,4718700.0,3361187.470406196,1673765.6,1674109.5,653811.8,120554.31,8.459321,3347875.0,774366.1,774374.56,0.027496338
78660,7.839371,343.0721,294.99612,7.839371,343.08328,4.021021,3.8707914,294.29178,343.38763,0.015748255,343.08228,343.09076,1.0000367,1.0,0.18079565,0.15331292,586961.0,107439.49,343.14886,343.14886,-4196.7314,1.0,4719600.0,3200743.7165855207,1582919.2,1583287.0,586961.0,107439.49,7.8918123,3166206.2,694400.5,694408.4,0.0317688
78675,7.417307,343.0666,294.98026,7.417307,343.08847,3.8541796,3.712118,294.29697,343.20657,0.014900384,343.0607,343.08316,1.0000367,1.0,0.18843265,0.16098556,611754.9,112816.37,343.14883,343.14883,-4276.352,1.0,4720500.0,3018080.68906098,1498018.6,1498700.2,611754.9,112816.37,7.5662975,2996719.0,724571.25,724578.8,0.036956787
78690,9.926965,343.4318,294.9547,9.926965,343.4148,5.0871387,4.888067,294.30093,343.50342,0.019941952,343.4314,343.41388,1.0000367,1.0,0.16971903,0.14340895,551000.25,100498.93,343.1488,343.1488,-4084.8394,1.0,4721400.0,4066255.0725971414,2021167.2,2020458.5,551000.25,100498.93,9.975205,4041625.8,651499.2,651509.2,0.040924072
78705,10.217499,342.59418,294.92194,10.217499,342.64542,5.3341255,5.1255894,294.30328,343.07727,0.020525599,342.5855,342.63657,1.0000367,1.0,0.17671749,0.1504886,573721.06,105460.24,343.14877,343.14877,-4151.556,1.0,4722300.0,4151351.736883248,2045782.5,2047981.4,573721.06,105460.24,10.459715,4093764.0,679181.3,679191.75,0.043273926
78720,7.8850093,343.299,294.88644,7.8850093,343.27902,4.0952487,3.9430435,294.30362,342.9849,0.015839936,343.33472,343.31067,1.0000367,1.0,0.17597659,0.14970146,571315.75,104908.63,343.14874,343.14874,-4250.118,1.0,4723200.0,3199880.7760134013,1603280.9,1602618.9,571315.75,104908.63,8.038292,3205899.8,676224.4,676232.44,0.04360962
78735,7.892891,343.21783,294.85168,7.892891,343.2027,4.041857,3.8905835,294.30145,343.35297,0.015855769,343.21887,343.20294,1.0000367,1.0,0.1508489,0.12688127,489737.6,88916.57,343.1487,343.1487,-4186.743,1.0,4724100.0,3229905.4396399925,1603344.6,1602842.9,489737.6,88916.57,7.9324403,3206187.5,578654.2,578662.1,0.04144287
78750,7.608424,342.9949,294.82104,7.608424,343.01758,3.9064484,3.7611573,294.29626,343.0679,0.015284313,343.01904,343.03867,1.0000367,1.0,0.1659244,0.14118542,538680.9,98940.71,343.14868,343.14868,-4212.977,1.0,4725000.0,3097164.2249157755,1539414.0,1540138.6,538680.9,98940.71,7.6676054,3079552.5,637621.56,637629.25,0.036254883
78765,11.425541,343.2117,294.7977,11.425541,343.19373,5.9773126,5.734657,294.28876,342.87817,0.022952395,343.16547,343.1545,1.0000367,1.0,0.17460911,0.14888883,566876.1,104339.15,343.14865,343.14865,-4096.4604,1.0,4725900.0,4634960.523770053,2323256.0,2322393.2,566876.1,104339.15,11.711969,4645649.0,671215.25,671226.94,0.028747559
78780,7.47148,342.848,294.7847,7.47148,342.8476,3.8389146,3.6965148,294.27866,342.73996,0.01500921,342.88495,342.87997,1.0000367,1.0,0.17527016,0.14931144,569022.25,104635.31,343.14862,343.14862,-4223.205,1.0,4726800.0,3023036.5525601767,1508236.5,1508224.0,569022.25,104635.31,7.5354295,3016460.5,673657.56,673665.1,0.01864624
78795,7.367469,343.2775,294.7879,7.367469,343.2752,3.752842,3.6132894,294.25967,343.1196,0.014800265,343.28506,343.2822,1.0000367,1.0,0.17684656,0.1505542,574140.1,105506.22,343.1486,343.1486,-4190.124,1.0,4727700.0,3004352.0765500036,1500431.4,1500360.6,574140.1,105506.22,7.3661313,3000792.0,679646.4,679653.75,-0.00033569336
78810,7.4812984,343.01822,294.81622,7.4812984,343.03217,3.8692937,3.7261996,294.24072,342.93872,0.015028935,343.04648,343.05792,1.0000367,1.0,0.2097783,0.18085958,681054.44,126743.79,343.14856,343.14856,-4252.049,1.0,4728600.0,3037565.513954223,1514576.8,1515015.0,681054.44,126743.79,7.5954933,3029591.8,807798.25,807805.9,-0.01928711
78825,8.530981,342.96295,294.87714,8.530981,342.97717,4.371848,4.2062654,294.22488,343.0992,0.017137608,342.95013,342.96484,1.0000367,1.0,0.20892029,0.17865501,678268.9,125198.87,343.14853,343.14853,-4157.2515,1.0,4729500.0,3470926.2895644656,1722920.6,1723430.1,678268.9,125198.87,8.578114,3446350.8,803467.75,803476.3,-0.035125732
78840,7.3514824,343.0661,294.97134,7.3514824,343.0772,3.801767,3.6614637,294.21313,342.8908,0.014768152,343.09625,343.10498,1.0000367,1.0,0.24366105,0.21170826,791056.3,148362.11,343.1485,343.1485,-4258.2524,1.0,4730400.0,2972264.017699615,1484984.6,1485327.6,791056.3,148362.11,7.463231,2970312.2,939418.44,939425.9,-0.046875
78855,7.8983274,342.919,295.09677,7.8983274,342.93585,4.075011,3.923033,294.19922,343.10342,0.01586669,342.9127,342.92896,1.0000367,1.0,0.24238628,0.2088142,786917.75,146334.0,343.14847,343.14847,-4219.7046,1.0,4731300.0,3199167.9251724235,1586405.9,1586964.8,786917.75,146334.0,7.998044,3173370.5,933251.75,933259.75,-0.060791016
78870,8.721677,341.69766,295.24915,8.721677,341.8341,4.540162,4.368825,294.18826,342.79572,0.01752069,341.79703,341.91574,1.0000367,1.0,0.2809506,0.24458672,912118.5,171402.86,343.14844,343.14844,-4217.0713,1.0,4732200.0,3498804.6511668246,1701457.6,1706455.8,912118.5,171402.86,8.908987,3407913.5,1083521.4,1083530.2,-0.071746826
78885,7.7607317,343.39502,295.41956,7.7607317,343.42236,3.9586,3.8105102,294.1812,343.52557,0.015590278,343.44434,343.46378,1.0000367,1.0,0.2643412,0.22876981,858195.4,160318.6,343.1484,343.1484,-4176.143,1.0,4733100.0,3149942.106776575,1563763.8,1564655.0,858195.4,160318.6,7.76911,3128418.8,1018514.0,1018521.75,-0.07879639
78900,8.676107,342.3315,295.58917,8.676107,342.37262,4.447713,4.278778,294.1786,342.74026,0.017429147,342.37418,342.40784,1.0000367,1.0,0.28770435,0.2508608,934044.8,175799.64,343.14838,343.14838,-4151.257,1.0,4734000.0,3451573.9394961884,1703274.6,1704772.5,934044.8,175799.64,8.726491,3408047.0,1109844.5,1109853.2,-0.0814209
78915,7.535114,343.30817,295.74448,7.535114,343.3267,3.8950477,3.750834,294.17896,343.21057,0.015137042,343.31677,343.3349,1.0000367,1.0,0.30106297,0.2638739,977414.2,184919.05,343.14835,343.14835,-4246.896,1.0,4734900.0,3017684.331058348,1505270.9,1505857.1,977414.2,184919.05,7.6458817,3011128.0,1162333.2,1162340.9,-0.08105469
78930,7.930915,343.20248,295.87347,7.930915,343.20013,4.072182,3.919866,294.1831,343.3673,0.015932154,343.1701,343.17075,1.0000367,1.0,0.27977347,0.24264938,908296.9,170045.19,343.14832,343.14832,-4196.6235,1.0,4735800.0,3178052.203922789,1576521.9,1576443.6,908296.9,170045.19,7.9920483,3152965.5,1078342.0,1078350.0,-0.0769043
78945,9.3102665,342.92593,295.9679,9.3102665,342.9625,4.8251257,4.640221,294.18954,343.17673,0.018703088,342.8612,342.90594,1.0000367,1.0,0.29823244,0.26116964,968224.7,183023.92,343.1483,343.1483,-4166.661,1.0,4736700.0,3708393.9608070976,1836205.9,1837635.5,968224.7,183023.92,9.465347,3673841.5,1151248.6,1151258.1,-0.07046509
78960,9.045417,342.83807,296.02908,9.045417,342.88242,4.7203064,4.5411205,294.19666,343.25928,0.01817104,342.82407,342.86868,1.0000367,1.0,0.30717465,0.26868302,997256.0,188289.19,343.14825,343.14825,-4211.26,1.0,4737600.0,3604531.401103452,1778308.6,1779993.2,997256.0,188289.19,9.261427,3558302.0,1185545.2,1185554.5,-0.06335449
78975,8.337449,342.72098,296.06445,8.337449,342.76944,4.331245,4.168908,294.202,343.2921,0.016748829,342.7233,342.76855,1.0000367,1.0,0.294031,0.25573418,954584.56,179214.83,343.14822,343.14822,-4227.7944,1.0,4738500.0,3322233.6486037876,1633784.9,1635481.9,954584.56,179214.83,8.500153,3269266.8,1133799.4,1133807.9,-0.058013916
78990,7.4292645,342.76736,296.08688,7.4292645,342.81152,3.8088224,3.6674871,294.20547,343.15103,0.014924405,342.81226,342.84824,1.0000367,1.0,0.28940815,0.25191686,939576.3,176539.7,343.1482,343.1482,-4215.5625,1.0,4739400.0,2950098.529091542,1456566.9,1457944.8,939576.3,176539.7,7.47631,2914511.5,1116116.0,1116123.5,-0.054534912
79005,12.016969,343.72104,296.10645,12.016969,343.66653,6.1658707,5.907401,294.2073,343.07562,0.024140494,343.71713,343.6666,1.0000367,1.0,0.2973995,0.26093844,965520.5,182861.89,343.14816,343.14816,-3979.5693,1.0,4740300.0,4762208.383285428,2403169.0,2400418.0,965520.5,182861.89,12.073272,4803587.0,1148382.4,1148394.5,-0.052703857
79020,8.943964,342.58868,296.12854,8.943964,342.6029,4.6673884,4.4906125,294.20816,342.6294,0.017967235,342.71478,342.71085,1.0000367,1.0,0.32133257,0.28158414,1043220.3,197330.12,343.14813,343.14813,-4216.574,1.0,4741200.0,3509065.5355184027,1745259.0,1745793.2,1043220.3,197330.12,9.158001,3491052.2,1240550.5,1240559.6,-0.051849365
79035,10.089533,343.4493,296.1604,10.089533,343.43774,5.227384,5.0230017,294.2085,343.38956,0.020268532,343.4015,343.3959,1.0000367,1.0,0.28894424,0.25142536,938070.2,176195.27,343.1481,343.1481,-4124.5166,1.0,4742100.0,4020515.716916009,2003916.8,2003426.6,938070.2,176195.27,10.250385,4007343.5,1114265.5,1114275.8,-0.051513672
79050,9.392933,343.1048,296.19882,9.392933,343.1228,4.834755,4.6485004,294.2094,343.3049,0.018869154,343.07794,343.099,1.0000367,1.0,0.2929858,0.25574002,951191.25,179218.92,343.14807,343.14807,-4132.0415,1.0,4743000.0,3733177.846511353,1850455.6,1851165.9,951191.25,179218.92,9.483255,3701621.5,1130410.1,1130419.6,-0.050598145
79065,7.3137536,343.34018,296.2406,7.3137536,343.23492,3.7769961,3.6375985,294.21054,342.13156,0.01469236,343.4265,343.3153,1.0000367,1.0,0.3323047,0.2940636,1078841.8,206075.55,343.14804,343.14804,-4253.948,1.0,4743900.0,2831835.2877241466,1446793.9,1443560.6,1078841.8,206075.55,7.4145947,2890354.5,1284917.2,1284924.6,-0.049468994
79080,8.313836,343.93393,296.28366,8.313836,343.94998,4.2563,4.095714,294.21152,344.19385,0.016701393,343.91003,343.92795,1.0000367,1.0,0.28198358,0.24451046,915472.06,171349.4,343.148,343.148,-4163.993,1.0,4744800.0,3360700.768891684,1663857.5,1664418.0,915472.06,171349.4,8.352015,3328275.5,1086821.5,1086829.9,-0.04849243
79095,8.319005,343.81366,296.16122,8.319005,343.68613,4.352133,4.1896257,294.34033,342.72308,0.016711775,343.8477,343.7214,1.0000367,1.0,0.2975765,0.26166525,966095.1,183371.25,343.14798,343.14798,-4260.3477,1.0,4745700.0,3268151.5579299005,1664967.5,1660511.5,966095.1,183371.25,8.541759,3325479.0,1149466.4,1149474.9,0.080322266
79110,10.55979,343.56213,295.79965,10.55979,343.60312,5.456129,5.2396,294.44238,344.79803,0.021213213,343.3707,343.4356,1.0000367,1.0,0.0,0.0,0.0,0.0,343.14795,343.14795,-4087.7185,0.0,4746600.0,4365535.125786698,2118319.5,2120137.2,0.0,0.0,10.695729,4238457.0,0.0,10.695729,0.18237305
79125,-0.042387914,341.7749,295.8099,-0.042387914,341.9485,-8.127872e-35,-8.118741e-35,294.50256,343.92072,-8.515169e-05,341.48798,341.73804,-8.935883e-12,-8.935842e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,4747500.0,-17206.209994649278,-8183.1133,-8214.017,0.0,0.0,-1.6246613e-34,-16397.129,0.0,-1.6246613e-34,0.24255371
79140,-0.0423825,341.9331,295.8099,-0.0423825,342.05032,2.980012e-38,2.9765328e-38,294.52774,343.92072,-8.514081e-05,341.49664,341.74313,1.9294397e-16,1.9286117e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30744,0.0,4748400.0,-17204.012016826196,-8210.2295,-8231.095,0.0,0.0,5.956545e-38,-16441.324,0.0,5.956545e-38,0.2677307
79155,-0.042387918,342.05133,295.8099,-0.042387918,342.1305,0.0,0.0,294.54245,343.92072,-8.515169e-05,341.50558,341.7485,-7.163137e-19,-5.740964e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4749300.0,-17206.209994649278,-8232.326,-8246.42,0.0,0.0,0.0,-16478.746,0.0,0.0,0.2824402
79170,-0.042387918,342.1426,295.8099,-0.042387918,342.19626,0.0,0.0,294.55023,343.92072,-8.515169e-05,341.51483,341.7542,-1.6071122e-33,2.2973153e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4750200.0,-17206.209994649278,-8248.576,-8258.128,0.0,0.0,0.0,-16506.703,0.0,0.0,0.29022217
79185,-0.042387918,342.21643,295.8099,-0.042387918,342.25278,0.0,0.0,294.55103,343.92072,-8.515169e-05,341.52438,341.7602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4751100.0,-17206.209994649278,-8261.719,-8268.189,0.0,0.0,0.0,-16529.908,0.0,0.0,0.29101562
79200,-0.042387918,342.27856,295.8099,-0.042387918,342.30316,0.0,0.0,294.55252,343.92072,-8.515169e-05,341.53427,341.76648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4752000.0,-17206.209994649278,-8272.78,-8277.159,0.0,0.0,0.0,-16549.94,0.0,0.0,0.292511
79215,-0.042387918,342.33276,295.8099,-0.042387918,342.3495,0.0,0.0,294.53867,343.92072,-8.515169e-05,341.54446,341.7731,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4752900.0,-17206.209994649278,-8282.43,-8285.407,0.0,0.0,0.0,-16567.836,0.0,0.0,0.278656
79230,-0.042387918,342.3818,295.8099,-0.042387918,342.39313,0.0,0.0,294.52353,343.92072,-8.515169e-05,341.55496,341.78,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4753800.0,-17206.209994649278,-8291.16,-8293.176,0.0,0.0,0.0,-16584.336,0.0,0.0,0.2635193
79245,-0.042387918,342.42697,295.8099,-0.042387918,342.43463,0.0,0.0,294.50848,343.92072,-8.515169e-05,341.56577,341.78723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4754700.0,-17206.209994649278,-8299.201,-8300.564,0.0,0.0,0.0,-16599.766,0.0,0.0,0.24847412
79260,-0.042387918,342.46902,295.8099,-0.042387918,342.47424,0.0,0.0,294.48486,343.92072,-8.515169e-05,341.57684,341.7947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4755600.0,-17206.209994649278,-8306.6875,-8307.617,0.0,0.0,0.0,-16614.305,0.0,0.0,0.22485352
79275,-0.042387918,342.50818,295.8099,-0.042387918,342.51172,0.0,0.0,294.46564,343.92072,-8.515169e-05,341.58817,341.80243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4756500.0,-17206.209994649278,-8313.658,-8314.289,0.0,0.0,0.0,-16627.947,0.0,0.0,0.20562744
79290,-0.042387918,342.5441,295.8099,-0.042387918,342.54648,0.0,0.0,294.4393,343.92072,-8.515169e-05,341.59967,341.8104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4757400.0,-17206.209994649278,-8320.053,-8320.477,0.0,0.0,0.0,-16640.53,0.0,0.0,0.17929077
79305,-0.042387918,342.57617,295.8099,-0.042387918,342.57782,0.0,0.0,294.41852,343.92072,-8.515169e-05,341.61136,341.81848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4758300.0,-17206.209994649278,-8325.764,-8326.057,0.0,0.0,0.0,-16651.82,0.0,0.0,0.1585083
79320,-0.042387918,342.6035,295.8099,-0.042387918,342.60458,0.0,0.0,294.3922,343.92072,-8.515169e-05,341.62308,341.8267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4759200.0,-17206.209994649278,-8330.626,-8330.821,0.0,0.0,0.0,-16661.447,0.0,0.0,0.13220215
79335,-0.042387918,342.62488,295.8099,-0.042387918,342.6256,0.0,0.0,294.36368,343.92072,-8.515169e-05,341.63477,341.8349,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4760100.0,-17206.209994649278,-8334.435,-8334.564,0.0,0.0,0.0,-16669.0,0.0,0.0,0.10366821
79350,-0.042387918,342.63895,295.8099,-0.042387918,342.63947,0.0,0.0,294.33923,343.92072,-8.515169e-05,341.64633,341.843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4761000.0,-17206.209994649278,-8336.939,-8337.031,0.0,0.0,0.0,-16673.97,0.0,0.0,0.07922363
79365,-0.042387918,342.64435,295.8101,-0.042387918,342.6447,0.0,0.0,294.3091,343.9202,-8.5151696e-05,341.65762,341.85092,-1.15504655e-17,-1.922966e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4761900.0,-17205.960437834732,-8337.868,-8337.934,0.0,0.0,0.0,-16675.8,0.0,0.0,0.049102783
79380,-0.042387918,342.63904,295.82224,-0.042387918,342.63928,0.0,0.0,294.28378,343.87903,-8.5151696e-05,341.6685,341.8585,-1.1938164e-17,7.687542e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4762800.0,-17186.8932974828,-8334.761,-8334.804,0.0,0.0,0.0,-16669.564,0.0,0.0,0.023773193
79395,-0.042387925,342.62216,295.97437,-0.042387925,342.6223,0.0,0.0,294.25543,343.38516,-8.515171e-05,341.67877,341.86557,-8.998511e-20,-4.332615e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4763700.0,-16955.864010266898,-8304.674,-8304.701,0.0,0.0,0.0,-16609.375,0.0,0.0,-0.0045776367
79410,-0.042387933,342.59116,296.88522,-0.042387933,342.59125,0.0,0.0,294.2259,340.5344,-8.5151725e-05,341.68826,341.872,-1.4426021e-18,9.7664e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4764600.0,-15610.56891696495,-8136.9956,-8137.012,0.0,0.0,0.0,-16274.008,0.0,0.0,-0.034118652
79425,-0.042387947,342.54486,298.5957,-0.042387947,342.54495,0.0,0.0,294.19592,334.87317,-8.5151754e-05,341.69678,341.87766,-1.8304853e-18,-2.0811674e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4765500.0,-12974.177398859865,-7824.241,-7824.2573,0.0,0.0,0.0,-15648.498,0.0,0.0,-0.064086914
79440,-0.04238797,342.48108,300.8059,-0.04238797,342.48114,0.0,0.0,294.16708,326.8315,-8.51518e-05,341.7041,341.88226,4.952382e-18,8.62289e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4766400.0,-9307.733379494553,-7419.409,-7419.42,0.0,0.0,0.0,-14838.829,0.0,0.0,-0.092926025
79455,-0.04238803,342.3975,303.6495,-0.04238803,342.39752,0.0,0.0,294.09033,315.04742,-8.515192e-05,341.70993,341.8856,3.8839965e-17,2.1569745e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,4767300.0,-4076.329657703193,-6898.2935,-6898.299,0.0,0.0,0.0,-13796.592,0.0,0.0,-0.16967773
79470,-0.042388085,342.2934,305.76627,-0.042388085,342.2934,0.0,0.0,294.03357,304.20493,-8.515203e-05,341.71408,341.8875,1.1981249e-17,2.8930252e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,4768200.0,558.395460217831,-6502.9233,-6502.9233,0.0,0.0,0.0,-13005.847,0.0,0.0,-0.22644043
79485,-0.04238816,342.167,306.4517,-0.04238816,342.167,0.0,0.0,293.96277,297.61365,-8.5152176e-05,341.71628,341.88773,4.362033e-18,-5.0954198e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,4769100.0,3160.830178942309,-6358.405,-6358.405,0.0,0.0,0.0,-12716.81,0.0,0.0,-0.2972412
79500,5.4746985,341.63666,304.6647,0.025105808,342.03452,0.11107044,0.0,293.89777,295.2312,0.0055241883,341.70834,341.88623,0.985694,-9.195519e-15,0.0,0.0,0.0,0.0,343.15,343.15,-128.68973,1.0,4770000.0,-218872.25756963744,850123.3,3940.4373,0.0,0.0,0.11107044,854063.75,0.0,0.11107044,-0.36224365
79515,7.0242934,347.93845,294.14008,7.0242934,333.79938,3.6047115,3.4718702,293.80154,344.844,0.0141108725,348.56375,334.6139,0.9998772,0.99949104,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4240.5615,1.0,4770900.0,3005001.424794068,1587161.2,1170030.0,3246544.0,700785.6,7.076582,2757191.2,3947329.5,3947336.5,-0.45846558
79530,6.693608,314.73764,295.9182,7.00578,341.7797,3.4339473,3.3062925,293.85205,332.57596,0.013760125,314.34702,341.8747,0.014278649,1.0,0.0,0.5872803,0.0,411557.56,343.15,343.15,-4146.444,1.0,4771800.0,2118543.7059651916,529073.44,1349440.9,0.0,411557.56,6.74024,1878514.2,411557.56,411564.3,-0.40795898
79545,6.4162655,341.55847,298.1451,6.4162655,365.79733,3.1967082,3.07824,293.93497,336.51962,0.012889424,342.5521,366.46426,0.9994555,1.0,1.0,1.0,3246544.0,700785.6,343.14993,343.14993,-4141.148,1.0,4772700.0,2077426.5344383821,1169916.9,1823113.4,3246544.0,700785.6,6.274948,2993030.2,3947329.5,3947335.8,-0.32504272
79560,8.953745,340.8996,298.71228,8.953745,335.25003,4.585964,4.410658,294.0298,338.7458,0.017986882,340.94113,335.6718,0.9994555,1.0,0.52087116,0.6358242,1691031.1,445576.47,343.1499,343.1499,-4133.016,1.0,4773600.0,3024327.637750184,1586484.9,1374028.8,1691031.1,445576.47,8.996622,2960513.5,2136607.5,2136616.5,-0.23022461
79575,10.989891,344.48593,298.7176,10.989891,345.68005,5.715964,5.4867454,294.10367,345.13556,0.02207723,344.38297,345.52042,0.9994555,1.0,0.4890221,0.40193093,1587631.8,281667.4,343.14987,343.14987,-4093.9941,1.0,4774500.0,4304076.866958348,2112554.2,2167672.0,1587631.8,281667.4,11.202709,4280226.0,1869299.1,1869310.4,-0.15634155
79590,9.00609,344.155,298.39548,9.006091,343.69626,4.644786,4.4676175,294.18958,343.14236,0.01809204,344.1065,343.6734,0.9994555,1.0,0.38124964,0.34376588,1237743.8,240906.19,343.14984,343.14984,-4160.842,1.0,4775400.0,3400162.3823853605,1730880.4,1713528.4,1237743.8,240906.19,9.112404,3444408.8,1478650.0,1478659.1,-0.07043457
79605,7.82477,342.989,297.88232,7.82477,343.05692,4.0219727,3.8718994,294.25595,343.29767,0.015718922,343.00027,343.0606,0.9994555,1.0,0.3456058,0.3016982,1122024.4,211425.77,343.1498,343.1498,-4206.809,1.0,4776300.0,2998297.069100772,1482387.9,1484619.4,1122024.4,211425.77,7.8938723,2967007.2,1333450.1,1333458.0,-0.004058838
79620,7.0845795,344.60785,297.3289,7.0845795,344.54398,3.627816,3.4938595,294.3006,344.22894,0.014231979,344.57913,344.5227,0.9994555,1.0,0.28408617,0.24797098,922298.25,173774.5,343.14978,343.14978,-4227.886,1.0,4777200.0,2803418.4903021413,1406796.6,1404896.0,922298.25,173774.5,7.1216755,2811692.5,1096072.8,1096079.9,0.04058838
79635,8.15704,342.86127,296.92545,8.15704,342.83014,4.2189527,4.0610404,294.2492,342.8891,0.016386408,342.83704,342.80957,0.9994555,1.0,0.2916197,0.2545393,946756.1,178377.48,343.14975,343.14975,-4217.468,1.0,4778100.0,3163352.6272744574,1573741.4,1572674.9,946756.1,178377.48,8.279993,3146416.2,1125133.6,1125141.9,-0.010803223
79650,10.19116,342.96854,296.80685,10.19116,343.0005,5.238504,5.032323,294.20132,342.87183,0.020472687,342.93243,342.96957,0.9994555,1.0,0.3382492,0.2987378,1098140.9,209351.16,343.14972,343.14972,-4084.4043,1.0,4779000.0,3960909.7070800774,1975852.5,1977220.1,1098140.9,209351.16,10.270826,3953072.5,1307492.0,1307502.2,-0.058685303
79665,9.661713,342.72018,296.96103,9.661713,342.75708,5.030553,4.836543,294.16968,342.8231,0.019409098,342.61313,342.66406,0.9994555,1.0,0.3877,0.34511387,1258685.1,241850.83,343.1497,343.1497,-4168.939,1.0,4779900.0,3738593.104279062,1856869.5,1858366.8,1258685.1,241850.83,9.867096,3715236.2,1500536.0,1500545.9,-0.09033203
79680,8.159014,342.71384,297.29016,8.159014,342.8604,4.195627,4.0381413,294.15494,343.7306,0.016390374,342.6705,342.81656,0.9994555,1.0,0.38891384,0.34354603,1262625.9,240752.11,343.14966,343.14966,-4191.6064,1.0,4780800.0,3196939.233866942,1556572.1,1561595.0,1262625.9,240752.11,8.233768,3118167.0,1503378.0,1503386.2,-0.10507202
79695,8.345332,343.94128,297.62195,8.345332,343.83868,4.247793,4.0869803,294.1623,342.9358,0.016764663,343.9731,343.87347,0.9994555,1.0,0.41243282,0.36967528,1338981.2,259063.11,343.14963,343.14963,-4136.931,1.0,4781700.0,3190619.504414826,1623511.0,1619914.9,1338981.2,259063.11,8.334774,3243426.0,1598044.4,1598052.8,-0.097717285
79710,8.972013,343.70218,297.8253,8.972013,343.62274,4.6597395,4.4827356,294.1784,343.01373,0.018023584,343.6706,343.59998,0.9994555,1.0,0.43054485,0.38604066,1397782.8,270531.75,343.1496,343.1496,-4193.7627,1.0,4782600.0,3420722.5703202086,1728754.0,1725760.6,1397782.8,270531.75,9.142475,3454514.5,1668314.5,1668323.6,-0.081604004
79725,8.350961,343.4269,297.8839,8.350961,343.42374,4.3242884,4.161916,294.19904,343.62686,0.016775971,343.38635,343.38773,0.9994555,1.0,0.39355963,0.34872958,1277708.6,244384.67,343.14957,343.14957,-4212.6616,1.0,4783500.0,3223006.1756269494,1597376.8,1597265.5,1277708.6,244384.67,8.486204,3194642.2,1522093.2,1522101.8,-0.06097412
79740,10.74632,342.91815,297.8296,10.74632,342.8996,5.5769854,5.354854,294.21817,342.77374,0.021587929,342.9631,342.9392,0.9994555,1.0,0.4085923,0.3640053,1326512.9,255089.69,343.14954,343.14954,-4097.226,1.0,4784400.0,4075054.9114162596,2035051.6,2034214.1,1326512.9,255089.69,10.931839,4069265.8,1581602.5,1581613.4,-0.0418396
79755,9.115881,343.0805,297.71234,9.115882,343.11008,4.712756,4.5327587,294.24136,343.42468,0.018312594,342.9952,343.03275,0.9994555,1.0,0.3621867,0.31827378,1175855.0,223041.69,343.1495,343.1495,-4165.8325,1.0,4785300.0,3515868.4831578513,1736997.2,1738129.6,1175855.0,223041.69,9.245515,3475127.0,1398896.8,1398906.0,-0.01864624
79770,8.690673,342.9527,297.54175,8.690673,342.93597,4.5191636,4.3486423,294.26364,342.76913,0.017458407,342.93314,342.92035,0.9994555,1.0,0.38170218,0.3393428,1239213.0,237806.56,343.14948,343.14948,-4213.869,1.0,4786200.0,3316312.146176199,1657537.1,1656926.6,1239213.0,237806.56,8.8678055,3314463.8,1477019.5,1477028.4,0.0036315918
79785,10.370044,343.8409,297.35095,10.370044,343.8521,5.3711534,5.1594434,294.27878,344.0372,0.02083204,343.75433,343.7765,0.9994555,1.0,0.33543116,0.29451647,1088992.0,206392.89,343.14944,343.14944,-4108.4624,1.0,4787100.0,4084793.0539409844,2024832.2,2025320.0,1088992.0,206392.89,10.530597,4050152.2,1295384.9,1295395.4,0.01876831
79800,10.508849,343.37332,297.155,10.508849,343.2811,5.396349,5.181884,294.29443,342.79233,0.021110881,343.38525,343.2943,0.9994555,1.0,0.33440205,0.2945777,1085650.9,206435.81,343.1494,343.1494,-4063.2986,1.0,4788000.0,4046465.76304267,2039945.9,2035875.4,1085650.9,206435.81,10.578233,4075821.2,1292086.8,1292097.4,0.034423828
79815,8.084364,343.6228,296.96738,8.084364,343.6127,4.1917024,4.035212,294.30396,343.4475,0.016240412,343.60706,343.60016,0.9994555,1.0,0.32338443,0.284232,1049881.8,199185.69,343.14938,343.14938,-4232.2603,1.0,4788900.0,3170397.416856815,1584153.6,1583810.6,1049881.8,199185.69,8.226914,3167964.2,1249067.5,1249075.8,0.043945312
79830,8.103077,343.16653,296.8027,8.103077,343.15063,4.169694,4.013398,294.30786,343.19806,0.016278004,343.21405,343.1914,0.9994555,1.0,0.30931434,0.27030712,1004202.56,189427.34,343.14935,343.14935,-4197.4985,1.0,4789800.0,3171939.920643365,1577896.6,1577355.5,1004202.56,189427.34,8.183092,3155252.0,1193629.9,1193638.0,0.047851562
79845,8.20276,343.53973,296.67102,8.20276,343.54102,4.190206,4.0322857,294.30756,343.6051,0.016478255,343.54315,343.5445,0.9994555,1.0,0.2923171,0.25518504,949020.3,178830.0,343.14932,343.14932,-4159.9897,1.0,4790700.0,3248245.5190867768,1614701.8,1614745.9,949020.3,178830.0,8.222492,3229447.5,1127850.2,1127858.5,0.047546387
79860,7.1912284,343.68854,296.5746,7.1912284,343.62573,3.6255848,3.4904733,294.30533,343.21103,0.014446222,343.69092,343.63083,0.9994555,1.0,0.28503203,0.24897878,925369.0,174480.73,343.1493,343.1493,-4153.8633,1.0,4791600.0,2829625.827237459,1422990.2,1421093.4,925369.0,174480.73,7.1160583,2844083.5,1099849.8,1099856.9,0.045318604
79875,7.1906185,342.8416,296.5071,7.1906185,342.84244,3.6186728,3.483701,294.3037,342.84958,0.014444997,342.8486,342.84833,0.9994555,1.0,0.30198196,0.26421535,980397.7,185158.33,343.14926,343.14926,-4145.9263,1.0,4792500.0,2811550.5457512313,1399329.8,1399354.6,980397.7,185158.33,7.102374,2798684.5,1165556.0,1165563.1,0.043701172
79890,7.1906176,343.20947,296.4555,7.190618,343.21716,3.6186445,3.483673,294.30368,343.16046,0.014444996,343.211,343.21872,0.9994555,1.0,0.30441535,0.26649484,988297.75,186755.77,343.14923,343.14923,-4145.892,1.0,4793400.0,2833542.1298018447,1411997.6,1412229.9,988297.75,186755.77,7.102318,2824227.5,1175053.5,1175060.6,0.043670654
79905,7.1906176,343.2029,296.40726,7.1906176,343.19778,3.618644,3.4836726,294.30505,343.2087,0.014444995,343.20245,343.19727,0.9994555,1.0,0.29812166,0.26031792,967865.06,182427.06,343.1492,343.1492,-4145.892,1.0,4794300.0,2839396.2961163768,1413256.5,1413101.8,967865.06,182427.06,7.102317,2826358.2,1150292.1,1150299.2,0.045043945
79920,7.1906176,343.19156,296.35678,7.1906176,343.1879,3.618644,3.4836726,294.30655,343.19043,0.014444995,343.19156,343.18793,0.9994555,1.0,0.29375327,0.25641322,953682.9,179690.7,343.14917,343.14917,-4145.892,1.0,4795200.0,2841349.5972544923,1414438.1,1414327.5,953682.9,179690.7,7.102317,2828765.5,1133373.6,1133380.8,0.046539307
79935,7.190622,343.14252,296.3166,7.190622,343.1426,3.6186464,3.483675,294.29852,343.16107,0.014445004,343.14127,343.14142,0.9994555,1.0,0.2921316,0.2549202,948418.06,178644.42,343.14914,343.14914,-4145.892,1.0,4796100.0,2842008.701549048,1414171.6,1414174.4,948418.06,178644.42,7.1023216,2828346.0,1127062.5,1127069.6,0.038513184
79950,7.1906223,343.09076,296.3016,7.1906223,343.094,3.6186469,3.4836752,294.28912,343.10034,0.014445005,343.09048,343.09375,0.9994555,1.0,0.29685342,0.2594094,963747.7,181790.38,343.1491,343.1491,-4145.892,1.0,4797000.0,2839233.528876127,1413061.1,1413158.9,963747.7,181790.38,7.102322,2826220.0,1145538.0,1145545.1,0.02911377
79965,7.190622,343.0915,296.31393,7.190622,343.0959,3.6186464,3.483675,294.28064,343.0919,0.014445004,343.09164,343.09604,0.9994555,1.0,0.3028096,0.264943,983084.7,185668.25,343.14908,343.14908,-4145.892,1.0,4797900.0,2837972.4937514085,1412710.9,1412843.5,983084.7,185668.25,7.1023216,2825554.5,1168753.0,1168760.1,0.020629883
79980,7.1906214,343.1065,296.3456,7.1906214,343.1099,3.6186461,3.4836748,294.27444,343.104,0.014445002,343.10678,343.1101,0.9994555,1.0,0.30759206,0.26934958,998611.1,188756.3,343.14905,343.14905,-4145.892,1.0,4798800.0,2836785.3347451556,1412207.5,1412309.9,998611.1,188756.3,7.1023207,2824517.5,1187367.4,1187374.5,0.014434814
79995,7.190621,343.1203,296.38626,7.190621,343.12265,3.618646,3.4836745,294.26984,343.11862,0.014445002,343.12045,343.12277,0.9994555,1.0,0.31080583,0.2723031,1009044.75,190826.11,343.14902,343.14902,-4145.892,1.0,4799700.0,2835206.0297876163,1411396.4,1411467.4,1009044.75,190826.11,7.1023207,2822863.8,1199870.9,1199878.0,0.00982666
80010,7.190621,343.1239,296.4288,7.190621,343.1258,3.618646,3.4836745,294.26587,343.1243,0.014445002,343.12393,343.1258,0.9994555,1.0,0.31337315,0.2746727,1017379.7,192486.66,343.149,343.149,-4145.892,1.0,4800600.0,2832969.452544114,1410220.4,1410277.5,1017379.7,192486.66,7.1023207,2820498.0,1209866.4,1209873.5,0.005859375
80025,7.190621,343.1243,296.47015,7.190621,343.12607,3.618646,3.4836745,294.2622,343.12524,0.014445002,343.1243,343.12607,0.9994555,1.0,0.31583488,0.27695692,1025371.75,194087.42,343.14896,343.14896,-4145.892,1.0,4801500.0,2830518.1046381565,1408983.5,1409037.0,1025371.75,194087.42,7.1023207,2818020.5,1219459.1,1219466.2,0.0021972656
80040,7.190621,343.12152,296.51053,7.1906214,343.12344,3.618646,3.4836745,294.25848,343.12332,0.014445002,343.12146,343.12338,0.9994555,1.0,0.31847346,0.27940974,1033938.0,195806.33,343.14893,343.14893,-4145.892,1.0,4802400.0,2827951.9655160583,1407680.2,1407738.5,1033938.0,195806.33,7.1023207,2815418.8,1229744.4,1229751.5,-0.0015258789
80055,7.190621,343.11972,296.55103,7.190621,343.12173,3.618646,3.4836745,294.25516,343.1208,0.014445002,343.11972,343.12173,0.9994555,1.0,0.32138643,0.2821228,1043395.1,197707.6,343.1489,343.1489,-4145.892,1.0,4803300.0,2825341.391084487,1406402.9,1406463.8,1043395.1,197707.6,7.1023207,2812866.5,1241102.8,1241109.9,-0.004852295
80070,7.1906204,343.12427,296.5906,7.190621,343.12604,3.6186457,3.4836743,294.25272,343.1238,0.014445001,343.12436,343.12613,0.9994555,1.0,0.32401216,0.28456175,1051919.8,199416.78,343.14886,343.14886,-4145.892,1.0,4804200.0,2823123.1465360904,1405344.8,1405398.2,1051919.8,199416.78,7.1023197,2810743.0,1251336.5,1251343.6,-0.007293701
80085,7.1906204,343.12927,296.62775,7.1906204,343.1307,3.6186457,3.4836743,294.25098,343.1288,0.014445001,343.12933,343.13077,0.9994555,1.0,0.32609865,0.28649363,1058693.6,200770.61,343.14886,343.14886,-4145.892,1.0,4805100.0,2821173.547458636,1404374.2,1404417.5,1058693.6,200770.61,7.1023197,2808791.8,1259464.2,1259471.4,-0.009033203
80100,7.1906204,343.13235,296.66144,7.1906204,343.13354,3.6186457,3.4836743,294.2497,343.13226,0.014445001,343.1324,343.13358,0.9994555,1.0,0.32781774,0.28808734,1064274.8,201887.45,343.14883,343.14883,-4145.892,1.0,4806000.0,2819338.7395899207,1403449.9,1403485.8,1064274.8,201887.45,7.1023197,2806935.5,1266162.2,1266169.4,-0.010314941
80115,7.19062,343.13666,296.6908,7.19062,343.13754,3.6186452,3.483674,294.2494,343.1356,0.014445,343.13678,343.13763,0.9994555,1.0,0.32920036,0.28937063,1068763.4,202786.77,343.1488,343.1488,-4145.892,1.0,4806900.0,2817759.253062849,1402693.0,1402719.8,1068763.4,202786.77,7.1023192,2805412.8,1271550.1,1271557.2,-0.010620117
80130,7.1906195,343.1478,296.7127,7.1906195,343.14804,3.618645,3.4836736,294.25043,343.14487,0.014444998,343.14798,343.1482,0.9994555,1.0,0.3296573,0.28978366,1070246.9,203076.22,343.14877,343.14877,-4145.892,1.0,4807800.0,2816992.3808293957,1402367.6,1402375.0,1070246.9,203076.22,7.102319,2804742.5,1273323.1,1273330.2,-0.0095825195
80145,7.1906185,343.15988,296.72375,7.1906185,343.1593,3.6186447,3.4836733,294.25296,343.15637,0.0144449975,343.16006,343.1595,0.9994555,1.0,0.32889867,0.2890576,1067784.0,202567.4,343.14874,343.14874,-4145.892,1.0,4808700.0,2817019.971266927,1402398.8,1402381.2,1067784.0,202567.4,7.102318,2804780.0,1270351.4,1270358.5,-0.0070495605
80160,7.190618,343.17474,296.7207,7.190618,343.1732,3.6186442,3.4836729,294.2571,343.17007,0.014444996,343.175,343.1734,0.9994555,1.0,0.32674903,0.28703532,1060805.0,201150.22,343.1487,343.1487,-4145.892,1.0,4809600.0,2818036.065264937,1402939.8,1402892.8,1060805.0,201150.22,7.102317,2805832.5,1261955.2,1261962.4,-0.00289917
80175,7.190618,343.18497,296.7025,7.190618,343.18265,3.6186442,3.483673,294.2615,343.18207,0.014444997,343.18503,343.1827,0.9994555,1.0,0.32334667,0.28384635,1049759.1,198915.44,343.14868,343.14868,-4145.892,1.0,4810500.0,2819867.3512904067,1403797.8,1403727.8,1049759.1,198915.44,7.1023173,2807525.5,1248674.5,1248681.6,0.0014953613
80190,7.190618,343.18295,296.67285,7.190618,343.18048,3.6186445,3.483673,294.26526,343.18274,0.014444997,343.18286,343.18042,0.9994555,1.0,0.31979617,0.28054005,1038232.3,196598.42,343.14865,343.14865,-4145.892,1.0,4811400.0,2821707.7129791733,1404632.8,1404558.1,1038232.3,196598.42,7.102318,2809191.0,1234830.8,1234837.9,0.0052490234
80205,7.190619,343.1735,296.6381,7.190619,343.1716,3.6186447,3.4836736,294.26724,343.17548,0.014444998,343.17328,343.17142,0.9994555,1.0,0.31697652,0.27793103,1029078.2,194770.08,343.14862,343.14862,-4145.892,1.0,4812300.0,2823376.251977396,1405397.0,1405339.9,1029078.2,194770.08,7.1023183,2810737.0,1223848.2,1223855.4,0.007232666
80220,7.1906195,343.15604,296.60712,7.19062,343.15524,3.6186452,3.4836738,294.267,343.1604,0.014444999,343.15576,343.15497,0.9994555,1.0,0.31566846,0.2767386,1024831.5,193934.44,343.1486,343.1486,-4145.892,1.0,4813200.0,2824341.050334169,1405805.4,1405781.5,1024831.5,193934.44,7.102319,2811587.0,1218766.0,1218773.1,0.0069885254
80235,7.190594,343.5702,296.4827,7.190594,343.54388,3.6186311,3.4836602,294.33505,343.38205,0.014444948,343.58078,343.55405,0.9994555,1.0,0.29657224,0.2589822,962834.8,181491.02,343.14856,343.14856,-4145.8916,1.0,4814100.0,2845326.6402829625,1422065.6,1421271.2,962834.8,181491.02,7.102291,2843337.0,1144325.9,1144333.0,0.075042725
80250,7.1906,343.76297,296.2158,7.1906004,343.715,3.6186345,3.4836633,294.3844,343.7592,0.01444496,343.7604,343.7121,0.9994555,1.0,0.23426889,0.20069897,760564.25,140646.95,343.14853,343.14853,-4145.8916,1.0,4815000.0,2884402.360557692,1435949.5,1434500.8,760564.25,140646.95,7.102298,2870450.2,901211.2,901218.3,0.12438965
80265,7.190609,343.52484,295.90527,7.190609,343.47842,3.618639,3.483668,294.4114,343.56104,0.014444978,343.52158,343.4754,0.9994555,1.0,0.18851644,0.16000475,612026.9,112129.02,343.1485,343.1485,-4145.8916,1.0,4815900.0,2891222.9995951746,1438137.5,1436735.8,612026.9,112129.02,7.1023073,2874873.2,724155.9,724163.0,0.1513977
80280,7.1906137,343.35568,295.6218,7.1906137,343.3288,3.6186419,3.4836707,294.41904,343.37955,0.014444988,343.35358,343.32693,0.9994555,1.0,0.16288953,0.13766205,528828.0,96471.586,343.14847,343.14847,-4145.8916,1.0,4816800.0,2897412.6609446555,1441591.0,1440779.0,528828.0,96471.586,7.1023126,2882370.0,625299.56,625306.7,0.1590271
80295,-0.0012538079,340.50235,295.5807,-0.0012538079,340.78104,4.355162e-22,4.350213e-22,294.48422,342.9185,-2.5187335e-06,340.25375,340.57303,-0.00076283555,-0.0007643374,0.0,0.0,0.0,0.0,343.14844,343.14844,-1.9536533,0.0,4817700.0,-500.7714577159247,-236.55716,-238.02472,0.0,0.0,8.705375e-22,-474.58188,0.0,8.705375e-22,0.22421265
80310,-0.04238575,340.7698,295.602,-0.04238574,340.95923,-7.914984e-23,-7.906126e-23,294.51968,342.89987,-8.514733e-05,340.2656,340.5803,-6.946277e-09,-6.962633e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30029,0.0,4818600.0,-16914.611276611424,-8040.7812,-8074.5,0.0,0.0,-1.582111e-22,-16115.281,0.0,-1.582111e-22,0.25967407
80325,-0.042387914,340.96875,295.602,-0.042387914,341.09674,-5.950214e-37,-5.9435323e-37,294.53113,342.89987,-8.515169e-05,340.27808,340.5881,3.2708655e-18,3.6113357e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4819500.0,-16915.47705744525,-8076.61,-8099.3955,0.0,0.0,-1.1893746e-36,-16176.006,0.0,-1.1893746e-36,0.27111816
80340,-0.042387918,341.1186,295.602,-0.042387918,341.2049,0.0,0.0,294.5278,342.89987,-8.5151696e-05,340.29092,340.59628,-4.0643746e-20,2.6185418e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4820400.0,-16915.47850282227,-8103.2866,-8118.651,0.0,0.0,0.0,-16221.9375,0.0,0.0,0.26779175
80355,-0.042387918,341.2336,295.602,-0.042387918,341.29218,0.0,0.0,294.52194,342.89987,-8.5151696e-05,340.30417,340.60483,6.8399063e-19,1.1260751e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4821300.0,-16915.47850282227,-8123.7637,-8134.1895,0.0,0.0,0.0,-16257.953,0.0,0.0,0.26193237
80370,-0.042387918,341.32642,295.602,-0.042387918,341.36615,0.0,0.0,294.50873,342.89987,-8.5151696e-05,340.31778,340.61374,1.644451e-27,2.7361597e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4822200.0,-16915.47850282227,-8140.285,-8147.3594,0.0,0.0,0.0,-16287.645,0.0,0.0,0.24871826
80385,-0.042387918,341.40417,295.602,-0.042387918,341.4311,0.0,0.0,294.4944,342.89987,-8.5151696e-05,340.33173,340.623,-7.4054e-41,-1.232162e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4823100.0,-16915.47850282227,-8154.129,-8158.9204,0.0,0.0,0.0,-16313.049,0.0,0.0,0.234375
80400,-0.042387918,341.47113,295.602,-0.042387918,341.48938,0.0,0.0,294.478,342.89987,-8.5151696e-05,340.34604,340.6326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4824000.0,-16915.47850282227,-8166.049,-8169.298,0.0,0.0,0.0,-16335.347,0.0,0.0,0.21798706
80415,-0.042387918,341.53033,295.602,-0.042387918,341.5427,0.0,0.0,294.45874,342.89987,-8.5151696e-05,340.36063,340.64255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4824900.0,-16915.47850282227,-8176.589,-8178.789,0.0,0.0,0.0,-16355.378,0.0,0.0,0.19873047
80430,-0.042387918,341.5833,295.602,-0.042387918,341.5917,0.0,0.0,294.43997,342.89987,-8.5151696e-05,340.37555,340.65277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4825800.0,-16915.47850282227,-8186.0205,-8187.5146,0.0,0.0,0.0,-16373.535,0.0,0.0,0.17996216
80445,-0.042387918,341.63107,295.602,-0.042387918,341.63675,0.0,0.0,294.41742,342.89987,-8.5151696e-05,340.3907,340.66324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4826700.0,-16915.47850282227,-8194.523,-8195.534,0.0,0.0,0.0,-16390.059,0.0,0.0,0.15740967
80460,-0.042387918,341.6735,295.602,-0.042387918,341.67737,0.0,0.0,294.39636,342.89987,-8.5151696e-05,340.40604,340.67395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4827600.0,-16915.47850282227,-8202.075,-8202.765,0.0,0.0,0.0,-16404.84,0.0,0.0,0.13635254
80475,-0.042387918,341.71048,295.602,-0.042387918,341.7131,0.0,0.0,294.37103,342.89987,-8.5151696e-05,340.42148,340.68478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4828500.0,-16915.47850282227,-8208.66,-8209.127,0.0,0.0,0.0,-16417.787,0.0,0.0,0.11102295
80490,-0.042387918,341.74106,295.602,-0.042387918,341.74286,0.0,0.0,294.34613,342.89987,-8.515169e-05,340.43695,340.69568,-1.4476999e-23,5.233542e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4829400.0,-16915.47705744525,-8214.104,-8214.425,0.0,0.0,0.0,-16428.527,0.0,0.0,0.086120605
80505,-0.042387918,341.76407,295.6035,-0.042387918,341.7653,0.0,0.0,294.31918,342.8958,-8.5151696e-05,340.45233,340.70654,2.852887e-17,-7.2107867e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4830300.0,-16913.49211498938,-8217.935,-8218.151,0.0,0.0,0.0,-16436.086,0.0,0.0,0.059173584
80520,-0.04238792,341.77853,295.6572,-0.04238792,341.77936,0.0,0.0,294.29184,342.75116,-8.51517e-05,340.4675,340.7173,-8.993704e-17,-1.5417093e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4831200.0,-16842.551131531767,-8210.948,-8211.095,0.0,0.0,0.0,-16422.043,0.0,0.0,0.031829834
80535,-0.04238793,341.78333,296.07373,-0.04238793,341.7839,0.0,0.0,294.26263,341.65952,-8.515172e-05,340.4823,340.72775,9.474405e-18,-5.467592e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4832100.0,-16303.173175396645,-8137.647,-8137.75,0.0,0.0,0.0,-16275.396,0.0,0.0,0.0026245117
80550,-0.04238794,341.77698,297.49945,-0.04238794,341.77737,0.0,0.0,294.23248,337.88434,-8.515174e-05,340.49664,340.73785,-1.555643e-18,1.0729672e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4833000.0,-14443.142479840886,-7882.699,-7882.7695,0.0,0.0,0.0,-15765.469,0.0,0.0,-0.027526855
80565,-0.042387955,341.75705,299.68784,-0.042387955,341.7573,0.0,0.0,294.20364,331.6171,-8.515177e-05,340.51028,340.74734,6.4588294e-19,-1.9980376e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4833900.0,-11419.098555401242,-7489.557,-7489.6006,0.0,0.0,0.0,-14979.158,0.0,0.0,-0.056365967
80580,-0.042387974,341.72208,302.3207,-0.042387974,341.72223,0.0,0.0,294.17242,323.28024,-8.515181e-05,340.523,340.75613,-2.1929015e-17,-6.0230515e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,4834800.0,-7495.917590913592,-7014.6055,-7014.633,0.0,0.0,0.0,-14029.238,0.0,0.0,-0.08758545
80595,-0.042388,341.6708,304.8228,-0.042388,341.6709,0.0,0.0,294.1428,314.26318,-8.515186e-05,340.53467,340.764,-8.64197e-18,-1.2912093e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,4835700.0,-3376.2329264466653,-6560.033,-6560.05,0.0,0.0,0.0,-13120.083,0.0,0.0,-0.11721802
80610,-0.042388033,341.60214,306.65335,-0.042388033,341.60223,0.0,0.0,294.11032,306.12958,-8.515193e-05,340.54504,340.7708,4.8684737e-18,-4.1778457e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,4836600.0,187.32125052061122,-6221.9243,-6221.9404,0.0,0.0,0.0,-12443.865,0.0,0.0,-0.14968872
80625,-0.04238807,341.51334,307.46652,-0.04238807,341.5134,0.0,0.0,294.07855,300.22534,-8.5152e-05,340.55383,340.77625,2.1321376e-19,-5.7519443e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,4837500.0,2589.724231261936,-6061.3506,-6061.3613,0.0,0.0,0.0,-12122.712,0.0,0.0,-0.18145752
80640,-0.042388108,341.4035,307.4015,-0.042388108,341.40353,0.0,0.0,294.04547,296.6941,-8.515208e-05,340.5608,340.78015,-4.6760665e-18,-2.6059974e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,4838400.0,3829.380171928243,-6053.38,-6053.3857,0.0,0.0,0.0,-12106.766,0.0,0.0,-0.21453857
80655,-0.04238815,341.2708,306.7861,-0.04238815,341.2708,0.0,0.0,294.0146,295.02835,-8.5152154e-05,340.5657,340.7823,-1.5463614e-17,3.3099514e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,4839300.0,4205.031050957775,-6139.321,-6139.321,0.0,0.0,0.0,-12278.642,0.0,0.0,-0.24542236
80670,-0.04238819,341.11325,305.96173,-0.04238819,341.11328,0.0,0.0,293.98166,294.39078,-8.515224e-05,340.56815,340.78232,-1.6133705e-18,1.4829276e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,4840200.0,4138.229000840488,-6258.039,-6258.0444,0.0,0.0,0.0,-12516.084,0.0,0.0,-0.27835083
80685,38.350803,331.46765,294.09244,0.7940551,339.9166,10.574892,0.0,293.9503,323.29517,0.03931841,331.59668,339.38245,0.9998688,-3.7419946e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-1028.0815,1.0,4841100.0,4822460.196756424,6020152.0,152825.02,3246544.0,0.0,10.574892,6172977.0,3246544.0,3246554.5,-0.3097229
80700,11.635917,342.83316,294.21417,0.099724986,338.98022,2.9613717,2.8530684,293.97556,343.68045,0.0117876725,342.78305,338.44067,0.9998688,-9.734062e-15,0.7805101,0.0,2533960.2,0.0,343.15,343.15,-4225.0303,1.0,4842000.0,2448987.605811948,2376051.2,18750.035,2533960.2,0.0,5.81444,2394801.2,2533960.2,2533966.0,-0.28445435
80715,9.833912,343.66998,295.37143,0.07224114,338.47244,2.446296,2.3567834,294.096,341.95935,0.0099500725,343.72858,337.76468,0.9998688,-9.4782165e-15,0.87787974,0.0,2850075.0,0.0,343.14996,343.14996,-4176.141,1.0,4842900.0,1946923.411466497,1994847.6,13077.399,2850075.0,0.0,4.8030796,2007925.0,2850075.0,2850079.8,-0.16400146
80730,7.4334617,345.92563,296.2985,0.042637102,338.08136,4.1782994,-0.0038563875,294.2341,345.41205,0.0075092446,345.94727,337.31653,0.9998688,-9.542e-15,0.63718873,0.0,2068661.2,0.0,343.14993,343.14993,-4101.1187,1.0,4843800.0,1548983.9600767824,1549386.0,7482.302,2068661.2,0.0,4.1744432,1556868.2,2068661.2,2068665.4,-0.025909424
80745,5.318912,345.04895,296.3373,0.023960764,337.85165,3.0814428,4.875304e-32,294.34732,345.50455,0.005366561,345.03687,337.08246,0.9998688,-7.995688e-15,0.4149125,0.0,1347031.6,0.0,343.1499,343.1499,-4137.432,1.0,4844700.0,1108207.6870420224,1088190.2,4177.8047,1347031.6,0.0,3.0814428,1092368.0,1347031.6,1347034.8,0.08731079
80760,8.64584,341.63675,295.97568,0.05650808,337.59518,4.851957,0.0,294.4249,342.5492,0.008740931,341.6098,336.85245,0.9998688,-2.7629434e-16,0.49060044,0.0,1592755.9,0.0,343.14987,343.14987,-4097.625,1.0,4845600.0,1709802.73254101,1658068.9,9877.722,1592755.9,0.0,4.851957,1667946.6,1592755.9,1592760.8,0.16488647
80775,-0.04239321,336.20645,296.25427,-0.04238526,337.7194,-1.43321735e-30,0.0,294.45816,341.1917,-8.5154345e-05,334.6784,336.79718,9.423738e-09,-8.586485e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30526,0.0,4846500.0,-16071.79627738553,-7113.545,-7381.5415,0.0,0.0,-1.43321735e-30,-14495.086,0.0,-1.43321735e-30,0.19815063
80790,-0.042387918,337.05533,296.28757,-0.042387918,338.07434,0.0,0.0,294.45822,341.15454,-8.515169e-05,334.72452,336.8167,2.0447618e-16,4.5954734e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4847400.0,-16046.094114058951,-7257.854,-7439.268,0.0,0.0,0.0,-14697.122,0.0,0.0,0.19821167
80805,-0.042387918,337.66837,296.29388,-0.042387918,338.35712,0.0,0.0,294.44122,341.1462,-8.5151696e-05,334.7717,336.8374,-3.9249935e-17,-1.2010935e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4848300.0,-16040.856660096026,-7365.8677,-7488.486,0.0,0.0,0.0,-14854.354,0.0,0.0,0.18121338
80820,-0.042387918,338.12415,296.30756,-0.042387918,338.59073,0.0,0.0,294.4184,341.12653,-8.5151696e-05,334.81982,336.8592,3.1680167e-17,3.2992287e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4849200.0,-16028.927418879846,-7444.576,-7527.6416,0.0,0.0,0.0,-14972.218,0.0,0.0,0.15838623
80835,-0.04238792,338.4746,296.3734,-0.04238792,338.7902,0.0,0.0,294.39172,341.0254,-8.5151696e-05,334.86884,336.882,9.842005e-17,3.2170943e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4850100.0,-15969.204813266913,-7495.245,-7551.4277,0.0,0.0,0.0,-15046.673,0.0,0.0,0.13171387
80850,-0.042387925,338.7509,296.69226,-0.042387925,338.96432,0.0,0.0,294.36423,340.51727,-8.51517e-05,334.91864,336.90576,2.1984318e-18,9.3639256e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4851000.0,-15673.452649793606,-7487.6665,-7525.665,0.0,0.0,0.0,-15013.332,0.0,0.0,0.10421753
80865,-0.04238793,338.9738,297.78098,-0.04238793,339.11865,0.0,0.0,294.3355,338.7235,-8.515172e-05,334.9692,336.93042,4.990282e-18,4.549101e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4851900.0,-14642.574349861936,-7333.527,-7359.3174,0.0,0.0,0.0,-14692.844,0.0,0.0,0.07550049
80880,-0.04238794,339.15994,300.00967,-0.04238794,339.2578,0.0,0.0,294.30597,334.8894,-8.515174e-05,335.02036,336.95587,-1.6626663e-17,1.01482025e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4852800.0,-12474.292787272478,-6969.8965,-6987.3203,0.0,0.0,0.0,-13957.217,0.0,0.0,0.045959473
80895,-0.04238795,339.31635,302.93576,-0.04238795,339.38284,0.0,0.0,294.2786,329.46097,-8.515176e-05,335.07205,336.98203,-1.3253911e-17,9.607412e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4853700.0,-9486.406217305987,-6476.8135,-6488.652,0.0,0.0,0.0,-12965.465,0.0,0.0,0.018585205
80910,-0.042387966,339.45038,306.34235,-0.042387966,339.49542,0.0,0.0,294.2461,322.562,-8.515179e-05,335.1241,337.00876,-3.106836e-18,-3.9816434e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4854600.0,-5800.7609696381305,-5894.205,-5902.2246,0.0,0.0,0.0,-11796.43,0.0,0.0,-0.013916016
80925,-0.042387992,339.565,309.70352,-0.042387992,339.59555,0.0,0.0,294.21185,314.87854,-8.515184e-05,335.17642,337.03595,-1.6557674e-18,-9.575544e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,4855500.0,-1850.7818263957531,-5316.2266,-5321.665,0.0,0.0,0.0,-10637.892,0.0,0.0,-0.04815674
80940,-0.04238802,339.66238,312.44446,-0.04238802,339.68307,0.0,0.0,294.17664,307.3731,-8.51519e-05,335.22885,337.06348,-1.1391212e-18,-1.7191895e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,4856400.0,1813.7074013655051,-4845.5986,-4849.282,0.0,0.0,0.0,-9694.881,0.0,0.0,-0.08337402
