minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
80955,-0.04238805,339.7427,313.9327,-0.04238805,339.75674,0.0,0.0,294.14362,301.45663,-8.5151965e-05,335.2812,337.09116,-1.7291879e-18,-3.776083e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,4857300.0,4461.921404787717,-4594.949,-4597.448,0.0,0.0,0.0,-9192.397,0.0,0.0,-0.11639404
80970,-0.04238809,339.80658,314.1723,-0.04238809,339.81607,0.0,0.0,294.10516,297.5753,-8.515204e-05,335.33325,337.11887,-6.5816065e-18,-3.0786194e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,4858200.0,5935.732680186634,-4563.6694,-4565.3594,0.0,0.0,0.0,-9129.029,0.0,0.0,-0.15484619
80985,-0.042388126,339.85306,313.48422,-0.042388126,339.8595,0.0,0.0,294.0725,295.52045,-8.515212e-05,335.3849,337.14642,-3.8594883e-18,-1.2091611e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,4859100.0,6424.544887692551,-4694.4473,-4695.5938,0.0,0.0,0.0,-9390.041,0.0,0.0,-0.1875
81000,-0.04238817,339.88104,312.34924,-0.04238817,339.8854,0.0,0.0,294.03598,294.64008,-8.51522e-05,335.4358,337.1736,-2.2856206e-18,-3.418098e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,4860000.0,6333.493061376583,-4901.495,-4902.272,0.0,0.0,0.0,-9803.768,0.0,0.0,-0.22402954
81015,-0.04238821,339.89038,311.10367,-0.04238821,339.8933,0.0,0.0,294.00232,294.3038,-8.515228e-05,335.48584,337.20026,-1.5224738e-18,-1.0181534e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,4860900.0,6008.296726097484,-5124.912,-5125.4336,0.0,0.0,0.0,-10250.346,0.0,0.0,-0.25769043
81030,11.727801,348.71387,294.12793,0.101239674,336.08887,6.594318,0.0,293.97415,337.0923,0.011881486,348.78348,335.61124,0.99982727,4.0540225e-15,0.7766789,0.0,2521522.2,0.0,343.15,343.15,-4063.2017,1.0,4861800.0,2144017.55406725,2688726.8,17842.068,2521522.2,0.0,6.594318,2706568.8,2521522.2,2521528.8,-0.28585815
81045,5.542298,334.0879,294.64453,5.6313667,343.57568,2.7560697,2.6544883,294.04636,346.6465,0.0112232035,333.2185,343.49118,0.024863748,1.0,0.0,0.3788768,0.0,265511.4,343.15,343.15,-4139.661,1.0,4862700.0,2451241.14882903,918148.75,1157306.9,0.0,265511.4,5.4105577,2075455.6,265511.4,265516.8,-0.21365356
81060,4.399727,311.29187,295.95227,4.578055,344.20438,2.182511,2.1023848,294.18082,330.5164,0.009017586,311.04266,344.2543,0.015544589,1.0,0.0,0.36747196,0.0,257519.06,343.14996,343.14996,-4131.373,1.0,4863600.0,1309076.5536968717,283458.22,927783.3,0.0,257519.06,4.284896,1211241.5,257519.06,257523.34,-0.079193115
81075,8.623019,352.36624,296.51144,8.623019,339.40604,4.4124575,4.2449,294.29175,350.95416,0.0173225,352.24133,338.9563,0.9990568,1.0,0.5766931,0.070243634,1872259.6,49225.727,343.1499,343.1499,-4145.967,1.0,4864500.0,3960952.604618501,2022875.2,1553499.8,1872259.6,49225.727,8.657358,3576375.0,1921485.4,1921494.0,0.03173828
81090,9.3728,343.4684,296.32257,9.3728,345.87518,4.852583,4.6662574,294.39468,344.9097,0.01882871,343.39548,345.8691,0.9990568,1.0,0.16770133,0.22117253,544449.75,154994.53,343.14987,343.14987,-4158.8716,1.0,4865400.0,3842298.445507379,1855931.9,1950676.1,544449.75,154994.53,9.518841,3806608.0,699444.25,699453.75,0.13467407
81105,11.186569,342.04913,295.89575,11.186569,341.95407,5.7868853,5.5526714,294.4645,343.6885,0.022472331,341.89664,341.8238,0.9990568,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4059.7048,0.0,4866300.0,4510861.433277034,2168451.5,2163985.2,0.0,0.0,11.339557,4332437.0,0.0,11.339557,0.20449829
81120,-0.04237233,341.13245,296.18384,-0.04237214,341.16656,1.5679026e-29,1.5661417e-29,294.49826,342.85507,-8.512019e-05,340.86124,340.92273,-5.5942643e-08,-5.6166744e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.278465,0.0,4867200.0,-16685.19036863225,-7999.2246,-8005.2607,0.0,0.0,3.134044e-29,-16004.485,0.0,3.134044e-29,0.23825073
81135,-0.042387918,341.26257,296.18408,-0.042387918,341.28558,-2.8e-44,-2.8e-44,294.50116,342.85483,-8.5151696e-05,340.86874,340.92868,2.5680207e-15,2.5763288e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4868100.0,-16691.191305207907,-8025.29,-8029.3867,0.0,0.0,-5.6e-44,-16054.677,0.0,-5.6e-44,0.2411499
81150,-0.042387918,341.36124,296.18408,-0.042387918,341.37677,0.0,0.0,294.49313,342.85483,-8.515169e-05,340.87653,340.93488,4.4478083e-20,6.859959e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4869000.0,-16691.18987899556,-8042.855,-8045.6206,0.0,0.0,0.0,-16088.476,0.0,0.0,0.23312378
81165,-0.042387918,341.4388,296.18408,-0.042387918,341.4493,0.0,0.0,294.47397,342.85483,-8.515169e-05,340.8846,340.94135,4.2575937e-18,3.4037407e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4869900.0,-16691.18987899556,-8056.6655,-8058.5347,0.0,0.0,0.0,-16115.2,0.0,0.0,0.21395874
81180,-0.042387918,341.50275,296.18408,-0.042387918,341.50986,0.0,0.0,294.45108,342.85483,-8.515169e-05,340.89304,340.9481,-8.206573e-19,1.4997916e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4870800.0,-16691.18987899556,-8068.048,-8069.314,0.0,0.0,0.0,-16137.361,0.0,0.0,0.19107056
81195,-0.042387918,341.55746,296.18408,-0.042387918,341.5623,0.0,0.0,294.42395,342.85483,-8.515169e-05,340.90173,340.95514,1.723632e-16,-1.7604337e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4871700.0,-16691.18987899556,-8077.7896,-8078.648,0.0,0.0,0.0,-16156.4375,0.0,0.0,0.16394043
81210,-0.042387918,341.6061,296.18436,-0.042387918,341.60938,0.0,0.0,294.39566,342.85443,-8.5151696e-05,340.91074,340.96246,2.2288475e-18,6.542473e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4872600.0,-16690.951192392946,-8086.401,-8086.982,0.0,0.0,0.0,-16173.383,0.0,0.0,0.13565063
81225,-0.042387918,341.6504,296.1948,-0.042387918,341.6526,0.0,0.0,294.3684,342.83832,-8.5151696e-05,340.92,340.97003,-2.9427445e-18,-6.2110643e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4873500.0,-16681.455821982992,-8092.426,-8092.817,0.0,0.0,0.0,-16185.242,0.0,0.0,0.10839844
81240,-0.04238792,341.6914,296.32693,-0.04238792,341.6929,0.0,0.0,294.3391,342.62805,-8.51517e-05,340.9296,340.97787,-1.8582486e-18,2.9186965e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4874400.0,-16558.99970126806,-8076.2036,-8076.4697,0.0,0.0,0.0,-16152.674,0.0,0.0,0.07910156
81255,-0.04238793,341.72946,297.08832,-0.04238793,341.73047,0.0,0.0,294.31177,341.3845,-8.515171e-05,340.93942,340.98596,-2.366088e-18,-1.1574421e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4875300.0,-15841.958642850163,-7947.4316,-7947.611,0.0,0.0,0.0,-15895.043,0.0,0.0,0.051757812
81270,-0.042387936,341.76468,299.12186,-0.042387936,341.76538,0.0,0.0,294.28223,337.94415,-8.515173e-05,340.94946,340.99423,1.453515e-18,-1.7436155e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4876200.0,-13884.300258570236,-7591.673,-7591.798,0.0,0.0,0.0,-15183.471,0.0,0.0,0.022216797
81285,-0.042387947,341.79642,302.28473,-0.042387947,341.7969,0.0,0.0,294.25244,332.1978,-8.515176e-05,340.95966,341.0027,8.286236e-18,-4.33311e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4877100.0,-10698.038241825714,-7034.241,-7034.328,0.0,0.0,0.0,-14068.569,0.0,0.0,-0.0075683594
81300,-0.042387966,341.82413,305.9945,-0.042387966,341.82446,0.0,0.0,294.22324,324.85504,-8.515179e-05,340.96997,341.01126,-4.0559643e-18,1.5324141e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4878000.0,-6745.234862212168,-6378.728,-6378.788,0.0,0.0,0.0,-12757.516,0.0,0.0,-0.03677368
81315,-0.042387985,341.84674,309.633,-0.042387985,341.84695,0.0,0.0,294.19696,316.7588,-8.515183e-05,340.98032,341.01984,3.5140196e-18,-1.4279582e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,4878900.0,-2548.4521954732386,-5734.998,-5735.036,0.0,0.0,0.0,-11470.034,0.0,0.0,-0.06304932
81330,-0.042388007,341.863,312.5044,-0.042388007,341.86316,0.0,0.0,294.17096,309.1546,-8.515188e-05,340.99057,341.02838,-2.1564669e-18,2.2642793e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,4879800.0,1198.0127067672263,-5226.703,-5226.73,0.0,0.0,0.0,-10453.434,0.0,0.0,-0.08905029
81345,-0.04238803,341.8717,314.19528,-0.04238803,341.8718,0.0,0.0,294.14783,303.0077,-8.515192e-05,341.0006,341.03674,6.613606e-17,2.528836e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,4880700.0,4001.1086620570513,-4927.2256,-4927.242,0.0,0.0,0.0,-9854.468,0.0,0.0,-0.11218262
81360,-0.042388055,341.871,314.63425,-0.042388055,341.87106,0.0,0.0,294.1262,298.85132,-8.515197e-05,341.01035,341.04486,6.2701486e-18,3.7621936e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,4881600.0,5644.57946777397,-4848.955,-4848.966,0.0,0.0,0.0,-9697.921,0.0,0.0,-0.13381958
81375,-0.04238808,341.85953,314.16064,-0.04238808,341.8596,0.0,0.0,294.10446,296.36035,-8.515202e-05,341.01956,341.05258,-4.0439127e-18,-2.7198805e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,4882500.0,6366.070056014195,-4931.2305,-4931.241,0.0,0.0,0.0,-9862.472,0.0,0.0,-0.1555481
81390,-0.04238811,341.83517,313.14923,-0.04238811,341.8352,0.0,0.0,294.08484,295.09552,-8.515208e-05,341.02814,341.0597,-3.9368004e-19,-3.326258e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,4883400.0,6456.70649156358,-5106.9604,-5106.9663,0.0,0.0,0.0,-10213.927,0.0,0.0,-0.1751709
81405,-0.042388137,341.79703,311.9242,-0.042388137,341.79706,0.0,0.0,294.064,294.50662,-8.515214e-05,341.03586,341.0661,-5.239568e-17,-1.2024183e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,4884300.0,6229.202827188152,-5318.266,-5318.2715,0.0,0.0,0.0,-10636.537,0.0,0.0,-0.1960144
81420,-0.042388167,341.74237,310.67673,-0.042388167,341.74237,0.0,0.0,294.04678,294.27292,-8.515219e-05,341.04248,341.0716,2.8256122e-17,3.5453408e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,4885200.0,5866.6450100446355,-5530.626,-5530.626,0.0,0.0,0.0,-11061.252,0.0,0.0,-0.21322632
81435,-0.042388193,341.67047,309.4899,-0.042388193,341.67047,0.0,0.0,294.02692,294.1767,-8.515225e-05,341.04788,341.076,7.2241674e-19,5.797116e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,4886100.0,5476.605047929262,-5729.1206,-5729.1206,0.0,0.0,0.0,-11458.241,0.0,0.0,-0.23309326
81450,18.089602,324.05743,294.11453,0.23049557,340.55383,1.3463417,0.0,294.01132,324.0141,0.018401321,324.71692,339.91803,0.99985486,-9.989571e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-319.79663,1.0,4887000.0,2310804.402494409,2274951.8,44957.023,3246544.0,0.0,1.3463417,2319908.8,3246544.0,3246545.2,-0.24868774
81465,11.379334,341.60272,294.1819,0.09555284,339.49725,2.9009423,2.7951083,294.0333,344.48285,0.011525762,341.53882,338.97925,0.99985564,-2.5089093e-15,0.7069692,0.0,2295206.5,0.0,343.15,343.15,-4239.765,1.0,4887900.0,2434979.2193270675,2266393.8,18186.05,2295206.5,0.0,5.6960506,2284579.8,2295206.5,2295212.2,-0.22671509
81480,9.459659,343.73065,295.131,0.06707143,339.03275,2.3453212,2.2595298,294.15338,341.5918,0.009568967,343.79626,338.3407,0.99985564,-1.8198016e-15,0.84752965,0.0,2751542.2,0.0,343.14996,343.14996,-4172.0947,1.0,4888800.0,1867243.199388895,1930891.2,12367.119,2751542.2,0.0,4.604851,1943258.4,2751542.2,2751546.8,-0.10662842
81495,6.958025,345.76538,295.98877,0.037831523,338.68002,3.937999,-8.1194674e-14,294.2921,345.50085,0.007026873,345.77893,337.9232,0.99985564,-2.2627204e-15,0.6011432,0.0,1951637.8,0.0,343.14993,343.14993,-4115.4404,1.0,4889700.0,1461243.5717024824,1454657.0,6783.3154,1951637.8,0.0,3.937999,1461440.4,1951637.8,1951641.8,0.032104492
81510,4.6928535,345.23224,296.04752,0.019701213,338.48364,2.7527173,0.0,294.4067,345.65106,0.004733448,345.21045,337.71878,0.99985564,-1.2132501e-15,0.3611183,0.0,1172386.4,0.0,343.1499,343.1499,-4134.5273,1.0,4890600.0,986142.369050009,969430.1,3511.3813,1172386.4,0.0,2.7527173,972941.5,1172386.4,1172389.1,0.146698
81525,-0.12569766,334.9395,295.84317,-0.00038492915,338.27298,3.328087e-16,0.0,294.48438,342.3574,-0.00012664158,334.05493,337.52985,0.070965976,-1.7437565e-17,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.06949,0.0,4891500.0,-24740.664434948732,-20640.14,-68.596375,0.0,0.0,3.328087e-16,-20708.736,0.0,3.328087e-16,0.22436523
81540,-0.04239104,336.21887,295.9231,-0.04239104,338.3285,0.0,0.0,294.51413,342.27945,-8.515797e-05,334.1113,337.53812,-1.122493e-19,-3.006522e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30481,0.0,4892400.0,-16579.97413585788,-7174.355,-7549.9565,0.0,0.0,0.0,-14724.312,0.0,0.0,0.25411987
81555,-0.04239104,336.99396,295.9231,-0.04239104,338.42282,0.0,0.0,294.52054,342.27945,-8.515797e-05,334.16168,337.54858,-1.2128727e-30,-1.416962e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30481,0.0,4893300.0,-16579.97413585788,-7312.353,-7566.7515,0.0,0.0,0.0,-14879.1045,0.0,0.0,0.26052856
81570,-0.04239104,337.57138,295.9231,-0.04239104,338.53876,0.0,0.0,294.5143,342.27945,-8.515797e-05,334.21326,337.56055,5e-44,5.9e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30481,0.0,4894200.0,-16579.97413585788,-7415.1587,-7587.393,0.0,0.0,0.0,-15002.552,0.0,0.0,0.25430298
81585,-0.04239104,338.01288,295.9231,-0.04239104,338.66782,0.0,0.0,294.50583,342.27945,-8.515797e-05,334.26605,337.5739,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30481,0.0,4895100.0,-16579.97413585788,-7493.764,-7610.3706,0.0,0.0,0.0,-15104.135,0.0,0.0,0.24581909
81600,-0.04239104,338.36044,295.9231,-0.04239104,338.80386,0.0,0.0,294.49152,342.27945,-8.515797e-05,334.31992,337.5886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30481,0.0,4896000.0,-16579.97413585788,-7555.6455,-7634.5933,0.0,0.0,0.0,-15190.238,0.0,0.0,0.23150635
81615,-0.04239104,338.6422,295.9231,-0.04239104,338.9424,0.0,0.0,294.47592,342.27945,-8.515797e-05,334.3748,337.60455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30481,0.0,4896900.0,-16579.97413585788,-7605.812,-7659.2607,0.0,0.0,0.0,-15265.072,0.0,0.0,0.21591187
81630,-0.04239104,338.87634,295.9231,-0.04239104,339.08002,0.0,0.0,294.45703,342.27945,-8.515797e-05,334.4306,337.6217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30481,0.0,4897800.0,-16579.97413585788,-7647.4976,-7683.7603,0.0,0.0,0.0,-15331.258,0.0,0.0,0.19702148
81645,-0.04239104,339.0762,295.9231,-0.04239104,339.21408,0.0,0.0,294.4372,342.27945,-8.515797e-05,334.48718,337.6399,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30481,0.0,4898700.0,-16579.97413585788,-7683.081,-7707.629,0.0,0.0,0.0,-15390.71,0.0,0.0,0.17718506
81660,-0.04239104,339.2485,295.9231,-0.04239104,339.34213,0.0,0.0,294.41776,342.27945,-8.515797e-05,334.54443,337.65906,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30481,0.0,4899600.0,-16579.97413585788,-7713.758,-7730.4277,0.0,0.0,0.0,-15444.186,0.0,0.0,0.15774536
81675,-0.04239104,339.39886,295.9231,-0.04239104,339.46234,0.0,0.0,294.39212,342.27945,-8.515797e-05,334.6022,337.67902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30481,0.0,4900500.0,-16579.97413585788,-7740.5283,-7751.83,0.0,0.0,0.0,-15492.358,0.0,0.0,0.1321106
81690,-0.042389423,339.5296,295.9231,-0.042389423,339.5727,0.0,0.0,294.37015,342.27945,-8.5154716e-05,334.66037,337.6997,2.9037407e-22,-2.3803902e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30509,0.0,4901400.0,-16579.34091349733,-7763.5093,-7771.1807,0.0,0.0,0.0,-15534.689,0.0,0.0,0.11013794
81705,-0.042387918,339.64166,295.9232,-0.042387918,339.67102,0.0,0.0,294.34537,342.27914,-8.5151696e-05,334.7187,337.7209,-1.7334009e-18,2.6035667e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4902300.0,-16578.61113764625,-7783.1675,-7788.394,0.0,0.0,0.0,-15571.562,0.0,0.0,0.085357666
81720,-0.042387918,339.7367,295.9317,-0.042387918,339.75656,0.0,0.0,294.32083,342.25107,-8.5151696e-05,334.77698,337.74243,5.9144485e-18,-8.384634e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4903200.0,-16565.524989230697,-7798.57,-7802.107,0.0,0.0,0.0,-15600.677,0.0,0.0,0.060821533
81735,-0.04238792,339.81335,296.04474,-0.04238792,339.8268,0.0,0.0,294.29123,341.89145,-8.51517e-05,334.83508,337.76413,4.1374325e-18,1.0999335e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4904100.0,-16396.486968526468,-7792.0947,-7794.4907,0.0,0.0,0.0,-15586.586,0.0,0.0,0.031219482
81750,-0.04238793,339.87158,296.6455,-0.04238793,339.88068,0.0,0.0,294.2623,340.0337,-8.515172e-05,334.89273,337.78583,-7.1025793e-16,-3.769394e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4905000.0,-15517.229159454615,-7695.508,-7697.1265,0.0,0.0,0.0,-15392.635,0.0,0.0,0.0022888184
81765,-0.042387944,339.90915,298.08527,-0.042387944,339.9153,0.0,0.0,294.23138,335.4216,-8.515175e-05,334.9497,337.80725,5.4097033e-18,5.842443e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4905900.0,-13352.867168617122,-7445.879,-7446.9766,0.0,0.0,0.0,-14892.855,0.0,0.0,-0.028625488
81780,-0.042387962,339.92545,300.1234,-0.042387962,339.92963,0.0,0.0,294.19913,328.29626,-8.515178e-05,335.0057,337.8282,-4.3544955e-18,-2.472669e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,4906800.0,-10075.667929623933,-7085.934,-7086.678,0.0,0.0,0.0,-14172.612,0.0,0.0,-0.06088257
81795,-0.042387985,339.91907,302.32977,-0.042387985,339.9219,0.0,0.0,294.16837,319.6468,-8.515183e-05,335.06052,337.84842,1.9202506e-18,4.8157814e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,4907700.0,-6193.217533375517,-6692.005,-6692.5103,0.0,0.0,0.0,-13384.516,0.0,0.0,-0.09164429
81810,-0.042388014,339.88812,304.24503,-0.042388014,339.89008,0.0,0.0,294.13342,310.76852,-8.515189e-05,335.11374,337.86765,1.743894e-18,1.6576871e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,4908600.0,-2333.0506348783865,-6345.5283,-6345.8765,0.0,0.0,0.0,-12691.404,0.0,0.0,-0.12658691
81825,-0.042388048,339.83313,305.44037,-0.042388048,339.83444,0.0,0.0,294.10315,303.40106,-8.515196e-05,335.16525,337.88568,2.6223815e-18,-1.0299405e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,4909500.0,729.3340047269226,-6122.9365,-6123.17,0.0,0.0,0.0,-12246.106,0.0,0.0,-0.15686035
81840,-0.042388085,339.75192,305.77628,-0.042388085,339.75284,0.0,0.0,294.07227,298.4971,-8.515203e-05,335.21466,337.90222,5.3007822e-18,4.333443e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,4910400.0,2603.313372287985,-6048.6826,-6048.8457,0.0,0.0,0.0,-12097.528,0.0,0.0,-0.18774414
81855,-0.042388123,339.64243,305.45486,-0.042388123,339.64304,0.0,0.0,294.04108,295.89273,-8.51521e-05,335.26163,337.91693,7.4648865e-18,6.7185177e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,4911300.0,3419.7903882017044,-6086.4155,-6086.5244,0.0,0.0,0.0,-12172.939,0.0,0.0,-0.2189331
81870,-0.042388164,339.50317,304.80765,-0.042388164,339.5036,0.0,0.0,294.009,294.74792,-8.515218e-05,335.30573,337.9295,-4.4321313e-18,-4.2972368e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,4912200.0,3597.750959841894,-6176.8545,-6176.9307,0.0,0.0,0.0,-12353.785,0.0,0.0,-0.25100708
81885,-0.0423882,339.33627,304.07404,-0.0423882,339.33655,0.0,0.0,293.9821,294.2921,-8.515226e-05,335.34695,337.93985,-2.2901502e-18,-1.05797335e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,4913100.0,3498.401544940499,-6277.752,-6277.801,0.0,0.0,0.0,-12555.553,0.0,0.0,-0.27792358
81900,11.394759,343.36377,294.08755,0.09580124,336.6931,6.143724,0.0,293.94742,330.68848,0.011541504,343.90796,336.20544,0.99985886,-6.198667e-15,0.9685639,0.0,3144485.2,0.0,343.15,343.15,-3898.9136,1.0,4914000.0,1774204.7337772192,2358260.5,17142.994,3144485.2,0.0,6.143724,2375403.5,3144485.2,3144491.5,-0.31259155
81915,5.7322097,341.89438,294.4206,5.7322097,343.96283,2.8346324,2.7301035,294.00186,348.12082,0.011515248,340.80383,343.89053,0.99985886,1.0,0.0,0.396329,0.0,277741.66,343.15,343.15,-4142.8896,1.0,4914900.0,2597159.8737753937,1142944.8,1192743.2,0.0,277741.66,5.564736,2335688.0,277741.66,277747.22,-0.2581482
81930,4.537545,312.8895,295.71793,4.757798,343.99014,2.2645824,2.1814125,294.1391,331.8272,0.009336554,312.59464,344.04407,0.014180729,1.0,0.0,0.3817563,0.0,267529.3,343.14993,343.14993,-4132.807,1.0,4915800.0,1415972.4217258883,327250.44,964611.75,0.0,267529.3,4.445995,1291862.2,267529.3,267533.75,-0.120910645
81945,5.961985,351.1155,296.4339,5.961985,345.07748,3.0069199,2.89679,294.25684,351.53946,0.011976835,351.45084,344.27014,0.9990041,1.0,0.73198867,0.01,2376433.2,7007.856,343.1499,343.1499,-4217.405,1.0,4916700.0,2771958.9275573697,1369246.0,1218051.8,2376433.2,7007.856,5.90371,2587297.8,2383441.0,2383447.0,-0.0031738281
81960,8.279857,343.57925,296.32684,8.279857,344.83762,4.353963,4.191915,294.36456,344.92322,0.016633132,343.52933,344.9364,0.9990041,1.0,0.18125772,0.27557704,588461.2,193120.44,343.14987,343.14987,-4285.6353,1.0,4917600.0,3394901.7267613043,1643221.4,1686981.5,588461.2,193120.44,8.545877,3330203.0,781581.6,781590.2,0.10455322
81975,9.949449,343.7447,295.9203,9.949449,343.3847,5.1219225,4.9218087,294.43924,344.0807,0.019987121,343.6663,343.2987,0.9990041,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4103.6367,0.0,4918500.0,4042868.5954575483,1998471.0,1983428.0,0.0,0.0,10.043732,3981899.0,0.0,10.043732,0.17922974
81990,-0.042387813,341.0726,296.18555,-0.042387843,341.1051,1.269907e-32,1.2684804e-32,294.47116,342.7425,-8.5151514e-05,340.8354,340.89157,-3.4144054e-10,-3.0545774e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30304,0.0,4919400.0,-16650.456614703213,-7991.189,-7996.981,0.0,0.0,2.5383872e-32,-15988.17,0.0,2.5383872e-32,0.21115112
82005,-0.042387918,341.20047,296.1924,-0.042387918,341.22238,-3.11e-43,-3.1e-43,294.47415,342.73605,-8.515169e-05,340.84244,340.89713,-7.3888276e-14,-7.463329e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4920300.0,-16645.732161319505,-8012.7505,-8016.6514,0.0,0.0,-6.21e-43,-16029.402,0.0,-6.21e-43,0.21414185
82020,-0.042387918,341.30005,296.1924,-0.042387918,341.31467,0.0,0.0,294.46692,342.73605,-8.515169e-05,340.85,340.90317,3.7595727e-18,-1.4650553e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4921200.0,-16645.732161319505,-8030.4785,-8033.081,0.0,0.0,0.0,-16063.56,0.0,0.0,0.20690918
82035,-0.042387918,341.3752,296.1924,-0.042387918,341.3851,0.0,0.0,294.44644,342.73605,-8.515169e-05,340.85764,340.9093,6.6096735e-31,-3.6973315e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4922100.0,-16645.732161319505,-8043.86,-8045.6206,0.0,0.0,0.0,-16089.48,0.0,0.0,0.18643188
82050,-0.042387918,341.43713,296.1924,-0.042387918,341.44382,0.0,0.0,294.42752,342.73605,-8.515169e-05,340.86554,340.91568,-3.3725533e-18,-5.9346933e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4923000.0,-16645.732161319505,-8054.884,-8056.0737,0.0,0.0,0.0,-16110.957,0.0,0.0,0.16751099
82065,-0.042387918,341.48993,296.19357,-0.042387918,341.49448,0.0,0.0,294.40198,342.73456,-8.5151696e-05,340.87375,340.92233,-1.0622246e-17,-1.0883298e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4923900.0,-16644.78404660663,-8064.076,-8064.8857,0.0,0.0,0.0,-16128.962,0.0,0.0,0.14196777
82080,-0.042387918,341.53677,296.20087,-0.042387918,341.53986,0.0,0.0,294.3779,342.7241,-8.5151696e-05,340.88226,340.92926,-5.672534e-18,-1.1802603e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4924800.0,-16638.43197122894,-8071.1177,-8071.6665,0.0,0.0,0.0,-16142.784,0.0,0.0,0.117889404
82095,-0.04238792,341.57938,296.264,-0.04238792,341.58145,0.0,0.0,294.35312,342.62943,-8.5151696e-05,340.89102,340.93646,8.98271e-19,-5.121805e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4925700.0,-16581.99454549347,-8067.462,-8067.831,0.0,0.0,0.0,-16135.293,0.0,0.0,0.09310913
82110,-0.042387925,341.61884,296.56357,-0.042387925,341.62024,0.0,0.0,294.32886,342.16373,-8.51517e-05,340.9001,340.94388,-3.0267695e-18,-2.2324228e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4926600.0,-16308.310986805896,-8021.1567,-8021.4067,0.0,0.0,0.0,-16042.563,0.0,0.0,0.068847656
82125,-0.04238793,341.65543,297.6207,-0.04238793,341.65637,0.0,0.0,294.30322,340.46207,-8.515172e-05,340.90936,340.95154,6.1207407e-18,-2.0514987e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4927500.0,-15321.668135754773,-7839.4717,-7839.64,0.0,0.0,0.0,-15679.111,0.0,0.0,0.04321289
82140,-0.042387936,341.68924,299.88113,-0.042387936,341.68988,0.0,0.0,294.27863,336.66104,-8.515173e-05,340.91888,340.9594,2.6537811e-18,2.198382e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4928400.0,-13153.865849163005,-7443.069,-7443.183,0.0,0.0,0.0,-14886.252,0.0,0.0,0.018615723
82155,-0.042387947,341.7197,302.78888,-0.042387947,341.72015,0.0,0.0,294.25635,331.39383,-8.5151754e-05,340.92853,340.9674,2.0020093e-19,-1.036015e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4929300.0,-10230.199016388042,-6930.829,-6930.91,0.0,0.0,0.0,-13861.739,0.0,0.0,-0.0036621094
82170,-0.042387962,341.7462,306.18445,-0.042387962,341.7465,0.0,0.0,294.22888,324.66318,-8.515178e-05,340.9383,340.97552,-4.0047813e-18,-7.387369e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,4930200.0,-6608.686353658833,-6331.0366,-6331.091,0.0,0.0,0.0,-12662.127,0.0,0.0,-0.03112793
82185,-0.042387977,341.76767,309.4656,-0.042387977,341.76785,0.0,0.0,294.2071,317.3566,-8.515181e-05,340.94806,340.98367,6.4973676e-18,-2.5493413e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,4931100.0,-2822.1152578439046,-5750.7207,-5750.753,0.0,0.0,0.0,-11501.474,0.0,0.0,-0.05291748
82200,-0.042388,341.7829,312.13446,-0.042388,341.78305,0.0,0.0,294.18054,310.29913,-8.5151856e-05,340.95776,340.99176,-9.326663e-18,-1.3587617e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,4932000.0,656.3823562490967,-5278.2993,-5278.3267,0.0,0.0,0.0,-10556.626,0.0,0.0,-0.07946777
82215,-0.04238802,341.7907,313.86926,-0.04238802,341.7908,0.0,0.0,294.1592,304.18866,-8.51519e-05,340.96725,340.9997,2.453484e-17,4.099849e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,4932900.0,3462.1513053277654,-4970.846,-4970.863,0.0,0.0,0.0,-9941.709,0.0,0.0,-0.10079956
82230,-0.042388044,341.7892,314.46194,-0.042388044,341.78928,0.0,0.0,294.13635,299.77383,-8.515195e-05,340.9764,341.00735,1.5740213e-17,4.511466e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,4933800.0,5253.029248186714,-4865.068,-4865.079,0.0,0.0,0.0,-9730.146,0.0,0.0,-0.12365723
82245,-0.042388074,341.77713,314.13797,-0.042388074,341.77716,0.0,0.0,294.11182,296.92368,-8.515201e-05,340.9851,341.01462,6.4240943e-18,-3.510193e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,4934700.0,6156.49336748243,-4920.597,-4920.6025,0.0,0.0,0.0,-9841.199,0.0,0.0,-0.14819336
82260,-0.0423881,341.75226,313.2199,-0.0423881,341.7523,0.0,0.0,294.09265,295.38885,-8.515206e-05,340.9931,341.02127,-2.2796722e-17,-2.4487826e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,4935600.0,6377.074355427226,-5079.6143,-5079.6196,0.0,0.0,0.0,-10159.234,0.0,0.0,-0.1673584
82275,-0.04238813,341.71375,312.03125,-0.04238813,341.71378,0.0,0.0,294.06808,294.63663,-8.515212e-05,341.00027,341.02725,-7.633372e-18,1.3789562e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,4936500.0,6220.99369713629,-5284.379,-5284.385,0.0,0.0,0.0,-10568.764,0.0,0.0,-0.19192505
82290,-0.04238816,341.65887,310.77975,-0.04238816,341.65887,0.0,0.0,294.04797,294.32404,-8.5152176e-05,341.00638,341.0323,4.2100743e-18,-1.01334315e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,4937400.0,5885.209198458075,-5497.418,-5497.418,0.0,0.0,0.0,-10994.836,0.0,0.0,-0.21203613
82305,-0.04238819,341.58716,309.57532,-0.04238819,341.58716,0.0,0.0,294.02408,294.1947,-8.515224e-05,341.01123,341.0363,-2.401669e-18,-6.935548e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,4938300.0,5500.714243945382,-5699.0806,-5699.0806,0.0,0.0,0.0,-11398.161,0.0,0.0,-0.2359314
82320,26.165337,328.63034,294.1155,0.44465002,340.42673,3.5881689,0.0,293.99768,322.78867,0.026727965,329.00714,339.822,0.9998683,-7.145111e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-540.5651,1.0,4939200.0,3218775.557144613,3792987.2,86487.59,3246544.0,0.0,3.5881689,3879474.8,3246544.0,3246547.5,-0.2623291
82335,6.4358554,353.94873,294.2393,6.4358554,344.15283,3.2319827,3.112635,293.95078,343.72635,0.012928778,353.37164,344.0965,0.9998683,1.0,0.336926,0.4056995,1093845.1,284308.38,343.15,343.15,-4174.703,1.0,4940100.0,2687190.3861970166,1613981.5,1349192.6,1093845.1,284308.38,6.344618,2963174.0,1378153.5,1378159.9,-0.30923462
82350,5.662356,313.92816,295.8052,5.9282646,343.0322,2.866577,2.760805,294.04523,332.31363,0.011642009,313.57867,343.12015,0.014373356,1.0,0.0,0.49824837,0.0,349165.28,343.14996,343.14996,-4140.87,1.0,4941000.0,1785131.83018149,430998.22,1175891.1,0.0,349165.28,5.627382,1606889.4,349165.28,349170.9,-0.21478271
82365,6.234071,349.0229,297.27557,6.2340713,357.5688,3.0817804,2.9674141,294.13956,342.47153,0.01252342,349.73312,356.2159,0.99951756,1.0,0.8771842,0.01,2847817.0,7007.856,343.14993,343.14993,-4116.4775,1.0,4941900.0,2377233.236068832,1354905.0,1578663.2,2847817.0,7007.856,6.0491943,2933568.2,2854824.8,2854830.8,-0.12045288
82380,7.251096,346.1777,297.50565,7.251096,343.93857,3.701267,3.564029,294.2398,342.226,0.014566488,346.25174,344.3343,0.99951756,1.0,0.38856888,0.5025263,1261506.0,352163.22,343.1499,343.1499,-4205.2607,1.0,4942800.0,2735958.4523142017,1482288.1,1414096.1,1261506.0,352163.22,7.265296,2896384.2,1613669.2,1613676.5,-0.020202637
82395,7.3374014,343.0485,297.33112,7.3374014,343.42422,3.7774994,3.6378205,294.22433,344.28143,0.0147398645,343.06482,343.37228,0.99951756,1.0,0.32290313,0.24657176,1048319.1,172793.95,343.14987,343.14987,-4238.896,1.0,4943700.0,2906573.530258652,1408876.4,1420455.2,1048319.1,172793.95,7.41532,2829331.5,1221113.1,1221120.5,-0.03567505
82410,8.513843,342.3679,297.19534,8.513843,342.34964,4.4079514,4.241884,294.23407,342.62454,0.01710318,342.33627,342.3334,0.99951756,1.0,0.35460052,0.32153386,1151226.1,225326.31,343.14984,343.14984,-4203.5513,1.0,4944600.0,3263331.895468582,1615286.2,1614633.8,1151226.1,225326.31,8.649836,3229920.0,1376552.5,1376561.1,-0.025939941
82425,7.190621,342.94296,297.0799,7.190621,343.026,3.6189568,3.4839795,294.24936,343.62997,0.014445002,342.91638,342.9935,0.99951756,1.0,0.31273124,0.2699867,1015295.7,189202.78,343.1498,343.1498,-4146.267,1.0,4945500.0,2824147.192142385,1385092.5,1387600.2,1015295.7,189202.78,7.1029363,2772692.8,1204498.5,1204505.6,-0.010650635
82440,7.1906147,343.1473,296.96613,7.190615,343.1279,3.6186442,3.4836729,294.26157,342.98096,0.01444499,343.1543,343.13696,0.99951756,1.0,0.3341281,0.29537433,1084761.6,206994.08,343.14978,343.14978,-4145.894,1.0,4946400.0,2791671.8984093904,1394698.6,1394112.5,1084761.6,206994.08,7.102317,2788811.0,1291755.8,1291762.9,0.0015563965
82455,7.1906266,342.93967,296.94485,7.1906266,342.95874,3.618649,3.4836776,294.22638,343.05753,0.014445013,342.93466,342.95312,0.99951756,1.0,0.34042686,0.29949012,1105210.8,209878.38,343.14975,343.14975,-4145.892,1.0,4947300.0,2797612.2194974096,1389072.4,1389648.4,1105210.8,209878.38,7.1023264,2778720.8,1315089.1,1315096.2,-0.03363037
82470,7.190622,343.0056,297.01096,7.190622,343.01172,3.6186466,3.483675,294.2194,342.9618,0.014445004,343.00858,343.01483,0.99951756,1.0,0.36080784,0.319352,1171378.5,223797.28,343.14972,343.14972,-4145.892,1.0,4948200.0,2787792.062586533,1389066.9,1389251.1,1171378.5,223797.28,7.1023216,2778318.0,1395175.8,1395182.9,-0.040618896
82485,7.190619,343.13687,297.10406,7.190619,343.1417,3.6186447,3.4836736,294.22174,343.1145,0.014444998,343.13806,343.14273,0.99951756,1.0,0.36538205,0.32321733,1186228.9,226506.06,343.1497,343.1497,-4145.892,1.0,4949100.0,2791406.906527129,1390218.4,1390364.0,1186228.9,226506.06,7.1023183,2780582.5,1412735.0,1412742.1,-0.038269043
82500,7.190617,343.1868,297.1706,7.190617,343.18488,3.6186438,3.4836726,294.22968,343.17554,0.014444995,343.18738,343.1854,0.99951756,1.0,0.3629746,0.32084808,1178413.0,224845.72,343.14966,343.14966,-4145.892,1.0,4950000.0,2791072.9219885864,1389716.6,1389658.5,1178413.0,224845.72,7.1023164,2779375.0,1403258.8,1403265.9,-0.030334473
82515,7.190636,342.9397,297.2817,7.1906366,342.95062,3.6186543,3.4836826,294.19308,343.0454,0.014445033,342.9337,342.94473,0.99951756,1.0,0.37081555,0.3281932,1203869.0,229993.06,343.14963,343.14963,-4145.892,1.0,4950900.0,2776444.3887762125,1378902.0,1379232.0,1203869.0,229993.06,7.102337,2758134.0,1433862.0,1433869.1,-0.06692505
82530,7.1906323,342.85672,297.50418,7.1906323,342.87018,3.618652,3.4836805,294.1704,342.84793,0.014445025,342.85855,342.87204,0.99951756,1.0,0.40175635,0.3578589,1304319.6,250782.36,343.1496,343.1496,-4145.892,1.0,4951800.0,2750964.642717736,1369676.5,1370082.9,1304319.6,250782.36,7.1023326,2739759.5,1555102.0,1555109.1,-0.08959961
82545,7.1906247,343.0051,297.77905,7.1906247,343.01706,3.618648,3.4836767,294.16193,342.975,0.01444501,343.00705,343.01892,0.99951756,1.0,0.420586,0.37535018,1365450.9,263040.0,343.14957,343.14957,-4145.892,1.0,4952700.0,2741995.125102284,1365854.8,1366216.0,1365450.9,263040.0,7.1023245,2732070.8,1628490.9,1628498.0,-0.098083496
82560,7.1906204,343.1038,298.0235,7.1906204,343.10815,3.6186457,3.4836743,294.16476,343.08374,0.014445,343.105,343.10928,0.99951756,1.0,0.4279479,0.38204357,1389351.8,267730.66,343.14954,343.14954,-4145.892,1.0,4953600.0,2733759.8657482774,1361452.1,1361583.9,1389351.8,267730.66,7.1023197,2723036.0,1657082.4,1657089.5,-0.09524536
82575,7.1906056,343.3468,298.1175,7.1906056,343.3378,3.6186373,3.4836664,294.20758,343.2556,0.014444971,343.35205,343.34283,0.99951756,1.0,0.4196845,0.37413964,1362524.1,262191.7,343.1495,343.1495,-4145.8916,1.0,4954500.0,2738479.346345571,1365949.8,1365677.8,1362524.1,262191.7,7.1023035,2731627.5,1624715.8,1624722.9,-0.0524292
82590,7.1906047,343.4946,297.9909,7.1906047,343.47806,3.6186368,3.483666,294.25095,343.47543,0.01444497,343.4946,343.47794,0.99951756,1.0,0.38723487,0.34307143,1257175.0,240419.52,343.14948,343.14948,-4145.8916,1.0,4955400.0,2759494.9957104744,1374236.0,1373736.5,1257175.0,240419.52,7.1023026,2747972.5,1497594.5,1497601.6,-0.009063721
82605,7.190608,343.4514,297.71945,7.1906085,343.4306,3.6186388,3.4836676,294.28772,343.45407,0.014444977,343.45065,343.42987,0.99951756,1.0,0.35542017,0.31328484,1153887.2,219545.52,343.14944,343.14944,-4145.8916,1.0,4956300.0,2774669.1993335844,1381129.6,1380502.2,1153887.2,219545.52,7.1023064,2761632.0,1373432.8,1373439.9,0.027709961
82620,7.1906085,343.40494,297.39163,7.1906085,343.38684,3.618639,3.4836679,294.31598,343.40778,0.014444977,343.40424,343.38617,0.99951756,1.0,0.32830456,0.28807756,1065855.2,201880.62,343.1494,343.1494,-4145.8916,1.0,4957200.0,2791748.991680106,1389627.5,1389080.9,1065855.2,201880.62,7.102307,2778708.5,1267735.9,1267743.0,0.05596924
82635,7.1906137,343.35416,297.0659,7.1906137,343.33853,3.6186419,3.4836705,294.33505,343.3596,0.014444987,343.3534,343.3378,0.99951756,1.0,0.30624732,0.26765937,994245.4,187571.84,343.14938,343.14938,-4145.8916,1.0,4958100.0,2808590.085069818,1397932.5,1397460.6,994245.4,187571.84,7.102312,2795393.0,1181817.2,1181824.4,0.075042725
82650,7.1906137,343.30276,296.77322,7.1906137,343.29016,3.618642,3.4836707,294.34637,343.30927,0.014444988,343.30203,343.2895,0.99951756,1.0,0.28935954,0.25212875,939418.5,176688.2,343.14935,343.14935,-4145.8916,1.0,4959000.0,2823292.7849533325,1405219.0,1404838.4,939418.5,176688.2,7.102313,2810057.5,1116106.8,1116113.9,0.086364746
82665,7.1906157,343.25958,296.52652,7.1906157,343.25006,3.618643,3.4836717,294.35168,343.26517,0.014444992,343.259,343.24954,0.99951756,1.0,0.27717933,0.24098542,899874.94,168879.11,343.14932,343.14932,-4145.892,1.0,4959900.0,2835585.421832002,1411365.9,1411078.4,899874.94,168879.11,7.102315,2822444.2,1068754.0,1068761.1,0.091674805
82680,7.1906166,343.227,296.32648,7.1906166,343.22006,3.6186435,3.4836721,294.3528,343.23123,0.014444993,343.22656,343.21967,0.99951756,1.0,0.26862997,0.23319179,872118.94,163417.45,343.1493,343.1493,-4145.892,1.0,4960800.0,2845663.156049767,1416423.1,1416213.9,872118.94,163417.45,7.102316,2832637.0,1035536.4,1035543.5,0.092803955
82695,7.190617,343.2051,296.16458,7.190617,343.20004,3.6186438,3.4836726,294.35162,343.20728,0.014444995,343.20483,343.19983,0.99951756,1.0,0.2624141,0.22753736,851938.9,159454.9,343.14926,343.14926,-4145.892,1.0,4961700.0,2854032.1686251955,1420651.8,1420498.8,851938.9,159454.9,7.1023164,2841150.5,1011393.75,1011400.9,0.09161377
82710,7.1906176,343.19177,296.03766,7.1906176,343.18793,3.618644,3.4836729,294.34897,343.19275,0.014444996,343.1916,343.18777,0.99951756,1.0,0.25779545,0.2233362,836944.25,156510.8,343.14923,343.14923,-4145.892,1.0,4962600.0,2860851.3180907266,1424082.2,1423966.1,836944.25,156510.8,7.102317,2848048.5,993455.06,993462.2,0.08895874
82725,7.190618,343.1835,295.93796,7.190618,343.18042,3.6186442,3.483673,294.3455,343.1839,0.014444997,343.18338,343.1803,0.99951756,1.0,0.25412986,0.22000144,825043.75,154173.84,343.1492,343.1492,-4145.892,1.0,4963500.0,2866363.3302541883,1426843.6,1426750.5,825043.75,154173.84,7.1023173,2853594.0,979217.6,979224.75,0.08547974
82740,7.190618,343.1772,295.85907,7.1906185,343.17465,3.6186445,3.483673,294.34155,343.17737,0.014444997,343.17712,343.17456,0.99951756,1.0,0.25116,0.2173014,815401.94,152281.69,343.14917,343.14917,-4145.892,1.0,4964400.0,2870753.1668377556,1429035.2,1428958.9,815401.94,152281.69,7.102318,2857994.0,967683.6,967690.75,0.08154297
82755,7.190618,343.17563,295.7952,7.190618,343.17325,3.6186445,3.483673,294.33798,343.17435,0.014444997,343.17566,343.17328,0.99951756,1.0,0.24852854,0.21490765,806858.8,150604.19,343.14914,343.14914,-4145.892,1.0,4965300.0,2874444.99903836,1430917.2,1430845.4,806858.8,150604.19,7.102318,2861762.5,957463.0,957470.1,0.07797241
82770,7.190618,343.17828,295.74112,7.190618,343.17575,3.6186442,3.483673,294.33487,343.17636,0.014444997,343.1783,343.17578,0.99951756,1.0,0.24569225,0.21231902,797650.7,148790.11,343.1491,343.1491,-4145.892,1.0,4966200.0,2877848.0018391176,1432630.6,1432554.1,797650.7,148790.11,7.1023173,2865184.8,946440.8,946447.94,0.07485962
82785,7.190618,343.17966,295.6932,7.190618,343.17694,3.6186442,3.483673,294.33206,343.17804,0.014444997,343.1797,343.17697,0.99951756,1.0,0.24266702,0.2095609,787829.1,146857.27,343.14908,343.14908,-4145.892,1.0,4967100.0,2880856.6414208543,1434119.1,1434037.0,787829.1,146857.27,7.1023173,2868156.0,934686.4,934693.5,0.072052
82800,7.190618,343.1793,295.6491,7.190618,343.17654,3.6186445,3.483673,294.32935,343.1781,0.014444997,343.17926,343.1765,0.99951756,1.0,0.23962505,0.20679386,777953.25,144918.17,343.14905,343.14905,-4145.892,1.0,4968000.0,2883535.719251483,1435439.8,1435356.9,777953.25,144918.17,7.102318,2870796.5,922871.44,922878.56,0.06933594
82815,7.1906223,343.1225,295.61725,7.1906223,343.124,3.6186466,3.4836752,294.31738,343.14407,0.014445005,343.12115,343.12277,0.99951756,1.0,0.23959671,0.2068079,777861.25,144928.0,343.14902,343.14902,-4145.892,1.0,4968900.0,2883405.937979171,1434687.6,1434732.9,777861.25,144928.0,7.1023216,2869420.5,922789.25,922796.4,0.057373047
82830,7.190622,343.08286,295.60574,7.190622,343.0879,3.6186464,3.483675,294.3065,343.08838,0.014445004,343.08286,343.08792,0.99951756,1.0,0.24568884,0.21247825,797639.6,148901.7,343.149,343.149,-4145.892,1.0,4969800.0,2880724.8213914535,1433837.8,1433989.9,797639.6,148901.7,7.1023216,2867827.5,946541.3,946548.44,0.04647827
82845,7.1906214,343.10046,295.61313,7.1906214,343.1052,3.6186461,3.4836748,294.29773,343.09772,0.014445003,343.10077,343.10547,0.99951756,1.0,0.25118637,0.21746947,815487.56,152399.48,343.14896,343.14896,-4145.892,1.0,4970700.0,2880843.129826758,1434146.5,1434289.4,815487.56,152399.48,7.1023207,2868436.0,967887.06,967894.2,0.037719727
82860,7.190621,343.11557,295.63382,7.190621,343.1187,3.618646,3.4836745,294.29102,343.11377,0.014445002,343.11575,343.1189,0.99951756,1.0,0.2549237,0.22084723,827621.0,154766.56,343.14893,343.14893,-4145.892,1.0,4971600.0,2880561.5204615206,1433977.8,1434072.6,827621.0,154766.56,7.1023207,2868050.5,982387.56,982394.7,0.03100586
82875,7.190616,343.1841,295.64984,7.190616,343.18207,3.6186433,3.483672,294.29593,343.15796,0.014444993,343.18573,343.18356,0.99951756,1.0,0.25463212,0.22053225,826674.4,154545.83,343.1489,343.1489,-4145.892,1.0,4972500.0,2882268.570098961,1435562.9,1435501.1,826674.4,154545.83,7.102315,2871064.0,981220.2,981227.3,0.03591919
82890,7.190616,343.23987,295.64322,7.190616,343.23312,3.6186433,3.4836721,294.30197,343.22925,0.014444993,343.24008,343.23328,0.99951756,1.0,0.24652538,0.21297787,800355.44,149251.83,343.14886,343.14886,-4145.892,1.0,4973400.0,2886995.3730966644,1437446.8,1437243.1,800355.44,149251.83,7.1023154,2874690.0,949607.25,949614.4,0.04196167
82905,7.1906166,343.233,295.61224,7.1906166,343.22513,3.6186433,3.4836721,294.30725,343.23172,0.014444993,343.23285,343.22498,0.99951756,1.0,0.23782179,0.20505247,772098.9,143697.81,343.14883,343.14883,-4145.892,1.0,4974300.0,2889024.584254315,1438175.0,1437937.2,772098.9,143697.81,7.1023154,2876112.2,915796.7,915803.8,0.04724121
82920,7.1906166,343.22256,295.56396,7.1906166,343.21548,3.6186435,3.4836724,294.3112,343.22153,0.014444994,343.22244,343.21536,0.99951756,1.0,0.23020042,0.19816282,747355.8,138869.66,343.1488,343.1488,-4145.892,1.0,4975200.0,2891335.405272355,1439317.9,1439104.0,747355.8,138869.66,7.102316,2878422.0,886225.5,886232.6,0.05117798
82935,7.190617,343.21014,295.50687,7.190617,343.20407,3.6186438,3.4836726,294.3131,343.21082,0.014444995,343.2099,343.20386,0.99951756,1.0,0.2236181,0.19222197,725986.0,134706.39,343.14877,343.14877,-4145.892,1.0,4976100.0,2894149.8265026268,1440667.2,1440483.8,725986.0,134706.39,7.1023164,2881151.0,860692.4,860699.5,0.053100586
82950,7.190618,343.1917,295.4478,7.190618,343.1872,3.6186442,3.483673,294.31305,343.19403,0.014444997,343.19147,343.18695,0.99951756,1.0,0.21873268,0.18784003,710125.25,131635.6,343.14874,343.14874,-4145.892,1.0,4977000.0,2896714.4863547445,1441894.1,1441757.8,710125.25,131635.6,7.1023173,2883652.0,841760.9,841768.0,0.05303955
82965,7.1906185,343.17676,295.39267,7.1906185,343.17374,3.6186445,3.4836733,294.31146,343.17874,0.0144449975,343.17654,343.17355,0.99951756,1.0,0.2155299,0.18498056,699727.25,129631.72,343.1487,343.1487,-4145.892,1.0,4977900.0,2899132.6937610437,1443108.0,1443016.8,699727.25,129631.72,7.102318,2886124.8,829359.0,829366.1,0.051452637
82980,7.190619,343.16547,295.34473,7.190619,343.1636,3.6186447,3.4836736,294.30884,343.16714,0.014444998,343.1653,343.16348,0.99951756,1.0,0.21355984,0.18322642,693331.4,128402.44,343.14868,343.14868,-4145.892,1.0,4978800.0,2901337.982342824,1444215.0,1444158.8,693331.4,128402.44,7.1023183,2888373.8,821733.8,821740.94,0.048828125
82995,7.190619,343.15958,295.30475,7.190619,343.1584,3.6186447,3.4836736,294.30612,343.1599,0.014444998,343.15955,343.15836,0.99951756,1.0,0.21235627,0.18215632,689423.94,127652.53,343.14865,343.14865,-4145.892,1.0,4979700.0,2903324.610458196,1445244.5,1445208.5,689423.94,127652.53,7.1023183,2890453.0,817076.5,817083.6,0.04611206
83010,7.190619,343.16055,295.2719,7.190619,343.1594,3.6186447,3.4836733,294.30368,343.15952,0.0144449975,343.16058,343.15942,0.99951756,1.0,0.21121678,0.1811314,685724.56,126934.27,343.14862,343.14862,-4145.892,1.0,4980600.0,2905292.536551076,1446265.6,1446230.6,685724.56,126934.27,7.102318,2892496.2,812658.8,812665.94,0.043670654
83025,7.190619,343.16214,295.24457,7.190619,343.16083,3.6186447,3.4836733,294.30157,343.1611,0.0144449975,343.16217,343.16083,0.99951756,1.0,0.20990258,0.1799453,681458.0,126103.08,343.1486,343.1486,-4145.892,1.0,4981500.0,2907047.730709462,1447139.4,1447099.8,681458.0,126103.08,7.102318,2894239.0,807561.06,807568.2,0.04156494
83040,7.190619,343.16266,295.22113,7.190619,343.16122,3.6186447,3.4836733,294.29962,343.16187,0.0144449975,343.16266,343.16122,0.99951756,1.0,0.20850521,0.17868738,676921.3,125221.54,343.14856,343.14856,-4145.892,1.0,4982400.0,2908515.9469200107,1447862.9,1447819.6,676921.3,125221.54,7.102318,2895682.5,802142.9,802150.0,0.039611816
83055,7.190619,343.162,295.20032,7.190619,343.1606,3.618645,3.4836736,294.2976,343.16165,0.014444998,343.16196,343.16058,0.99951756,1.0,0.20712385,0.17744623,672436.6,124351.76,343.14853,343.14853,-4145.892,1.0,4983300.0,2909765.8771994645,1448471.2,1448429.8,672436.6,124351.76,7.102319,2896901.0,796788.4,796795.5,0.037597656
83070,7.1906195,343.15552,295.1824,7.1906195,343.1547,3.6186452,3.4836738,294.29492,343.15704,0.014444999,343.1554,343.15457,0.99951756,1.0,0.20619346,0.17661837,669416.1,123771.61,343.1485,343.1485,-4145.892,1.0,4984200.0,2910573.306102151,1448816.9,1448792.0,669416.1,123771.61,7.102319,2897609.0,793187.75,793194.9,0.03491211
83085,7.1906195,343.148,295.16782,7.1906195,343.14792,3.6186452,3.4836738,294.2918,343.1497,0.014444999,343.14792,343.14783,0.99951756,1.0,0.20603035,0.17648634,668886.56,123679.09,343.14847,343.14847,-4145.892,1.0,4985100.0,2911012.1046983297,1449030.8,1449028.0,668886.56,123679.09,7.102319,2898058.8,792565.6,792572.75,0.031799316
83100,7.19062,343.14325,295.157,7.19062,343.14368,3.6186454,3.483674,294.28848,343.1445,0.014445,343.1432,343.14365,0.99951756,1.0,0.20643693,0.17686106,670206.56,123941.69,343.14844,343.14844,-4145.892,1.0,4986000.0,2911352.9630440893,1449213.2,1449226.2,670206.56,123941.69,7.1023197,2898439.5,794148.25,794155.4,0.0284729
83115,7.190631,343.0009,295.168,7.190631,343.01306,3.6186514,3.4836798,294.26218,343.05768,0.014445022,342.99768,343.0101,0.99951756,1.0,0.21455617,0.18428907,696566.0,129147.13,343.1484,343.1484,-4145.892,1.0,4986900.0,2905423.306954708,1444584.2,1444952.0,696566.0,129147.13,7.102331,2889536.2,825713.1,825720.25,0.002166748
83130,7.1906295,342.91946,295.2213,7.19063,342.93927,3.6186507,3.483679,294.24042,342.9335,0.01444502,342.91974,342.93958,0.99951756,1.0,0.23693542,0.20480065,769221.25,143521.34,343.14838,343.14838,-4145.892,1.0,4987800.0,2894654.7624550816,1440514.9,1441113.1,769221.25,143521.34,7.1023297,2881628.0,912742.6,912749.75,-0.019592285
83145,7.190626,342.9842,295.31833,7.190626,342.99985,3.6186488,3.4836774,294.22592,342.9742,0.014445012,342.98526,343.00085,0.99951756,1.0,0.25555483,0.22167787,829669.94,155348.67,343.14835,343.14835,-4145.892,1.0,4988700.0,2891237.3025859324,1439539.0,1440011.9,829669.94,155348.67,7.1023264,2879551.0,985018.6,985025.75,-0.034088135
83160,7.1906233,343.0451,295.44504,7.1906233,343.05478,3.618647,3.4836757,294.21835,343.0357,0.014445007,343.0459,343.05548,0.99951756,1.0,0.26746,0.23245662,868320.6,162902.27,343.14832,343.14832,-4145.892,1.0,4989600.0,2887279.588844467,1437551.4,1437843.6,868320.6,162902.27,7.1023226,2875395.0,1031222.9,1031230.0,-0.041656494
83175,7.190626,343.04248,295.5897,7.1906266,343.05115,3.6186488,3.4836774,294.2072,343.053,0.014445013,343.04196,343.05066,0.99951756,1.0,0.27722415,0.24137373,900020.4,169151.23,343.1483,343.1483,-4145.892,1.0,4990500.0,2879554.696506659,1433104.1,1433365.9,900020.4,169151.23,7.1023264,2866470.0,1069171.6,1069178.8,-0.05279541
83190,7.190625,343.034,295.74524,7.190625,343.04254,3.6186483,3.4836767,294.1993,343.03723,0.014445011,343.03418,343.04272,0.99951756,1.0,0.2888326,0.2521108,937707.75,176675.64,343.1483,343.1483,-4145.892,1.0,4991400.0,2869159.9740348468,1428150.0,1428408.1,937707.75,176675.64,7.102325,2856558.0,1114383.4,1114390.5,-0.060699463
83205,7.1906238,343.05905,295.89966,7.190624,343.06622,3.6186476,3.4836762,294.19455,343.05594,0.014445009,343.05945,343.0666,0.99951756,1.0,0.29848397,0.2610004,969041.3,182905.33,343.14825,343.14825,-4145.892,1.0,4992300.0,2860926.107797297,1424242.9,1424459.5,969041.3,182905.33,7.1023235,2848702.5,1151946.6,1151953.8,-0.065460205
83220,7.190623,343.0811,296.04306,7.1906233,343.08643,3.618647,3.4836757,294.1923,343.07864,0.014445006,343.08136,343.0867,0.99951756,1.0,0.30570284,0.26763877,992477.7,187557.4,343.14822,343.14822,-4145.892,1.0,4993200.0,2853602.9838387207,1420577.2,1420738.6,992477.7,187557.4,7.1023226,2841316.0,1180035.1,1180042.2,-0.067718506
83235,7.190622,343.09634,296.1705,7.190622,343.10034,3.6186464,3.483675,294.19186,343.09482,0.014445004,343.09653,343.10052,0.99951756,1.0,0.31128535,0.27278602,1010601.5,191164.53,343.1482,343.1482,-4145.892,1.0,4994100.0,2846852.150906216,1417189.1,1417309.9,1010601.5,191164.53,7.1023216,2834499.0,1201766.0,1201773.1,-0.06814575
83250,7.1906214,343.11078,296.27924,7.1906214,343.11368,3.6186461,3.4836748,294.19318,343.10852,0.014445002,343.111,343.1139,0.99951756,1.0,0.3155027,0.2766794,1024293.4,193892.94,343.14816,343.14816,-4145.892,1.0,4995000.0,2841086.30240795,1414341.1,1414428.8,1024293.4,193892.94,7.1023207,2828770.0,1218186.2,1218193.4,-0.066833496
83265,7.190621,343.12305,296.36682,7.190621,343.12503,3.6186457,3.4836745,294.19577,343.12122,0.014445001,343.1232,343.12518,0.99951756,1.0,0.3183378,0.27929035,1033497.6,195722.67,343.14813,343.14813,-4145.892,1.0,4995900.0,2836542.6091319025,1412066.4,1412126.4,1033497.6,195722.67,7.10232,2824192.8,1229220.2,1229227.4,-0.0642395
