minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
83280,7.1906204,343.1314,296.43494,7.1906204,343.13272,3.6186454,3.4836743,294.19913,343.1301,0.014445,343.13153,343.1328,0.99951756,1.0,0.3202171,0.28102127,1039598.94,196935.66,343.1481,343.1481,-4145.892,1.0,4996800.0,2832948.72105925,1410261.8,1410301.4,1039598.94,196935.66,7.1023197,2820563.0,1236534.6,1236541.8,-0.06088257
83295,7.190621,343.13046,296.4891,7.190621,343.13174,3.618646,3.4836745,294.2014,343.13242,0.014445002,343.13034,343.13162,0.99951756,1.0,0.32181117,0.28249457,1044774.06,197968.14,343.14807,343.14807,-4145.892,1.0,4997700.0,2829803.436744123,1408597.4,1408636.0,1044774.06,197968.14,7.1023207,2817233.5,1242742.2,1242749.4,-0.058624268
83310,7.1906214,343.12064,296.53687,7.1906214,343.12234,3.6186461,3.4836748,294.20273,343.12387,0.014445003,343.12048,343.12222,0.99951756,1.0,0.3242712,0.2847959,1052760.8,199580.88,343.14804,343.14804,-4145.892,1.0,4998600.0,2826387.65455597,1406858.2,1406909.9,1052760.8,199580.88,7.1023207,2813768.0,1252341.6,1252348.8,-0.057281494
83325,7.1906214,343.11496,296.58374,7.1906214,343.11716,3.6186461,3.4836748,294.2034,343.1173,0.014445003,343.1149,343.1171,0.99951756,1.0,0.32741842,0.287738,1062978.2,201642.64,343.148,343.148,-4145.892,1.0,4999500.0,2823145.728226609,1405271.1,1405337.5,1062978.2,201642.64,7.1023207,2810608.5,1264620.9,1264628.0,-0.056610107
83340,7.1906214,343.11157,296.63312,7.1906214,343.114,3.6186461,3.4836748,294.2037,343.1135,0.014445003,343.11154,343.11398,0.99951756,1.0,0.33096737,0.29104862,1074500.1,203962.69,343.14798,343.14798,-4145.892,1.0,5000400.0,2819918.6136680283,1403677.6,1403751.4,1074500.1,203962.69,7.1023207,2807429.0,1278462.8,1278469.9,-0.05630493
83355,7.190622,343.1081,296.68695,7.190622,343.11078,3.6186466,3.483675,294.20328,343.1107,0.014445004,343.10803,343.1107,0.99951756,1.0,0.33480352,0.29462668,1086954.4,206470.14,343.14795,343.14795,-4145.892,1.0,5001300.0,2816482.464436177,1401946.9,1402028.0,1086954.4,206470.14,7.1023216,2803975.0,1293424.5,1293431.6,-0.056732178
83370,7.190622,343.10095,296.74722,7.1906223,343.104,3.6186466,3.4836752,294.2021,343.1044,0.014445004,343.10086,343.10388,0.99951756,1.0,0.33925113,0.29878294,1101393.6,209382.78,343.14792,343.14792,-4145.892,1.0,5002200.0,2812444.4051670707,1399911.0,1400003.2,1101393.6,209382.78,7.1023216,2799914.2,1310776.4,1310783.5,-0.057922363
83385,7.190623,343.09723,296.81516,7.190623,343.1005,3.6186469,3.4836755,294.20065,343.09967,0.014445006,343.09717,343.10046,0.99951756,1.0,0.3442341,0.3034437,1117571.1,212648.97,343.1479,343.1479,-4145.892,1.0,5003100.0,2808036.4136934406,1397747.1,1397845.8,1117571.1,212648.97,7.1023226,2795593.0,1330220.1,1330227.2,-0.05935669
83400,7.190623,343.09512,296.88998,7.190623,343.09857,3.6186469,3.4836755,294.199,343.0974,0.014445006,343.0951,343.09854,0.99951756,1.0,0.34945074,0.30832005,1134507.2,216066.25,343.14786,343.14786,-4145.892,1.0,5004000.0,2803359.5961652226,1395423.6,1395527.8,1134507.2,216066.25,7.1023226,2790951.5,1350573.5,1350580.6,-0.06100464
83415,7.190562,344.03207,296.72153,7.1905622,343.98047,3.6186132,3.483643,294.35046,343.5983,0.014444884,344.0567,344.00418,0.99951756,1.0,0.3145089,0.27571347,1021066.9,193216.03,343.14783,343.14783,-4145.891,1.0,5004900.0,2843943.904784783,1428795.5,1427237.1,1021066.9,193216.03,7.1022563,2856032.5,1214282.9,1214290.0,0.0904541
83430,7.19144,344.55035,296.22412,7.1914406,344.42502,3.6190736,3.4840848,294.4665,344.52167,0.014446648,344.54575,344.41882,0.99951756,1.0,0.175928,0.14633487,571157.94,102549.37,343.1478,343.1478,-4145.869,1.0,5005800.0,2930498.105122183,1459647.9,1455862.4,571157.94,102549.37,7.1031585,2915510.2,673707.3,673714.44,0.20648193
83445,-0.042367857,341.09866,296.11243,-0.042367768,341.3172,-5.5335743e-31,-5.52736e-31,294.53748,343.85352,-8.511131e-05,340.71982,341.0229,-7.180884e-08,-7.191389e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.27149,0.0,5006700.0,-17065.887232972975,-8005.0757,-8043.9463,0.0,0.0,-1.1060934e-30,-16049.021,0.0,-1.1060934e-30,0.27746582
83460,-0.04238682,341.32962,296.11243,-0.04238682,341.47705,-1.3102576e-32,-1.308896e-32,294.57297,343.85352,-8.51495e-05,340.73196,341.03052,1.165282e-12,1.1644917e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30405,0.0,5007600.0,-17073.545109218103,-8049.775,-8076.021,0.0,0.0,-2.6191536e-32,-16125.796,0.0,-2.6191536e-32,0.31295776
83475,-0.042387918,341.50113,296.11243,-0.042387918,341.6007,0.0,0.0,294.59067,343.85352,-8.5151696e-05,340.74454,341.03854,2.055762e-21,2.2463222e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5008500.0,-17073.985703355276,-8080.5166,-8098.2446,0.0,0.0,0.0,-16178.762,0.0,0.0,0.33065796
83490,-0.042387918,341.63278,296.11243,-0.042387918,341.70016,0.0,0.0,294.60016,343.85352,-8.5151696e-05,340.75754,341.047,-4.5844718e-32,2.969903e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5009400.0,-17073.985703355276,-8103.9546,-8115.9507,0.0,0.0,0.0,-16219.905,0.0,0.0,0.34014893
83505,-0.042387918,341.73798,296.11243,-0.042387918,341.78363,0.0,0.0,294.60696,343.85352,-8.5151696e-05,340.77097,341.05585,-6e-45,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5010300.0,-17073.985703355276,-8122.6826,-8130.81,0.0,0.0,0.0,-16253.492,0.0,0.0,0.34695435
83520,-0.042387918,341.82568,296.11243,-0.042387918,341.8566,0.0,0.0,294.60995,343.85352,-8.5151696e-05,340.7848,341.06512,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5011200.0,-17073.985703355276,-8138.297,-8143.8003,0.0,0.0,0.0,-16282.098,0.0,0.0,0.34994507
83535,-0.042387918,341.9015,296.11243,-0.042387918,341.92242,0.0,0.0,294.61148,343.85352,-8.5151696e-05,340.79904,341.0748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5012100.0,-17073.985703355276,-8151.7925,-8155.5195,0.0,0.0,0.0,-16307.3125,0.0,0.0,0.35147095
83550,-0.042387918,341.96915,296.11243,-0.042387918,341.98334,0.0,0.0,294.6135,343.85352,-8.5151696e-05,340.8137,341.08484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5013000.0,-17073.985703355276,-8163.8374,-8166.364,0.0,0.0,0.0,-16330.201,0.0,0.0,0.3534851
83565,-0.042387918,342.03094,296.11243,-0.042387918,342.04053,0.0,0.0,294.61493,343.85352,-8.5151696e-05,340.82874,341.0953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5013900.0,-17073.985703355276,-8174.8394,-8176.5454,0.0,0.0,0.0,-16351.385,0.0,0.0,0.35491943
83580,-0.042387918,342.08807,296.11243,-0.042387918,342.09457,0.0,0.0,294.61316,343.85352,-8.5151696e-05,340.84412,341.1061,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5014800.0,-17073.985703355276,-8185.01,-8186.167,0.0,0.0,0.0,-16371.177,0.0,0.0,0.3531494
83595,-0.042387918,342.14114,296.11243,-0.042387918,342.14554,0.0,0.0,294.61343,343.85352,-8.5151696e-05,340.85986,341.11725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5015700.0,-17073.985703355276,-8194.458,-8195.24,0.0,0.0,0.0,-16389.7,0.0,0.0,0.35342407
83610,-0.042387918,342.19003,296.11243,-0.042387918,342.19302,0.0,0.0,294.6126,343.85352,-8.5151696e-05,340.87585,341.1287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5016600.0,-17073.985703355276,-8203.162,-8203.694,0.0,0.0,0.0,-16406.855,0.0,0.0,0.3526001
83625,-0.042387918,342.23416,296.11243,-0.042387918,342.23618,0.0,0.0,294.60876,343.85352,-8.5151696e-05,340.8921,341.14032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5017500.0,-17073.985703355276,-8211.018,-8211.376,0.0,0.0,0.0,-16422.395,0.0,0.0,0.34875488
83640,-0.042387918,342.27283,296.11243,-0.042387918,342.27417,0.0,0.0,294.60703,343.85352,-8.5151696e-05,340.90842,341.15213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5018400.0,-17073.985703355276,-8217.901,-8218.141,0.0,0.0,0.0,-16436.043,0.0,0.0,0.34701538
83655,-0.042387918,342.3048,296.11243,-0.042387918,342.30573,0.0,0.0,294.60522,343.85352,-8.5151696e-05,340.92477,341.164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5019300.0,-17073.985703355276,-8223.596,-8223.759,0.0,0.0,0.0,-16447.355,0.0,0.0,0.34521484
83670,-0.042387918,342.3287,296.11243,-0.042387918,342.32935,0.0,0.0,294.60062,343.85352,-8.5151696e-05,340.941,341.1758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5020200.0,-17073.985703355276,-8227.85,-8227.964,0.0,0.0,0.0,-16455.812,0.0,0.0,0.3406067
83685,-0.042387918,342.3432,296.11243,-0.042387918,342.34363,0.0,0.0,294.59897,343.85352,-8.5151696e-05,340.95703,341.18747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5021100.0,-17073.985703355276,-8230.43,-8230.506,0.0,0.0,0.0,-16460.936,0.0,0.0,0.33895874
83700,-0.042387918,342.34656,296.11243,-0.042387918,342.34683,0.0,0.0,294.59775,343.85352,-8.5151696e-05,340.97266,341.19882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5022000.0,-17073.985703355276,-8231.027,-8231.076,0.0,0.0,0.0,-16462.104,0.0,0.0,0.33773804
83715,-0.042387918,342.3369,296.11243,-0.042387918,342.3371,0.0,0.0,294.5932,343.85352,-8.5151696e-05,340.9877,341.20972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5022900.0,-17073.985703355276,-8229.311,-8229.344,0.0,0.0,0.0,-16458.654,0.0,0.0,0.33319092
83730,-0.042387918,342.31277,296.11243,-0.042387918,342.31293,0.0,0.0,294.59125,343.85352,-8.5151696e-05,341.00198,341.21997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5023800.0,-17073.985703355276,-8225.014,-8225.04,0.0,0.0,0.0,-16450.055,0.0,0.0,0.3312378
83745,-0.042387918,342.27206,296.11243,-0.042387918,342.27216,0.0,0.0,294.57495,343.85352,-8.5151696e-05,341.01523,341.2294,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5024700.0,-17073.985703355276,-8217.766,-8217.782,0.0,0.0,0.0,-16435.547,0.0,0.0,0.3149414
83760,-0.042387918,342.2131,296.11243,-0.042387918,342.21317,0.0,0.0,294.552,343.85352,-8.5151696e-05,341.02728,341.2378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5025600.0,-17073.985703355276,-8207.27,-8207.28,0.0,0.0,0.0,-16414.55,0.0,0.0,0.2919922
83775,-0.042387918,342.1341,296.11243,-0.042387918,342.13412,0.0,0.0,294.49203,343.85352,-8.5151696e-05,341.03784,341.24493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5026500.0,-17073.985703355276,-8193.203,-8193.208,0.0,0.0,0.0,-16386.41,0.0,0.0,0.23202515
83790,-0.042387918,342.03375,296.11243,-0.042387918,342.03378,0.0,0.0,294.44168,343.85352,-8.5151696e-05,341.04666,341.2506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5027400.0,-17073.985703355276,-8175.3394,-8175.3447,0.0,0.0,0.0,-16350.684,0.0,0.0,0.18167114
83805,-0.042387918,341.9095,296.11243,-0.042387918,341.9095,0.0,0.0,294.39026,343.85352,-8.5151696e-05,341.0534,341.2545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5028300.0,-17073.985703355276,-8153.216,-8153.216,0.0,0.0,0.0,-16306.432,0.0,0.0,0.13024902
83820,-0.042387918,341.7613,296.11243,-0.042387918,341.7613,0.0,0.0,294.34003,343.85352,-8.5151696e-05,341.05792,341.25647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5029200.0,-17073.985703355276,-8126.833,-8126.833,0.0,0.0,0.0,-16253.666,0.0,0.0,0.08001709
83835,-0.042387936,341.58643,296.35388,-0.042387936,341.58643,0.0,0.0,294.21115,342.46567,-8.515173e-05,341.05975,341.25613,1.3912286e-17,-1.8172926e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5030100.0,-16491.293518186678,-8052.719,-8052.719,0.0,0.0,0.0,-16105.438,0.0,0.0,-0.048858643
83850,-0.042388003,341.38547,298.24063,-0.042388003,341.38547,0.0,0.0,294.10132,331.28934,-8.515186e-05,341.0588,341.2534,1.1425479e-17,1.4303698e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,5031000.0,-11819.467402959028,-7681.0586,-7681.0586,0.0,0.0,0.0,-15362.117,0.0,0.0,-0.1586914
83865,-0.04238809,341.15536,300.92157,-0.04238809,341.15536,0.0,0.0,294.0031,313.45865,-8.5152045e-05,341.05453,341.24777,1.1330825e-17,2.2699858e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,5031900.0,-4483.743211599389,-7162.8213,-7162.8213,0.0,0.0,0.0,-14325.643,0.0,0.0,-0.25689697
83880,-0.04238819,340.89743,302.47977,-0.04238819,340.89743,0.0,0.0,293.90082,300.28674,-8.515224e-05,341.0469,341.23926,6.035524e-18,3.3712686e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,5032800.0,784.3117078925044,-6839.5117,-6839.5117,0.0,0.0,0.0,-13679.023,0.0,0.0,-0.3591919
83895,13.367216,347.92114,294.1251,0.13005851,339.74042,19.657812,-6.370851,293.76572,339.71994,0.013557116,347.99454,339.28738,0.9998767,-2.5910208e-14,0.7614458,0.0,2472067.2,0.0,343.15,343.15,-4127.2827,1.0,5033700.0,2596165.455653727,3020234.5,24917.178,2472067.2,0.0,13.286961,3045151.8,2472067.2,2472080.5,-0.4942932
83910,6.939169,324.78232,295.19302,7.25887,340.52438,3.5705762,3.4375525,293.7789,340.44974,0.014260987,324.10687,340.53723,0.014332279,1.0,0.0,0.5472737,0.0,383521.53,343.15,343.15,-4148.1094,1.0,5034600.0,2710702.679875203,862365.5,1382028.6,0.0,383521.53,7.0081286,2244394.0,383521.53,383528.53,-0.48110962
83925,6.7319913,317.2096,297.79886,6.7319913,350.64462,3.3686292,3.2435033,293.8615,326.11066,0.0135236755,318.78326,351.51718,0.9991263,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4144.215,1.0,5035500.0,1608094.1952849117,548826.2,1494180.4,3246544.0,700785.6,6.6121325,2043006.5,3947329.5,3947336.0,-0.39849854
83940,8.445921,347.0902,298.8444,8.445922,331.7649,4.271465,4.1089277,293.95062,345.86508,0.016966734,346.76633,331.68182,0.99916077,1.0,0.49251366,0.3605697,1598967.2,252682.05,343.1499,343.1499,-4103.6987,1.0,5036400.0,3350707.7483623563,1711417.5,1167784.8,1598967.2,252682.05,8.380392,2879202.2,1851649.2,1851657.6,-0.3093872
83955,7.1909194,344.86658,299.09634,7.19092,348.3393,3.6244524,3.489366,293.9705,344.65717,0.014445602,344.8778,348.30408,0.99916077,1.0,0.4942198,0.45709187,1604506.4,320323.4,343.14987,343.14987,-4152.7007,1.0,5037300.0,2764244.670404531,1382346.2,1487228.9,1604506.4,320323.4,7.113818,2869575.0,1924829.8,1924836.9,-0.28952026
83970,7.1906137,342.63666,299.32095,7.190614,341.6947,3.6186593,3.4836876,294.00345,342.4815,0.014444988,342.645,341.7118,0.99916077,1.0,0.4888907,0.43437618,1587205.1,304404.56,343.14984,343.14984,-4145.9126,1.0,5038200.0,2618505.4534106483,1308159.4,1279711.8,1587205.1,304404.56,7.102347,2587871.0,1891609.8,1891616.9,-0.25656128
83985,7.190614,343.3265,299.40643,7.190614,343.55475,3.618642,3.483671,294.04224,343.27118,0.014444988,343.32996,343.55756,0.99916077,1.0,0.49083418,0.44337508,1593514.8,310710.88,343.1498,343.1498,-4145.892,1.0,5039100.0,2661228.110680895,1326411.8,1333304.8,1593514.8,310710.88,7.102313,2659716.5,1904225.6,1904232.8,-0.21777344
84000,7.1906104,343.32962,299.31265,7.1906104,343.2877,3.61864,3.4836688,294.08316,343.3421,0.014444981,343.32892,343.28574,0.99916077,1.0,0.4713386,0.4213277,1530221.5,295260.4,343.14978,343.14978,-4145.892,1.0,5040000.0,2671219.1134462273,1329337.2,1328070.9,1530221.5,295260.4,7.1023088,2657408.0,1825481.9,1825489.0,-0.17684937
84015,8.201204,344.82028,299.06256,8.201204,344.6648,4.2471323,4.088128,294.15216,343.21222,0.01647513,344.83682,344.6926,0.99916077,1.0,0.5057069,0.46035558,1641799.6,322610.56,343.14975,343.14975,-4220.8066,1.0,5040900.0,3054959.68144769,1576127.4,1570771.6,1641799.6,322610.56,8.33526,3146899.0,1964410.2,1964418.6,-0.10784912
84030,8.798095,342.69827,298.63718,8.798095,342.8104,4.570493,4.3975577,294.21887,344.53598,0.017674204,342.63037,342.73965,0.99916077,1.0,0.3800814,0.3304564,1233951.0,231579.11,343.14972,343.14972,-4203.86,1.0,5041800.0,3407144.237292323,1628145.5,1632288.6,1233951.0,231579.11,8.968051,3260434.0,1465530.1,1465539.1,-0.041137695
84045,7.2546268,343.8235,298.11087,7.2546268,343.76248,3.702235,3.5649383,294.28226,343.3963,0.0145735815,343.94733,343.87518,0.99916077,1.0,0.36402652,0.32348794,1181828.1,226695.69,343.1497,343.1497,-4204.083,1.0,5042700.0,2771877.8592183753,1392837.4,1390978.6,1181828.1,226695.69,7.2671733,2783816.0,1408523.8,1408531.0,0.022247314
84060,7.1906,342.83813,297.56122,7.1906,342.8331,3.61879,3.483816,294.3311,343.40543,0.01444496,342.82904,342.81943,0.99916077,1.0,0.29330805,0.25306726,952237.5,177345.89,343.14966,343.14966,-4146.0796,1.0,5043600.0,2781314.593141326,1367386.4,1367234.4,952237.5,177345.89,7.102606,2734620.8,1129583.4,1129590.5,0.07107544
84075,7.1906047,343.51993,297.03268,7.190605,343.50717,3.6186378,3.483667,294.37057,343.3445,0.01444497,343.52582,343.51428,0.99916077,1.0,0.28226542,0.24654491,916387.1,172775.12,343.14963,343.14963,-4145.8926,1.0,5044500.0,2809686.4159709183,1403939.9,1403554.6,916387.1,172775.12,7.1023045,2807494.5,1089162.2,1089169.4,0.110565186
84090,7.190606,343.53204,296.5618,7.190606,343.50027,3.6186378,3.4836667,294.39896,343.5458,0.014444972,343.53012,343.49786,0.99916077,1.0,0.24084485,0.2069621,781913.4,145036.06,343.1496,343.1496,-4145.8916,1.0,5045400.0,2850467.3805574155,1418527.0,1417567.6,781913.4,145036.06,7.1023045,2836094.5,926949.44,926956.56,0.13894653
84105,7.190611,343.4167,296.1621,7.1906114,343.38666,3.6186404,3.4836693,294.41705,343.42587,0.014444983,343.41544,343.3856,0.99916077,1.0,0.21091938,0.18039717,684759.06,126419.734,343.14957,343.14957,-4145.8916,1.0,5046300.0,2867441.8159110816,1427115.0,1426208.2,684759.06,126419.734,7.1023097,2853323.2,811178.8,811185.94,0.15704346
84120,7.190612,343.35876,295.834,7.1906123,343.33588,3.618641,3.4836698,294.4266,343.3602,0.0144449845,343.35803,343.3352,0.99916077,1.0,0.18839934,0.1603172,611646.75,112347.984,343.14954,343.14954,-4145.8916,1.0,5047200.0,2883362.967247831,1435274.5,1434583.4,611646.75,112347.984,7.1023107,2869858.0,723994.75,724001.9,0.16659546
84135,7.190614,343.308,295.57147,7.1906147,343.28912,3.6186423,3.4836712,294.42856,343.31204,0.014444989,343.3072,343.28836,0.99916077,1.0,0.17097862,0.14491755,555089.6,101556.13,343.1495,343.1495,-4145.8916,1.0,5048100.0,2896370.4703912013,1441671.2,1441100.9,555089.6,101556.13,7.1023135,2882772.0,656645.75,656652.9,0.16854858
84150,7.190616,343.25085,295.3627,7.1906166,343.23773,3.6186433,3.4836721,294.42435,343.25812,0.014444993,343.25006,343.23703,0.99916077,1.0,0.15905121,0.13449247,516366.75,94250.39,343.14948,343.14948,-4145.892,1.0,5049000.0,2905765.5763049354,1446250.4,1445854.1,516366.75,94250.39,7.1023154,2892104.5,610617.1,610624.25,0.16433716
84165,7.190618,343.20108,295.19955,7.190618,343.19388,3.6186442,3.4836729,294.41547,343.2091,0.014444996,343.2004,343.1933,0.99916077,1.0,0.15232061,0.1286721,494515.53,90171.55,343.14948,343.14948,-4145.892,1.0,5049900.0,2912690.6376093985,1449674.6,1449457.1,494515.53,90171.55,7.102317,2899131.8,584687.06,584694.2,0.15545654
84180,7.1906185,343.17435,295.07413,7.1906185,343.17087,3.6186445,3.4836733,294.40515,343.17755,0.0144449975,343.17413,343.17065,0.99916077,1.0,0.14926942,0.12605502,484609.7,88337.55,343.14944,343.14944,-4145.892,1.0,5050800.0,2918386.1368549857,1452655.4,1452550.4,484609.7,88337.55,7.102318,2905205.8,572947.25,572954.4,0.1451416
84195,7.1906185,343.17032,294.97623,7.1906185,343.16772,3.6186445,3.483673,294.39548,343.16916,0.014444997,343.17035,343.16776,0.99916077,1.0,0.14717665,0.12423201,477815.47,87060.01,343.1494,343.1494,-4145.892,1.0,5051700.0,2923816.311707026,1455490.4,1455412.0,477815.47,87060.01,7.102318,2910902.5,564875.5,564882.6,0.13546753
84210,7.190618,343.17206,294.89957,7.1906185,343.16928,3.6186445,3.483673,294.38663,343.17023,0.014444997,343.1721,343.1693,0.99916077,1.0,0.14495935,0.12228557,470616.88,85695.97,343.14938,343.14938,-4145.892,1.0,5052600.0,2928532.0071006767,1457858.0,1457774.2,470616.88,85695.97,7.102318,2915632.2,556312.9,556320.0,0.12661743
84225,7.190618,343.17764,294.8381,7.190618,343.1742,3.6186442,3.4836729,294.3793,343.17416,0.014444996,343.17776,343.17432,0.99916077,1.0,0.14234729,0.119992554,462136.75,84089.055,343.14935,343.14935,-4145.892,1.0,5053500.0,2932499.5193383982,1459882.9,1459778.8,462136.75,84089.055,7.102317,2919661.5,546225.8,546232.94,0.11929321
84240,7.1906176,343.18707,294.78754,7.1906176,343.18246,3.618644,3.4836729,294.37344,343.1825,0.014444996,343.18723,343.1826,0.99916077,1.0,0.13886382,0.116931796,450827.5,81944.12,343.14932,343.14932,-4145.892,1.0,5054400.0,2936072.857195859,1461694.8,1461555.5,450827.5,81944.12,7.102317,2923250.2,532771.6,532778.75,0.11343384
84255,7.1906185,343.1742,294.74524,7.1906185,343.1706,3.6186447,3.4836733,294.36554,343.17834,0.0144449975,343.1738,343.17026,0.99916077,1.0,0.135605,0.114100605,440247.62,79960.06,343.1493,343.1493,-4145.892,1.0,5055300.0,2938387.574083936,1462583.4,1462474.6,440247.62,79960.06,7.102318,2925058.0,520207.7,520214.78,0.105529785
84270,-0.046523653,340.36823,296.498,-0.046560097,340.63928,-2.1391299e-21,-2.1367323e-21,294.35605,341.2593,-9.349644e-05,340.06827,340.39966,1.7082208e-05,1.7128361e-05,0.0,0.0,0.0,0.0,343.14926,343.14926,-72.85848,0.0,5056200.0,-17577.102068533666,-8572.216,-8631.9375,0.0,0.0,-4.275862e-21,-17204.152,0.0,-4.275862e-21,0.09603882
84285,-0.042387925,340.6203,301.3319,-0.042387925,340.80316,-1.6301697e-28,-1.6283386e-28,294.32867,336.4521,-8.515171e-05,340.0803,340.40686,-9.409254e-12,-9.548765e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,5057100.0,-12560.281668820217,-6994.484,-7027.0386,0.0,0.0,-3.2585083e-28,-14021.522,0.0,-3.2585083e-28,0.06866455
84300,-0.042387962,340.80414,307.4686,-0.042387962,340.9278,4.22e-41,4.2152e-41,294.29202,329.68362,-8.515178e-05,340.09265,340.41446,-1.6974395e-14,-1.2348576e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,5058000.0,-7944.926453285106,-5934.708,-5956.7227,0.0,0.0,8.4353e-41,-11891.431,0.0,8.4353e-41,0.03201294
84315,-0.042387985,340.94345,314.4661,-0.042387985,341.02682,0.0,0.0,294.2542,321.2657,-8.515183e-05,340.10538,340.4224,7.9420344e-17,-3.0158118e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,5058900.0,-2431.7899306255163,-4713.7515,-4728.5947,0.0,0.0,0.0,-9442.346,0.0,0.0,-0.00579834
84330,-0.042388014,341.0513,321.0782,-0.042388014,341.10773,0.0,0.0,294.21384,312.3985,-8.5151885e-05,340.11847,340.4307,-3.76894e-17,2.4624604e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,5059800.0,3104.185368169965,-3555.8066,-3565.8525,0.0,0.0,0.0,-7121.659,0.0,0.0,-0.046173096
84345,-0.042388048,341.1388,325.92377,-0.042388048,341.1769,0.0,0.0,294.1722,304.73038,-8.515196e-05,340.1319,340.43936,-6.24147e-19,1.0262056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,5060700.0,7579.5663173812145,-2708.7283,-2715.5142,0.0,0.0,0.0,-5424.242,0.0,0.0,-0.08779907
84360,-0.04238809,341.2119,328.24084,-0.04238809,341.23767,0.0,0.0,294.13028,299.41708,-8.515204e-05,340.14566,340.44833,-3.0155163e-18,-3.8576093e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,5061600.0,10308.488371333757,-2309.239,-2313.8245,0.0,0.0,0.0,-4623.0635,0.0,0.0,-0.12973022
84375,-0.042388134,341.27493,328.3653,-0.042388134,341.29236,0.0,0.0,294.0883,296.46545,-8.5152125e-05,340.15973,340.45764,1.8544251e-17,-8.462348e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,5062500.0,11408.625005997752,-2298.305,-2301.4072,0.0,0.0,0.0,-4599.712,0.0,0.0,-0.17172241
84390,-0.042388175,341.3304,327.1847,-0.042388175,341.3422,0.0,0.0,294.04745,295.11942,-8.515221e-05,340.1741,340.46725,2.7030784e-18,6.7596273e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,5063400.0,11467.803043328617,-2518.3674,-2520.4646,0.0,0.0,0.0,-5038.832,0.0,0.0,-0.21255493
84405,-0.1256994,341.3853,325.40897,-0.00038468908,341.38483,0.0,0.0,294.00797,294.57666,-0.00012664309,340.19055,340.4765,0.5093717,5.494454e-16,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1.0,5064300.0,16399.733898294056,-8434.514,-25.812105,0.0,0.0,0.0,-8460.326,0.0,0.0,-0.25204468
84420,12.07893,341.4537,294.19653,0.10712746,339.32367,3.1689048,3.0544505,293.99734,345.4148,0.012240085,341.3009,338.92657,0.9998033,-1.5227855e-14,0.55402315,0.0,1798660.4,0.0,343.15,343.15,-4348.3145,1.0,5065200.0,2633046.6445274395,2397427.5,20304.293,1798660.4,0.0,6.2233553,2417731.8,1798660.4,1798666.6,-0.2626648
84435,10.532216,341.92123,295.09756,0.082385585,338.86145,2.636461,2.5399122,294.09326,339.1525,0.010661662,342.01147,338.2176,0.9998033,-1.6525516e-14,0.932388,0.0,3027038.8,0.0,343.14996,343.14996,-4183.725,1.0,5066100.0,1972734.8510554293,2071259.5,15143.156,3027038.8,0.0,5.1763735,2086402.6,3027038.8,3027044.0,-0.16674805
84450,4.2973,337.1687,296.28085,4.4975724,345.03223,2.131801,2.053487,294.2211,348.36304,0.008833865,336.20667,344.92514,0.014457508,1.0,0.0,0.29450175,0.0,206382.58,343.14996,343.14996,-4123.3477,1.0,5067000.0,1932365.2551043439,737970.9,920903.94,0.0,206382.58,4.185288,1658874.8,206382.58,206386.77,-0.038909912
84465,4.198295,316.34744,296.55005,4.392121,343.83847,2.0854669,2.0089784,294.34055,332.52716,0.0086285025,316.1695,343.89978,0.014512567,1.0,0.0,0.30254516,0.0,212019.3,343.1499,343.1499,-4134.964,1.0,5067900.0,1303800.1150600393,349084.28,872325.2,0.0,212019.3,4.094445,1221409.5,212019.3,212023.39,0.08053589
84480,7.449008,350.9464,296.25922,7.4490085,343.79752,3.7823238,3.641269,294.4148,350.8912,0.014964068,351.05426,343.32657,0.9990623,1.0,0.4633949,0.01,1504432.0,7007.856,343.14987,343.14987,-4171.9536,1.0,5068800.0,3433570.5941108814,1710934.5,1487275.5,1504432.0,7007.856,7.4235926,3198210.0,1511439.9,1511447.2,0.15478516
84495,7.870032,342.4492,295.8429,7.870032,342.6804,4.092094,3.94013,294.4593,344.406,0.015809849,342.31937,342.5618,0.9990623,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4255.972,0.0,5069700.0,3224656.8353835754,1540530.6,1548172.8,0.0,0.0,8.032224,3088703.5,0.0,8.032224,0.19927979
84510,-0.04239204,341.79483,296.88947,-0.04239209,341.99896,-3.4090496e-28,-3.4052196e-28,294.4659,342.87155,-8.516003e-05,341.514,341.8095,1.479374e-08,1.4851695e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.30972,0.0,5070600.0,-16446.509959249455,-7995.246,-8031.601,0.0,0.0,-6.8142695e-28,-16026.848,0.0,-6.8142695e-28,0.2059021
84525,-0.042388234,341.94342,297.4532,-0.042388238,342.08136,3.1935729e-37,3.1899871e-37,294.44226,342.31018,-8.515233e-05,341.52225,341.8138,1.6521475e-13,2.2769463e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30295,0.0,5071500.0,-16042.64579395389,-7920.622,-7945.18,0.0,0.0,6.3835598e-37,-15865.803,0.0,6.3835598e-37,0.18225098
84540,-0.042387933,342.0541,299.0767,-0.042387933,342.14728,0.0,0.0,294.40414,340.56442,-8.515172e-05,341.53076,341.8184,3.721629e-18,-5.0778474e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5072400.0,-14837.556919813811,-7651.2397,-7667.827,0.0,0.0,0.0,-15319.066,0.0,0.0,0.14413452
84555,-0.042387947,342.13943,303.1597,-0.042387947,342.20224,0.0,0.0,294.35474,335.91516,-8.5151754e-05,341.53955,341.8232,5.904186e-18,-2.0953779e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5073300.0,-11714.577453182073,-6939.538,-6950.719,0.0,0.0,0.0,-13890.258,0.0,0.0,0.09472656
84570,-0.042387974,342.2075,309.71255,-0.042387974,342.24988,0.0,0.0,294.30026,327.948,-8.5151805e-05,341.54858,341.82834,-1.7163553e-17,-1.0311034e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5074200.0,-6521.679783447754,-5785.0566,-5792.603,0.0,0.0,0.0,-11577.66,0.0,0.0,0.040252686
84585,-0.04238801,342.26413,317.64993,-0.04238801,342.29276,0.0,0.0,294.24213,317.46237,-8.515188e-05,341.5579,341.8337,1.1958464e-17,2.669837e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,5075100.0,67.07893241797436,-4382.0566,-4387.153,0.0,0.0,0.0,-8769.209,0.0,0.0,-0.0178833
84600,-0.04238806,342.31308,324.50305,-0.04238806,342.33243,0.0,0.0,294.17902,307.12827,-8.515198e-05,341.56744,341.83936,-8.855894e-18,-2.1238856e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,5076000.0,6213.889331544342,-3170.7166,-3174.1611,0.0,0.0,0.0,-6344.878,0.0,0.0,-0.08099365
84615,-0.042388126,342.35672,328.1776,-0.042388126,342.36978,0.0,0.0,294.1036,299.71533,-8.515212e-05,341.5773,341.84528,-1.9570084e-18,-1.1601364e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,5076900.0,10179.21849730179,-2524.3083,-2526.6338,0.0,0.0,0.0,-5050.9424,0.0,0.0,-0.15640259
84630,-0.0423882,342.39645,328.57278,-0.0423882,342.40527,0.0,0.0,294.02185,296.0019,-8.515226e-05,341.58737,341.8514,6.210494e-17,2.4100822e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,5077800.0,11648.637885805347,-2461.034,-2462.604,0.0,0.0,0.0,-4923.6377,0.0,0.0,-0.23815918
84645,12.358086,346.82196,294.25696,0.111920215,340.82285,6.9727006,0.0,293.94504,342.83658,0.012525293,346.732,340.4837,0.99981725,-5.3623327e-16,0.48656687,0.0,1579660.8,0.0,343.15,343.15,-4062.0337,1.0,5078700.0,2555590.7203181903,2728331.8,21888.99,1579660.8,0.0,6.9727006,2750220.8,1579660.8,1579667.8,-0.31497192
84660,12.544974,337.6578,295.00677,0.115183786,340.2877,3.1993113,3.0817034,293.97534,335.88812,0.012716288,337.73816,339.63297,0.99981725,-9.927508e-15,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4208.1797,1.0,5079600.0,2183407.7171888566,2247235.5,21905.635,3246544.0,0.0,6.2810144,2269141.2,3246544.0,3246550.2,-0.28466797
84675,5.757199,340.69974,296.90588,5.757202,343.1588,2.8449333,2.739957,294.06247,347.22537,0.011565451,339.59808,343.13568,0.97546136,1.0,0.0,0.43109742,0.0,302106.88,343.14996,343.14996,-4138.523,1.0,5080500.0,2444263.742328826,1058945.6,1118407.4,0.0,302106.88,5.5848904,2177353.0,302106.88,302112.47,-0.19754028
84690,4.822798,312.84424,297.83783,5.0587378,344.26797,2.4153426,2.3265326,294.16644,331.7092,0.009925346,312.59167,344.26666,0.014131132,1.0,0.0,0.372617,0.0,261124.62,343.1499,343.1499,-4132.534,1.0,5081400.0,1411977.1983518093,303966.06,986487.3,0.0,261124.62,4.741875,1290453.4,261124.62,261129.36,-0.093566895
84705,10.174056,350.8053,297.81534,10.174056,342.6646,5.2820516,5.075251,294.23544,351.32065,0.020438327,350.65826,341.98404,0.9993112,1.0,0.7059459,0.022470867,2291884.2,15747.26,343.14987,343.14987,-4129.194,1.0,5082300.0,4592947.790240328,2264315.8,1916455.9,2291884.2,15747.26,10.357303,4180771.5,2307631.5,2307641.8,-0.02456665
84720,8.137402,342.12534,297.3744,8.137402,343.69913,4.1892967,4.0322,294.29868,344.41843,0.016346958,342.07382,343.82336,0.9993112,1.0,0.22942756,0.32170308,744846.6,225444.88,343.14984,343.14984,-4197.7925,1.0,5083200.0,3229912.8661374426,1529456.9,1583244.5,744846.6,225444.88,8.221497,3112701.5,970291.5,970299.75,0.03866577
84735,9.724005,343.62222,296.88794,9.724006,343.3092,5.0762,4.880365,294.34216,343.29715,0.019534234,343.5847,343.25543,0.9993112,1.0,0.29292136,0.23256701,950982.06,162979.62,343.1498,343.1498,-4177.3,1.0,5084100.0,3807587.153706595,1908666.5,1895882.8,950982.06,162979.62,9.956565,3804549.2,1113961.8,1113971.8,0.08215332
84750,7.3431935,343.63425,296.46387,7.3431935,343.6329,3.7708712,3.631252,294.36398,343.42746,0.0147515,343.6468,343.64972,0.9993112,1.0,0.23428203,0.20534964,760606.9,143906.08,343.14978,343.14978,-4227.25,1.0,5085000.0,2909690.5165987946,1454801.1,1454759.8,760606.9,143906.08,7.4021235,2909561.0,904512.94,904520.3,0.10397339
84765,8.904468,343.18512,296.1193,8.904468,343.1609,4.651226,4.4752965,294.36868,343.16248,0.017887892,343.17346,343.15082,0.9993112,1.0,0.2355,0.20270196,764561.06,142050.61,343.14975,343.14975,-4222.9287,1.0,5085900.0,3534314.1754476507,1760203.8,1759297.6,764561.06,142050.61,9.126522,3519501.5,906611.7,906620.8,0.108673096
84780,7.985575,343.38715,295.8591,7.9855757,343.36484,4.0749073,3.9218779,294.36163,343.3457,0.01604196,343.41507,343.38876,0.9993112,1.0,0.20847578,0.17808984,676825.8,124802.8,343.14972,343.14972,-4166.4033,1.0,5086800.0,3199468.4791445932,1594062.8,1593314.8,676825.8,124802.8,7.996785,3187377.5,801628.6,801636.6,0.101623535
84795,8.911845,343.4077,295.67606,8.911845,343.39096,4.567546,4.393161,294.3479,343.21805,0.017902713,343.41147,343.39584,0.9993112,1.0,0.21942946,0.18919876,712387.44,132587.78,343.1497,343.1497,-4138.1133,1.0,5087700.0,3574748.7483524308,1786584.0,1785957.0,712387.44,132587.78,8.960707,3572541.0,844975.25,844984.2,0.087890625
84810,7.3052835,342.88,295.56274,7.3052835,342.88788,3.7356098,3.5970984,294.33167,342.93265,0.014675344,342.92554,342.9274,0.9993112,1.0,0.23133273,0.19953556,751031.9,139831.66,343.14966,343.14966,-4210.4355,1.0,5088600.0,2919712.513976077,1451797.2,1452038.9,751031.9,139831.66,7.3327084,2903836.0,890863.5,890870.8,0.07165527
84825,8.217865,343.21472,295.51035,8.217865,343.20102,4.186154,4.0281262,294.31555,342.9587,0.016508598,343.24194,343.2255,0.9993112,1.0,0.23930143,0.20682433,776902.56,144939.52,343.14963,343.14963,-4146.861,1.0,5089500.0,3289885.055623108,1646518.0,1646045.1,776902.56,144939.52,8.21428,3292563.0,921842.06,921850.25,0.055541992
84840,7.6715107,343.04166,295.50793,7.6715107,343.0407,3.9137676,3.7675948,294.3012,342.97784,0.015411045,343.09152,343.08444,0.9993112,1.0,0.2517702,0.21817073,817383.0,152890.9,343.1496,343.1496,-4181.462,1.0,5090400.0,3072555.9191695084,1531553.0,1531522.5,817383.0,152890.9,7.681362,3063075.5,970273.9,970281.56,0.04119873
84855,8.448211,343.84766,295.4496,8.448211,343.7881,4.3823786,4.2176466,294.3992,343.3529,0.016971333,343.8625,343.80313,0.9993112,1.0,0.23663944,0.20429155,768260.4,143164.58,343.14957,343.14957,-4215.5234,1.0,5091300.0,3414529.4339014073,1717283.8,1715170.1,768260.4,143164.58,8.600025,3432454.0,911424.94,911433.56,0.13919067
84870,-0.0012538079,341.48083,295.41498,-0.0012538079,341.71744,2.5666063e-23,2.5636894e-23,294.47388,343.7719,-2.5187335e-06,341.30026,341.56714,-0.0007719247,-0.0007738164,0.0,0.0,0.0,0.0,343.14957,343.14957,-1.9536533,0.0,5092200.0,-511.5525563291756,-242.58249,-243.82843,0.0,0.0,5.1302957e-23,-486.41092,0.0,5.1302957e-23,0.21386719
84885,-0.042387933,341.69806,295.42776,-0.042387933,341.8571,3.1341194e-29,3.1305982e-29,294.5155,343.76132,-8.5151725e-05,341.30972,341.57278,9.2736145e-11,9.299919e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5093100.0,-17285.880256447326,-8237.469,-8265.78,0.0,0.0,6.264718e-29,-16503.25,0.0,6.264718e-29,0.25549316
84900,-0.042387724,341.85513,295.42776,-0.042387724,341.96252,1.9762059e-36,1.9739834e-36,294.53412,343.76132,-8.515131e-05,341.3195,341.5787,1.6363904e-16,5.266269e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,0.0,5094000.0,-17285.796065951952,-8265.392,-8284.511,0.0,0.0,3.950189e-36,-16549.902,0.0,3.950189e-36,0.2741089
84915,-0.042387806,341.97403,295.42776,-0.042387806,342.04645,0.0,0.0,294.54636,343.76132,-8.515147e-05,341.32953,341.58493,-1.9520406e-24,1.0218406e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5094900.0,-17285.828560529117,-8286.574,-8299.467,0.0,0.0,0.0,-16586.041,0.0,0.0,0.28634644
84930,-0.042387806,342.0662,295.42776,-0.042387806,342.11533,0.0,0.0,294.55353,343.76132,-8.515147e-05,341.33994,341.5915,-5.112903e-38,2.6764666e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5095800.0,-17285.828560529117,-8302.982,-8311.7295,0.0,0.0,0.0,-16614.71,0.0,0.0,0.29351807
84945,-0.042387806,342.14166,295.42776,-0.042387806,342.17496,0.0,0.0,294.55533,343.76132,-8.515147e-05,341.35065,341.5984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5096700.0,-17285.828560529117,-8316.418,-8322.346,0.0,0.0,0.0,-16638.764,0.0,0.0,0.2953186
84960,-0.042387806,342.2057,295.42776,-0.042387806,342.2282,0.0,0.0,294.55838,343.76132,-8.515147e-05,341.3617,341.6056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5097600.0,-17285.828560529117,-8327.816,-8331.826,0.0,0.0,0.0,-16659.643,0.0,0.0,0.29837036
84975,-0.042387806,342.26184,295.42776,-0.042387806,342.2771,0.0,0.0,294.55704,343.76132,-8.515147e-05,341.37308,341.6131,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5098500.0,-17285.828560529117,-8337.813,-8340.53,0.0,0.0,0.0,-16678.344,0.0,0.0,0.2970276
84990,-0.042387806,342.31253,295.42776,-0.042387806,342.32288,0.0,0.0,294.5575,343.76132,-8.515147e-05,341.38474,341.62094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5099400.0,-17285.828560529117,-8346.838,-8348.68,0.0,0.0,0.0,-16695.518,0.0,0.0,0.29748535
85005,-0.042387806,342.359,295.42776,-0.042387806,342.366,0.0,0.0,294.55762,343.76132,-8.515147e-05,341.39673,341.62906,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5100300.0,-17285.828560529117,-8355.112,-8356.356,0.0,0.0,0.0,-16711.469,0.0,0.0,0.29760742
85020,-0.042387806,342.4018,295.42776,-0.042387806,342.40656,0.0,0.0,294.55405,343.76132,-8.515147e-05,341.40894,341.63742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5101200.0,-17285.828560529117,-8362.7295,-8363.576,0.0,0.0,0.0,-16726.305,0.0,0.0,0.29403687
85035,-0.042387806,342.441,295.42776,-0.042387806,342.44424,0.0,0.0,294.55334,343.76132,-8.515147e-05,341.4214,341.64606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5102100.0,-17285.828560529117,-8369.711,-8370.286,0.0,0.0,0.0,-16739.996,0.0,0.0,0.29333496
85050,-0.042387806,342.4762,295.42776,-0.042387806,342.47836,0.0,0.0,294.54892,343.76132,-8.515147e-05,341.434,341.65485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5103000.0,-17285.828560529117,-8375.975,-8376.36,0.0,0.0,0.0,-16752.336,0.0,0.0,0.2889099
85065,-0.042387806,342.50662,295.42776,-0.042387806,342.50812,0.0,0.0,294.54724,343.76132,-8.515147e-05,341.44672,341.66373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5103900.0,-17285.828560529117,-8381.392,-8381.657,0.0,0.0,0.0,-16763.049,0.0,0.0,0.28723145
85080,-0.042387806,342.5313,295.42776,-0.042387806,342.53232,0.0,0.0,294.5455,343.76132,-8.515147e-05,341.4594,341.67267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5104800.0,-17285.828560529117,-8385.787,-8385.966,0.0,0.0,0.0,-16771.754,0.0,0.0,0.28549194
85095,-0.042387806,342.54892,295.42776,-0.042387806,342.5496,0.0,0.0,294.54053,343.76132,-8.515147e-05,341.472,341.68155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5105700.0,-17285.828560529117,-8388.922,-8389.041,0.0,0.0,0.0,-16777.963,0.0,0.0,0.28051758
85110,-0.042387806,342.55804,295.42776,-0.042387806,342.5585,0.0,0.0,294.53445,343.76132,-8.515147e-05,341.48434,341.69028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5106600.0,-17285.828560529117,-8390.546,-8390.628,0.0,0.0,0.0,-16781.174,0.0,0.0,0.27444458
85125,-0.042387806,342.5573,295.42776,-0.042387806,342.55765,0.0,0.0,294.5235,343.76132,-8.515147e-05,341.49634,341.6987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5107500.0,-17285.828560529117,-8390.416,-8390.476,0.0,0.0,0.0,-16780.89,0.0,0.0,0.26348877
85140,-0.042387806,342.54483,295.42776,-0.042387806,342.54504,0.0,0.0,294.51205,343.76132,-8.515147e-05,341.50778,341.7067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5108400.0,-17285.828560529117,-8388.193,-8388.231,0.0,0.0,0.0,-16776.426,0.0,0.0,0.25204468
85155,-0.042387806,342.51886,295.42776,-0.042387806,342.51898,0.0,0.0,294.49725,343.76132,-8.515147e-05,341.5185,341.71408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5109300.0,-17285.828560529117,-8383.57,-8383.592,0.0,0.0,0.0,-16767.162,0.0,0.0,0.23724365
85170,-0.042387806,342.47778,295.42776,-0.042387806,342.47787,0.0,0.0,294.47867,343.76132,-8.515147e-05,341.5283,341.7207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5110200.0,-17285.828560529117,-8376.257,-8376.273,0.0,0.0,0.0,-16752.531,0.0,0.0,0.21865845
85185,-0.042387806,342.41968,295.42776,-0.042387806,342.41977,0.0,0.0,294.46454,343.76132,-8.515147e-05,341.5369,341.72632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5111100.0,-17285.828560529117,-8365.913,-8365.929,0.0,0.0,0.0,-16731.842,0.0,0.0,0.20452881
85200,-0.042387806,342.3432,295.42776,-0.042387806,342.34323,0.0,0.0,294.44595,343.76132,-8.515147e-05,341.54416,341.7308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5112000.0,-17285.828560529117,-8352.298,-8352.303,0.0,0.0,0.0,-16704.602,0.0,0.0,0.1859436
85215,-0.042387806,342.24557,295.42776,-0.042387806,342.2456,0.0,0.0,294.38696,343.76132,-8.515147e-05,341.54974,341.73383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5112900.0,-17285.828560529117,-8334.918,-8334.923,0.0,0.0,0.0,-16669.84,0.0,0.0,0.12695312
85230,-0.042387806,342.1267,295.42776,-0.042387806,342.1267,0.0,0.0,294.33994,343.76132,-8.515147e-05,341.55347,341.7353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5113800.0,-17285.828560529117,-8313.756,-8313.756,0.0,0.0,0.0,-16627.512,0.0,0.0,0.07992554
85245,-0.042387918,341.9839,295.4278,-0.042387918,341.9839,0.0,0.0,294.29202,343.7612,-8.515169e-05,341.55496,341.73483,-6.7120483e-18,-6.5297447e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5114700.0,-17285.818300226507,-8288.346,-8288.346,0.0,0.0,0.0,-16576.691,0.0,0.0,0.03201294
85260,-0.04238792,341.81635,295.46506,-0.04238792,341.81635,0.0,0.0,294.24506,343.53275,-8.51517e-05,341.55402,341.73224,1.08630023e-16,8.5713626e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5115600.0,-17190.79114251807,-8251.886,-8251.886,0.0,0.0,0.0,-16503.771,0.0,0.0,-0.014953613
85275,-0.042387974,341.62296,296.95877,-0.042387974,341.62296,0.0,0.0,294.13263,335.68695,-8.515181e-05,341.55035,341.72733,5.0154194e-19,1.0790897e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5116500.0,-13850.653811667613,-7951.542,-7951.542,0.0,0.0,0.0,-15903.084,0.0,0.0,-0.12738037
85290,-0.04238806,341.40207,299.90833,-0.04238806,341.40207,0.0,0.0,294.03137,318.73706,-8.515198e-05,341.54358,341.71973,4.4042603e-18,1.19985005e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,5117400.0,-6733.877193606297,-7387.125,-7387.125,0.0,0.0,0.0,-14774.25,0.0,0.0,-0.2286377
85305,-0.042388145,341.15363,302.14664,-0.042388145,341.15363,0.0,0.0,293.9447,303.56943,-8.5152154e-05,341.53354,341.7093,-2.7970616e-18,-6.087085e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,5118300.0,-508.8454509672324,-6944.4224,-6944.4224,0.0,0.0,0.0,-13888.845,0.0,0.0,-0.31530762
85320,38.4856,319.28107,294.1431,0.79782265,340.95447,10.678374,0.0,293.84714,325.1988,0.03945759,319.51172,340.51288,0.9998514,-9.7146116e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-1033.8732,1.0,5119200.0,5146607.948565543,4063289.2,156858.12,3246544.0,0.0,10.678374,4220147.5,3246544.0,3246554.8,-0.4128723
85335,7.085445,352.17407,294.20444,7.085445,339.72485,3.6067188,3.4731548,293.76202,343.58228,0.014233718,352.7761,340.83136,0.99988437,0.999997,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4201.444,1.0,5120100.0,2951886.8752533877,1725110.8,1354636.1,3246544.0,700785.6,7.0798736,3079747.0,3947329.5,3947336.5,-0.49798584
85350,6.6479487,312.8862,296.1789,6.9626074,342.44656,3.4101572,3.283442,293.83157,331.26,0.0136709,312.54666,342.54324,0.01417685,1.0,0.0,0.5922139,0.0,415015.03,343.14996,343.14996,-4146.734,1.0,5121000.0,2014279.770759606,466491.12,1353003.2,0.0,415015.03,6.693599,1819494.4,415015.03,415021.72,-0.42843628
85365,6.3525176,345.8878,298.26138,6.3525176,364.4079,3.1626089,3.0454624,293.91846,341.05585,0.012761364,346.70325,362.7891,0.9992119,1.0,0.95116144,0.01,3087987.2,7007.856,343.14993,343.14993,-4141.13,1.0,5121900.0,2293686.0383782117,1270699.8,1764827.0,3087987.2,7007.856,6.208071,3035526.8,3094995.0,3095001.2,-0.34155273
85380,10.345738,342.56036,298.66574,10.345738,338.95114,5.3638806,5.1527076,294.02844,338.18167,0.020783214,342.5108,339.20523,0.9992119,1.0,0.540047,0.6541563,1753286.2,458423.34,343.1499,343.1499,-4114.1245,1.0,5122800.0,3449325.722820663,1907313.6,1750485.2,1753286.2,458423.34,10.516588,3657799.0,2211709.5,2211720.0,-0.23156738
85395,7.4711003,345.00742,298.60928,7.4711003,345.7879,3.8114915,3.6696215,294.06506,345.8355,0.015008448,345.0713,345.7623,0.9992119,1.0,0.4279331,0.34287715,1389303.5,240283.38,343.14987,343.14987,-4191.6455,1.0,5123700.0,2976927.88977555,1455909.4,1480400.0,1389303.5,240283.38,7.481113,2936309.5,1629586.9,1629594.4,-0.19494629
85410,8.238901,342.32892,298.47958,8.238901,342.01132,4.248452,4.088953,294.10788,341.66397,0.016550858,342.36124,342.05734,0.9992119,1.0,0.44259483,0.40405282,1436903.5,283154.4,343.14984,343.14984,-4199.7964,1.0,5124600.0,3001902.296707203,1517335.5,1506345.6,1436903.5,283154.4,8.337405,3023681.0,1720057.9,1720066.2,-0.15213013
85425,9.0264635,343.26974,298.28888,9.0264635,343.44452,4.675715,4.497662,294.14496,344.03314,0.018132966,343.15543,343.33725,0.9992119,1.0,0.40190718,0.35422018,1304809.2,248232.4,343.1498,343.1498,-4179.2197,1.0,5125500.0,3483812.4748864174,1705276.2,1711902.1,1304809.2,248232.4,9.173377,3417178.5,1553041.6,1553050.8,-0.11505127
85440,9.942369,343.87122,298.03815,9.942369,343.7967,5.143062,4.9426274,294.1787,343.56314,0.0199729,343.7419,343.68872,0.9992119,1.0,0.3820548,0.34028774,1240357.8,238468.75,343.14978,343.14978,-4125.304,1.0,5126400.0,3818917.818864372,1913895.1,1910783.1,1240357.8,238468.75,10.08569,3824678.2,1478826.5,1478836.6,-0.08129883
85455,8.045251,343.02402,297.72382,8.045251,343.02145,4.1463156,3.99118,294.23917,343.2072,0.016161839,342.99893,342.99823,0.9992119,1.0,0.36675906,0.3234838,1190699.4,226692.78,343.14975,343.14975,-4207.319,1.0,5127300.0,3087400.436770622,1530696.2,1530609.6,1190699.4,226692.78,8.137495,3061306.0,1417392.1,1417400.2,-0.020843506
85470,9.1172695,343.93674,297.3176,9.1172695,343.93292,4.7303376,4.549974,294.29315,343.94714,0.018315384,343.87704,343.88123,0.9992119,1.0,0.3199139,0.28019485,1038614.5,196356.52,343.14972,343.14972,-4181.641,1.0,5128200.0,3586959.88938631,1785164.9,1785018.9,1038614.5,196356.52,9.280312,3570183.8,1234971.0,1234980.2,0.03314209
85485,10.429348,343.10202,296.87518,10.429349,343.06815,5.4021974,5.1888995,294.33588,343.30194,0.020951176,343.07724,343.04553,0.9992119,1.0,0.27676392,0.23948178,898526.2,167825.39,343.1497,343.1497,-4105.601,1.0,5129100.0,4085319.743097716,2024886.2,2023402.6,898526.2,167825.39,10.591097,4048289.0,1066351.6,1066362.2,0.0758667
85500,8.567831,343.76584,296.45352,8.567831,343.73145,4.378739,4.2125506,294.36554,343.633,0.017211635,343.76837,343.73383,0.9992119,1.0,0.23211396,0.19932263,753568.2,139682.44,343.14966,343.14966,-4143.3013,1.0,5130000.0,3410550.645983699,1702528.5,1701290.9,753568.2,139682.44,8.5912895,3403819.5,893250.6,893259.2,0.105529785
85515,8.387569,343.60117,296.0845,8.387569,343.53653,4.3051915,4.142729,294.3836,343.21555,0.016849514,343.64105,343.57324,0.9992119,1.0,0.21864718,0.18795106,709847.7,131713.4,343.14963,343.14963,-4171.6567,1.0,5130900.0,3335367.691655165,1673907.1,1671630.1,709847.7,131713.4,8.44792,3345537.2,841561.1,841569.56,0.12359619
85530,8.86059,343.6764,295.77948,8.86059,343.6162,4.563633,4.3900046,294.39175,343.3218,0.017799748,343.6953,343.63382,0.9992119,1.0,0.19312075,0.1645413,626975.0,115308.18,343.1496,343.1496,-4162.45,1.0,5131800.0,3554214.1350966743,1782458.5,1780218.9,626975.0,115308.18,8.953638,3562677.5,742283.2,742292.1,0.13174438
85545,8.28893,342.76978,295.5365,8.28893,342.803,4.3459024,4.183895,294.39197,343.25964,0.01665136,342.73288,342.7693,0.9992119,1.0,0.17670365,0.14979795,573676.2,104976.25,343.14957,343.14957,-4271.8027,1.0,5132700.0,3337552.155423873,1644355.9,1645512.9,573676.2,104976.25,8.529798,3289868.8,678652.44,678660.94,0.13195801
85560,7.344801,343.3013,295.34796,7.3448014,343.30267,3.7550092,3.6156747,294.3869,343.33612,0.014754729,343.3139,343.31326,0.9992119,1.0,0.16891167,0.14312698,548379.1,100301.33,343.14954,343.14954,-4207.467,1.0,5133600.0,2973819.662025335,1479272.5,1479314.9,548379.1,100301.33,7.3706837,2958587.5,648680.44,648687.8,0.12689209
85575,8.942208,343.20688,295.2032,8.942208,343.18823,4.66156,4.484922,294.37933,342.93005,0.017963707,343.1868,343.17206,0.9992119,1.0,0.17876238,0.15275571,580359.9,107049.0,343.1495,343.1495,-4211.944,1.0,5134500.0,3600876.2508259676,1802887.8,1802187.5,580359.9,107049.0,9.146482,3605075.2,687408.9,687418.0,0.11932373
85590,9.4735365,343.44446,295.09363,9.4735365,343.4351,4.8586016,4.670734,294.3705,343.62476,0.019031078,343.42786,343.41934,0.9992119,1.0,0.15561812,0.13059436,505221.03,91518.64,343.14948,343.14948,-4111.897,1.0,5135400.0,3879118.583673699,1923824.0,1923451.2,505221.03,91518.64,9.529335,3847275.2,596739.7,596749.2,0.11050415
85605,7.9454565,343.10226,295.01154,7.9454565,343.1044,4.081094,3.9284298,294.361,343.12057,0.015961366,343.09155,343.09555,0.9992119,1.0,0.16279067,0.13833599,528507.06,96943.87,343.14944,343.14944,-4197.449,1.0,5136300.0,3225121.0883732825,1604831.8,1604903.0,528507.06,96943.87,8.009523,3209734.8,625450.94,625458.94,0.100982666
85620,7.3834,343.16977,294.95087,7.3834,343.1716,3.805647,3.6649017,294.3526,343.0592,0.014832269,343.19885,343.19733,0.9992119,1.0,0.17508307,0.14915824,568414.9,104527.95,343.1494,343.1494,-4241.7876,1.0,5137200.0,2996934.4471705426,1495281.6,1495338.4,568414.9,104527.95,7.4705486,2990620.0,672942.8,672950.3,0.09259033
