minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
85635,10.14282,343.1182,294.9058,10.142821,343.11835,5.2796245,5.0733595,294.34634,343.21902,0.02037558,343.06348,343.07037,0.9992119,1.0,0.16467498,0.13936093,534624.56,97662.13,343.14938,343.14938,-4142.443,1.0,5138100.0,4134522.4734701333,2053840.8,2053847.5,534624.56,97662.13,10.352983,4107688.2,632286.7,632297.06,0.08633423
85650,7.1911664,343.64093,294.87122,7.191167,343.59467,3.62721,3.4920678,294.3416,343.26892,0.014446098,343.63956,343.5948,0.9992119,1.0,0.15103294,0.12757301,490335.06,89401.33,343.14935,343.14935,-4155.8643,1.0,5139000.0,2936463.632898267,1472986.8,1471589.5,490335.06,89401.33,7.119278,2944576.2,579736.4,579743.5,0.081604004
85665,7.1906176,342.96072,294.84244,7.190618,342.96603,3.6186771,3.4837053,294.3383,342.9686,0.014444996,342.96518,342.9703,0.9992119,1.0,0.15888064,0.1349048,515812.94,94539.34,343.14932,343.14932,-4145.9316,1.0,5139900.0,2919765.1059790133,1453200.8,1453361.2,515812.94,94539.34,7.1023827,2906562.0,610352.25,610359.4,0.07827759
85680,7.1906176,343.20688,294.81616,7.1906176,343.20892,3.6186442,3.4836729,294.33588,343.17123,0.014444996,343.20825,343.21002,0.9992119,1.0,0.15960634,0.13512082,518169.0,94690.73,343.1493,343.1493,-4145.892,1.0,5140800.0,2933652.985392905,1461428.4,1461490.1,518169.0,94690.73,7.102317,2922918.5,612859.75,612866.9,0.0758667
85695,7.190618,343.19147,294.79138,7.1906185,343.18433,3.6186445,3.483673,294.33173,343.201,0.014444997,343.1906,343.18353,0.9992119,1.0,0.15378591,0.12993702,499272.75,91057.99,343.14926,343.14926,-4145.892,1.0,5141700.0,2936961.752341074,1461711.4,1461495.9,499272.75,91057.99,7.102318,2923207.2,590330.75,590337.9,0.07171631
85710,7.1906176,343.1715,294.7675,7.190618,343.16864,3.6186442,3.4836729,294.32913,343.1701,0.014444996,343.17163,343.16876,0.9992119,1.0,0.1514498,0.12799178,491688.44,89694.805,343.14923,343.14923,-4145.892,1.0,5142600.0,2936537.576264368,1461830.2,1461743.6,491688.44,89694.805,7.102317,2923574.0,581383.25,581390.4,0.069122314
85725,7.190617,343.18945,294.74344,7.190617,343.18497,3.618644,3.4836726,294.328,343.18262,0.014444995,343.18973,343.1852,0.9992119,1.0,0.14802337,0.12494034,480564.34,87556.4,343.1492,343.1492,-4145.892,1.0,5143500.0,2938755.4483220414,1463098.2,1462962.9,480564.34,87556.4,7.102317,2926061.0,568120.75,568127.9,0.067993164
85740,7.190617,343.20273,294.7185,7.190617,343.19623,3.6186438,3.4836726,294.32803,343.19678,0.014444995,343.20285,343.19635,0.9992119,1.0,0.14304362,0.12055229,464397.4,84481.305,343.14917,343.14917,-4145.892,1.0,5144400.0,2941127.1817418765,1464252.2,1464055.9,464397.4,84481.305,7.1023164,2928308.0,548878.7,548885.8,0.06802368
85755,6.9094496,341.49603,294.69168,6.9094496,341.6937,3.4709206,3.341904,294.3309,343.1728,0.013880166,341.28406,341.5045,0.9992119,1.0,0.0,0.0,0.0,0.0,343.14914,343.14914,-4152.2583,0.0,5145300.0,2826288.6132292524,1358247.6,1363983.8,0.0,0.0,6.8128242,2722231.5,0.0,6.8128242,0.070892334
85770,-0.04238924,340.61194,298.49405,-0.04238925,340.82474,-6.897259e-30,-6.889615e-30,294.32117,339.37344,-8.515437e-05,340.16006,340.4831,4.6762545e-09,4.689788e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.305275,0.0,5146200.0,-14620.447546538884,-7498.45,-7536.338,0.0,0.0,-1.3786875e-29,-15034.788,0.0,-1.3786875e-29,0.061157227
85785,-0.042387944,340.82513,303.11777,-0.042387944,340.96878,1.813256e-39,1.810824e-39,294.29453,334.4984,-8.515175e-05,340.17242,340.49072,1.5428934e-16,3.1672672e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5147100.0,-11222.890598382084,-6713.0186,-6738.592,0.0,0.0,3.62408e-39,-13451.61,0.0,3.62408e-39,0.03451538
85800,-0.042387962,340.98376,308.9344,-0.042387962,341.08072,0.0,0.0,294.26132,327.8007,-8.515178e-05,340.18515,340.49872,5.965402e-17,1.6016497e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,5148000.0,-6747.297075332704,-5705.733,-5722.9937,0.0,0.0,0.0,-11428.727,0.0,0.0,0.0013122559
85815,-0.042387985,341.10504,315.48087,-0.042387985,341.17062,0.0,0.0,294.22498,319.56232,-8.5151834e-05,340.19827,340.50708,5.6667187e-18,5.8282116e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,5148900.0,-1459.6809146025346,-4561.8604,-4573.5356,0.0,0.0,0.0,-9135.396,0.0,0.0,-0.03503418
85830,-0.042388014,341.2018,321.53925,-0.042388014,341.2461,0.0,0.0,294.18793,311.05542,-8.515189e-05,340.21173,340.51578,-9.914245e-18,1.6410009e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,5149800.0,3749.413912680044,-3500.5203,-3508.4036,0.0,0.0,0.0,-7008.924,0.0,0.0,-0.07208252
85845,-0.042388048,341.28143,325.776,-0.042388048,341.31137,0.0,0.0,294.1511,303.8877,-8.515196e-05,340.22552,340.5248,-1.7121548e-17,-4.9210914e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,5150700.0,7828.094759582172,-2760.429,-2765.7588,0.0,0.0,0.0,-5526.1875,0.0,0.0,-0.10891724
85860,-0.042388085,341.34906,327.63577,-0.042388085,341.36932,0.0,0.0,294.11438,299.01743,-8.515203e-05,340.23965,340.5342,2.4080458e-18,1.1131634e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,5151600.0,10235.023594594317,-2441.376,-2444.9834,0.0,0.0,0.0,-4886.3594,0.0,0.0,-0.14562988
85875,-0.042388126,341.40802,327.54453,-0.042388126,341.42172,0.0,0.0,294.07794,296.30594,-8.515211e-05,340.2541,340.5439,-8.072007e-19,-2.7180708e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,5152500.0,11172.132610223518,-2468.1199,-2470.5593,0.0,0.0,0.0,-4938.679,0.0,0.0,-0.18206787
85890,-0.042388167,341.46014,326.30215,-0.042388167,341.46942,0.0,0.0,294.04147,295.0486,-8.51522e-05,340.26877,340.55386,-2.0037714e-18,3.1922068e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,5153400.0,11177.492064444472,-2698.5815,-2700.2332,0.0,0.0,0.0,-5398.8145,0.0,0.0,-0.21853638
85905,-0.04238821,341.50604,324.5761,-0.04238821,341.51233,0.0,0.0,294.00464,294.54944,-8.515228e-05,340.28366,340.56406,1.6638137e-18,3.3732175e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,5154300.0,10738.726144257527,-3014.0437,-3015.1628,0.0,0.0,0.0,-6029.2065,0.0,0.0,-0.2553711
85920,11.902372,347.6112,294.14758,0.10414725,339.51672,40.08121,-3.3431206,293.97833,342.3892,0.012059752,347.66434,339.14688,0.9998226,-2.4215722e-14,0.52007216,0.0,1688437.1,0.0,343.15,343.15,-1991.4985,1.0,5155200.0,2443483.642383967,2672644.8,19845.299,1688437.1,0.0,36.73809,2692490.0,1688437.1,1688473.9,-0.28167725
85935,10.963215,339.71805,294.75323,0.08896777,339.05527,2.755622,2.6546552,294.05444,338.17307,0.011101183,339.812,338.4474,0.9998226,-1.9388611e-14,0.9117586,0.0,2960064.5,0.0,343.14996,343.14996,-4189.438,1.0,5156100.0,2024448.143364475,2070427.5,16554.104,2960064.5,0.0,5.4102774,2086981.6,2960064.5,2960070.0,-0.2055664
85950,4.529418,348.26788,296.0633,4.529418,345.51974,2.203447,2.1225455,294.1777,347.31012,0.009098998,346.972,345.49625,0.9998226,1.0,0.0,0.34297106,0.0,240349.17,343.14996,343.14996,-4131.78,1.0,5157000.0,1958438.0874596264,993116.9,940837.5,0.0,240349.17,4.3259926,1933954.4,240349.17,240353.5,-0.08230591
85965,4.2268414,318.46307,296.56335,4.443708,342.72195,2.110178,2.032851,294.3035,334.96268,0.008708991,318.18268,342.79553,0.013750104,1.0,0.0,0.3241782,0.0,227179.4,343.1499,343.1499,-4143.688,1.0,5157900.0,1404561.3051961937,388779.9,861484.44,0.0,227179.4,4.143029,1250264.4,227179.4,227183.55,0.04348755
85980,7.5254617,347.67255,296.36517,7.5254617,355.76266,3.7968206,3.6546054,294.38846,344.81833,0.015117653,348.05475,354.82278,0.99895215,1.0,0.6783526,0.01,2202301.5,7007.856,343.14987,343.14987,-4140.076,1.0,5158800.0,3076491.507702531,1621669.0,1877372.9,2202301.5,7007.856,7.451426,3499042.0,2209309.2,2209316.8,0.12844849
85995,11.081933,345.37305,295.9585,11.081934,343.85358,5.753497,5.5218644,294.4385,344.90952,0.022262132,345.24228,343.9208,0.99895215,1.0,0.06818793,0.1585463,221375.11,111106.96,343.14984,343.14984,-4081.1648,1.0,5159700.0,4576966.980109739,2299956.8,2229234.5,221375.11,111106.96,11.275362,4529191.0,332482.06,332493.34,0.17849731
86010,-0.04251275,341.28577,296.8733,-0.04251435,342.1524,-2.9502205e-33,-2.946931e-33,294.45718,342.65546,-8.540407e-05,340.9956,342.06644,4.5007704e-07,4.5198198e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.50121,0.0,5160600.0,-16421.92972741885,-7930.005,-8085.051,0.0,0.0,-5.8971514e-33,-16015.056,0.0,-5.8971514e-33,0.19717407
86025,-0.04238687,341.55133,297.61624,-0.042386867,342.13608,4.0248674e-35,4.0202903e-35,294.44174,341.94644,-8.5149586e-05,341.00797,342.06677,-9.810037e-10,-9.849953e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,5161500.0,-15853.732430192835,-7821.538,-7925.6367,0.0,0.0,8.045158e-35,-15747.175,0.0,8.045158e-35,0.18173218
86040,-0.042387933,341.73996,299.0906,-0.042387933,342.13504,0.0,0.0,294.40652,340.38995,-8.5151725e-05,341.02054,342.0674,2.0972296e-15,-2.0337846e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5162400.0,-14770.184691575672,-7592.835,-7663.171,0.0,0.0,0.0,-15256.006,0.0,0.0,0.1465149
86055,-0.042387944,341.8776,302.9262,-0.042387944,342.14426,0.0,0.0,294.35788,336.08395,-8.515175e-05,341.03333,342.06836,2.9383714e-18,5.2014986e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5163300.0,-11858.447771299785,-6934.49,-6981.964,0.0,0.0,0.0,-13916.454,0.0,0.0,0.09786987
86070,-0.042387974,341.9807,309.3724,-0.042387974,342.16068,0.0,0.0,294.30035,328.36118,-8.5151805e-05,341.0463,342.06958,9.6446315e-18,-8.5597775e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5164200.0,-6791.0976213703125,-5805.24,-5837.279,0.0,0.0,0.0,-11642.52,0.0,0.0,0.04034424
86085,-0.042388014,342.0606,317.68774,-0.042388014,342.18204,0.0,0.0,294.23468,317.55222,-8.515189e-05,341.05948,342.07108,1.2950574e-17,1.2796875e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,5165100.0,48.47015778994823,-4339.093,-4360.711,0.0,0.0,0.0,-8699.804,0.0,0.0,-0.02532959
86100,-0.042388074,342.12482,325.05304,-0.042388074,342.20682,0.0,0.0,294.16296,306.66068,-8.515201e-05,341.07288,342.0729,-2.8363597e-19,5.4203566e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,5166000.0,6577.816506241474,-3039.2869,-3053.8855,0.0,0.0,0.0,-6093.1724,0.0,0.0,-0.0970459
86115,-0.04238814,342.17834,328.78934,-0.04238814,342.23373,0.0,0.0,294.08704,299.21896,-8.515215e-05,341.08646,342.07498,-8.113997e-18,6.317886e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,5166900.0,10575.519362758534,-2383.6477,-2393.5085,0.0,0.0,0.0,-4777.1562,0.0,0.0,-0.17297363
86130,-0.042388212,342.22433,329.0102,-0.042388212,342.26175,0.0,0.0,294.00845,295.8188,-8.5152285e-05,341.10025,342.07736,-1.126511e-17,-1.1759755e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,5167800.0,11870.561219876663,-2352.52,-2359.1812,0.0,0.0,0.0,-4711.701,0.0,0.0,-0.2515564
86145,13.154679,342.57913,294.26944,0.12613371,340.95337,3.603518,3.4785478,293.94836,345.09875,0.013339694,342.38385,340.5948,0.9998249,3.4626534e-14,0.49372807,0.0,1602909.9,0.0,343.15,343.15,-4519.3574,1.0,5168700.0,2847799.4723802167,2669093.8,24731.354,1602909.9,0.0,7.0820656,2693825.0,1602909.9,1602917.0,-0.3116455
86160,12.13773,339.56766,295.25208,0.10812878,340.3912,3.0833995,2.9701579,294.00165,337.31293,0.012300151,339.62622,339.70877,0.9998249,3.3478184e-14,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4202.6255,1.0,5169600.0,2172890.3626453187,2259140.2,20499.523,3246544.0,0.0,6.0535574,2279639.8,3246544.0,3246550.0,-0.25836182
86175,5.2837334,332.43744,296.9819,5.5376463,343.23953,2.6618643,2.5638163,294.101,345.9403,0.010869357,331.5897,343.2367,0.014241148,1.0,0.0,0.41467544,0.0,290598.6,343.14996,343.14996,-4136.559,1.0,5170500.0,2235014.7434625966,786817.9,1075865.2,0.0,290598.6,5.2256804,1862683.1,290598.6,290603.8,-0.15899658
86190,4.56329,311.80023,297.658,4.564198,344.19583,2.2198005,2.1382675,294.20407,330.89014,0.009167955,311.5813,344.18893,0.22006677,1.0,0.0,0.3324897,0.0,233004.0,343.1499,343.1499,-4129.43,1.0,5171400.0,1279617.5228658456,271047.66,892113.25,0.0,233004.0,4.358068,1163160.9,233004.0,233008.36,-0.05593872
86205,11.229959,350.3593,297.5088,11.2299595,336.5856,5.9749274,5.7359877,294.27045,348.00406,0.022559496,350.14893,336.3492,0.9984472,1.0,0.5739865,0.13910507,1863472.2,97482.836,343.14987,343.14987,-4182.483,1.0,5172300.0,4784420.8376117535,2492738.5,1843090.2,1863472.2,97482.836,11.710915,4335829.0,1960955.1,1960966.9,0.010437012
86220,8.299533,342.32098,297.0464,8.299533,344.95145,4.319975,4.158334,294.32755,343.6812,0.01667266,342.30896,344.9783,0.9984472,1.0,0.23967054,0.27673453,778100.94,193931.56,343.14984,343.14984,-4238.5166,1.0,5173200.0,3265611.692520224,1578183.6,1669876.5,778100.94,193931.56,8.478309,3248060.0,972032.5,972041.0,0.0675354
86235,7.4383264,343.71295,296.5726,7.438327,343.15292,3.8033721,3.6620364,294.36337,343.29913,0.01494261,343.78354,343.20276,0.9984472,1.0,0.24414407,0.19727267,792624.44,138245.86,343.1498,343.1498,-4203.336,1.0,5174100.0,2932508.587188494,1472710.2,1455214.6,792624.44,138245.86,7.4654083,2927925.0,930870.3,930877.75,0.10336304
86250,7.894441,343.08517,296.17258,7.894441,343.17825,4.0678434,3.916051,294.37836,342.9974,0.015858883,343.06458,343.1617,0.9984472,1.0,0.21946174,0.19099878,712492.2,133849.19,343.14978,343.14978,-4214.2515,1.0,5175000.0,3118875.8496153695,1555464.8,1558550.9,712492.2,133849.19,7.9838943,3114015.5,846341.4,846349.4,0.11834717
86265,7.7608967,343.24124,295.85934,7.7608967,343.214,3.9898844,3.84119,294.3773,343.25797,0.015590611,343.23553,343.2085,0.9984472,1.0,0.20771134,0.17721558,674344.0,124190.125,343.14975,343.14975,-4210.9116,1.0,5175900.0,3103688.4972112263,1544449.2,1543560.9,674344.0,124190.125,7.8310747,3088010.0,798534.1,798541.94,0.11727905
86280,10.7449875,342.92368,295.62747,10.744988,342.95502,5.5779743,5.355845,294.36612,343.2316,0.021585254,342.9456,342.9733,0.9984472,1.0,0.21123126,0.1812686,685771.56,127030.43,343.14972,343.14972,-4098.6265,1.0,5176800.0,4315698.032466344,2134428.0,2135842.5,685771.56,127030.43,10.933819,4270270.5,812802.0,812812.94,0.10610962
86295,9.479059,343.9446,295.41504,9.479059,343.8849,4.910624,4.72164,294.44415,343.71683,0.01904217,343.92767,343.87064,0.9984472,1.0,0.17157032,0.14474162,557010.56,101432.85,343.1497,343.1497,-4156.065,1.0,5177700.0,3863037.565793445,1932061.6,1929683.9,557010.56,101432.85,9.632264,3861745.5,658443.44,658453.06,0.18414307
86310,-0.042395636,341.0541,295.4909,-0.042395785,341.26688,-1.8082859e-31,-1.8062532e-31,294.50198,343.17294,-8.5167354e-05,340.78018,341.0628,2.7795744e-08,2.797577e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.31547,0.0,5178600.0,-17056.002404409297,-8113.06,-8150.9746,0.0,0.0,-3.614539e-31,-16264.035,0.0,-3.614539e-31,0.24197388
86325,-0.042387918,341.23914,295.49094,-0.042387918,341.38235,-1.167e-42,-1.166e-42,294.53113,343.1729,-8.515169e-05,340.78964,341.06827,-1.9585551e-15,-1.7822848e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5179500.0,-17052.843404304997,-8144.5176,-8170.0146,0.0,0.0,-2.333e-42,-16314.532,0.0,-2.333e-42,0.27111816
86340,-0.042387918,341.37512,295.49094,-0.042387918,341.4718,0.0,0.0,294.5441,343.1729,-8.5151696e-05,340.79932,341.07397,6.809131e-21,-1.6682459e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5180400.0,-17052.84486141956,-8168.727,-8185.939,0.0,0.0,0.0,-16354.666,0.0,0.0,0.28408813
86355,-0.042387918,341.4789,295.49094,-0.042387918,341.5443,0.0,0.0,294.55328,343.1729,-8.515169e-05,340.80933,341.08002,1.211192e-30,-1.0575785e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5181300.0,-17052.843404304997,-8187.205,-8198.848,0.0,0.0,0.0,-16386.053,0.0,0.0,0.29327393
86370,-0.042387918,341.56128,295.49094,-0.042387918,341.6056,0.0,0.0,294.55505,343.1729,-8.515169e-05,340.81967,341.0864,-3.27e-43,2.84e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5182200.0,-17052.843404304997,-8201.869,-8209.758,0.0,0.0,0.0,-16411.627,0.0,0.0,0.29504395
86385,-0.042387918,341.62967,295.49094,-0.042387918,341.6597,0.0,0.0,294.55753,343.1729,-8.515169e-05,340.83032,341.09305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5183100.0,-17052.843404304997,-8214.044,-8219.391,0.0,0.0,0.0,-16433.434,0.0,0.0,0.29751587
86400,-0.042387918,341.68854,295.49094,-0.042387918,341.70886,0.0,0.0,294.55865,343.1729,-8.515169e-05,340.84128,341.10004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5184000.0,-17052.843404304997,-8224.524,-8228.143,0.0,0.0,0.0,-16452.668,0.0,0.0,0.29864502
