minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
46080,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,2764800.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
46095,-0.042388476,293.15,293.15,-0.042388476,293.15,0.0,0.0,293.15,293.15,-8.515282e-05,293.15,293.15,-1.2633264e-22,3.2019362e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30406,1.0,2765700.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
46110,11.88274,319.71432,293.3493,11.882586,293.71475,6.5174727,6.254328,293.1614,314.68814,0.02387069,320.16577,293.74203,0.99898094,0.6515183,1.0,0.0,3246544.0,0.0,343.15,343.15,-4285.9775,1.0,2766600.0,2139365.5530304047,1315812.5,18238.361,3246544.0,0.0,12.771801,1334050.9,3246544.0,3246556.8,-1.0986023
46125,11.389774,302.7358,296.73386,11.927416,338.69717,6.2681313,6.0148015,293.27298,321.36978,0.023420569,302.58426,338.842,0.014011838,1.0,0.0,1.0,0.0,700785.6,343.15,343.15,-4206.5107,1.0,2767500.0,2423346.984468708,287115.75,2102158.8,0.0,700785.6,12.282932,2389274.5,700785.6,700797.94,-0.98703
46140,10.897295,327.27628,300.17966,10.897295,349.27518,5.7877126,5.558637,293.46924,331.3239,0.021891218,327.79105,349.37952,1.0000148,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4192.4653,1.0,2768400.0,2863499.9420788744,1240175.4,2247035.2,3246544.0,700785.6,11.34635,3487210.5,3947329.5,3947340.8,-0.7907715
46155,9.319995,347.30887,301.60953,9.319995,334.73642,4.837262,4.6519814,293.7482,342.58313,0.018722631,347.30582,334.72714,1.0000147,1.0,0.813279,0.5340345,2640345.8,374243.7,343.15,343.15,-4172.682,1.0,2769300.0,3221961.2797438004,1788854.1,1296718.4,2640345.8,374243.7,9.4892435,3085572.5,3014589.5,3014599.0,-0.5118103
46170,7.19424,344.91006,302.20236,7.19424,347.25558,3.6217005,3.4866297,294.06946,345.43118,0.014452273,344.88858,347.25534,1.0000147,1.0,0.5607333,0.54023165,1820445.2,378586.56,343.15,343.15,-4147.1963,1.0,2770200.0,2623969.8274004012,1290447.8,1361319.5,1820445.2,378586.56,7.1083302,2651767.2,2199031.8,2199038.8,-0.19055176
46185,7.190575,344.51334,300.87048,7.190575,343.83203,3.6186182,3.4836478,294.34827,344.0571,0.01444491,344.53952,343.85187,1.0000147,1.0,0.44438928,0.38590518,1442729.2,270436.78,342.039,342.039,-4145.8887,1.0,2771100.0,2620072.418458085,1318032.2,1297456.6,1442729.2,270436.78,7.1022663,2615489.0,1713166.0,1713173.1,0.088256836
46200,7.190553,341.61584,299.02112,7.190553,341.55136,3.618608,3.4836383,294.54773,342.66647,0.014444866,341.56046,341.49368,1.0000147,1.0,0.1903016,0.15577509,617822.5,109164.945,338.706,338.706,-4145.8906,1.0,2772000.0,2647895.532417618,1286374.5,1284427.1,617822.5,109164.945,7.1022463,2570801.5,726987.44,726994.56,0.28771973
46215,-0.06295735,336.58447,297.6847,-0.06295359,336.63327,-7.4691123e-22,-7.460835e-22,294.6719,338.75177,-0.00012646917,336.42938,336.49564,0.0012070747,0.0012070152,0.0,0.0,0.0,0.0,337.595,337.595,-98.93236,0.0,2772900.0,-21813.620270838106,-10285.914,-10298.202,0.0,0.0,-1.4929948e-21,-20584.117,0.0,-1.4929948e-21,0.41189575
46230,-0.042387918,336.75436,297.6847,-0.042387918,336.78714,0.0,0.0,294.7282,338.75177,-8.515169e-05,336.437,336.50162,2.9944035e-13,2.9942953e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2773800.0,-14687.110268576564,-6955.5444,-6961.3794,0.0,0.0,0.0,-13916.924,0.0,0.0,0.46820068
46245,-0.042387918,336.8786,297.6847,-0.042387918,336.90073,0.0,0.0,294.75882,338.75177,-8.515169e-05,336.44482,336.50778,-4.3802797e-17,1.6434636e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2774700.0,-14687.110268576564,-6977.662,-6981.601,0.0,0.0,0.0,-13959.264,0.0,0.0,0.4988098
46260,-0.042387918,336.97418,297.6847,-0.042387918,336.9891,0.0,0.0,294.7758,338.75177,-8.515169e-05,336.45294,336.51422,2.6771987e-19,1.6213238e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2775600.0,-14687.110268576564,-6994.678,-6997.335,0.0,0.0,0.0,-13992.014,0.0,0.0,0.5157776
46275,-0.042387918,337.0497,297.6847,-0.042387918,337.0598,0.0,0.0,294.7825,338.75177,-8.515169e-05,336.46136,336.52097,2.549323e-18,5.2969003e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2776500.0,-14687.110268576564,-7008.125,-7009.9233,0.0,0.0,0.0,-14018.049,0.0,0.0,0.52249146
46290,-0.042387918,337.1126,297.6847,-0.042387918,337.11942,0.0,0.0,294.78778,338.75177,-8.515169e-05,336.4701,336.52798,-2.759721e-18,1.2801858e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2777400.0,-14687.110268576564,-7019.3228,-7020.534,0.0,0.0,0.0,-14039.857,0.0,0.0,0.527771
46305,-0.042387918,337.16696,297.6847,-0.042387918,337.17157,0.0,0.0,294.79126,338.75177,-8.515169e-05,336.47916,336.5353,3.6231578e-18,-7.312097e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2778300.0,-14687.110268576564,-7028.999,-7029.8193,0.0,0.0,0.0,-14058.818,0.0,0.0,0.53125
46320,-0.042387918,337.21564,297.6847,-0.042387918,337.21878,0.0,0.0,294.7896,338.75177,-8.515169e-05,336.48853,336.5429,4.91851e-18,-1.699939e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2779200.0,-14687.110268576564,-7037.6646,-7038.224,0.0,0.0,0.0,-14075.889,0.0,0.0,0.52960205
46335,-0.042387918,337.26035,297.6847,-0.042387918,337.26248,0.0,0.0,294.75775,338.75177,-8.515169e-05,336.4982,336.5508,1.9739598e-18,3.572527e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2780100.0,-14687.110268576564,-7045.624,-7046.0044,0.0,0.0,0.0,-14091.629,0.0,0.0,0.4977417
46350,-0.042387918,337.30237,297.6847,-0.042387918,337.3038,0.0,0.0,294.73053,338.75177,-8.515169e-05,336.50815,336.55896,-7.1008957e-31,-1.2851396e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2781000.0,-14687.110268576564,-7053.105,-7053.3604,0.0,0.0,0.0,-14106.465,0.0,0.0,0.47052002
46365,-0.042387918,337.34186,297.6847,-0.042387918,337.34283,0.0,0.0,294.70294,338.75177,-8.515169e-05,336.5184,336.56738,6.1129e-41,1.1063e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2781900.0,-14687.110268576564,-7060.1353,-7060.3096,0.0,0.0,0.0,-14120.445,0.0,0.0,0.44293213
46380,-0.042387918,337.37897,297.6847,-0.042387918,337.37964,0.0,0.0,294.6724,338.75177,-8.515169e-05,336.52887,336.57602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2782800.0,-14687.110268576564,-7066.742,-7066.8613,0.0,0.0,0.0,-14133.604,0.0,0.0,0.41238403
46395,-0.042387918,337.41318,297.6847,-0.042387918,337.41364,0.0,0.0,294.5882,338.75177,-8.515169e-05,336.53955,336.58487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2783700.0,-14687.110268576564,-7072.8325,-7072.914,0.0,0.0,0.0,-14145.746,0.0,0.0,0.32818604
46410,-0.042387918,337.44403,297.6847,-0.042387918,337.44434,0.0,0.0,294.5206,338.75177,-8.515169e-05,336.55038,336.59384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2784600.0,-14687.110268576564,-7078.325,-7078.3794,0.0,0.0,0.0,-14156.705,0.0,0.0,0.2605896
46425,-0.042387918,337.47046,297.6847,-0.042387918,337.47064,0.0,0.0,294.45688,338.75177,-8.515169e-05,336.5613,336.6029,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2785500.0,-14687.110268576564,-7083.0303,-7083.063,0.0,0.0,0.0,-14166.094,0.0,0.0,0.1968689
46440,-0.042387918,337.49155,297.6847,-0.042387918,337.49167,0.0,0.0,294.39227,338.75177,-8.515169e-05,336.57217,336.612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2786400.0,-14687.110268576564,-7086.7847,-7086.806,0.0,0.0,0.0,-14173.591,0.0,0.0,0.13226318
46455,-0.042387936,337.5058,298.2902,-0.042387936,337.5059,0.0,0.0,294.27905,337.11905,-8.515173e-05,336.58298,336.62097,-8.901654e-20,-1.6639911e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2787300.0,-13886.646816628101,-6981.5283,-6981.5444,0.0,0.0,0.0,-13963.072,0.0,0.0,0.019042969
46470,-0.042387985,337.51218,301.4327,-0.042387985,337.51227,0.0,0.0,294.18866,328.2669,-8.5151834e-05,336.5935,336.6298,7.008553e-17,1.3917378e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2788200.0,-9596.92096853435,-6423.211,-6423.2275,0.0,0.0,0.0,-12846.438,0.0,0.0,-0.0713501
46485,-0.04238806,337.50885,305.97397,-0.04238806,337.5089,0.0,0.0,294.10037,313.95935,-8.515198e-05,336.60367,336.63828,2.386777e-17,5.2339172e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,2789100.0,-2855.8785955217213,-5614.15,-5614.161,0.0,0.0,0.0,-11228.311,0.0,0.0,-0.15963745
46500,-0.04238814,337.49484,309.0725,-0.04238814,337.49487,0.0,0.0,294.01337,301.96176,-8.515214e-05,336.6133,336.64633,-6.6137027e-18,-6.594037e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,2790000.0,2543.080821091559,-5060.0337,-5060.039,0.0,0.0,0.0,-10120.072,0.0,0.0,-0.24664307
46515,93.795494,325.65945,294.22937,2.1376903,335.84146,145.4985,0.0,293.88705,321.97916,0.096358515,325.72708,335.37637,0.99986243,-5.1884254e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-5503.758,1.0,2790900.0,11230498.50632492,12381601.0,373605.78,3246544.0,0.0,145.4985,12755207.0,3246544.0,3246689.5,-0.37295532
46530,6.959718,355.27853,294.39267,6.959718,340.86578,3.4932623,3.3632648,293.82294,341.66238,0.0139811495,355.7758,341.93872,0.99986243,0.99999875,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4146.092,1.0,2791800.0,2775716.7678830116,1779743.5,1358447.1,3246544.0,700785.6,6.8565273,3138190.5,3947329.5,3947336.2,-0.43707275
46545,6.60308,312.4861,296.46658,6.918371,342.74628,3.3834932,3.257772,293.88318,331.37704,0.0135814,312.1648,342.80252,0.014119318,1.0,0.0,0.56745154,0.0,397661.9,343.15,343.15,-4143.395,1.0,2792700.0,1991358.3229261008,444268.62,1344756.4,0.0,397661.9,6.641265,1789025.0,397661.9,397668.56,-0.37683105
46560,6.390645,349.7834,298.41553,6.390645,355.18494,3.1812592,3.0633557,293.9565,346.33603,0.012837957,350.30692,353.9195,0.9991975,1.0,0.86378706,0.01,2804322.8,7007.856,343.15,343.15,-4138.7705,1.0,2793600.0,2583845.5609731968,1378749.8,1523731.2,2804322.8,7007.856,6.2446146,2902481.0,2811330.5,2811336.8,-0.3034973
46575,7.8217497,343.18866,298.75327,7.82175,342.0755,3.9949203,3.8454044,294.08456,340.5022,0.015712855,343.1877,342.36072,0.9991975,1.0,0.51169217,0.63411045,1661231.1,444375.47,343.15,343.15,-4178.7705,1.0,2794500.0,2755178.702352339,1459762.6,1423194.0,1661231.1,444375.47,7.8403244,2882956.5,2105606.5,2105614.2,-0.17544556
46590,7.5790577,342.05753,298.4271,7.579058,342.33945,3.864288,3.7201505,294.20364,344.77032,0.01522532,341.9918,342.204,0.9991975,1.0,0.31907701,0.23132987,1035897.56,162112.64,339.817,339.817,-4183.5366,1.0,2795400.0,2963480.2284290628,1388845.8,1397820.0,1035897.56,162112.64,7.5844383,2786665.8,1198010.2,1198017.9,-0.056365967
46605,7.66998,337.73596,297.78918,7.66998,337.5554,3.889975,3.7442794,294.29495,338.55377,0.015407971,337.71173,337.54614,0.9991975,1.0,0.19809042,0.17503333,643109.25,122660.84,336.484,336.484,-4155.577,1.0,2796300.0,2638018.2564223674,1286842.1,1281025.1,643109.25,122660.84,7.6342545,2567867.2,765770.1,765777.75,0.034942627
46620,7.3642607,334.53314,297.10223,7.3642607,334.4733,3.7320685,3.5929513,294.3468,334.99097,0.014793822,334.54224,334.47467,0.9991975,1.0,0.15908313,0.13178828,516470.34,92355.336,333.151,333.151,-4167.7583,1.0,2797200.0,2354180.454028722,1157734.0,1155883.0,516470.34,92355.336,7.32502,2313617.0,608825.7,608833.0,0.08679199
46635,8.033927,330.79126,296.51337,8.033927,330.71915,4.1252275,3.9706376,294.36777,331.56598,0.016139092,330.7438,330.67426,0.9991975,1.0,0.09697671,0.07841184,314839.16,54949.887,329.818,329.818,-4191.5024,1.0,2798100.0,2376012.795054476,1156621.5,1154188.2,314839.16,54949.887,8.095865,2310809.8,369789.03,369797.12,0.10775757
46650,8.215632,327.24936,296.06067,8.215632,327.2173,4.227026,4.0682316,294.36835,327.80142,0.016504114,327.21585,327.18503,0.9991975,1.0,0.08029467,0.06537263,260680.17,45812.2,326.485,326.485,-4191.0933,1.0,2799000.0,2200182.702891641,1076186.2,1075079.5,260680.17,45812.2,8.295258,2151265.8,306492.38,306500.66,0.1083374
46665,10.78075,323.9123,295.7324,10.78075,323.882,5.678632,5.4538193,294.35593,324.50504,0.021657096,323.87686,323.8478,0.9991975,1.0,0.06552171,0.052711155,212719.11,36939.22,323.152,323.152,-4161.4917,1.0,2799900.0,2617154.066524904,1275962.0,1274589.9,212719.11,36939.22,11.132451,2550552.0,249658.33,249669.45,0.09591675
46680,8.735651,320.3418,295.5049,8.735652,320.3294,4.461109,4.291138,294.33597,320.86618,0.017548764,320.34137,320.32504,0.9991975,1.0,0.06128361,0.049705442,198959.94,34832.86,319.819,319.819,-4131.3203,1.0,2800800.0,1869247.3550454224,911258.7,910804.2,198959.94,34832.86,8.752247,1822062.9,233792.8,233801.55,0.07595825
46695,8.239761,317.13602,295.35822,8.239761,317.1254,4.182521,4.0242934,294.3107,317.88345,0.016552586,317.10507,317.09384,0.9991975,1.0,0.044815663,0.03509855,145496.03,24596.559,316.486,316.486,-4130.2607,1.0,2801700.0,1565973.957334495,753664.3,753296.75,145496.03,24596.559,8.206814,1506961.0,170092.6,170100.8,0.050689697
46710,7.533092,313.44394,295.279,7.533092,313.918,3.786217,3.6441185,294.28198,314.8151,0.015132981,313.32816,313.871,0.9991975,1.0,0.0,0.035169967,0.0,24646.607,314.264,314.264,-4123.077,1.0,2802600.0,1241685.7812649198,574720.5,589719.3,0.0,24646.607,7.4303355,1164439.8,24646.607,24654.037,0.021972656
46725,8.003752,308.34335,295.2568,8.354857,311.5049,4.126893,3.9704962,294.25027,310.9455,0.016431136,308.29446,311.43527,0.014562107,1.0,0.0,0.012213674,0.0,8559.168,309.82,309.82,-4107.046,1.0,2803500.0,1082688.6125638906,439914.22,570152.6,0.0,8559.168,8.097389,1010066.9,8559.168,8567.266,-0.009735107
46740,6.135389,314.30804,295.28043,6.135389,311.36096,3.0278406,2.915526,294.2153,308.3764,0.012325182,314.50665,311.15472,1.0,1.0,0.20000948,0.01,649339.56,7007.856,308.709,308.709,-4114.0605,1.0,2804400.0,677923.2799298541,490315.72,414373.44,649339.56,7007.856,5.9433665,904689.1,656347.44,656353.4,-0.044708252
46755,9.491086,307.08746,295.3331,9.092354,304.1953,4.7594957,4.5761533,294.18094,306.4385,0.018665832,307.00912,304.16748,1.0,0.014503748,0.01813305,0.0,58869.746,0.0,305.37,305.37,-4115.9253,1.0,2805300.0,870625.0120867935,468559.06,338429.2,58869.746,0.0,9.3356495,806988.25,58869.746,58879.082,-0.079071045
46770,7.433227,304.58206,295.40848,7.1140285,301.66235,3.6492937,3.5127983,294.14484,303.3642,0.014611752,304.61688,301.6231,1.0,0.014503748,0.08197518,0.0,266136.03,0.0,305.37,305.37,-4128.434,1.0,2806200.0,488237.3626781884,286395.2,186859.05,266136.03,0.0,7.162092,473254.25,266136.03,266143.2,-0.11517334
46785,11.127971,305.45248,295.4758,10.658428,299.66226,5.666668,5.440163,294.10483,302.52142,0.02188299,305.47852,299.65216,1.0,0.014503748,0.117049314,0.0,380005.75,0.0,305.37,305.37,-4099.921,1.0,2807100.0,647553.1328673128,466285.06,187408.66,380005.75,0.0,11.106831,653693.75,380005.75,380016.84,-0.15518188
46800,8.147939,306.20447,295.50052,7.8020196,298.72147,4.069377,3.916583,294.06342,302.4562,0.016020674,306.1949,298.70966,1.0,0.014503748,0.1454508,0.0,472212.4,0.0,307.038,307.038,-4166.8125,1.0,2808000.0,468026.2411709009,366303.53,105545.55,472212.4,0.0,7.98596,471849.06,472212.4,472220.4,-0.19659424
46815,6.38489,308.2082,295.5206,6.1053677,297.80447,3.1025767,2.9876983,294.01904,303.11508,0.012545634,308.2081,297.7844,1.0,0.014503748,0.15297681,0.0,496645.94,0.0,308.706,308.706,-4137.329,1.0,2808900.0,400165.9088628003,340237.28,58564.355,496645.94,0.0,6.090275,398801.62,496645.94,496652.03,-0.2409668
46830,6.963532,309.59952,295.6041,6.661916,296.8754,3.4109807,3.284169,293.97705,303.1911,0.013685857,309.6255,296.86615,1.0,0.014503748,0.20673837,0.0,671185.2,0.0,310.374,310.374,-4142.6494,1.0,2809800.0,436105.62868813646,409321.78,35571.07,671185.2,0.0,6.6951494,444892.84,671185.2,671191.9,-0.28295898
46845,7.53046,311.33746,295.77023,7.2076364,296.60184,3.718193,3.5792882,293.93866,303.94937,0.014803438,311.35364,296.60117,1.0,0.014503748,0.24359971,0.0,790857.2,0.0,312.042,312.042,-4148.342,1.0,2810700.0,508533.34834570205,492359.28,25174.377,790857.2,0.0,7.2974815,517533.66,790857.2,790864.5,-0.3213501
46860,8.065364,312.9713,296.00232,7.722552,296.68176,4.012647,3.861926,293.90582,304.78378,0.015857913,312.98892,296.68405,1.0,0.014503748,0.28525177,0.0,926082.4,0.0,313.71,313.71,-4154.1084,1.0,2811600.0,584873.8670657894,574816.6,22037.553,926082.4,0.0,7.874573,596854.2,926082.4,926090.25,-0.354187
46875,8.31612,309.76712,296.2954,8.316224,317.49954,4.2513804,4.0908613,293.88672,316.97922,0.016706085,309.41693,317.4584,0.66036755,1.0,0.0,0.2893047,0.0,202740.58,313.71,313.71,-4157.532,1.0,2812500.0,1451290.8506637472,470535.9,740620.94,0.0,202740.58,8.342241,1211156.9,202740.58,202748.92,-0.37329102
46890,8.29449,299.3652,296.99216,8.664822,315.09946,4.347022,4.1825786,293.89938,307.44016,0.017034503,299.3246,315.15933,0.014404782,1.0,0.0,0.33646083,0.0,235786.9,317.046,317.046,-4161.3936,1.0,2813400.0,747501.0939429012,82669.49,658965.4,0.0,235786.9,8.5296,741634.9,235786.9,235795.44,-0.36062622
46905,8.470815,298.28522,297.5657,8.848389,318.45667,4.4507403,4.28196,293.90866,308.43576,0.01739599,298.28653,318.4655,0.014404782,1.0,0.0,0.35555464,0.0,249167.56,318.714,318.714,-4163.526,1.0,2814300.0,794200.6287292998,25598.416,776375.7,0.0,249167.56,8.7327,801974.1,249167.56,249176.3,-0.35134888
46920,8.830656,322.2229,297.59647,8.830656,322.4135,4.5480175,4.3750925,293.91812,322.9325,0.017739614,322.26862,321.8436,1.0000497,1.0,0.46500355,0.015537606,1509654.5,10888.53,320.382,320.382,-4163.8066,1.0,2815200.0,1887695.8280949679,913363.75,920433.4,1509654.5,10888.53,8.92311,1833797.1,1520543.0,1520551.9,-0.34188843
46935,8.671365,321.28308,298.06665,8.671365,320.82047,4.456263,4.287222,293.96732,319.697,0.01741962,321.2849,320.96094,1.0000497,1.0,0.3917783,0.45580646,1271925.4,319422.6,322.05,322.05,-4162.4,1.0,2816100.0,1582527.6691719068,845536.1,828687.8,1271925.4,319422.6,8.7434845,1674224.0,1591348.0,1591356.8,-0.2926941
46950,8.251045,323.6007,298.92142,8.251045,323.86667,4.2151856,4.056182,294.04312,323.51273,0.016575253,323.62302,323.8578,1.0000497,1.0,0.40517464,0.3619832,1315417.2,253672.62,323.718,323.718,-4157.8423,1.0,2817000.0,1711950.0410140972,855245.8,864462.5,1315417.2,253672.62,8.271368,1719708.2,1569089.9,1569098.1,-0.21688843
46965,7.632146,325.20148,299.3105,7.632146,325.1235,3.8652813,3.7205052,294.13412,324.74628,0.015331967,325.2188,325.14807,1.0000497,1.0,0.38478023,0.3605085,1249205.9,252639.17,325.386,325.386,-4151.26,1.0,2817900.0,1637918.9544745714,829936.06,827436.7,1249205.9,252639.17,7.585787,1657372.8,1501845.0,1501852.6,-0.12588501
46980,7.1904263,326.74197,299.2873,7.1904263,326.7881,3.6185653,3.4835975,294.22714,326.4531,0.014444611,326.75348,326.79883,1.0000497,1.0,0.3724737,0.34354198,1209252.2,240749.27,327.054,327.054,-4145.923,1.0,2818800.0,1648077.6621953454,829125.6,830518.2,1209252.2,240749.27,7.102163,1659643.8,1450001.5,1450008.6,-0.03286743
46995,7.190399,328.53802,298.99432,7.190399,328.5356,3.6185231,3.4835565,294.3163,328.01907,0.014444556,328.56216,328.56085,1.0000497,1.0,0.37008712,0.34128493,1201504.1,239167.58,328.722,328.722,-4145.8896,1.0,2819700.0,1760848.428221675,892210.2,892137.4,1201504.1,239167.58,7.1020794,1784347.5,1440671.8,1440678.9,0.05630493
47010,7.190404,330.31073,298.5515,7.190404,330.32138,3.6185255,3.483559,294.3967,329.88885,0.014444566,330.3303,330.34097,1.0000497,1.0,0.34608236,0.31605583,1123571.5,221487.39,330.39,330.39,-4145.8896,1.0,2820600.0,1901148.0818163021,959118.7,959440.4,1123571.5,221487.39,7.102084,1918559.0,1345058.9,1345066.0,0.13668823
47025,7.1904035,329.0721,298.03458,7.1904035,329.06714,3.6185255,3.483559,294.46512,330.0347,0.014444565,329.01718,329.0088,1.0000497,1.0,0.22114001,0.18985112,717940.75,133044.94,327.057,327.057,-4145.8896,1.0,2821500.0,1941356.9954856485,937324.1,937173.94,717940.75,133044.94,7.102084,1874498.0,850985.7,850992.8,0.20510864
47040,7.190408,324.89212,297.49734,7.190408,324.78806,3.6185281,3.4835613,294.51428,325.8022,0.014444575,324.85,324.74692,1.0000497,1.0,0.1448262,0.123132184,470184.62,86289.266,323.724,323.724,-4145.8896,1.0,2822400.0,1717175.78511807,827314.4,824171.7,470184.62,86289.266,7.1020894,1651486.0,556473.9,556481.0,0.25427246
47055,7.1904163,321.41208,296.98535,7.1904163,321.3703,3.6185327,3.4835656,294.53833,322.25308,0.014444591,321.37418,321.33197,1.0000497,1.0,0.09940482,0.08300739,322722.12,58170.383,320.391,320.391,-4145.8896,1.0,2823300.0,1532924.5015522758,737681.0,736419.3,322722.12,58170.383,7.1020985,1474100.2,380892.5,380899.6,0.2783203
47070,6.115961,315.3748,296.53775,6.408362,318.7912,3.1118615,2.9966288,294.53986,318.3903,0.01257985,315.2633,318.79327,0.014181518,1.0,0.0,0.08810869,0.0,61745.3,319.28,319.28,-4137.6245,1.0,2824200.0,1154586.9795712861,483867.66,598954.2,0.0,61745.3,6.10849,1082821.9,61745.3,61751.41,0.2798462
47085,3.8805902,311.19443,296.17554,4.0660653,315.09604,1.9197221,1.8493248,294.5232,313.97165,0.007981888,311.15454,315.0709,0.0141848065,1.0,0.0,0.020710737,0.0,14513.786,313.725,313.725,-4129.686,1.0,2825100.0,596595.6092578665,244785.06,323114.38,0.0,14513.786,3.7690468,567899.44,14513.786,14517.556,0.2631836
47100,5.9403195,317.91254,295.89847,5.9403195,313.71054,2.9311519,2.8226802,294.49292,314.30576,0.011933313,317.89764,313.48883,1.0,1.0,0.1398453,0.0,454013.9,0.0,312.614,312.614,-4123.1416,1.0,2826000.0,922571.6631891032,549236.5,444399.5,454013.9,0.0,5.753832,993636.0,454013.9,454019.66,0.23291016
47115,8.242728,309.92587,295.69867,7.8980317,307.8338,4.1435394,3.9881506,294.44836,309.87872,0.016212322,309.85077,307.80743,1.0,0.014611563,0.01,0.0,32465.44,0.0,307.059,307.059,-4189.1963,1.0,2826900.0,965544.6954571744,492538.06,402543.38,32465.44,0.0,8.13169,895081.44,32465.44,32473.57,0.18835449
47130,13.611252,305.3837,295.57663,13.041837,304.92557,7.334375,7.0179825,294.3947,305.96683,0.026771257,305.33505,304.8855,1.0,0.014611563,0.010255696,0.0,33295.57,0.0,305.37,305.37,-4219.9927,1.0,2827800.0,1168266.3351879683,560643.2,512094.75,33295.57,0.0,14.352358,1072738.0,33295.57,33309.92,0.13470459
47145,7.4055576,304.90796,295.52512,7.0917587,302.17484,3.637626,3.501637,294.33252,303.80438,0.014561592,304.93585,302.13702,1.0,0.014611563,0.07388135,0.0,239859.05,0.0,305.37,305.37,-4130.7236,1.0,2828700.0,506349.0432976892,291837.78,198064.45,239859.05,0.0,7.139263,489902.25,239859.05,239866.19,0.072509766
47160,6.426908,305.28207,295.51556,6.1496105,300.1377,3.1281354,3.0123196,294.2646,302.89175,0.012632277,305.31366,300.1167,1.0,0.014611563,0.09557196,0.0,310278.56,0.0,305.37,305.37,-4140.903,1.0,2829600.0,391347.92179113446,263627.53,119382.086,310278.56,0.0,6.1404552,383009.62,310278.56,310284.7,0.0045776367
47175,5.9364586,305.7966,295.5286,5.678233,298.8827,2.8724098,2.766405,294.1901,302.43512,0.011666186,305.82034,298.86044,1.0,0.014611563,0.1157572,0.0,375810.8,0.0,306.482,306.482,-4140.0903,1.0,2830500.0,338405.7698238848,256013.48,79990.414,375810.8,0.0,5.638815,336003.9,375810.8,375816.44,-0.06991577
47190,6.5102825,307.65646,295.5762,6.229811,297.76218,3.169807,3.052339,294.11243,302.80197,0.012796578,307.65424,297.74048,1.0,0.014611563,0.14884393,0.0,483228.34,0.0,308.15,308.15,-4138.162,1.0,2831400.0,388353.4920313082,330312.84,57196.465,483228.34,0.0,6.222146,387509.3,483228.34,483234.56,-0.14758301
47205,7.32287,308.94156,295.6879,7.0121136,296.82523,3.6060543,3.471584,294.03635,302.85333,0.0143985385,308.96555,296.81683,1.0,0.014611563,0.20646,0.0,670281.44,0.0,309.818,309.818,-4145.908,1.0,2832300.0,433321.5732724568,407630.34,33495.34,670281.44,0.0,7.0776386,441125.7,670281.44,670288.5,-0.22366333
47220,8.136603,310.68826,295.88846,7.7958574,296.58316,4.053188,3.9008129,293.96378,303.60666,0.016003098,310.70435,296.58282,1.0,0.014611563,0.25192872,0.0,817897.6,0.0,311.486,311.486,-4154.544,1.0,2833200.0,518763.5230615797,505764.6,22746.355,817897.6,0.0,7.9540005,528510.94,817897.6,817905.56,-0.29623413
47235,8.922476,312.31982,296.17615,8.551936,296.69537,4.494872,4.3242173,293.89737,304.47745,0.017551886,312.3353,296.69797,1.0,0.014611563,0.2956491,0.0,959837.8,0.0,312.598,312.598,-4163.7,1.0,2834100.0,611954.5799905268,604974.56,18649.63,959837.8,0.0,8.81909,623624.2,959837.8,959846.6,-0.36264038
47250,9.159579,303.42166,296.5914,9.607367,314.40698,4.8735294,4.6866374,293.84866,311.40967,0.018850151,303.265,314.3364,0.013714657,1.0,0.0,0.25019988,0.0,175336.48,312.598,312.598,-4172.4033,1.0,2835000.0,1173171.6892060149,262761.75,718875.5,0.0,175336.48,9.560167,981637.25,175336.48,175346.05,-0.41134644
47265,9.613487,298.38467,297.6135,10.084035,315.38608,5.150582,4.951404,293.8243,306.7532,0.019784853,298.3733,315.43195,0.013714505,1.0,0.0,0.3849937,0.0,269798.06,316.49,316.49,-4178.7773,1.0,2835900.0,759476.7899090585,31137.629,752721.25,0.0,269798.06,10.101986,783858.9,269798.06,269808.16,-0.43569946
47280,10.094616,298.45755,297.94867,10.589543,317.53192,5.448519,5.235685,293.79642,308.09607,0.020775864,298.46152,317.53888,0.013714505,1.0,0.0,0.40189642,0.0,281643.22,318.158,318.158,-4185.6665,1.0,2836800.0,885448.1971351333,21575.209,870986.3,0.0,281643.22,10.684204,892561.5,281643.22,281653.9,-0.46359253
47295,10.556095,298.69016,298.08282,11.074396,318.92624,5.738671,5.512032,293.77133,308.89413,0.021726392,298.6919,318.93982,0.013714505,1.0,0.0,0.45345488,0.0,317774.66,319.826,319.826,-4192.578,1.0,2837700.0,986541.1807757027,26926.354,969478.56,0.0,317774.66,11.250703,996404.94,317774.66,317785.9,-0.48867798
47310,11.146091,321.52957,298.4865,11.146091,315.5321,5.9402685,5.703592,293.76694,319.57898,0.022391018,321.53525,315.50015,0.9993864,1.0,0.5058287,0.31923705,1642195.0,223716.73,321.494,321.494,-4194.61,1.0,2838600.0,1983583.671396309,1078728.2,797965.4,1642195.0,223716.73,11.64386,1876693.6,1865911.8,1865923.4,-0.4930725
47325,11.094164,322.73975,300.1199,11.094164,323.44254,5.9084353,5.6733623,293.81714,322.4223,0.022286702,322.75812,323.4804,0.9993864,1.0,0.51664424,0.5193541,1677308.2,363955.9,323.162,323.162,-4194.234,1.0,2839500.0,2087597.0309499507,1053982.6,1086729.4,1677308.2,363955.9,11.581798,2140712.0,2041264.1,2041275.8,-0.4428711
47340,10.78707,324.58466,301.2129,10.787071,324.59442,5.7187066,5.4929633,293.8988,324.41476,0.021669792,324.59595,324.60016,0.9993864,1.0,0.5047264,0.46930853,1638616.5,328884.66,324.83,324.83,-4190.1357,1.0,2840400.0,2111675.072100968,1058874.1,1059316.6,1638616.5,328884.66,11.21167,2118190.8,1967501.1,1967512.4,-0.36120605
47355,10.30675,326.1787,301.7105,10.30675,326.17984,5.425184,5.2133884,293.9957,325.88065,0.020704892,326.19235,326.19498,0.9993864,1.0,0.50168246,0.47081053,1628734.1,329937.25,326.498,326.498,-4183.6353,1.0,2841300.0,2101848.142030326,1059188.1,1059237.0,1628734.1,329937.25,10.638573,2118425.0,1958671.4,1958682.0,-0.26431274
47370,9.696889,327.86456,301.78354,9.696889,327.8861,5.0585675,4.863483,294.0987,327.56677,0.01947976,327.87943,327.90103,0.9993864,1.0,0.49846807,0.46523437,1618298.5,326029.56,328.166,328.166,-4175.655,1.0,2842200.0,2109455.151677423,1062200.1,1063077.6,1618298.5,326029.56,9.92205,2125277.8,1944328.0,1944337.9,-0.16131592
47385,8.972789,329.60413,301.63812,8.972789,329.61768,4.63188,4.4554133,294.20377,329.26202,0.018025141,329.62076,329.63464,0.9993864,1.0,0.49054956,0.45598486,1592590.6,319547.62,329.834,329.834,-4166.6562,1.0,2843100.0,2091283.8361678042,1053918.9,1054429.5,1592590.6,319547.62,9.087294,2108348.5,1912138.2,1912147.4,-0.056243896
47400,8.153926,331.37137,301.3306,8.153926,331.3827,4.1602316,4.003495,294.30728,330.99152,0.016380154,331.38956,331.40118,0.9993864,1.0,0.47390997,0.43823576,1538569.5,307109.3,331.502,331.502,-4157.1694,1.0,2844000.0,2040571.730961483,1028790.94,1029178.7,1538569.5,307109.3,8.163727,2057969.6,1845678.8,1845686.9,0.04727173
47415,7.191231,333.21112,300.64536,7.191231,333.2413,3.6190145,3.484029,294.52405,333.01617,0.014446228,333.21616,333.2468,0.9993864,1.0,0.4215417,0.38546816,1368553.6,270130.53,333.17,333.17,-4145.9355,1.0,2844900.0,1964072.1535584647,983589.4,984500.94,1368553.6,270130.53,7.1030436,1968090.2,1638684.1,1638691.2,0.2640381
47430,7.191178,334.40475,299.48877,7.191178,334.39685,3.6189528,3.4839692,294.71112,334.45035,0.014446121,334.38538,334.37775,0.9993864,1.0,0.30187157,0.26727772,980039.3,187304.38,331.504,331.504,-4145.896,1.0,2845800.0,2121248.561477182,1054565.6,1054326.9,980039.3,187304.38,7.102922,2108892.5,1167343.8,1167350.9,0.45111084
47445,7.1911664,330.29474,298.20172,7.1911664,330.08795,3.6189475,3.4839642,294.85623,331.34122,0.014446097,330.24332,330.03442,0.9993864,1.0,0.1109424,0.08734079,360179.38,61207.168,328.171,328.171,-4145.897,1.0,2846700.0,2010692.8199225252,969302.1,963056.56,360179.38,61207.168,7.102912,1932358.8,421386.53,421393.62,0.5962219
47460,-0.0012538079,326.394,297.2925,-0.0012538079,326.41898,2.3442818e-22,2.3416174e-22,294.94513,327.91568,-2.5187335e-06,326.27814,326.31543,-0.00074920454,-0.0007504871,0.0,0.0,0.0,0.0,327.06,327.06,-1.9536533,0.0,2847600.0,-323.95272389437736,-153.2483,-153.37976,0.0,0.0,4.6858994e-22,-306.62805,0.0,4.6858994e-22,0.6851196
47475,-0.042387918,326.50116,297.2925,-0.042387918,326.5185,0.0,0.0,294.9918,327.91568,-8.5151696e-05,326.283,326.3193,8.313223e-13,8.339363e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2848500.0,-10951.982059275168,-5199.9937,-5203.0796,0.0,0.0,0.0,-10403.073,0.0,0.0,0.731781
47490,-0.042387918,326.5881,297.2925,-0.042387918,326.59982,0.0,0.0,295.01663,327.91568,-8.515169e-05,326.28842,326.32367,1.3210183e-16,-1.7869225e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2849400.0,-10951.981123461073,-5215.4727,-5217.5586,0.0,0.0,0.0,-10433.031,0.0,0.0,0.7566223
47505,-0.042387918,326.655,297.2925,-0.042387918,326.6629,0.0,0.0,295.0282,327.91568,-8.515169e-05,326.29407,326.32825,1.4062944e-23,1.4215638e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2850300.0,-10951.981123461073,-5227.382,-5228.789,0.0,0.0,0.0,-10456.171,0.0,0.0,0.7681885
47520,-0.042387918,326.70776,297.2925,-0.042387918,326.7131,0.0,0.0,295.0367,327.91568,-8.515169e-05,326.29993,326.333,-2.5825237e-36,-2.6105646e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2851200.0,-10951.981123461073,-5236.7754,-5237.726,0.0,0.0,0.0,-10474.502,0.0,0.0,0.7767029
47535,-0.042387918,326.75177,297.2925,-0.042387918,326.7554,0.0,0.0,295.041,327.91568,-8.515169e-05,326.306,326.33798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2852100.0,-10951.981123461073,-5244.61,-5245.2563,0.0,0.0,0.0,-10489.866,0.0,0.0,0.78097534
47550,-0.042387918,326.78983,297.2925,-0.042387918,326.7923,0.0,0.0,295.04056,327.91568,-8.515169e-05,326.3123,326.34314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2853000.0,-10951.981123461073,-5251.385,-5251.8247,0.0,0.0,0.0,-10503.209,0.0,0.0,0.7805481
47565,-0.042387918,326.82388,297.2925,-0.042387918,326.82556,0.0,0.0,295.04214,327.91568,-8.515169e-05,326.3188,326.34848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2853900.0,-10951.981123461073,-5257.448,-5257.747,0.0,0.0,0.0,-10515.195,0.0,0.0,0.782135
47580,-0.042387918,326.85516,297.2925,-0.042387918,326.8563,0.0,0.0,295.0396,327.91568,-8.515169e-05,326.3255,326.35406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2854800.0,-10951.981123461073,-5263.017,-5263.218,0.0,0.0,0.0,-10526.234,0.0,0.0,0.77960205
47595,-0.042387918,326.8844,297.2925,-0.042387918,326.88516,0.0,0.0,295.03964,327.91568,-8.515169e-05,326.33243,326.3598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2855700.0,-10951.981123461073,-5268.2217,-5268.3574,0.0,0.0,0.0,-10536.579,0.0,0.0,0.77963257
47610,-0.042387918,326.91183,297.2925,-0.042387918,326.91235,0.0,0.0,295.03876,327.91568,-8.515169e-05,326.33954,326.36572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2856600.0,-10951.981123461073,-5273.106,-5273.198,0.0,0.0,0.0,-10546.305,0.0,0.0,0.77874756
47625,-0.042387918,326.93744,297.2925,-0.042387918,326.93777,0.0,0.0,295.03494,327.91568,-8.515169e-05,326.34683,326.3718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2857500.0,-10951.981123461073,-5277.6646,-5277.724,0.0,0.0,0.0,-10555.389,0.0,0.0,0.77493286
47640,-0.042387918,326.9609,297.2925,-0.042387918,326.96115,0.0,0.0,295.03317,327.91568,-8.515169e-05,326.35422,326.37802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2858400.0,-10951.981123461073,-5281.8423,-5281.8857,0.0,0.0,0.0,-10563.729,0.0,0.0,0.77316284
47655,-0.042387918,326.98178,297.2925,-0.042387918,326.98193,0.0,0.0,295.03116,327.91568,-8.515169e-05,326.36172,326.3843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2859300.0,-10951.981123461073,-5285.5586,-5285.5854,0.0,0.0,0.0,-10571.145,0.0,0.0,0.7711487
47670,-0.042387918,326.9993,297.2925,-0.042387918,326.9994,0.0,0.0,295.02643,327.91568,-8.515169e-05,326.36926,326.39066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2860200.0,-10951.981123461073,-5288.6772,-5288.6934,0.0,0.0,0.0,-10577.371,0.0,0.0,0.76641846
47685,-0.042387918,327.01273,297.2925,-0.042387918,327.0128,0.0,0.0,295.0241,327.91568,-8.515169e-05,326.37677,326.39697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2861100.0,-10951.981123461073,-5291.0674,-5291.0786,0.0,0.0,0.0,-10582.146,0.0,0.0,0.7640991
47700,-0.042387918,327.021,297.2925,-0.042387918,327.02106,0.0,0.0,295.0166,327.91568,-8.515169e-05,326.3842,326.4032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2862000.0,-10951.981123461073,-5292.54,-5292.551,0.0,0.0,0.0,-10585.091,0.0,0.0,0.7565918
47715,-0.042387918,327.02325,297.2925,-0.042387918,327.0233,0.0,0.0,295.00522,327.91568,-8.515169e-05,326.3914,326.4093,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2862900.0,-10951.981123461073,-5292.942,-5292.9473,0.0,0.0,0.0,-10585.889,0.0,0.0,0.74520874
47730,-0.042387918,327.0183,297.2925,-0.042387918,327.01834,0.0,0.0,294.9943,327.91568,-8.515169e-05,326.3983,326.41513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2863800.0,-10951.981123461073,-5292.062,-5292.0674,0.0,0.0,0.0,-10584.129,0.0,0.0,0.73428345
47745,-0.042387918,327.00482,297.2925,-0.042387918,327.00482,0.0,0.0,294.986,327.91568,-8.515169e-05,326.40475,326.4206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2864700.0,-10951.981123461073,-5289.6606,-5289.6606,0.0,0.0,0.0,-10579.321,0.0,0.0,0.72598267
47760,-0.042387918,326.98178,297.2925,-0.042387918,326.9818,0.0,0.0,294.97394,327.91568,-8.515169e-05,326.41068,326.4256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2865600.0,-10951.981123461073,-5285.5586,-5285.564,0.0,0.0,0.0,-10571.123,0.0,0.0,0.7139282
47775,-0.042387918,326.94785,297.2925,-0.042387918,326.94785,0.0,0.0,294.9267,327.91568,-8.515169e-05,326.4159,326.43,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2866500.0,-10951.981123461073,-5279.517,-5279.517,0.0,0.0,0.0,-10559.034,0.0,0.0,0.666687
47790,-0.042387918,326.90186,297.2925,-0.042387918,326.90186,0.0,0.0,294.88022,327.91568,-8.515169e-05,326.4203,326.4337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2867400.0,-10951.981123461073,-5271.3296,-5271.3296,0.0,0.0,0.0,-10542.659,0.0,0.0,0.62020874
47805,-0.042387918,326.84286,297.2925,-0.042387918,326.84286,0.0,0.0,294.83545,327.91568,-8.515169e-05,326.42365,326.4365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2868300.0,-10951.981123461073,-5260.8276,-5260.8276,0.0,0.0,0.0,-10521.655,0.0,0.0,0.57543945
47820,-0.042387918,326.76913,297.2925,-0.042387918,326.76913,0.0,0.0,294.7879,327.91568,-8.515169e-05,326.4258,326.43823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2869200.0,-10951.981123461073,-5247.701,-5247.701,0.0,0.0,0.0,-10495.402,0.0,0.0,0.52789307
47835,-0.042387918,326.68024,297.2925,-0.042387918,326.68024,0.0,0.0,294.68216,327.91568,-8.515169e-05,326.4266,326.43878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2870100.0,-10951.981123461073,-5231.875,-5231.875,0.0,0.0,0.0,-10463.75,0.0,0.0,0.42214966
47850,-0.042387918,326.57462,297.2925,-0.042387918,326.57462,0.0,0.0,294.59454,327.91568,-8.515169e-05,326.42578,326.438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2871000.0,-10951.981123461073,-5213.0713,-5213.0713,0.0,0.0,0.0,-10426.143,0.0,0.0,0.3345337
47865,-0.042387918,326.45224,297.2925,-0.042387918,326.45224,0.0,0.0,294.50607,327.91568,-8.515169e-05,326.42328,326.43567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2871900.0,-10951.981123461073,-5191.2847,-5191.2847,0.0,0.0,0.0,-10382.569,0.0,0.0,0.24606323
47880,-0.042387918,326.31134,297.2925,-0.042387918,326.31134,0.0,0.0,294.4258,327.91568,-8.515169e-05,326.41873,326.4316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2872800.0,-10951.981123461073,-5166.2007,-5166.2007,0.0,0.0,0.0,-10332.401,0.0,0.0,0.165802
47895,-0.04238792,326.1515,297.3017,-0.04238792,326.1515,0.0,0.0,294.29434,327.79086,-8.51517e-05,326.412,326.4256,8.27754e-18,-7.659804e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2873700.0,-10904.058655971172,-5136.1074,-5136.1074,0.0,0.0,0.0,-10272.215,0.0,0.0,0.034332275
47910,-0.04238797,325.9731,297.73776,-0.04238797,325.9731,0.0,0.0,294.18814,323.38324,-8.51518e-05,326.40298,326.41763,2.1282143e-17,-1.9030916e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2874600.0,-9171.785706721013,-5026.725,-5026.725,0.0,0.0,0.0,-10053.45,0.0,0.0,-0.0718689
47925,-0.042388048,325.77478,298.69342,-0.042388048,325.77478,0.0,0.0,294.0844,312.34613,-8.515196e-05,326.39136,326.40735,-1.4570037e-17,-1.402653e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2875500.0,-4882.730940420998,-4821.289,-4821.289,0.0,0.0,0.0,-9642.578,0.0,0.0,-0.17559814
47940,-0.042388145,325.55682,299.40646,-0.042388145,325.55682,0.0,0.0,293.98224,301.50757,-8.515215e-05,326.37698,326.3947,-1.5083769e-17,1.6070343e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,2876400.0,-751.4370353084665,-4655.554,-4655.554,0.0,0.0,0.0,-9311.108,0.0,0.0,-0.277771
47955,13.92884,326.82504,294.21808,0.1406933,324.9044,8.836137,0.0,293.80936,319.27835,0.014131911,327.47885,324.66025,0.9998785,-5.975818e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4540.2554,1.0,2877300.0,1487428.0641504356,1907544.1,18132.904,3246544.0,0.0,8.836137,1925677.0,3246544.0,3246552.8,-0.45065308
47970,7.773201,354.4459,294.63297,7.773201,343.60507,3.9433753,3.7954323,293.7125,340.23804,0.015615328,353.22845,344.0004,0.9998785,1.0,0.0,0.7139802,0.0,500347.06,343.15,343.15,-4151.4907,1.0,2878200.0,2990980.3051256007,1952739.1,1598814.1,0.0,500347.06,7.7388077,3551553.2,500347.06,500354.8,-0.54751587
47985,7.729366,307.41498,297.52655,8.114248,342.86063,4.02919,3.8778148,293.74292,328.11707,0.015913857,307.22125,342.84714,0.013667621,1.0,0.0,0.63237196,0.0,443157.16,343.15,343.15,-4155.2905,1.0,2879100.0,2044614.9693558482,321011.34,1544978.2,0.0,443157.16,7.907005,1865989.6,443157.16,443165.06,-0.51708984
48000,7.873776,349.477,299.7743,7.873776,341.54214,4.0007,3.850452,293.79324,349.82922,0.01581737,349.6212,340.64206,0.9991771,1.0,0.8333909,0.042594895,2705640.2,29849.889,343.15,343.15,-4153.285,1.0,2880000.0,3325297.0270177685,1643661.2,1381257.0,2705640.2,29849.889,7.851152,3024918.2,2735490.2,2735498.0,-0.46676636
48015,8.477695,341.48938,300.37292,8.477695,343.61447,4.3526387,4.1881104,293.92114,342.05435,0.017030563,341.2726,343.6171,0.9991771,1.0,0.5550622,0.6658859,1802033.8,466643.25,343.15,343.15,-4168.2236,1.0,2880900.0,2981404.343615827,1464005.6,1539672.4,1802033.8,466643.25,8.540749,3003678.0,2268677.0,2268685.5,-0.3388672
48030,9.71444,343.677,300.36023,9.71444,343.01773,5.0445867,4.8495235,294.04846,343.7453,0.019515019,343.6693,342.96573,0.9991771,1.0,0.5710236,0.47493476,1853853.1,332827.44,343.15,343.15,-4154.352,1.0,2881800.0,3555974.003804431,1767352.4,1740453.8,1853853.1,332827.44,9.89411,3507806.0,2186680.5,2186690.5,-0.21154785
48045,9.313144,344.55667,299.76706,9.313144,344.56314,4.852467,4.666981,294.16232,343.68732,0.01870887,344.51675,344.53992,0.9991771,1.0,0.4750951,0.4337639,1542417.0,303975.5,343.15,343.15,-4190.318,1.0,2882700.0,3451133.200544882,1751954.8,1752207.9,1542417.0,303975.5,9.519448,3504162.5,1846392.5,1846402.0,-0.09768677
48060,7.500049,341.13892,298.96292,7.500049,341.12112,3.8059337,3.663836,294.24704,342.75,0.015066602,341.1405,341.10602,0.9991771,1.0,0.30710012,0.25843588,997014.06,181108.14,339.817,339.817,-4166.694,1.0,2883600.0,2770834.5066896244,1328552.6,1327992.1,997014.06,181108.14,7.4697695,2656544.8,1178122.2,1178129.8,-0.012969971
48075,7.406049,336.92673,298.17096,7.406049,336.8851,3.7521029,3.6121228,294.3066,337.97824,0.014877767,336.92743,336.8809,0.9991771,1.0,0.24104519,0.20682344,782563.8,144938.89,336.484,336.484,-4164.2993,1.0,2884500.0,2487422.5781951793,1205513.9,1204219.0,782563.8,144938.89,7.3642254,2409733.0,927502.7,927510.06,0.04660034
48090,7.1912203,333.8348,297.49512,7.1912203,333.82944,3.6189787,3.4839942,294.33447,335.12128,0.014446206,333.78375,333.77618,0.9991771,1.0,0.17564176,0.14694159,570228.7,102974.555,333.151,333.151,-4145.8994,1.0,2885400.0,2282932.1266871374,1097572.2,1097410.0,570228.7,102974.555,7.102973,2194982.2,673203.25,673210.4,0.07446289
48105,7.191226,330.74332,296.95532,7.191226,330.70602,3.618981,3.4839962,294.3447,331.49994,0.014446218,330.7075,330.67078,0.9991771,1.0,0.15788314,0.13410434,512574.56,93978.39,329.818,329.818,-4145.898,1.0,2886300.0,2095964.004103871,1020503.8,1019377.44,512574.56,93978.39,7.102977,2039881.2,606552.94,606560.06,0.08468628
48120,7.191231,327.32504,296.55212,7.191231,327.2882,3.6189835,3.4839988,294.34003,328.18735,0.014446227,327.28592,327.24866,0.9991771,1.0,0.12983896,0.10900741,421527.9,76390.83,326.485,326.485,-4145.898,1.0,2887200.0,1919440.3807773255,929439.7,928327.2,421527.9,76390.83,7.1029825,1857766.9,497918.75,497925.84,0.08001709
48135,7.191234,323.88495,296.27,7.191234,323.86053,3.6189854,3.4840004,294.32565,324.7364,0.014446234,323.84732,323.82275,0.9991771,1.0,0.11316311,0.09526357,367389.03,66759.34,323.152,323.152,-4145.898,1.0,2888100.0,1727175.6056641266,834059.7,833322.3,367389.03,66759.34,7.102986,1667382.0,434148.38,434155.47,0.06564331
48150,7.1912365,320.5353,296.08878,7.1912365,320.5146,3.6189866,3.4840019,294.30576,321.37335,0.014446239,320.49854,320.4774,0.9991771,1.0,0.10068104,0.08477901,326865.4,59411.91,319.819,319.819,-4145.898,1.0,2889000.0,1534121.5410971642,738363.4,737737.5,326865.4,59411.91,7.1029882,1476100.9,386277.3,386284.4,0.04574585
48165,6.26879,314.39365,295.98767,6.550721,318.05936,3.193736,3.0753932,294.2817,317.75552,0.012876347,314.2464,318.0694,0.014613623,1.0,0.0,0.11204402,0.0,78518.836,318.708,318.708,-4141.843,1.0,2889900.0,1177219.7619459804,484609.4,607258.94,0.0,78518.836,6.2691293,1091868.4,78518.836,78525.1,0.021697998
48180,4.224564,308.13245,295.94827,4.437043,313.16812,2.102926,2.0257776,294.25317,312.75406,0.008700009,308.05423,313.14423,0.013891396,1.0,0.0,0.047948465,0.0,33601.594,313.153,313.153,-4133.5806,1.0,2890800.0,614084.0912851673,216185.86,320901.9,0.0,33601.594,4.1287036,537087.75,33601.594,33605.723,-0.0068359375
48195,5.8003306,316.6923,295.94745,5.8003306,313.92828,6.621272,2.25047e-40,294.21844,312.94113,0.011652093,316.6778,313.6351,1.0,1.0,0.20058933,0.0,651222.06,0.0,312.042,312.042,-4167.3574,1.0,2891700.0,831650.3142444844,505373.16,438038.1,651222.06,0.0,6.621272,943411.25,651222.06,651228.7,-0.04156494
48210,7.534397,310.66467,295.9563,7.2126,306.21967,3.70334,3.564671,294.18195,309.70673,0.014812379,310.49905,306.1669,1.0,0.014532062,0.01,0.0,32465.44,0.0,306.487,306.487,-4128.0205,1.0,2892600.0,855441.4754043706,465438.7,310907.38,32465.44,0.0,7.268011,776346.06,32465.44,32472.707,-0.078063965
48225,9.763906,303.97223,295.99243,9.355103,302.32312,4.9575047,4.7664347,294.1437,303.92746,0.019203775,303.96432,302.27728,1.0,0.014532062,0.06667693,0.0,216469.56,0.0,305.926,305.926,-4156.528,1.0,2893500.0,640006.4616357213,327238.75,248741.8,216469.56,0.0,9.72394,575980.56,216469.56,216479.28,-0.11630249
48240,6.011494,307.04385,296.0164,5.7476335,299.70306,2.9069297,2.7995372,294.1,303.52792,0.011811262,307.0615,299.6552,1.0,0.014532062,0.12819947,0.0,416205.22,0.0,307.594,307.594,-4134.7153,1.0,2894400.0,372627.0050771518,278424.5,88996.586,416205.22,0.0,5.7064667,367421.1,416205.22,416210.94,-0.16000366
48255,6.5625467,308.48376,295.9664,6.2772055,297.80444,3.1969745,3.078463,294.05255,303.21866,0.012896678,308.50806,297.78384,1.0,0.014532062,0.17295317,0.0,561500.06,0.0,309.262,309.262,-4138.887,1.0,2895300.0,392826.18083033187,345012.3,48458.656,561500.06,0.0,6.2754374,393470.97,561500.06,561506.3,-0.2074585
48270,7.123104,310.24524,295.92905,6.8166103,297.07025,3.4972754,3.367089,294.00928,303.6465,0.014001517,310.26294,297.06412,1.0,0.014532062,0.21179706,0.0,687608.44,0.0,310.93,310.93,-4144.2397,1.0,2896200.0,453836.29272057535,428298.06,32672.424,687608.44,0.0,6.8643646,460970.5,687608.44,687615.3,-0.25073242
48285,7.647715,311.86307,295.9911,7.32171,296.86966,3.7827308,3.6412573,293.9725,304.33176,0.015035793,311.8813,296.86874,1.0,0.014532062,0.25272712,0.0,820489.7,0.0,312.598,312.598,-4149.6284,1.0,2897100.0,526715.9307227302,509814.38,27017.082,820489.7,0.0,7.4239883,536831.44,820489.7,820497.1,-0.2875061
48300,8.119723,313.52844,296.16876,7.77612,296.90662,4.043244,3.8912823,293.9437,305.1942,0.015966319,313.54532,296.90826,1.0,0.014532062,0.28721017,0.0,932440.44,0.0,313.71,313.71,-4154.796,1.0,2898000.0,605233.5922212478,592014.4,24098.094,932440.44,0.0,7.9345264,616112.5,932440.44,932448.4,-0.3163147
48315,8.073495,305.4407,296.4495,8.44389,316.25345,4.2202935,4.0610957,293.9346,314.0322,0.016590616,305.2302,316.15607,0.014222993,1.0,0.0,0.22719018,0.0,159211.61,313.71,313.71,-4158.7046,1.0,2898900.0,1225173.0246799754,304880.1,702334.1,0.0,159211.61,8.281389,1007214.25,159211.61,159219.89,-0.32540894
48330,8.167621,298.94083,297.1894,8.542114,316.49057,4.275481,4.1140084,293.95114,307.61206,0.016783819,298.9136,316.55194,0.014218923,1.0,0.0,0.35385445,0.0,247976.1,317.602,317.602,-4160.0024,1.0,2899800.0,734715.1422973184,60081.22,692466.0,0.0,247976.1,8.38949,752547.25,247976.1,247984.48,-0.3088684
48345,8.284846,298.37454,297.57022,8.664224,318.86026,4.3441668,4.179844,293.96338,308.72952,0.017024215,298.37677,318.8674,0.014218923,1.0,0.0,0.35153466,0.0,246350.44,319.27,319.27,-4161.423,1.0,2900700.0,797909.0945419557,27987.45,774738.94,0.0,246350.44,8.524011,802726.4,246350.44,246358.97,-0.29663086
48360,8.557809,323.00458,297.5689,8.557809,323.55338,4.390391,4.2241025,293.97897,323.29453,0.017191501,323.06274,322.9564,1.0000328,1.0,0.4714707,0.01,1530650.4,7007.856,320.938,320.938,-4160.695,1.0,2901600.0,1857500.2723763306,914229.06,933954.4,1530650.4,7007.856,8.614493,1848183.5,1537658.2,1537666.9,-0.28103638
48375,8.293924,321.8598,297.97763,8.293924,321.39084,4.2395105,4.0795,294.03513,320.1924,0.01666139,321.85922,321.54544,1.0000328,1.0,0.3816264,0.45220214,1238966.9,316896.75,322.606,322.606,-4158.158,1.0,2902500.0,1554542.527808553,831923.06,815586.94,1238966.9,316896.75,8.319011,1647510.0,1555863.6,1555872.0,-0.22488403
48390,7.7663794,324.21024,298.73743,7.7663794,324.48407,3.9406254,3.792816,294.1166,324.12335,0.015601625,324.23468,324.47195,1.0000328,1.0,0.39201343,0.34643713,1272688.9,242778.16,324.274,324.274,-4152.6294,1.0,2903400.0,1663459.0558488867,830892.25,839824.44,1272688.9,242778.16,7.7334414,1670716.8,1515467.0,1515474.8,-0.1434021
48405,7.190497,325.75583,299.0266,7.190497,325.67642,3.6187263,3.4837546,294.21088,325.3201,0.014444753,325.76624,325.69638,1.0000328,1.0,0.36622274,0.34256682,1188958.2,240065.9,325.942,325.942,-4146.0703,1.0,2904300.0,1595172.274656278,807224.7,804826.6,1188958.2,240065.9,7.102481,1612051.2,1429024.1,1429031.2,-0.0491333
48420,7.190151,327.37366,298.90616,7.190151,327.39975,3.6183858,3.4834247,294.3041,326.88586,0.014444058,327.3992,327.42407,1.0000328,1.0,0.3656225,0.3369887,1187009.5,236156.83,327.61,327.61,-4145.887,1.0,2905200.0,1697390.0528966568,859679.6,860467.56,1187009.5,236156.83,7.1018105,1720147.2,1423166.4,1423173.5,0.0440979
48435,7.190151,329.2153,298.52786,7.190151,329.22086,3.618386,3.483425,294.3902,328.7846,0.014444059,329.23474,329.2408,1.0000328,1.0,0.3411558,0.31233212,1107577.2,218877.86,329.278,329.278,-4145.887,1.0,2906100.0,1835526.8140025486,926718.75,926886.5,1107577.2,218877.86,7.101811,1853605.2,1326455.1,1326462.2,0.13018799
