minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
48450,7.190156,327.96722,298.0257,7.190156,327.96466,3.6183882,3.483427,294.46417,328.93356,0.014444068,327.91232,327.90622,1.0000328,1.0,0.21510786,0.18470295,698357.1,129437.164,325.945,325.945,-4145.887,1.0,2907000.0,1875028.4330894828,904193.9,904116.44,698357.1,129437.164,7.101815,1808310.2,827794.3,827801.44,0.2041626
48465,7.1901603,323.80154,297.4837,7.1901603,323.69647,3.6183908,3.4834297,294.51822,324.70526,0.014444076,323.75952,323.65543,1.0000328,1.0,0.13769679,0.116956286,447038.7,81961.28,322.612,322.612,-4145.887,1.0,2907900.0,1651399.0898058864,794763.9,791590.9,447038.7,81961.28,7.1018205,1586354.8,529000.0,529007.1,0.25820923
48480,7.190168,320.30856,296.96014,7.190168,320.26562,3.618395,3.4834337,294.54614,321.14838,0.014444091,320.2707,320.22733,1.0000328,1.0,0.09097511,0.075628296,295354.7,52999.22,319.279,319.279,-4145.8877,1.0,2908800.0,1467383.5632663667,705092.0,703795.4,295354.7,52999.22,7.1018286,1408887.4,348353.9,348361.0,0.2861328
48495,7.854228,313.0333,296.50046,8.229144,317.85718,4.121061,3.966457,294.55057,316.55734,0.016154679,312.96832,317.7812,0.013956027,1.0,0.0,0.05821152,0.0,40793.797,315.946,315.946,-4182.3496,1.0,2909700.0,1360852.6086592064,545381.25,738139.6,0.0,40793.797,8.087518,1283520.9,40793.797,40801.883,0.29055786
48510,4.3033805,310.42062,296.12814,4.518206,313.70905,2.1361527,2.0576322,294.53555,313.28134,0.008860698,310.35123,313.60178,0.013956027,1.0,0.0,0.01,0.0,7007.856,312.613,312.613,-4118.454,1.0,2910600.0,638355.0971281239,258325.11,333623.38,0.0,7007.856,4.1937847,591948.5,7007.856,7012.05,0.2755432
48525,10.0547695,313.98264,295.84106,9.634789,309.81274,5.1677732,4.968312,294.50742,313.82455,0.019776855,313.87552,309.75876,1.0,0.014557624,0.05511657,0.0,178938.38,0.0,312.613,312.613,-4195.7314,1.0,2911500.0,1493758.8451377223,766119.1,565379.6,178938.38,0.0,10.1360855,1331498.8,178938.38,178948.52,0.247406
48540,9.949936,308.847,295.6287,9.534351,307.72882,5.0915604,4.89515,294.47256,309.1462,0.019570673,308.78836,307.6933,1.0,0.014555173,0.01,0.0,32465.44,0.0,305.947,305.947,-4181.5215,1.0,2912400.0,1111097.001743815,552388.9,484540.88,32465.44,0.0,9.986711,1036929.75,32465.44,32475.426,0.21255493
48555,8.036622,305.25943,295.48557,7.69714,304.85196,4.022969,3.8723724,294.42288,305.72104,0.01580352,305.22202,304.81516,1.0,0.014555173,0.011541685,0.0,37470.59,0.0,305.37,305.37,-4181.9556,1.0,2913300.0,679377.3358845101,329905.2,302796.7,37470.59,0.0,7.895341,632701.9,37470.59,37478.484,0.16287231
48570,10.853607,304.90826,295.40448,10.3989935,302.20782,5.5317454,5.3125615,294.36584,303.73236,0.021346826,304.9308,302.18253,1.0,0.014555173,0.078155465,0.0,253735.14,0.0,305.37,305.37,-4117.242,1.0,2914200.0,746650.0630644078,433231.4,297141.34,253735.14,0.0,10.844307,730372.75,253735.14,253745.98,0.10583496
48585,11.174149,305.26758,295.36896,10.705696,300.63263,5.787124,5.5573115,294.3045,303.18942,0.02197685,305.23737,300.61536,1.0,0.014555173,0.08803695,0.0,285815.8,0.0,305.37,305.37,-4172.121,1.0,2915100.0,721850.6207447263,464556.38,236675.33,285815.8,0.0,11.344436,701231.7,285815.8,285827.16,0.04449463
48600,8.002815,305.37332,295.36673,7.664594,299.52667,3.97042,3.8212357,294.24173,302.6643,0.015736872,305.36014,299.50827,1.0,0.014555173,0.09366526,0.0,304088.38,0.0,305.37,305.37,-4144.3813,1.0,2916000.0,482332.35146680044,336339.8,133913.94,304088.38,0.0,7.7916555,470253.75,304088.38,304096.16,-0.01828003
48615,6.948328,305.56702,295.40335,6.6492653,298.4078,3.3870103,3.2608094,294.17526,302.02408,0.013657879,305.62686,298.39352,1.0,0.014555173,0.1330816,0.0,432055.28,0.0,306.482,306.482,-4121.6167,1.0,2916900.0,379785.4039515187,296606.03,83905.17,432055.28,0.0,6.6478195,380511.2,432055.28,432061.94,-0.084747314
48630,6.4814568,307.46457,295.48557,6.200059,297.44095,3.154031,3.0371718,294.10608,302.6162,0.01273774,307.46643,297.42142,1.0,0.014555173,0.15100016,0.0,490228.66,0.0,308.15,308.15,-4137.9756,1.0,2917800.0,381478.9037509627,326093.88,50918.668,490228.66,0.0,6.191203,377012.53,490228.66,490234.84,-0.15393066
48645,7.2255435,309.0603,295.62064,6.9161477,296.66272,3.5527241,3.4203568,294.03812,302.79626,0.014204389,309.08328,296.65628,1.0,0.014555173,0.2061261,0.0,669197.44,0.0,309.818,309.818,-4145.0117,1.0,2918700.0,428086.78003949014,407857.38,30270.262,669197.44,0.0,6.9730806,438127.62,669197.44,669204.44,-0.22189331
48660,7.973573,310.70505,295.82626,7.6364408,296.5075,3.962179,3.8134952,293.97327,303.57883,0.015679222,310.7208,296.50793,1.0,0.014555173,0.24781536,0.0,804543.44,0.0,311.486,311.486,-4152.8267,1.0,2919600.0,510527.4750213539,498275.72,21849.57,804543.44,0.0,7.775674,520125.28,804543.44,804551.2,-0.28674316
48675,8.701162,312.34048,296.1095,8.336539,296.64648,4.3688436,4.2034745,293.91364,304.45798,0.017113239,312.3565,296.64923,1.0,0.014555173,0.2952991,0.0,958701.56,0.0,313.154,313.154,-4161.124,1.0,2920500.0,600052.0419866007,593159.56,18801.785,958701.56,0.0,8.572318,611961.4,958701.56,958710.1,-0.3463745
48690,8.921888,305.28235,296.4886,9.354364,315.698,4.728898,4.5482774,293.86783,313.45663,0.018357283,305.06992,315.62665,0.013776911,1.0,0.0,0.2669899,0.0,187102.67,313.154,313.154,-4169.0366,1.0,2921400.0,1308246.4602552932,329519.25,754705.75,0.0,187102.67,9.277176,1084225.0,187102.67,187111.95,-0.3921814
48705,9.34675,298.60083,297.47205,9.749561,315.07166,4.9709916,4.7798157,293.84988,306.79727,0.019180976,298.58203,315.1191,0.014635835,1.0,0.0,0.36843207,0.0,258191.89,316.49,316.49,-4174.4985,1.0,2922300.0,751241.1122308094,44311.95,720671.56,0.0,258191.89,9.750807,764983.5,258191.89,258201.64,-0.41012573
48720,9.7908,298.41956,297.91766,10.21339,317.62076,5.24237,5.039028,293.82626,308.0811,0.02009288,298.4237,317.6283,0.014635835,1.0,0.0,0.390004,0.0,273309.22,318.158,318.158,-4180.605,1.0,2923200.0,857692.1421991414,20638.484,845188.6,0.0,273309.22,10.281399,865827.1,273309.22,273319.5,-0.43374634
48735,10.228298,298.66525,297.9969,10.670425,318.93533,5.513584,5.2976904,293.80377,308.86108,0.02099138,298.6668,318.94888,0.014635835,1.0,0.0,0.437407,0.0,306528.53,319.826,319.826,-4186.929,1.0,2924100.0,957828.8007814763,28712.213,938372.9,0.0,306528.53,10.811275,967085.06,306528.53,306539.34,-0.4562378
48750,10.752518,321.7473,298.33377,10.752518,315.35892,5.696609,5.4719124,293.8018,319.76224,0.02160038,321.7488,315.3221,0.9999204,1.0,0.49122033,0.30198395,1594768.4,211626.0,321.494,321.494,-4188.998,1.0,2925000.0,1944024.75623574,1057369.1,768865.4,1594768.4,211626.0,11.168522,1826234.5,1806394.4,1806405.5,-0.45822144
48765,10.663934,322.698,299.83557,10.663934,323.53662,5.6426587,5.420572,293.85385,322.40353,0.021422425,322.71747,323.5763,0.9999204,1.0,0.5009605,0.5063105,1626390.2,354815.12,323.162,323.162,-4188.1396,1.0,2925900.0,2030534.073239994,1023974.3,1061535.0,1626390.2,354815.12,11.0632305,2085509.2,1981205.4,1981216.5,-0.40615845
48780,10.308259,324.61795,300.87885,10.308259,324.6017,5.425952,5.2141166,293.93747,324.42554,0.020707924,324.62997,324.60754,0.9999204,1.0,0.4884785,0.45278704,1585867.0,317306.62,324.83,324.83,-4183.533,1.0,2926800.0,2047933.0380398552,1027777.1,1027074.25,1585867.0,317306.62,10.640068,2054851.4,1903173.6,1903184.2,-0.32254028
48795,9.780966,326.1998,301.32852,9.780966,326.20215,5.108608,4.911282,294.0348,325.89038,0.019648662,326.21405,326.2181,0.9999204,1.0,0.48202625,0.45197207,1564919.4,316735.53,326.498,326.498,-4176.6436,1.0,2927700.0,2026952.1894293234,1021713.44,1021809.94,1564919.4,316735.53,10.01989,2043523.4,1881654.9,1881664.9,-0.22521973
48810,9.146256,327.89032,301.35608,9.146256,327.91052,4.7331653,4.5523496,294.13474,327.57138,0.018373614,327.90613,327.92636,0.9999204,1.0,0.47623694,0.44376054,1546124.1,310981.0,328.166,328.166,-4168.6704,1.0,2928600.0,2023013.3093047813,1019293.7,1020069.75,1546124.1,310981.0,9.285515,2039363.5,1857105.1,1857114.4,-0.12527466
48825,8.427191,329.6222,301.16687,8.427191,329.63477,4.31627,4.1530914,294.2332,329.2597,0.016929107,329.63962,329.6526,0.9999204,1.0,0.46619612,0.4325549,1513526.2,303128.25,329.834,329.834,-4160.15,1.0,2929500.0,1997463.6978778336,1007153.44,1007598.5,1513526.2,303128.25,8.469361,2014752.0,1816654.5,1816663.0,-0.026824951
48840,7.649149,331.3642,300.83273,7.649149,331.37488,3.8749533,3.7297916,294.32678,330.96286,0.015366124,331.38336,331.39438,0.9999204,1.0,0.44916806,0.41448045,1458243.8,290461.94,331.502,331.502,-4151.595,1.0,2930400.0,1944529.7196057255,980866.8,981209.94,1458243.8,290461.94,7.604745,1962076.8,1748705.8,1748713.4,0.06677246
48855,8.739045,332.42096,300.16354,8.739045,332.38306,4.4671283,4.296994,294.53217,331.7136,0.01755558,332.55322,332.5001,0.9999204,1.0,0.46987826,0.43239883,1525480.4,303018.88,333.17,333.17,-4135.3643,1.0,2931300.0,2326293.4455233337,1183975.8,1182584.6,1525480.4,303018.88,8.764122,2366560.5,1828499.2,1828508.0,0.27215576
48870,7.46051,333.71185,299.06152,7.46051,333.67484,3.8010025,3.6594563,294.70743,334.02603,0.014987173,333.70514,333.66098,0.9999204,1.0,0.23762614,0.20278944,771463.7,142111.92,329.837,329.837,-4186.2783,1.0,2932200.0,2200880.2858646163,1085738.2,1084578.4,771463.7,142111.92,7.4604588,2170316.5,913575.6,913583.06,0.4474182
48885,7.687825,327.8712,297.8594,7.687825,327.62158,3.8956316,3.7496173,294.84116,328.6995,0.01544382,327.84143,327.59164,0.9999204,1.0,0.057876296,0.04225213,187897.94,29609.686,326.504,326.504,-4150.8496,1.0,2933100.0,2000412.7628533298,969046.3,960986.94,187897.94,29609.686,7.645249,1930033.2,217507.62,217515.27,0.58114624
48900,-0.04205598,324.98593,297.17273,-0.042055707,325.02164,1.11680774e-35,1.1155528e-35,294.91943,325.90384,-8.44846e-05,324.91537,324.96112,-1.1757957e-06,-1.1761182e-06,0.0,0.0,0.0,0.0,325.393,325.393,-65.77979,0.0,2934000.0,-10194.812468199421,-4912.788,-4919.063,0.0,0.0,2.2323605e-35,-9831.852,0.0,2.2323605e-35,0.6594238
48915,-0.042387918,325.04782,297.17273,-0.042387918,325.07196,0.0,0.0,294.95923,325.90384,-8.515169e-05,324.9183,324.96323,-1.08248364e-13,-1.0824674e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2934900.0,-10275.310526054638,-4962.5815,-4966.8794,0.0,0.0,0.0,-9929.461,0.0,0.0,0.69921875
48930,-0.042387918,325.09396,297.17273,-0.042387918,325.11026,0.0,0.0,294.97998,325.90384,-8.515169e-05,324.92133,324.96542,-5.3460762e-17,1.0208926e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2935800.0,-10275.310526054638,-4970.7964,-4973.6978,0.0,0.0,0.0,-9944.494,0.0,0.0,0.7199707
48945,-0.042387918,325.12967,297.17273,-0.042387918,325.14066,0.0,0.0,294.9887,325.90384,-8.515169e-05,324.92447,324.96774,-8.081682e-25,8.324825e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2936700.0,-10275.310526054638,-4977.153,-4979.109,0.0,0.0,0.0,-9956.262,0.0,0.0,0.72869873
48960,-0.042387918,325.15802,297.17273,-0.042387918,325.16547,0.0,0.0,294.99475,325.90384,-8.515169e-05,324.92776,324.97015,-1.0916902e-34,1.1245346e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2937600.0,-10275.310526054638,-4982.2,-4983.526,0.0,0.0,0.0,-9965.727,0.0,0.0,0.7347412
48975,-0.042387918,325.18195,297.17273,-0.042387918,325.18698,0.0,0.0,294.99533,325.90384,-8.515169e-05,324.93115,324.97272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2938500.0,-10275.310526054638,-4986.46,-4987.3564,0.0,0.0,0.0,-9973.816,0.0,0.0,0.73532104
48990,-0.042387918,325.20282,297.17273,-0.042387918,325.20624,0.0,0.0,294.99655,325.90384,-8.515169e-05,324.93466,324.97537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2939400.0,-10275.310526054638,-4990.176,-4990.7847,0.0,0.0,0.0,-9980.961,0.0,0.0,0.73654175
49005,-0.042387918,325.22168,297.17273,-0.042387918,325.224,0.0,0.0,294.9968,325.90384,-8.515169e-05,324.93832,324.97815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2940300.0,-10275.310526054638,-4993.5337,-4993.9463,0.0,0.0,0.0,-9987.48,0.0,0.0,0.7367859
49020,-0.042387918,325.23914,297.17273,-0.042387918,325.2407,0.0,0.0,294.99304,325.90384,-8.515169e-05,324.94208,324.98105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2941200.0,-10275.310526054638,-4996.641,-4996.9185,0.0,0.0,0.0,-9993.56,0.0,0.0,0.7330322
49035,-0.042387918,325.25543,297.17273,-0.042387918,325.25647,0.0,0.0,294.98804,325.90384,-8.515169e-05,324.94595,324.98404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2942100.0,-10275.310526054638,-4999.5425,-4999.727,0.0,0.0,0.0,-9999.27,0.0,0.0,0.72802734
49050,-0.042387918,325.2706,297.17273,-0.042387918,325.2713,0.0,0.0,294.9781,325.90384,-8.515169e-05,324.94995,324.98712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2943000.0,-10275.310526054638,-5002.2427,-5002.3677,0.0,0.0,0.0,-10004.61,0.0,0.0,0.7180786
49065,-0.042387918,325.28445,297.17273,-0.042387918,325.28494,0.0,0.0,294.96158,325.90384,-8.515169e-05,324.954,324.9903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2943900.0,-10275.310526054638,-5004.7095,-5004.7964,0.0,0.0,0.0,-10009.506,0.0,0.0,0.7015686
49080,-0.042387918,325.29663,297.17273,-0.042387918,325.29697,0.0,0.0,294.95044,325.90384,-8.515169e-05,324.95813,324.99353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2944800.0,-10275.310526054638,-5006.877,-5006.937,0.0,0.0,0.0,-10013.814,0.0,0.0,0.6904297
49095,-0.042387918,325.30664,297.17273,-0.042387918,325.30685,0.0,0.0,294.93,325.90384,-8.515169e-05,324.96225,324.99677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2945700.0,-10275.310526054638,-5008.659,-5008.6973,0.0,0.0,0.0,-10017.356,0.0,0.0,0.6699829
49110,-0.042387918,325.3138,297.17273,-0.042387918,325.31396,0.0,0.0,294.91492,325.90384,-8.515169e-05,324.96634,325.0,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2946600.0,-10275.310526054638,-5009.936,-5009.963,0.0,0.0,0.0,-10019.898,0.0,0.0,0.6549072
49125,-0.042387918,325.31738,297.17273,-0.042387918,325.31747,0.0,0.0,294.8918,325.90384,-8.515169e-05,324.97037,325.00317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2947500.0,-10275.310526054638,-5010.572,-5010.588,0.0,0.0,0.0,-10021.16,0.0,0.0,0.6318054
49140,-0.042387918,325.3165,297.17273,-0.042387918,325.31656,0.0,0.0,294.86566,325.90384,-8.515169e-05,324.9742,325.0062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2948400.0,-10275.310526054638,-5010.414,-5010.425,0.0,0.0,0.0,-10020.839,0.0,0.0,0.60565186
49155,-0.042387918,325.3101,297.17273,-0.042387918,325.31015,0.0,0.0,294.84427,325.90384,-8.515169e-05,324.9778,325.00903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2949300.0,-10275.310526054638,-5009.273,-5009.2837,0.0,0.0,0.0,-10018.557,0.0,0.0,0.58425903
49170,-0.042387918,325.29733,297.17273,-0.042387918,325.29736,0.0,0.0,294.8199,325.90384,-8.515169e-05,324.9811,325.0116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2950200.0,-10275.310526054638,-5007.002,-5007.0073,0.0,0.0,0.0,-10014.01,0.0,0.0,0.5598755
49185,-0.042387918,325.27686,297.17273,-0.042387918,325.2769,0.0,0.0,294.7954,325.90384,-8.515169e-05,324.98395,325.01376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2951100.0,-10275.310526054638,-5003.3564,-5003.362,0.0,0.0,0.0,-10006.719,0.0,0.0,0.5354004
49200,-0.042387918,325.24792,297.17273,-0.042387918,325.24792,0.0,0.0,294.7708,325.90384,-8.515169e-05,324.98624,325.01547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2952000.0,-10275.310526054638,-4998.206,-4998.206,0.0,0.0,0.0,-9996.412,0.0,0.0,0.5108032
49215,-0.042387918,325.20874,297.17273,-0.042387918,325.20877,0.0,0.0,294.70547,325.90384,-8.515169e-05,324.9878,325.01654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2952900.0,-10275.310526054638,-4991.23,-4991.2354,0.0,0.0,0.0,-9982.465,0.0,0.0,0.4454651
49230,-0.042387918,325.1591,297.17273,-0.042387918,325.1591,0.0,0.0,294.65292,325.90384,-8.515169e-05,324.9886,325.01694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2953800.0,-10275.310526054638,-4982.3906,-4982.3906,0.0,0.0,0.0,-9964.781,0.0,0.0,0.39291382
49245,-0.042387918,325.0972,297.17273,-0.042387918,325.0972,0.0,0.0,294.60077,325.90384,-8.515169e-05,324.98837,325.01648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2954700.0,-10275.310526054638,-4971.372,-4971.372,0.0,0.0,0.0,-9942.744,0.0,0.0,0.34075928
49260,-0.042387918,325.02234,297.17273,-0.042387918,325.02237,0.0,0.0,294.5432,325.90384,-8.515169e-05,324.98703,325.01505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2955600.0,-10275.310526054638,-4958.045,-4958.0503,0.0,0.0,0.0,-9916.096,0.0,0.0,0.28320312
49275,-0.042387918,324.93314,297.17273,-0.042387918,324.93314,0.0,0.0,294.42245,325.90384,-8.515169e-05,324.98434,325.01245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2956500.0,-10275.310526054638,-4942.1646,-4942.1646,0.0,0.0,0.0,-9884.329,0.0,0.0,0.16244507
49290,-0.04238792,324.829,297.17712,-0.04238792,324.829,0.0,0.0,294.3087,325.85577,-8.51517e-05,324.9802,325.00854,4.7664523e-17,-3.2391545e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2957400.0,-10256.55073821694,-4922.845,-4922.845,0.0,0.0,0.0,-9845.69,0.0,0.0,0.048675537
49305,-0.04238796,324.70914,297.6465,-0.04238796,324.70914,0.0,0.0,294.20734,322.40973,-8.5151776e-05,324.9744,325.00323,-7.1783886e-19,-3.776478e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2958300.0,-8856.252991746016,-4817.943,-4817.943,0.0,0.0,0.0,-9635.886,0.0,0.0,-0.05267334
49320,-0.042388037,324.57294,298.8326,-0.042388037,324.57294,0.0,0.0,294.0999,312.7549,-8.5151936e-05,324.96677,324.9963,2.3508525e-18,1.0925715e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2959200.0,-4979.146170077353,-4582.544,-4582.544,0.0,0.0,0.0,-9165.088,0.0,0.0,-0.16009521
49335,-0.042388164,324.41943,299.96698,-0.042388164,324.41943,0.0,0.0,293.9592,301.23178,-8.515218e-05,324.95712,324.98764,-1.5378031e-19,1.8541874e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2960100.0,-452.3423903586288,-4353.2773,-4353.2773,0.0,0.0,0.0,-8706.555,0.0,0.0,-0.30081177
49350,14.224712,324.6851,294.21866,0.14644754,323.61377,9.185546,-1.8e-44,293.84634,318.77527,0.014434875,325.34372,323.39108,0.9998726,-6.041947e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4615.7627,1.0,2961000.0,1488780.707637369,1820180.1,18080.334,3246544.0,0.0,9.185546,1838260.5,3246544.0,3246553.2,-0.41366577
49365,6.983652,358.61826,294.4781,6.983652,344.07278,3.5046535,3.3741736,293.8026,339.61264,0.01402923,357.91235,344.49506,0.9998726,1.0,0.0,0.6915142,0.0,484603.22,343.15,343.15,-4144.112,1.0,2961900.0,2659452.644445986,1881317.0,1454678.9,0.0,484603.22,6.878827,3335996.0,484603.22,484610.1,-0.45739746
49380,6.5196276,310.8379,296.5226,6.848606,343.05453,3.341769,3.2176738,293.87604,331.19904,0.013427503,310.56335,343.0154,0.013733858,1.0,0.0,0.5156527,0.0,361362.0,343.15,343.15,-4142.841,1.0,2962800.0,1955594.6598190076,391987.16,1338451.0,0.0,361362.0,6.5594425,1730438.1,361362.0,361368.56,-0.38397217
49395,6.773592,351.857,298.46417,6.773592,341.8866,3.3892367,3.263266,293.89908,350.69296,0.013607246,351.9355,340.9527,0.99969,1.0,0.72055745,0.032986064,2339321.2,23116.158,343.15,343.15,-4141.8555,1.0,2963700.0,2984897.9616657346,1518977.0,1235328.2,2339321.2,23116.158,6.652503,2754305.2,2362437.5,2362444.2,-0.3609314
49410,7.230446,341.38852,299.22296,7.230446,344.2463,3.6443782,3.5084643,293.96152,339.9823,0.014525005,341.55615,344.60117,0.99969,1.0,0.5748639,0.66471475,1866320.9,465822.53,343.15,343.15,-4150.705,1.0,2964600.0,2486524.235987474,1280478.2,1367263.2,1866320.9,465822.53,7.1528425,2647741.5,2332143.5,2332150.8,-0.29849243
49425,8.776816,344.04932,299.49652,8.776816,343.3476,4.525159,4.353391,294.0288,344.3821,0.017631458,344.00348,343.27185,0.99969,1.0,0.521,0.43288583,1691449.5,303360.16,343.15,343.15,-4171.3643,1.0,2965500.0,3323873.2512396267,1642333.1,1616465.9,1691449.5,303360.16,8.87855,3258799.0,1994809.6,1994818.5,-0.23120117
49440,10.558793,343.4561,299.36526,10.558793,343.5577,5.539724,5.3214974,294.09494,343.3675,0.021211213,343.424,343.53735,0.99969,1.0,0.47274244,0.43076706,1534779.1,301875.34,343.15,343.15,-4155.6006,1.0,2966400.0,3920030.5369001287,1955292.5,1959799.2,1534779.1,301875.34,10.861221,3915091.8,1836654.5,1836665.4,-0.16506958
49455,11.133525,343.73273,299.01544,11.133525,343.67426,5.911265,5.675418,294.15643,343.6058,0.022365771,343.64783,343.59998,0.99969,1.0,0.4344856,0.38612282,1410576.6,270589.3,343.15,343.15,-4178.2754,1.0,2967300.0,4188650.9616411333,2091016.2,2088282.0,1410576.6,270589.3,11.586683,4179298.2,1681166.0,1681177.6,-0.10357666
49470,9.931167,342.5404,298.5684,9.931167,342.4993,5.2046313,5.003128,294.2041,343.20523,0.019950395,342.3781,342.35324,0.99969,1.0,0.2994374,0.2565789,972136.6,179806.8,339.817,339.817,-4183.8643,1.0,2968200.0,3740195.0292157833,1834112.2,1832397.6,972136.6,179806.8,10.20776,3666510.0,1151943.4,1151953.6,-0.055908203
49485,8.273617,337.7239,298.12872,8.273617,337.5297,4.2155223,4.056232,294.2356,337.66034,0.016620597,337.73123,337.53592,0.99969,1.0,0.26622823,0.23070677,864321.6,161675.98,336.484,336.484,-4145.015,1.0,2969100.0,2759564.0381080103,1375900.6,1369151.9,864321.6,161675.98,8.271754,2745052.5,1025997.6,1026005.9,-0.024414062
49500,8.016675,334.0692,297.74823,8.016675,334.02356,4.0962143,3.9423957,294.24725,334.50848,0.016104436,334.04926,334.0017,0.99969,1.0,0.24369714,0.21085745,791173.44,147765.86,333.151,333.151,-4170.671,1.0,2970000.0,2486413.187026301,1222928.8,1221391.6,791173.44,147765.86,8.03861,2444320.5,938939.3,938947.4,-0.012756348
49515,7.988666,331.21683,297.4461,7.988666,331.15674,4.084796,3.9315376,294.2435,331.75195,0.016048169,331.1293,331.078,0.99969,1.0,0.20226449,0.17449029,656660.5,122280.28,329.818,329.818,-4175.2334,1.0,2970900.0,2312293.304693526,1133088.8,1131072.6,656660.5,122280.28,8.016334,2264161.5,778940.75,778948.75,-0.01651001
49530,8.921893,327.51126,297.24033,8.921893,327.42346,4.581617,4.406821,294.22922,327.76984,0.017922897,327.51013,327.4206,0.99969,1.0,0.20093232,0.1753766,652335.6,122901.39,326.485,326.485,-4146.1865,1.0,2971800.0,2298144.5290213516,1134311.0,1131021.0,652335.6,122901.39,8.988438,2265332.0,775237.0,775246.0,-0.030792236
49545,7.9814095,323.88553,297.1339,7.9814095,323.86142,4.0876784,3.9344523,294.20746,324.5725,0.016033592,323.8644,323.83823,0.99969,1.0,0.18296808,0.15894412,594013.9,111385.75,323.152,323.152,-4182.7417,1.0,2972700.0,1847745.006951891,896765.6,895957.44,594013.9,111385.75,8.022131,1792723.0,705399.6,705407.6,-0.05255127
49560,8.0067835,320.38977,297.10907,8.0067835,320.34424,4.093879,3.9402258,294.18118,320.8618,0.016084565,320.36893,320.32153,0.99969,1.0,0.1679486,0.14622976,545252.56,102475.71,319.819,319.819,-4174.111,1.0,2973600.0,1604618.8279632928,782894.9,781363.7,545252.56,102475.71,8.034105,1564258.5,647728.25,647736.3,-0.078826904
49575,10.581213,320.46494,297.1398,10.581213,320.42105,5.5852447,5.365717,294.15085,319.67236,0.021256251,320.44354,320.40875,0.99969,1.0,0.25645575,0.23909397,832594.9,167553.61,321.487,321.487,-4181.58,1.0,2974500.0,2011622.7803973856,1036594.5,1034644.2,832594.9,167553.61,10.950962,2071238.8,1000148.5,1000159.44,-0.10916138
49590,8.481406,323.0116,297.2005,8.481406,323.03336,4.334565,4.170343,294.12427,322.35376,0.017038018,323.05087,323.0711,0.99969,1.0,0.2865048,0.26477894,930150.5,185553.28,323.155,323.155,-4147.7393,1.0,2975400.0,1799959.022548501,919440.44,920215.56,930150.5,185553.28,8.504908,1839656.0,1115703.8,1115712.2,-0.13574219
49605,11.092742,323.98734,297.34616,11.092742,324.0029,5.85658,5.6226063,294.11115,323.7637,0.022283845,323.95724,323.97794,0.99969,1.0,0.3202778,0.29530072,1039795.94,206942.5,324.823,324.823,-4155.1855,1.0,2976300.0,2472474.441790382,1241199.4,1241924.5,1039795.94,206942.5,11.479186,2483124.0,1246738.5,1246750.0,-0.14886475
49620,8.191669,325.79306,297.60162,8.191669,325.83167,4.1679864,4.0106354,294.11212,325.47928,0.016455976,325.862,325.89294,0.99969,1.0,0.3458678,0.31896436,1122875.0,223525.62,326.491,326.491,-4143.1216,1.0,2977200.0,1926766.927059873,969926.7,971254.94,1122875.0,223525.62,8.178621,1941181.6,1346400.6,1346408.8,-0.14788818
49635,7.403322,327.3473,297.86826,7.4033227,327.38852,3.7438557,3.6040654,294.1265,327.25314,0.014872291,327.44913,327.4783,0.99969,1.0,0.37179497,0.34276503,1207048.8,240204.81,328.159,328.159,-4156.401,1.0,2978100.0,1835486.5388605732,916619.7,917901.75,1207048.8,240204.81,7.3479214,1834521.5,1447253.5,1447260.9,-0.1335144
49650,8.110902,329.41013,298.0659,8.110902,329.45178,4.124414,3.9689012,294.15204,329.1935,0.016293725,329.46786,329.50345,0.99969,1.0,0.3724581,0.34195933,1209201.6,239640.17,329.827,329.827,-4144.616,1.0,2979000.0,2130176.8053755267,1067766.2,1069185.2,1209201.6,239640.17,8.093315,2136951.5,1448841.8,1448849.9,-0.10797119
49665,8.294963,331.61185,298.16144,8.294963,331.595,4.224455,4.0647254,294.18597,330.9148,0.016663479,331.6707,331.65225,0.99969,1.0,0.3809441,0.35044166,1236751.8,245584.48,331.495,331.495,-4141.902,1.0,2979900.0,2292296.433856495,1165373.6,1164786.6,1236751.8,245584.48,8.289181,2330160.2,1482336.2,1482344.5,-0.074035645
49680,12.669228,331.6685,298.14682,12.669228,331.802,6.952553,6.6620884,294.2251,332.55255,0.025450794,331.50275,331.65497,0.99969,1.0,0.40555117,0.37063226,1316639.6,259733.75,333.163,333.163,-4244.268,1.0,2980800.0,3677743.3481197134,1783713.4,1790817.8,1316639.6,259733.75,13.614641,3574531.0,1576373.4,1576387.0,-0.03491211
49695,10.192175,334.05527,298.04855,10.192175,334.17825,5.3247147,5.1167665,294.25653,334.64993,0.020474724,334.1156,334.22736,0.99969,1.0,0.38657093,0.35003623,1255019.5,245300.36,334.831,334.831,-4156.084,1.0,2981700.0,3147493.2652060487,1541344.1,1546608.9,1255019.5,245300.36,10.441481,3087953.0,1500319.9,1500330.4,-0.003479004
49710,8.573165,334.82446,297.9017,8.573165,334.8879,4.4018025,4.2350945,294.2865,335.52145,0.017222349,334.84995,334.90356,0.99969,1.0,0.31207806,0.27486435,1013175.1,192620.98,333.165,333.165,-4163.453,1.0,2982600.0,2721181.955465818,1329488.6,1331773.1,1013175.1,192620.98,8.636897,2661261.8,1205796.1,1205804.8,0.026489258
49725,9.269761,330.66977,297.72604,9.269761,330.54672,4.8216825,4.6374116,294.31128,331.30142,0.018621719,330.60226,330.4839,0.99969,1.0,0.23277506,0.20073074,755714.44,140669.22,329.832,329.832,-4185.013,1.0,2983500.0,2625971.2323567555,1282598.0,1277807.4,755714.44,140669.22,9.459094,2560405.5,896383.6,896393.06,0.05126953
49740,7.841343,327.7972,297.52316,7.841343,327.7276,3.9911654,3.8414886,294.32135,328.05157,0.015752215,327.79785,327.72562,0.99969,1.0,0.20024355,0.17447513,650099.5,122269.664,326.499,326.499,-4162.5957,1.0,2984400.0,2019738.4428028045,997034.6,994742.06,650099.5,122269.664,7.832654,1991776.8,772369.2,772377.0,0.061340332
49755,9.483703,323.90472,297.30334,9.483703,323.87347,4.9537125,4.7638063,294.31607,324.75818,0.019051498,323.82837,323.80304,0.99969,1.0,0.16699006,0.14395472,542140.56,100881.41,323.166,323.166,-4192.5815,1.0,2985300.0,2196833.9791078507,1059574.2,1058329.5,542140.56,100881.41,9.717519,2117903.8,643022.0,643031.7,0.05606079
49770,10.587292,320.6043,297.11057,10.587292,320.5772,5.4975243,5.2796907,294.29697,321.25247,0.021268463,320.57782,320.54926,0.99969,1.0,0.14464276,0.124603584,469589.06,87320.4,319.833,319.833,-4108.1226,1.0,2986200.0,2156537.2267845985,1044687.5,1043482.5,469589.06,87320.4,10.777215,2088170.0,556909.44,556920.2,0.036956787
49785,9.101578,317.05533,296.9783,9.101578,317.05023,4.730433,4.5502825,294.26672,317.8555,0.018283859,317.00836,317.00482,0.99969,1.0,0.1317719,0.11388322,427803.28,79807.73,316.5,316.5,-4190.23,1.0,2987100.0,1603206.0615230876,767476.94,767282.1,427803.28,79807.73,9.280716,1534759.0,507611.0,507620.28,0.006713867
49800,6.779151,310.74142,296.91486,6.7802157,313.74643,3.4066474,3.2802775,294.22757,314.02548,0.013619483,310.6112,313.7663,0.24320513,1.0,0.0,0.10918174,0.0,76512.99,314.278,314.278,-4159.969,1.0,2988000.0,978759.1405512842,393676.06,479311.12,0.0,76512.99,6.686925,872987.2,76512.99,76519.68,-0.032440186
49815,5.7506676,304.72632,296.9039,6.0166526,315.8573,2.908789,2.8013191,294.1787,310.65314,0.011819491,304.62814,315.8865,0.014475633,1.0,0.0,0.18400672,0.0,128949.266,316.502,316.502,-4134.2646,1.0,2988900.0,682537.740921532,188933.34,478951.3,0.0,128949.266,5.710108,667884.6,128949.266,128954.98,-0.08129883
49830,6.3186636,300.39166,296.89554,6.607823,317.10806,3.2204483,3.1010303,294.12234,309.17627,0.012983797,300.34442,317.13684,0.014475633,1.0,0.0,0.25200692,0.0,176602.81,318.17,318.17,-4139.247,1.0,2989800.0,669692.1939856679,92781.5,560955.25,0.0,176602.81,6.321479,653736.75,176602.81,176609.14,-0.1376648
49845,6.9433994,298.77698,296.90283,7.2571607,319.05722,3.5690708,3.436062,294.0631,309.05875,0.014263519,298.76443,319.07425,0.014475633,1.0,0.0,0.30304018,0.0,212366.19,319.838,319.838,-4145.43,1.0,2990700.0,728221.6860234314,54654.35,675267.4,0.0,212366.19,7.0051327,729921.75,212366.19,212373.19,-0.19689941
49860,7.7497344,308.32477,296.9932,7.7497344,327.4186,3.9298587,3.7824543,294.00586,309.57904,0.0155681865,309.83142,328.46832,0.9999768,1.0,1.0,1.0,3246544.0,700785.6,320.95,320.95,-4150.8867,1.0,2991600.0,822942.9487945993,368830.1,990313.3,3246544.0,700785.6,7.7123127,1359143.4,3947329.5,3947337.2,-0.2541504
49875,8.182162,323.248,297.31876,8.182162,317.13083,4.1750045,4.017634,293.97757,320.1837,0.016436879,323.1901,317.29752,0.99997485,1.0,0.36688375,0.39526585,1191104.1,276996.62,323.174,323.174,-4156.11,1.0,2992500.0,1578477.8740798628,891060.1,680843.5,1191104.1,276996.62,8.192638,1571903.6,1468100.8,1468109.0,-0.2824402
49890,8.281887,324.22263,298.37524,8.281887,325.67664,4.232166,4.0724483,293.9903,324.40134,0.016637212,324.25912,325.6692,0.99997485,1.0,0.43533278,0.40070263,1413327.0,280806.62,324.842,324.842,-4157.5347,1.0,2993400.0,1818606.7629915783,899073.4,949649.56,1413327.0,280806.62,8.304614,1848723.0,1694133.6,1694141.9,-0.26971436
49905,8.152696,326.2139,299.234,8.152696,325.92355,4.1587486,4.002056,294.02896,325.7595,0.016377682,326.22687,325.9435,0.99997485,1.0,0.42833167,0.39872155,1390597.6,279418.3,326.51,326.51,-4156.3276,1.0,2994300.0,1824588.8155186889,923827.0,913885.25,1390597.6,279418.3,8.160805,1837712.2,1670016.0,1670024.1,-0.23104858
49920,7.8851357,327.83163,299.6782,7.8851357,327.9142,4.007212,3.8567023,294.0803,327.47498,0.01584019,327.84982,327.932,0.99997485,1.0,0.4317084,0.4013371,1401560.2,281251.25,328.178,328.178,-4153.517,1.0,2995200.0,1849286.5363107852,932373.6,935108.5,1401560.2,281251.25,7.8639145,1867482.1,1682811.5,1682819.4,-0.17971802
49935,7.5379314,329.51117,299.80573,7.5379314,329.51535,3.812208,3.6695514,294.1359,329.12897,0.0151427025,329.52927,329.53378,0.99997485,1.0,0.43093458,0.3984285,1399048.0,279212.97,329.846,329.846,-4149.892,1.0,2996100.0,1864939.157376466,940453.94,940586.3,1399048.0,279212.97,7.481759,1881040.2,1678261.0,1678268.5,-0.12411499
49950,7.1909323,331.20663,299.76416,7.1909323,331.22714,3.618977,3.4839957,294.19052,330.7979,0.014445627,331.2231,331.24448,0.99997485,1.0,0.4298875,0.39619625,1395648.6,277648.62,331.514,331.514,-4146.087,1.0,2997000.0,1882868.465256456,949623.0,950242.4,1395648.6,277648.62,7.102973,1899865.4,1673297.2,1673304.4,-0.069488525
49965,7.190382,332.77295,299.62256,7.190382,332.783,3.6185138,3.4835474,294.24142,332.31903,0.014444523,332.79593,332.8063,0.99997485,1.0,0.43912068,0.40374374,1425624.5,282937.8,333.182,333.182,-4145.8896,1.0,2997900.0,1983596.7053740206,1001128.6,1001431.9,1425624.5,282937.8,7.1020613,2002560.5,1708562.2,1708569.4,-0.018585205
49980,7.1903825,334.56134,299.4171,7.1903825,334.58185,3.6185138,3.4835477,294.28653,334.14502,0.0144445235,334.5806,334.6014,0.99997485,1.0,0.4359038,0.39891863,1415180.9,279556.44,334.85,334.85,-4145.8896,1.0,2998800.0,2106837.7827595896,1061341.8,1061961.1,1415180.9,279556.44,7.1020613,2123303.0,1694737.2,1694744.4,0.026519775
49995,7.190354,336.55862,299.03616,7.190354,336.5565,3.618498,3.4835324,294.39728,335.99207,0.014444466,336.58646,336.58463,0.99997485,1.0,0.4173921,0.3799084,1355081.8,266234.34,336.518,336.518,-4145.889,1.0,2999700.0,2241994.7008197424,1133159.0,1133094.5,1355081.8,266234.34,7.1020308,2266253.5,1621316.1,1621323.2,0.13726807
50010,7.190363,335.5096,298.41458,7.190363,335.48956,3.6185029,3.4835372,294.48904,336.46677,0.014444483,335.4536,335.4297,0.99997485,1.0,0.263294,0.22529209,854795.5,157881.45,333.185,333.185,-4145.889,1.0,3000600.0,2308505.459780031,1120252.2,1119646.8,854795.5,157881.45,7.1020403,2239899.0,1012676.94,1012684.06,0.22903442
50025,7.19037,331.2069,297.70438,7.19037,331.07837,3.618507,3.483541,294.55157,332.13718,0.014444498,331.1627,331.0354,0.99997485,1.0,0.16407242,0.13820425,532668.3,96851.55,329.852,329.852,-4145.889,1.0,3001500.0,2088931.0127881118,1011761.56,1007879.75,532668.3,96851.55,7.102048,2019641.2,629519.9,629527.0,0.29156494
50040,7.19038,327.61838,297.04092,7.19038,327.56308,3.6185126,3.4835465,294.57983,328.47125,0.014444518,327.57938,327.52386,0.99997485,1.0,0.10766537,0.088837996,349540.34,62256.387,326.519,326.519,-4145.8896,1.0,3002400.0,1906782.9514698759,923426.75,921756.75,349540.34,62256.387,7.1020594,1845183.5,411796.72,411803.8,0.31982422
50055,7.1903567,324.4612,296.4386,7.1903567,324.38092,3.6184995,3.4835339,294.66266,325.16168,0.014444471,324.43036,324.34952,0.99997485,1.0,0.054958392,0.04272482,178424.83,29940.941,323.186,323.186,-4145.889,1.0,3003300.0,1742536.9763203321,846268.9,843844.06,178424.83,29940.941,7.1020336,1690113.0,208365.77,208372.88,0.40264893
50070,-0.042388093,322.37738,296.25903,-0.042388096,322.44016,-8.2955e-41,-8.2863e-41,294.70654,323.63452,-8.515205e-05,322.22824,322.31403,6.356304e-10,6.3573485e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,3004200.0,-9790.531879819042,-4649.849,-4661.025,0.0,0.0,-1.65818e-40,-9310.874,0.0,-1.65818e-40,0.4465332
50085,-0.042387918,322.48178,296.25912,-0.042387918,322.52383,0.0,0.0,294.72177,323.6345,-8.515169e-05,322.23358,322.3178,-3.7784115e-15,-3.778241e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3005100.0,-9790.44639453992,-4668.4,-4675.8867,0.0,0.0,0.0,-9344.287,0.0,0.0,0.46176147
50100,-0.042387918,322.55768,296.25912,-0.042387918,322.58606,0.0,0.0,294.7264,323.6345,-8.515169e-05,322.23895,322.3217,9.00052e-17,1.568174e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3006000.0,-9790.44639453992,-4681.9116,-4686.9644,0.0,0.0,0.0,-9368.876,0.0,0.0,0.46640015
50115,-0.042387918,322.61606,296.25912,-0.042387918,322.6352,0.0,0.0,294.71735,323.6345,-8.515169e-05,322.24454,322.3257,-2.6506725e-25,2.0614819e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3006900.0,-9790.44639453992,-4692.305,-4695.7114,0.0,0.0,0.0,-9388.017,0.0,0.0,0.45733643
50130,-0.042387918,322.66238,296.25912,-0.042387918,322.67538,0.0,0.0,294.70694,323.6345,-8.515169e-05,322.25027,322.32993,-7.842427e-36,6.099215e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3007800.0,-9790.44639453992,-4700.5522,-4702.8667,0.0,0.0,0.0,-9403.419,0.0,0.0,0.44692993
50145,-0.042387918,322.7012,296.25912,-0.042387918,322.71,0.0,0.0,294.69257,323.6345,-8.515169e-05,322.25623,322.33432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3008700.0,-9790.44639453992,-4707.4634,-4709.028,0.0,0.0,0.0,-9416.491,0.0,0.0,0.43255615
50160,-0.042387918,322.7347,296.25912,-0.042387918,322.74066,0.0,0.0,294.68185,323.6345,-8.515169e-05,322.26236,322.3389,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3009600.0,-9790.44639453992,-4713.4287,-4714.4883,0.0,0.0,0.0,-9427.917,0.0,0.0,0.42184448
50175,-0.042387918,322.76456,296.25912,-0.042387918,322.7686,0.0,0.0,294.66467,323.6345,-8.515169e-05,322.26865,322.34363,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3010500.0,-9790.44639453992,-4718.742,-4719.4595,0.0,0.0,0.0,-9438.201,0.0,0.0,0.4046631
50190,-0.042387918,322.79172,296.25912,-0.042387918,322.79443,0.0,0.0,294.64792,323.6345,-8.515169e-05,322.27512,322.34854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3011400.0,-9790.44639453992,-4723.5776,-4724.061,0.0,0.0,0.0,-9447.639,0.0,0.0,0.38790894
50205,-0.042387918,322.81662,296.25912,-0.042387918,322.81845,0.0,0.0,294.63376,323.6345,-8.515169e-05,322.28177,322.3536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3012300.0,-9790.44639453992,-4728.0107,-4728.337,0.0,0.0,0.0,-9456.348,0.0,0.0,0.37374878
50220,-0.042387918,322.83942,296.25912,-0.042387918,322.84067,0.0,0.0,294.61557,323.6345,-8.515169e-05,322.2885,322.3588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3013200.0,-9790.44639453992,-4732.0693,-4732.292,0.0,0.0,0.0,-9464.361,0.0,0.0,0.3555603
50235,-0.042387918,322.8599,296.25912,-0.042387918,322.86075,0.0,0.0,294.5991,323.6345,-8.515169e-05,322.29538,322.36407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3014100.0,-9790.44639453992,-4735.715,-4735.867,0.0,0.0,0.0,-9471.582,0.0,0.0,0.3390808
50250,-0.042387918,322.8778,296.25912,-0.042387918,322.87836,0.0,0.0,294.57864,323.6345,-8.515169e-05,322.3023,322.36945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3015000.0,-9790.44639453992,-4738.9043,-4739.002,0.0,0.0,0.0,-9477.906,0.0,0.0,0.31863403
50265,-0.042387918,322.8925,296.25912,-0.042387918,322.89288,0.0,0.0,294.5585,323.6345,-8.515169e-05,322.30927,322.37485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3015900.0,-9790.44639453992,-4741.5176,-4741.588,0.0,0.0,0.0,-9483.105,0.0,0.0,0.29849243
50280,-0.042387918,322.9033,296.25912,-0.042387918,322.90353,0.0,0.0,294.53543,323.6345,-8.515169e-05,322.31616,322.3802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3016800.0,-9790.44639453992,-4743.441,-4743.4844,0.0,0.0,0.0,-9486.926,0.0,0.0,0.27542114
50295,-0.042387918,322.9095,296.25912,-0.042387918,322.90967,0.0,0.0,294.51324,323.6345,-8.515169e-05,322.32294,322.38547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3017700.0,-9790.44639453992,-4744.5435,-4744.576,0.0,0.0,0.0,-9489.119,0.0,0.0,0.25323486
50310,-0.042387918,322.91003,296.25912,-0.042387918,322.91016,0.0,0.0,294.4867,323.6345,-8.515169e-05,322.32953,322.3906,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3018600.0,-9790.44639453992,-4744.6416,-4744.663,0.0,0.0,0.0,-9489.305,0.0,0.0,0.22668457
50325,-0.042387918,322.90427,296.25912,-0.042387918,322.90436,0.0,0.0,294.46,323.6345,-8.515169e-05,322.33582,322.39548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3019500.0,-9790.44639453992,-4743.6147,-4743.631,0.0,0.0,0.0,-9487.246,0.0,0.0,0.19998169
50340,-0.042387918,322.8908,296.25912,-0.042387918,322.89084,0.0,0.0,294.4344,323.6345,-8.515169e-05,322.3417,322.40002,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3020400.0,-9790.44639453992,-4741.2188,-4741.224,0.0,0.0,0.0,-9482.443,0.0,0.0,0.17437744
50355,-0.042387918,322.86905,296.25912,-0.042387918,322.86908,0.0,0.0,294.40634,323.6345,-8.515169e-05,322.3471,322.40417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3021300.0,-9790.44639453992,-4737.3447,-4737.35,0.0,0.0,0.0,-9474.695,0.0,0.0,0.14633179
50370,-0.042387918,322.8376,296.25912,-0.042387918,322.83762,0.0,0.0,294.38016,323.6345,-8.515169e-05,322.35187,322.40775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3022200.0,-9790.44639453992,-4731.7437,-4731.749,0.0,0.0,0.0,-9463.492,0.0,0.0,0.120147705
50385,-0.042387918,322.79578,296.25912,-0.042387918,322.7958,0.0,0.0,294.3519,323.6345,-8.515169e-05,322.3559,322.4107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3023100.0,-9790.44639453992,-4724.3003,-4724.3057,0.0,0.0,0.0,-9448.605,0.0,0.0,0.09188843
50400,-0.042387918,322.742,296.25912,-0.042387918,322.74203,0.0,0.0,294.3263,323.63428,-8.515169e-05,322.35895,322.41284,-7.13486e-18,-4.8314223e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3024000.0,-9790.369995014415,-4714.727,-4714.7324,0.0,0.0,0.0,-9429.459,0.0,0.0,0.06628418
50415,-0.042387918,322.67593,296.26065,-0.042387918,322.67593,0.0,0.0,294.2977,323.62146,-8.5151696e-05,322.36096,322.41406,-2.0375698e-18,1.2353525e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3024900.0,-9785.241148707159,-4702.693,-4702.693,0.0,0.0,0.0,-9405.386,0.0,0.0,0.03768921
50430,-0.04238792,322.59558,296.29437,-0.04238792,322.5956,0.0,0.0,294.27106,323.3774,-8.51517e-05,322.3617,322.41418,6.1445875e-18,1.1848816e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3025800.0,-9685.900756256282,-4682.385,-4682.39,0.0,0.0,0.0,-9364.775,0.0,0.0,0.011047363
50445,-0.042387933,322.502,296.48874,-0.042387933,322.502,0.0,0.0,294.2426,322.15973,-8.5151725e-05,322.3611,322.41318,1.1666313e-18,-4.9090373e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3026700.0,-9180.902159801186,-4631.1255,-4631.1255,0.0,0.0,0.0,-9262.251,0.0,0.0,-0.01739502
50460,-0.042387944,322.3933,296.93787,-0.042387944,322.3933,0.0,0.0,294.21683,319.29883,-8.515175e-05,322.35898,322.4108,-1.2322445e-19,-7.312173e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3027600.0,-7997.1148847532095,-4531.8164,-4531.8164,0.0,0.0,0.0,-9063.633,0.0,0.0,-0.043182373
50475,-0.04238796,322.26855,297.52158,-0.04238796,322.26855,0.0,0.0,294.1876,315.11826,-8.5151776e-05,322.35507,322.4069,-1.1019776e-17,4.6025994e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,3028500.0,-6293.2318246978975,-4405.6904,-4405.6904,0.0,0.0,0.0,-8811.381,0.0,0.0,-0.07241821
50490,-0.04238798,322.12796,298.13742,-0.04238798,322.12796,0.0,0.0,294.15887,310.00473,-8.515182e-05,322.3493,322.4014,-2.6442053e-18,2.9740754e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,3029400.0,-4244.196625540475,-4271.0244,-4271.0244,0.0,0.0,0.0,-8542.049,0.0,0.0,-0.101135254
50505,-0.042388007,321.96982,298.62997,-0.042388007,321.96982,0.0,0.0,294.13162,304.83725,-8.515187e-05,322.34137,322.39395,5.5294133e-18,3.8620806e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,3030300.0,-2219.956669051726,-4155.1836,-4155.1836,0.0,0.0,0.0,-8310.367,0.0,0.0,-0.12838745
50520,-0.04238804,321.7953,298.91162,-0.04238804,321.7953,0.0,0.0,294.09854,300.3691,-8.515194e-05,322.33127,322.38464,-3.5111083e-18,3.0225914e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,3031200.0,-521.2536929717793,-4073.9739,-4073.9739,0.0,0.0,0.0,-8147.9478,0.0,0.0,-0.1614685
50535,-0.042388074,321.6028,298.93628,-0.042388074,321.6028,0.0,0.0,294.07004,297.232,-8.515201e-05,322.31863,322.37314,2.2990135e-18,-3.0509653e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,3032100.0,609.5177060626788,-4035.321,-4035.321,0.0,0.0,0.0,-8070.642,0.0,0.0,-0.18997192
50550,-0.04238811,321.39325,298.77112,-0.04238811,321.39325,0.0,0.0,294.03967,295.417,-8.515209e-05,322.30347,322.3594,-1.8804047e-18,8.6440607e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,3033000.0,1199.565501621791,-4027.4197,-4027.4197,0.0,0.0,0.0,-8054.8394,0.0,0.0,-0.22033691
50565,-0.042388152,321.16568,298.50476,-0.042388152,321.16568,0.0,0.0,294.0099,294.58643,-8.515216e-05,322.28546,322.3432,-3.1509433e-18,3.963156e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,3033900.0,1401.3497083979587,-4034.3289,-4034.3289,0.0,0.0,0.0,-8068.6577,0.0,0.0,-0.25012207
50580,-0.042388193,320.9195,298.21365,-0.042388193,320.9195,0.0,0.0,293.97787,294.26294,-8.515225e-05,322.2643,322.32422,1.9887239e-19,5.6092333e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,3034800.0,1412.9312066964771,-4042.3303,-4042.3303,0.0,0.0,0.0,-8084.6606,0.0,0.0,-0.282135
50595,18.558025,320.02274,294.0823,0.24169822,320.9896,12.914608,0.0,293.94745,316.37033,0.018883074,320.50247,320.78375,0.9998779,-2.171647e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4826.238,1.0,3035700.0,1767638.951035019,2021893.1,27314.463,3246544.0,0.0,12.914608,2049207.6,3246544.0,3246557.0,-0.31256104
50610,5.9224877,361.8751,294.24365,5.9224877,344.09967,2.9301822,2.8219106,293.9675,336.57465,0.011897491,361.80225,345.01926,0.9998779,1.0,0.422318,0.69389015,1371074.0,486268.25,343.15,343.15,-4135.574,1.0,3036600.0,2115257.0389655693,1682294.8,1240141.0,1371074.0,486268.25,5.752093,2922435.8,1857342.2,1857348.0,-0.292511
50625,4.9451017,316.95923,295.36636,5.184719,343.05344,2.4778292,2.3866417,294.08524,336.93997,0.010174732,316.54514,342.92584,0.014199025,1.0,0.0,0.32884866,0.0,230452.4,342.039,342.039,-4129.535,1.0,3037500.0,1776601.311455238,448471.44,1038425.1,0.0,230452.4,4.864471,1486896.5,230452.4,230457.27,-0.17477417
50640,7.682318,347.63614,296.34534,7.682318,338.71597,3.9114037,3.7651496,294.21405,347.84296,0.015432756,347.79492,338.19373,0.9997218,1.0,0.5724387,0.018019382,1858447.4,12627.724,338.706,338.706,-4172.037,1.0,3038400.0,3337950.9181678714,1654935.5,1367119.8,1858447.4,12627.724,7.6765532,3022055.2,1871075.1,1871082.8,-0.045959473
50655,7.707315,337.1185,296.44354,7.707315,338.4513,3.938553,3.7914815,294.3298,338.4522,0.015482971,337.00214,338.44177,0.9997218,1.0,0.09996395,0.16216213,324537.34,113640.89,335.373,335.373,-4186.953,1.0,3039300.0,2731759.7641783776,1316677.8,1359821.2,324537.34,113640.89,7.730035,2676499.0,438178.25,438185.97,0.0697937
50670,12.096981,333.1039,296.09045,12.096981,332.6984,6.518504,6.2506976,294.40802,333.70737,0.024301227,333.06613,332.65103,0.9997218,1.0,0.0824238,0.049826458,267592.5,34917.668,332.04,332.04,-4192.6206,1.0,3040200.0,3839376.008410477,1880554.6,1859951.4,267592.5,34917.668,12.769201,3740506.0,302510.16,302522.94,0.14801025
50685,-0.041256927,330.05334,296.22327,-0.04125395,329.99533,-1.024956e-37,-1.0238035e-37,294.44296,331.0925,-8.28767e-05,329.9393,329.88608,-3.9163274e-06,-3.91981e-06,0.0,0.0,0.0,0.0,330.929,330.929,-64.518654,0.0,3041100.0,-12137.357046929197,-5862.0454,-5851.5703,0.0,0.0,-2.0487593e-37,-11713.615,0.0,-2.0487593e-37,0.18295288
50700,-0.04238792,330.14517,296.56998,-0.04238792,330.10596,0.0,0.0,294.444,330.7852,-8.51517e-05,329.94376,329.89044,1.6818747e-12,1.6855442e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3042000.0,-12236.630321792853,-5977.367,-5970.3857,0.0,0.0,0.0,-11947.753,0.0,0.0,0.18399048
50715,-0.04238792,330.21448,296.73746,-0.04238792,330.188,0.0,0.0,294.4275,330.61212,-8.51517e-05,329.94836,329.89502,-2.1138542e-15,-2.1099583e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3042900.0,-12114.838543104912,-5959.889,-5955.1733,0.0,0.0,0.0,-11915.0625,0.0,0.0,0.16748047
50730,-0.042387925,330.2688,297.01773,-0.042387925,330.25095,0.0,0.0,294.40097,330.297,-8.51517e-05,329.95322,329.89972,-4.65779e-18,-3.3363608e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3043800.0,-11901.902114912265,-5919.6636,-5916.4854,0.0,0.0,0.0,-11836.148,0.0,0.0,0.1409607
50745,-0.04238793,330.3127,298.02545,-0.04238793,330.30066,0.0,0.0,294.37015,329.1009,-8.515172e-05,329.95825,329.90463,-1.1995422e-17,-9.067955e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3044700.0,-11113.733631715306,-5748.0786,-5745.9326,0.0,0.0,0.0,-11494.012,0.0,0.0,0.11013794
50760,-0.042387936,330.3499,300.2799,-0.042387936,330.34174,0.0,0.0,294.33792,326.28397,-8.515173e-05,329.9635,329.90973,-3.2695118e-18,-5.0869805e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3045600.0,-9300.02077983283,-5353.3433,-5351.887,0.0,0.0,0.0,-10705.23,0.0,0.0,0.07791138
50775,-0.04238795,330.3827,303.47903,-0.04238795,330.37717,0.0,0.0,294.30237,322.0224,-8.515176e-05,329.96893,329.91498,6.377694e-18,2.6420029e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,3046500.0,-6631.800992909875,-4789.6416,-4788.658,0.0,0.0,0.0,-9578.3,0.0,0.0,0.0423584
50790,-0.04238797,330.41226,307.34158,-0.04238797,330.4085,0.0,0.0,294.26736,316.43045,-8.51518e-05,329.97458,329.9204,7.4759674e-19,-4.748491e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,3047400.0,-3250.5202068165318,-4107.2607,-4106.593,0.0,0.0,0.0,-8213.854,0.0,0.0,0.0073547363
50805,-0.042387992,330.43945,311.20276,-0.042387992,330.4369,0.0,0.0,294.23154,310.20523,-8.515185e-05,329.9804,329.92603,1.3864456e-18,-3.4896058e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,3048300.0,356.7537120957365,-3424.7004,-3424.2441,0.0,0.0,0.0,-6848.9443,0.0,0.0,-0.0284729
50820,-0.04238802,330.4647,314.29138,-0.04238802,330.46295,0.0,0.0,294.19946,304.35855,-8.51519e-05,329.98642,329.93176,1.0908767e-17,1.9642643e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,3049200.0,3552.3575400416617,-2879.329,-2879.0193,0.0,0.0,0.0,-5758.3486,0.0,0.0,-0.060546875
