minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
50835,-0.04238805,330.4878,316.00186,-0.04238805,330.48663,0.0,0.0,294.1615,299.8324,-8.5151965e-05,329.99255,329.93765,-4.7382663e-18,-7.5639695e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,3050100.0,5782.818918618959,-2578.9277,-2578.7212,0.0,0.0,0.0,-5157.649,0.0,0.0,-0.09851074
50850,-0.04238809,330.5086,316.35797,-0.04238809,330.5078,0.0,0.0,294.126,296.88232,-8.515204e-05,329.9988,329.94363,4.6077065e-20,2.0764099e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,3051000.0,6965.242337287503,-2519.237,-2519.0957,0.0,0.0,0.0,-5038.333,0.0,0.0,-0.13400269
50865,-0.042388123,330.52643,315.7109,-0.042388123,330.52588,0.0,0.0,294.09348,295.32904,-8.515211e-05,330.00513,329.94965,-5.595425e-18,1.2660146e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,3051900.0,7289.347596473528,-2637.6091,-2637.5112,0.0,0.0,0.0,-5275.12,0.0,0.0,-0.16653442
50880,-0.04238816,330.54068,314.568,-0.04238816,330.5403,0.0,0.0,294.06174,294.62418,-8.515218e-05,330.01144,329.9557,8.4534867e-20,7.4861867e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,3052800.0,7132.690230541217,-2843.6218,-2843.5566,0.0,0.0,0.0,-5687.1787,0.0,0.0,-0.1982727
50895,-0.042388193,330.55017,313.2753,-0.042388193,330.54993,0.0,0.0,294.03345,294.3488,-8.515225e-05,330.0177,329.96167,2.902858e-18,3.677767e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,3053700.0,6768.867867275219,-3075.4526,-3075.4092,0.0,0.0,0.0,-6150.862,0.0,0.0,-0.2265625
50910,26.460503,326.3543,294.15918,0.4530636,328.67465,20.53437,-9.668437e-37,294.0057,323.99246,0.02703289,326.6664,328.44925,0.99984694,2.6000163e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-5037.5845,1.0,3054600.0,3387215.2701988397,3577977.0,65678.36,3246544.0,0.0,20.53437,3643655.2,3246544.0,3246564.5,-0.25430298
50925,5.688815,360.152,294.3395,5.688815,345.2069,2.8058102,2.7022648,294.04184,342.68225,0.011428074,358.88968,345.419,0.99984694,1.0,0.12852092,0.5325621,417248.8,373211.84,343.15,343.15,-4133.7256,1.0,3055500.0,2320350.658419528,1572459.6,1215376.0,417248.8,373211.84,5.5080748,2787835.5,790460.6,790466.1,-0.21817017
50940,4.553323,317.52753,295.42435,4.781279,343.00418,2.2713184,2.1878357,294.1696,336.47638,0.009375988,317.111,342.9083,0.013957636,1.0,0.0,0.30558148,0.0,214147.1,340.928,340.928,-4126.5137,1.0,3056400.0,1616594.0546765681,422700.22,955468.4,0.0,214147.1,4.459154,1378168.6,214147.1,214151.55,-0.090423584
50955,6.2976484,345.58804,296.20407,6.2976484,337.6493,3.1423247,3.0261402,294.29938,347.00403,0.012651139,345.764,337.1209,0.9991198,1.0,0.4827025,0.017362684,1567114.8,12167.519,337.595,337.595,-4153.6094,1.0,3057300.0,2699244.7338543627,1306212.1,1096231.2,1567114.8,12167.519,6.1684647,2402443.5,1579282.2,1579288.4,0.039367676
50970,10.710156,334.3954,296.17746,10.710156,336.59686,5.612899,5.3906393,294.40793,335.9425,0.021515282,334.3567,336.6313,0.9991198,1.0,0.09715326,0.16187708,315412.34,113441.125,334.262,334.262,-4142.581,1.0,3058200.0,3593335.852504981,1719143.9,1818172.1,315412.34,113441.125,11.003538,3537316.0,428853.47,428864.47,0.1479187
50985,5.0021334,331.35095,295.81412,5.0021334,331.45328,0.51804847,0.5138684,294.48053,333.3115,0.010048621,331.24857,331.36172,0.96382844,0.9647086,0.0,0.0,0.0,0.0,332.04,332.04,-321.37296,0.0,3059100.0,1582547.0946836618,746592.0,748741.75,0.0,0.0,1.0319169,1495333.8,0.0,1.0319169,0.22052002
51000,-0.042387914,331.50735,295.9877,-0.042387914,331.57623,0.0,0.0,294.5136,333.17407,-8.515169e-05,331.24362,331.35593,-2.9721022e-12,-2.9877407e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,3060000.0,-13299.22557401706,-6323.5366,-6335.799,0.0,0.0,0.0,-12659.336,0.0,0.0,0.25360107
51015,-0.042387918,331.6281,295.9877,-0.042387918,331.67426,0.0,0.0,294.52402,333.17407,-8.515169e-05,331.25082,331.36108,1.6540819e-20,2.5228703e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3060900.0,-13299.22557401706,-6345.0356,-6353.2505,0.0,0.0,0.0,-12698.286,0.0,0.0,0.26400757
51030,-0.042387918,331.71744,295.9877,-0.042387918,331.74857,0.0,0.0,294.5243,333.17407,-8.515169e-05,331.25812,331.36633,8.664381e-19,3.8318003e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3061800.0,-13299.22557401706,-6360.938,-6366.48,0.0,0.0,0.0,-12727.418,0.0,0.0,0.26428223
51045,-0.042387918,331.7871,295.9877,-0.042387918,331.8082,0.0,0.0,294.51712,333.17407,-8.515169e-05,331.26566,331.37186,-1.1009739e-31,4.0827876e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3062700.0,-13299.22557401706,-6373.342,-6377.096,0.0,0.0,0.0,-12750.4375,0.0,0.0,0.2571106
51060,-0.042387918,331.84436,295.9877,-0.042387918,331.85864,0.0,0.0,294.50797,333.17407,-8.515169e-05,331.27344,331.3776,3e-44,-1.1e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3063600.0,-13299.22557401706,-6383.534,-6386.0767,0.0,0.0,0.0,-12769.611,0.0,0.0,0.24795532
51075,-0.042387918,331.89316,295.9877,-0.042387918,331.90283,0.0,0.0,294.49548,333.17407,-8.515169e-05,331.28152,331.3836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3064500.0,-13299.22557401706,-6392.2217,-6393.944,0.0,0.0,0.0,-12786.166,0.0,0.0,0.23547363
51090,-0.042387918,331.9362,295.9877,-0.042387918,331.94275,0.0,0.0,294.48373,333.17407,-8.515169e-05,331.28983,331.38983,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3065400.0,-13299.22557401706,-6399.8823,-6401.0503,0.0,0.0,0.0,-12800.933,0.0,0.0,0.22372437
51105,-0.042387918,331.97522,295.9877,-0.042387918,331.97964,0.0,0.0,294.4701,333.17407,-8.515169e-05,331.2984,331.39633,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3066300.0,-13299.22557401706,-6406.831,-6407.6187,0.0,0.0,0.0,-12814.449,0.0,0.0,0.21008301
51120,-0.042387918,332.0111,295.9877,-0.042387918,332.01413,0.0,0.0,294.4588,333.17407,-8.515169e-05,331.3072,331.403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3067200.0,-13299.22557401706,-6413.22,-6413.758,0.0,0.0,0.0,-12826.979,0.0,0.0,0.1987915
51135,-0.042387918,332.04428,295.9877,-0.042387918,332.04633,0.0,0.0,294.44537,333.17407,-8.515169e-05,331.3162,331.40994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3068100.0,-13299.22557401706,-6419.126,-6419.4897,0.0,0.0,0.0,-12838.615,0.0,0.0,0.18536377
51150,-0.042387918,332.07468,295.9877,-0.042387918,332.07605,0.0,0.0,294.43192,333.17407,-8.515169e-05,331.32538,331.41702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3069000.0,-13299.22557401706,-6424.537,-6424.7817,0.0,0.0,0.0,-12849.318,0.0,0.0,0.17190552
51165,-0.042387918,332.1019,295.9877,-0.042387918,332.10284,0.0,0.0,294.421,333.17407,-8.515169e-05,331.33472,331.42422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3069900.0,-13299.22557401706,-6429.3833,-6429.552,0.0,0.0,0.0,-12858.936,0.0,0.0,0.16098022
51180,-0.042387918,332.1254,295.9877,-0.042387918,332.12604,0.0,0.0,294.40833,333.17407,-8.515169e-05,331.3441,331.43152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3070800.0,-13299.22557401706,-6433.567,-6433.681,0.0,0.0,0.0,-12867.248,0.0,0.0,0.14831543
51195,-0.042387918,332.14426,295.9877,-0.042387918,332.14468,0.0,0.0,294.39844,333.17407,-8.515169e-05,331.3535,331.43884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3071700.0,-13299.22557401706,-6436.9243,-6437.0005,0.0,0.0,0.0,-12873.925,0.0,0.0,0.13842773
51210,-0.042387918,332.15756,295.9877,-0.042387918,332.15784,0.0,0.0,294.3877,333.17407,-8.515169e-05,331.36276,331.4461,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3072600.0,-13299.22557401706,-6439.2935,-6439.3423,0.0,0.0,0.0,-12878.636,0.0,0.0,0.12768555
51225,-0.042387918,332.16412,295.9877,-0.042387918,332.1643,0.0,0.0,294.37994,333.17407,-8.515169e-05,331.3719,331.45325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3073500.0,-13299.22557401706,-6440.4614,-6440.494,0.0,0.0,0.0,-12880.955,0.0,0.0,0.11993408
51240,-0.042387918,332.16263,295.9877,-0.042387918,332.16278,0.0,0.0,294.37515,333.17407,-8.515169e-05,331.3807,331.4601,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3074400.0,-13299.22557401706,-6440.1953,-6440.222,0.0,0.0,0.0,-12880.418,0.0,0.0,0.11514282
51255,-0.042387918,332.15195,295.9877,-0.042387918,332.15204,0.0,0.0,294.36584,333.17407,-8.515169e-05,331.3891,331.46664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3075300.0,-13299.22557401706,-6438.2935,-6438.31,0.0,0.0,0.0,-12876.604,0.0,0.0,0.10583496
51270,-0.042387918,332.13037,295.9877,-0.042387918,332.13043,0.0,0.0,294.3541,333.17407,-8.515169e-05,331.39688,331.47266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3076200.0,-13299.22557401706,-6434.4526,-6434.4634,0.0,0.0,0.0,-12868.916,0.0,0.0,0.09408569
51285,-0.042387918,332.0969,295.9877,-0.042387918,332.09695,0.0,0.0,294.33582,333.17407,-8.515169e-05,331.40396,331.4781,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3077100.0,-13299.22557401706,-6428.492,-6428.5034,0.0,0.0,0.0,-12856.996,0.0,0.0,0.075805664
51300,-0.042387918,332.04993,295.9877,-0.042387918,332.04996,0.0,0.0,294.3125,333.17407,-8.515169e-05,331.4101,331.4827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3078000.0,-13299.22557401706,-6420.131,-6420.136,0.0,0.0,0.0,-12840.268,0.0,0.0,0.052490234
51315,-0.042387918,331.98715,295.9885,-0.042387918,331.98718,0.0,0.0,294.2822,333.16913,-8.5151696e-05,331.41507,331.48633,1.3567074e-17,5.8930385e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3078900.0,-13297.174837250126,-6408.814,-6408.8193,0.0,0.0,0.0,-12817.633,0.0,0.0,0.02218628
51330,-0.04238792,331.90894,296.02438,-0.04238792,331.90894,0.0,0.0,294.25107,332.9705,-8.51517e-05,331.4188,331.48886,-5.772662e-18,-1.4034381e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3079800.0,-13213.300194332422,-6388.5005,-6388.5005,0.0,0.0,0.0,-12777.001,0.0,0.0,-0.00894165
51345,-0.042387933,331.8134,296.40613,-0.042387933,331.8134,0.0,0.0,294.21637,331.12814,-8.5151725e-05,331.421,331.4901,-1.940502e-17,-6.493767e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3080700.0,-12417.885953134266,-6303.53,-6303.53,0.0,0.0,0.0,-12607.06,0.0,0.0,-0.043640137
51360,-0.04238795,331.69986,297.32367,-0.04238795,331.69986,0.0,0.0,294.17978,326.53015,-8.515176e-05,331.42154,331.4899,1.343032e-17,-9.964581e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,3081600.0,-10445.330223956527,-6119.972,-6119.972,0.0,0.0,0.0,-12239.944,0.0,0.0,-0.08023071
51375,-0.04238798,331.56598,298.62756,-0.04238798,331.56598,0.0,0.0,294.1396,319.2609,-8.515182e-05,331.42004,331.48795,1.4289141e-17,-1.0859977e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,3082500.0,-7379.255976537147,-5864.0103,-5864.0103,0.0,0.0,0.0,-11728.0205,0.0,0.0,-0.12042236
51390,-0.04238802,331.41116,299.96677,-0.04238802,331.41116,0.0,0.0,294.09833,310.6372,-8.515189e-05,331.41632,331.48407,-5.1361195e-19,-1.7823083e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,3083400.0,-3816.154514996084,-5598.0356,-5598.0356,0.0,0.0,0.0,-11196.071,0.0,0.0,-0.16168213
51405,-0.04238806,331.2352,300.90027,-0.04238806,331.2352,0.0,0.0,294.05676,303.00696,-8.515198e-05,331.41025,331.4781,-2.8933984e-18,1.5694804e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,3084300.0,-753.4328672388568,-5400.523,-5400.523,0.0,0.0,0.0,-10801.046,0.0,0.0,-0.20324707
51420,-0.042388115,331.03732,301.22723,-0.042388115,331.03732,0.0,0.0,294.008,297.8702,-8.515209e-05,331.40152,331.46985,2.3403791e-18,-5.3928954e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,3085200.0,1200.6023571978553,-5307.093,-5307.093,0.0,0.0,0.0,-10614.186,0.0,0.0,-0.25201416
51435,-0.042388167,330.81662,301.0602,-0.042388167,330.81662,0.0,0.0,293.96268,295.3493,-8.51522e-05,331.3899,331.45905,1.254055e-17,-1.047962e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,3086100.0,2042.4443886042366,-5297.5425,-5297.5425,0.0,0.0,0.0,-10595.085,0.0,0.0,-0.29733276
51450,-0.12569943,330.5207,300.63913,-0.00038468582,330.59927,0.0,0.0,293.91406,294.40353,-0.0001266431,331.37158,331.447,0.9109046,-7.3435374e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1.0,3087000.0,3316.719880876917,-15775.601,-48.406017,0.0,0.0,0.0,-15824.007,0.0,0.0,-0.34594727
51465,6.2094226,351.02216,294.11502,6.209421,325.39777,3.0969348,2.9825358,293.89313,342.05182,0.012473904,351.46005,324.90112,0.99987346,0.9883965,0.7662592,0.0,2487694.2,0.0,343.15,343.15,-4156.1045,1.0,3087900.0,2511427.7922969903,1484113.9,815840.5,2487694.2,0.0,6.0794706,2299954.5,2487694.2,2487700.2,-0.36688232
51480,5.5418115,322.19073,295.1574,5.8089457,343.97723,2.798943,2.6956627,293.98178,340.4943,0.011401081,321.6111,343.9162,0.014194392,1.0,0.0,0.42675275,0.0,299062.2,343.15,343.15,-4134.023,1.0,3088800.0,2170935.9098089295,629217.06,1191085.2,0.0,299062.2,5.494606,1820302.2,299062.2,299067.7,-0.27822876
51495,6.066584,345.1134,296.5772,6.066584,366.75278,2.9977424,2.8867102,294.10544,335.72324,0.012186961,346.05817,365.50342,0.999422,1.0,0.8876635,0.01,2881838.5,7007.856,343.15,343.15,-4123.032,1.0,3089700.0,2003698.6592518247,1236685.4,1788049.1,2881838.5,7007.856,5.884453,3024734.5,2888846.2,2888852.2,-0.15457153
51510,8.981383,341.94363,296.98553,8.981383,337.09827,4.618531,4.4422126,294.21414,339.0568,0.018042406,341.81494,337.2921,0.999422,1.0,0.23989801,0.33458373,778839.44,234471.47,337.595,337.595,-4149.1978,1.0,3090600.0,3188080.2677968973,1695900.9,1513124.8,778839.44,234471.47,9.060743,3209025.5,1013310.9,1013319.94,-0.04586792
51525,15.245398,334.92712,296.71268,15.245398,335.6703,8.6933155,8.2785425,294.30594,336.6021,0.030625978,334.81595,335.52997,0.999422,1.0,0.17063133,0.11506162,553962.1,80633.52,334.262,334.262,-4271.4966,1.0,3091500.0,5130942.484064338,2446896.5,2494481.8,553962.1,80633.52,16.971859,4941378.0,634595.6,634612.6,0.045928955
51540,8.486767,332.12277,296.25168,8.486768,331.89005,4.3801217,4.214942,294.35883,332.65695,0.017048787,332.08643,331.86533,0.999422,1.0,0.081422694,0.06900364,264342.38,48356.76,330.929,330.929,-4190.9287,1.0,3092400.0,2606796.210341417,1278604.4,1270309.1,264342.38,48356.76,8.595064,2548913.5,312699.12,312707.72,0.09881592
51555,9.422361,328.36746,295.82333,9.422361,328.35358,4.8652306,4.6779547,294.38394,329.07126,0.018928273,328.34787,328.3306,0.999422,1.0,0.049281735,0.036902606,159995.31,25860.814,327.596,327.596,-4144.4517,1.0,3093300.0,2643168.3000997966,1287898.6,1287349.1,159995.31,25860.814,9.543185,2575247.8,185856.12,185865.67,0.123931885
51570,7.691188,325.00986,295.48615,7.6911883,324.97925,3.897048,3.750967,294.38254,325.71332,0.015450575,324.9835,324.9526,0.999422,1.0,0.025283573,0.017519686,82084.234,12277.544,324.263,324.263,-4150.355,1.0,3094200.0,1961514.2943414184,953704.1,952715.44,82084.234,12277.544,7.648015,1906419.5,94361.78,94369.43,0.122528076
51585,10.483879,321.58875,295.23712,10.483879,321.5764,5.5518284,5.334593,294.3692,322.22043,0.02106072,321.55563,321.54462,0.999422,1.0,0.015477848,0.01,50249.516,7007.856,320.93,320.93,-4201.375,1.0,3095100.0,2386809.067848753,1160322.4,1159778.1,50249.516,7007.856,10.886421,2320100.5,57257.37,57268.258,0.109191895
51600,8.455974,318.30362,295.05554,8.455974,318.47028,4.2976933,4.134515,294.34653,319.11804,0.016986927,318.26785,318.43274,0.999422,1.0,0.01,0.01,32465.44,7007.856,317.597,317.597,-4124.723,1.0,3096000.0,1716741.3117131218,825657.56,831576.4,32465.44,7007.856,8.432208,1657234.0,39473.297,39481.73,0.086517334
51615,7.190579,315.1747,294.92697,7.190579,315.3969,3.6191316,3.4841511,294.31815,315.96973,0.014444917,315.13354,315.35397,0.999422,1.0,0.01,0.01,32465.44,7007.856,314.264,314.264,-4146.5054,1.0,3096900.0,1276635.6142163204,611490.56,618201.0,32465.44,7007.856,7.103283,1229691.5,39473.297,39480.4,0.058135986
51630,5.197914,311.5964,294.8406,5.4495864,313.06213,2.6141758,2.5178866,294.2894,313.19522,0.010694707,311.5327,312.99512,0.014192353,1.0,0.0,0.01,0.0,7007.856,310.931,310.931,-4132.767,1.0,3097800.0,824448.3162041889,365799.84,417059.12,0.0,7007.856,5.1320624,782859.0,7007.856,7012.988,0.029388428
51645,4.363596,316.30725,294.79443,4.363596,311.0966,2.1157467,2.0380511,294.25613,311.26694,0.008765885,316.47684,310.99106,1.0,1.0,0.13669634,0.01,443790.66,7007.856,309.82,309.82,-4125.7114,1.0,3098700.0,606463.4831302953,394267.62,298771.28,443790.66,7007.856,4.153798,693038.9,450798.5,450802.66,-0.0038757324
51660,3.2778296,309.29935,294.7907,3.1419344,306.84964,1.5335108,1.4772613,294.2225,310.18765,0.0064482265,309.1947,306.7828,1.0,0.014545672,0.01,0.0,32465.44,0.0,305.37,305.37,-4118.9395,1.0,3099600.0,416988.47631689376,199738.72,159131.12,32465.44,0.0,3.0107722,358869.84,32465.44,32468.451,-0.037506104
51675,3.6415756,305.86588,294.834,3.486259,304.3766,4.0103292,-6.502636e-29,294.18906,306.82553,0.0071594366,305.75092,304.28055,1.0,0.014545672,0.01,0.0,32465.44,0.0,305.37,305.37,-4116.67,1.0,3100500.0,360580.4966314111,168728.08,139725.1,32465.44,0.0,4.0103292,308453.2,32465.44,32469.45,-0.07095337
51690,4.029125,304.9823,294.91794,3.853919,301.18884,4.4238625,0.0,294.15613,303.8034,0.007917995,305.02625,301.10696,1.0,0.014545672,0.0724707,0.0,235279.31,0.0,305.37,305.37,-4119.0996,1.0,3101400.0,295491.35368823726,170312.4,101503.74,235279.31,0.0,4.4238625,271816.16,235279.31,235283.73,-0.103881836
51705,4.511108,305.24707,295.02087,4.3124404,298.75552,4.948891,0.0,294.11618,302.60318,0.008862668,305.2364,298.70786,1.0,0.014545672,0.075061165,0.0,243689.38,0.0,305.37,305.37,-4122.175,1.0,3102300.0,282237.7227320715,193752.19,67642.91,243689.38,0.0,4.948891,261395.1,243689.38,243694.33,-0.14382935
51720,5.001073,305.2499,295.11133,4.779991,297.33487,5.4951434,0.0,294.07828,301.60312,0.00982443,305.2517,297.31155,1.0,0.014545672,0.09209769,0.0,298999.2,0.0,305.37,305.37,-4125.448,1.0,3103200.0,267868.19498672115,212955.88,44639.73,298999.2,0.0,5.4951434,257595.61,298999.2,299004.7,-0.18173218
51735,5.5836678,305.44327,295.17914,5.337624,296.65762,2.6857183,2.5867248,294.03363,300.99243,0.010969712,305.4678,296.65353,1.0,0.014545672,0.11804975,0.0,383253.7,0.0,305.926,305.926,-4132.9272,1.0,3104100.0,267834.6607200979,240708.25,33144.71,383253.7,0.0,5.272443,273852.97,383253.7,383258.97,-0.2263794
51750,6.1511726,306.8648,295.2387,5.882251,296.3272,2.9797444,2.8695667,293.993,301.5226,0.012086774,306.8876,296.3213,1.0,0.014545672,0.15234794,0.0,494604.25,0.0,307.594,307.594,-4135.1567,1.0,3105000.0,318998.9935653159,300359.4,26891.91,494604.25,0.0,5.849311,327251.3,494604.25,494610.1,-0.2669983
51765,6.817448,308.55515,295.32263,6.522939,296.15067,3.3330085,3.2092307,293.94434,302.26517,0.013399533,308.57538,296.1497,1.0,0.014545672,0.19042389,0.0,618219.56,0.0,309.262,309.262,-4141.193,1.0,3105900.0,390712.2751318582,378890.28,22685.09,618219.56,0.0,6.542239,401575.38,618219.56,618226.1,-0.31567383
51780,7.365456,310.24683,295.48236,7.050486,296.1785,3.6288545,3.4934921,293.91147,303.13687,0.014479856,310.26657,296.18,1.0,0.014545672,0.22872217,0.0,742556.56,0.0,310.93,310.93,-4146.793,1.0,3106800.0,465512.0812199186,456737.5,20614.021,742556.56,0.0,7.122347,477351.53,742556.56,742563.7,-0.34854126
51795,7.9720864,311.8598,295.73584,7.634598,296.34143,3.9614506,3.8128004,293.87332,304.04428,0.015675878,311.87726,296.34442,1.0,0.014545672,0.26878005,0.0,872606.25,0.0,312.598,312.598,-4153.0405,1.0,3107700.0,547016.8674279762,539874.8,19418.457,872606.25,0.0,7.774251,559293.25,872606.25,872614.0,-0.38668823
51810,8.288605,325.3672,296.06064,8.288605,313.00638,4.235651,4.075782,293.84976,306.15323,0.016650707,326.2156,314.20767,1.0,0.99999875,1.0,1.0,3246544.0,700785.6,313.154,313.154,-4157.244,1.0,3108600.0,705804.7909176821,1020223.7,589917.5,3246544.0,700785.6,8.311433,1610141.2,3947329.5,3947337.8,-0.4102478
51825,8.382566,301.0113,296.56415,8.790917,313.3571,4.408836,4.2418156,293.8496,308.94556,0.017249623,300.92477,313.34045,0.013765289,1.0,0.0,0.25717175,0.0,180222.27,315.934,315.934,-4162.8154,1.0,3109500.0,897013.4712748631,156569.6,620026.4,0.0,180222.27,8.650652,776596.0,180222.27,180230.92,-0.4104004
51840,8.565852,298.2243,297.4057,8.9825,317.29138,4.5172596,4.345681,293.86212,307.68558,0.017626155,298.21786,317.32047,0.013765289,1.0,0.0,0.36171362,0.0,253483.7,317.602,317.602,-4165.0913,1.0,3110400.0,761017.7483101097,29450.553,750217.1,0.0,253483.7,8.862941,779667.7,253483.7,253492.56,-0.39788818
51855,8.754584,298.3429,297.57166,9.179923,318.58466,4.6295857,4.4532385,293.8724,308.57465,0.018014021,298.34607,318.59442,0.013765289,1.0,0.0,0.37048715,0.0,259632.08,319.27,319.27,-4167.4834,1.0,3111300.0,832474.0550172464,28357.928,810170.44,0.0,259632.08,9.082825,838528.4,259632.08,259641.16,-0.38760376
51870,9.131385,322.49493,297.62982,9.131385,322.95642,4.7233963,4.5429764,293.88553,323.53497,0.01834374,322.53925,322.37656,1.0000988,1.0,0.4851833,0.025247112,1575168.9,17692.812,320.938,320.938,-4167.4946,1.0,3112200.0,1995828.8318457562,953622.25,971321.06,1575168.9,17692.812,9.266373,1924943.2,1592861.8,1592871.0,-0.3744812
51885,8.918117,321.93927,298.24365,8.918117,321.35687,4.599392,4.4242964,293.9444,320.31747,0.017915312,321.94058,321.4937,1.0000988,1.0,0.4127754,0.47393104,1340093.5,332124.06,322.606,322.606,-4165.3804,1.0,3113100.0,1660929.5345136842,887545.2,865730.9,1340093.5,332124.06,9.023688,1753276.0,1672217.5,1672226.5,-0.3156128
51900,8.483143,324.1488,299.17957,8.483143,324.45004,4.348156,4.1836457,294.02457,324.08398,0.017041506,324.17053,324.44266,1.0000988,1.0,0.42202887,0.37941533,1370135.2,265888.8,324.274,324.274,-4160.5503,1.0,3114000.0,1782517.0062120834,889633.94,900366.9,1370135.2,265888.8,8.531801,1790000.8,1636024.0,1636032.5,-0.23544312
51915,7.782027,325.81497,299.57117,7.782027,325.73575,3.9495318,3.8013651,294.12744,325.38095,0.015633058,325.83072,325.75815,1.0000988,1.0,0.39729044,0.3717272,1289820.9,260501.08,325.942,325.942,-4152.907,1.0,3114900.0,1694640.5454096976,857765.94,855176.56,1289820.9,260501.08,7.750897,1712942.5,1550322.0,1550329.8,-0.13256836
51930,7.191153,327.4292,299.5152,7.191153,327.46957,3.6190553,3.48407,294.22784,327.08682,0.014446071,327.43982,327.48004,1.0000988,1.0,0.38001987,0.35049993,1233751.2,245625.31,327.61,327.61,-4146.0356,1.0,3115800.0,1672866.9654199677,843082.25,844301.7,1233751.2,245625.31,7.1031256,1687384.0,1479376.5,1479383.6,-0.032165527
51945,7.190958,329.22565,299.17252,7.190958,329.20776,3.6188688,3.4838896,294.32468,328.58344,0.014445679,329.25256,329.23648,1.0000988,1.0,0.37810215,0.3488631,1227525.2,244478.23,329.278,329.278,-4145.9395,1.0,3116700.0,1784414.9627626962,907665.4,907125.25,1227525.2,244478.23,7.1027584,1814790.6,1472003.5,1472010.6,0.06466675
51960,7.190924,330.87283,298.66714,7.190924,330.88196,3.6188138,3.4838357,294.41293,330.4684,0.014445611,330.89276,330.90146,1.0000988,1.0,0.34961602,0.3187948,1135043.8,223406.8,330.946,330.946,-4145.895,1.0,3117600.0,1929432.8664375825,972672.4,972947.94,1135043.8,223406.8,7.1026497,1945620.2,1358450.5,1358457.6,0.15292358
51975,7.190932,329.68945,298.07645,7.190932,329.68,3.6188178,3.4838398,294.49283,330.64963,0.014445626,329.6356,329.6225,1.0000988,1.0,0.2193389,0.18777409,712093.4,131589.38,327.613,327.613,-4145.895,1.0,3118500.0,1976267.9929397905,954773.3,954487.56,712093.4,131589.38,7.1026573,1909260.9,843682.75,843689.9,0.2328186
51990,7.1909356,325.45847,297.47586,7.1909356,325.35046,3.61882,3.4838417,294.54117,326.39505,0.014445635,325.41513,325.3082,1.0000988,1.0,0.1375558,0.11621947,446580.9,81444.93,324.28,324.28,-4145.895,1.0,3119400.0,1754575.3788211187,845128.7,841866.8,446580.9,81444.93,7.1026616,1686995.5,528025.8,528032.94,0.28115845
52005,7.1909513,321.98773,296.91913,7.1909513,321.94446,3.6188285,3.48385,294.57104,322.81946,0.014445666,321.95023,321.90656,1.0000988,1.0,0.09209119,0.07631297,298978.1,53479.027,320.947,320.947,-4145.895,1.0,3120300.0,1571419.5686295624,757121.9,755814.94,298978.1,53479.027,7.1026783,1512936.8,352457.12,352464.22,0.31103516
52020,6.693263,317.2347,296.4446,6.69327,318.52692,3.3472576,3.2229588,294.56635,319.35733,0.013445883,317.10806,318.4902,0.947527,1.0,0.0,0.052545823,0.0,36823.355,318.725,318.725,-4143.5693,1.0,3121200.0,1293943.349934284,584445.2,620771.94,0.0,36823.355,6.570216,1205217.1,36823.355,36829.926,0.30633545
52035,4.3417006,312.5085,296.07324,4.5645776,315.58365,2.1616237,2.0822265,294.55542,315.78326,0.008945765,312.4238,315.46408,0.013761209,1.0,0.0,0.01,0.0,7007.856,314.281,314.281,-4126.1953,1.0,3122100.0,740549.1416190899,299699.53,374038.44,0.0,7007.856,4.24385,673738.0,7007.856,7012.0996,0.29541016
52050,11.35307,317.383,295.7885,11.35307,312.82953,6.096055,5.8522882,294.52417,315.9594,0.02280681,317.2168,312.67676,1.0,1.0,0.12752956,0.0,414030.3,0.0,313.17,313.17,-4217.375,1.0,3123000.0,1932142.1806362197,1029687.44,812564.94,414030.3,0.0,11.948343,1842252.4,414030.3,414042.25,0.26416016
52065,10.788302,311.30008,295.57883,10.336673,309.39798,5.5598254,5.3411274,294.48868,311.34888,0.021218633,311.2225,309.3649,1.0,0.014558019,0.01,0.0,32465.44,0.0,307.615,307.615,-4170.051,1.0,3123900.0,1405399.4168792884,712343.6,599945.06,32465.44,0.0,10.900953,1312288.8,32465.44,32476.34,0.22866821
52080,6.541341,307.19046,295.42917,6.257756,306.7006,3.196685,3.0783937,294.45538,307.64444,0.012855843,307.1545,306.6632,1.0,0.014558019,0.01,0.0,32465.44,0.0,305.37,305.37,-4153.2925,1.0,3124800.0,659557.9308368543,323125.38,296242.03,32465.44,0.0,6.275079,619367.4,32465.44,32471.715,0.19537354
52095,6.2492023,304.5501,295.35886,5.976874,303.69553,3.0464325,2.9339943,294.34235,304.63,0.012280282,304.5629,303.65518,1.0,0.014558019,0.041017037,0.0,133163.61,0.0,305.37,305.37,-4157.455,1.0,3125700.0,478179.73086764594,241239.62,209274.34,133163.61,0.0,5.980427,450513.97,133163.61,133169.6,0.082336426
52110,9.260497,305.1404,295.37418,8.873964,301.02017,4.642325,4.4643803,294.2514,303.42877,0.01821486,305.13266,300.9828,1.0,0.014558019,0.08527452,0.0,276847.47,0.0,305.37,305.37,-4125.48,1.0,3126600.0,616196.0491476407,379848.8,210429.94,276847.47,0.0,9.106705,590278.75,276847.47,276856.56,-0.008605957
52125,6.2242403,305.38333,295.45786,5.952885,299.0409,3.026682,2.9148722,294.1607,302.51813,0.012231113,305.411,299.01172,1.0,0.014558019,0.12223787,0.0,396850.62,0.0,306.482,306.482,-4147.8516,1.0,3127500.0,362690.95817555126,259469.89,89583.55,396850.62,0.0,5.941554,349053.44,396850.62,396856.56,-0.0993042
52140,6.7357516,307.41547,295.5804,6.4447875,297.60068,3.289202,3.167119,294.07712,302.66312,0.013238976,307.4221,297.57773,1.0,0.014558019,0.15801762,0.0,513011.16,0.0,308.15,308.15,-4140.094,1.0,3128400.0,393824.46033785073,334815.47,54684.715,513011.16,0.0,6.456321,389500.2,513011.16,513017.62,-0.18289185
52155,8.519747,308.7266,295.78452,8.162206,296.67267,4.265692,4.104584,293.8927,302.69183,0.016755912,308.74594,296.66626,1.0,0.014558019,0.23398302,0.0,759636.1,0.0,309.818,309.818,-4157.9453,1.0,3129300.0,486101.35401847854,463105.56,30447.012,759636.1,0.0,8.370276,493552.56,759636.1,759644.5,-0.36730957
52170,9.90618,310.51233,296.121,9.492632,296.53333,5.059616,4.864474,293.75604,303.51486,0.019484818,310.525,296.5347,1.0,0.014558019,0.29914662,0.0,971192.6,0.0,311.486,311.486,-4175.289,1.0,3130200.0,605085.6571971963,598764.94,16438.928,971192.6,0.0,9.924089,615203.9,971192.6,971202.56,-0.5039673
52185,10.936425,305.05786,296.60086,10.937183,313.48743,5.808645,5.5784445,293.63266,311.9775,0.021970587,304.8431,313.45923,0.34880814,1.0,0.0,0.31407392,0.0,220098.48,311.486,311.486,-4190.2993,1.0,3131100.0,1418902.712846807,388455.28,775704.2,0.0,220098.48,11.387089,1164159.5,220098.48,220109.88,-0.62734985
52200,11.593555,298.248,297.8985,12.140141,313.09384,6.3981442,6.1378093,293.54962,305.6139,0.02383892,298.24075,313.1309,0.01402433,1.0,0.0,0.40249836,0.0,282065.06,314.822,314.822,-4207.9346,1.0,3132000.0,772491.89674028,17017.562,774789.1,0.0,282065.06,12.5359535,791806.7,282065.06,282077.6,-0.7103882
52215,12.701447,298.5763,298.29178,13.301671,315.66098,7.1369915,6.833959,293.42645,307.18832,0.026118403,298.57996,315.66837,0.01402433,1.0,0.0,0.45654187,0.0,319937.97,316.49,316.49,-4226.696,1.0,3132900.0,975926.9562207692,15177.778,970365.5,0.0,319937.97,13.970951,985543.25,319937.97,319951.94,-0.8335571
52230,13.88898,298.85214,298.58038,13.88902,317.19424,7.72824,7.385712,293.33627,308.00253,0.027901156,298.85443,317.21225,0.87804085,1.0,0.0,0.5182208,0.0,363161.66,317.602,317.602,-4238.013,1.0,3133800.0,1104133.2383883286,15852.714,1085818.8,0.0,363161.66,15.113953,1101671.5,363161.66,363176.78,-0.9237366
52245,14.509473,318.51508,299.6676,14.509473,315.59155,8.157391,7.783382,293.29108,316.60886,0.029147603,318.53897,315.63376,0.99942917,1.0,0.5812028,0.49846858,1886900.4,349319.6,319.826,319.826,-4249.3145,1.0,3134700.0,2073947.1042759304,1148561.0,970402.1,1886900.4,349319.6,15.940773,2118963.0,2236220.0,2236236.0,-0.9689331
52260,14.807152,321.3211,301.91827,14.807152,321.5522,8.367028,7.976967,293.31073,321.15735,0.0297456,321.331,321.5654,0.99942917,1.0,0.5944454,0.57352316,1929893.1,401916.78,321.494,321.494,-4255.15,1.0,3135600.0,2403566.786341139,1206662.9,1221033.8,1929893.1,401916.78,16.343994,2427696.5,2331810.0,2331826.2,-0.9492798
52275,15.356053,322.5557,303.36224,15.356053,322.58853,8.756937,8.33629,293.26587,322.43143,0.030848272,322.5633,322.5953,0.99942917,1.0,0.6045788,0.5712383,1962791.6,400315.6,323.162,323.162,-4265.0635,1.0,3136500.0,2470655.7017004797,1237889.8,1240007.6,1962791.6,400315.6,17.093227,2477897.5,2363107.2,2363124.2,-0.9941406
52290,15.777349,324.09732,304.2851,15.777349,324.135,9.061837,8.616837,293.2463,323.94513,0.0316946,324.10568,324.14365,0.99942917,1.0,0.6389344,0.6031746,2074328.6,422696.1,324.83,324.83,-4273.4053,1.0,3137400.0,2617090.936916611,1312854.5,1315352.0,2074328.6,422696.1,17.678673,2628206.5,2497024.8,2497042.5,-1.0137024
52305,16.093052,325.7183,305.0073,16.093052,325.7734,9.293092,8.829348,293.2494,325.56613,0.032328803,325.72723,325.78247,0.99942917,1.0,0.68100494,0.6402632,2210912.5,448687.22,326.498,326.498,-4279.805,1.0,3138300.0,2791499.0122795645,1399873.4,1403598.6,2210912.5,448687.22,18.12244,2803472.0,2659599.8,2659617.8,-1.0106201
52320,16.313679,327.39832,305.71188,16.313679,327.46115,9.456177,8.979079,293.27444,327.2529,0.032772012,327.40732,327.47015,0.99942917,1.0,0.72217464,0.6753446,2344571.8,473271.78,328.166,328.166,-4284.377,1.0,3139200.0,2964958.179698442,1485899.1,1490204.4,2344571.8,473271.78,18.435257,2976103.5,2817843.5,2817862.0,-0.9855652
52335,16.357182,329.15164,306.38055,16.357182,329.21826,9.488966,9.009198,293.34686,329.00705,0.032859404,329.16055,329.22708,0.99942917,1.0,0.7588569,0.7054527,2463662.2,494371.1,329.834,329.834,-4285.5347,1.0,3140100.0,3122671.204956191,1564377.5,1568954.2,2463662.2,494371.1,18.498165,3133331.8,2958033.2,2958051.8,-0.913147
52350,16.292692,330.85648,306.98987,16.292692,330.92108,9.441358,8.96552,293.44397,330.7151,0.032729853,330.86508,330.92957,0.99942917,1.0,0.79018307,0.7301982,2565364.0,511712.38,331.502,331.502,-4284.317,1.0,3141000.0,3261396.4014618434,1633175.4,1637596.2,2565364.0,511712.38,18.406878,3270771.5,3077076.5,3077095.0,-0.81604004
52365,16.115923,332.53687,307.52274,16.115923,332.59872,9.311387,8.84623,293.56396,332.38757,0.03237475,332.5461,332.60782,0.99942917,1.0,0.8179917,0.75161827,2655646.0,526723.25,333.17,333.17,-4281.0166,1.0,3141900.0,3380970.2768262695,1693128.2,1697315.4,2655646.0,526723.25,18.157616,3390443.5,3182369.2,3182387.5,-0.6960449
52380,15.822885,334.2642,307.9625,15.822885,334.32565,9.09707,8.64934,293.70258,334.10852,0.031786073,334.27362,334.33487,0.99942917,1.0,0.84220445,0.76951635,2734253.8,539266.0,334.838,334.838,-4275.38,1.0,3142800.0,3490533.944132426,1747908.6,1751993.2,2734253.8,539266.0,17.74641,3499902.0,3273519.8,3273537.5,-0.5574341
52395,15.399168,336.0018,308.30402,15.399168,336.0547,8.790612,8.36744,293.8572,335.8354,0.030934883,336.01157,336.06412,0.99942917,1.0,0.8605401,0.7820734,2793781.2,548065.8,336.506,336.506,-4267.3423,1.0,3143700.0,3577055.0826238375,1791395.9,1794816.4,2793781.2,548065.8,17.158052,3586212.2,3341847.0,3341864.2,-0.4028015
52410,14.8237095,337.743,308.51413,14.8237095,337.7816,8.380917,7.9898963,294.025,337.56058,0.029778862,337.75333,337.79153,0.99942917,1.0,0.87101495,0.78797746,2827788.2,552203.25,338.174,338.174,-4256.694,1.0,3144600.0,3632874.7142530344,1819777.9,1822179.5,2827788.2,552203.25,16.370813,3641957.5,3379991.5,3380007.8,-0.23501587
52425,14.071805,339.5158,308.55057,14.071805,339.53598,7.857041,7.505474,294.20233,339.30817,0.028268388,339.52692,339.5467,0.99942917,1.0,0.8720103,0.78602946,2831019.8,550838.1,339.842,339.842,-4243.2817,1.0,3145500.0,3651764.4445368093,1830094.8,1831286.9,2831019.8,550838.1,15.3625145,3661381.5,3381858.0,3381873.2,-0.057678223
52440,13.117059,341.31107,308.3634,13.117059,341.30618,7.211329,6.9035373,294.3848,341.07007,0.026350427,341.32336,341.31805,0.99942917,1.0,0.859908,0.7733211,2791729.2,541932.3,341.51,341.51,-4227.0884,1.0,3146400.0,3619705.3335560667,1815141.0,1814872.0,2791729.2,541932.3,14.114866,3630013.0,3333661.5,3333675.5,0.12478638
52455,11.942619,343.16135,307.89838,11.942619,343.1282,6.4456596,6.182723,294.5669,342.8743,0.023991136,343.1753,343.14163,0.99942917,1.0,0.8312168,0.74674404,2698582.0,523307.47,343.15,343.15,-4208.4717,1.0,3147300.0,3524270.771223121,1768755.2,1767092.9,2698582.0,523307.47,12.628383,3535848.0,3221889.5,3221902.2,0.30688477
52470,10.554238,344.15604,307.0984,10.554238,344.04282,5.5775228,5.358601,294.74167,344.06107,0.021202063,344.15726,344.0431,0.99942917,1.0,0.74644244,0.66967726,2423358.0,469300.2,343.15,343.15,-4188.28,1.0,3148200.0,3291477.0562440823,1642684.0,1637665.2,2423358.0,469300.2,10.936124,3280349.2,2892658.2,2892669.2,0.48165894
52485,9.056757,344.1213,305.91165,9.056757,344.0064,4.681918,4.503333,294.89417,344.06818,0.01819382,344.12094,344.00656,0.99942917,1.0,0.64775157,0.58350295,2102954.0,408910.47,343.15,343.15,-4168.6465,1.0,3149100.0,2915694.4328748183,1453433.4,1449062.8,2102954.0,408910.47,9.185251,2902496.0,2511864.5,2511873.8,0.6341553
52500,7.609373,344.08694,304.42502,7.609373,344.01242,3.853332,3.709052,295.01138,344.0564,0.015286219,344.08618,344.0121,0.99942917,1.0,0.5527021,0.4970667,1794371.8,348337.2,343.15,343.15,-4151.944,1.0,3150000.0,2544418.540337762,1267570.1,1265188.4,1794371.8,348337.2,7.562384,2532758.5,2142709.0,2142716.5,0.7513733
52515,9.949422,343.2475,302.8537,9.949422,343.18832,5.1600037,4.9591208,295.09174,343.06696,0.019987067,343.23608,343.18076,0.99942917,1.0,0.540467,0.48809904,1754650.0,342052.78,343.15,343.15,-4136.3506,1.0,3150900.0,3375729.2814846095,1687958.8,1685486.0,1754650.0,342052.78,10.119124,3373444.8,2096702.8,2096712.9,0.8317261
52530,10.58996,344.43756,301.3639,10.58996,344.3945,5.5411434,5.322371,295.13278,344.22,0.021273823,344.419,344.37827,0.99942917,1.0,0.44586155,0.39683622,1447509.1,278097.12,343.15,343.15,-4141.9346,1.0,3151800.0,3829195.9020197396,1915823.4,1913908.2,1447509.1,278097.12,10.863514,3829731.5,1725606.2,1725617.1,0.8727722
52545,10.748165,341.9958,300.07764,10.748165,341.91556,5.68586,5.4614577,295.14093,342.95374,0.021591635,341.87357,341.80273,0.99942917,1.0,0.28417578,0.24087422,922589.1,168801.19,339.817,339.817,-4182.546,1.0,3152700.0,3888213.3777943184,1892281.5,1888659.8,922589.1,168801.19,11.147318,3780941.2,1091390.2,1091401.4,0.8809204
52560,8.919998,337.0865,299.0443,8.919998,337.0183,4.630648,4.454913,295.11734,338.0065,0.01791909,337.02594,336.9619,0.99942917,1.0,0.2222412,0.18900086,721515.8,132449.08,336.484,336.484,-4194.4673,1.0,3153600.0,2932301.2003211943,1425211.8,1422657.6,721515.8,132449.08,9.085562,2847869.5,853964.9,853973.94,0.8573303
52575,7.441994,334.1288,298.26483,7.441994,334.12424,3.771256,3.6304948,295.05563,335.19763,0.014949977,334.06183,334.06015,0.99942917,1.0,0.17098002,0.14352576,555094.2,100580.8,333.151,333.151,-4163.571,1.0,3154500.0,2319007.0244112574,1120978.1,1120835.0,555094.2,100580.8,7.4017506,2241813.0,655675.0,655682.4,0.7956238
52590,8.473895,330.75143,297.7199,8.473895,330.68475,4.307381,4.1437864,294.97595,331.0557,0.017022928,330.7571,330.68683,0.99942917,1.0,0.16722871,0.14275382,542915.4,100039.83,329.818,329.818,-4124.3945,1.0,3155400.0,2383385.230030001,1175603.9,1173230.6,542915.4,100039.83,8.451168,2348834.5,642955.2,642963.6,0.7159424
52605,9.093674,327.035,297.37933,9.093674,327.0276,4.7298894,4.549857,294.88724,327.83295,0.018267982,326.9683,326.96548,0.99942917,1.0,0.15899625,0.13584438,516188.34,95197.79,326.485,326.485,-4194.008,1.0,3156300.0,2336569.411536766,1132651.8,1132368.5,516188.34,95197.79,9.279747,2265020.2,611386.1,611395.4,0.6272278
52620,8.102016,323.61478,297.21744,8.102016,323.6032,4.1560826,4.000064,294.79526,324.23694,0.016275875,323.58984,323.57684,0.99942917,1.0,0.15826721,0.13631968,513821.47,95530.87,323.152,323.152,-4183.6294,1.0,3157200.0,1847017.299911613,898261.0,897867.44,513821.47,95530.87,8.156147,1796128.5,609352.3,609360.44,0.5352478
52635,8.5082035,320.70038,297.19568,8.5082035,320.65533,4.362938,4.19782,294.71094,321.1416,0.01709185,320.6748,320.629,0.99942917,1.0,0.14447558,0.124819264,469046.34,87471.55,319.819,319.819,-4161.221,1.0,3158100.0,1718976.4920387915,839927.56,838318.0,469046.34,87471.55,8.560759,1678245.5,556517.9,556526.44,0.45092773
52650,10.296646,317.0983,297.26297,10.296646,317.07114,5.427997,5.216306,294.62433,317.61172,0.020684594,317.06085,317.03528,0.99942917,1.0,0.16542342,0.1467961,537054.44,102872.59,318.153,318.153,-4190.9097,1.0,3159000.0,1767804.1039111577,857796.9,856622.25,537054.44,102872.59,10.644303,1714419.1,639927.0,639937.6,0.36431885
52665,10.759469,318.85678,297.37726,10.759469,318.8922,5.6393743,5.415733,294.5364,318.31268,0.021614343,318.871,318.90936,0.99942917,1.0,0.25521696,0.23860717,828573.06,167212.47,319.821,319.821,-4140.4526,1.0,3159900.0,1900522.8944959526,970654.7,972255.8,828573.06,167212.47,11.055107,1942910.5,995785.5,995796.56,0.2763977
52680,7.6131544,321.09592,297.53333,7.613155,321.0979,3.8520231,3.7077246,294.45776,320.4685,0.015293816,321.164,321.16,0.99942917,1.0,0.28293008,0.26170895,918544.94,183401.88,321.489,321.489,-4148.0864,1.0,3160800.0,1473219.0286815695,753419.7,753483.2,918544.94,183401.88,7.5597477,1506902.9,1101946.8,1101954.2,0.1977539
52695,8.244193,321.5865,297.82883,8.244193,321.68906,4.2304883,4.0712724,294.3978,321.97888,0.01656149,321.59528,321.69446,0.99942917,1.0,0.33145633,0.30666214,1076087.6,214904.42,323.157,323.157,-4177.8687,1.0,3161700.0,1679835.7062348032,822623.44,826175.0,1076087.6,214904.42,8.301761,1648798.5,1290992.0,1291000.2,0.13778687
52710,7.219656,325.52313,298.24524,7.219656,325.4555,3.6359658,3.500335,294.3584,324.02814,0.01450333,325.5762,325.5128,0.99942917,1.0,0.33871904,0.31641644,1099666.2,221740.1,324.825,324.825,-4147.6777,1.0,3162600.0,1570539.0838837046,827135.4,825084.8,1099666.2,221740.1,7.136301,1652220.2,1321406.4,1321413.5,0.09838867
52725,8.464097,324.53812,298.65137,8.464097,324.55817,4.344713,4.180512,294.34003,324.6447,0.017003246,324.49103,324.51395,0.99942917,1.0,0.3910783,0.36026922,1269652.9,252471.48,326.493,326.493,-4167.963,1.0,3163500.0,1856279.322271348,920253.44,920966.2,1269652.9,252471.48,8.525225,1841219.6,1522124.4,1522132.9,0.08001709
52740,7.3118353,327.04285,298.97958,7.3118353,327.32297,3.692387,3.5546298,294.33493,328.19965,0.014688506,327.0722,327.3428,0.99942917,1.0,0.3879251,0.35746193,1259415.9,250504.17,328.161,328.161,-4154.87,1.0,3164400.0,1802636.0253816675,861814.6,870417.06,1259415.9,250504.17,7.247017,1732231.8,1509920.0,1509927.2,0.074920654
52755,7.2250166,330.5957,299.1805,7.2250166,330.53903,3.638304,3.502568,294.34302,329.5111,0.014514098,330.61603,330.56885,0.99942917,1.0,0.39546815,0.36786768,1283904.8,257796.38,329.829,329.829,-4146.973,1.0,3165300.0,1848929.2686877092,953296.2,951576.5,1283904.8,257796.38,7.140872,1904872.8,1541701.1,1541708.2,0.08300781
52770,7.191044,330.58878,299.284,7.191044,330.5765,3.6188803,3.4838996,294.3613,330.3109,0.014445852,330.61505,330.59937,0.99942917,1.0,0.41307715,0.3785142,1341073.1,265257.3,331.497,331.497,-4145.8965,1.0,3166200.0,1882482.9663591913,945479.0,945108.44,1341073.1,265257.3,7.10278,1890587.5,1606330.5,1606337.6,0.10128784
52785,7.191043,332.86404,299.2898,7.191043,332.9065,3.6188793,3.4838986,294.38324,332.37866,0.01444585,332.88443,332.9283,0.99942917,1.0,0.42527062,0.3912263,1380659.8,274165.75,333.165,333.165,-4145.896,1.0,3167100.0,2007586.5681717915,1014022.25,1015304.4,1380659.8,274165.75,7.102778,2029326.6,1654825.5,1654832.6,0.12322998
52800,7.191041,334.48264,299.1925,7.1910415,334.49246,3.6188784,3.483898,294.40668,334.0779,0.014445846,334.5022,334.512,0.99942917,1.0,0.42443714,0.3877525,1377953.8,271731.38,334.833,334.833,-4145.896,1.0,3168000.0,2116586.6768804165,1065845.8,1066142.5,1377953.8,271731.38,7.1027765,2131988.2,1649685.1,1649692.2,0.14666748
52815,7.1910415,336.1893,299.03354,7.191042,336.20587,3.6188786,3.4838982,294.4291,335.76654,0.014445848,336.20895,336.226,0.99942917,1.0,0.4232822,0.38557804,1374204.2,270207.53,336.501,336.501,-4145.896,1.0,3168900.0,2228685.282970997,1122192.2,1122692.8,1374204.2,270207.53,7.1027765,2244885.0,1644411.8,1644418.9,0.1690979
52830,7.1910524,337.8775,298.8324,7.1910524,337.89038,3.618884,3.4839034,294.448,337.45105,0.014445869,337.89728,337.91052,0.99942917,1.0,0.41999295,0.3809075,1363525.6,266934.5,338.169,338.169,-4145.8955,1.0,3169800.0,2343096.010288173,1179256.6,1179645.6,1363525.6,266934.5,7.1027875,2358902.2,1630460.1,1630467.2,0.18798828
52845,7.1910434,339.53122,298.60715,7.1910434,339.5444,3.6188798,3.483899,294.46213,339.12457,0.014445851,339.55038,339.56387,0.99942917,1.0,0.41539952,0.3751027,1348612.8,262866.56,339.837,339.837,-4145.896,1.0,3170700.0,2458296.443586221,1236004.5,1236402.6,1348612.8,262866.56,7.102779,2472407.0,1611479.2,1611486.4,0.20211792
52860,7.1910443,340.14877,298.37592,7.1910443,340.1817,3.6188803,3.4838996,294.47134,340.46823,0.0144458525,340.11725,340.14966,0.99942917,1.0,0.35269368,0.3104784,1145035.5,217578.8,338.171,338.171,-4145.896,1.0,3171600.0,2553849.40907968,1261640.0,1262634.5,1145035.5,217578.8,7.10278,2524274.5,1362614.2,1362621.4,0.21133423
52875,7.191058,335.75778,298.19492,7.191058,335.65802,3.618888,3.483907,294.4491,336.8379,0.01444588,335.7087,335.608,0.99942917,1.0,0.2772901,0.23954679,900234.5,167870.94,334.838,334.838,-4145.8965,1.0,3172500.0,2344573.535280563,1134490.4,1131477.2,900234.5,167870.94,7.1027946,2265967.5,1068105.5,1068112.6,0.18908691
52890,7.1910644,332.24216,298.115,7.191065,332.2215,3.6188915,3.4839103,294.41336,333.0554,0.0144458935,332.2061,332.1852,0.99942917,1.0,0.26506037,0.23244227,860530.1,162892.2,331.505,331.505,-4145.8965,1.0,3173400.0,2119930.1931558237,1030724.75,1030100.8,860530.1,162892.2,7.102802,2060825.5,1023422.3,1023429.44,0.15335083
52905,7.191069,331.9076,298.11722,7.1910696,331.8753,3.618894,3.483913,294.36533,331.3343,0.014445903,331.94336,331.9136,0.99942917,1.0,0.34963813,0.32048717,1135115.5,224592.8,333.173,333.173,-4145.8965,1.0,3174300.0,2015372.4611787426,1020553.44,1019578.4,1135115.5,224592.8,7.102807,2040131.8,1359708.2,1359715.4,0.10531616
52920,7.1910696,334.1909,298.2027,7.1910696,334.2638,3.618894,3.483913,294.31644,333.77176,0.014445903,334.20935,334.2818,0.99942917,1.0,0.39331,0.35869926,1276898.2,251371.3,334.841,334.841,-4145.8965,1.0,3175200.0,2158074.245064597,1086933.0,1089135.0,1276898.2,251371.3,7.102807,2176068.0,1528269.5,1528276.6,0.056427002
52935,7.191069,335.73132,298.44052,7.191069,335.75385,3.6188939,3.4839127,294.27115,335.3478,0.014445902,335.75012,335.7731,0.99942917,1.0,0.43228307,0.39456192,1403426.0,276503.3,336.509,336.509,-4145.8965,1.0,3176100.0,2239268.0273271822,1126275.1,1126955.2,1403426.0,276503.3,7.1028066,2253230.5,1679929.2,1679936.4,0.011138916
52950,7.191064,337.4558,298.84235,7.191064,337.49423,3.618891,3.4839098,294.2405,337.0299,0.014445892,337.47675,337.51556,0.99942917,1.0,0.47293803,0.43200183,1535414.0,302740.7,338.177,338.177,-4145.8965,1.0,3177000.0,2316944.1427793344,1166222.0,1167382.4,1535414.0,302740.7,7.102801,2333604.5,1838154.8,1838161.9,-0.019500732
52965,7.191058,339.22385,299.2898,7.191058,339.2583,3.618888,3.483907,294.225,338.7897,0.01444588,339.24478,339.2795,0.99942917,1.0,0.504971,0.4605135,1639410.6,322721.25,339.845,339.845,-4145.8965,1.0,3177900.0,2396566.0082466113,1206105.9,1207146.5,1639410.6,322721.25,7.1027946,2413252.5,1962131.9,1962139.0,-0.035003662
52980,7.191054,340.97018,299.67633,7.191054,341.0027,3.6188855,3.4839046,294.22284,340.5462,0.014445872,340.99045,341.0232,0.99942917,1.0,0.52872384,0.48101535,1716525.1,337088.66,341.513,341.513,-4145.8965,1.0,3178800.0,2479684.017609134,1247174.5,1248156.1,1716525.1,337088.66,7.10279,2495330.5,2053613.8,2053620.9,-0.03717041
52995,7.1910496,342.7075,299.9523,7.19105,342.73694,3.6188834,3.4839025,294.23148,342.28598,0.014445864,342.72748,342.75714,0.99942917,1.0,0.54558307,0.4949223,1771259.4,346834.44,343.15,343.15,-4145.8965,1.0,3179700.0,2568495.544077905,1291309.6,1292199.1,1771259.4,346834.44,7.102786,2583508.8,2118093.8,2118100.8,-0.028533936
53010,7.1910496,343.4127,300.10117,7.1910496,343.42245,3.618883,3.4839022,294.24826,343.42075,0.014445863,343.4094,343.41824,0.99942917,1.0,0.5244342,0.47158247,1702598.8,330478.2,343.15,343.15,-4145.896,1.0,3180600.0,2628312.5712997844,1308112.2,1308407.2,1702598.8,330478.2,7.102785,2616519.5,2033077.0,2033084.1,-0.011749268
53025,7.1910477,343.27515,300.1258,7.1910477,343.2574,3.618882,3.4839013,294.2668,343.28375,0.014445859,343.27478,343.25714,0.99942917,1.0,0.5097083,0.45844257,1654790.4,321269.97,343.15,343.15,-4145.896,1.0,3181500.0,2618505.9202737194,1303214.0,1302677.6,1654790.4,321269.97,7.102783,2605891.5,1976060.4,1976067.5,0.00680542
53040,7.19105,343.26962,300.0476,7.19105,343.2634,3.6188834,3.4839025,294.28162,343.2683,0.014445865,343.26938,343.2632,0.99942917,1.0,0.49746302,0.4470814,1615035.6,313308.22,343.15,343.15,-4145.896,1.0,3182400.0,2622313.7852724902,1305409.0,1305221.0,1615035.6,313308.22,7.102786,2610630.0,1928343.9,1928351.0,0.021606445
53055,7.191051,343.23373,299.9179,7.191051,343.22803,3.6188838,3.4839032,294.29037,343.24127,0.014445866,343.23312,343.22742,0.99942917,1.0,0.48789015,0.43808794,1583956.8,307005.72,343.15,343.15,-4145.896,1.0,3183300.0,2628542.845255993,1308242.5,1308070.1,1583956.8,307005.72,7.102787,2616312.5,1890962.5,1890969.6,0.03036499
53070,7.191052,343.19995,299.7892,7.191052,343.19617,3.6188843,3.4839036,294.29477,343.2059,0.014445868,343.19955,343.19577,0.99942917,1.0,0.48211503,0.4327486,1565207.6,303264.0,343.15,343.15,-4145.8965,1.0,3184200.0,2634205.3226793157,1311109.2,1310994.9,1565207.6,303264.0,7.102788,2622104.0,1868471.6,1868478.8,0.03475952
53085,7.1910524,343.1782,299.68304,7.1910524,343.17612,3.6188848,3.483904,294.2961,343.1821,0.014445869,343.17792,343.17587,0.99942917,1.0,0.47870982,0.42959684,1554152.5,301055.28,343.15,343.15,-4145.8965,1.0,3185100.0,2639202.913302813,1313658.8,1313596.0,1554152.5,301055.28,7.102789,2627254.8,1855207.8,1855214.9,0.036102295
53100,7.191053,343.16385,299.60608,7.1910534,343.16275,3.618885,3.4839044,294.29532,343.1666,0.01444587,343.16367,343.16257,0.99942917,1.0,0.47695217,0.42797387,1548446.2,299917.94,343.15,343.15,-4145.8965,1.0,3186000.0,2642932.1705705035,1315550.1,1315517.0,1548446.2,299917.94,7.1027894,2631067.0,1848364.2,1848371.4,0.035308838
53115,7.191054,343.1528,299.5564,7.191054,343.15247,3.6188855,3.4839046,294.29282,343.1555,0.014445872,343.15265,343.1523,0.99942917,1.0,0.47634098,0.42741942,1546462.0,299529.4,343.15,343.15,-4145.8965,1.0,3186900.0,2645272.911908222,1316717.1,1316707.0,1546462.0,299529.4,7.10279,2633424.0,1845991.4,1845998.5,0.032806396
53130,7.1910543,343.14246,299.53104,7.1910543,343.14273,3.6188858,3.4839048,294.28906,343.14502,0.014445873,343.14233,343.1426,0.99942917,1.0,0.4767915,0.4278613,1547924.5,299839.03,343.15,343.15,-4145.8965,1.0,3187800.0,2646176.6548744324,1317170.8,1317179.0,1547924.5,299839.03,7.102791,2634349.8,1847763.5,1847770.6,0.029052734
