minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
53145,7.191055,343.13593,299.5268,7.191055,343.13666,3.618886,3.483905,294.28464,343.1378,0.014445873,343.13586,343.1366,0.99942917,1.0,0.47804606,0.4290546,1551997.5,300675.28,343.15,343.15,-4145.8965,1.0,3188700.0,2645995.199756101,1317101.8,1317123.9,1551997.5,300675.28,7.102791,2634225.5,1852672.8,1852679.9,0.024627686
53160,7.191055,343.13187,299.53772,7.191055,343.13287,3.618886,3.483905,294.27997,343.13327,0.014445874,343.1318,343.13284,0.99942917,1.0,0.47975916,0.43067238,1557559.1,301809.0,343.15,343.15,-4145.8965,1.0,3189600.0,2645058.4693653868,1316649.1,1316679.6,1557559.1,301809.0,7.102791,2633328.8,1859368.1,1859375.2,0.019958496
53175,7.1910357,343.64005,299.06256,7.1910357,343.58954,3.618873,3.4838924,294.4831,343.56528,0.014445836,343.63657,343.58493,0.99942917,1.0,0.38969138,0.34327024,1265150.2,240558.84,340.928,340.928,-4145.893,1.0,3190500.0,2700091.487351813,1346344.8,1344819.4,1265150.2,240558.84,7.102765,2691164.0,1505709.1,1505716.2,0.2230835
53190,7.191004,340.0205,298.0444,7.191004,339.8219,3.6188574,3.4838777,294.6187,341.0839,0.0144457705,339.96497,339.76398,0.99942917,1.0,0.17434683,0.1405641,566024.6,98505.305,337.595,337.595,-4145.8955,1.0,3191400.0,2611302.0892636543,1267771.4,1261773.0,566024.6,98505.305,7.102735,2529544.5,664529.94,664537.06,0.3587036
53205,7.0392656,335.37527,297.03088,7.0392656,335.298,3.5363097,3.4046078,294.69598,336.7289,0.01414095,335.2171,335.1624,0.99942917,1.0,0.0,0.0,0.0,0.0,335.373,335.373,-4145.93,0.0,3192300.0,2357744.8462499715,1133648.8,1131364.2,0.0,0.0,6.9409175,2265013.0,0.0,6.9409175,0.43597412
53220,-0.042387906,334.22406,297.00085,-0.042387906,334.28784,-2.26e-43,-6.71e-43,294.71603,335.95767,-8.5151674e-05,333.96747,334.0675,-3.0995376e-11,-3.1062243e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,3193200.0,-13932.400632010245,-6626.818,-6638.173,0.0,0.0,-8.97e-43,-13264.99,0.0,-8.97e-43,0.45602417
53235,-0.042387918,334.35828,297.00085,-0.042387918,334.40103,0.0,0.0,294.70535,335.95767,-8.515169e-05,333.97504,334.0731,1.4923685e-17,-3.6070956e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3194100.0,-13932.403012974737,-6650.714,-6658.3257,0.0,0.0,0.0,-13309.039,0.0,0.0,0.44534302
53250,-0.042387918,334.45724,297.00085,-0.042387918,334.48605,0.0,0.0,294.6721,335.95767,-8.515169e-05,333.9827,334.07883,-3.6458316e-18,-3.3463035e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3195000.0,-13932.403012974737,-6668.333,-6673.462,0.0,0.0,0.0,-13341.795,0.0,0.0,0.41207886
53265,-0.042387918,334.53378,297.00085,-0.042387918,334.5533,0.0,0.0,294.6362,335.95767,-8.515169e-05,333.99066,334.0848,-6.118534e-33,-2.4667268e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3195900.0,-13932.403012974737,-6681.959,-6685.4365,0.0,0.0,0.0,-13367.3955,0.0,0.0,0.3761902
53280,-0.042387918,334.59607,297.00085,-0.042387918,334.60928,0.0,0.0,294.5946,335.95767,-8.515169e-05,333.99887,334.09103,1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3196800.0,-13932.403012974737,-6693.048,-6695.4004,0.0,0.0,0.0,-13388.448,0.0,0.0,0.33459473
53295,-0.042387918,334.64853,297.00085,-0.042387918,334.65747,0.0,0.0,294.55142,335.95767,-8.515169e-05,334.00735,334.09753,5.440097e-18,-1.2506905e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3197700.0,-13932.403012974737,-6702.387,-6703.979,0.0,0.0,0.0,-13406.366,0.0,0.0,0.29141235
53310,-0.042387918,334.6945,297.00333,-0.042387918,334.70056,0.0,0.0,294.50815,335.95377,-8.5151696e-05,334.0161,334.10428,2.3274997e-18,-7.022231e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3198600.0,-13930.123131714823,-6710.1294,-6711.2104,0.0,0.0,0.0,-13421.34,0.0,0.0,0.24813843
53325,-0.04238792,334.7358,297.07434,-0.04238792,334.73993,0.0,0.0,294.46405,335.83966,-8.51517e-05,334.02512,334.11124,-6.2954995e-19,9.348422e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3199500.0,-13863.918664728115,-6704.8438,-6705.577,0.0,0.0,0.0,-13410.421,0.0,0.0,0.20404053
53340,-0.04238793,334.77353,297.63373,-0.04238793,334.7763,0.0,0.0,294.42224,334.93085,-8.515171e-05,334.03433,334.11844,6.186295e-19,-2.1686053e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3200400.0,-13338.836690173395,-6611.9727,-6612.4673,0.0,0.0,0.0,-13224.439,0.0,0.0,0.16223145
53355,-0.04238794,334.8083,299.52484,-0.04238794,334.81015,0.0,0.0,294.37885,331.77008,-8.515174e-05,334.0438,334.12585,7.6608216e-18,-9.454653e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3201300.0,-11532.100532526712,-6281.489,-6281.8203,0.0,0.0,0.0,-12563.309,0.0,0.0,0.11883545
53370,-0.042387955,334.83997,302.468,-0.042387955,334.84125,0.0,0.0,294.3365,326.4838,-8.515177e-05,334.05344,334.13345,2.876957e-17,-1.6747647e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,3202200.0,-8588.951872456895,-5763.164,-5763.392,0.0,0.0,0.0,-11526.557,0.0,0.0,0.07647705
53385,-0.042387977,334.8684,306.09894,-0.042387977,334.86926,0.0,0.0,294.29257,319.34515,-8.515181e-05,334.0632,334.14117,4.5189287e-17,1.2567593e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,3203100.0,-4737.3450021567005,-5121.815,-5121.967,0.0,0.0,0.0,-10243.781,0.0,0.0,0.032562256
53400,-0.042388003,334.89255,309.59763,-0.042388003,334.89313,0.0,0.0,294.25037,311.4646,-8.515187e-05,334.07306,334.149,-4.155619e-18,-1.3324095e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,3204000.0,-667.7005365908428,-4503.245,-4503.3486,0.0,0.0,0.0,-9006.594,0.0,0.0,-0.009643555
53415,-0.04238804,334.9123,312.21262,-0.04238804,334.9127,0.0,0.0,294.2044,304.3257,-8.5151936e-05,334.0829,334.1568,-7.116094e-18,8.765115e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,3204900.0,2820.656847789049,-4041.2183,-4041.2888,0.0,0.0,0.0,-8082.507,0.0,0.0,-0.055603027
53430,-0.04238808,334.92618,313.38074,-0.04238808,334.92642,0.0,0.0,294.1558,299.14377,-8.515202e-05,334.09265,334.16458,1.4667573e-18,1.8369587e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,3205800.0,5091.688218902713,-3835.7334,-3835.7769,0.0,0.0,0.0,-7671.5103,0.0,0.0,-0.10421753
53445,-0.042388134,334.93317,313.24686,-0.042388134,334.93335,0.0,0.0,294.1012,296.14154,-8.515213e-05,334.1022,334.17218,-4.931092e-18,-1.1021648e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,3206700.0,6117.527434994052,-3860.8174,-3860.8499,0.0,0.0,0.0,-7721.667,0.0,0.0,-0.15881348
53460,-0.042388186,334.9316,312.30786,-0.042388186,334.93173,0.0,0.0,294.0457,294.8464,-8.5152235e-05,334.11145,334.17957,3.259598e-18,3.3224429e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,3207600.0,6244.904492581771,-4027.7146,-4027.7363,0.0,0.0,0.0,-8055.451,0.0,0.0,-0.21432495
53475,12.330056,336.53522,294.2041,0.111434534,332.59833,7.576688,0.0,293.9859,326.70343,0.012496651,337.241,332.32758,0.99985075,2.1311237e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4437.04,1.0,3208500.0,1705757.6436544992,2192169.0,17969.459,3246544.0,0.0,7.576688,2210138.5,3246544.0,3246551.5,-0.2741089
53490,5.988939,349.83258,294.51733,5.988939,344.78442,2.9655917,2.855968,294.0129,345.8181,0.012030982,348.44348,344.78064,0.99985075,1.0,0.0,0.4656347,0.0,326310.1,343.15,343.15,-4135.9595,1.0,3209400.0,2592234.9472362837,1391374.4,1264395.4,0.0,326310.1,5.82156,2655769.8,326310.1,326315.9,-0.24710083
53505,5.054707,313.32828,295.97412,5.2968016,343.49255,2.5355785,2.4422235,294.12183,332.42603,0.010397403,313.01443,343.52002,0.014280355,1.0,0.0,0.41489455,0.0,290752.12,343.15,343.15,-4130.04,1.0,3210300.0,1591821.5183010944,368424.75,1057122.0,0.0,290752.12,4.9778023,1425546.8,290752.12,290757.1,-0.1381836
53520,7.839558,346.78217,296.93912,7.839558,336.66605,4.005683,3.8557465,294.22852,349.9472,0.01574863,346.49863,336.09393,0.999926,1.0,0.5071185,0.06409329,1646382.5,44915.66,339.817,339.817,-4179.6987,1.0,3211200.0,3506179.8114880845,1641139.4,1308054.6,1646382.5,44915.66,7.861429,2949194.0,1691298.1,1691306.0,-0.03149414
53535,9.898997,338.27292,296.99057,9.898997,340.1099,5.1980186,4.997135,294.29025,339.74435,0.019885771,338.14865,340.05075,0.999926,1.0,0.19434133,0.23674625,630937.7,165908.36,336.484,336.484,-4194.412,1.0,3212100.0,3570806.234426891,1716346.2,1792719.9,630937.7,165908.36,10.195154,3509066.0,796846.06,796856.25,0.03024292
53550,11.988641,334.1365,296.7018,11.988641,333.56567,6.4100385,6.146885,294.33047,334.40396,0.024083586,334.0876,333.5124,0.999926,1.0,0.15859729,0.11807678,514893.06,82746.51,333.151,333.151,-4163.3037,1.0,3213000.0,3813612.388846741,1884922.6,1856179.9,514893.06,82746.51,12.556923,3741102.5,597639.56,597652.1,0.07046509
53565,7.1911197,331.0691,296.34375,7.1911197,331.11115,3.6191037,3.484118,294.3495,331.89978,0.014446004,331.009,331.05692,0.999926,1.0,0.1009422,0.08486016,327713.28,59468.777,329.818,329.818,-4146.116,1.0,3213900.0,2157298.7772111674,1048799.2,1050069.2,327713.28,59468.777,7.103222,2098868.5,387182.06,387189.16,0.08947754
53580,7.1910543,327.113,296.0294,7.1910543,327.05725,3.6188858,3.4839048,294.34558,327.87738,0.014445873,327.08142,327.0254,0.999926,1.0,0.09708245,0.08002127,315182.44,56077.754,326.485,326.485,-4145.8965,1.0,3214800.0,1932302.5940327058,938800.75,937116.75,315182.44,56077.754,7.102791,1875917.5,371260.2,371267.28,0.08557129
53595,7.1910853,323.51328,295.85596,7.1910853,323.53656,3.6189027,3.4839213,294.2507,324.51697,0.014445934,323.4691,323.49225,0.999926,1.0,0.1015766,0.08505232,329772.88,59603.44,323.152,323.152,-4145.8965,1.0,3215700.0,1738947.3456579254,835321.75,836025.06,329772.88,59603.44,7.102824,1671346.8,389376.3,389383.4,-0.009307861
53610,7.191082,320.2555,295.87192,7.191082,320.26016,3.618901,3.4839196,294.17972,321.02798,0.014445928,320.22223,320.22635,0.999926,1.0,0.1290767,0.111325346,419053.16,78015.2,319.819,319.819,-4145.8965,1.0,3216600.0,1526291.462829579,736446.06,736587.06,419053.16,78015.2,7.1028204,1473033.1,497068.38,497075.47,-0.08029175
53625,6.6237063,312.97205,296.07968,6.626853,316.86353,3.3213239,3.198252,294.1244,317.233,0.013309306,312.7841,316.8477,0.14285502,1.0,0.0,0.13360655,0.0,93629.555,317.597,317.597,-4157.578,1.0,3217500.0,1182451.2957316984,469938.25,578472.25,0.0,93629.555,6.519576,1048410.5,93629.555,93636.08,-0.13562012
53640,5.694256,305.6656,296.41785,5.9551883,317.3604,2.8772035,2.7709322,294.06216,312.51367,0.011701093,305.55124,317.34055,0.014552377,1.0,0.0,0.17211471,0.0,120615.516,318.154,318.154,-4133.5234,1.0,3218400.0,791022.743331746,221167.83,523811.1,0.0,120615.516,5.6481357,744978.94,120615.516,120621.164,-0.19784546
53655,6.72794,300.47812,296.7831,7.03017,318.4737,3.4470162,3.3187902,293.964,309.86917,0.013819108,300.42444,318.5148,0.014552377,1.0,0.0,0.29611674,0.0,207514.36,319.822,319.822,-4142.881,1.0,3219300.0,759518.204314054,104411.11,640451.6,0.0,207514.36,6.765806,744862.75,207514.36,207521.12,-0.2960205
53670,7.6071615,298.7041,297.05322,7.9432874,320.58963,3.9452243,3.7972214,293.88748,309.815,0.0156193925,298.6937,320.6045,0.014552377,1.0,0.0,0.35468057,0.0,248555.05,321.49,321.49,-4152.3022,1.0,3220200.0,837191.2397075789,52745.71,785217.1,0.0,248555.05,7.742446,837962.8,248555.05,248562.8,-0.37252808
53685,8.561121,325.2207,297.3113,8.561121,316.54382,4.3915644,4.2252107,293.82687,324.27118,0.017198155,325.18124,316.34656,0.99902034,1.0,0.43633878,0.16362473,1416593.0,114665.86,323.158,323.158,-4159.9956,1.0,3221100.0,1947372.018673252,1003529.9,691537.9,1416593.0,114665.86,8.6167755,1695067.8,1531258.9,1531267.5,-0.433136
53700,8.925336,323.6379,298.30524,8.925336,325.29233,4.602865,4.427605,293.82007,323.31976,0.017929815,323.66318,325.36124,0.99902034,1.0,0.457256,0.4868352,1484501.6,341167.12,324.826,324.826,-4164.7656,1.0,3222000.0,1883724.4606767853,949630.94,1011649.2,1484501.6,341167.12,9.03047,1961280.1,1825668.8,1825677.8,-0.4399414
53715,9.918398,325.65244,299.70645,9.918398,325.51318,5.1886306,4.987642,293.73206,325.45212,0.019924743,325.66544,325.5152,0.99902034,1.0,0.5111298,0.46798238,1659405.4,327955.3,326.494,326.494,-4176.5146,1.0,3222900.0,2154498.322428367,1080838.9,1075038.0,1659405.4,327955.3,10.176272,2155877.0,1987360.8,1987370.9,-0.5279541
53730,10.691304,327.33295,301.02652,10.691304,327.3748,5.6580358,5.435171,293.67377,327.02246,0.02147741,327.3476,327.3921,0.99902034,1.0,0.5635307,0.5306592,1829527.1,371878.3,328.162,328.162,-4187.3867,1.0,3223800.0,2344967.106243928,1181250.0,1183128.8,1829527.1,371878.3,11.093206,2364378.8,2201405.5,2201416.5,-0.5862427
53745,11.202805,329.0928,302.07303,11.202805,329.14557,5.9750905,5.73665,293.6521,328.8546,0.022504946,329.10568,329.15817,0.99902034,1.0,0.6047326,0.56509626,1963290.9,396011.3,329.83,329.83,-4195.024,1.0,3224700.0,2531416.2116604736,1271328.5,1273811.1,1963290.9,396011.3,11.7117405,2545139.5,2359302.2,2359314.0,-0.60791016
53760,11.511908,330.79285,302.91693,11.511908,330.83792,6.1693206,5.920966,293.6593,330.55225,0.023125893,330.80576,330.85098,0.99902034,1.0,0.640691,0.5967541,2080031.4,418196.66,331.498,331.498,-4199.8564,1.0,3225600.0,2684183.5552482507,1347800.9,1349980.2,2080031.4,418196.66,12.090286,2697781.0,2498228.0,2498240.0,-0.600708
53775,11.479814,332.65024,303.5471,11.479814,332.69385,6.149779,5.902458,293.71606,332.3917,0.02306142,332.66364,332.70718,0.99902034,1.0,0.6654316,0.6170606,2160353.0,432427.2,333.166,333.166,-4199.878,1.0,3226500.0,2793829.7566001895,1403214.8,1405317.4,2160353.0,432427.2,12.052237,2808532.0,2592780.2,2592792.2,-0.5439453
53790,11.241127,334.36517,303.9375,11.241127,334.39685,6.0003424,5.760668,293.79785,334.1162,0.022581931,334.37833,334.40994,0.99902034,1.0,0.6778433,0.62592673,2200647.8,438640.44,334.834,334.834,-4196.581,1.0,3227400.0,2862273.011657089,1436573.6,1438069.2,2200647.8,438640.44,11.76101,2874643.0,2639288.2,2639300.0,-0.4621582
53805,10.837869,336.12527,304.11832,10.837869,336.15192,5.750164,5.5228972,293.8951,335.8535,0.021771839,336.13916,336.16574,0.99902034,1.0,0.6841907,0.6294756,2221255.0,441127.44,336.502,336.502,-4190.962,1.0,3228300.0,2901918.493936205,1456926.2,1458138.9,2221255.0,441127.44,11.273062,2915065.0,2662382.5,2662393.8,-0.36489868
53820,10.278349,337.89258,304.09933,10.278349,337.90866,5.4080844,5.197088,294.00323,337.59946,0.020647837,337.9073,337.92328,0.99902034,1.0,0.68094176,0.62422484,2210707.2,437447.8,338.17,338.17,-4183.359,1.0,3229200.0,2905161.230716612,1458822.8,1459517.0,2210707.2,437447.8,10.605172,2918339.8,2648155.0,2648165.5,-0.2567749
53835,9.568485,339.68906,303.87915,9.568485,339.69388,4.9823594,4.790664,294.11826,339.35733,0.019221816,339.70517,339.70987,0.99902034,1.0,0.66690576,0.60933846,2165138.8,427015.66,339.838,339.838,-4174.1357,1.0,3230100.0,2864211.227556393,1439115.5,1439309.2,2165138.8,427015.66,9.773024,2878424.8,2592154.5,2592164.2,-0.14175415
53850,8.726705,341.49088,303.44702,8.726705,341.484,4.489064,4.3186603,294.2353,341.12137,0.01753079,341.50833,341.50143,0.99902034,1.0,0.6399625,0.5827097,2077666.4,408354.56,341.506,341.506,-4163.8433,1.0,3231000.0,2773936.4066176564,1394389.4,1394137.8,2077666.4,408354.56,8.807724,2788527.0,2486021.0,2486029.8,-0.024719238
53865,7.796886,343.27377,302.80905,7.7968864,343.2585,3.9581735,3.8096635,294.34772,342.86163,0.015662909,343.2929,343.2777,0.99902034,1.0,0.6006035,0.54467124,1949885.8,381697.75,343.15,343.15,-4153.37,1.0,3231900.0,2634827.688721998,1325095.1,1324595.5,1949885.8,381697.75,7.767837,2649690.5,2331583.5,2331591.2,0.08770752
53880,7.1910768,343.68024,301.99976,7.191077,343.67154,3.618943,3.4839609,294.44852,343.92386,0.014445919,343.65918,343.65033,0.99902034,1.0,0.5289564,0.47443157,1717280.2,332474.84,343.15,343.15,-4145.95,1.0,3232800.0,2543655.1421186267,1258855.6,1258593.0,1717280.2,332474.84,7.102904,2517448.5,2049755.1,2049762.2,0.18850708
53895,7.1910477,343.66147,301.08093,7.191048,343.61557,3.618881,3.4839,294.5272,343.52243,0.01444586,343.6685,343.62323,0.99902034,1.0,0.49275443,0.4426408,1599748.9,310196.3,343.15,343.15,-4145.8945,1.0,3233700.0,2575036.5179856773,1286034.4,1284648.2,1599748.9,310196.3,7.1027813,2570682.5,1909945.2,1909952.4,0.2671814
53910,7.191051,343.71613,300.14822,7.1910515,343.6897,3.618883,3.4839022,294.57867,343.72516,0.014445866,343.714,343.68744,0.99902034,1.0,0.43327528,0.38585988,1406647.2,270405.06,343.15,343.15,-4145.895,1.0,3234600.0,2643927.6401315453,1315855.8,1315057.8,1406647.2,270405.06,7.102785,2630913.5,1677052.2,1677059.4,0.31866455
53925,7.1910357,341.5747,299.2972,7.1910357,341.53177,3.6188755,3.483895,294.60715,342.54993,0.014445836,341.52252,341.47708,0.99902034,1.0,0.3209587,0.27621895,1042006.5,193570.27,339.817,339.817,-4145.896,1.0,3235500.0,2624250.8497983296,1276879.8,1275582.9,1042006.5,193570.27,7.102771,2552462.5,1235576.8,1235583.9,0.34713745
53940,7.1910415,337.5528,298.58063,7.191042,337.46616,3.6188788,3.4838984,294.61258,338.4479,0.014445848,337.51178,337.4258,0.99902034,1.0,0.25630575,0.22058925,832107.9,154585.78,336.484,336.484,-4145.8965,1.0,3236400.0,2418849.9159652167,1177052.0,1174435.4,832107.9,154585.78,7.1027775,2351487.5,986693.6,986700.75,0.35256958
53955,7.191051,334.12946,298.01617,7.191051,334.09146,3.6188838,3.4839032,294.59677,334.96518,0.014445866,334.0906,334.0521,0.99902034,1.0,0.21955097,0.1884014,712781.8,132028.98,333.151,333.151,-4145.8965,1.0,3237300.0,2241793.654061979,1090708.2,1089560.8,712781.8,132028.98,7.102787,2180269.0,844810.8,844817.94,0.33676147
53970,7.191056,330.64468,297.59225,7.1910563,330.60562,3.6188867,3.4839058,294.5675,331.50787,0.014445876,330.60596,330.56647,0.99902034,1.0,0.19190654,0.16454327,623033.0,115309.56,329.818,329.818,-4145.8965,1.0,3238200.0,2057751.432604772,998263.8,997084.06,623033.0,115309.56,7.1027927,1995347.9,738342.56,738349.7,0.30749512
53985,7.1910605,327.2549,297.2979,7.1910605,327.2268,3.618889,3.4839082,294.52747,328.0882,0.014445885,327.2177,327.18912,0.99902034,1.0,0.1741288,0.14975193,565316.8,104944.0,326.485,326.485,-4145.8965,1.0,3239100.0,1868130.1500695099,904775.0,903926.06,565316.8,104944.0,7.1027975,1808701.0,670260.8,670267.94,0.26745605
54000,7.1910615,323.8868,297.11923,7.1910615,323.86133,3.6188898,3.4839087,294.48764,324.72327,0.014445887,323.8501,323.824,0.99902034,1.0,0.16007486,0.13801634,519690.06,96719.87,323.152,323.152,-4145.8965,1.0,3240000.0,1674811.9944092934,808446.7,807677.06,519690.06,96719.87,7.1027985,1616123.8,616409.94,616417.06,0.22763062
54015,7.1910677,320.5623,297.03522,7.1910677,320.54044,3.6188931,3.483912,294.43463,321.40295,0.014445899,320.52426,320.50192,0.99902034,1.0,0.14626586,0.12643489,474858.53,88603.76,319.819,319.819,-4145.8965,1.0,3240900.0,1478458.238183589,710575.94,709916.0,474858.53,88603.76,7.102805,1420492.0,563462.3,563469.44,0.17462158
54030,5.732511,310.4602,297.0296,6.0127363,317.4114,2.9159732,2.8084793,294.38574,315.7999,0.01179732,310.3293,317.4538,0.0140702715,1.0,0.0,0.16468647,0.0,115409.91,318.708,318.708,-4153.6206,1.0,3241800.0,930044.5092989093,323362.53,514711.75,0.0,115409.91,5.7244525,838074.25,115409.91,115415.63,0.12573242
54045,5.4597287,304.71295,297.05453,5.72773,316.294,2.7548149,2.6531887,294.33255,311.72467,0.011237059,304.6077,316.32068,0.0140702715,1.0,0.0,0.18396409,0.0,128919.39,318.154,318.154,-4132.0337,1.0,3242700.0,692366.5351149566,175614.1,462833.66,0.0,128919.39,5.408004,638447.75,128919.39,128924.8,0.07254028
54060,5.9694023,300.69516,297.0457,6.259987,319.22916,3.0324311,2.9202423,294.27,310.26108,0.012283609,300.64865,319.25558,0.0140702715,1.0,0.0,0.25761312,0.0,180531.56,319.822,319.822,-4136.213,1.0,3243600.0,681797.442881873,91497.78,583246.6,0.0,180531.56,5.9526734,674744.4,180531.56,180537.52,0.009979248
54075,6.439716,299.1789,296.9958,6.7503147,320.66898,3.2921789,3.1699882,294.2163,310.11768,0.01324851,299.16544,320.6871,0.0140702715,1.0,0.0,0.29768285,0.0,208611.86,321.49,321.49,-4140.659,1.0,3244500.0,730150.8912786517,59046.03,671166.2,0.0,208611.86,6.462167,730212.25,208611.86,208618.33,-0.043701172
54090,7.024985,326.75748,297.0043,7.024985,329.56088,3.5268195,3.3954577,294.17218,323.45386,0.014112261,326.90622,328.8165,1.0000437,1.0,0.0,0.01,0.0,7007.856,323.158,323.158,-4143.788,1.0,3245400.0,1567704.679451225,877865.5,960579.8,0.0,7007.856,6.9222775,1838445.2,7007.856,7014.7783,-0.08782959
54105,7.026405,304.1189,297.28534,7.35263,322.1973,3.619025,3.4840586,294.16135,313.0136,0.014442786,303.9931,322.4056,0.014262688,1.0,0.0,0.4473643,0.0,313506.47,324.826,324.826,-4147.075,1.0,3246300.0,954072.225054415,201664.42,769307.3,0.0,313506.47,7.1030836,970971.75,313506.47,313513.56,-0.09866333
54120,7.2884107,300.07715,297.82047,7.288411,326.57797,3.672783,3.5356684,294.15863,313.8831,0.014641449,300.05807,326.56302,0.99691373,1.0,0.0,0.36782166,0.0,257764.12,325.938,325.938,-4146.807,1.0,3247200.0,987756.2500096246,69080.06,880305.44,0.0,257764.12,7.2084513,949385.5,257764.12,257771.33,-0.101379395
54135,7.2643204,330.04877,297.9809,7.2643204,320.22223,3.6597157,3.5231247,294.17044,327.25577,0.014593055,329.9359,320.29938,0.9994892,1.0,0.37620297,0.32425785,1221359.4,227235.23,328.162,328.162,-4146.919,1.0,3248100.0,1794281.1651414956,978395.44,678586.3,1221359.4,227235.23,7.1828403,1656981.8,1448594.6,1448601.8,-0.08956909
54150,7.1857667,328.97366,298.41406,7.1857667,331.37778,3.6160064,3.4811401,294.22464,329.12112,0.014435251,329.0228,331.38858,0.9994892,1.0,0.43106496,0.40777102,1399471.4,285760.06,329.83,329.83,-4145.9,1.0,3249000.0,1861709.4365603009,922295.5,994852.2,1399471.4,285760.06,7.0971465,1917147.8,1685231.5,1685238.6,-0.035369873
54165,9.829539,330.89288,298.7259,9.829539,330.42413,5.114083,4.915924,294.29385,331.06516,0.019746238,330.83594,330.38293,0.9994892,1.0,0.42812207,0.39142388,1389917.1,274304.22,331.498,331.498,-4156.7793,1.0,3249900.0,2682031.0182085107,1327984.2,1308632.4,1389917.1,274304.22,10.030006,2636616.5,1664221.4,1664231.4,0.033843994
54180,8.698565,333.55402,298.6516,8.698565,333.65787,4.4484677,4.2792273,294.36557,332.86615,0.01747426,333.62915,333.72647,0.9994892,1.0,0.40309584,0.3700351,1308668.2,259315.28,333.166,333.166,-4139.4585,1.0,3250800.0,2511069.7459058883,1275123.5,1278917.6,1308668.2,259315.28,8.727695,2554041.0,1567983.5,1567992.2,0.1055603
54195,7.2506714,333.88333,298.30667,7.2506714,333.87048,3.6767159,3.5399528,294.4315,334.1924,0.0145656355,333.91492,333.8939,0.9994892,1.0,0.30397823,0.2682474,986878.7,187983.9,331.5,331.5,-4176.1694,1.0,3251700.0,2195334.285331046,1083409.6,1083018.4,986878.7,187983.9,7.2166686,2166428.0,1174862.6,1174869.9,0.17147827
54210,7.3836527,329.03592,297.83762,7.3836527,328.9154,3.7427454,3.6032014,294.48087,329.87363,0.014832778,329.0409,328.9123,0.9994892,1.0,0.1877348,0.15847418,609489.25,111056.42,328.167,328.167,-4167.771,1.0,3252600.0,1995768.735325919,967501.25,963763.94,609489.25,111056.42,7.345947,1931265.2,720545.7,720553.06,0.22085571
54225,7.1912537,325.31912,297.34763,7.1912537,325.32333,3.6189969,3.4840117,294.50455,326.55804,0.0144462725,325.2758,325.2784,0.9994892,1.0,0.1303392,0.1096436,423151.94,76836.66,324.834,324.834,-4145.8994,1.0,3253500.0,1772323.0090750179,844830.56,844957.75,423151.94,76836.66,7.1030083,1689788.2,499988.6,499995.7,0.24453735
54240,7.1912565,322.46652,296.89966,7.1912565,322.43542,3.6189978,3.4840126,294.50418,323.21545,0.014446279,322.43082,322.39984,0.9994892,1.0,0.11213865,0.09488546,364063.06,66494.37,321.501,321.501,-4145.8984,1.0,3254400.0,1596694.3883146541,772203.06,771263.8,364063.06,66494.37,7.10301,1543466.9,430557.44,430564.53,0.24417114
54255,7.1260552,318.6997,296.53226,7.1260552,318.95117,3.583166,3.4495988,294.48505,319.8676,0.014315299,318.4999,318.91245,0.9994892,1.0,0.0,0.07892414,0.0,55308.902,319.279,319.279,-4145.5156,1.0,3255300.0,1403020.9898217833,663459.2,670985.4,0.0,55308.902,7.0327644,1334444.5,55308.902,55315.934,0.22503662
54270,9.022526,311.2804,296.25925,9.41662,316.82953,4.710224,4.5288577,294.45132,315.25464,0.018520897,311.2226,316.75296,0.014534202,1.0,0.0,0.045756754,0.0,32065.676,314.835,314.835,-4108.204,1.0,3256200.0,1477609.1428574433,569220.56,813550.6,0.0,32065.676,9.239082,1382771.2,32065.676,32074.914,0.1913147
54285,4.0777884,308.19766,296.07925,4.0912647,312.12195,1.9704291,1.8980565,294.40576,311.7856,0.008205271,308.09494,312.01602,0.054859474,1.0,0.0,0.02637056,0.0,18480.11,312.613,312.613,-4117.741,1.0,3257100.0,541274.7657328396,207548.47,275666.62,0.0,18480.11,3.8684855,483215.1,18480.11,18483.979,0.14575195
54300,7.303637,313.13696,295.97766,6.988806,307.37695,3.5810416,3.4472907,294.35367,312.26276,0.014355809,313.09366,307.30252,1.0,0.014492201,0.10389869,0.0,337311.66,0.0,312.613,312.613,-4129.6064,1.0,3258000.0,981900.0383549223,526366.3,334603.25,337311.66,0.0,7.028332,860969.56,337311.66,337318.7,0.09365845
54315,6.84655,305.94107,295.962,6.548908,304.17233,3.3419566,3.2177112,294.28384,306.4293,0.013454848,305.85715,304.12427,1.0,0.014492201,0.01,0.0,32465.44,0.0,305.37,305.37,-4133.5625,1.0,3258900.0,591510.0677922055,286953.1,225828.45,32465.44,0.0,6.5596676,512781.56,32465.44,32472.0,0.023834229
54330,6.196517,305.0282,296.03708,5.923954,300.7726,3.0123658,2.9011202,294.20212,302.9197,0.012174208,305.1138,300.73105,1.0,0.014492201,0.12741724,0.0,413665.66,0.0,306.482,306.482,-4148.9277,1.0,3259800.0,351920.35153545474,233997.22,117822.98,413665.66,0.0,5.913486,351820.2,413665.66,413671.56,-0.057891846
54345,6.750175,307.32266,296.08133,6.456193,298.53586,3.2962437,3.173888,294.11298,303.26962,0.01326492,307.32477,298.50275,1.0,0.014492201,0.14778048,0.0,479775.8,0.0,308.15,308.15,-4140.2324,1.0,3260700.0,400478.9669700926,318700.03,66557.02,479775.8,0.0,6.470132,385257.06,479775.8,479782.28,-0.14703369
54360,7.674759,308.9676,296.08127,7.3460684,297.2755,3.7966435,3.6546054,294.02347,303.11392,0.015087423,308.98868,297.26508,1.0,0.014492201,0.20901263,0.0,678568.7,0.0,309.818,309.818,-4149.389,1.0,3261600.0,445639.41333934735,415377.56,36846.6,678568.7,0.0,7.451249,452224.16,678568.7,678576.1,-0.23654175
54375,8.683499,310.59314,296.17047,8.316599,296.90176,4.3576684,4.1927576,293.9277,303.74527,0.01707547,310.60794,296.89996,1.0,0.014492201,0.26143974,0.0,848775.56,0.0,311.486,311.486,-4160.5386,1.0,3262500.0,543241.6241116357,526004.75,25543.846,848775.56,0.0,8.5504265,551548.6,848775.56,848784.1,-0.3323059
54390,9.479288,315.5882,296.4202,9.479288,301.38144,4.927037,4.737723,293.83536,304.5108,0.01904263,316.56097,302.7107,1.0,0.9999099,1.0,1.0,3246544.0,700785.6,312.598,312.598,-4170.7817,1.0,3263400.0,647078.9960403863,763135.75,197522.02,3246544.0,700785.6,9.66476,960657.75,3947329.5,3947339.2,-0.4246521
54405,10.056848,300.72922,297.01462,10.507303,312.9489,5.411398,5.2002754,293.7673,308.3547,0.020655323,300.65103,312.9045,0.0143666435,1.0,0.0,0.26744726,0.0,187423.2,312.598,312.598,-4184.2837,1.0,3264300.0,983779.339987268,156900.1,703191.2,0.0,187423.2,10.611673,860091.25,187423.2,187433.81,-0.4927063
54420,10.749405,298.34775,298.092,11.231915,315.7359,5.8464823,5.6145477,293.71173,306.94598,0.022078777,298.34872,315.7616,0.014366644,1.0,0.0,0.40973005,0.0,287132.94,316.49,316.49,-4194.54,1.0,3265200.0,821036.5868893745,11545.9,832333.7,0.0,287132.94,11.46103,843879.56,287132.94,287144.4,-0.5482788
54435,11.451649,298.71954,298.23688,11.96664,317.27896,6.2978864,6.0429115,293.6537,308.0951,0.023522116,298.72195,317.28662,0.014366644,1.0,0.0,0.44549504,0.0,312196.53,318.158,318.158,-4205.6016,1.0,3266100.0,973921.5653867177,23214.752,957053.06,0.0,312196.53,12.340797,980267.8,312196.53,312208.88,-0.60632324
54450,12.177778,298.92407,298.51257,12.559288,318.87366,6.721026,6.4427714,293.6031,308.96637,0.02484674,298.9264,318.88705,0.017303126,1.0,0.0,0.50416076,0.0,353308.6,319.27,319.27,-4215.8604,1.0,3267000.0,1090919.5984436336,21046.805,1074027.0,0.0,353308.6,13.163797,1095073.8,353308.6,353321.75,-0.6569214
54465,12.83716,320.5303,299.20914,12.83716,316.0411,7.0231495,6.726917,293.58243,318.278,0.025788149,320.552,316.06497,0.99965954,1.0,0.5636952,0.43155262,1830061.2,302425.88,321.494,321.494,-4220.6016,1.0,3267900.0,2065354.489956269,1149553.6,907513.75,1830061.2,302425.88,13.750067,2057067.4,2132487.0,2132500.8,-0.6775818
54480,12.951439,322.96033,301.30515,12.951439,323.4094,7.0991597,6.7982883,293.62158,322.7444,0.02601772,322.97433,323.43143,0.99965954,1.0,0.5791358,0.56602633,1880189.9,396663.1,323.162,323.162,-4222.858,1.0,3268800.0,2342760.5367457657,1177956.2,1202383.6,1880189.9,396663.1,13.897448,2380340.0,2276853.0,2276867.0,-0.63842773
54495,12.827531,324.47354,302.57755,12.827531,324.49976,7.0178046,6.7219357,293.6978,324.33008,0.025768805,324.48273,324.5065,0.99965954,1.0,0.5688244,0.53348786,1846713.4,373860.6,324.83,324.83,-4221.098,1.0,3269700.0,2354254.5032920996,1179660.5,1181072.9,1846713.4,373860.6,13.73974,2360733.5,2220574.0,2220587.8,-0.5621948
54510,12.555163,326.04477,303.23322,12.555163,326.05765,6.839501,6.5542803,293.79172,325.82196,0.025221655,326.05566,326.06915,0.99965954,1.0,0.5767331,0.5422234,1872389.5,379982.34,326.498,326.498,-4216.8457,1.0,3270600.0,2392847.2659441014,1202891.8,1203570.9,1872389.5,379982.34,13.393782,2406462.5,2252371.8,2252385.2,-0.46829224
54525,12.16307,327.69733,303.5093,12.16307,327.72623,6.5855384,6.3148446,293.89523,327.4708,0.024433991,327.70905,327.73807,0.99965954,1.0,0.58916914,0.5520022,1912763.6,386835.22,328.166,328.166,-4210.775,1.0,3271500.0,2458993.9575256496,1235642.4,1237118.8,1912763.6,386835.22,12.900383,2472761.0,2299598.8,2299611.8,-0.3647766
54540,11.647051,329.41455,303.63892,11.647051,329.4399,6.2562165,6.003369,294.0061,329.1655,0.023397377,329.42737,329.45282,0.99965954,1.0,0.598538,0.5588115,1943179.8,391607.03,329.834,329.834,-4202.9927,1.0,3272400.0,2508471.1202896982,1260882.5,1262123.1,1943179.8,391607.03,12.259585,2523005.5,2334786.8,2334799.0,-0.25390625
54555,11.000111,331.17676,303.63892,11.000111,331.19824,5.8509626,5.6187673,294.1224,330.90668,0.02209776,331.1904,331.21194,0.99965954,1.0,0.60029304,0.55834866,1948877.6,391282.7,331.502,331.502,-4193.608,1.0,3273300.0,2530737.1552452194,1272261.1,1273253.6,1948877.6,391282.7,11.46973,2545514.8,2340160.2,2340171.8,-0.13760376
54570,10.219702,332.9547,303.48257,10.219702,332.96906,5.3728833,5.1635284,294.2417,332.6541,0.020530023,332.96948,332.98392,0.99965954,1.0,0.59246296,0.5489277,1923457.0,384680.62,333.17,333.17,-4182.844,1.0,3274200.0,2515347.9271115884,1265025.1,1265640.8,1923457.0,384680.62,10.536411,2530666.0,2308137.5,2308148.0,-0.018310547
54585,9.319322,334.734,303.14496,9.319322,334.7408,4.835252,4.65002,294.35992,334.40164,0.018721279,334.75003,334.757,0.99965954,1.0,0.57365155,0.52925384,1862385.0,370893.47,334.838,334.838,-4171.1885,1.0,3275100.0,2457693.3444119506,1236431.9,1236698.2,1862385.0,370893.47,9.485271,2473130.0,2233278.5,2233288.0,0.09991455
54600,8.329766,336.514,302.6177,8.329767,336.51407,4.2607813,4.0999093,294.47232,336.1355,0.016733395,336.53192,336.53217,0.99965954,1.0,0.5440034,0.49949014,1766131.1,350035.5,336.506,336.506,-4159.3716,1.0,3276000.0,2355639.0761128,1185862.8,1185865.0,1766131.1,350035.5,8.360691,2371727.8,2116166.5,2116174.8,0.21231079
54615,7.1900816,338.41644,301.59436,7.1900816,338.437,3.6183777,3.4834175,294.72418,338.29147,0.014443918,338.4177,338.43854,0.99965954,1.0,0.46675327,0.42345777,1515335.0,296753.12,338.174,338.174,-4145.9233,1.0,3276900.0,2226210.404723639,1111965.9,1112587.0,1515335.0,296753.12,7.101795,2224553.0,1812088.1,1812095.2,0.46417236
54630,7.190015,337.9904,299.995,7.190015,337.919,3.6183095,3.4833515,294.93234,338.61536,0.014443785,337.94888,337.87457,0.99965954,1.0,0.27492872,0.23558849,892568.2,165097.03,334.841,334.841,-4145.885,1.0,3277800.0,2342861.613952846,1147387.2,1145231.6,892568.2,165097.03,7.1016607,2292619.0,1057665.2,1057672.4,0.67233276
54645,7.19017,333.7261,298.39816,7.19017,333.4766,3.6183887,3.4834273,295.0619,334.72162,0.014444095,333.6743,333.42496,0.99965954,1.0,0.07667066,0.057153333,248914.67,40052.234,331.508,331.508,-4145.8784,1.0,3278700.0,2203569.687712974,1066858.4,1059323.5,248914.67,40052.234,7.101816,2126182.0,288966.9,288974.0,0.8018799
54660,-0.04238798,331.3218,297.9087,-0.04238798,331.33545,3.4438e-41,3.44e-41,295.1225,333.08987,-8.515182e-05,331.12018,331.14963,2.3125749e-10,2.3154322e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,3279600.0,-12582.11532259197,-5948.5215,-5950.9497,0.0,0.0,6.8839e-41,-11899.471,0.0,6.8839e-41,0.8624878
54675,-0.042387918,331.4409,297.9087,-0.042387918,331.45013,0.0,0.0,295.1381,333.08987,-8.515169e-05,331.12653,331.15485,5.0871535e-19,6.0983177e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3280500.0,-12582.095970746243,-5969.712,-5971.358,0.0,0.0,0.0,-11941.07,0.0,0.0,0.8780823
54690,-0.042387918,331.53104,297.9087,-0.042387918,331.53726,0.0,0.0,295.1322,333.08987,-8.515169e-05,331.13312,331.16034,-3.331258e-17,1.8988007e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3281400.0,-12582.095970746243,-5985.7607,-5986.869,0.0,0.0,0.0,-11972.63,0.0,0.0,0.8721924
54705,-0.042387918,331.60144,297.9087,-0.042387918,331.60565,0.0,0.0,295.11646,333.08987,-8.515169e-05,331.13998,331.16605,-9.445189e-19,-7.6677575e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3282300.0,-12582.095970746243,-5998.295,-5999.0444,0.0,0.0,0.0,-11997.34,0.0,0.0,0.8564453
54720,-0.042387918,331.65884,297.9087,-0.042387918,331.66168,0.0,0.0,295.09064,333.08987,-8.515169e-05,331.14713,331.172,3.7812676e-18,5.2799542e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3283200.0,-12582.095970746243,-6008.514,-6009.0195,0.0,0.0,0.0,-12017.533,0.0,0.0,0.83062744
54735,-0.042387918,331.70752,297.9087,-0.042387918,331.70947,0.0,0.0,295.06125,333.08987,-8.515169e-05,331.1545,331.1782,-2.7606907e-23,-1.271088e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3284100.0,-12582.095970746243,-6017.18,-6017.528,0.0,0.0,0.0,-12034.708,0.0,0.0,0.801239
54750,-0.042387918,331.75073,297.9087,-0.042387918,331.75204,0.0,0.0,295.02695,333.08987,-8.515169e-05,331.1622,331.18463,5.878077e-36,2.7064073e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3285000.0,-12582.095970746243,-6024.873,-6025.107,0.0,0.0,0.0,-12049.98,0.0,0.0,0.76693726
54765,-0.042387918,331.79013,297.9087,-0.042387918,331.79102,0.0,0.0,294.9914,333.08987,-8.515169e-05,331.17014,331.1913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3285900.0,-12582.095970746243,-6031.887,-6032.045,0.0,0.0,0.0,-12063.932,0.0,0.0,0.7313843
54780,-0.042387918,331.8268,297.9087,-0.042387918,331.82742,0.0,0.0,294.9522,333.08987,-8.515169e-05,331.1783,331.19824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3286800.0,-12582.095970746243,-6038.418,-6038.5264,0.0,0.0,0.0,-12076.944,0.0,0.0,0.6921997
54795,-0.042387918,331.86142,297.9087,-0.042387918,331.86182,0.0,0.0,294.91354,333.08987,-8.515169e-05,331.18677,331.20538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3287700.0,-12582.095970746243,-6044.5786,-6044.6494,0.0,0.0,0.0,-12089.229,0.0,0.0,0.65353394
54810,-0.042387918,331.894,297.9087,-0.042387918,331.8943,0.0,0.0,294.8711,333.08987,-8.515169e-05,331.19543,331.21277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3288600.0,-12582.095970746243,-6050.3813,-6050.43,0.0,0.0,0.0,-12100.812,0.0,0.0,0.611084
54825,-0.042387918,331.92453,297.9087,-0.042387918,331.9247,0.0,0.0,294.8284,333.08987,-8.515169e-05,331.20428,331.2203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3289500.0,-12582.095970746243,-6055.8145,-6055.8467,0.0,0.0,0.0,-12111.661,0.0,0.0,0.5683899
54840,-0.042387918,331.95236,297.9087,-0.042387918,331.95248,0.0,0.0,294.78662,333.08987,-8.515169e-05,331.2133,331.228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3290400.0,-12582.095970746243,-6060.769,-6060.791,0.0,0.0,0.0,-12121.561,0.0,0.0,0.5266113
54855,-0.042387918,331.97705,297.9087,-0.042387918,331.97714,0.0,0.0,294.74298,333.08987,-8.515169e-05,331.2224,331.23578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3291300.0,-12582.095970746243,-6065.1646,-6065.1807,0.0,0.0,0.0,-12130.346,0.0,0.0,0.4829712
54870,-0.042387918,331.99753,297.9087,-0.042387918,331.9976,0.0,0.0,294.70264,333.08987,-8.515169e-05,331.23154,331.2436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3292200.0,-12582.095970746243,-6068.81,-6068.821,0.0,0.0,0.0,-12137.631,0.0,0.0,0.44262695
54885,-0.042387918,332.013,297.9087,-0.042387918,332.01303,0.0,0.0,294.66202,333.08987,-8.515169e-05,331.24066,331.2514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3293100.0,-12582.095970746243,-6071.5645,-6071.57,0.0,0.0,0.0,-12143.135,0.0,0.0,0.40200806
54900,-0.042387918,332.02213,297.9087,-0.042387918,332.02213,0.0,0.0,294.62427,333.08987,-8.515169e-05,331.2496,331.2591,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3294000.0,-12582.095970746243,-6073.189,-6073.189,0.0,0.0,0.0,-12146.378,0.0,0.0,0.3642578
54915,-0.042387918,332.02383,297.9087,-0.042387918,332.02386,0.0,0.0,294.5855,333.08987,-8.515169e-05,331.2583,331.26657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3294900.0,-12582.095970746243,-6073.493,-6073.4985,0.0,0.0,0.0,-12146.992,0.0,0.0,0.3255005
54930,-0.042387918,332.01657,297.9087,-0.042387918,332.01657,0.0,0.0,294.54742,333.08987,-8.515169e-05,331.2666,331.2737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3295800.0,-12582.095970746243,-6072.2,-6072.2,0.0,0.0,0.0,-12144.4,0.0,0.0,0.28741455
54945,-0.042387918,331.99927,297.9087,-0.042387918,331.99927,0.0,0.0,294.50735,333.08987,-8.515169e-05,331.2744,331.28046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3296700.0,-12582.095970746243,-6069.1196,-6069.1196,0.0,0.0,0.0,-12138.239,0.0,0.0,0.24734497
54960,-0.042387918,331.97015,297.9087,-0.042387918,331.97015,0.0,0.0,294.46832,333.08987,-8.515169e-05,331.28152,331.28656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3297600.0,-12582.095970746243,-6063.9365,-6063.9365,0.0,0.0,0.0,-12127.873,0.0,0.0,0.20831299
54975,-0.042387918,331.9279,297.90875,-0.042387918,331.9279,0.0,0.0,294.38446,333.0893,-8.5151696e-05,331.28778,331.29196,-5.412545e-18,-6.7187328e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3298500.0,-12581.86784725268,-6056.401,-6056.401,0.0,0.0,0.0,-12112.802,0.0,0.0,0.12445068
54990,-0.04238793,331.87125,298.01865,-0.04238793,331.87125,0.0,0.0,294.31546,332.4704,-8.515172e-05,331.293,331.29645,-1.7183256e-19,-3.0694166e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3299400.0,-12321.22854504447,-6026.7544,-6026.7544,0.0,0.0,0.0,-12053.509,0.0,0.0,0.05545044
55005,-0.04238796,331.79907,298.962,-0.04238796,331.79907,0.0,0.0,294.24368,327.52176,-8.5151776e-05,331.297,331.2999,2.7366592e-18,3.9566357e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,3300300.0,-10214.037665478503,-5845.964,-5845.964,0.0,0.0,0.0,-11691.928,0.0,0.0,-0.016326904
55020,-0.042388,331.70978,300.5651,-0.042388,331.70978,0.0,0.0,294.18097,318.0493,-8.515186e-05,331.29953,331.3021,2.5058826e-17,2.4888521e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,3301200.0,-6253.008387757486,-5544.676,-5544.676,0.0,0.0,0.0,-11089.352,0.0,0.0,-0.07904053
55035,-0.04238813,331.6017,302.3833,-0.04238813,331.6017,0.0,0.0,294.02466,304.9462,-8.5152125e-05,331.3004,331.30283,-7.530666e-18,-5.6491783e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,3302100.0,-916.5916351081105,-5201.759,-5201.759,0.0,0.0,0.0,-10403.518,0.0,0.0,-0.23535156
55050,47.782795,316.68567,294.2453,1.0489507,330.82578,19.978123,0.0,293.89233,318.14313,0.049048245,316.90878,330.34988,0.9998623,2.121653e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-1527.2727,1.0,3303000.0,4923015.215263877,4503506.5,161158.67,3246544.0,0.0,19.978123,4664665.0,3246544.0,3246564.0,-0.36767578
55065,7.002986,354.1055,294.33096,7.002986,332.6779,3.5185943,3.3876336,293.81668,340.25366,0.014068068,354.60925,333.8998,0.99986947,1.0000004,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4148.393,1.0,3303900.0,2713383.3390492727,1758121.0,1127880.5,3246544.0,700785.6,6.906228,2886001.5,3947329.5,3947336.5,-0.44332886
55080,6.7883534,314.04556,296.25473,7.1058707,342.9047,3.4856646,3.3559513,293.86145,333.31424,0.013955825,313.67813,342.90643,0.014242993,1.0,0.0,0.55631715,0.0,389859.06,343.15,343.15,-4145.138,1.0,3304800.0,2172223.310769584,507235.9,1392252.1,0.0,389859.06,6.8416157,1899488.0,389859.06,389865.9,-0.39855957
55095,6.888279,346.5945,298.5525,6.888279,359.57416,3.4522564,3.3238292,293.90286,343.44632,0.013837637,347.2054,357.98022,0.9991686,1.0,0.93928623,0.01,3049434.0,7007.856,343.15,343.15,-4143.1963,1.0,3305700.0,2609143.0305146445,1389892.8,1765403.9,3049434.0,7007.856,6.776086,3155296.5,3056441.8,3056448.5,-0.35714722
55110,7.4617276,341.66904,299.2443,7.461728,339.31583,3.7739859,3.6329453,293.9962,339.2635,0.01498962,341.69437,339.74136,0.9991686,1.0,0.5313513,0.6825576,1725055.4,478326.53,343.15,343.15,-4154.128,1.0,3306600.0,2519464.6557626924,1329559.9,1255812.1,1725055.4,478326.53,7.406931,2585372.0,2203382.0,2203389.5,-0.26382446
55125,9.49215,343.4264,299.29776,9.492151,343.91876,4.950492,4.760528,294.09338,345.15958,0.01906847,343.34378,343.7689,0.9991686,1.0,0.51360905,0.41075146,1667454.4,287848.72,343.15,343.15,-4185.2466,1.0,3307500.0,3672961.6584989345,1759277.5,1778907.1,1667454.4,287848.72,9.7110195,3538184.5,1955303.1,1955312.9,-0.16662598
55140,10.236671,343.95325,298.91385,10.236671,343.87762,5.396068,5.185977,294.18097,345.0615,0.020564113,343.68628,343.6573,0.9991686,1.0,0.33156246,0.2984217,1076432.1,209129.64,340.928,340.928,-4193.8354,1.0,3308400.0,3985738.504106439,1936424.8,1933173.5,1076432.1,209129.64,10.582045,3869598.2,1285561.8,1285572.4,-0.07904053
55155,7.1900997,338.034,298.48578,7.1900997,338.0203,3.618364,3.483404,294.16544,340.17087,0.014443955,337.92676,337.91068,0.9991686,1.0,0.24804702,0.20719177,805295.56,145197.02,337.595,337.595,-4145.8945,1.0,3309300.0,2528809.7827028823,1194293.6,1193879.9,805295.56,145197.02,7.101768,2388173.5,950492.56,950499.7,-0.094573975
55170,7.1901045,335.82736,298.3012,7.1901045,335.77386,3.61836,3.4834,294.1358,335.50266,0.014443965,335.85904,335.80878,0.9991686,1.0,0.37041414,0.33725962,1202565.8,236346.69,337.596,337.596,-4145.8867,1.0,3310200.0,2256812.797757976,1133231.2,1131615.8,1202565.8,236346.69,7.10176,2264847.0,1438912.5,1438919.6,-0.12420654
55185,7.1901016,338.58762,298.32523,7.1901016,338.68576,3.6183586,3.4833984,294.10693,338.0468,0.014443959,338.61115,338.70905,0.9991686,1.0,0.43711045,0.3975274,1419098.2,278581.5,339.264,339.264,-4145.8867,1.0,3311100.0,2409695.3780859336,1215860.9,1218824.8,1419098.2,278581.5,7.101757,2434685.5,1697679.8,1697686.9,-0.15307617
55200,7.1900935,340.21442,298.50668,7.190094,340.23627,3.618354,3.4833944,294.09595,339.82053,0.014443943,340.23422,340.25616,0.9991686,1.0,0.4716795,0.42781302,1531328.2,299805.22,340.932,340.932,-4145.8867,1.0,3312000.0,2506286.1666128356,1259506.5,1260166.4,1531328.2,299805.22,7.1017485,2519673.0,1831133.5,1831140.6,-0.1640625
55215,7.1900754,342.19824,298.72018,7.1900754,342.22726,3.618344,3.4833846,294.1358,341.66653,0.014443906,342.22452,342.2538,0.9991686,1.0,0.4951198,0.4486989,1607428.2,314441.72,342.6,342.6,-4145.886,1.0,3312900.0,2605314.7885320187,1312964.1,1313840.6,1607428.2,314441.72,7.1017284,2626804.8,1921870.0,1921877.1,-0.12420654
55230,7.190072,343.72858,298.7466,7.190072,343.743,3.6183422,3.4833827,294.19034,343.5222,0.0144438995,343.73315,343.7472,0.9991686,1.0,0.4635549,0.41510448,1504951.2,290899.25,343.15,343.15,-4145.886,1.0,3313800.0,2716282.326384737,1358379.0,1358814.9,1504951.2,290899.25,7.1017246,2717194.0,1795850.5,1795857.6,-0.06967163
55245,7.190067,342.85086,298.5473,7.1900673,342.8269,3.6183393,3.48338,294.24783,343.39725,0.014443889,342.81415,342.78925,0.9991686,1.0,0.37476742,0.3279248,1216699.0,229804.97,340.928,340.928,-4145.886,1.0,3314700.0,2720792.087569771,1337891.4,1337168.0,1216699.0,229804.97,7.1017194,2675059.5,1446504.0,1446511.1,-0.012176514
55260,7.1900706,338.8787,298.18903,7.1900706,338.777,3.6183414,3.483382,294.29718,339.82336,0.014443897,338.83505,338.73276,0.9991686,1.0,0.2851019,0.24550004,925595.8,172042.89,337.595,337.595,-4145.886,1.0,3315600.0,2525720.74931586,1228758.6,1225687.9,925595.8,172042.89,7.1017237,2454446.5,1097638.8,1097645.9,0.03717041
55275,7.190076,335.36853,297.75235,7.190076,335.31708,3.6183443,3.4833848,294.32993,336.2092,0.014443907,335.3299,335.2782,0.9991686,1.0,0.23179983,0.19911404,752548.3,139536.25,334.262,334.262,-4145.8867,1.0,3316500.0,2332961.9728731243,1135945.4,1134391.6,752548.3,139536.25,7.1017294,2270337.0,892084.56,892091.7,0.06991577
55290,7.1900806,331.92062,297.3154,7.190081,331.8697,3.6183472,3.4833875,294.3463,332.77917,0.014443917,331.88138,331.83005,0.9991686,1.0,0.18848614,0.16065717,611928.56,112586.23,330.929,330.929,-4145.8867,1.0,3317400.0,2151390.523240741,1045020.25,1043482.2,611928.56,112586.23,7.1017346,2088502.5,724514.8,724521.94,0.08630371
55305,7.1900854,328.48645,296.93317,7.1900854,328.4481,3.6183496,3.48339,294.34924,329.3452,0.0144439265,328.44745,328.4088,0.9991686,1.0,0.15686761,0.13326418,509277.56,93389.62,327.596,327.596,-4145.8867,1.0,3318300.0,1966260.426323879,952857.4,951699.0,509277.56,93389.62,7.10174,1904556.4,602667.2,602674.3,0.0892334
55320,7.1900897,325.0692,296.63113,7.1900897,325.038,3.618352,3.4833922,294.34067,325.91858,0.014443935,325.0311,324.9996,0.9991686,1.0,0.13399528,0.11368103,435021.53,79666.03,324.263,324.263,-4145.8867,1.0,3319200.0,1776708.9892068214,858783.9,857841.06,435021.53,79666.03,7.101744,1716625.0,514687.56,514694.66,0.08065796
55335,7.1900935,321.67755,296.41437,7.1900935,321.6521,3.618354,3.4833941,294.3231,322.52054,0.014443942,321.64035,321.61453,0.9991686,1.0,0.11689935,0.09916992,379518.84,69496.85,320.93,320.93,-4145.8867,1.0,3320100.0,1583719.2999478872,762907.56,762138.94,379518.84,69496.85,7.1017485,1525046.5,449015.7,449022.78,0.063079834
55350,11.061498,317.0737,296.27716,11.061499,318.23355,5.847507,5.6142836,294.2986,319.1312,0.022221081,316.8555,318.1483,0.9991686,1.0,0.0,0.09886176,0.0,69280.9,318.708,318.708,-4162.566,1.0,3321000.0,2132933.6665059146,966171.6,1020056.44,0.0,69280.9,11.46179,1986228.0,69280.9,69292.36,0.038604736
55365,4.744563,309.2646,296.20856,4.9681325,316.07202,2.3801918,2.292855,294.26776,313.98657,0.009755758,309.19806,316.02805,0.01440653,1.0,0.0,0.063540444,0.0,44528.23,314.264,314.264,-4147.761,1.0,3321900.0,728439.6291751704,260169.66,414474.16,0.0,44528.23,4.673047,674643.8,44528.23,44532.902,0.007751465
55380,4.779637,306.53955,296.1871,4.779637,311.87357,5.372453,-1.2429488e-21,294.22952,309.9499,0.009601655,308.42203,313.61386,0.999065,1.0,1.0,1.0,3246544.0,700785.6,312.042,312.042,-4128.472,1.0,3322800.0,555011.2555951102,207819.94,314897.5,3246544.0,700785.6,5.372453,522717.44,3947329.5,3947334.8,-0.03048706
55395,10.267566,313.46368,296.17877,9.835155,306.64572,5.277293,5.072492,294.18765,308.96634,0.020191848,313.4249,306.62494,1.0,0.014498924,0.136938,0.0,444575.25,0.0,312.042,312.042,-4185.7383,1.0,3323700.0,1084459.3851394164,745390.7,432365.06,444575.25,0.0,10.349785,1177755.8,444575.25,444585.6,-0.07235718
55410,6.436991,306.86316,296.1999,6.155275,302.78564,3.1297803,3.013851,294.145,305.33554,0.012648094,306.93835,302.7341,1.0,0.014498924,0.12228524,0.0,397004.4,0.0,309.266,309.266,-4137.364,1.0,3324600.0,485304.00260708574,288285.34,170255.94,397004.4,0.0,6.143631,458541.28,397004.4,397010.56,-0.11502075
55425,6.307215,310.4772,296.23,6.030545,299.7781,3.0615082,2.948205,294.0981,305.40884,0.01239246,310.4807,299.73077,1.0,0.014498924,0.17090285,0.0,554843.6,0.0,310.934,310.934,-4136.6284,1.0,3325500.0,477742.96197210334,377412.47,89867.195,554843.6,0.0,6.009713,467279.66,554843.6,554849.6,-0.16189575
55440,6.864237,311.7983,296.21875,6.5661826,298.0152,3.357656,3.2329216,294.05188,304.9633,0.013489964,311.82355,297.99847,1.0,0.014498924,0.22283185,0.0,723433.4,0.0,312.602,312.602,-4141.7217,1.0,3326400.0,495446.69055750885,449155.5,49542.375,723433.4,0.0,6.5905776,498697.88,723433.4,723439.94,-0.20812988
55455,7.4657865,313.50214,296.24664,7.1451745,297.42188,3.6827962,3.5452955,294.0034,305.48456,0.014675739,313.51907,297.4175,1.0,0.014498924,0.2650306,0.0,860433.44,0.0,314.27,314.27,-4147.6187,1.0,3327300.0,569407.5746586123,541068.44,35268.395,860433.44,0.0,7.2280917,576336.8,860433.44,860440.7,-0.2566223
