minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
55470,7.874281,326.25452,296.37997,7.874281,312.74283,4.0001135,3.8498707,293.96005,306.9343,0.015818384,327.1804,314.04684,1.0,0.9999963,1.0,1.0,3246544.0,700785.6,314.826,314.826,-4152.334,1.0,3328200.0,701199.6692576759,988010.25,541152.0,3246544.0,700785.6,7.849984,1529162.2,3947329.5,3947337.2,-0.29995728
55485,8.038756,302.18616,296.7405,8.435548,314.9668,4.208103,4.0494094,293.9435,310.74216,0.016547345,302.08044,314.96405,0.01369883,1.0,0.0,0.2575577,0.0,180492.72,317.606,317.606,-4158.5703,1.0,3329100.0,973098.3945210937,183860.2,645744.6,0.0,180492.72,8.257513,829604.8,180492.72,180500.97,-0.3164978
55500,8.292934,298.69354,297.53177,8.701077,318.9164,4.3570147,4.1921554,293.93967,308.76636,0.017069357,298.68158,318.94833,0.013698834,1.0,0.0,0.37452373,0.0,262460.84,319.274,319.274,-4161.614,1.0,3330000.0,805422.2337731858,40464.953,781491.6,0.0,262460.84,8.54917,821956.56,262460.84,262469.4,-0.32034302
55515,8.7521,308.66122,297.74146,8.7521,326.87064,4.5023127,4.3313174,293.93637,309.63126,0.017581806,309.96097,327.73697,1.0000545,1.0,1.0,1.0,3246544.0,700785.6,320.386,320.386,-4162.713,1.0,3330900.0,877985.5143961868,401397.84,1070754.4,3246544.0,700785.6,8.83363,1472152.2,3947329.5,3947338.2,-0.32363892
55530,8.795414,322.7118,297.9435,8.795414,317.10327,4.5278926,4.355827,293.95944,319.3759,0.017668819,322.67764,317.26648,1.0000538,1.0,0.3949604,0.41695023,1282256.2,292192.72,322.61,322.61,-4163.699,1.0,3331800.0,1590475.82939138,914958.56,707775.7,1282256.2,292192.72,8.883719,1622734.2,1574449.0,1574457.9,-0.30056763
55545,8.527358,323.8764,298.8878,8.527358,325.14636,4.3733454,4.20778,294.01804,324.04855,0.01713033,323.90683,325.14136,1.0000538,1.0,0.4315321,0.39980727,1400988.0,280179.2,324.278,324.278,-4160.8257,1.0,3332700.0,1810251.4083981076,894964.9,940448.3,1400988.0,280179.2,8.581125,1835413.2,1681167.2,1681175.9,-0.24197388
55560,8.038077,325.76624,299.48535,8.038077,325.5265,4.094049,3.9400125,294.09705,325.33344,0.016147431,325.78082,325.54562,1.0000538,1.0,0.411796,0.3822744,1336913.9,267892.38,325.946,325.946,-4155.499,1.0,3333600.0,1752996.606386887,887240.7,879146.9,1336913.9,267892.38,8.034061,1766387.5,1604806.2,1604814.2,-0.16296387
55575,7.431964,327.42456,299.64093,7.431964,327.4909,3.7533517,3.6130505,294.18127,327.03766,0.014929827,327.44363,327.51007,1.0000538,1.0,0.39955795,0.37059537,1297182.4,259707.9,327.614,327.614,-4149.1333,1.0,3334500.0,1717919.3866677452,867245.1,869316.06,1297182.4,259707.9,7.366402,1736561.2,1556890.2,1556897.6,-0.07873535
55590,7.450226,328.47354,299.47696,7.450226,328.4581,3.7631717,3.6224716,294.26416,328.08286,0.014966514,328.5692,328.5429,1.0000538,1.0,0.42339274,0.39122304,1374563.1,274163.47,329.282,329.282,-4148.9014,1.0,3335400.0,1798148.2755948037,907330.56,906847.4,1374563.1,274163.47,7.385643,1814178.0,1648726.6,1648734.0,0.0041503906
55605,9.930456,330.7233,299.13202,9.930456,330.77747,5.1889715,4.9877934,294.3404,330.52084,0.019948967,330.66653,330.72867,1.0000538,1.0,0.40275812,0.36987194,1307571.9,259200.94,330.95,330.95,-4170.7427,1.0,3336300.0,2629933.391978966,1317606.2,1319865.6,1307571.9,259200.94,10.176765,2637472.0,1566772.8,1566782.9,0.0803833
55620,11.361246,332.2782,298.68884,11.361246,332.31384,6.062804,5.8195744,294.4086,332.24222,0.022823233,332.2275,332.27026,1.0000538,1.0,0.38234726,0.34878382,1241307.2,244422.69,332.618,332.618,-4188.825,1.0,3337200.0,3216345.3269414506,1602791.1,1604492.0,1241307.2,244422.69,11.882379,3207283.0,1485730.0,1485741.9,0.14859009
55635,8.433533,331.75153,298.199,8.433533,331.72458,4.28721,4.12452,294.4668,332.47314,0.016941847,331.7502,331.7136,1.0000538,1.0,0.23030443,0.19672109,747693.5,137859.31,329.285,329.285,-4126.815,1.0,3338100.0,2438802.388804504,1188458.4,1187503.9,747693.5,137859.31,8.41173,2375962.2,885552.8,885561.25,0.20678711
55650,9.682928,326.98727,297.69193,9.682928,326.83344,5.0562057,4.8613734,294.50735,327.37494,0.019451715,326.90933,326.76477,1.0000538,1.0,0.15894888,0.1357744,516034.53,95148.75,325.952,325.952,-4180.739,1.0,3339000.0,2425019.220047261,1191392.0,1185135.6,516034.53,95148.75,9.91758,2376527.5,611183.25,611193.2,0.24734497
55665,7.9038615,323.7182,297.20572,7.9038615,323.6864,4.009332,3.858557,294.52264,324.24973,0.015877808,323.70163,323.668,1.0000538,1.0,0.13136601,0.111896925,426485.5,78415.76,322.619,322.619,-4144.4746,1.0,3339900.0,1803478.0140937301,880114.1,879058.5,426485.5,78415.76,7.8678894,1759172.6,504901.25,504909.12,0.26263428
55680,7.804316,320.21616,296.77682,7.804316,320.1404,3.9644957,3.8157752,294.5165,320.52023,0.015677834,320.22723,320.1462,1.0000538,1.0,0.097407326,0.08155589,316237.16,57153.19,319.286,319.286,-4155.8174,1.0,3340800.0,1563429.885077221,768297.44,765814.6,316237.16,57153.19,7.7802706,1534112.0,373390.34,373398.12,0.25650024
55695,7.3452935,316.76675,296.4318,7.3452935,316.7243,3.7244973,3.585742,294.49396,317.22183,0.014755719,316.75366,316.70898,1.0000538,1.0,0.06961392,0.057317413,226004.64,40167.22,315.953,315.953,-4171.13,1.0,3341700.0,1288442.322307128,627338.25,626028.7,226004.64,40167.22,7.3102393,1253367.0,266171.88,266179.2,0.23394775
55710,10.331066,311.6326,296.1774,10.331625,313.13388,5.4307594,5.2184567,294.4591,313.48096,0.0207543,311.55936,313.11975,0.38793656,1.0,0.0,0.059638854,0.0,41794.05,313.731,313.731,-4176.2427,1.0,3342600.0,1508317.6166392604,670608.5,735789.6,0.0,41794.05,10.649216,1406398.1,41794.05,41804.7,0.19909668
55725,5.0617766,307.28732,296.00827,5.29575,310.20465,2.5519662,2.4582717,294.41428,309.88474,0.010403448,307.23608,310.15656,0.014543825,1.0,0.0,0.020961626,0.0,14689.605,309.287,309.287,-4155.149,1.0,3343500.0,606324.9252277274,239786.58,315758.03,0.0,14689.605,5.0102377,555544.6,14689.605,14694.615,0.15426636
55740,6.828785,313.36084,295.90976,6.828785,309.05942,3.381089,3.2546773,294.36142,309.46518,0.013718122,313.3811,308.86636,1.0,1.0,0.15584013,0.01,505941.8,7007.856,308.176,308.176,-4093.5647,1.0,3344400.0,781010.5799191205,500512.62,377144.0,505941.8,7007.856,6.635766,877656.6,512949.66,512956.28,0.10140991
55755,6.9730077,305.96893,295.8696,6.673804,302.94714,3.4106462,3.2837245,294.29745,305.57654,0.013707316,305.8896,302.91083,1.0,0.014575555,0.023237335,0.0,75441.03,0.0,305.37,305.37,-4134.873,1.0,3345300.0,558835.558881617,295775.5,198383.42,75441.03,0.0,6.6943707,494158.94,75441.03,75447.73,0.03744507
55770,6.5697584,305.3946,295.9017,6.2857285,300.48743,3.1948004,3.0762475,294.22012,302.98114,0.012912483,305.44717,300.4459,1.0,0.014575555,0.11527462,0.0,374244.12,0.0,306.482,306.482,-4130.2383,1.0,3346200.0,383935.0741555279,261937.16,121063.38,374244.12,0.0,6.2710476,383000.53,374244.12,374250.4,-0.039886475
55785,6.59357,307.51627,295.94095,6.3086357,298.39206,3.213636,3.0944765,294.1338,303.15472,0.012959409,307.5201,298.3618,1.0,0.014575555,0.14798461,0.0,480438.5,0.0,308.15,308.15,-4138.8247,1.0,3347100.0,392642.31640492537,320555.2,64945.293,480438.5,0.0,6.308112,385500.47,480438.5,480444.8,-0.1262207
55800,7.4995155,308.93848,295.9708,7.180797,297.19373,3.7017322,3.5634732,294.04517,303.06592,0.014745398,308.96014,297.18326,1.0,0.014575555,0.20557922,0.0,667422.0,0.0,309.818,309.818,-4147.5815,1.0,3348000.0,439405.76314925577,408455.6,36882.797,667422.0,0.0,7.2652054,445338.38,667422.0,667429.25,-0.21484375
55815,8.497126,310.60928,296.09073,8.141246,296.82983,4.2538943,4.0932884,293.94974,303.70987,0.01671214,310.62454,296.82816,1.0,0.014575555,0.257634,0.0,836420.2,0.0,311.486,311.486,-4158.386,1.0,3348900.0,534795.0175215374,518137.1,25272.398,836420.2,0.0,8.347183,543409.5,836420.2,836428.56,-0.31027222
55830,9.28303,312.3304,296.35333,9.283028,296.85834,4.811328,4.6270766,293.85867,304.50696,0.018648371,312.3507,296.8601,1.0,0.9848132,0.30843663,0.0,1001353.06,0.0,312.598,312.598,-4168.3745,1.0,3349800.0,638617.7024613062,622926.0,19689.492,1001353.06,0.0,9.438404,642615.5,1001353.06,1001362.5,-0.40133667
55845,9.850629,301.37863,296.88745,10.315203,313.30682,5.290993,5.085429,293.79037,309.12357,0.020255238,301.2822,313.25424,0.013985463,1.0,0.0,0.26218024,0.0,183732.14,312.598,312.598,-4181.6406,1.0,3350700.0,1040950.7186503105,185812.0,711350.44,0.0,183732.14,10.376423,897162.44,183732.14,183742.52,-0.469635
55860,10.508823,298.32617,297.99908,11.005498,315.64874,5.7022724,5.47738,293.7391,306.87827,0.021609707,298.32483,315.67953,0.01398547,1.0,0.0,0.40636912,0.0,284777.62,316.49,316.49,-4191.283,1.0,3351600.0,805881.2835667937,14436.676,815821.75,0.0,284777.62,11.179652,830258.44,284777.62,284788.8,-0.52090454
55875,11.184591,298.67307,298.19037,11.714206,317.33636,6.1337757,5.887378,293.6847,308.1084,0.02300032,298.67593,317.34357,0.01398547,1.0,0.0,0.43742836,0.0,306543.5,318.158,318.158,-4201.752,1.0,3352500.0,958095.0245597478,22674.807,941976.56,0.0,306543.5,12.021154,964651.4,306543.5,306555.53,-0.5753174
55890,11.813501,298.88248,298.43677,12.373752,318.8635,6.5442405,6.2759566,293.63617,308.95615,0.024294488,298.88464,318.87598,0.01398547,1.0,0.0,0.4997934,0.0,350248.03,319.826,319.826,-4212.0483,1.0,3353400.0,1073364.2642630457,22114.625,1061572.1,0.0,350248.03,12.820197,1083686.8,350248.03,350260.84,-0.62384033
55905,12.575933,320.76016,299.0243,12.575933,316.15863,6.851812,6.565823,293.61273,319.08286,0.02526338,320.77618,316.13797,0.9998806,1.0,0.5536541,0.38042164,1797462.1,266594.0,321.494,321.494,-4216.344,1.0,3354300.0,2128337.8636606587,1148065.2,905017.25,1797462.1,266594.0,13.417635,2053082.5,2064056.1,2064069.5,-0.64727783
55920,12.688572,322.88586,301.1039,12.688572,323.28418,6.9260626,6.6356993,293.65012,322.54236,0.025489654,322.90158,323.31473,0.9998806,1.0,0.57285607,0.56558436,1859802.2,396353.38,323.162,323.162,-4218.542,1.0,3355200.0,2295126.0376240727,1160803.9,1182030.9,1859802.2,396353.38,13.561762,2342834.8,2256155.5,2256169.0,-0.6098938
55935,12.566473,324.49136,302.37277,12.566473,324.54288,6.8466187,6.560971,293.723,324.36716,0.025244376,324.50058,324.5486,0.9998806,1.0,0.56190264,0.5264841,1824241.6,368952.44,324.83,324.83,-4216.8506,1.0,3356100.0,2331984.950869719,1167401.2,1170120.1,1824241.6,368952.44,13.407589,2337521.5,2193194.0,2193207.5,-0.5370178
55950,12.293639,326.04645,303.04108,12.293639,326.0538,6.669576,6.394148,293.8135,325.8182,0.024696287,326.05756,326.0656,0.9998806,1.0,0.5689299,0.53478134,1847056.0,374767.06,326.498,326.498,-4212.6655,1.0,3357000.0,2362544.25691593,1187842.9,1188222.6,1847056.0,374767.06,13.0637245,2376065.5,2221823.0,2221836.0,-0.4465027
55965,11.905034,327.71646,303.31818,11.905034,327.74582,6.4200387,6.158439,293.91302,327.48703,0.023915632,327.7282,327.7577,0.9998806,1.0,0.5806612,0.54392624,1885142.0,381175.7,328.166,328.166,-4206.757,1.0,3357900.0,2427656.3011978283,1219942.1,1221410.1,1885142.0,381175.7,12.578478,2441352.2,2266317.8,2266330.2,-0.34698486
55980,11.396274,329.4249,303.43845,11.396275,329.44928,6.098019,5.853388,294.01938,329.16898,0.0228936,329.4379,329.46243,0.9998806,1.0,0.5894974,0.55032796,1913829.1,385661.94,329.834,329.834,-4199.217,1.0,3358800.0,2474070.736018166,1243824.5,1244991.8,1913829.1,385661.94,11.9514065,2488816.2,2299491.0,2299503.0,-0.2406311
55995,10.773707,331.168,303.4301,10.773707,331.18927,5.7109466,5.4855924,294.12912,330.8952,0.021642948,331.18176,331.20312,0.9998806,1.0,0.5911749,0.54982203,1919275.2,385307.38,331.502,331.502,-4190.319,1.0,3359700.0,2496586.9202745124,1255127.4,1256089.9,1919275.2,385307.38,11.196539,2511217.2,2304582.5,2304593.8,-0.1308899
56010,10.048071,332.92413,303.28024,10.048071,332.93976,5.269125,5.0645394,294.2387,332.625,0.02018524,332.9389,332.95465,0.9998806,1.0,0.58496815,0.54196423,1899124.9,379800.72,333.17,333.17,-4180.436,1.0,3360600.0,2487790.0028028763,1251028.5,1251687.9,1899124.9,379800.72,10.333664,2502716.5,2278925.5,2278935.8,-0.02130127
56025,9.23716,334.68283,302.97562,9.23716,334.69232,4.786753,4.603626,294.34467,334.34906,0.018556226,334.6989,334.70856,0.9998806,1.0,0.5702569,0.5261943,1851364.0,368749.4,334.838,334.838,-4170.0205,1.0,3361500.0,2445125.387516896,1230115.4,1230483.5,1851364.0,368749.4,9.390379,2460599.0,2220113.5,2220123.0,0.08465576
56040,8.371086,336.43427,302.51666,8.371086,336.4386,4.2842693,4.1224217,294.4431,336.06607,0.0168164,336.45172,336.45627,0.9998806,1.0,0.54702884,0.502451,1775953.1,352110.47,336.506,336.506,-4159.672,1.0,3362400.0,2369557.1076101717,1192494.1,1192646.5,1775953.1,352110.47,8.406691,2385140.5,2128063.5,2128072.0,0.18310547
56055,7.1907744,338.46402,301.5685,7.1907744,338.48798,3.618765,3.4837897,294.6952,338.33185,0.01444531,338.46292,338.48758,0.9998806,1.0,0.46975207,0.42634267,1525070.8,298774.8,338.174,338.174,-4145.9346,1.0,3363300.0,2230442.779469138,1114290.5,1115014.0,1525070.8,298774.8,7.102555,2229304.5,1823845.5,1823852.6,0.43518066
56070,7.1907024,339.86264,300.00333,7.1907024,339.81985,3.6186893,3.4837162,294.9075,339.806,0.014445166,339.84692,339.8043,0.9998806,1.0,0.3185004,0.27904537,1034025.56,195550.97,336.508,336.508,-4145.8906,1.0,3364200.0,2414816.1565880515,1203789.2,1202497.0,1034025.56,195550.97,7.1024055,2406286.2,1229576.5,1229583.6,0.64749146
56085,7.190716,335.68234,298.39413,7.190716,335.3941,3.618697,3.4837234,295.05594,336.7574,0.014445193,335.62714,335.3365,0.9998806,1.0,0.081400044,0.058875006,264268.8,41258.758,333.175,333.175,-4145.891,1.0,3365100.0,2327491.1739657456,1126141.4,1117436.2,264268.8,41258.758,7.1024203,2243577.5,305527.56,305534.66,0.79592896
56100,-0.042387895,333.30933,297.9639,-0.042387895,333.30582,0.0,0.0,295.13553,335.2466,-8.515165e-05,333.0899,333.09808,-7.125093e-11,-7.127924e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,0.0,3366000.0,-13333.676063403744,-6292.517,-6291.892,0.0,0.0,0.0,-12584.409,0.0,0.0,0.8755188
56115,-0.042387918,333.43292,297.9639,-0.042387918,333.43054,0.0,0.0,295.1741,335.2466,-8.515169e-05,333.0966,333.10385,-2.988371e-18,-1.0420368e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3366900.0,-13333.681760020256,-6314.524,-6314.1,0.0,0.0,0.0,-12628.624,0.0,0.0,0.914093
56130,-0.042387918,333.5268,297.9639,-0.042387918,333.5252,0.0,0.0,295.19385,335.2466,-8.515169e-05,333.10358,333.10983,-2.2020373e-15,2.3022186e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3367800.0,-13333.681760020256,-6331.236,-6330.953,0.0,0.0,0.0,-12662.189,0.0,0.0,0.9338379
56145,-0.042387918,333.6004,297.9639,-0.042387918,333.59933,0.0,0.0,295.20438,335.2466,-8.515169e-05,333.11084,333.11612,-1.3276588e-28,4.355334e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3368700.0,-13333.681760020256,-6344.3403,-6344.1504,0.0,0.0,0.0,-12688.49,0.0,0.0,0.94436646
56160,-0.042387918,333.6608,297.9639,-0.042387918,333.66006,0.0,0.0,295.20688,335.2466,-8.515169e-05,333.11838,333.12262,1.74621e-40,-5.72837e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3369600.0,-13333.681760020256,-6355.0923,-6354.962,0.0,0.0,0.0,-12710.055,0.0,0.0,0.9468689
56175,-0.042387918,333.71262,297.9639,-0.042387918,333.71213,0.0,0.0,295.1996,335.2466,-8.515169e-05,333.12622,333.12943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3370500.0,-13333.681760020256,-6364.3174,-6364.2305,0.0,0.0,0.0,-12728.548,0.0,0.0,0.9395752
56190,-0.042387918,333.75876,297.9639,-0.042387918,333.75842,0.0,0.0,295.19122,335.2466,-8.515169e-05,333.13437,333.13647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3371400.0,-13333.681760020256,-6372.532,-6372.4727,0.0,0.0,0.0,-12745.005,0.0,0.0,0.9312134
56205,-0.042387918,333.8011,297.9639,-0.042387918,333.80087,0.0,0.0,295.1763,335.2466,-8.515169e-05,333.14282,333.1438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3372300.0,-13333.681760020256,-6380.068,-6380.03,0.0,0.0,0.0,-12760.098,0.0,0.0,0.9162903
56220,-0.042387918,333.84085,297.9639,-0.042387918,333.8407,0.0,0.0,295.15796,335.2466,-8.515169e-05,333.15152,333.15137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3373200.0,-13333.681760020256,-6387.147,-6387.12,0.0,0.0,0.0,-12774.268,0.0,0.0,0.8979492
56235,-0.042387918,333.87857,297.9639,-0.042387918,333.87848,0.0,0.0,295.1397,335.2466,-8.515169e-05,333.16055,333.1592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3374100.0,-13333.681760020256,-6393.8623,-6393.846,0.0,0.0,0.0,-12787.709,0.0,0.0,0.8796997
56250,-0.042387918,333.9145,297.9639,-0.042387918,333.91443,0.0,0.0,295.11795,335.2466,-8.515169e-05,333.1698,333.16727,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3375000.0,-13333.681760020256,-6400.257,-6400.246,0.0,0.0,0.0,-12800.503,0.0,0.0,0.8579407
56265,-0.042387918,333.94833,297.9639,-0.042387918,333.9483,0.0,0.0,295.0976,335.2466,-8.515169e-05,333.1793,333.17557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3375900.0,-13333.681760020256,-6406.282,-6406.277,0.0,0.0,0.0,-12812.559,0.0,0.0,0.83758545
56280,-0.042387918,333.97977,297.9639,-0.042387918,333.97974,0.0,0.0,295.0741,335.2466,-8.515169e-05,333.18896,333.18402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3376800.0,-13333.681760020256,-6411.8784,-6411.8726,0.0,0.0,0.0,-12823.751,0.0,0.0,0.8140869
56295,-0.042387918,334.008,297.9639,-0.042387918,334.008,0.0,0.0,295.05075,335.2466,-8.515169e-05,333.1988,333.1926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3377700.0,-13333.681760020256,-6416.904,-6416.904,0.0,0.0,0.0,-12833.808,0.0,0.0,0.79074097
56310,-0.042387918,334.03223,297.9639,-0.042387918,334.0322,0.0,0.0,295.02518,335.2466,-8.515169e-05,333.20865,333.20126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3378600.0,-13333.681760020256,-6421.218,-6421.212,0.0,0.0,0.0,-12842.43,0.0,0.0,0.76516724
56325,-0.042387918,334.05133,297.9639,-0.042387918,334.0513,0.0,0.0,295.00098,335.2466,-8.515169e-05,333.21854,333.20993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3379500.0,-13333.681760020256,-6424.6187,-6424.6133,0.0,0.0,0.0,-12849.232,0.0,0.0,0.7409668
56340,-0.042387918,334.06406,297.9639,-0.042387918,334.06406,0.0,0.0,294.972,335.2466,-8.515169e-05,333.22827,333.2185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3380400.0,-13333.681760020256,-6426.8843,-6426.8843,0.0,0.0,0.0,-12853.769,0.0,0.0,0.7119751
56355,-0.042387918,334.06924,297.9639,-0.042387918,334.06924,0.0,0.0,294.94296,335.2466,-8.515169e-05,333.23782,333.2269,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3381300.0,-13333.681760020256,-6427.8076,-6427.8076,0.0,0.0,0.0,-12855.615,0.0,0.0,0.6829529
56370,-0.042387918,334.06525,297.9639,-0.042387918,334.06525,0.0,0.0,294.91693,335.2466,-8.515169e-05,333.24698,333.23495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3382200.0,-13333.681760020256,-6427.096,-6427.096,0.0,0.0,0.0,-12854.192,0.0,0.0,0.6569214
56385,-0.042387918,334.0509,297.9639,-0.042387918,334.0509,0.0,0.0,294.88962,335.2466,-8.515169e-05,333.25565,333.2426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3383100.0,-13333.681760020256,-6424.5425,-6424.5425,0.0,0.0,0.0,-12849.085,0.0,0.0,0.62960815
56400,-0.042387918,334.02432,297.9639,-0.042387918,334.02432,0.0,0.0,294.8651,335.2466,-8.515169e-05,333.2636,333.2497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3384000.0,-13333.681760020256,-6419.8105,-6419.8105,0.0,0.0,0.0,-12839.621,0.0,0.0,0.60510254
56415,-0.042387918,333.9842,297.9639,-0.042387918,333.9842,0.0,0.0,294.79745,335.2466,-8.515169e-05,333.27075,333.25604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3384900.0,-13333.681760020256,-6412.666,-6412.666,0.0,0.0,0.0,-12825.332,0.0,0.0,0.53744507
56430,-0.042387918,333.9291,297.9639,-0.042387918,333.9291,0.0,0.0,294.7438,335.2466,-8.515169e-05,333.27686,333.26147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3385800.0,-13333.681760020256,-6402.8594,-6402.8594,0.0,0.0,0.0,-12805.719,0.0,0.0,0.48379517
56445,-0.042387918,333.85748,297.9639,-0.042387918,333.85748,0.0,0.0,294.68726,335.2466,-8.515169e-05,333.28168,333.26584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3386700.0,-13333.681760020256,-6390.108,-6390.108,0.0,0.0,0.0,-12780.216,0.0,0.0,0.4272461
56460,-0.042387918,333.7681,297.9639,-0.042387918,333.7681,0.0,0.0,294.63467,335.2466,-8.515169e-05,333.28506,333.26892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3387600.0,-13333.681760020256,-6374.195,-6374.195,0.0,0.0,0.0,-12748.39,0.0,0.0,0.3746643
56475,-0.042387918,333.65945,297.9639,-0.042387918,333.65945,0.0,0.0,294.4975,335.2466,-8.515169e-05,333.2867,333.27054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3388500.0,-13333.681760020256,-6354.853,-6354.853,0.0,0.0,0.0,-12709.706,0.0,0.0,0.2374878
56490,-0.042386334,333.53046,297.9639,-0.042386334,333.53046,0.0,0.0,294.3845,335.2466,-8.514851e-05,333.28647,333.27048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.310905,0.0,3389400.0,-13333.18387573712,-6331.6514,-6331.6514,0.0,0.0,0.0,-12663.303,0.0,0.0,0.1244812
56505,-0.042387936,333.38025,298.0874,-0.042387936,333.38025,0.0,0.0,294.27234,334.21173,-8.515173e-05,333.28403,333.26852,2.3099312e-18,2.2077727e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3390300.0,-12919.406499400044,-6283.1616,-6283.1616,0.0,0.0,0.0,-12566.323,0.0,0.0,0.012329102
56520,-0.04238799,333.2078,299.11642,-0.04238799,333.2078,0.0,0.0,294.17404,325.51035,-8.515184e-05,333.2792,333.26447,6.6026007e-18,2.9376254e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,3391200.0,-9439.46208395019,-6069.2715,-6069.2715,0.0,0.0,0.0,-12138.543,0.0,0.0,-0.08596802
56535,-0.042388115,333.0122,300.765,-0.042388115,333.0122,0.0,0.0,294.0218,309.16788,-8.5152096e-05,333.27173,333.2581,3.2392612e-18,1.3794226e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,3392100.0,-3005.189715640233,-5740.9707,-5740.9707,0.0,0.0,0.0,-11481.941,0.0,0.0,-0.23822021
56550,-0.12569913,332.7567,301.4763,-0.00038468567,332.81204,0.0,0.0,293.89642,298.12354,-0.00012664282,333.2594,333.25,0.7450696,-6.2016845e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.070496,1.0,3393000.0,1783.3285642726792,-16514.074,-50.628548,0.0,0.0,0.0,-16564.703,0.0,0.0,-0.36358643
56565,6.9055777,348.01923,294.25967,6.905572,327.07086,3.482993,3.3537877,293.80768,341.91953,0.013872382,348.6057,326.54034,0.9998776,0.95972633,0.8854753,0.0,2874734.2,0.0,343.15,343.15,-4170.0938,1.0,3393900.0,2776853.8189425613,1559211.1,951636.06,2874734.2,0.0,6.8367805,2510847.2,2874734.2,2874741.0,-0.45233154
56580,6.696131,318.79648,295.79578,7.0341043,342.6145,3.4407363,3.312783,293.8494,337.0669,0.013791109,318.2963,342.61,0.013706501,1.0,0.0,0.54330766,0.0,380742.2,343.15,343.15,-4144.4736,1.0,3394800.0,2390532.929887809,646866.06,1383176.8,0.0,380742.2,6.753519,2030042.8,380742.2,380748.94,-0.410614
56595,7.1080885,338.53873,298.24683,7.1080885,361.27484,3.572735,3.4395688,293.8572,334.78284,0.014279205,339.41174,361.82016,0.99937314,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4144.7173,1.0,3395700.0,2191161.8405588344,1202873.2,1881636.5,3246544.0,700785.6,7.012304,3084509.8,3947329.5,3947336.5,-0.4028015
56610,7.2797265,343.96298,299.39124,7.2797265,335.90088,3.6711733,3.5341878,293.8981,340.6965,0.014624003,343.75323,336.21973,0.99937314,1.0,0.49515712,0.6341051,1607549.4,444371.72,343.15,343.15,-4150.5415,1.0,3396600.0,2537003.139989588,1362774.5,1116276.9,1607549.4,444371.72,7.2053614,2479051.5,2051921.1,2051928.4,-0.36190796
56625,10.295343,344.71838,299.9624,10.295343,346.3644,5.3161683,5.1067696,293.96497,344.8008,0.020681977,344.73096,346.26816,0.99937314,1.0,0.5852419,0.48239487,1900013.6,338055.38,343.15,343.15,-4098.906,1.0,3397500.0,3894857.251394569,1935268.4,2006443.2,1900013.6,338055.38,10.422937,3941711.5,2238069.0,2238079.5,-0.29504395
56640,7.197395,344.74548,300.0229,7.197395,344.21127,3.6238136,3.488667,294.0391,343.90878,0.014458611,344.7415,344.2397,0.99937314,1.0,0.47200456,0.43332055,1532383.5,303664.8,343.15,343.15,-4147.6694,1.0,3398400.0,2665022.0802883664,1351922.0,1335773.2,1532383.5,303664.8,7.1124806,2687695.2,1836048.2,1836055.4,-0.22091675
56655,10.871417,342.7871,299.7077,10.871418,342.81305,5.7578783,5.5298686,294.1324,342.50525,0.021839233,342.71637,342.74875,0.99937314,1.0,0.51456165,0.46194175,1670547.1,323722.12,343.15,343.15,-4181.2695,1.0,3399300.0,3925595.487672922,1967003.8,1968188.2,1670547.1,323722.12,11.287746,3935192.0,1994269.2,1994280.5,-0.12762451
56670,8.092165,344.34106,299.11124,8.092165,344.32364,4.119878,3.9646819,294.21365,344.63406,0.016256085,344.3486,344.3255,0.99937314,1.0,0.35702768,0.3105255,1159106.0,217611.8,340.928,340.928,-4150.899,1.0,3400200.0,3108096.315849116,1537230.4,1536638.1,1159106.0,217611.8,8.084559,3073868.5,1376717.8,1376725.9,-0.0463562
56685,8.955077,338.6001,298.42435,8.955077,338.47272,4.6472974,4.4707656,294.27695,339.79434,0.017989561,338.48465,338.3688,0.99937314,1.0,0.25412542,0.21667415,825029.4,151842.12,337.595,337.595,-4191.1445,1.0,3401100.0,3125757.806416732,1511063.1,1506272.2,825029.4,151842.12,9.118063,3017335.5,976871.5,976880.6,0.016937256
56700,7.5397305,335.47876,297.78525,7.5397305,335.4527,3.8392162,3.6960185,294.3142,336.24118,0.015146317,335.41803,335.39612,0.99937314,1.0,0.21329817,0.18256687,692481.9,127940.23,334.262,334.262,-4179.775,1.0,3402000.0,2446356.1266050874,1193635.5,1192810.2,692481.9,127940.23,7.5352345,2386445.8,820422.1,820429.7,0.05419922
56715,7.85756,332.14618,297.24326,7.85756,332.03983,3.988775,3.838951,294.32913,332.24536,0.015784794,332.16696,332.0564,0.99937314,1.0,0.19242327,0.16530147,624710.6,115840.89,330.929,330.929,-4150.057,1.0,3402900.0,2320504.3869417408,1151857.8,1148347.9,624710.6,115840.89,7.8277264,2300205.5,740551.5,740559.3,0.069122314
56730,7.190821,328.88297,296.8216,7.190821,328.80212,3.6189947,3.4840143,294.3278,329.60965,0.0144454045,328.82297,328.74445,0.99937314,1.0,0.12173318,0.10068907,395212.12,70561.445,327.596,327.596,-4146.181,1.0,3403800.0,1989274.2409448659,968299.9,965858.4,395212.12,70561.445,7.103009,1934158.2,465773.56,465780.66,0.06777954
56745,7.190766,324.74847,296.5197,7.190766,324.72748,3.618726,3.4837515,294.31607,325.4508,0.014445293,324.72284,324.70145,0.99937314,1.0,0.13407429,0.11485457,435278.06,80488.43,324.263,324.263,-4145.8936,1.0,3404700.0,1755255.9524540924,852542.9,851908.8,435278.06,80488.43,7.1024776,1704451.8,515766.5,515773.6,0.05606079
56760,7.1907687,321.72504,296.32394,7.1907687,321.70862,3.6187277,3.483753,294.29688,322.55978,0.014445298,321.68762,321.6702,0.99937314,1.0,0.11896157,0.10078387,386213.97,70627.88,320.93,320.93,-4145.8936,1.0,3405600.0,1591735.0429727775,767144.2,766648.3,386213.97,70627.88,7.102481,1533792.5,456841.84,456848.94,0.036865234
56775,10.394281,317.40488,296.21304,10.394281,318.2477,5.4017134,5.1889906,294.27417,319.14093,0.02088073,317.17606,318.18192,0.99937314,1.0,0.0,0.09998145,0.0,70065.56,318.708,318.708,-4121.9473,1.0,3406500.0,2010754.3512210327,925150.25,961945.06,0.0,70065.56,10.590704,1887095.2,70065.56,70076.16,0.014160156
56790,5.4217525,309.34058,296.16418,5.6742263,316.19794,2.7552686,2.65409,294.249,314.00848,0.011145174,309.27325,316.12006,0.014461967,1.0,0.0,0.06606724,0.0,46298.973,314.264,314.264,-4170.5576,1.0,3407400.0,835286.815238976,300044.34,477439.38,0.0,46298.973,5.4093585,777483.75,46298.973,46304.383,-0.011016846
56805,4.6867495,307.01114,296.14764,4.6867495,312.12778,5.2621655,-3.4659126e-20,294.21976,310.1453,0.0094150575,308.75125,313.7421,0.9989622,1.0,1.0,1.0,3246544.0,700785.6,312.042,312.042,-4124.821,1.0,3408300.0,553512.4594568686,213840.81,314558.5,3246544.0,700785.6,5.2621655,528399.3,3947329.5,3947334.8,-0.040252686
56820,7.7554693,313.94998,296.1269,7.424041,306.789,3.8242965,3.680806,294.18988,309.36725,0.015246809,313.98132,306.76755,1.0,0.014498694,0.12721035,0.0,412993.97,0.0,312.042,312.042,-4131.1562,1.0,3409200.0,847867.4060098684,580551.0,332454.9,412993.97,0.0,7.505102,913005.9,412993.97,413001.47,-0.070129395
56835,7.1700106,304.58633,296.12082,6.860441,302.98523,3.5153193,3.3842864,294.16028,305.2292,0.014092657,304.52402,302.93158,1.0,0.014498694,0.0292727,0.0,95035.1,0.0,305.932,305.932,-4136.1104,1.0,3410100.0,539116.6324137942,254930.9,197790.11,95035.1,0.0,6.8996058,452721.0,95035.1,95042.0,-0.099731445
56850,6.0065126,306.95,296.11823,5.74172,300.12546,2.9040258,2.7967439,294.1232,303.52698,0.01180032,306.98828,300.07443,1.0,0.014498694,0.13231449,0.0,429564.78,0.0,307.6,307.6,-4134.6724,1.0,3411000.0,367187.72486489115,273257.3,96635.31,429564.78,0.0,5.7007694,369892.62,429564.78,429570.47,-0.1368103
56865,6.3899345,308.51086,296.04813,6.1100345,298.0872,3.1052089,2.9902298,294.08133,303.44788,0.012555388,308.53018,298.0634,1.0,0.014498694,0.164632,0.0,534485.0,0.0,309.268,309.268,-4137.394,1.0,3411900.0,390208.2568679077,334471.53,52326.715,534485.0,0.0,6.095439,386798.25,534485.0,534491.1,-0.17868042
56880,6.912721,310.24863,295.97147,6.612826,297.23834,3.3836892,3.2579422,294.04007,303.73264,0.013585513,310.26782,297.2305,1.0,0.014498694,0.20510481,0.0,665881.8,0.0,310.936,310.936,-4142.2266,1.0,3412800.0,442845.7815063894,414514.94,35186.055,665881.8,0.0,6.641631,449701.0,665881.8,665888.44,-0.21994019
56895,7.4587708,311.85995,295.99228,7.1384115,296.96112,3.6790357,3.5416853,293.99872,304.38815,0.0146619,311.87787,296.95923,1.0,0.014498694,0.24559483,0.0,797334.44,0.0,312.604,312.604,-4147.6255,1.0,3413700.0,517017.7462583752,497084.1,29047.156,797334.44,0.0,7.2207212,526131.25,797334.44,797341.7,-0.2612915
56910,7.973069,313.5143,296.14325,7.6334996,296.94342,3.9614933,3.812843,293.9633,305.20844,0.015675763,313.53156,296.94443,1.0,0.014498694,0.28737208,0.0,932966.1,0.0,314.272,314.272,-4153.1235,1.0,3414600.0,596835.5281412187,581702.9,25654.04,932966.1,0.0,7.7743363,607356.94,932966.1,932973.9,-0.2967224
56925,8.199951,308.58298,296.40213,8.238751,317.87375,4.1962385,4.037996,293.9402,316.7783,0.016511584,308.27533,317.8063,0.044923574,1.0,0.0,0.26953155,0.0,188883.83,314.272,314.272,-4156.5747,1.0,3415500.0,1413059.1966037855,419505.9,742977.25,0.0,188883.83,8.234234,1162483.1,188883.83,188892.06,-0.31982422
56940,8.195149,299.3876,297.10773,8.561634,315.88538,4.2888675,4.126838,293.94885,307.76648,0.016831076,299.34964,315.94623,0.014400894,1.0,0.0,0.343835,0.0,240954.62,317.608,317.608,-4160.1807,1.0,3416400.0,753472.733929243,78472.51,675222.94,0.0,240954.62,8.415706,753695.44,240954.62,240963.05,-0.31115723
56955,8.335887,298.40958,297.62766,8.708105,318.98077,4.371399,4.2059402,293.9584,308.7768,0.017119557,298.4108,318.98935,0.014400895,1.0,0.0,0.35625726,0.0,249659.95,319.276,319.276,-4161.9146,1.0,3417300.0,801646.9599706398,27375.637,780969.9,0.0,249659.95,8.577339,808345.5,249659.95,249668.53,-0.30160522
56970,8.635239,322.94388,297.63547,8.635239,323.4555,4.43499,4.266833,293.97076,323.34198,0.017347047,322.99966,322.86255,0.9991922,1.0,0.4720778,0.01111961,1532621.2,7792.4624,320.944,320.944,-4161.5645,1.0,3418200.0,1872914.7461087336,917885.56,936441.25,1532621.2,7792.4624,8.701822,1854326.8,1540413.8,1540422.5,-0.2892456
56985,8.395144,321.86914,298.04425,8.395144,321.34457,4.297412,4.1350055,294.0249,320.20554,0.01686473,321.86896,321.49548,0.9991922,1.0,0.3860696,0.45415497,1253391.9,318265.25,322.612,322.612,-4159.288,1.0,3419100.0,1569725.2020752672,840056.25,821560.2,1253391.9,318265.25,8.432417,1661616.5,1571657.1,1571665.5,-0.23510742
57000,7.8861313,324.22153,298.8202,7.8861313,324.48782,4.0081186,3.857579,294.10544,324.13358,0.01584219,324.24545,324.47598,0.9991922,1.0,0.39720654,0.3515876,1289548.5,246387.52,324.28,324.28,-4153.905,1.0,3420000.0,1684281.7117565004,841336.75,850156.94,1289548.5,246387.52,7.865698,1691493.8,1535936.0,1535943.9,-0.15457153
57015,7.1957154,325.80737,299.12527,7.1957154,325.72128,3.6221688,3.4870725,294.19876,325.324,0.0144552365,325.8251,325.74768,0.9991922,1.0,0.37121794,0.34733653,1205175.4,243408.44,325.948,325.948,-4146.7905,1.0,3420900.0,1590577.148086595,806386.5,803784.7,1205175.4,243408.44,7.1092415,1610171.2,1448583.8,1448590.9,-0.06124878
57030,7.190258,327.3098,299.02402,7.190258,327.33694,3.6184444,3.483481,294.29102,326.8581,0.014444273,327.33496,327.36047,0.9991922,1.0,0.37081546,0.34180644,1203868.8,239533.03,327.616,327.616,-4145.8877,1.0,3421800.0,1688580.5598232083,854205.2,855024.44,1203868.8,239533.03,7.1019254,1709229.6,1443401.8,1443408.9,0.03100586
57045,7.190243,329.20407,298.66406,7.1902432,329.2123,3.6184366,3.4834735,294.37613,328.76526,0.014444243,329.22366,329.2326,0.9991922,1.0,0.34987703,0.32085484,1135891.1,224850.45,329.284,329.284,-4145.888,1.0,3422700.0,1826113.7945085466,922278.3,922527.2,1135891.1,224850.45,7.10191,1844805.5,1360741.6,1360748.8,0.116119385
57060,7.190243,329.83707,298.1762,7.190243,329.8654,3.6184366,3.4834735,294.45074,330.148,0.014444243,329.80603,329.83395,0.9991922,1.0,0.26387393,0.23344019,856678.3,163591.52,327.618,327.618,-4145.888,1.0,3423600.0,1939595.6115687112,956126.9,956982.1,856678.3,163591.52,7.10191,1913109.0,1020269.8,1020276.94,0.19073486
57075,7.1902485,325.61407,297.6389,7.1902485,325.4942,3.6184397,3.4834764,294.5104,326.63998,0.014444253,325.56674,325.44583,0.9991922,1.0,0.157424,0.13278037,511083.94,93050.57,324.285,324.285,-4145.888,1.0,3424500.0,1759376.714532732,844823.94,841203.9,511083.94,93050.57,7.1019163,1686027.8,604134.5,604141.6,0.25039673
57090,7.1902547,322.00632,297.10492,7.1902547,321.9598,3.6184433,3.48348,294.54666,322.856,0.014444266,321.9681,321.92178,0.9991922,1.0,0.10628736,0.08933554,345066.56,62605.06,320.952,320.952,-4145.888,1.0,3425400.0,1562212.2143202147,751999.06,750594.56,345066.56,62605.06,7.101923,1502593.6,407671.62,407678.72,0.2866516
57105,6.545123,316.6571,296.62057,6.5462894,318.62372,3.266954,3.1457717,294.55966,319.27554,0.013149454,316.52625,318.58908,0.22966045,1.0,0.0,0.062217772,0.0,43601.32,318.73,318.73,-4142.3203,1.0,3426300.0,1251181.9693068105,550794.5,604963.56,0.0,43601.32,6.4127254,1155758.0,43601.32,43607.734,0.2996521
57120,4.1931276,311.96234,296.21704,4.4049854,315.28702,2.0826647,2.0061934,294.55316,315.44214,0.008636233,311.87683,315.16705,0.013854082,1.0,0.0,0.01,0.0,7007.856,314.286,314.286,-4125.201,1.0,3427200.0,697336.2078319951,277292.62,352812.5,0.0,7007.856,4.088858,630105.1,7007.856,7011.945,0.29315186
57135,10.840668,318.00354,295.8988,10.840668,313.26373,5.6961226,5.4699183,294.53168,317.1133,0.02177746,317.88968,313.1032,1.0,1.0,0.12657332,0.0,410925.84,0.0,314.286,314.286,-4147.249,1.0,3428100.0,1940392.053943981,1006446.44,790639.2,410925.84,0.0,11.16604,1797085.6,410925.84,410937.0,0.27166748
57150,9.007326,311.72278,295.65784,8.629781,309.75555,4.587617,4.414076,294.5019,311.8631,0.017715301,311.64377,309.7236,1.0,0.014534826,0.01,0.0,32465.44,0.0,307.62,307.62,-4209.1333,1.0,3429000.0,1205740.5628413563,607749.1,510972.88,32465.44,0.0,9.001693,1118722.0,32465.44,32474.441,0.24188232
57165,7.681066,307.57455,295.48386,7.353938,307.0733,3.833297,3.690471,294.465,308.1653,0.015101663,307.5285,307.03244,1.0,0.014534826,0.01,0.0,32465.44,0.0,305.37,305.37,-4187.129,1.0,3429900.0,804346.6021134804,390051.7,357957.9,32465.44,0.0,7.523768,748009.6,32465.44,32472.963,0.20498657
57180,6.253343,304.8477,295.3679,5.9800434,304.32562,3.0437644,2.931339,294.4215,305.15027,0.012287624,304.84274,304.2905,1.0,0.014534826,0.023934908,0.0,77705.734,0.0,305.37,305.37,-4150.867,1.0,3430800.0,504849.2340753455,248977.78,224984.05,77705.734,0.0,5.9751034,473961.8,77705.734,77711.71,0.16149902
57195,10.407717,305.14078,295.30017,9.971223,301.98203,5.342299,5.1340384,294.36395,303.70352,0.020469291,305.13882,301.95895,1.0,0.014534826,0.077868596,0.0,252803.83,0.0,305.37,305.37,-4172.1406,1.0,3431700.0,722444.6655553379,430156.62,279830.28,252803.83,0.0,10.476337,709986.9,252803.83,252814.3,0.10394287
57210,8.795997,305.26706,295.27234,8.426743,300.61288,4.3815856,4.2147837,294.29932,303.12878,0.017299097,305.28323,300.59772,1.0,0.014534826,0.088684194,0.0,287917.12,0.0,305.37,305.37,-4121.667,1.0,3432600.0,570819.5210863778,369236.84,189014.3,287917.12,0.0,8.596369,558251.1,287917.12,287925.72,0.03930664
57225,9.947721,305.32294,295.2826,9.531148,299.53046,5.0109153,4.816161,294.2292,302.51862,0.01956523,305.31973,299.51648,1.0,0.014534826,0.10012568,0.0,325062.4,0.0,305.37,305.37,-4112.0684,1.0,3433500.0,594612.7109601776,419489.84,170045.47,325062.4,0.0,9.827076,589535.3,325062.4,325072.22,-0.030822754
57240,6.241328,305.3851,295.3414,5.9684973,298.50333,3.03803,2.9258354,294.15683,301.97656,0.012263957,305.4779,298.4942,1.0,0.014534826,0.14325856,0.0,465095.2,0.0,306.482,306.482,-4151.6387,1.0,3434400.0,341768.06377947744,263281.3,79262.19,465095.2,0.0,5.9638653,342543.5,465095.2,465101.16,-0.10317993
57255,6.644729,307.2898,295.45435,6.3563547,297.49997,3.24048,3.1202838,294.07614,302.67197,0.013058725,307.28928,297.47754,1.0,0.014534826,0.15218584,0.0,494078.03,0.0,308.15,308.15,-4139.317,1.0,3435300.0,395862.28281935403,330302.1,54611.383,494078.03,0.0,6.3607635,384913.47,494078.03,494084.4,-0.18386841
57270,7.5067677,309.03366,295.631,7.186111,296.62936,3.7052886,3.5668898,293.99713,302.77783,0.014758021,309.05536,296.62277,1.0,0.014534826,0.21345936,0.0,693005.1,0.0,309.818,309.818,-4147.721,1.0,3436200.0,442986.25591527525,422564.4,30131.928,693005.1,0.0,7.2721786,452696.34,693005.1,693012.4,-0.26287842
57285,8.366232,310.65924,295.8788,8.013464,296.48666,4.1802096,4.022643,293.92197,303.5451,0.016452316,310.67493,296.48743,1.0,0.014534826,0.25907376,0.0,841094.4,0.0,311.486,311.486,-4157.069,1.0,3437100.0,529738.5734767204,519357.22,20458.102,841094.4,0.0,8.202852,539815.3,841094.4,841102.56,-0.3380432
57300,9.001786,312.3948,296.20023,9.001782,296.6598,4.64679,4.4696403,293.853,304.43066,0.018083388,312.41595,296.66287,1.0,0.98104596,0.30350617,0.0,985346.06,0.0,312.598,312.598,-4165.0977,1.0,3438000.0,625103.672971079,612276.6,17374.967,985346.06,0.0,9.11643,629651.56,985346.06,985355.2,-0.40701294
57315,9.439967,301.59775,296.71283,9.876558,313.45364,5.0364914,4.8424134,293.80557,309.46768,0.019402167,301.49344,313.39352,0.014116137,1.0,0.0,0.24828425,0.0,173994.03,312.598,312.598,-4175.9756,1.0,3438900.0,1039381.4428162954,193676.56,694434.8,0.0,173994.03,9.878904,888111.4,173994.03,174003.9,-0.45443726
57330,9.9645195,298.24026,297.7869,10.426237,315.70587,5.3591366,5.150443,293.77417,306.8456,0.02048116,298.23657,315.74005,0.014115998,1.0,0.0,0.39201036,0.0,274715.22,316.49,316.49,-4183.331,1.0,3439800.0,779238.6306605749,18973.943,784675.44,0.0,274715.22,10.50958,803649.4,274715.22,274725.72,-0.48583984
57345,10.526193,298.52457,298.00626,11.014813,317.39883,5.7106447,5.4853516,293.73752,308.05783,0.021636508,298.5279,317.40622,0.014115998,1.0,0.0,0.41510424,0.0,290899.1,318.158,318.158,-4191.594,1.0,3440700.0,913420.1186639075,22914.514,897143.6,0.0,290899.1,11.195996,920058.1,290899.1,290910.28,-0.52249146
57360,11.06127,298.7305,298.19247,11.575508,318.90933,6.051573,5.809387,293.70435,308.89355,0.02273714,298.73236,318.92258,0.014115998,1.0,0.0,0.47262433,0.0,331208.3,319.826,319.826,-4199.877,1.0,3441600.0,1021910.2306691298,24995.201,1007194.25,0.0,331208.3,11.86096,1032189.44,331208.3,331220.2,-0.55566406
57375,11.72234,321.2119,298.6791,11.72234,315.76987,6.3025117,6.047172,293.69263,319.3492,0.023548622,321.22244,315.74307,0.9998957,1.0,0.52652234,0.34404546,1709378.0,241102.11,321.494,321.494,-4203.0923,1.0,3442500.0,2044360.425912373,1109376.4,841443.5,1709378.0,241102.11,12.349684,1950819.9,1950480.1,1950492.5,-0.5673828
57390,11.740074,322.80246,300.50952,11.740074,323.36832,6.3143106,6.058361,293.7391,322.4678,0.023584248,322.81973,323.40323,0.9998957,1.0,0.5406464,0.53945655,1755232.2,378043.4,323.162,323.162,-4203.751,1.0,3443400.0,2175052.279596605,1099227.1,1127128.6,1755232.2,378043.4,12.372671,2226355.8,2133275.8,2133288.0,-0.52090454
57405,11.498219,324.5446,301.67847,11.498219,324.58304,6.1617317,5.9138036,293.8203,324.39716,0.023098392,324.5551,324.5889,0.9998957,1.0,0.5287219,0.49356356,1716519.0,345882.25,324.83,324.83,-4200.4175,1.0,3444300.0,2204013.8097501085,1104262.5,1106119.5,1716519.0,345882.25,12.075535,2210382.0,2062401.2,2062413.4,-0.43969727
57420,11.084566,326.13516,302.24615,11.084566,326.13757,5.9030137,5.6682262,293.91843,325.8688,0.02226742,326.1476,326.15112,0.9998957,1.0,0.5291867,0.4970024,1718028.0,348292.12,326.498,326.498,-4194.5146,1.0,3445200.0,2209264.968372622,1112157.0,1112269.1,1718028.0,348292.12,11.571239,2224426.0,2066320.1,2066331.8,-0.34158325
57435,10.541012,327.80292,302.39246,10.541012,327.82635,5.5680118,5.3495035,294.0238,327.53503,0.021175493,327.81653,327.84006,0.9998957,1.0,0.531132,0.49667275,1724343.2,348061.12,328.166,328.166,-4186.948,1.0,3446100.0,2236107.198767422,1124978.2,1126015.9,1724343.2,348061.12,10.917515,2250994.0,2072404.4,2072415.2,-0.23620605
57450,9.875581,329.5474,302.3373,9.875581,329.56494,5.165424,4.9655466,294.133,329.24252,0.01983873,329.5624,329.58017,0.9998957,1.0,0.5291615,0.49300548,1717946.1,345491.16,329.834,329.834,-4178.072,1.0,3447000.0,2241814.012342161,1128604.5,1129332.4,1717946.1,345491.16,10.13097,2257937.0,2063437.2,2063447.4,-0.12701416
57465,9.09787,331.30692,302.12476,9.09787,331.32025,4.7050257,4.5254264,294.2428,330.96762,0.018276412,331.32346,331.337,0.9998957,1.0,0.5184508,0.4809017,1683173.2,337008.97,331.502,331.502,-4168.2607,1.0,3447900.0,2214005.156896997,1115081.1,1115590.6,1683173.2,337008.97,9.230452,2230671.8,2020182.2,2020191.5,-0.017211914
57480,8.2302,333.0766,301.75256,8.2302,333.08514,4.20375,4.0452275,294.34943,332.69925,0.016533379,333.09467,333.1035,0.9998957,1.0,0.4980955,0.45964545,1617088.9,322112.9,333.17,333.17,-4158.087,1.0,3448800.0,2148943.7334308834,1082772.9,1083068.2,1617088.9,322112.9,8.248978,2165841.0,1939201.8,1939210.0,0.089416504
57495,7.9962945,334.63535,300.97455,7.9962945,334.628,4.057525,3.9047039,294.57874,334.12756,0.016063493,334.70706,334.69263,0.9998957,1.0,0.47557566,0.43619943,1543977.2,305682.28,334.838,334.838,-4141.1714,1.0,3449700.0,2236723.516141365,1130478.9,1130231.9,1543977.2,305682.28,7.962229,2260710.8,1849659.5,1849667.5,0.3187256
57510,9.500358,336.71567,299.67493,9.500358,336.72375,4.971406,4.78091,294.7761,336.83798,0.019084956,336.66208,336.67526,0.9998957,1.0,0.32200482,0.28472868,1045402.75,199533.75,333.172,333.172,-4199.8203,1.0,3450600.0,2978872.2431290126,1477981.2,1478304.0,1045402.75,199533.75,9.7523155,2956285.2,1244936.5,1244946.2,0.51608276
57525,7.8189254,331.99393,298.26865,7.8189254,331.7065,4.006714,3.8570044,294.9223,333.11383,0.015707182,331.92877,331.64178,0.9998957,1.0,0.065708816,0.044487752,213326.55,31176.377,329.839,329.839,-4193.554,1.0,3451500.0,2298742.5043921005,1107521.0,1098082.4,213326.55,31176.377,7.863718,2205603.5,244502.92,244510.78,0.6622925
57540,-0.04240246,328.90616,297.51096,-0.04240248,328.8665,1.2604484e-31,1.2590325e-31,295.00626,329.84613,-8.518093e-05,328.8217,328.78278,5.2072917e-08,5.2094144e-08,0.0,0.0,0.0,0.0,328.728,328.728,-66.326126,0.0,3452400.0,-11568.22913481923,-5591.182,-5584.119,0.0,0.0,2.5194808e-31,-11175.301,0.0,2.5194808e-31,0.74624634
57555,-0.042387918,328.965,297.51096,-0.042387918,328.9382,0.0,0.0,295.04773,329.84613,-8.515169e-05,328.82465,328.78574,7.369701e-15,7.416477e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3453300.0,-11564.257835083901,-5599.7393,-5594.969,0.0,0.0,0.0,-11194.709,0.0,0.0,0.7877197
57570,-0.042387918,329.00964,297.51096,-0.042387918,328.99155,0.0,0.0,295.05612,329.84613,-8.515169e-05,328.82773,328.78882,-3.1001406e-17,8.412275e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3454200.0,-11564.257835083901,-5607.688,-5604.466,0.0,0.0,0.0,-11212.154,0.0,0.0,0.79611206
57585,-0.042387918,329.04486,297.51096,-0.042387918,329.03268,0.0,0.0,295.0495,329.84613,-8.515169e-05,328.83096,328.79202,-2.160335e-27,-1.8149109e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3455100.0,-11564.257835083901,-5613.9575,-5611.7896,0.0,0.0,0.0,-11225.747,0.0,0.0,0.78948975
57600,-0.042387918,329.0735,297.51096,-0.042387918,329.0652,0.0,0.0,295.0348,329.84613,-8.515169e-05,328.83435,328.79532,1.0604189e-37,8.9086446e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3456000.0,-11564.257835083901,-5619.0537,-5617.5757,0.0,0.0,0.0,-11236.629,0.0,0.0,0.7747803
57615,-0.042387918,329.0981,297.51096,-0.042387918,329.0925,0.0,0.0,295.0153,329.84613,-8.515169e-05,328.8379,328.79877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3456900.0,-11564.257835083901,-5623.438,-5622.4385,0.0,0.0,0.0,-11245.877,0.0,0.0,0.75527954
57630,-0.042387918,329.11996,297.51096,-0.042387918,329.11615,0.0,0.0,294.99667,329.84613,-8.515169e-05,328.84155,328.80234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3457800.0,-11564.257835083901,-5627.328,-5626.649,0.0,0.0,0.0,-11253.977,0.0,0.0,0.7366638
57645,-0.042387918,329.13998,297.51096,-0.042387918,329.1374,0.0,0.0,294.97455,329.84613,-8.515169e-05,328.84534,328.80603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3458700.0,-11564.257835083901,-5630.892,-5630.43,0.0,0.0,0.0,-11261.322,0.0,0.0,0.7145386
57660,-0.042387918,329.1586,297.51096,-0.042387918,329.15686,0.0,0.0,294.95236,329.84613,-8.515169e-05,328.84927,328.80984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3459600.0,-11564.257835083901,-5634.2065,-5633.8965,0.0,0.0,0.0,-11268.104,0.0,0.0,0.6923523
57675,-0.042387918,329.17606,297.51096,-0.042387918,329.17487,0.0,0.0,294.92816,329.84613,-8.515169e-05,328.85333,328.81375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3460500.0,-11564.257835083901,-5637.314,-5637.102,0.0,0.0,0.0,-11274.416,0.0,0.0,0.66815186
57690,-0.042387918,329.19226,297.51096,-0.042387918,329.19147,0.0,0.0,294.90683,329.84613,-8.515169e-05,328.85748,328.81775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3461400.0,-11564.257835083901,-5640.199,-5640.0576,0.0,0.0,0.0,-11280.257,0.0,0.0,0.64682007
57705,-0.042387918,329.20697,297.51096,-0.042387918,329.20642,0.0,0.0,294.8767,329.84613,-8.515169e-05,328.86176,328.82184,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3462300.0,-11564.257835083901,-5642.818,-5642.7197,0.0,0.0,0.0,-11285.537,0.0,0.0,0.6166992
57720,-0.042387918,329.21976,297.51096,-0.042387918,329.2194,0.0,0.0,294.84442,329.84613,-8.515169e-05,328.86606,328.826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3463200.0,-11564.257835083901,-5645.094,-5645.029,0.0,0.0,0.0,-11290.123,0.0,0.0,0.5844116
57735,-0.042387918,329.22995,297.51096,-0.042387918,329.22968,0.0,0.0,294.81622,329.84613,-8.515169e-05,328.87036,328.8301,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3464100.0,-11564.257835083901,-5646.9087,-5646.86,0.0,0.0,0.0,-11293.769,0.0,0.0,0.5562134
57750,-0.042387918,329.2369,297.51096,-0.042387918,329.23676,0.0,0.0,294.78583,329.84613,-8.515169e-05,328.8746,328.83423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3465000.0,-11564.257835083901,-5648.1475,-5648.12,0.0,0.0,0.0,-11296.268,0.0,0.0,0.5258179
57765,-0.042387918,329.23962,297.51096,-0.042387918,329.2395,0.0,0.0,294.75757,329.84613,-8.515169e-05,328.87875,328.83823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3465900.0,-11564.257835083901,-5648.631,-5648.6094,0.0,0.0,0.0,-11297.24,0.0,0.0,0.4975586
57780,-0.042387918,329.23724,297.51096,-0.042387918,329.23715,0.0,0.0,294.7244,329.84613,-8.515169e-05,328.88272,328.84204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3466800.0,-11564.257835083901,-5648.207,-5648.191,0.0,0.0,0.0,-11296.398,0.0,0.0,0.464386
57795,-0.042387918,329.22855,297.51096,-0.042387918,329.2285,0.0,0.0,294.6963,329.84613,-8.515169e-05,328.88638,328.84564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3467700.0,-11564.257835083901,-5646.6587,-5646.648,0.0,0.0,0.0,-11293.307,0.0,0.0,0.4362793
57810,-0.042387918,329.21262,297.51096,-0.042387918,329.2126,0.0,0.0,294.66586,329.84613,-8.515169e-05,328.88968,328.8489,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3468600.0,-11564.257835083901,-5643.8228,-5643.8174,0.0,0.0,0.0,-11287.641,0.0,0.0,0.40585327
57825,-0.042387918,329.18793,297.51096,-0.042387918,329.1879,0.0,0.0,294.6383,329.84613,-8.515169e-05,328.89246,328.8517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3469500.0,-11564.257835083901,-5639.4277,-5639.422,0.0,0.0,0.0,-11278.85,0.0,0.0,0.3782959
