minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
60180,9.51659,305.5492,295.39133,9.120566,298.78574,4.8442507,4.658851,294.3517,302.48056,0.018719787,305.4746,298.78247,1.0,0.01457771,0.08876592,0.0,288182.44,0.0,305.37,305.37,-4179.8647,1.0,3610800.0,557377.5380833013,406006.72,130027.52,288182.44,0.0,9.503101,536034.25,288182.44,288191.94,0.09170532
60195,11.314565,305.76926,295.30893,10.841416,299.2816,5.8325634,5.599354,294.37692,302.36972,0.022254212,305.76016,299.2851,1.0,0.01457771,0.11280262,0.0,366218.66,0.0,305.37,305.37,-4143.5386,1.0,3611700.0,659955.8235301629,497087.0,180890.73,366218.66,0.0,11.431917,677977.75,366218.66,366230.1,0.11691284
60210,6.401053,305.4429,295.22388,6.123546,299.46408,3.134867,3.0191946,294.39972,302.6331,0.012580128,305.41626,299.4639,1.0,0.01457771,0.082405075,0.0,267531.7,0.0,305.37,305.37,-4169.554,1.0,3612600.0,391477.0256179168,274732.56,109053.36,267531.7,0.0,6.1540613,383785.94,267531.7,267537.84,0.13970947
60225,9.835577,305.22665,295.1426,9.426097,299.6646,5.0361037,4.842434,294.4205,302.4278,0.019347072,305.21432,299.67078,1.0,0.01457771,0.10068091,0.0,326865.0,0.0,305.37,305.37,-4189.785,1.0,3613500.0,591977.5275069696,416566.1,179024.33,326865.0,0.0,9.878538,595590.44,326865.0,326874.88,0.16049194
60240,10.146096,305.45908,295.0659,9.723259,300.20688,5.2294803,5.0274262,294.43967,302.87143,0.019957447,305.4371,300.214,1.0,0.01457771,0.09225733,0.0,299517.47,0.0,305.37,305.37,-4203.479,1.0,3614400.0,654270.5145020136,442891.22,209946.19,299517.47,0.0,10.2569065,652837.4,299517.47,299527.72,0.17965698
60255,10.355916,305.57413,294.99252,9.924042,300.78766,5.3090777,5.1022625,294.45648,303.09644,0.02036987,305.56998,300.7938,1.0,0.01457771,0.08254607,0.0,267989.44,0.0,305.37,305.37,-4168.6357,1.0,3615300.0,693317.7127761951,460245.25,241546.9,267989.44,0.0,10.411341,701792.1,267989.44,267999.84,0.19647217
60270,8.688678,305.20825,294.92273,8.325586,301.16702,4.4104033,4.2443743,294.4715,303.32068,0.017089698,305.19672,301.17276,1.0,0.01457771,0.07241038,0.0,235083.48,0.0,305.37,305.37,-4209.9014,1.0,3616200.0,602777.3634192272,375343.88,218347.08,235083.48,0.0,8.654778,593690.94,235083.48,235092.14,0.21148682
60285,6.1844244,305.6057,294.85742,5.915303,301.56973,3.0214179,2.9101071,294.48395,303.55106,0.012153372,305.60513,301.57407,1.0,0.01457771,0.060524434,0.0,196495.23,0.0,305.37,305.37,-4169.9463,1.0,3617100.0,443759.2735909675,279182.38,166762.48,196495.23,0.0,5.931525,445944.88,196495.23,196501.17,0.22393799
60300,-0.0006397515,304.12137,294.97482,-0.0629666,302.02988,7.175664e-23,7.167562e-23,294.494,303.46915,-6.388836e-05,304.2464,302.00598,-0.00037937163,-5.3670794e-07,0.0,0.0,0.0,0.0,305.37,305.37,-49.66274,0.0,3618000.0,-2279.291244691972,-24.576366,-1865.7775,0.0,0.0,1.4343225e-22,-1890.3539,0.0,1.4343225e-22,0.23397827
60315,-0.04238792,303.86755,295.1728,-0.04238792,302.4505,0.0,0.0,294.49988,303.29788,-8.51517e-05,304.23633,302.0189,-1.2464184e-17,2.3274745e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3618900.0,-2905.834620773673,-1547.9224,-1295.6454,0.0,0.0,0.0,-2843.5679,0.0,0.0,0.23986816
60330,-0.042387918,303.68964,295.1973,-0.042387918,302.7332,0.0,0.0,294.50262,303.27344,-8.5151696e-05,304.22607,302.03156,2.7982136e-15,1.04980344e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3619800.0,-2888.3279654241533,-1511.8849,-1341.6086,0.0,0.0,0.0,-2853.4937,0.0,0.0,0.24261475
60345,-0.042387918,303.5732,295.19815,-0.042387918,302.92465,0.0,0.0,294.50397,303.2725,-8.515169e-05,304.21603,302.04416,2.1595033e-15,3.2414492e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3620700.0,-2887.683779767336,-1491.0059,-1375.5432,0.0,0.0,0.0,-2866.549,0.0,0.0,0.24395752
60360,-0.042387918,303.49683,295.19815,-0.042387918,303.05682,0.0,0.0,294.50385,303.2725,-8.515169e-05,304.2062,302.05673,-4.7847673e-27,-1.0392558e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3621600.0,-2887.683779767336,-1477.407,-1399.0737,0.0,0.0,0.0,-2876.4807,0.0,0.0,0.24383545
60375,-0.042387918,303.44714,295.19815,-0.042387918,303.14938,0.0,0.0,294.50323,303.2725,-8.515169e-05,304.19653,302.06924,7.19167e-40,1.562037e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3622500.0,-2887.683779767336,-1468.562,-1415.552,0.0,0.0,0.0,-2884.114,0.0,0.0,0.2432251
60390,-0.042387918,303.41608,295.19815,-0.042387918,303.21426,0.0,0.0,294.49805,303.2725,-8.515169e-05,304.18707,302.0817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3623400.0,-2887.683779767336,-1463.0312,-1427.1027,0.0,0.0,0.0,-2890.1338,0.0,0.0,0.23803711
60405,-0.042387918,303.39734,295.19815,-0.042387918,303.26056,0.0,0.0,294.48734,303.2725,-8.515169e-05,304.17783,302.09412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3624300.0,-2887.683779767336,-1459.6953,-1435.3445,0.0,0.0,0.0,-2895.0398,0.0,0.0,0.22732544
60420,-0.042387918,303.38684,295.19815,-0.042387918,303.29422,0.0,0.0,294.4795,303.2725,-8.515169e-05,304.16873,302.10648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3625200.0,-2887.683779767336,-1457.8264,-1441.3372,0.0,0.0,0.0,-2899.1636,0.0,0.0,0.21948242
60435,-0.042387918,303.38177,295.19815,-0.042387918,303.31897,0.0,0.0,294.468,303.2725,-8.515169e-05,304.1598,302.11877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3626100.0,-2887.683779767336,-1456.9246,-1445.7433,0.0,0.0,0.0,-2902.668,0.0,0.0,0.2079773
60450,-0.042387918,303.3801,295.19815,-0.042387918,303.33752,0.0,0.0,294.4551,303.2725,-8.515169e-05,304.15103,302.131,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3627000.0,-2887.683779767336,-1456.6257,-1449.0466,0.0,0.0,0.0,-2905.6724,0.0,0.0,0.19509888
60465,-0.042387918,303.38043,295.19815,-0.042387918,303.35156,0.0,0.0,294.4474,303.2725,-8.515169e-05,304.14243,302.14316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3627900.0,-2887.683779767336,-1456.6854,-1451.5458,0.0,0.0,0.0,-2908.2312,0.0,0.0,0.18737793
60480,-0.042387918,303.38165,295.19815,-0.042387918,303.36206,0.0,0.0,294.4345,303.2725,-8.515169e-05,304.13397,302.15524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3628800.0,-2887.683779767336,-1456.9027,-1453.4148,0.0,0.0,0.0,-2910.3174,0.0,0.0,0.17449951
60495,-0.042387918,303.383,295.19815,-0.042387918,303.36975,0.0,0.0,294.42352,303.2725,-8.515169e-05,304.1256,302.1672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3629700.0,-2887.683779767336,-1457.1418,-1454.7839,0.0,0.0,0.0,-2911.9258,0.0,0.0,0.16351318
60510,-0.042387918,303.38382,295.19815,-0.042387918,303.37482,0.0,0.0,294.4135,303.2725,-8.515169e-05,304.11734,302.17908,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3630600.0,-2887.683779767336,-1457.2885,-1455.6858,0.0,0.0,0.0,-2912.974,0.0,0.0,0.15350342
60525,-0.042387918,303.38358,295.19815,-0.042387918,303.37747,0.0,0.0,294.40015,303.2725,-8.515169e-05,304.10913,302.1908,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3631500.0,-2887.683779767336,-1457.245,-1456.1584,0.0,0.0,0.0,-2913.4033,0.0,0.0,0.14013672
60540,-0.042387918,303.3818,295.19815,-0.042387918,303.37766,0.0,0.0,294.3935,303.2725,-8.515169e-05,304.10095,302.20233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3632400.0,-2887.683779767336,-1456.9299,-1456.191,0.0,0.0,0.0,-2913.121,0.0,0.0,0.13348389
60555,-0.042387918,303.37805,295.19815,-0.042387918,303.37524,0.0,0.0,294.37738,303.2725,-8.515169e-05,304.09277,302.21368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3633300.0,-2887.683779767336,-1456.2617,-1455.7618,0.0,0.0,0.0,-2912.0234,0.0,0.0,0.117370605
60570,-0.042387918,303.37192,295.19815,-0.042387918,303.37003,0.0,0.0,294.3609,303.2725,-8.515169e-05,304.0846,302.22485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3634200.0,-2887.683779767336,-1455.1697,-1454.8328,0.0,0.0,0.0,-2910.0024,0.0,0.0,0.10089111
60585,-0.042387918,303.36304,295.19815,-0.042387918,303.36172,0.0,0.0,294.34525,303.2725,-8.515169e-05,304.07632,302.23575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3635100.0,-2887.683779767336,-1453.5886,-1453.355,0.0,0.0,0.0,-2906.9436,0.0,0.0,0.085235596
60600,-0.042387918,303.35114,295.19815,-0.042387918,303.35025,0.0,0.0,294.32492,303.2725,-8.515169e-05,304.06793,302.24634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3636000.0,-2887.683779767336,-1451.4697,-1451.3121,0.0,0.0,0.0,-2902.7817,0.0,0.0,0.06491089
60615,-0.042387918,303.3357,295.19815,-0.042387918,303.3351,0.0,0.0,294.3061,303.2725,-8.515169e-05,304.0594,302.25662,-3.0635472e-19,-1.0052094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3636900.0,-2887.683779767336,-1448.7206,-1448.6174,0.0,0.0,0.0,-2897.338,0.0,0.0,0.046081543
60630,-0.042387918,303.3165,295.19833,-0.042387918,303.3161,0.0,0.0,294.28482,303.27048,-8.5151696e-05,304.05066,302.26654,1.0142208e-18,-1.9257937e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3637800.0,-2886.8982027532297,-1445.2706,-1445.2001,0.0,0.0,0.0,-2890.4707,0.0,0.0,0.024810791
60645,-0.04238792,303.29324,295.20126,-0.04238792,303.29297,0.0,0.0,294.26675,303.24338,-8.5151696e-05,304.04163,302.27606,3.527328e-18,1.2130476e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3638700.0,-2876.1586113930093,-1440.6093,-1440.5603,0.0,0.0,0.0,-2881.1694,0.0,0.0,0.0067443848
60660,-0.042387925,303.26587,295.21597,-0.042387925,303.2657,0.0,0.0,294.24673,303.12137,-8.515171e-05,304.03235,302.28516,1.1221513e-18,-1.459474e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3639600.0,-2827.263394053503,-1433.1172,-1433.0846,0.0,0.0,0.0,-2866.2017,0.0,0.0,-0.0132751465
60675,-0.04238793,303.23352,295.2785,-0.04238793,303.2334,0.0,0.0,294.22867,302.6669,-8.515172e-05,304.02264,302.2937,3.4550288e-18,1.7292593e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3640500.0,-2642.365806496416,-1416.2261,-1416.2043,0.0,0.0,0.0,-2832.4304,0.0,0.0,-0.031341553
60690,-0.04238794,303.19662,295.3814,-0.04238794,303.19653,0.0,0.0,294.20923,301.88406,-8.515174e-05,304.01254,302.30173,9.388383e-19,4.4302036e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3641400.0,-2325.5920331874513,-1391.3378,-1391.3215,0.0,0.0,0.0,-2782.6592,0.0,0.0,-0.05078125
60705,-0.04238795,303.15466,295.50375,-0.04238795,303.1546,0.0,0.0,294.18915,300.80487,-8.515176e-05,304.00198,302.30914,2.8428815e-19,-1.82348e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,3642300.0,-1895.877673836166,-1362.0867,-1362.0758,0.0,0.0,0.0,-2724.1626,0.0,0.0,-0.07086182
60720,-0.042387966,303.10745,295.62216,-0.042387966,303.10742,0.0,0.0,294.17108,299.52847,-8.515179e-05,303.99084,302.31592,4.292198e-18,4.1956377e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3643200.0,-1397.0433946249195,-1332.6023,-1332.5968,0.0,0.0,0.0,-2665.1992,0.0,0.0,-0.08892822
60735,-0.04238798,303.05484,295.71576,-0.04238798,303.0548,0.0,0.0,294.15155,298.1702,-8.515183e-05,303.97913,302.32202,1.6393278e-18,1.09465e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,3644100.0,-877.7992305087246,-1306.5731,-1306.5676,0.0,0.0,0.0,-2613.1406,0.0,0.0,-0.10845947
60750,-0.042388,302.99695,295.76672,-0.042388,302.99695,0.0,0.0,294.13568,296.9156,-8.515186e-05,303.96677,302.32736,-1.8932541e-19,-1.9672796e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,3645000.0,-410.8774907675361,-1287.194,-1287.194,0.0,0.0,0.0,-2574.388,0.0,0.0,-0.12432861
60765,-0.042388022,302.93384,295.7686,-0.042388022,302.9338,0.0,0.0,294.118,295.8822,-8.51519e-05,303.95374,302.33197,1.5448421e-18,9.695767e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,3645900.0,-40.633734039907665,-1275.6277,-1275.6223,0.0,0.0,0.0,-2551.25,0.0,0.0,-0.14199829
60780,-0.042388044,302.86536,295.72528,-0.042388044,302.86536,0.0,0.0,294.10217,295.123,-8.515194e-05,303.94,302.33575,-3.8913856e-18,1.0490208e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,3646800.0,215.40364924916844,-1271.1461,-1271.1461,0.0,0.0,0.0,-2542.2922,0.0,0.0,-0.15783691
60795,-0.042388067,302.7914,295.6504,-0.042388067,302.7914,0.0,0.0,294.08688,294.6471,-8.5151994e-05,303.9254,302.33868,5.4606924e-18,1.6563916e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,3647700.0,358.81711635692426,-1271.3152,-1271.3152,0.0,0.0,0.0,-2542.6304,0.0,0.0,-0.17312622
60810,-0.042388093,302.71207,295.559,-0.042388093,302.71207,0.0,0.0,294.0699,294.37454,-8.5152045e-05,303.91,302.34073,2.1195027e-19,3.32332e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,3648600.0,423.60439986026677,-1273.462,-1273.462,0.0,0.0,0.0,-2546.924,0.0,0.0,-0.19012451
60825,-0.04238812,302.62732,295.46368,-0.04238812,302.6273,0.0,0.0,294.05307,294.23413,-8.51521e-05,303.89368,302.34177,4.8899077e-19,1.7475646e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,3649500.0,439.73598209134934,-1275.3428,-1275.3373,0.0,0.0,0.0,-2550.6802,0.0,0.0,-0.2069397
60840,-0.04238815,302.53738,295.37128,-0.04238815,302.53738,0.0,0.0,294.03613,294.16275,-8.5152154e-05,303.87643,302.34186,6.1488533e-19,-3.7941767e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,3650400.0,432.21630783221167,-1275.7837,-1275.7837,0.0,0.0,0.0,-2551.5674,0.0,0.0,-0.22387695
60855,-0.04238817,302.4423,295.28558,-0.04238817,302.4423,0.0,0.0,294.02237,294.1252,-8.5152205e-05,303.85822,302.3409,1.2516595e-18,2.5746447e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,3651300.0,414.99382597409704,-1274.111,-1274.111,0.0,0.0,0.0,-2548.222,0.0,0.0,-0.23764038
60870,-0.0423882,302.3422,295.2069,-0.0423882,302.3422,0.0,0.0,294.00656,294.1014,-8.515226e-05,303.83893,302.3389,-1.6368654e-18,1.7571827e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,3652200.0,395.37021334856706,-1270.2979,-1270.2979,0.0,0.0,0.0,-2540.5957,0.0,0.0,-0.2534485
60885,16.933449,310.872,294.07156,0.2037244,302.07092,11.505316,0.0,293.99088,306.38168,0.01721315,311.41205,302.0837,0.99983484,1.863442e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4770.1514,1.0,3653100.0,889962.9743054903,1194855.9,6844.5913,3246544.0,0.0,11.505316,1201700.5,3246544.0,3246555.5,-0.26913452
60900,5.8308263,359.99094,294.16586,5.8308263,331.4632,2.8809793,2.7745743,294.00934,329.27203,0.011713356,360.61063,333.00723,0.99983484,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4134.36,1.0,3654000.0,1727086.4811262072,1612021.2,913391.94,3246544.0,700785.6,5.655554,2525413.2,3947329.5,3947335.2,-0.2506714
60915,4.9749823,315.34845,295.00916,5.2151585,346.28455,2.4934566,2.401682,294.11038,339.3492,0.01023532,314.95346,345.80124,0.014225177,1.0,0.0,0.22210552,0.0,155648.34,342.039,342.039,-4129.552,1.0,3654900.0,1906105.6105373667,424988.06,1123119.0,0.0,155648.34,4.8951387,1548107.0,155648.34,155653.23,-0.14962769
60930,9.075783,346.40967,295.96198,9.075783,338.31808,4.7111526,4.531733,294.24838,349.03964,0.018232042,346.17792,337.6829,0.9996136,1.0,0.540215,0.022025794,1753831.9,15435.359,338.706,338.706,-4186.015,1.0,3655800.0,4064399.8782108724,1922979.8,1614542.4,1753831.9,15435.359,9.242886,3537522.0,1769267.2,1769276.5,-0.011627197
60945,7.1938224,337.52707,296.1531,7.1938224,339.1577,3.6218212,3.486753,294.37274,338.44104,0.014451433,337.4285,339.19775,0.9996136,1.0,0.107611634,0.17464676,349365.9,122389.94,335.373,335.373,-4147.6167,1.0,3656700.0,2566709.1843740083,1250075.1,1299343.6,349365.9,122389.94,7.108574,2549418.8,471755.84,471762.94,0.11273193
60960,7.192211,333.30585,295.86636,7.192211,332.63135,3.6195254,3.4845192,294.46262,334.0021,0.014448197,333.28387,332.5842,0.9996136,1.0,0.062450804,0.029492268,202749.28,20667.758,332.04,332.04,-4145.907,1.0,3657600.0,2314169.34692661,1130945.2,1110570.4,202749.28,20667.758,7.104045,2241515.5,223417.03,223424.14,0.2026062
60975,-0.04238757,331.50958,295.8538,-0.04238757,331.254,-3e-45,-3e-45,294.5117,332.8594,-8.5151e-05,331.34207,331.0193,-1.2299886e-09,-1.2317234e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30264,0.0,3658500.0,-13234.473229957188,-6347.722,-6302.221,0.0,0.0,-6e-45,-12649.943,0.0,-6e-45,0.25167847
60990,-0.042387918,331.57672,295.8538,-0.042387918,331.4043,0.0,0.0,294.52844,332.8594,-8.515169e-05,331.34628,331.0261,-7.284701e-20,-1.0904946e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3659400.0,-13234.580661221074,-6359.7266,-6329.0303,0.0,0.0,0.0,-12688.757,0.0,0.0,0.26843262
61005,-0.042387918,331.6307,295.8538,-0.042387918,331.51428,0.0,0.0,294.53717,332.8594,-8.515169e-05,331.3507,331.03305,-2.9993566e-20,1.632256e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3660300.0,-13234.580661221074,-6369.338,-6348.611,0.0,0.0,0.0,-12717.949,0.0,0.0,0.27716064
61020,-0.042387918,331.6759,295.8538,-0.042387918,331.59708,0.0,0.0,294.53793,332.8594,-8.515169e-05,331.35538,331.04022,1.937051e-32,1.3363911e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3661200.0,-13234.580661221074,-6377.384,-6363.3506,0.0,0.0,0.0,-12740.734,0.0,0.0,0.27792358
61035,-0.042387918,331.7154,295.8538,-0.042387918,331.66205,0.0,0.0,294.53024,332.8594,-8.515169e-05,331.36032,331.0476,-3e-45,-2e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3662100.0,-13234.580661221074,-6384.414,-6374.9175,0.0,0.0,0.0,-12759.332,0.0,0.0,0.27023315
61050,-0.042387918,331.75104,295.8538,-0.042387918,331.71494,0.0,0.0,294.51987,332.8594,-8.515169e-05,331.3655,331.05515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3663000.0,-13234.580661221074,-6390.7603,-6384.333,0.0,0.0,0.0,-12775.094,0.0,0.0,0.25985718
61065,-0.042387918,331.7841,295.8538,-0.042387918,331.7596,0.0,0.0,294.50327,332.8594,-8.515169e-05,331.37097,331.06293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3663900.0,-13234.580661221074,-6396.644,-6392.2866,0.0,0.0,0.0,-12788.931,0.0,0.0,0.24325562
61080,-0.042387918,331.81512,295.8538,-0.042387918,331.79855,0.0,0.0,294.4823,332.8594,-8.515169e-05,331.37665,331.07086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3664800.0,-13234.580661221074,-6402.1694,-6399.219,0.0,0.0,0.0,-12801.389,0.0,0.0,0.22229004
61095,-0.042387918,331.84445,295.8538,-0.042387918,331.83322,0.0,0.0,294.45804,332.8594,-8.515169e-05,331.38257,331.07898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3665700.0,-13234.580661221074,-6407.3906,-6405.391,0.0,0.0,0.0,-12812.781,0.0,0.0,0.19802856
61110,-0.042387918,331.87207,295.8538,-0.042387918,331.86447,0.0,0.0,294.4321,332.8594,-8.515169e-05,331.38867,331.08725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3666600.0,-13234.580661221074,-6412.3076,-6410.9546,0.0,0.0,0.0,-12823.262,0.0,0.0,0.17208862
61125,-0.042387918,331.89755,295.8538,-0.042387918,331.89236,0.0,0.0,294.40717,332.8594,-8.515169e-05,331.39496,331.09564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3667500.0,-13234.580661221074,-6416.8438,-6415.9204,0.0,0.0,0.0,-12832.764,0.0,0.0,0.14715576
61140,-0.042387918,331.9205,295.8538,-0.042387918,331.917,0.0,0.0,294.37918,332.8594,-8.515169e-05,331.40137,331.10413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3668400.0,-13234.580661221074,-6420.9297,-6420.3047,0.0,0.0,0.0,-12841.234,0.0,0.0,0.11917114
61155,-0.042387918,331.94,295.8538,-0.042387918,331.93762,0.0,0.0,294.34976,332.85938,-8.515169e-05,331.40784,331.11267,2.990172e-18,1.8650714e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3669300.0,-13234.569747003145,-6424.4014,-6423.9775,0.0,0.0,0.0,-12848.379,0.0,0.0,0.0897522
61170,-0.042387918,331.955,295.85806,-0.042387918,331.95337,0.0,0.0,294.31903,332.8482,-8.5151696e-05,331.41434,331.1212,3.8602823e-18,4.927694e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3670200.0,-13229.048283113443,-6426.308,-6426.0205,0.0,0.0,0.0,-12852.328,0.0,0.0,0.059020996
61185,-0.04238792,331.9649,295.9505,-0.04238792,331.9638,0.0,0.0,294.28925,332.61414,-8.51517e-05,331.42072,331.12958,5.2044248e-18,3.92101e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3671100.0,-13112.278175913605,-6411.618,-6411.4224,0.0,0.0,0.0,-12823.041,0.0,0.0,0.02923584
61200,-0.042387933,331.96857,296.57544,-0.042387933,331.96783,0.0,0.0,294.25674,331.06006,-8.5151725e-05,331.42694,331.13782,2.391939e-18,-1.3668926e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3672000.0,-12332.984215588283,-6301.014,-6300.884,0.0,0.0,0.0,-12601.898,0.0,0.0,-0.0032653809
61215,-0.042387944,331.96497,298.07425,-0.042387944,331.96448,0.0,0.0,294.22498,327.18903,-8.515175e-05,331.43286,331.1458,2.6235233e-18,-1.3806949e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3672900.0,-10412.531191616159,-6033.5425,-6033.4556,0.0,0.0,0.0,-12066.998,0.0,0.0,-0.03503418
61230,-0.042387966,331.9523,300.1958,-0.042387966,331.95197,0.0,0.0,294.19043,321.1944,-8.515179e-05,331.4384,331.1534,-1.762537e-18,-1.2942941e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3673800.0,-7509.885885066669,-5653.593,-5653.533,0.0,0.0,0.0,-11307.126,0.0,0.0,-0.06958008
61245,-0.042387992,331.92914,302.5413,-0.042387992,331.9289,0.0,0.0,294.15598,313.7383,-8.515184e-05,331.44333,331.1605,-1.2508782e-17,5.559818e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,3674700.0,-4004.477400748385,-5231.906,-5231.8623,0.0,0.0,0.0,-10463.768,0.0,0.0,-0.104034424
61260,-0.042388026,331.8945,304.5067,-0.042388026,331.89435,0.0,0.0,294.1183,306.3616,-8.5151914e-05,331.44757,331.1669,1.1431182e-16,7.966621e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,3675600.0,-663.3788371597227,-4875.84,-4875.8125,0.0,0.0,0.0,-9751.652,0.0,0.0,-0.14172363
61275,-0.042388067,331.84763,305.6589,-0.042388067,331.8475,0.0,0.0,294.07965,300.4438,-8.5151994e-05,331.45096,331.1726,1.3635191e-16,9.030058e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,3676500.0,1865.1264812361123,-4662.3745,-4662.353,0.0,0.0,0.0,-9324.728,0.0,0.0,-0.18035889
61290,-0.04238811,331.7865,305.86514,-0.04238811,331.7864,0.0,0.0,294.04132,296.80853,-8.515208e-05,331.4533,331.17737,2.9573465e-18,4.6667426e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,3677400.0,3238.994657363703,-4614.781,-4614.7646,0.0,0.0,0.0,-9229.545,0.0,0.0,-0.21868896
61305,-0.04238816,331.7098,305.43146,-0.04238816,331.70975,0.0,0.0,294.0002,295.05426,-8.5152176e-05,331.45444,331.181,6.3017835e-19,4.8163056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,3678300.0,3711.291911560721,-4678.342,-4678.331,0.0,0.0,0.0,-9356.673,0.0,0.0,-0.25979614
61320,-0.042388204,331.6153,304.72455,-0.042388204,331.61526,0.0,0.0,293.95886,294.39975,-8.515227e-05,331.45398,331.1833,-4.8764762e-18,4.4479412e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,3679200.0,3692.5561937966922,-4787.372,-4787.3667,0.0,0.0,0.0,-9574.738,0.0,0.0,-0.30114746
61335,12.036897,346.63382,294.09296,0.106414355,329.5121,7.016161,0.0,293.92606,333.12112,0.012197149,346.74994,329.2306,0.99986726,9.567829e-16,0.9228718,0.0,2996144.0,0.0,343.15,343.15,-4209.151,1.0,3680100.0,1999335.9808545108,2656201.5,15830.236,2996144.0,0.0,7.016161,2672031.8,2996144.0,2996151.0,-0.33395386
61350,5.647579,334.58136,294.68982,5.804061,345.49286,2.8253293,2.7210414,293.99207,347.72055,0.011502411,333.64612,345.43066,0.018840792,1.0,0.0,0.43631285,0.0,305761.75,343.15,343.15,-4133.825,1.0,3681000.0,2561921.3650271604,946220.6,1238428.6,0.0,305761.75,5.5463705,2184649.2,305761.75,305767.28,-0.26794434
61365,4.7949677,320.75043,296.0856,4.7949677,350.5184,2.3364003,2.2504766,294.1208,330.20782,0.009632453,323.1271,352.3076,0.99916863,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4125.66,1.0,3681900.0,1380459.021248589,496721.56,1096214.8,3246544.0,700785.6,4.586877,1592936.2,3947329.5,3947334.0,-0.13922119
61380,7.0245867,346.1656,296.7108,7.024587,333.6836,3.526111,3.3947673,294.23917,342.27765,0.014111462,346.02173,333.7528,0.99915826,1.0,0.26556197,0.19009851,862158.6,133218.3,337.595,337.595,-4143.179,1.0,3682800.0,2700663.3033633134,1459078.1,1090818.6,862158.6,133218.3,6.9208784,2549896.8,995376.94,995383.9,-0.020843506
61395,9.251078,334.79364,296.5382,9.251078,337.19168,4.819206,4.6352444,294.33585,336.31903,0.018584186,334.7648,337.11386,0.99915826,1.0,0.15274605,0.13245267,495896.78,92820.92,334.262,334.262,-4192.7056,1.0,3683700.0,3105035.7143167504,1486396.8,1579571.5,495896.78,92820.92,9.454451,3065968.2,588717.7,588727.1,0.07583618
61410,7.852534,332.359,296.11002,7.852534,331.72064,4.0217867,3.8713846,294.3964,332.6321,0.015774697,332.32333,331.69778,0.99915826,1.0,0.07253672,0.05601017,235493.66,39251.12,330.929,330.929,-4189.4663,1.0,3684600.0,2419724.9181153895,1195515.0,1174461.2,235493.66,39251.12,7.8931713,2369976.2,274744.78,274752.7,0.13638306
61425,-0.06313469,328.03973,295.89413,-0.063134715,328.21805,-3.286348e-13,-3.282707e-13,294.42175,329.226,-0.00012682923,327.96176,328.14963,0.20474732,0.20519671,0.0,0.0,0.0,0.0,328.707,328.707,-99.21895,0.0,3685500.0,-17755.316668935884,-8523.911,-8571.196,0.0,0.0,-6.569055e-13,-17095.107,0.0,-6.569055e-13,0.16174316
61440,-0.04238793,328.15613,297.26022,-0.04238793,328.27887,0.0,0.0,294.4152,328.0405,-8.515172e-05,327.96658,328.15207,3.8360387e-12,3.8467038e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3686400.0,-11008.171279821965,-5500.376,-5522.2275,0.0,0.0,0.0,-11022.604,0.0,0.0,0.15518188
61455,-0.042387933,328.24554,298.8859,-0.042387933,328.3285,0.0,0.0,294.3896,326.39084,-8.5151725e-05,327.97177,328.1548,2.2236176e-15,-8.4717576e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3687300.0,-9836.792366489177,-5226.8784,-5241.645,0.0,0.0,0.0,-10468.523,0.0,0.0,0.12957764
61470,-0.04238794,328.31244,301.63702,-0.04238794,328.36835,0.0,0.0,294.35388,323.34778,-8.515175e-05,327.9771,328.15765,-3.570818e-18,1.314417e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3688200.0,-7764.576398591227,-4749.007,-4758.96,0.0,0.0,0.0,-9507.967,0.0,0.0,0.09387207
61485,-0.04238796,328.36377,305.42508,-0.04238796,328.40152,0.0,0.0,294.31003,318.8108,-8.515178e-05,327.98264,328.1607,3.975721e-18,-7.188895e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,3689100.0,-4787.232328563639,-4083.7617,-4090.4824,0.0,0.0,0.0,-8174.244,0.0,0.0,0.05001831
61500,-0.042387985,328.40485,309.9965,-0.042387985,328.43033,0.0,0.0,294.26492,312.84116,-8.5151834e-05,327.9883,328.16388,1.5239858e-17,1.0498699e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,3690000.0,-1017.3596486773739,-3277.2312,-3281.7676,0.0,0.0,0.0,-6558.999,0.0,0.0,0.00491333
61515,-0.042388022,328.43875,314.33734,-0.042388022,328.4561,0.0,0.0,294.2157,306.41232,-8.515191e-05,327.99414,328.16727,-1.1180931e-17,-1.9661352e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,3690900.0,2834.2877768629205,-2510.4697,-2513.5557,0.0,0.0,0.0,-5024.0254,0.0,0.0,-0.044311523
61530,-0.042388067,328.4682,317.43616,-0.042388067,328.47992,0.0,0.0,294.16327,300.82593,-8.5151994e-05,328.00012,328.17078,-2.5752073e-17,-5.171711e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,3691800.0,5940.455510378762,-1964.0333,-1966.1196,0.0,0.0,0.0,-3930.1528,0.0,0.0,-0.09674072
61545,-0.04238812,328.49414,318.59918,-0.04238812,328.50208,0.0,0.0,294.10934,297.1895,-8.5152096e-05,328.00626,328.17444,-5.9078964e-18,2.6810626e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,3692700.0,7656.928055300938,-1761.6005,-1763.0131,0.0,0.0,0.0,-3524.6135,0.0,0.0,-0.15066528
61560,-0.042388175,328.51733,318.22327,-0.042388175,328.5227,0.0,0.0,294.04715,295.3654,-8.515221e-05,328.01248,328.17825,1.8840693e-18,-1.1520091e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,3693600.0,8174.87592170516,-1832.6562,-1833.6124,0.0,0.0,0.0,-3666.2686,0.0,0.0,-0.2128601
61575,83.80828,323.0788,294.24573,1.9099619,327.68484,104.21411,0.0,293.98883,319.47696,0.086098276,323.14313,327.38623,0.99983126,1.3359506e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4424.275,1.0,3694500.0,9123935.317577662,10149090.0,268243.25,3246544.0,0.0,104.21411,10417333.0,3246544.0,3246648.2,-0.2711792
61590,6.157788,358.3171,294.353,6.157788,336.1536,3.057628,2.9445136,293.9804,341.308,0.012370178,358.99658,337.5939,0.9998313,0.9999987,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4139.484,1.0,3695400.0,2439535.9716571304,1654285.2,1081076.8,3246544.0,700785.6,6.0021415,2735362.0,3947329.5,3947335.5,-0.27960205
61605,5.3253636,318.0884,295.6174,5.6022625,343.68634,2.6870081,2.5879586,294.07968,337.2471,0.010976074,317.63742,343.61807,0.013669696,1.0,0.0,0.40079665,0.0,280872.53,343.15,343.15,-4132.341,1.0,3696300.0,1919108.8373084995,502598.4,1131038.2,0.0,280872.53,5.2749667,1633636.6,280872.53,280877.8,-0.18032837
61620,7.8700786,344.3063,296.83426,7.8700786,345.58,3.9951198,3.8450239,294.19412,350.27762,0.015809942,344.90182,344.7217,0.999876,1.0,0.8106864,0.01,2631929.0,7007.856,339.817,339.817,-4149.408,1.0,3697200.0,3548732.9386916826,1569156.6,1611257.2,2631929.0,7007.856,7.8401437,3180414.0,2638936.8,2638944.5,-0.06588745
61635,10.7143955,338.33292,297.01358,10.7143955,338.19208,5.679658,5.4559593,294.3045,339.49243,0.021523798,338.12854,338.19025,0.999876,1.0,0.12080445,0.23690003,392196.94,166016.12,336.484,336.484,-4193.62,1.0,3698100.0,3840086.0826116856,1859389.1,1853051.4,392196.94,166016.12,11.135617,3712440.5,558213.06,558224.2,0.04449463
61650,10.923818,334.21854,296.6452,10.923818,334.0807,5.7495933,5.5208383,294.37885,335.0291,0.021944497,334.17014,333.99475,0.999876,1.0,0.13799386,0.085153535,448003.12,59674.375,333.151,333.151,-4150.4106,1.0,3699000.0,3537725.5799849993,1723865.9,1717541.4,448003.12,59674.375,11.2704315,3441407.2,507677.5,507688.78,0.11883545
61665,7.4338613,330.84964,296.17563,7.4338613,330.8305,3.7888222,3.647817,294.41714,331.66904,0.01493364,330.80133,330.7928,0.999876,1.0,0.074170806,0.06436156,240798.78,45103.652,329.818,329.818,-4189.263,1.0,3699900.0,2226192.2984796003,1082599.5,1082002.1,240798.78,45103.652,7.436639,2164601.5,285902.44,285909.88,0.15713501
61680,10.769355,327.5576,295.76602,10.769355,327.486,5.59951,5.3765225,294.42715,328.25638,0.021634204,327.5181,327.44638,0.999876,1.0,0.03532348,0.024195002,114679.23,16955.51,326.485,326.485,-4104.35,1.0,3700800.0,2952192.640090061,1437973.5,1434735.1,114679.23,16955.51,10.976032,2872708.5,131634.73,131645.7,0.16714478
61695,9.761728,323.8831,295.45154,9.761728,323.8561,5.041672,4.845972,294.42465,324.49774,0.019610016,323.85345,323.82748,0.999876,1.0,0.018796664,0.01253048,61024.195,8781.18,323.152,323.152,-4127.8027,1.0,3701700.0,2392305.3343057972,1165672.4,1164566.4,61024.195,8781.18,9.887644,2330238.8,69805.375,69815.266,0.16464233
61710,-0.042382147,322.02725,297.20255,-0.04238214,322.1163,1.50969e-40,1.508e-40,294.3966,321.51996,-8.514009e-05,321.90717,322.02402,-2.073727e-08,-2.0746095e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.29408,0.0,3702600.0,-8695.624487866427,-4418.9224,-4434.773,0.0,0.0,3.01768e-40,-8853.695,0.0,3.01768e-40,0.13659668
61725,-0.042387955,322.10822,300.82715,-0.042387955,322.16837,0.0,0.0,294.35797,318.0147,-8.5151776e-05,321.9113,322.02646,1.537482e-14,1.3400823e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,3703500.0,-6146.915669108832,-3788.6558,-3799.3643,0.0,0.0,0.0,-7588.02,0.0,0.0,0.097961426
61740,-0.04238798,322.16815,305.2317,-0.04238798,322.20877,0.0,0.0,294.31128,313.1929,-8.515182e-05,321.91556,322.02905,-4.851903e-16,9.130601e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,3704400.0,-2847.2291530663883,-3015.1904,-3022.4216,0.0,0.0,0.0,-6037.6123,0.0,0.0,0.05126953
61755,-0.042388014,322.214,309.935,-0.042388014,322.24136,0.0,0.0,294.25928,307.416,-8.5151885e-05,321.91995,322.03177,-1.2310015e-16,2.4703835e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,3705300.0,900.8943689695848,-2186.0247,-2190.8982,0.0,0.0,0.0,-4376.923,0.0,0.0,-0.0007324219
61770,-0.042388055,322.24994,313.62924,-0.042388055,322.26852,0.0,0.0,294.2078,302.0802,-8.5151965e-05,321.92447,322.03464,1.4511666e-17,-7.353992e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,3706200.0,4130.37913023575,-1534.7412,-1538.0499,0.0,0.0,0.0,-3072.791,0.0,0.0,-0.052215576
61785,-0.042388104,322.27972,315.65152,-0.042388104,322.2923,0.0,0.0,294.15137,298.1579,-8.515207e-05,321.92914,322.03763,3.3852323e-19,6.7927423e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,3707100.0,6256.395856477015,-1180.0194,-1182.2578,0.0,0.0,0.0,-2362.2773,0.0,0.0,-0.10864258
61800,-0.042388156,322.30515,316.00613,-0.042388156,322.31366,0.0,0.0,294.09586,295.96832,-8.515217e-05,321.93393,322.04074,-8.381231e-18,1.6653601e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,3708000.0,7166.304992413108,-1121.4146,-1122.9304,0.0,0.0,0.0,-2244.345,0.0,0.0,-0.16415405
61815,-0.04238821,322.32748,315.35898,-0.04238821,322.33325,0.0,0.0,294.03836,294.97488,-8.515228e-05,321.93884,322.04398,-5.3056154e-18,-1.27549455e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,3708900.0,7290.158665444579,-1240.6064,-1241.6332,0.0,0.0,0.0,-2482.2397,0.0,0.0,-0.22164917
61830,18.438192,342.0794,294.26794,0.23881361,321.1963,6.748596,3.5724092,293.99658,336.45792,0.018759811,341.82693,321.0575,0.99978065,3.5151611e-15,0.97870386,0.0,3177405.0,0.0,343.15,343.15,-4513.8086,1.0,3709800.0,3324198.8300607884,3702539.0,27009.592,3177405.0,0.0,10.321005,3729548.5,3177405.0,3177415.2,-0.26342773
61845,5.726699,333.9406,294.93338,6.009651,348.21964,2.9013872,2.7942154,294.04718,348.5169,0.011788384,333.03458,348.08408,0.013993387,1.0,0.0,0.44170067,0.0,309537.47,343.15,343.15,-4135.4126,1.0,3710700.0,2652985.401586676,938207.2,1344973.6,0.0,309537.47,5.6956024,2283180.8,309537.47,309543.16,-0.21282959
61860,4.9486966,328.44708,296.37128,4.948697,354.99966,2.416233,2.3273304,294.1703,329.91748,0.009941274,330.49374,356.59348,0.999032,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4126.846,1.0,3711600.0,1400666.4497724387,666680.4,1218563.4,3246544.0,700785.6,4.7435637,1885243.8,3947329.5,3947334.2,-0.08972168
61875,7.174681,341.8421,296.99774,7.174681,332.4883,3.6075542,3.4729748,294.27963,342.28253,0.014412981,341.60776,332.5665,0.99903136,1.0,0.26995444,0.28017157,876418.94,196340.22,338.706,338.706,-4142.985,1.0,3712500.0,2741293.1244837865,1351324.8,1069460.8,876418.94,196340.22,7.080529,2420785.5,1072759.1,1072766.2,0.019622803
61890,9.603482,337.2708,296.80566,9.603482,339.16623,5.0366216,4.8433404,294.37222,338.86282,0.01929212,337.22052,339.06436,0.99903136,1.0,0.21835747,0.17777748,708907.1,124583.9,335.373,335.373,-4204.4404,1.0,3713400.0,3407761.39979655,1632146.6,1708597.5,708907.1,124583.9,9.879962,3340744.0,833491.0,833500.9,0.112213135
61905,7.5468764,333.3176,296.35114,7.5468764,332.76257,3.826658,3.6836193,294.42535,334.13684,0.015160672,333.28113,332.7365,0.99903136,1.0,0.064941235,0.049534563,210834.58,34713.11,332.04,332.04,-4160.8267,1.0,3714300.0,2405998.1493820488,1171721.5,1154129.0,210834.58,34713.11,7.5102773,2325850.5,245547.69,245555.2,0.16534424
61920,11.090732,329.21182,295.9079,11.090732,329.29376,5.9125466,5.6774507,294.44785,329.9711,0.022279806,329.17978,329.2609,0.99903136,1.0,0.053654425,0.041991223,174191.45,29426.844,328.707,328.707,-4198.9688,1.0,3715200.0,3187470.4889485203,1551332.6,1555149.4,174191.45,29426.844,11.589997,3106482.0,203618.3,203629.89,0.1878357
61935,7.6685166,325.61856,295.55484,7.6685166,325.7101,3.8920083,3.7462907,294.445,326.8375,0.015405031,325.55145,325.6495,0.99903136,1.0,0.0,0.0,0.0,0.0,326.485,326.485,-4158.7837,0.0,3716100.0,2024023.0467051105,968285.4,971234.1,0.0,0.0,7.638299,1939519.5,0.0,7.638299,0.18499756
61950,-0.042387936,325.63406,298.34143,-0.042387936,325.70053,-2.4e-43,-2.4e-43,294.42612,324.30002,-8.515173e-05,325.46164,325.56665,4.09399e-12,4.106468e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3717000.0,-9283.758586780656,-4858.889,-4870.722,0.0,0.0,-4.79e-43,-9729.611,0.0,-4.79e-43,0.16610718
61965,-0.042387947,325.71045,301.4637,-0.042387947,325.75534,0.0,0.0,294.3845,321.07883,-8.5151754e-05,325.4662,325.56958,-2.0550612e-15,-2.4127462e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,3717900.0,-7015.097140470061,-4316.631,-4324.623,0.0,0.0,0.0,-8641.254,0.0,0.0,0.1244812
61980,-0.04238797,325.76807,305.64017,-0.04238797,325.79834,0.0,0.0,294.3366,316.3109,-8.51518e-05,325.4709,325.57266,5.8285253e-16,-2.1453257e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,3718800.0,-3816.2594182982625,-3583.3594,-3588.749,0.0,0.0,0.0,-7172.1084,0.0,0.0,0.07659912
61995,-0.042388,325.8126,310.34283,-0.042388,325.83313,0.0,0.0,294.28455,310.34378,-8.515186e-05,325.47577,325.5759,1.4401949e-17,1.18871214e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,3719700.0,-0.3383414496571646,-2754.0747,-2757.7312,0.0,0.0,0.0,-5511.8057,0.0,0.0,0.024536133
62010,-0.04238804,325.84897,314.66226,-0.04238804,325.86285,0.0,0.0,294.2282,304.12192,-8.515194e-05,325.48077,325.57928,1.6945876e-18,-6.7232678e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,3720600.0,3769.6293473638675,-1991.5668,-1994.0388,0.0,0.0,0.0,-3985.6055,0.0,0.0,-0.031799316
62025,-0.04238809,325.8795,317.25858,-0.04238809,325.88892,0.0,0.0,294.17114,299.31177,-8.515204e-05,325.48593,325.58282,-1.1546976e-18,1.3461013e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,3721500.0,6418.470519125341,-1534.7804,-1536.4592,0.0,0.0,0.0,-3071.2397,0.0,0.0,-0.08886719
62040,-0.04238815,325.9061,317.9786,-0.04238815,325.91248,0.0,0.0,294.1071,296.43234,-8.5152154e-05,325.49127,325.58652,-9.9471885e-18,-6.5933243e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,3722400.0,7705.785595973857,-1411.3329,-1412.4684,0.0,0.0,0.0,-2823.8013,0.0,0.0,-0.15292358
62055,-0.042388204,325.92963,317.39206,-0.042388204,325.93396,0.0,0.0,294.04666,295.13248,-8.515227e-05,325.4967,325.59033,9.584428e-20,-1.792919e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,3723300.0,7960.906804644364,-1519.947,-1520.7185,0.0,0.0,0.0,-3040.6655,0.0,0.0,-0.21334839
62070,12.218319,346.65338,294.2764,0.109508276,324.6184,7.136254,0.0,293.99323,332.98755,0.012382484,346.7759,324.4742,0.9998038,-8.923798e-15,0.92329574,0.0,2997520.0,0.0,343.15,343.15,-4213.4053,1.0,3724200.0,2013228.886182543,2687826.5,13955.345,2997520.0,0.0,7.136254,2701781.8,2997520.0,2997527.2,-0.26678467
62085,5.921739,335.91525,294.88907,6.0301943,347.00314,2.958478,2.8491223,294.0362,348.32285,0.012004923,334.94626,346.94724,0.023200892,1.0,0.0,0.4694305,0.0,328970.16,343.15,343.15,-4135.5967,1.0,3725100.0,2694167.1992759896,1020374.75,1319883.6,0.0,328970.16,5.8076,2340258.5,328970.16,328975.97,-0.22381592
62100,5.1013675,319.4253,296.42715,5.1013675,349.05154,2.4962513,2.4043627,294.1494,329.78705,0.010247969,321.65048,350.67432,0.9997793,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4128.7476,1.0,3726000.0,1435858.871083275,492752.22,1127516.8,3246544.0,700785.6,4.900614,1620269.0,3947329.5,3947334.5,-0.1105957
62115,7.3460393,344.06485,297.1685,7.3460393,332.41873,3.7131126,3.5745676,294.25366,340.32486,0.014757218,344.10065,332.61557,0.999772,1.0,0.39759845,0.297098,1290820.9,208202.02,338.706,338.706,-4157.2114,1.0,3726900.0,2674845.531951951,1446910.6,1087588.6,1290820.9,208202.02,7.28768,2534499.2,1499022.9,1499030.1,-0.0063476562
62130,7.304817,336.91373,297.04068,7.304817,339.16547,3.7056172,3.5676854,294.3345,338.76447,0.014674407,336.87375,339.08374,0.999772,1.0,0.18017471,0.1570063,584945.1,110027.75,335.373,335.373,-4175.136,1.0,3727800.0,2571541.6712451144,1223314.4,1292398.2,584945.1,110027.75,7.2733026,2515712.5,694972.9,694980.1,0.07449341
62145,8.110974,333.1123,296.6147,8.110974,332.55844,4.1676645,4.011311,294.38953,333.8279,0.016293868,333.0439,332.50546,0.999772,1.0,0.11045485,0.08904649,358596.53,62402.5,332.04,332.04,-4190.6064,1.0,3728700.0,2546659.135475147,1243331.4,1224463.4,358596.53,62402.5,8.178976,2467794.8,420999.03,421007.22,0.1295166
62160,7.438417,329.5945,296.17148,7.438417,329.6517,3.7928298,3.6516953,294.4041,330.18085,0.014942791,329.56775,329.62302,0.999772,1.0,0.08905134,0.07252841,289109.1,50826.863,328.707,328.707,-4190.9956,1.0,3729600.0,2134418.5888398215,1044180.75,1045967.44,289109.1,50826.863,7.444525,2090148.2,339935.97,339943.4,0.144104
62175,7.19226,325.55966,295.85864,7.19226,325.55072,3.619554,3.484547,294.34155,326.7962,0.014448294,325.51047,325.5027,0.999772,1.0,0.06734353,0.054118607,218633.73,37925.543,325.374,325.374,-4145.9097,1.0,3730500.0,1877378.959474504,897193.25,896923.1,218633.73,37925.543,7.104101,1794116.4,256559.28,256566.39,0.08154297
62190,7.19226,322.5369,295.67572,7.19226,322.56195,3.6195529,3.4845457,294.2878,323.28165,0.014448294,322.50464,322.52902,0.999772,1.0,0.09642889,0.081198156,313060.62,56902.5,322.041,322.041,-4145.908,1.0,3731400.0,1675205.9263712794,811408.7,812165.56,313060.62,56902.5,7.1040983,1623574.2,369963.12,369970.22,0.027801514
62205,7.1922555,319.3175,295.62903,7.1922555,319.30585,3.6195502,3.484543,294.24435,320.1408,0.014448285,319.28094,319.2688,0.999772,1.0,0.0991163,0.083734244,321785.44,58679.754,318.708,318.708,-4145.908,1.0,3732300.0,1487443.3673991007,715569.0,715216.9,321785.44,58679.754,7.1040936,1430785.9,380465.2,380472.28,-0.015655518
62220,5.8176904,312.00433,295.71353,6.10789,316.96573,2.953264,2.8441422,294.19162,315.98248,0.011978454,311.86755,316.97064,0.013913455,1.0,0.0,0.114410676,0.0,80177.36,317.597,317.597,-4138.1704,1.0,3733200.0,1019720.94539355,398054.3,545185.56,0.0,80177.36,5.797406,943239.9,80177.36,80183.16,-0.06838989
62235,5.6838446,305.31436,296.01105,5.968019,312.57712,2.8776953,2.7714024,294.0513,311.02426,0.011703523,305.1751,312.55438,0.013913219,1.0,0.0,0.1354635,0.0,94930.875,315.376,315.376,-4133.3047,1.0,3734100.0,737971.4781297139,222090.08,415239.8,0.0,94930.875,5.6490974,637329.9,94930.875,94936.52,-0.20870972
62250,6.8573093,299.82095,296.4695,7.192458,316.2178,3.5269754,3.3956118,293.93707,308.26144,0.014112058,299.7686,316.25345,0.013913219,1.0,0.0,0.27670917,0.0,193913.81,317.044,317.044,-4144.049,1.0,3735000.0,698915.353422683,96523.83,596562.75,0.0,193913.81,6.9225874,693086.56,193913.81,193920.73,-0.322937
62265,8.058457,298.16403,296.85873,8.444348,317.60684,4.2150326,4.0560274,293.82352,308.06467,0.016575972,298.15604,317.62076,0.013913219,1.0,0.0,0.33651072,0.0,235821.88,318.712,318.712,-4157.4727,1.0,3735900.0,780146.7282798967,44178.484,735857.8,0.0,235821.88,8.27106,780036.3,235821.88,235830.14,-0.43649292
62280,9.33119,308.07257,297.18738,9.33119,325.73553,4.8393636,4.6538844,293.72882,308.84323,0.018745122,309.2721,326.51413,0.99991167,1.0,1.0,1.0,3246544.0,700785.6,319.824,319.824,-4168.689,1.0,3736800.0,917659.6680414263,426601.6,1118830.8,3246544.0,700785.6,9.493248,1545432.4,3947329.5,3947339.0,-0.53118896
62295,10.4065275,321.59424,297.94907,10.4065275,316.4698,5.483794,5.269203,293.6351,318.35883,0.02090533,321.57697,316.60147,0.99990934,1.0,0.4686372,0.46672294,1521451.2,327072.72,322.048,322.048,-4183.322,1.0,3737700.0,1792025.6502921802,1033469.3,809492.8,1521451.2,327072.72,10.752997,1842962.1,1848524.0,1848534.8,-0.62490845
62310,10.930568,323.162,299.7825,10.930568,324.13873,5.805998,5.5759616,293.61673,323.2983,0.021958057,323.18356,324.14102,0.99990934,1.0,0.5249523,0.49845245,1704280.6,349308.3,323.716,323.716,-4191.1523,1.0,3738600.0,2168718.0940126837,1073314.4,1118155.2,1704280.6,349308.3,11.38196,2191469.5,2053589.0,2053600.4,-0.64328
62325,11.13231,324.92575,301.1196,11.13231,324.81757,5.9317045,5.6954565,293.64362,324.64154,0.022363331,324.93695,324.82962,0.99990934,1.0,0.53245443,0.49883077,1728636.8,349573.4,325.384,325.384,-4194.426,1.0,3739500.0,2209321.723486869,1113073.4,1108015.1,1728636.8,349573.4,11.627161,2221088.5,2078210.1,2078221.8,-0.61639404
62340,11.1363,326.56888,301.9234,11.1363,326.61148,5.9344997,5.698121,293.69623,326.31915,0.022371348,326.58115,326.62424,0.99990934,1.0,0.5486966,0.5154086,1781367.5,361190.9,327.052,327.052,-4194.72,1.0,3740400.0,2292216.5973386653,1152729.6,1154722.2,1781367.5,361190.9,11.632621,2307452.0,2142558.5,2142570.2,-0.56378174
62355,11.553882,327.89822,302.49722,11.553882,327.93155,6.1955576,5.945832,293.6836,327.68658,0.023210214,327.90982,327.9432,0.99990934,1.0,0.58551246,0.54829067,1900891.9,384234.22,328.72,328.72,-4200.309,1.0,3741300.0,2455532.032694748,1232616.8,1234233.9,1900891.9,384234.22,12.14139,2466850.5,2285126.0,2285138.2,-0.576416
62370,11.830053,329.64117,303.10056,11.830053,329.69064,6.370951,6.111957,293.69162,329.40033,0.023765005,329.65417,329.70383,0.99990934,1.0,0.6281628,0.58675647,2039358.1,411190.5,330.388,330.388,-4204.702,1.0,3742200.0,2625059.930439193,1318703.1,1321161.0,2039358.1,411190.5,12.482908,2639864.0,2450548.5,2450561.0,-0.5683899
62385,11.955219,331.4094,303.68103,11.955219,331.45905,6.4511323,6.1878123,293.7214,331.1677,0.024016446,331.42203,331.47174,0.99990934,1.0,0.6623008,0.6159083,2150188.8,431619.72,332.056,332.056,-4206.8364,1.0,3743100.0,2772554.2473005247,1392294.4,1394787.5,2150188.8,431619.72,12.638945,2787082.0,2581808.5,2581821.2,-0.53860474
62400,11.933278,333.16064,304.18857,11.933278,333.20734,6.43739,6.174827,293.7713,332.92584,0.02397237,333.17285,333.2195,0.99990934,1.0,0.68881905,0.6376263,2236281.2,446839.3,333.724,333.724,-4206.7,1.0,3744000.0,2893382.3580787703,1452073.8,1454414.0,2236281.2,446839.3,12.612217,2906487.8,2683120.5,2683133.0,-0.4887085
62415,11.603958,334.97134,304.53195,11.603958,335.0049,6.228683,5.9772725,293.86362,334.71228,0.02331081,334.98495,335.01837,0.99990934,1.0,0.7018775,0.64686614,2278676.0,453314.47,335.392,335.392,-4202.1504,1.0,3744900.0,2954817.22298955,1483513.2,1485149.2,2278676.0,453314.47,12.2059555,2968662.5,2731990.5,2732002.8,-0.39639282
62430,11.071759,336.75067,304.64056,11.071759,336.77078,5.89528,5.660884,293.97556,336.48264,0.022241693,336.76425,336.7842,0.99990934,1.0,0.7017484,0.6442639,2278257.0,451490.9,337.06,337.06,-4194.506,1.0,3745800.0,2974530.6326785567,1493164.6,1494099.9,2278257.0,451490.9,11.556164,2987264.5,2729748.0,2729759.5,-0.28445435
62445,10.373844,338.53052,304.51938,10.373844,338.53876,5.4663243,5.252617,294.097,338.23322,0.020839674,338.5452,338.55328,0.99990934,1.0,0.6916976,0.6329662,2245626.8,443573.6,338.728,338.728,-4184.857,1.0,3746700.0,2950858.591458712,1481870.2,1482229.2,2245626.8,443573.6,10.718941,2964099.5,2689200.2,2689211.0,-0.1630249
62460,9.527289,340.33,304.16833,9.527289,340.32608,4.9581146,4.767495,294.22205,339.9947,0.019139059,340.34607,340.34204,0.99990934,1.0,0.66967314,0.6109224,2174123.2,428125.66,340.396,340.396,-4173.7812,1.0,3747600.0,2879867.4143908103,1446994.6,1446838.4,2174123.2,428125.66,9.72561,2893833.0,2602249.0,2602258.8,-0.037963867
62475,8.558294,342.13736,303.5898,8.558294,342.1223,4.391969,4.225644,294.34528,341.757,0.017192475,342.15512,342.14008,0.99990934,1.0,0.6343226,0.5767426,2059356.0,404172.88,342.064,342.064,-4162.008,1.0,3748500.0,2755990.549374928,1385585.2,1385044.4,2059356.0,404172.88,8.617613,2770629.5,2463529.0,2463537.5,0.08526611
62490,7.519965,343.9032,302.80185,7.519965,343.88138,3.802909,3.6606395,294.45978,343.4846,0.015106611,343.92224,343.9005,0.99990934,1.0,0.5802531,0.5247189,1883817.4,367715.47,343.15,343.15,-4150.559,1.0,3749400.0,2581228.9209125084,1298139.0,1297449.9,1883817.4,367715.47,7.4635487,2595589.0,2251532.8,2251540.2,0.19976807
62505,7.240359,342.72543,301.85287,7.240359,342.70084,3.6498709,3.5137398,294.5591,343.08746,0.014544918,342.80997,342.7703,0.99990934,1.0,0.5471225,0.49161252,1776257.1,344515.0,343.15,343.15,-4150.7983,1.0,3750300.0,2518965.61816082,1242914.4,1242166.4,1776257.1,344515.0,7.1636105,2485080.8,2120772.0,2120779.2,0.29910278
62520,7.192217,343.78122,300.8121,7.192217,343.79633,3.6195295,3.484523,294.6336,344.0948,0.014448208,343.76425,343.7787,0.99990934,1.0,0.44906852,0.39974126,1457920.8,280132.9,343.15,343.15,-4145.908,1.0,3751200.0,2626500.3131607897,1297981.4,1298437.8,1457920.8,280132.9,7.1040525,2596419.0,1738053.6,1738060.8,0.3735962
62535,7.192212,342.99133,299.78592,7.192212,342.95258,3.6195266,3.4845204,294.68198,343.4225,0.0144481985,342.95917,342.92035,0.99990934,1.0,0.35993955,0.31454307,1168559.6,220427.27,340.928,340.928,-4145.9077,1.0,3752100.0,2647973.0311666857,1305118.5,1303947.8,1168559.6,220427.27,7.104047,2609066.2,1388986.9,1388994.0,0.42196655
62550,7.1922207,338.97443,298.8695,7.1922207,338.86682,3.6195312,3.484525,294.70538,339.96136,0.014448216,338.92786,338.81943,0.99990934,1.0,0.25637707,0.21836886,832339.44,153029.75,337.595,337.595,-4145.9077,1.0,3753000.0,2493556.995418271,1211462.4,1208211.9,832339.44,153029.75,7.1040564,2419674.2,985369.2,985376.3,0.44537354
62565,7.19223,335.3246,298.10855,7.19223,335.27002,3.6195364,3.4845297,294.70258,336.17862,0.014448235,335.2852,335.2308,0.99990934,1.0,0.20363273,0.17333342,661102.56,121469.56,334.262,334.262,-4145.908,1.0,3753900.0,2310190.205161689,1124198.4,1122550.1,661102.56,121469.56,7.104066,2246748.5,782572.1,782579.25,0.44256592
