minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
62580,7.192238,331.82874,297.51395,7.192238,331.78372,3.6195407,3.484534,294.67847,332.70135,0.01444825,331.78937,331.74402,0.99990934,1.0,0.1670778,0.14124006,542425.4,98979.0,330.929,330.929,-4145.908,1.0,3754800.0,2135265.148736437,1036560.5,1035200.75,542425.4,98979.0,7.1040745,2071761.2,641404.4,641411.5,0.41845703
62595,7.192244,328.36642,297.07788,7.192244,328.33655,3.6195443,3.4845374,294.63885,329.23068,0.014448263,328.32785,328.29776,0.99990934,1.0,0.1450306,0.1227146,470848.25,85996.625,327.596,327.596,-4145.908,1.0,3755700.0,1951118.9227050182,945146.4,944243.9,470848.25,85996.625,7.1040816,1889390.2,556844.9,556852.0,0.3788452
62610,7.192249,324.97177,296.78613,7.192249,324.9503,3.6195467,3.4845397,294.5891,325.822,0.014448272,324.93402,324.91217,0.99990934,1.0,0.1323397,0.11232031,429646.62,78712.46,324.263,324.263,-4145.908,1.0,3756600.0,1761975.5085849988,851416.1,850767.1,429646.62,78712.46,7.1040864,1702183.2,508359.1,508366.2,0.32910156
62625,7.192253,321.61575,296.62183,7.192253,321.59756,3.619549,3.4845421,294.5331,322.44904,0.01444828,321.57874,321.56015,0.99990934,1.0,0.12393039,0.10571017,402345.47,74080.164,320.93,320.93,-4145.908,1.0,3757500.0,1567266.8155389032,755003.1,754453.7,402345.47,74080.164,7.104091,1509456.8,476425.62,476432.72,0.2731018
62640,9.8231735,315.8442,296.56775,9.8231735,318.0021,5.1409864,4.942384,294.47256,318.9333,0.01973345,315.63403,317.91345,0.99990934,1.0,0.0,0.1137843,0.0,79738.4,318.708,318.708,-4183.4214,1.0,3758400.0,1853666.8248715387,795295.2,884324.3,0.0,79738.4,10.08337,1679619.5,79738.4,79748.484,0.21255493
62655,4.9837065,308.09552,296.6118,5.2154493,315.87704,2.501373,2.4094045,294.3982,313.2231,0.010244375,308.02933,315.8836,0.014502445,1.0,0.0,0.08746647,0.0,61295.246,314.264,314.264,-4139.1543,1.0,3759300.0,714725.2397662669,240372.55,422003.3,0.0,61295.246,4.9107776,662375.9,61295.246,61300.156,0.1381836
62670,5.607426,303.40607,296.7146,5.866453,313.6854,2.8304195,2.725923,294.31735,309.52518,0.011524749,303.30386,313.73578,0.014502445,1.0,0.0,0.18473172,0.0,129457.33,315.932,315.932,-4132.6685,1.0,3760200.0,620082.4931555928,157592.02,418145.16,0.0,129457.33,5.5563426,575737.2,129457.33,129462.88,0.05734253
62685,6.3291984,299.68945,296.80362,6.6177425,317.1036,3.2258556,3.106226,294.23206,308.64713,0.013004342,299.65323,317.11942,0.014502445,1.0,0.0,0.24862373,0.0,174231.94,317.6,317.6,-4139.154,1.0,3761100.0,646871.4075111166,76713.06,564228.44,0.0,174231.94,6.332082,640941.5,174231.94,174238.27,-0.027954102
62700,7.0795903,298.52463,296.87064,7.3975105,318.28268,3.6454701,3.509444,294.14905,308.52536,0.014541286,298.51578,318.30212,0.014502445,1.0,0.0,0.30159307,0.0,211352.08,319.268,319.268,-4146.709,1.0,3762000.0,711793.6442679934,49180.25,665262.6,0.0,211352.08,7.154914,714442.9,211352.08,211359.23,-0.110961914
62715,7.9007506,308.21768,297.01117,7.9007506,326.8958,4.0149617,3.8641145,294.08255,309.2406,0.015871558,309.6869,327.91843,0.9998975,1.0,1.0,1.0,3246544.0,700785.6,320.38,320.38,-4152.5166,1.0,3762900.0,815220.5459156448,371867.4,991666.7,3246544.0,700785.6,7.879076,1363534.1,3947329.5,3947337.5,-0.17745972
62730,8.314338,322.6412,297.38083,8.314338,316.75143,4.25045,4.0899725,294.04956,319.5755,0.016702399,322.58975,316.9148,0.99989545,1.0,0.36753547,0.3943463,1193220.0,276352.22,322.604,322.604,-4157.635,1.0,3763800.0,1556957.86536171,882097.9,676425.75,1193220.0,276352.22,8.340423,1558523.6,1469572.2,1469580.6,-0.21044922
62745,8.379906,323.69537,298.46655,8.379906,325.0841,4.288284,4.126247,294.06012,323.86417,0.016834116,323.73022,325.07755,0.99989545,1.0,0.4304108,0.3969639,1397347.6,278186.6,324.272,324.272,-4158.7056,1.0,3764700.0,1795694.721628513,887943.6,936820.94,1397347.6,278186.6,8.414531,1824764.5,1675534.2,1675542.6,-0.19989014
62760,8.195888,325.67413,299.30774,8.195888,325.39865,4.1834207,4.0257173,294.09937,325.21536,0.01646445,325.68762,325.41873,0.99989545,1.0,0.4218248,0.3928788,1369472.8,275323.8,325.94,325.94,-4156.894,1.0,3765600.0,1791529.9686492744,907603.2,898120.3,1369472.8,275323.8,8.209138,1805723.5,1644796.5,1644804.8,-0.16064453
62775,7.853464,327.28464,299.7097,7.853464,327.3617,3.989433,3.8396454,294.15344,326.93338,0.015776565,327.30283,327.3795,0.99989545,1.0,0.42138815,0.391762,1368055.1,274541.16,327.608,327.608,-4153.2793,1.0,3766500.0,1803884.8113393898,909547.4,912089.06,1368055.1,274541.16,7.8290787,1821636.5,1642596.2,1642604.1,-0.10656738
62790,7.3955073,329.0055,299.77426,7.3955073,329.00778,3.7328901,3.5934002,294.2154,328.59116,0.014856592,329.0251,329.0278,0.99989545,1.0,0.41647938,0.38502312,1352118.6,269818.66,329.276,329.276,-4148.579,1.0,3767400.0,1798107.5262840022,907955.1,908026.2,1352118.6,269818.66,7.32629,1815981.2,1621937.2,1621944.6,-0.0446167
62805,7.192219,330.50784,299.63922,7.192219,330.53052,3.6195338,3.4845273,294.27963,330.18015,0.014448212,330.52472,330.5474,0.99989545,1.0,0.41543546,0.38249812,1348729.5,268049.2,330.944,330.944,-4145.912,1.0,3768300.0,1853299.3907868445,932458.3,933143.25,1348729.5,268049.2,7.104061,1865601.5,1616778.8,1616785.9,0.019622803
62820,7.1922164,332.39456,299.37265,7.1922164,332.40808,3.6195288,3.4845226,294.3407,331.91306,0.014448207,332.41647,332.43073,0.99989545,1.0,0.41373017,0.37993115,1343193.1,266250.28,332.612,332.612,-4145.9077,1.0,3769200.0,1974632.129740803,997503.06,997911.44,1343193.1,266250.28,7.1040516,1995414.5,1609443.4,1609450.5,0.08068848
62835,7.192218,334.09683,299.01505,7.192218,334.1064,3.6195295,3.4845233,294.39658,333.68216,0.01444821,334.1164,334.1261,0.99989545,1.0,0.3982393,0.36311975,1292901.4,254469.1,334.28,334.28,-4145.9077,1.0,3770100.0,2103686.488269227,1059726.6,1060016.0,1292901.4,254469.1,7.1040525,2119742.5,1547370.5,1547377.6,0.13656616
62850,7.1922207,335.79297,298.60245,7.1922207,335.79892,3.6195312,3.4845247,294.44452,335.3689,0.014448215,335.8127,335.81906,0.99989545,1.0,0.36402288,0.32847878,1181816.2,230193.22,334.281,334.281,-4145.9077,1.0,3771000.0,2231080.1893696575,1123426.2,1123606.0,1181816.2,230193.22,7.104056,2247032.2,1412009.5,1412016.6,0.18450928
62865,7.1922216,332.44376,298.16412,7.1922216,332.36746,3.6195316,3.4845252,294.48212,333.58075,0.014448217,332.3899,332.30988,0.99989545,1.0,0.2386622,0.20361447,774827.3,142690.1,330.948,330.948,-4145.9077,1.0,3771900.0,2149169.8268713434,1035496.2,1033191.56,774827.3,142690.1,7.104057,2068687.8,917517.4,917524.5,0.22210693
62880,7.192228,328.63483,297.7273,7.192228,328.57394,3.6195352,3.4845288,294.50177,329.48376,0.01444823,328.59644,328.53647,0.99989545,1.0,0.18764323,0.16191888,609191.94,113470.414,327.615,327.615,-4145.908,1.0,3772800.0,1927064.0907575625,933634.9,931795.75,609191.94,113470.414,7.104064,1865430.6,722662.4,722669.5,0.24176025
62895,7.192236,325.24054,297.31888,7.192236,325.20053,3.6195397,3.484533,294.49994,326.09747,0.014448247,325.20163,325.1609,0.99989545,1.0,0.14917898,0.1271001,484316.1,89069.914,324.282,324.282,-4145.908,1.0,3773700.0,1746361.033652073,843440.56,842232.0,484316.1,89069.914,7.1040726,1685672.5,573386.0,573393.1,0.2399292
62910,7.1922426,321.77158,296.97183,7.1922426,321.73752,3.6195436,3.4845366,294.47974,322.636,0.01444826,321.73294,321.69864,0.99989545,1.0,0.12152235,0.10322452,394527.66,72338.26,320.949,320.949,-4145.908,1.0,3774600.0,1557369.9512022075,749136.25,748107.5,394527.66,72338.26,7.10408,1497243.8,466865.9,466873.0,0.21972656
62925,6.6148343,315.7424,296.7112,6.614952,318.44623,3.3045797,3.1819394,294.44583,319.04083,0.013288441,315.56055,318.41635,0.5985037,1.0,0.0,0.09697281,0.0,67957.15,318.727,318.727,-4142.922,1.0,3775500.0,1246248.550143804,528730.3,603859.56,0.0,67957.15,6.486519,1132589.9,67957.15,67963.63,0.18582153
62940,4.76665,308.8189,296.54407,4.995974,315.5384,2.3896794,2.3019245,294.40063,313.56085,0.0098059075,308.73892,315.47986,0.014253448,1.0,0.0,0.062336355,0.0,43684.42,314.283,314.283,-4141.585,1.0,3776400.0,700833.06855189,245741.48,398559.62,0.0,43684.42,4.6916037,644301.1,43684.42,43689.113,0.140625
62955,5.154997,317.4245,296.47482,5.154997,319.03693,2.5231714,2.4302533,294.3199,310.2826,0.0103557035,317.71646,318.60004,1.0,1.0,0.27874663,0.01,904963.25,7007.856,313.172,313.172,-4127.2563,1.0,3777300.0,600554.5150149828,453581.16,488491.78,904963.25,7007.856,4.9534245,942072.94,911971.1,911976.06,0.05987549
62970,6.0432377,312.13705,296.49887,5.7622137,304.91498,2.9210193,2.8131232,294.23563,309.9618,0.011857792,312.1507,304.82855,1.0,0.014083518,0.14482124,0.0,470168.53,0.0,312.618,312.618,-4137.4673,1.0,3778200.0,670490.16711332,396922.1,203680.7,470168.53,0.0,5.7341423,600602.8,470168.53,470174.25,-0.024383545
62985,6.858976,312.94934,296.66638,6.544565,300.70456,3.3500793,3.2256348,294.149,307.31754,0.013462967,312.97568,300.6472,1.0,0.014083518,0.22543254,0.0,731876.6,0.0,314.286,314.286,-4141.284,1.0,3779100.0,602263.7522966476,469074.6,110998.086,731876.6,0.0,6.575714,580072.7,731876.6,731883.2,-0.11102295
63000,7.771205,315.07394,296.8399,7.420724,298.56024,3.8445833,3.7006285,294.0575,306.95435,0.015259284,315.09183,298.54404,1.0,0.014083518,0.29077092,0.0,944000.5,0.0,315.954,315.954,-4150.393,1.0,3780000.0,648224.3139540174,595141.94,53617.812,944000.5,0.0,7.545212,648759.75,944000.5,944008.06,-0.20251465
63015,8.550808,310.81897,296.98294,8.551226,319.48154,4.385417,4.219313,293.96252,318.8021,0.017177856,310.4647,319.4315,0.40505442,1.0,0.0,0.30921063,0.0,216690.36,315.954,315.954,-4159.545,1.0,3780900.0,1574186.2776129665,496898.78,808040.44,0.0,216690.36,8.604731,1304939.2,216690.36,216698.97,-0.29748535
63030,9.0770445,299.93362,297.69293,9.489406,317.15,4.813987,4.62968,293.89807,308.77594,0.018648766,299.8946,317.2021,0.014242906,1.0,0.0,0.38900807,0.0,272611.28,319.29,319.29,-4170.7275,1.0,3781800.0,868074.5600649971,85423.22,775471.0,0.0,272611.28,9.443666,860894.25,272611.28,272620.72,-0.36193848
63045,9.82997,298.93896,298.3084,10.277388,320.3302,5.2731066,5.068354,293.82993,309.728,0.020196505,298.94086,320.3396,0.014242906,1.0,0.0,0.43871075,0.0,307442.2,320.958,320.958,-4181.0244,1.0,3782700.0,968670.058313046,26032.982,950571.1,0.0,307442.2,10.341461,976604.1,307442.2,307452.53,-0.43008423
63060,10.716252,322.95877,298.5214,10.716252,315.92603,5.673697,5.450088,293.77762,320.90646,0.021527527,322.95444,315.87744,0.99961185,1.0,0.50453085,0.2961283,1637981.6,207522.45,322.626,322.626,-4188.0034,1.0,3783600.0,2023959.898069529,1099883.9,783352.25,1637981.6,207522.45,11.123785,1883236.1,1845504.1,1845515.2,-0.48239136
63075,10.990942,323.59933,300.05142,10.990942,324.49402,5.843755,5.6118712,293.78085,323.3176,0.022079343,323.61926,324.53528,0.99961185,1.0,0.532205,0.5383923,1727826.9,377297.6,324.294,324.294,-4192.3,1.0,3784500.0,2157547.738400376,1087017.8,1128318.1,1727826.9,377297.6,11.455626,2215336.0,2105124.5,2105136.0,-0.4791565
63090,11.00603,325.63678,301.31866,11.00603,325.6099,5.8535366,5.621182,293.8202,325.45285,0.022109652,325.6477,325.61505,0.99961185,1.0,0.5359596,0.49722815,1740016.2,348450.34,325.962,325.962,-4192.8447,1.0,3785400.0,2241113.4801229876,1124112.9,1122870.0,1740016.2,348450.34,11.474718,2246983.0,2088466.6,2088478.1,-0.43981934
63105,10.843384,327.20078,302.0574,10.843384,327.2138,5.753139,5.5257154,293.8811,326.927,0.021782918,327.21332,327.22787,0.99961185,1.0,0.54370326,0.5102748,1765156.5,357593.25,327.63,327.63,-4190.704,1.0,3786300.0,2275276.16380263,1145084.8,1145678.2,1765156.5,357593.25,11.278854,2290763.0,2122749.8,2122761.0,-0.37890625
63120,10.55654,328.85696,302.3788,10.55654,328.886,5.577079,5.358128,293.95352,328.60266,0.021206686,328.86993,328.89893,0.99961185,1.0,0.5535736,0.51684886,1797201.0,362200.22,329.298,329.298,-4186.8174,1.0,3787200.0,2335707.7137898044,1173974.0,1175260.8,1797201.0,362200.22,10.935207,2349234.8,2159401.2,2159412.2,-0.30648804
63135,10.16672,330.54938,302.50937,10.16672,330.57196,5.340193,5.132332,294.03253,330.26248,0.020423591,330.56378,330.58658,0.99961185,1.0,0.56215644,0.52331793,1825065.6,366733.7,330.966,330.966,-4181.5913,1.0,3788100.0,2380636.559535196,1197314.8,1198279.0,1825065.6,366733.7,10.472525,2395593.8,2191799.2,2191809.8,-0.22747803
63150,9.676603,332.2965,302.51157,9.676603,332.3183,5.0462933,4.8517513,294.11627,331.99176,0.019439012,332.31158,332.3335,0.99961185,1.0,0.56486034,0.5238687,1833843.9,367119.62,332.634,332.634,-4175.223,1.0,3789000.0,2406876.5329420785,1210511.8,1211397.2,1833843.9,367119.62,9.898045,2421909.0,2200963.5,2200973.5,-0.1437378
63165,9.09406,334.03094,302.38614,9.09406,334.047,4.702518,4.52302,294.2022,333.70236,0.018268758,334.0471,334.0633,0.99961185,1.0,0.5601328,0.5174753,1818495.6,362639.25,334.302,334.302,-4167.951,1.0,3789900.0,2402855.765524805,1208675.0,1209288.1,1818495.6,362639.25,9.225538,2417963.0,2181135.0,2181144.2,-0.057800293
63180,8.437606,335.7695,302.1263,8.437606,335.78082,4.322162,4.158737,294.2871,335.4096,0.01695003,335.78705,335.79852,0.99961185,1.0,0.5480218,0.5041877,1779176.8,353327.5,335.97,335.97,-4160.1836,1.0,3790800.0,2369441.9250014788,1192245.5,1192646.8,1779176.8,353327.5,8.4809,2384892.2,2132504.2,2132512.8,0.02709961
63195,7.729666,337.52972,301.73657,7.729666,337.53763,3.9200885,3.7731097,294.36804,337.13577,0.015527872,337.5483,337.55643,0.99961185,1.0,0.5286519,0.48406732,1716291.6,339227.44,337.638,337.638,-4152.3633,1.0,3791700.0,2308631.918786011,1162010.2,1162266.9,1716291.6,339227.44,7.693198,2324277.0,2055519.0,2055526.8,0.10803223
63210,7.3240366,338.9073,301.2301,7.3240366,338.92426,3.6912973,3.5534225,294.44223,338.64874,0.014713016,338.93723,338.95193,0.99961185,1.0,0.5158434,0.470085,1674708.2,329428.8,339.306,339.306,-4145.669,1.0,3792600.0,2312272.4675461883,1158986.1,1159508.1,1674708.2,329428.8,7.2447195,2318494.2,2004137.0,2004144.2,0.18222046
63225,7.1911817,341.2328,300.6341,7.1911817,341.224,3.6192756,3.4842858,294.50598,340.50735,0.014446129,341.26212,341.2548,0.99961185,1.0,0.50003266,0.45461845,1623378.0,318590.06,340.974,340.974,-4146.2827,1.0,3793500.0,2419259.9274362633,1226200.9,1225935.4,1623378.0,318590.06,7.1035614,2452136.2,1941968.0,1941975.1,0.24597168
63240,7.190197,342.44547,299.98538,7.190197,342.4377,3.6184113,3.4834492,294.55713,342.0881,0.01444415,342.46555,342.45715,0.99961185,1.0,0.47040907,0.42382067,1527203.6,297007.44,342.642,342.642,-4145.8877,1.0,3794400.0,2554179.7499036873,1282244.8,1282010.6,1527203.6,297007.44,7.1018605,2564255.5,1824211.0,1824218.1,0.29711914
63255,7.1901436,342.25134,299.03253,7.190144,342.18726,3.6183815,3.4834206,294.7555,342.76416,0.014444044,342.22113,342.15298,0.99961185,1.0,0.30904692,0.2650457,1003334.44,185740.22,339.309,339.309,-4145.8867,1.0,3795300.0,2652978.547511634,1305147.8,1303212.5,1003334.44,185740.22,7.101802,2608360.2,1189074.6,1189081.8,0.4954834
63270,7.190266,338.42722,297.80988,7.190266,338.16623,3.6184444,3.483481,294.887,339.40057,0.014444289,338.3738,338.1125,0.99961185,1.0,0.095761225,0.07229067,310893.03,50660.26,335.976,335.976,-4145.8823,1.0,3796200.0,2523141.838170136,1226607.9,1218726.2,310893.03,50660.26,7.1019254,2445334.0,361553.28,361560.38,0.62698364
63285,-0.042387906,335.66177,297.40723,-0.042387906,335.6948,0.0,0.0,294.94528,337.71536,-8.5151674e-05,335.42432,335.48038,-3.469936e-11,-3.4744947e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,0.0,3797100.0,-14415.68211933526,-6810.427,-6816.305,0.0,0.0,0.0,-13626.732,0.0,0.0,0.6852722
63300,-0.042387918,335.80807,297.40723,-0.042387918,335.83035,0.0,0.0,294.95605,337.71536,-8.515169e-05,335.43198,335.4865,-3.7935652e-16,2.9392866e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3798000.0,-14415.684582889688,-6836.474,-6840.4404,0.0,0.0,0.0,-13676.914,0.0,0.0,0.6960449
63315,-0.042387918,335.91797,297.40723,-0.042387918,335.93298,0.0,0.0,294.94684,337.71536,-8.515169e-05,335.43994,335.49292,2.881866e-16,2.8517265e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3798900.0,-14415.684582889688,-6856.0386,-6858.7114,0.0,0.0,0.0,-13714.75,0.0,0.0,0.6868286
63330,-0.042387918,336.0034,297.40723,-0.042387918,336.01355,0.0,0.0,294.92984,337.71536,-8.515169e-05,335.44824,335.49963,1.6156989e-29,-2.2570349e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3799800.0,-14415.684582889688,-6871.2456,-6873.0547,0.0,0.0,0.0,-13744.301,0.0,0.0,0.6698303
63345,-0.042387918,336.0725,297.40723,-0.042387918,336.0794,0.0,0.0,294.90594,337.71536,-8.515169e-05,335.45682,335.5066,-1.4453e-41,2.0189e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3800700.0,-14415.684582889688,-6883.5513,-6884.7793,0.0,0.0,0.0,-13768.33,0.0,0.0,0.64593506
63360,-0.042387918,336.131,297.40723,-0.042387918,336.13568,0.0,0.0,294.88147,337.71536,-8.515169e-05,335.46573,335.51385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3801600.0,-14415.684582889688,-6893.9663,-6894.798,0.0,0.0,0.0,-13788.764,0.0,0.0,0.62145996
63375,-0.042387918,336.18243,297.40723,-0.042387918,336.18558,0.0,0.0,294.8531,337.71536,-8.515169e-05,335.4749,335.5214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3802500.0,-14415.684582889688,-6903.121,-6903.6807,0.0,0.0,0.0,-13806.802,0.0,0.0,0.5930786
63390,-0.042387918,336.22897,297.40723,-0.042387918,336.2311,0.0,0.0,294.8235,337.71536,-8.515169e-05,335.48444,335.52924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3803400.0,-14415.684582889688,-6911.4067,-6911.7866,0.0,0.0,0.0,-13823.193,0.0,0.0,0.56347656
63405,-0.042387918,336.272,297.40723,-0.042387918,336.27347,0.0,0.0,294.79025,337.71536,-8.515169e-05,335.49423,335.53732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3804300.0,-14415.684582889688,-6919.067,-6919.3276,0.0,0.0,0.0,-13838.395,0.0,0.0,0.5302429
63420,-0.042387918,336.31235,297.40723,-0.042387918,336.31332,0.0,0.0,294.7546,337.71536,-8.515169e-05,335.50433,335.5457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3805200.0,-14415.684582889688,-6926.2495,-6926.4233,0.0,0.0,0.0,-13852.673,0.0,0.0,0.4945984
63435,-0.042387918,336.35007,297.40723,-0.042387918,336.35074,0.0,0.0,294.7189,337.71536,-8.515169e-05,335.51465,335.55426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3806100.0,-14415.684582889688,-6932.965,-6933.0845,0.0,0.0,0.0,-13866.049,0.0,0.0,0.45889282
63450,-0.042387918,336.3851,297.40723,-0.042387918,336.38553,0.0,0.0,294.6812,337.71536,-8.515169e-05,335.5252,335.56305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3807000.0,-14415.684582889688,-6939.2017,-6939.278,0.0,0.0,0.0,-13878.4795,0.0,0.0,0.4212036
63465,-0.042387918,336.4168,297.40723,-0.042387918,336.4171,0.0,0.0,294.6439,337.71536,-8.515169e-05,335.53592,335.57202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3807900.0,-14415.684582889688,-6944.8467,-6944.901,0.0,0.0,0.0,-13889.748,0.0,0.0,0.38388062
63480,-0.042387918,336.44455,297.40723,-0.042387918,336.44476,0.0,0.0,294.6046,337.71536,-8.515169e-05,335.54672,335.58105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3808800.0,-14415.684582889688,-6949.785,-6949.823,0.0,0.0,0.0,-13899.608,0.0,0.0,0.3446045
63495,-0.042387918,336.46722,297.40723,-0.042387918,336.46738,0.0,0.0,294.56577,337.71536,-8.515169e-05,335.55753,335.59015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3809700.0,-14415.684582889688,-6953.8223,-6953.849,0.0,0.0,0.0,-13907.672,0.0,0.0,0.30575562
63510,-0.042387918,336.48386,297.40723,-0.042387918,336.48395,0.0,0.0,294.5245,337.71536,-8.515169e-05,335.56827,335.59918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3810600.0,-14415.684582889688,-6956.783,-6956.7993,0.0,0.0,0.0,-13913.582,0.0,0.0,0.26449585
63525,-0.042387918,336.49292,297.40723,-0.042387918,336.49298,0.0,0.0,294.48334,337.71536,-8.515169e-05,335.57883,335.60806,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3811500.0,-14415.684582889688,-6958.3965,-6958.4077,0.0,0.0,0.0,-13916.805,0.0,0.0,0.22332764
63540,-0.042387918,336.49332,297.40723,-0.042387918,336.49338,0.0,0.0,294.44037,337.71536,-8.515169e-05,335.58908,335.6167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3812400.0,-14415.684582889688,-6958.4673,-6958.478,0.0,0.0,0.0,-13916.945,0.0,0.0,0.18035889
63555,-0.042387918,336.48315,297.40723,-0.042387918,336.4832,0.0,0.0,294.39673,337.71527,-8.515169e-05,335.59885,335.6249,-1.4501041e-18,6.860077e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3813300.0,-14415.6518402359,-6956.658,-6956.6636,0.0,0.0,0.0,-13913.322,0.0,0.0,0.13671875
63570,-0.04238792,336.46082,297.41995,-0.04238792,336.46085,0.0,0.0,294.35037,337.65414,-8.5151696e-05,335.60797,335.6326,5.8186676e-19,-6.9921153e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3814200.0,-14389.240662364244,-6950.416,-6950.422,0.0,0.0,0.0,-13900.838,0.0,0.0,0.09036255
63585,-0.04238793,336.4248,297.73215,-0.04238793,336.4248,0.0,0.0,294.3059,336.38422,-8.515172e-05,335.61624,335.63956,-1.5801887e-19,-1.5902573e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3815100.0,-13823.418357409211,-6888.427,-6888.427,0.0,0.0,0.0,-13776.854,0.0,0.0,0.045898438
63600,-0.042387947,336.37463,298.86993,-0.042387947,336.37463,0.0,0.0,294.2565,331.77808,-8.5151754e-05,335.6236,335.64572,1.0034985e-17,-1.1591283e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,3816000.0,-11769.181327474598,-6676.938,-6676.938,0.0,0.0,0.0,-13353.876,0.0,0.0,-0.0035095215
63615,-0.042388007,336.3076,301.1997,-0.042388007,336.3076,0.0,0.0,294.16614,321.25342,-8.515187e-05,335.6297,335.65082,2.7317656e-18,1.6435065e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,3816900.0,-7171.9662063287615,-6250.2427,-6250.2427,0.0,0.0,0.0,-12500.485,0.0,0.0,-0.09387207
63630,-0.042388078,336.22214,303.61618,-0.042388078,336.22214,0.0,0.0,294.08487,308.48468,-8.5152016e-05,335.63434,335.65466,2.2979586e-18,-7.1968105e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,3817800.0,-1741.1627954457388,-5804.836,-5804.836,0.0,0.0,0.0,-11609.672,0.0,0.0,-0.17514038
63645,-0.042388152,336.11795,304.82736,-0.042388152,336.11798,0.0,0.0,294.00473,299.40933,-8.515217e-05,335.63736,335.6571,-3.857187e-18,-5.491446e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,3818700.0,1937.6993503539275,-5570.671,-5570.6763,0.0,0.0,0.0,-11141.348,0.0,0.0,-0.25527954
63660,-0.12569943,335.96368,304.74265,-0.00038468576,336.0082,0.0,0.0,293.9306,295.4273,-0.00012664312,335.6385,335.65787,0.93957263,1.3243133e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07074,1.0,3819600.0,4954.838672964091,-16482.762,-50.515152,0.0,0.0,0.0,-16533.277,0.0,0.0,-0.32940674
63675,7.195565,348.8715,294.2403,7.1955643,327.61932,3.6364737,3.5011044,293.80392,343.08072,0.014454934,349.17056,327.0508,0.99987215,0.99299926,0.8015405,0.0,2602236.5,0.0,343.15,343.15,-4164.136,1.0,3820500.0,2965137.379632216,1651029.8,1008759.94,2602236.5,0.0,7.137578,2659789.8,2602236.5,2602243.8,-0.4560852
63690,7.0324836,316.10403,296.1834,7.3545504,342.20798,3.621555,3.4864953,293.84216,334.4557,0.01445082,315.67346,342.24176,0.0143630095,1.0,0.0,0.5878842,0.0,411980.78,343.15,343.15,-4147.496,1.0,3821400.0,2322876.377534726,588384.1,1421658.0,0.0,411980.78,7.1080503,2010042.1,411980.78,411987.88,-0.41784668
63705,6.8768754,340.18704,298.61353,6.8768754,363.33932,3.4460511,3.3178678,293.91367,336.24713,0.013814729,341.08102,363.91107,1.0001129,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4143.1514,1.0,3822300.0,2183571.837574482,1200762.8,1869467.2,3246544.0,700785.6,6.763919,3070230.0,3947329.5,3947336.2,-0.346344
63720,7.583932,342.08597,299.23447,7.583932,335.52243,3.8368824,3.693216,294.01376,339.91098,0.015235112,342.0357,335.93082,1.0001129,1.0,0.50340116,0.6357338,1634314.0,445513.1,343.15,343.15,-4149.1655,1.0,3823200.0,2602787.2228718023,1364928.0,1155862.9,1634314.0,445513.1,7.5300984,2520791.0,2079827.1,2079834.6,-0.24624634
63735,7.253397,344.49716,299.31284,7.253397,345.8766,3.659304,3.5228443,294.0793,344.84625,0.014571111,344.64282,345.8992,1.0001129,1.0,0.5218443,0.42637077,1694190.5,298794.5,343.15,343.15,-4153.5586,1.0,3824100.0,2786584.3185703,1376507.4,1418530.6,1694190.5,298794.5,7.182148,2795038.0,1992985.0,1992992.1,-0.18069458
63750,10.267602,343.39398,299.05023,10.267602,342.98706,5.407508,5.196695,294.16138,343.02887,0.020626247,343.32626,342.94748,1.0001129,1.0,0.4537452,0.41395932,1473103.6,290096.75,343.15,343.15,-4188.15,1.0,3825000.0,3809879.810990242,1912276.8,1894728.8,1473103.6,290096.75,10.604202,3807005.5,1763200.4,1763211.0,-0.09863281
63765,7.8027706,342.72153,298.572,7.8027706,342.66956,3.9782536,3.8292856,294.22607,342.71304,0.015674729,342.69962,342.64212,1.0001129,1.0,0.3144489,0.26890123,1020872.1,188442.11,339.817,339.817,-4172.0127,1.0,3825900.0,2905975.9147726707,1446852.5,1445149.4,1020872.1,188442.11,7.807539,2892002.0,1209314.2,1209322.0,-0.033935547
63780,9.551574,336.71487,298.02817,9.551574,336.63037,4.998209,4.806443,294.2695,337.8045,0.019187843,336.6186,336.5432,1.0001129,1.0,0.2530105,0.21715188,821409.75,152176.9,336.484,336.484,-4197.134,1.0,3826800.0,3205532.9045231817,1551979.5,1548589.5,821409.75,152176.9,9.804652,3100569.0,973586.6,973596.44,0.009490967
63795,8.102454,333.80856,297.6474,8.102454,333.8437,4.1528835,3.996921,294.20953,334.84518,0.016276753,333.73593,333.77423,1.0001129,1.0,0.227944,0.19597708,740030.2,137337.92,333.151,333.151,-4179.9585,1.0,3827700.0,2542928.360492795,1230575.5,1231770.9,740030.2,137337.92,8.149805,2462346.5,877368.1,877376.25,-0.050476074
63810,10.525778,331.17273,297.5964,10.525778,331.12146,5.5193243,5.30206,294.1404,331.11536,0.02114489,331.16684,331.11893,1.0001129,1.0,0.32527825,0.29514694,1056030.1,206834.72,333.152,333.152,-4154.866,1.0,3828600.0,2976768.971314004,1484351.1,1482084.5,1056030.1,206834.72,10.821384,2966435.5,1262864.9,1262875.8,-0.11959839
63825,9.972499,333.94495,297.84894,9.972499,334.04227,5.2281566,5.0255527,294.0833,333.43274,0.020033425,333.89163,333.99838,1.0001129,1.0,0.4241607,0.39013255,1377056.4,273399.28,334.82,334.82,-4183.281,1.0,3829500.0,2994034.6967604226,1511863.1,1515939.4,1377056.4,273399.28,10.25371,3027802.5,1650455.6,1650465.9,-0.17669678
63840,7.190767,335.95462,298.31964,7.190767,336.0177,3.619088,3.4841065,294.05084,335.90958,0.014445295,335.94714,336.00974,1.0001129,1.0,0.41535422,0.3762125,1348465.8,263644.3,336.488,336.488,-4146.3296,1.0,3830400.0,2280590.299774184,1136622.4,1138527.4,1348465.8,263644.3,7.103194,2275149.8,1612110.0,1612117.1,-0.20916748
63855,7.1902175,337.30435,298.84305,7.1902175,337.30164,3.6184227,3.4834602,294.07608,336.61002,0.014444192,337.34387,337.34253,1.0001129,1.0,0.491229,0.45092788,1594796.5,316003.78,338.156,338.156,-4145.888,1.0,3831300.0,2291155.9923679987,1161489.6,1161407.6,1594796.5,316003.78,7.101883,2322897.2,1910800.2,1910807.4,-0.18392944
63870,9.1017,340.0124,299.1414,9.1017,339.9548,4.689705,4.510356,294.11862,338.56665,0.018284105,340.00757,339.95837,1.0001129,1.0,0.53399456,0.48926786,1733636.9,342871.88,339.824,339.824,-4151.741,1.0,3832200.0,3027593.641899193,1562381.5,1560180.1,1733636.9,342871.88,9.200061,3122561.5,2076508.8,2076518.0,-0.14138794
63885,11.894464,341.33823,299.16302,11.894464,341.37823,6.13509,5.8798227,294.17212,341.40335,0.023894398,341.34183,341.3805,1.0001129,1.0,0.48873666,0.44107047,1586705.0,309095.84,341.492,341.492,-4008.9373,1.0,3833100.0,4239089.988066746,2106935.8,2108934.5,1586705.0,309095.84,12.014913,4215870.0,1895800.9,1895812.9,-0.087890625
63900,10.237412,343.64536,298.98468,10.237412,343.75974,5.3157234,5.1072474,294.23026,343.9527,0.020565603,343.5291,343.65704,1.0001129,1.0,0.42215976,0.3768227,1370560.2,264071.94,343.15,343.15,-4126.505,1.0,3834000.0,3884136.4547539344,1920281.0,1925199.0,1370560.2,264071.94,10.422971,3845480.0,1634632.2,1634642.6,-0.029754639
63915,9.845324,344.07175,298.66113,9.845324,343.96088,5.1524844,4.95332,294.28464,343.66113,0.019777946,343.97757,343.88416,1.0001129,1.0,0.39023942,0.34689283,1266929.4,243097.5,340.928,340.928,-4182.173,1.0,3834900.0,3738031.826913357,1877745.2,1873160.6,1266929.4,243097.5,10.105804,3750906.0,1510026.9,1510037.0,0.024627686
63930,9.8556595,338.6963,298.24155,9.8556595,338.53476,5.0915494,4.893454,294.33133,339.37997,0.019798711,338.6956,338.52658,1.0001129,1.0,0.2728655,0.23192629,885869.8,162530.61,337.595,337.595,-4124.0723,1.0,3835800.0,3420848.9251956055,1674574.2,1667888.0,885869.8,162530.61,9.985003,3342462.2,1048400.44,1048410.44,0.07131958
63945,7.837488,335.06503,297.78043,7.837488,335.0557,3.980871,3.8314393,294.3597,335.91495,0.015744472,335.07327,335.0577,1.0001129,1.0,0.2321442,0.1998142,753666.4,140026.92,334.262,334.262,-4153.601,1.0,3836700.0,2521713.191715298,1227314.1,1227006.8,753666.4,140026.92,7.81231,2454321.0,893693.3,893701.1,0.09970093
63960,7.9749084,331.50772,297.34064,7.9749084,331.50574,4.0881033,3.9349475,294.36856,332.65604,0.01602053,331.46234,331.4599,1.0001129,1.0,0.18747982,0.15911768,608661.5,111507.38,330.929,330.929,-4187.142,1.0,3837600.0,2376240.0536481324,1144413.2,1144346.9,608661.5,111507.38,8.02305,2288760.0,720168.9,720176.9,0.108551025
63975,10.787973,328.22565,296.9711,10.787973,328.2267,5.7009997,5.475604,294.36722,329.22653,0.021671604,328.1545,328.15976,1.0001129,1.0,0.15784548,0.13385616,512452.3,93804.48,327.596,327.596,-4175.7446,1.0,3838500.0,2935913.2476379727,1416127.5,1416175.9,512452.3,93804.48,11.176603,2832303.5,606256.8,606268.0,0.10720825
63990,7.2079043,325.69876,296.68985,7.2079043,325.61646,3.6322718,3.4968443,294.3536,325.98798,0.014479722,325.6871,325.60352,1.0001129,1.0,0.13160257,0.11195473,427253.53,78456.26,324.263,324.263,-4150.949,1.0,3839400.0,1781760.6229917998,878192.5,875700.8,427253.53,78456.26,7.129116,1753893.2,505709.78,505716.9,0.09359741
64005,7.7151423,321.6249,296.48892,7.7151423,321.58505,3.9429374,3.7956889,294.33362,322.1729,0.015498696,321.60556,321.56497,1.0001129,1.0,0.1280357,0.10970311,415673.5,76878.36,320.93,320.93,-4186.9844,1.0,3840300.0,1671887.102753851,814496.4,813204.94,415673.5,76878.36,7.7386265,1627701.2,492551.88,492559.62,0.0736084
64020,7.425714,318.1544,296.36252,7.425714,318.1606,3.7830682,3.6422672,294.31247,319.07617,0.014917273,318.12848,318.1323,1.0001129,1.0,0.10581937,0.08936509,343547.22,62625.766,317.597,317.597,-4187.8096,1.0,3841200.0,1423068.2454996214,679644.8,679838.94,343547.22,62625.766,7.4253354,1359483.8,406173.0,406180.44,0.052459717
64035,8.946613,315.01004,296.28857,8.946613,315.00116,4.5774527,4.4024096,294.28738,315.79318,0.017972557,314.989,314.97787,1.0001129,1.0,0.088545874,0.074797094,287468.06,52416.727,314.264,314.264,-4128.7183,1.0,3842100.0,1472300.2533171552,703473.6,703139.94,287468.06,52416.727,8.979862,1406613.5,339884.78,339893.75,0.027374268
64050,6.5809283,308.20718,296.25174,6.878076,313.57944,3.3545122,3.2296839,294.25778,311.8317,0.013518676,308.12094,313.5524,0.014536285,1.0,0.0,0.069557354,0.0,48744.797,310.931,310.931,-4127.706,1.0,3843000.0,884605.5981750396,330447.28,500561.16,0.0,48744.797,6.584196,831008.44,48744.797,48751.383,-0.0022277832
64065,5.016114,304.05835,296.23438,5.0161195,307.9137,2.4509637,2.3607557,294.22272,307.65942,0.010076712,303.96777,307.83273,0.95576537,1.0,0.0,0.0372545,0.0,26107.418,308.709,308.709,-4126.699,1.0,3843900.0,483533.0863451873,164832.98,246056.45,0.0,26107.418,4.8117194,410889.44,26107.418,26112.23,-0.03729248
64080,9.8787,307.98212,296.20874,9.472155,303.62656,5.000943,4.807325,294.18396,307.60666,0.019436648,307.94177,303.56522,1.0,0.0146694705,0.09417773,0.0,305752.12,0.0,308.709,308.709,-4135.7114,1.0,3844800.0,930456.807184521,488483.78,295103.34,305752.12,0.0,9.808268,783587.1,305752.12,305761.94,-0.076049805
64095,6.08386,308.05325,296.19647,5.821762,300.8221,2.9472232,2.838318,294.13672,304.89984,0.011958406,308.08224,300.76996,1.0,0.0146694705,0.13719042,0.0,445394.7,0.0,309.267,309.267,-4137.056,1.0,3845700.0,437129.3825710836,302966.97,113103.4,445394.7,0.0,5.7855415,416070.38,445394.7,445400.47,-0.123291016
64110,6.5985794,310.21698,296.19406,6.3168507,298.49518,3.2174764,3.0981734,294.08737,304.4939,0.012972692,310.23788,298.467,1.0,0.0146694705,0.19051623,0.0,618519.3,0.0,310.935,310.935,-4139.2305,1.0,3846600.0,452219.0651833739,388631.62,61050.414,618519.3,0.0,6.31565,449682.03,618519.3,618525.6,-0.17263794
64125,7.160243,311.8557,296.18228,6.857725,297.502,3.5187974,3.3877666,294.0409,304.70303,0.014080118,311.87445,297.49384,1.0,0.0146694705,0.23211806,0.0,753581.44,0.0,312.603,312.603,-4144.6084,1.0,3847500.0,503887.4242678503,471347.44,38011.527,753581.44,0.0,6.9065638,509358.97,753581.44,753588.4,-0.21911621
64140,7.681679,313.51544,296.2383,7.3601146,297.22635,3.802936,3.6606553,294.0017,305.35825,0.015108483,313.53336,297.22482,1.0,0.0146694705,0.2746064,0.0,891521.75,0.0,314.271,314.271,-4150.0005,1.0,3848400.0,578711.1466021315,557412.94,30542.678,891521.75,0.0,7.4635916,587955.6,891521.75,891529.2,-0.25830078
64155,7.901261,319.4055,296.39758,7.901261,318.5022,4.015588,3.8647225,293.98,315.83508,0.015872583,318.77954,318.6124,1.0,1.0,0.0,0.38754922,0.0,271588.94,314.827,314.827,-4152.892,1.0,3849300.0,1295797.977782786,763524.1,733548.2,0.0,271588.94,7.88031,1497072.2,271588.94,271596.8,-0.27999878
64170,7.8140726,300.96725,296.83728,8.189202,315.1424,4.0742936,3.9210823,293.99265,309.21237,0.016074227,300.89352,315.1701,0.013919239,1.0,0.0,0.290394,0.0,203503.94,317.607,317.607,-4156.072,1.0,3850200.0,835464.1380025783,135542.06,629598.0,0.0,203503.94,7.9953756,765140.06,203503.94,203511.94,-0.2673645
64185,7.8569374,298.59183,297.4925,8.233889,319.11398,4.0990925,3.944869,294.01044,308.8724,0.016162166,298.58453,319.1346,0.013919239,1.0,0.0,0.34814668,0.0,243976.19,319.275,319.275,-4156.527,1.0,3851100.0,772481.0206637926,36277.098,747721.56,0.0,243976.19,8.043962,783998.7,243976.19,243984.23,-0.24957275
64200,8.097932,308.61053,297.5638,8.097932,327.1129,4.127349,3.9719372,294.02576,309.57428,0.016267668,310.038,328.09897,1.0001427,1.0,1.0,1.0,3246544.0,700785.6,320.387,320.387,-4155.4385,1.0,3852000.0,820605.6758181376,375713.53,1005003.75,3246544.0,700785.6,8.099286,1380717.2,3947329.5,3947337.5,-0.23425293
64215,7.929025,322.9028,297.62912,7.929025,317.07495,4.0320745,3.8805566,294.06625,319.8203,0.015928358,322.85263,317.24683,1.0001433,1.0,0.34964296,0.3804764,1135131.1,266632.38,322.611,322.611,-4154.065,1.0,3852900.0,1484570.879606872,841661.75,647583.25,1135131.1,266632.38,7.912631,1489245.0,1401763.5,1401771.4,-0.1937561
64230,7.4197626,323.95792,298.26788,7.4197626,325.4156,3.7465227,3.606493,294.14197,324.08716,0.014905317,323.99728,325.40485,1.0001433,1.0,0.38528028,0.34890348,1250829.4,244506.53,324.279,324.279,-4148.9727,1.0,3853800.0,1616346.7773952335,800578.6,846004.06,1250829.4,244506.53,7.353016,1646582.8,1495335.9,1495343.2,-0.11804199
64245,7.1904173,325.69327,298.62042,7.1904173,325.3519,3.6185832,3.4836154,294.236,325.21576,0.014444592,325.70868,325.37747,1.0001433,1.0,0.36298,0.33703873,1178430.5,236191.89,325.947,325.947,-4145.95,1.0,3854700.0,1613466.9671370601,817593.2,807283.94,1178430.5,236191.89,7.1021986,1624877.1,1414622.4,1414629.5,-0.024017334
64260,7.1903114,327.51672,298.53122,7.1903114,327.60562,3.6184745,3.48351,294.33386,327.0599,0.01444438,327.53967,327.62762,1.0001433,1.0,0.34920222,0.32174376,1133700.4,225473.39,327.615,327.615,-4145.8887,1.0,3855600.0,1730732.6020533082,875342.2,878026.8,1133700.4,225473.39,7.1019845,1753369.0,1359173.8,1359180.9,0.07385254
64275,7.1903095,329.30194,298.1377,7.1903095,329.28488,3.6184735,3.4835088,294.42767,328.8586,0.014444376,329.32184,329.30518,1.0001433,1.0,0.30060768,0.2724285,975936.06,190913.98,327.616,327.616,-4145.8887,1.0,3856500.0,1863726.8289359838,941138.44,940623.25,975936.06,190913.98,7.101982,1881761.8,1166850.0,1166857.1,0.16766357
64290,7.1903143,325.9781,297.592,7.1903143,325.89194,3.6184762,3.4835114,294.5098,327.11035,0.014444387,325.92337,325.83353,1.0001433,1.0,0.15770988,0.13129044,512012.06,92006.445,324.283,324.283,-4145.8887,1.0,3857400.0,1790772.1848597135,857240.25,854638.56,512012.06,92006.445,7.101988,1711878.8,604018.5,604025.6,0.24978638
64305,7.1903195,322.1031,297.0061,7.1903195,322.02588,3.6184793,3.4835143,294.56998,322.9697,0.014444397,322.06308,321.98712,1.0001433,1.0,0.09168001,0.07619865,297643.2,53398.918,320.95,320.95,-4145.8887,1.0,3858300.0,1575119.4213468977,757912.44,755580.75,297643.2,53398.918,7.1019936,1513493.2,351042.1,351049.2,0.30996704
64320,6.6328526,317.4316,296.46246,6.6329174,318.64835,3.3143673,3.1913466,294.60495,319.43433,0.013324585,317.32355,318.61246,0.7096656,1.0,0.0,0.043359246,0.0,30385.535,318.728,318.728,-4143.068,1.0,3859200.0,1285580.2431059147,584158.06,618059.94,0.0,30385.535,6.505714,1202218.0,30385.535,30392.041,0.3449402
64335,4.288721,313.71152,296.011,4.4968815,316.08344,2.1306348,2.052386,294.61716,316.22815,0.008824554,313.6493,316.00092,0.014157458,1.0,0.0,0.01,0.0,7007.856,314.284,314.284,-4125.741,1.0,3860100.0,749311.3020861301,318833.1,379106.38,0.0,7007.856,4.1830206,697939.5,7007.856,7012.039,0.35714722
64350,5.0601916,318.34695,295.66052,5.0601916,313.81393,2.5015428,2.409953,294.6114,316.407,0.010165253,318.11908,313.71744,1.0,1.0,0.0,0.0,0.0,0.0,313.173,313.173,-4174.903,0.0,3861000.0,885751.9390661366,482150.3,385810.9,0.0,0.0,4.911496,867961.25,0.0,4.911496,0.3513794
64365,-0.04238793,316.94925,296.60046,-0.04238793,314.14072,-2.42e-43,-2.42e-43,294.59048,315.52744,-8.515172e-05,317.14795,313.35736,-1.6940762e-12,-1.6931712e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3861900.0,-6768.989359170563,-3622.68,-3122.679,0.0,0.0,-4.85e-43,-6745.359,0.0,-4.85e-43,0.33047485
64380,-0.042387933,316.6249,297.66656,-0.042387933,314.72748,0.0,0.0,294.55582,314.2148,-8.5151725e-05,317.13452,313.3826,-1.2873436e-16,-1.1398738e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,3862800.0,-5918.269943376054,-3375.1409,-3037.3425,0.0,0.0,0.0,-6412.4834,0.0,0.0,0.29580688
64395,-0.042387944,316.4149,299.02667,-0.042387944,315.13312,0.0,0.0,294.50574,312.36133,-8.515175e-05,317.12158,313.40784,5.8357754e-18,6.7601377e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3863700.0,-4768.970784214676,-3095.6125,-2867.4202,0.0,0.0,0.0,-5963.0327,0.0,0.0,0.24572754
64410,-0.042387966,316.28268,301.00775,-0.042387966,315.41495,0.0,0.0,294.44397,309.41,-8.515179e-05,317.1091,313.4331,5.2428615e-19,-1.2532366e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3864600.0,-3004.9606461235444,-2719.3882,-2564.9055,0.0,0.0,0.0,-5284.294,0.0,0.0,0.18395996
64425,-0.042388003,316.20236,303.50458,-0.042388003,315.61343,0.0,0.0,294.37442,305.3046,-8.515186e-05,317.09705,313.45837,1.0640023e-16,8.715463e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,3865500.0,-643.754636294469,-2260.5818,-2155.735,0.0,0.0,0.0,-4416.317,0.0,0.0,0.1144104
64440,-0.04238805,316.15607,305.85574,-0.04238805,315.75613,0.0,0.0,294.29877,300.87067,-8.5151965e-05,317.08545,313.48364,5.415722e-17,2.6997284e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,3866400.0,1782.8542018743842,-1833.7646,-1762.5647,0.0,0.0,0.0,-3596.3293,0.0,0.0,0.038757324
64455,-0.042388123,316.13187,307.25644,-0.042388123,315.86115,0.0,0.0,294.21112,297.38425,-8.51521e-05,317.0742,313.5089,-4.832866e-19,3.8091264e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,3867300.0,3530.679382444646,-1580.0934,-1531.8969,0.0,0.0,0.0,-3111.9902,0.0,0.0,-0.04888916
64470,-0.042388193,316.12256,307.4711,-0.042388193,315.93848,0.0,0.0,294.12018,295.50955,-8.515225e-05,317.06335,313.53415,-3.443501e-19,-8.842478e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,3868200.0,4277.921348802493,-1540.2228,-1507.4506,0.0,0.0,0.0,-3047.6733,0.0,0.0,-0.13983154
64485,12.54567,338.10965,294.3704,0.115196005,313.10062,7.383285,0.0,294.032,322.5375,0.012716998,338.42502,313.06958,0.99980503,9.640765e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4238.112,1.0,3869100.0,1504444.8108161532,2304700.8,9062.117,3246544.0,0.0,7.383285,2313762.8,3246544.0,3246551.5,-0.22799683
64500,6.635897,340.607,294.84253,6.6360197,350.184,3.3141973,3.191147,294.01556,346.61243,0.013330759,339.52805,350.27884,0.5904077,1.0,0.0,0.61576176,0.0,431516.97,343.15,343.15,-4140.6772,1.0,3870000.0,2898554.4133239957,1275490.8,1542437.5,0.0,431516.97,6.5053444,2817928.2,431516.97,431523.47,-0.2444458
64515,6.095766,309.9893,296.6163,6.095766,342.36337,3.0226288,2.910822,294.09647,328.87723,0.012245584,311.2635,343.2263,0.9985728,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4136.5625,1.0,3870900.0,1659226.2943334845,342378.1,1171226.4,3246544.0,700785.6,5.9334507,1513604.5,3947329.5,3947335.5,-0.1635437
64530,8.949071,348.2628,297.87787,8.949071,332.86435,4.5885663,4.413271,294.19284,342.84586,0.017977495,348.3713,333.0146,0.99920297,1.0,0.6096425,0.38078102,1979231.1,266845.84,343.15,343.15,-4138.0537,1.0,3871800.0,3395329.3547848943,1893772.5,1315005.2,1979231.1,266845.84,9.001837,3208777.8,2246077.0,2246086.0,-0.06716919
64545,9.612214,340.46713,297.97244,9.612214,343.60025,5.042872,4.8493395,294.302,342.98642,0.019309662,340.4263,343.52975,0.99920297,1.0,0.3402212,0.33101955,1104543.1,231973.73,339.817,339.817,-4205.47,1.0,3872700.0,3650659.718333463,1715565.9,1842054.0,1104543.1,231973.73,9.892212,3557620.0,1336516.9,1336526.8,0.041992188
64560,7.1903114,337.3932,297.52548,7.190312,336.56403,3.6184769,3.4835122,294.39297,339.26627,0.014444381,337.3095,336.48132,0.99920297,1.0,0.16447079,0.1255286,533961.6,87968.64,336.484,336.484,-4145.891,1.0,3873600.0,2532263.0878410563,1203977.1,1178937.1,533961.6,87968.64,7.101989,2382914.2,621930.25,621937.4,0.13296509
64575,7.190327,334.33084,296.9165,7.190327,334.46173,3.6184833,3.4835184,294.44748,334.94653,0.014444412,334.303,334.43442,0.99920297,1.0,0.14405866,0.122834206,467692.75,86080.445,333.151,333.151,-4145.889,1.0,3874500.0,2307149.8856861126,1129889.6,1133842.4,467692.75,86080.445,7.1020017,2263732.0,553773.2,553780.3,0.18746948
64590,7.190337,330.951,296.35794,7.190337,330.821,3.6184888,3.4835236,294.46823,331.8516,0.014444432,330.9072,330.7775,0.99920297,1.0,0.07950013,0.062258232,258100.66,43629.676,329.818,329.818,-4145.889,1.0,3875400.0,2153279.7533837766,1044689.9,1040764.7,258100.66,43629.676,7.1020126,2085454.5,301730.34,301737.44,0.20822144
64605,7.1903443,327.25125,295.91733,7.1903443,327.23105,3.6184928,3.4835274,294.4651,328.1385,0.014444446,327.2122,327.19263,0.99920297,1.0,0.050613504,0.039403774,164318.97,27613.598,326.485,326.485,-4145.889,1.0,3876300.0,1954750.6636314325,946267.1,945657.0,164318.97,27613.598,7.1020203,1891924.1,191932.56,191939.67,0.20507812
64620,7.1903505,323.84772,295.5918,7.1903505,323.8278,3.6184962,3.4835308,294.44638,324.6981,0.014444459,323.8102,323.79053,0.99920297,1.0,0.038085375,0.028767243,123645.836,20159.67,323.152,323.152,-4145.889,1.0,3877200.0,1765783.5660719457,853313.9,852712.06,123645.836,20159.67,7.102027,1706026.0,143805.5,143812.61,0.18637085
64635,7.1903534,320.46548,295.35822,7.190354,320.45584,3.618498,3.4835324,294.41904,321.31332,0.014444465,320.42838,320.4189,0.99920297,1.0,0.03090774,0.022917261,100343.336,16060.087,319.819,319.819,-4145.889,1.0,3878100.0,1574612.1452284683,758226.56,757935.4,100343.336,16060.087,7.1020308,1516162.0,116403.42,116410.52,0.1590271
64650,6.9315877,316.72818,295.1953,6.9315877,317.11502,3.4774215,3.3480372,294.38806,317.9582,0.013924639,316.6323,317.07993,0.99920297,1.0,0.0,0.030426532,0.0,21322.477,317.597,317.597,-4145.352,1.0,3879000.0,1331252.4064102604,626879.25,638141.2,0.0,21322.477,6.8254585,1265020.5,21322.477,21329.303,0.12805176
64665,4.5798955,312.4922,295.08984,4.8031073,315.0678,2.2844644,2.200504,294.35577,315.24097,0.009424603,312.41306,314.96356,0.014153484,1.0,0.0,0.01,0.0,7007.856,313.153,313.153,-4127.8916,1.0,3879900.0,797648.573061906,334743.84,403016.53,0.0,7007.856,4.484968,737760.4,7007.856,7012.341,0.09576416
64680,7.9902472,317.50726,295.03354,7.9902472,312.94968,4.0716023,3.9185805,294.32352,313.90814,0.016051346,317.4224,312.78,1.0,1.0,0.13444681,0.0,436487.47,0.0,312.042,312.042,-4160.014,1.0,3880800.0,1272443.7430124795,754196.6,601248.4,436487.47,0.0,7.990183,1355445.0,436487.47,436495.47,0.06350708
64695,8.034855,310.1899,294.99783,7.695241,308.3855,4.0332794,3.882506,294.36002,310.02188,0.015799837,310.13068,308.36594,1.0,0.014550629,0.01,0.0,32465.44,0.0,307.598,307.598,-4194.4136,1.0,3881700.0,996985.5417621603,512677.78,432689.47,32465.44,0.0,7.9157853,945367.25,32465.44,32473.355,0.1000061
64710,7.1344194,307.16058,294.94595,7.451602,310.60266,3.6919475,3.5544121,294.3897,309.82404,0.014650689,307.15762,310.53183,0.014569797,1.0,0.0,0.01,0.0,7007.856,307.598,307.598,-4166.603,1.0,3882600.0,915491.4839680828,366006.06,490003.72,0.0,7007.856,7.24636,856009.75,7007.856,7015.1025,0.1296997
64725,6.7507157,306.55002,294.87747,7.053135,307.57108,3.4978046,3.3683567,294.41556,307.42776,0.013865051,306.534,307.5473,0.014569596,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4191.2456,1.0,3883500.0,730843.8913291866,330951.78,376024.72,0.0,7007.856,6.8661613,706976.5,7007.856,7014.722,0.1555481
64740,-0.042387925,306.36096,295.17078,-0.04238792,306.917,3.402399e-38,3.3985773e-38,294.4336,306.8032,-8.51517e-05,306.23926,306.9515,1.954687e-15,-5.3033185e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3884400.0,-4160.184073327456,-1992.1807,-2091.1702,0.0,0.0,6.800976e-38,-4083.3508,0.0,6.800976e-38,0.17358398
64755,-0.042387918,306.48376,295.24875,-0.042387918,306.85876,0.0,0.0,294.4428,306.73032,-8.5151696e-05,306.24484,306.94943,9.314401e-16,6.057358e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3885300.0,-4106.234734017278,-2000.1615,-2066.9224,0.0,0.0,0.0,-4067.084,0.0,0.0,0.1828003
64770,-0.042387918,306.5678,295.25323,-0.042387918,306.82214,0.0,0.0,294.44913,306.72552,-8.5151696e-05,306.25043,306.94745,-9.8914316e-18,-5.6785535e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3886200.0,-4102.916811483226,-2014.3253,-2059.6042,0.0,0.0,0.0,-4073.9297,0.0,0.0,0.18911743
64785,-0.04238815,306.6271,295.25327,-0.04238815,306.79938,0.0,0.0,294.4532,306.7255,-8.515216e-05,306.256,306.94556,3.004962e-20,3.7150494e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3887100.0,-4102.917420171792,-2024.8873,-2055.557,0.0,0.0,0.0,-4080.4443,0.0,0.0,0.19317627
64800,-0.04238815,306.66925,295.25327,-0.04238815,306.7862,0.0,0.0,294.4494,306.7255,-8.515216e-05,306.26163,306.94373,-1.797021e-31,-2.221666e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3888000.0,-4102.917420171792,-2032.3904,-2053.21,0.0,0.0,0.0,-4085.6003,0.0,0.0,0.18939209
64815,-0.04238815,306.70013,295.25327,-0.04238815,306.77927,0.0,0.0,294.4513,306.7255,-8.515216e-05,306.26724,306.942,2.1e-44,2.5e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3888900.0,-4102.917420171792,-2037.8887,-2051.9766,0.0,0.0,0.0,-4089.8652,0.0,0.0,0.19128418
64830,-0.04238815,306.7231,295.25327,-0.04238815,306.77667,0.0,0.0,294.45264,306.7255,-8.515216e-05,306.2729,306.9403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3889800.0,-4102.917420171792,-2041.9797,-2051.5146,0.0,0.0,0.0,-4093.4944,0.0,0.0,0.19262695
64845,-0.04238815,306.74057,295.25327,-0.04238815,306.7769,0.0,0.0,294.45074,306.7255,-8.515216e-05,306.27853,306.93872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3890700.0,-4102.917420171792,-2045.0875,-2051.5527,0.0,0.0,0.0,-4096.64,0.0,0.0,0.19073486
64860,-0.04238815,306.75418,295.25327,-0.04238815,306.77875,0.0,0.0,294.45148,306.7255,-8.515216e-05,306.28415,306.9372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3891600.0,-4102.917420171792,-2047.5106,-2051.8843,0.0,0.0,0.0,-4099.395,0.0,0.0,0.19146729
64875,-0.04238815,306.76486,295.25327,-0.04238815,306.7815,0.0,0.0,294.45203,306.7255,-8.515216e-05,306.2898,306.93573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3892500.0,-4102.917420171792,-2049.412,-2052.3733,0.0,0.0,0.0,-4101.785,0.0,0.0,0.1920166
64890,-0.04238815,306.77313,295.25327,-0.04238815,306.78442,0.0,0.0,294.4496,306.7255,-8.515216e-05,306.29538,306.93433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3893400.0,-4102.917420171792,-2050.8845,-2052.8948,0.0,0.0,0.0,-4103.7793,0.0,0.0,0.1895752
