minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
64905,-0.04238815,306.77933,295.25327,-0.04238815,306.78696,0.0,0.0,294.44992,306.7255,-8.515216e-05,306.30093,306.93295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3894300.0,-4102.917420171792,-2051.9875,-2053.3457,0.0,0.0,0.0,-4105.333,0.0,0.0,0.18991089
64920,-0.04238815,306.78348,295.25327,-0.04238815,306.78867,0.0,0.0,294.4502,306.7255,-8.515216e-05,306.30643,306.93158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3895200.0,-4102.917420171792,-2052.7263,-2053.65,0.0,0.0,0.0,-4106.376,0.0,0.0,0.19018555
64935,-0.04238815,306.78546,295.25327,-0.04238815,306.78897,0.0,0.0,294.44757,306.7255,-8.515216e-05,306.31183,306.9302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3896100.0,-4102.917420171792,-2053.0796,-2053.7043,0.0,0.0,0.0,-4106.784,0.0,0.0,0.18756104
64950,-0.04238815,306.78513,295.25327,-0.04238815,306.78748,0.0,0.0,294.44772,306.7255,-8.515216e-05,306.3171,306.92877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3897000.0,-4102.917420171792,-2053.0198,-2053.438,0.0,0.0,0.0,-4106.458,0.0,0.0,0.18771362
64965,-0.04238815,306.78214,295.25327,-0.04238815,306.78375,0.0,0.0,294.44788,306.7255,-8.515216e-05,306.32224,306.9273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3897900.0,-4102.917420171792,-2052.4873,-2052.7751,0.0,0.0,0.0,-4105.2627,0.0,0.0,0.18786621
64980,-0.04238815,306.77615,295.25327,-0.04238815,306.77725,0.0,0.0,294.44516,306.7255,-8.515216e-05,306.32718,306.92572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3898800.0,-4102.917420171792,-2051.4224,-2051.618,0.0,0.0,0.0,-4103.04,0.0,0.0,0.18515015
64995,-0.04238815,306.76688,295.25327,-0.04238815,306.7676,0.0,0.0,294.44525,306.7255,-8.515216e-05,306.33188,306.92398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3899700.0,-4102.917420171792,-2049.7708,-2049.9011,0.0,0.0,0.0,-4099.672,0.0,0.0,0.1852417
65010,-0.04238815,306.75385,295.25327,-0.04238815,306.75433,0.0,0.0,294.44534,306.7255,-8.515216e-05,306.3363,306.92206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3900600.0,-4102.917420171792,-2047.4508,-2047.5377,0.0,0.0,0.0,-4094.9885,0.0,0.0,0.18533325
65025,-0.04238815,306.7366,295.25327,-0.04238815,306.73694,0.0,0.0,294.44235,306.7255,-8.515216e-05,306.3404,306.91992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3901500.0,-4102.917420171792,-2044.3812,-2044.4409,0.0,0.0,0.0,-4088.8223,0.0,0.0,0.18234253
65040,-0.04238815,306.71487,295.25327,-0.04238815,306.7151,0.0,0.0,294.44116,306.7255,-8.515216e-05,306.3441,306.91748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3902400.0,-4102.917420171792,-2040.5128,-2040.5509,0.0,0.0,0.0,-4081.0637,0.0,0.0,0.18115234
65055,-0.04238815,306.688,295.25327,-0.04238815,306.68814,0.0,0.0,294.40338,306.7255,-8.515216e-05,306.3473,306.9147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3903300.0,-4102.917420171792,-2035.7263,-2035.7535,0.0,0.0,0.0,-4071.48,0.0,0.0,0.14337158
65070,-0.04238815,306.65585,295.25327,-0.04238815,306.65598,0.0,0.0,294.36948,306.7255,-8.515216e-05,306.35,306.91156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3904200.0,-4102.917420171792,-2030.0054,-2030.0271,0.0,0.0,0.0,-4060.0325,0.0,0.0,0.10946655
65085,-0.04238815,306.61792,295.25327,-0.04238815,306.61798,0.0,0.0,294.34146,306.7255,-8.515216e-05,306.3521,306.90793,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3905100.0,-4102.917420171792,-2023.2521,-2023.263,0.0,0.0,0.0,-4046.5151,0.0,0.0,0.081451416
65100,-0.04238815,306.5739,295.25327,-0.04238815,306.57394,0.0,0.0,294.30817,306.7255,-8.515216e-05,306.35358,306.90378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.299255,0.0,3906000.0,-4102.917420171792,-2015.4176,-2015.423,0.0,0.0,0.0,-4030.8406,0.0,0.0,0.04815674
65115,-0.04238793,306.52344,295.28247,-0.04238793,306.52347,0.0,0.0,294.21838,306.51123,-8.515172e-05,306.35428,306.89908,1.8989234e-18,1.840021e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3906900.0,-4015.822374384115,-2001.2214,-2001.2268,0.0,0.0,0.0,-4002.4482,0.0,0.0,-0.041625977
65130,-0.04238797,306.4664,295.55,-0.04238797,306.46643,0.0,0.0,294.1412,304.6477,-8.51518e-05,306.35422,306.8937,7.2822794e-19,1.6215728e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,3907800.0,-3253.68533407282,-1943.4432,-1943.4486,0.0,0.0,0.0,-3886.8918,0.0,0.0,-0.11880493
65145,-0.042388026,306.40244,295.9962,-0.042388026,306.40244,0.0,0.0,294.07034,301.1193,-8.5151914e-05,306.35327,306.88763,1.4445396e-17,1.23574414e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,3908700.0,-1832.2182739565208,-1852.6217,-1852.6217,0.0,0.0,0.0,-3705.2434,0.0,0.0,-0.18966675
65160,-0.042388104,306.33142,296.36325,-0.042388104,306.33142,0.0,0.0,293.9919,297.48373,-8.515207e-05,306.35138,306.8808,4.679266e-19,3.1641739e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,3909600.0,-400.7282060223716,-1774.6337,-1774.6337,0.0,0.0,0.0,-3549.2673,0.0,0.0,-0.26809692
65175,-0.04238821,306.25305,296.4778,-0.04238821,306.25305,0.0,0.0,293.87775,295.1509,-8.515228e-05,306.34845,306.87308,-1.0962305e-18,3.721614e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,3910500.0,474.55348003211384,-1740.2903,-1740.2903,0.0,0.0,0.0,-3480.5806,0.0,0.0,-0.38226318
65190,13.256688,335.73953,294.0894,0.12801057,306.33102,3.4924679,3.3713388,293.79837,324.30515,0.013444041,335.80658,306.28537,0.9998419,-1.3799734e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4336.928,1.0,3911400.0,1706131.99515509,2319000.5,6581.6484,3246544.0,0.0,6.8638067,2325582.2,3246544.0,3246550.8,-0.4616394
65205,6.762675,324.59097,294.77728,7.0694427,352.51486,3.4682739,3.3392353,293.8026,342.4782,0.013893443,323.87045,352.5535,0.014474069,1.0,0.0,0.6931646,0.0,485759.75,343.15,343.15,-4144.429,1.0,3912300.0,2783466.538210314,846805.25,1714324.6,0.0,485759.75,6.8075094,2561130.0,485759.75,485766.56,-0.45739746
65220,6.4200974,326.6659,296.83145,6.4200974,354.32443,3.1973815,3.0788598,293.8974,327.10345,0.012897123,328.07016,355.22052,0.9995461,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4139.2793,1.0,3913200.0,1639771.2989052024,804468.06,1550264.2,3246544.0,700785.6,6.2762413,2354732.2,3947329.5,3947335.8,-0.36260986
65235,8.285302,345.70255,298.10605,8.285302,333.06146,4.2090096,4.0497017,294.0059,341.42166,0.016644072,345.6554,333.3541,0.9995451,1.0,0.52252483,0.5088513,1696399.9,356595.7,343.15,343.15,-4131.4424,1.0,3914100.0,3027982.309169465,1656275.8,1216387.9,1696399.9,356595.7,8.258711,2872663.5,2052995.5,2053003.8,-0.25411987
65250,7.6259522,343.26755,298.25983,7.6259522,346.05933,3.8569205,3.7123783,294.12762,345.4522,0.015319524,343.2961,345.99625,0.9995451,1.0,0.39671203,0.33508414,1287943.0,234822.14,340.928,340.928,-4145.6455,1.0,3915000.0,3036452.398655456,1441552.2,1530970.1,1287943.0,234822.14,7.5692987,2972522.5,1522765.1,1522772.8,-0.13238525
65265,9.013626,338.75714,297.84735,9.013626,338.08914,4.692566,4.5143557,294.2318,339.67352,0.018107178,338.72165,338.0677,0.9995451,1.0,0.25941142,0.22198385,842190.6,155563.1,337.595,337.595,-4202.2876,1.0,3915900.0,3180886.4901213385,1548731.4,1523442.8,842190.6,155563.1,9.206922,3072174.0,997753.75,997762.94,-0.028198242
65280,8.038059,335.45325,297.22455,8.038059,335.5067,4.096867,3.9427762,294.30133,336.45746,0.016147394,335.43683,335.48218,0.9995451,1.0,0.15708674,0.1289674,509989.0,90378.5,334.262,334.262,-4158.5376,1.0,3916800.0,2660738.839897749,1290595.0,1292400.1,509989.0,90378.5,8.039643,2582995.0,600367.5,600375.56,0.0413208
65295,7.6584263,332.1331,296.59344,7.6584263,332.03442,3.8904524,3.744883,294.36847,332.72516,0.015384761,332.13235,332.03064,0.9995451,1.0,0.108278856,0.088685006,351532.06,62149.176,330.929,330.929,-4163.326,1.0,3917700.0,2334686.6381796417,1143146.5,1139972.9,351532.06,62149.176,7.6353354,2283119.5,413681.25,413688.88,0.10845947
65310,15.95771,328.63055,296.0441,15.95771,328.5649,9.16084,8.706048,294.40976,329.2692,0.03205692,328.56396,328.50546,0.9995451,1.0,0.051806543,0.03908725,168192.22,27391.783,327.596,327.596,-4260.0405,1.0,3918600.0,4473396.081895771,2184022.0,2179622.5,168192.22,27391.783,17.866888,4363644.5,195584.0,195601.86,0.14974976
65325,-0.035143204,325.79367,296.28574,-0.03510863,325.8459,-1.8313061e-27,-1.8292415e-27,294.42908,326.5589,-7.056331e-05,325.67465,325.74228,-2.156353e-05,-2.1602253e-05,0.0,0.0,0.0,0.0,326.485,326.485,-54.87763,0.0,3919500.0,-8971.932768018974,-4355.414,-4358.8286,0.0,0.0,-3.6605476e-27,-8714.242,0.0,-3.6605476e-27,0.16906738
65340,-0.042387925,325.89767,297.31378,-0.042387925,325.93295,0.0,0.0,294.4246,325.60922,-8.515171e-05,325.67957,325.74588,8.91198e-13,8.931469e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3920400.0,-10119.501744937143,-5088.77,-5095.0503,0.0,0.0,0.0,-10183.82,0.0,0.0,0.1645813
65355,-0.042387933,325.97464,298.1484,-0.042387933,325.99847,0.0,0.0,294.40707,324.7202,-8.5151725e-05,325.68463,325.74966,1.1136733e-15,-1.776656e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,3921300.0,-9503.068182282526,-4953.8853,-4958.1284,0.0,0.0,0.0,-9912.014,0.0,0.0,0.14706421
65370,-0.04238793,326.03342,299.33746,-0.04238793,326.04947,0.0,0.0,294.3839,323.34448,-8.515172e-05,325.6899,325.7536,-1.0088326e-17,1.6157253e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3922200.0,-8585.803439321626,-4752.6616,-4755.5195,0.0,0.0,0.0,-9508.182,0.0,0.0,0.12390137
65385,-0.042387936,326.0794,301.154,-0.042387936,326.0903,0.0,0.0,294.35815,321.09366,-8.515173e-05,325.6953,325.7577,-1.3147795e-17,-8.180347e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3923100.0,-7131.168109401953,-4437.455,-4439.3945,0.0,0.0,0.0,-8876.85,0.0,0.0,0.09814453
65400,-0.042387944,326.11734,303.37888,-0.042387944,326.1247,0.0,0.0,294.33148,318.1373,-8.515175e-05,325.70093,325.76196,4.866202e-19,1.14628696e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,3924000.0,-5278.163055565521,-4048.1143,-4049.4236,0.0,0.0,0.0,-8097.538,0.0,0.0,0.07147217
65415,-0.042387955,326.14957,305.90576,-0.042387955,326.15454,0.0,0.0,294.30347,314.49255,-8.515177e-05,325.7067,325.7664,-1.2773199e-19,5.7446996e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,3924900.0,-3070.9582136818626,-3603.9924,-3604.8782,0.0,0.0,0.0,-7208.8706,0.0,0.0,0.04345703
65430,-0.04238797,326.17773,308.52368,-0.04238797,326.18112,0.0,0.0,294.27444,310.30734,-8.51518e-05,325.7126,325.77094,-6.8133283e-18,2.7924852e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,3925800.0,-637.9041129251028,-3142.942,-3143.545,0.0,0.0,0.0,-6286.487,0.0,0.0,0.014434814
65445,-0.04238799,326.20282,310.88446,-0.04238799,326.2051,0.0,0.0,294.24466,305.9579,-8.5151834e-05,325.71866,325.77563,4.7702464e-18,6.26334e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,3926700.0,1761.928868244933,-2727.1206,-2727.5283,0.0,0.0,0.0,-5454.649,0.0,0.0,-0.015350342
65460,-0.04238801,326.22525,312.61057,-0.04238801,326.2268,0.0,0.0,294.2142,301.95355,-8.5151885e-05,325.72485,325.7805,-1.356637e-17,3.481808e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,3927600.0,3811.3519219497684,-2423.8176,-2424.0947,0.0,0.0,0.0,-4847.912,0.0,0.0,-0.045806885
65475,-0.04238804,326.2451,313.46533,-0.04238804,326.24612,0.0,0.0,294.18085,298.7356,-8.515194e-05,325.7311,325.7854,4.3806493e-18,-4.8329094e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,3928500.0,5267.915837109882,-2275.1768,-2275.3616,0.0,0.0,0.0,-4550.538,0.0,0.0,-0.0791626
65490,-0.042388078,326.2621,313.43546,-0.042388078,326.2628,0.0,0.0,294.14108,296.49915,-8.5152016e-05,325.73746,325.79037,5.0099765e-19,1.9551293e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,3929400.0,6057.075900143083,-2283.524,-2283.649,0.0,0.0,0.0,-4567.173,0.0,0.0,-0.118927
65505,-0.042388123,326.27576,312.7222,-0.042388123,326.27625,0.0,0.0,294.095,295.1941,-8.515211e-05,325.74377,325.79538,-9.391701e-19,2.975902e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,3930300.0,6268.732191386884,-2412.9417,-2413.0286,0.0,0.0,0.0,-4825.97,0.0,0.0,-0.16500854
65520,-0.042388175,326.28516,311.63443,-0.042388175,326.2855,0.0,0.0,294.04276,294.58957,-8.515221e-05,325.75006,325.80032,-5.070477e-18,7.810726e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,3931200.0,6095.911986198122,-2608.2737,-2608.3335,0.0,0.0,0.0,-5216.6074,0.0,0.0,-0.21725464
65535,86.88783,320.09082,294.18643,1.9801823,325.2775,115.97332,0.0,293.98468,316.60922,0.089262016,320.1515,324.95468,0.9998423,4.333738e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4744.556,1.0,3932100.0,8406314.655701408,9453260.0,258577.1,3246544.0,0.0,115.97332,9711837.0,3246544.0,3246660.0,-0.2753296
65550,6.180558,358.2017,294.2889,6.180558,334.79547,3.070113,2.9565248,293.97372,338.73166,0.01241592,358.90396,336.27988,0.99984235,0.99999905,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4140.0107,1.0,3933000.0,2317550.0608311947,1659069.9,1051483.2,3246544.0,700785.6,6.026638,2710553.0,3947329.5,3947335.5,-0.2862854
65565,5.388937,318.56775,295.54095,5.6598825,343.69592,2.7190433,2.6187856,294.06976,337.98428,0.011097806,318.10297,343.59247,0.013903693,1.0,0.0,0.38988563,0.0,273226.25,343.15,343.15,-4132.8813,1.0,3933900.0,1978316.8087022544,521177.75,1144716.1,0.0,273226.25,5.3378286,1665893.9,273226.25,273231.6,-0.19024658
65580,5.8698206,351.4013,296.81503,5.8698206,352.54663,2.8994138,2.792263,294.18448,346.1458,0.01179169,351.60245,351.34213,0.99973136,1.0,0.63994396,0.01,2077606.2,7007.856,340.928,340.928,-4131.182,1.0,3934800.0,2443111.767728516,1345728.9,1373964.8,2077606.2,7007.856,5.691677,2719693.5,2084614.1,2084619.9,-0.075531006
65595,11.087625,337.3149,297.0377,11.087625,337.52533,5.944283,5.708589,294.29623,336.9503,0.022273565,337.2079,337.55948,0.99973136,1.0,0.29860756,0.394796,969442.56,276667.38,337.595,337.595,-4224.725,1.0,3935700.0,3733782.472094208,1875630.6,1885429.4,969442.56,276667.38,11.652872,3761060.0,1246110.0,1246121.6,0.036224365
65610,7.4925995,336.47702,296.67734,7.4925995,336.3623,3.8035314,3.661566,294.37726,337.98248,0.015051637,336.44458,336.2795,0.99973136,1.0,0.13745031,0.08058274,446238.47,56471.223,334.262,334.262,-4168.666,1.0,3936600.0,2611182.194600838,1252453.0,1248843.0,446238.47,56471.223,7.4650974,2501296.0,502709.7,502717.16,0.117248535
65625,8.566544,331.74463,296.19064,8.566544,331.66373,4.39556,4.2290583,294.42404,332.36346,0.017209047,331.72342,331.6514,0.99973136,1.0,0.06051348,0.05245058,196459.67,36756.61,330.929,330.929,-4160.936,1.0,3937500.0,2614499.134047571,1279214.1,1276303.2,196459.67,36756.61,8.624619,2555517.5,233216.28,233224.9,0.16403198
65640,7.191545,328.52594,295.76282,7.191545,328.48386,3.6192098,3.4842172,294.44083,329.44672,0.014446859,328.47803,328.43472,0.99973136,1.0,0.027869862,0.017798709,90480.73,12473.079,327.596,327.596,-4145.9644,1.0,3938400.0,2043831.496156929,989593.4,988322.25,90480.73,12473.079,7.103427,1977915.6,102953.805,102960.91,0.18081665
65655,-0.042387918,326.8331,297.33035,-0.042387918,326.91724,0.0,0.0,294.43198,326.8192,-8.5151696e-05,326.6448,326.76392,-5.0860795e-11,-5.0907376e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3939300.0,-10546.31145839302,-5252.352,-5267.3306,0.0,0.0,0.0,-10519.683,0.0,0.0,0.17196655
65670,-0.04238794,326.94257,299.88437,-0.04238794,326.99942,0.0,0.0,294.4007,324.25,-8.515174e-05,326.65067,326.76788,-2.2108304e-16,1.2978327e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,3940200.0,-8714.058691815208,-4817.153,-4827.275,0.0,0.0,0.0,-9644.428,0.0,0.0,0.14068604
65685,-0.042387955,327.02426,303.3156,-0.042387955,327.06262,0.0,0.0,294.35837,320.40213,-8.515177e-05,326.65674,326.772,7.38909e-15,-3.481752e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,3941100.0,-6110.778134343686,-4220.8364,-4227.666,0.0,0.0,0.0,-8448.502,0.0,0.0,0.098358154
65700,-0.042387977,327.08694,307.73557,-0.042387977,327.1129,0.0,0.0,294.31012,314.95258,-8.515181e-05,326.663,326.77634,9.356568e-19,4.2852944e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,3942000.0,-2581.0744047372937,-3445.1167,-3449.74,0.0,0.0,0.0,-6894.8564,0.0,0.0,0.050109863
65715,-0.04238801,327.13718,312.43027,-0.04238801,327.15472,0.0,0.0,294.25888,308.53143,-8.5151885e-05,326.66946,326.78085,-2.9899345e-18,-6.2527406e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,3942900.0,1394.3709569127273,-2618.2659,-2621.39,0.0,0.0,0.0,-5239.656,0.0,0.0,-0.0011291504
65730,-0.04238805,327.17892,316.16125,-0.04238805,327.1908,0.0,0.0,294.20508,302.53998,-8.5151965e-05,326.67612,326.78558,-3.5118362e-18,-1.2492346e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,3943800.0,4871.489676665686,-1961.4738,-1963.5872,0.0,0.0,0.0,-3925.061,0.0,0.0,-0.05493164
65745,-0.042388104,327.2148,318.04538,-0.042388104,327.22284,0.0,0.0,294.1493,298.2536,-8.515207e-05,326.68298,326.79047,1.0994935e-18,6.701364e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,3944700.0,7078.305603800272,-1632.4346,-1633.8634,0.0,0.0,0.0,-3266.2979,0.0,0.0,-0.11071777
65760,-0.042388156,327.24658,318.20972,-0.042388156,327.25198,0.0,0.0,294.0919,295.8911,-8.5152176e-05,326.69,326.79556,3.0599562e-18,-1.4042901e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,3945600.0,7982.006179958745,-1608.8354,-1609.7971,0.0,0.0,0.0,-3218.6326,0.0,0.0,-0.16812134
65775,-0.042388212,327.27484,317.31857,-0.042388212,327.27853,0.0,0.0,294.0332,294.91098,-8.5152285e-05,326.6972,326.8008,-1.38179e-18,1.4136576e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,3946500.0,8013.842492954204,-1772.5193,-1773.1768,0.0,0.0,0.0,-3545.696,0.0,0.0,-0.22680664
65790,14.378443,340.14398,294.26498,0.14947808,325.67688,3.8892531,3.7339442,293.9902,340.91873,0.014592331,340.14386,325.45792,0.9998129,-1.9314377e-14,0.9706039,0.0,3151108.2,0.0,343.15,343.15,-4412.712,1.0,3947400.0,2859305.073371843,2770608.0,19720.637,3151108.2,0.0,7.6231976,2790328.8,3151108.2,3151115.8,-0.2698059
65805,5.691984,331.34744,295.0357,5.959493,345.8278,2.8787794,2.7724676,294.05026,346.92578,0.0117031345,330.53027,345.67496,0.014364029,1.0,0.0,0.4032759,0.0,282609.94,343.15,343.15,-4135.0835,1.0,3948300.0,2550561.4498856063,868080.5,1271319.2,0.0,282609.94,5.651247,2139399.8,282609.94,282615.6,-0.20974731
65820,5.019853,331.55017,296.50677,5.019853,357.8295,2.4528248,2.3625455,294.16635,329.73334,0.010084217,333.48236,359.33954,1.0000119,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4126.577,1.0,3949200.0,1407268.2967496803,738833.3,1292890.5,3246544.0,700785.6,4.8153706,2031723.8,3947329.5,3947334.2,-0.09365845
65835,8.632084,344.6474,297.10663,8.632084,334.86465,4.40349,4.235992,294.26416,340.9293,0.01734071,344.4936,335.0751,1.0000117,1.0,0.28488576,0.3259177,924894.1,228398.44,338.706,338.706,-4131.934,1.0,3950100.0,3191647.604222942,1723579.0,1368908.0,924894.1,228398.44,8.6394825,3092487.0,1153292.5,1153301.1,0.0041503906
65850,8.467174,336.50882,296.93054,8.467174,338.3178,4.324207,4.1603675,294.34445,338.5469,0.017009426,336.5118,338.24408,1.0000117,1.0,0.1885914,0.14035845,612270.25,98361.18,335.373,335.373,-4145.3325,1.0,3951000.0,2973055.898228381,1407487.8,1471819.4,612270.25,98361.18,8.484574,2879307.0,710631.44,710639.94,0.08444214
65865,10.507936,333.2495,296.50323,10.507936,332.7862,5.469871,5.2539105,294.39197,333.7929,0.021109046,333.2054,332.75833,1.0000117,1.0,0.10414647,0.08773276,338116.1,61481.855,332.04,332.04,-4123.308,1.0,3951900.0,3306027.627020785,1621735.5,1601287.8,338116.1,61481.855,10.723782,3223023.2,399597.94,399608.66,0.13195801
65880,7.306771,329.47348,296.0734,7.306771,329.50815,3.7014856,3.563611,294.4098,330.12582,0.014678332,329.46848,329.4966,1.0000117,1.0,0.07921312,0.06303081,257168.86,44171.086,328.707,328.707,-4168.958,1.0,3952800.0,2099298.0203446336,1024996.44,1026060.3,257168.86,44171.086,7.2650967,2051056.8,301339.94,301347.2,0.14978027
65895,7.3953037,326.26648,295.72552,7.3953037,326.21567,3.7649302,3.6248267,294.3982,327.01572,0.014856183,326.22342,326.17468,1.0000117,1.0,0.048682474,0.03739231,158049.8,26203.994,325.374,325.374,-4186.2573,1.0,3953700.0,1952381.811777201,948610.44,947032.25,158049.8,26203.994,7.389757,1895642.8,184253.8,184261.19,0.1381836
65910,10.09791,322.64432,295.47153,10.09791,322.63904,5.224094,5.019649,294.37042,323.3751,0.02028536,322.61392,322.60855,1.0000117,1.0,0.044548843,0.03460683,144629.77,24251.967,322.041,322.041,-4117.6255,1.0,3954600.0,2377342.231271541,1152431.2,1152207.4,144629.77,24251.967,10.243743,2304638.5,168881.73,168891.98,0.1104126
65925,7.3165216,319.26025,295.29974,7.3165216,319.25848,3.7165267,3.5782523,294.33386,319.9213,0.0146979205,319.23273,319.23068,1.0000117,1.0,0.047363777,0.037627958,153768.58,26369.13,318.708,318.708,-4180.434,1.0,3955500.0,1519919.5514946268,736291.9,736237.5,153768.58,26369.13,7.294779,1472529.4,180137.7,180145.0,0.07385254
65940,9.065087,315.94983,295.20386,9.065087,315.94797,4.7162423,4.5368686,294.2924,316.6187,0.018210556,315.9147,315.91364,1.0000117,1.0,0.04729784,0.037668675,153554.5,26397.664,315.375,315.375,-4196.655,1.0,3956400.0,1637901.0534855751,789869.0,789798.1,153554.5,26397.664,9.253111,1579667.1,179952.16,179961.4,0.03237915
65955,7.188478,311.6702,295.18564,7.188478,312.62274,3.6293797,3.4942262,294.2484,313.30228,0.014440697,311.5834,312.60562,0.99915606,1.0,0.0,0.045349643,0.0,31780.377,313.153,313.153,-4160.256,1.0,3957300.0,1098790.883351512,497695.3,526454.2,0.0,31780.377,7.1236057,1024149.5,31780.377,31787.5,-0.01159668
65970,5.13032,306.94733,295.24475,5.367117,309.8917,2.5918558,2.4967244,294.20258,309.54678,0.010543978,306.89148,309.82538,0.01455109,1.0,0.0,0.016437534,0.0,11519.1875,308.709,308.709,-4160.7363,1.0,3958200.0,633361.3165440398,252159.42,330169.78,0.0,11519.1875,5.08858,582329.2,11519.1875,11524.276,-0.057434082
65985,6.052167,312.82016,295.36398,6.052167,309.34814,6.8931117,1.8745968e-22,294.1538,308.18472,0.012157999,312.85223,309.13232,1.0,1.0,0.18679863,0.01,606449.94,7007.856,307.598,307.598,-4147.624,1.0,3959100.0,654673.0711256714,443720.34,355464.8,606449.94,7007.856,6.8931117,799185.1,613457.8,613464.7,-0.10620117
66000,6.0878997,307.3903,295.50565,5.822661,303.16858,2.9570978,2.8479798,294.10458,305.15558,0.0119633665,307.35602,303.1466,1.0,0.014580689,0.047012612,0.0,152628.52,0.0,305.37,305.37,-4149.6216,1.0,3960000.0,484871.8720356999,303880.56,187398.38,152628.52,0.0,5.8050776,491278.94,152628.52,152634.33,-0.15542603
66015,11.149345,304.69547,295.65622,10.683486,300.02298,5.839605,5.609129,294.051,302.7638,0.02192963,304.6723,299.98737,1.0,0.014580689,0.14871399,0.0,482806.5,0.0,307.038,307.038,-4223.95,1.0,3960900.0,654639.1828462675,423283.0,195939.33,482806.5,0.0,11.448734,619222.3,482806.5,482817.94,-0.2090149
66030,6.5706944,308.23032,295.76257,6.2868156,298.36578,3.2016578,3.0829632,293.99335,303.69736,0.012914515,308.20795,298.33408,1.0,0.014580689,0.14583069,0.0,473445.72,0.0,308.706,308.706,-4138.798,1.0,3961800.0,430390.3252075827,344071.25,68736.8,473445.72,0.0,6.2846212,412808.06,473445.72,473452.0,-0.2666626
66045,7.2993307,309.54788,295.82977,6.988215,297.12,3.5930223,3.4590683,293.93655,303.27493,0.01435089,309.57547,297.10916,1.0,0.014580689,0.21380863,0.0,694139.06,0.0,310.374,310.374,-4145.7725,1.0,3962700.0,448747.62360037153,420558.66,37868.668,694139.06,0.0,7.0520906,458427.3,694139.06,694146.1,-0.3234558
66060,8.025654,311.27008,295.95767,7.6876884,296.76483,3.9913473,3.8414843,293.8826,304.01736,0.015783008,311.28473,296.76346,1.0,0.014580689,0.2550624,0.0,828071.25,0.0,312.042,312.042,-4153.429,1.0,3963600.0,534266.0016572154,516146.78,26061.799,828071.25,0.0,7.8328314,542208.56,828071.25,828079.06,-0.3774109
66075,8.536767,312.92673,296.1856,8.536669,296.80582,4.377597,4.2118287,293.8347,304.8168,0.017149132,312.95145,296.8076,1.0,0.67504966,0.2978211,0.0,966889.3,0.0,313.154,313.154,-4159.79,1.0,3964500.0,621673.5056488005,600243.2,22236.969,966889.3,0.0,8.589426,622480.1,966889.3,966897.9,-0.4253235
66090,8.8632345,302.82837,296.5735,9.271841,314.52982,4.687832,4.508984,293.8067,311.08707,0.01821548,302.69183,314.45392,0.014139235,1.0,0.0,0.23757173,0.0,166486.86,313.154,313.154,-4168.409,1.0,3965400.0,1110361.6538839673,232841.67,699250.56,0.0,166486.86,9.1968155,932092.25,166486.86,166496.06,-0.4533081
66105,9.2172575,298.39984,297.53262,9.641943,316.151,4.9009447,4.7128563,293.80026,307.1532,0.018942814,298.3884,316.19412,0.014139852,1.0,0.0,0.3794619,0.0,265921.44,317.046,317.046,-4173.137,1.0,3966300.0,765411.2128102725,33572.16,753972.8,0.0,265921.44,9.613801,787545.0,265921.44,265931.06,-0.4597473
66120,9.596261,298.42502,297.82303,10.038878,318.08908,5.1318808,4.9335446,293.79,308.35214,0.019722193,298.42865,318.0967,0.014139852,1.0,0.0,0.3927334,0.0,275221.94,318.714,318.714,-4178.3384,1.0,3967200.0,872160.319509203,24262.773,854483.44,0.0,275221.94,10.065426,878746.2,275221.94,275232.0,-0.47000122
66135,9.437258,308.6656,297.8502,9.437259,326.258,4.904161,4.7159004,293.87943,309.43808,0.018958198,309.8449,327.02042,0.9997196,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4172.0435,1.0,3968100.0,922679.1999135457,428684.4,1125985.6,3246544.0,700785.6,9.620062,1554670.0,3947329.5,3947339.0,-0.38058472
66150,8.720172,322.45624,298.08264,8.720172,317.18573,4.4853373,4.3150916,294.00183,319.12424,0.017517667,322.4355,317.3442,0.99971366,1.0,0.39552394,0.41113785,1284085.9,288119.5,322.05,322.05,-4163.819,1.0,3969000.0,1548118.605385139,892676.2,699645.3,1284085.9,288119.5,8.800428,1592321.5,1572205.4,1572214.1,-0.2581787
66165,7.6177697,323.7256,298.77066,7.6177697,324.91696,3.8578284,3.713364,294.1545,323.779,0.015303087,323.75677,324.91708,0.99971366,1.0,0.38252884,0.35382685,1241896.6,247956.77,323.718,323.718,-4151.795,1.0,3969900.0,1607359.6564760066,798423.7,836541.3,1241896.6,247956.77,7.5711923,1634965.0,1489853.4,1489861.0,-0.10549927
66180,7.189903,325.16306,298.84512,7.189903,324.91058,3.6182528,3.4832969,294.3119,324.83475,0.01444356,325.17682,324.92792,0.99971366,1.0,0.34567836,0.31784844,1122260.0,222743.62,325.386,325.386,-4145.8896,1.0,3970800.0,1576607.2679238732,794738.2,787114.1,1122260.0,222743.62,7.1015496,1581852.2,1345003.6,1345010.8,0.051879883
66195,7.1898746,327.25803,298.39407,7.1898746,327.31815,3.6182325,3.4832773,294.46066,326.7238,0.014443503,327.28238,327.34308,0.99971366,1.0,0.2959546,0.27068233,960829.6,189690.3,325.387,325.387,-4145.884,1.0,3971700.0,1718557.143496605,871618.44,873433.9,960829.6,189690.3,7.10151,1745052.2,1150519.9,1150527.0,0.20065308
66210,7.1898766,323.97336,297.67093,7.1898766,323.84985,3.6182337,3.4832788,294.58496,325.11566,0.014443507,323.91745,323.78964,0.99971366,1.0,0.12845592,0.10429937,417037.78,73091.49,322.054,322.054,-4145.8843,1.0,3972600.0,1664872.4393600218,794267.1,790537.6,417037.78,73091.49,7.1015124,1584804.8,490129.28,490136.38,0.32495117
66225,7.065507,319.67584,296.9108,7.0655074,319.87598,3.5506408,3.4183726,294.68054,320.8363,0.014193665,319.53342,319.83893,0.99971366,1.0,0.0,0.04777916,0.0,33482.95,319.832,319.832,-4146.017,1.0,3973500.0,1426280.6509194206,675555.6,681494.7,0.0,33482.95,6.969013,1357050.2,33482.95,33489.918,0.42053223
66240,-0.0024511567,316.08417,296.395,-0.121658936,318.45126,1.7684122e-29,1.766456e-29,294.7417,318.30347,-0.00012466035,316.01218,318.48856,9.2625913e-07,0.00067530165,0.0,0.0,0.0,0.0,317.61,317.61,-97.49396,0.0,3974400.0,-11470.697706277555,-202.6973,-11270.04,0.0,0.0,3.534868e-29,-11472.737,0.0,3.534868e-29,0.48168945
66255,-0.042387918,316.5756,296.39993,-0.042387918,318.1728,0.0,0.0,294.77155,318.29956,-8.515169e-05,316.02972,318.4797,-1.3390152e-17,-1.0709989e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3975300.0,-7832.119185681075,-3591.8574,-3876.2056,0.0,0.0,0.0,-7468.063,0.0,0.0,0.51153564
66270,-0.042387918,316.9301,296.39993,-0.042387918,318.0081,0.0,0.0,294.7891,318.29956,-8.515169e-05,316.048,318.47177,4.4472134e-21,-6.748973e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3976200.0,-7832.119185681075,-3654.973,-3846.8835,0.0,0.0,0.0,-7501.8564,0.0,0.0,0.52908325
66285,-0.042387918,317.17303,296.39993,-0.042387918,317.90344,0.0,0.0,294.79553,318.29956,-8.515169e-05,316.06628,318.4641,3.6719887e-33,-8.170317e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3977100.0,-7832.119185681075,-3698.2197,-3828.2537,0.0,0.0,0.0,-7526.4736,0.0,0.0,0.53552246
66300,-0.042387918,317.34344,296.39993,-0.042387918,317.83783,0.0,0.0,294.8008,318.29956,-8.515169e-05,316.08456,318.45667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3978000.0,-7832.119185681075,-3728.5579,-3816.5728,0.0,0.0,0.0,-7545.131,0.0,0.0,0.540802
66315,-0.042387918,317.46423,296.39993,-0.042387918,317.79886,0.0,0.0,294.80386,318.29956,-8.515169e-05,316.1028,318.44946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3978900.0,-7832.119185681075,-3750.0618,-3809.6348,0.0,0.0,0.0,-7559.6963,0.0,0.0,0.54385376
66330,-0.042387918,317.55115,296.39993,-0.042387918,317.77795,0.0,0.0,294.8021,318.29956,-8.515169e-05,316.12103,318.4425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3979800.0,-7832.119185681075,-3765.535,-3805.913,0.0,0.0,0.0,-7571.448,0.0,0.0,0.54208374
66345,-0.042387918,317.6154,296.39993,-0.042387918,317.76892,0.0,0.0,294.80237,318.29956,-8.515169e-05,316.13922,318.43576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3980700.0,-7832.119185681075,-3776.9714,-3804.305,0.0,0.0,0.0,-7581.2764,0.0,0.0,0.5423584
66360,-0.042387918,317.6637,296.39993,-0.042387918,317.76776,0.0,0.0,294.7987,318.29956,-8.515169e-05,316.1574,318.42923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3981600.0,-7832.119185681075,-3785.5718,-3804.0984,0.0,0.0,0.0,-7589.67,0.0,0.0,0.5386963
66375,-0.042387918,317.70105,296.39993,-0.042387918,317.77148,0.0,0.0,294.79767,318.29956,-8.515169e-05,316.17554,318.4229,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3982500.0,-7832.119185681075,-3792.222,-3804.7612,0.0,0.0,0.0,-7596.9834,0.0,0.0,0.5376587
66390,-0.042387918,317.7303,296.39993,-0.042387918,317.77795,0.0,0.0,294.79614,318.29956,-8.515169e-05,316.1936,318.41675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3983400.0,-7832.119185681075,-3797.4268,-3805.913,0.0,0.0,0.0,-7603.34,0.0,0.0,0.5361328
66405,-0.042387918,317.75323,296.39993,-0.042387918,317.78555,0.0,0.0,294.79202,318.29956,-8.515169e-05,316.21158,318.41077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3984300.0,-7832.119185681075,-3801.5125,-3807.2659,0.0,0.0,0.0,-7608.7783,0.0,0.0,0.53201294
66420,-0.042387918,317.771,296.39993,-0.042387918,317.7929,0.0,0.0,294.7901,318.29956,-8.515169e-05,316.2294,318.4049,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3985200.0,-7832.119185681075,-3804.6743,-3808.5752,0.0,0.0,0.0,-7613.2495,0.0,0.0,0.53009033
66435,-0.042387918,317.7841,296.39993,-0.042387918,317.79892,0.0,0.0,294.78818,318.29956,-8.515169e-05,316.2471,318.39914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3986100.0,-7832.119185681075,-3807.0051,-3809.6455,0.0,0.0,0.0,-7616.6504,0.0,0.0,0.5281677
66450,-0.042387918,317.79245,296.39993,-0.042387918,317.80252,0.0,0.0,294.78333,318.29956,-8.515169e-05,316.2646,318.3934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3987000.0,-7832.119185681075,-3808.494,-3810.2866,0.0,0.0,0.0,-7618.7803,0.0,0.0,0.5233154
66465,-0.042387918,317.796,296.39993,-0.042387918,317.8028,0.0,0.0,294.7722,318.29956,-8.515169e-05,316.28177,318.38766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3987900.0,-7832.119185681075,-3809.124,-3810.3357,0.0,0.0,0.0,-7619.46,0.0,0.0,0.5121765
66480,-0.042387918,317.7942,296.39993,-0.042387918,317.79883,0.0,0.0,294.7533,318.29956,-8.515169e-05,316.29865,318.38187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3988800.0,-7832.119185681075,-3808.8035,-3809.6294,0.0,0.0,0.0,-7618.4326,0.0,0.0,0.49328613
66495,-0.042387918,317.78644,296.39993,-0.042387918,317.78958,0.0,0.0,294.69882,318.29956,-8.515169e-05,316.3151,318.37592,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3989700.0,-7832.119185681075,-3807.4236,-3807.9832,0.0,0.0,0.0,-7615.4067,0.0,0.0,0.43881226
66510,-0.042387918,317.77234,296.39993,-0.042387918,317.7745,0.0,0.0,294.65317,318.29956,-8.515169e-05,316.33105,318.36975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3990600.0,-7832.119185681075,-3804.9133,-3805.299,0.0,0.0,0.0,-7610.2124,0.0,0.0,0.39315796
66525,-0.042387918,317.7509,296.39993,-0.042387918,317.75232,0.0,0.0,294.60614,318.29956,-8.515169e-05,316.34644,318.3633,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3991500.0,-7832.119185681075,-3801.094,-3801.3494,0.0,0.0,0.0,-7602.4434,0.0,0.0,0.34613037
66540,-0.042387918,317.7216,296.39993,-0.042387918,317.7226,0.0,0.0,294.56018,318.29956,-8.515169e-05,316.36115,318.35648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3992400.0,-7832.119185681075,-3795.8784,-3796.0576,0.0,0.0,0.0,-7591.936,0.0,0.0,0.3001709
66555,-0.042387918,317.68323,296.39993,-0.042387918,317.6839,0.0,0.0,294.45526,318.29956,-8.515169e-05,316.375,318.34915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3993300.0,-7832.119185681075,-3789.049,-3789.1685,0.0,0.0,0.0,-7578.218,0.0,0.0,0.19525146
66570,-0.042387918,317.63574,296.39993,-0.042387918,317.6362,0.0,0.0,294.3623,318.29956,-8.515169e-05,316.388,318.34128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,3994200.0,-7832.119185681075,-3780.5952,-3780.6768,0.0,0.0,0.0,-7561.272,0.0,0.0,0.10229492
66585,-0.04238793,317.57797,296.44885,-0.04238793,317.57828,0.0,0.0,294.27557,318.00116,-8.515172e-05,316.4,318.33267,1.7511486e-18,-1.876427e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,3995100.0,-7707.907105895994,-3761.6023,-3761.6567,0.0,0.0,0.0,-7523.259,0.0,0.0,0.015563965
66600,-0.04238797,317.50922,297.0837,-0.04238797,317.50943,0.0,0.0,294.18784,314.38547,-8.51518e-05,316.4108,318.32327,4.660101e-18,-6.3899103e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,3996000.0,-6187.758300652035,-3636.3423,-3636.3804,0.0,0.0,0.0,-7272.7227,0.0,0.0,-0.07217407
66615,-0.04238807,317.42856,298.42764,-0.04238807,317.4287,0.0,0.0,294.05942,305.6886,-8.5152e-05,316.42026,318.31293,-3.701347e-18,7.8660204e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,3996900.0,-2596.7966704658174,-3382.731,-3382.758,0.0,0.0,0.0,-6765.4893,0.0,0.0,-0.20059204
66630,-0.042388167,317.3363,299.31723,-0.042388167,317.3364,0.0,0.0,293.9557,298.35275,-8.51522e-05,316.4284,318.3016,-4.397238e-18,-1.7954106e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,3997800.0,344.93500658587806,-3207.9412,-3207.9575,0.0,0.0,0.0,-6415.8984,0.0,0.0,-0.3043213
66645,13.829633,321.10303,294.1941,0.13878717,317.20596,8.890834,0.0,293.8552,314.736,0.014030349,321.78418,317.04752,0.9998602,-1.669491e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4606.774,1.0,3998700.0,1210482.1851588725,1562990.9,13413.76,3246544.0,0.0,8.890834,1576404.6,3246544.0,3246553.0,-0.40481567
66660,6.9163,358.1575,294.4053,6.9163,340.9495,3.4675426,3.3385153,293.81284,337.1355,0.013893927,357.4782,341.95193,0.9998602,1.0,0.0,1.0,0.0,700785.6,343.15,343.15,-4143.3467,1.0,3999600.0,2493498.909421493,1851903.1,1352037.0,0.0,700785.6,6.806058,3203940.0,700785.6,700792.44,-0.44717407
66675,6.975133,309.84885,296.411,7.3112397,342.88254,3.593529,3.4595716,293.82635,331.2783,0.014349712,309.59445,342.75766,0.0139986845,1.0,0.0,0.5048071,0.0,353761.56,343.15,343.15,-4146.7754,1.0,4000500.0,2101408.741673288,393668.9,1427010.8,0.0,353761.56,7.0531006,1820679.6,353761.56,353768.62,-0.4336548
66690,7.0807033,351.02924,298.6371,7.0807033,341.42197,3.5581229,3.425542,293.8709,350.09152,0.014224192,351.14566,340.50583,0.9993348,1.0,0.7656188,0.04015022,2485615.0,28136.697,343.15,343.15,-4145.0605,1.0,4001400.0,3073970.765645356,1558087.8,1272377.6,2485615.0,28136.697,6.983665,2830465.5,2513751.8,2513758.8,-0.38909912
66705,8.57429,344.32556,299.47342,8.57429,346.45267,4.372782,4.2066283,293.95834,341.00854,0.01722461,344.398,346.71094,0.9993348,1.0,0.5761273,0.6561583,1870422.5,459826.3,343.15,343.15,-4133.674,1.0,4002300.0,3004790.6107294695,1615216.2,1691817.6,1870422.5,459826.3,8.579411,3307034.0,2330248.8,2330257.2,-0.30166626
66720,7.426812,342.96594,299.64377,7.426812,342.29077,3.7580762,3.617743,294.04932,343.47812,0.014919478,343.08926,342.35095,0.9993348,1.0,0.51847583,0.43146178,1683254.5,302362.2,343.15,343.15,-4157.941,1.0,4003200.0,2746739.7248426094,1351331.8,1330271.4,1683254.5,302362.2,7.375819,2681603.0,1985616.8,1985624.1,-0.21069336
66735,10.125229,344.0316,299.28195,10.125229,344.16083,5.268604,5.062835,294.16135,343.8324,0.02034024,344.05933,344.1933,0.9993348,1.0,0.4485284,0.40737998,1456167.1,285486.03,342.039,342.039,-4141.799,1.0,4004100.0,3805900.3004712737,1903021.1,1908517.4,1456167.1,285486.03,10.331439,3811538.5,1741653.1,1741663.5,-0.09866333
66750,7.9996386,340.3154,298.59842,7.999639,340.2523,4.0980644,3.9444165,294.25143,342.20004,0.016070211,340.20456,340.1425,0.9993348,1.0,0.2561411,0.21222891,831573.25,148726.97,338.706,338.706,-4182.941,1.0,4005000.0,2942886.6747166696,1401627.1,1399506.9,831573.25,148726.97,8.04248,2801134.0,980300.25,980308.3,-0.008575439
66765,7.360148,336.9127,297.85052,7.360148,336.77902,3.7309294,3.591881,294.31113,336.91516,0.014785559,336.918,336.78516,0.9993348,1.0,0.22216062,0.19197065,721254.25,134530.27,335.373,335.373,-4169.08,1.0,4005900.0,2425888.4182774522,1207513.9,1203381.9,721254.25,134530.27,7.32281,2410895.8,855784.5,855791.8,0.051116943
66780,7.372004,332.8628,297.1866,7.3720045,332.8025,3.7355785,3.5963056,294.342,333.52435,0.0148093775,332.88443,332.81534,0.9993348,1.0,0.16726297,0.1401027,543026.6,98181.96,332.04,332.04,-4166.8784,1.0,4006800.0,2260184.975066977,1104620.6,1102753.6,543026.6,98181.96,7.3318844,2207374.2,641208.56,641215.9,0.08200073
66795,7.41314,329.5583,296.65533,7.41314,329.51505,3.7535043,3.6134157,294.35233,330.295,0.014892014,329.5536,329.50568,0.9993348,1.0,0.12192934,0.10115022,395848.97,70884.625,328.707,328.707,-4161.378,1.0,4007700.0,2104042.75757179,1024439.6,1023093.25,395848.97,70884.625,7.36692,2047532.9,466733.6,466740.97,0.092315674
66810,7.7100177,325.87228,296.25702,7.710018,325.8722,3.9545186,3.8071077,294.34943,326.63712,0.015488402,325.84137,325.84122,0.9993348,1.0,0.11173794,0.09347641,362762.12,65506.92,325.374,325.374,-4203.183,1.0,4008600.0,1976264.4131462537,959003.7,959000.8,362762.12,65506.92,7.7616262,1918004.5,428269.06,428276.8,0.089416504
66825,7.8687706,322.9607,295.9729,7.8687706,322.93622,3.9972122,3.8470912,294.33746,323.80795,0.015807316,322.9352,322.90793,0.9993348,1.0,0.07831079,0.06334788,254239.4,44393.285,322.041,322.041,-4152.5024,1.0,4009500.0,1847989.3422471832,891915.1,891106.25,254239.4,44393.285,7.844303,1783021.4,298632.7,298640.53,0.07745361
66840,7.6437035,319.44647,295.78073,7.6437035,319.41348,3.9033139,3.7576692,294.3195,319.91135,0.015355185,319.42426,319.39148,0.9993348,1.0,0.07919657,0.06630925,257115.16,46468.57,318.708,318.708,-4187.108,1.0,4010400.0,1556226.2235551316,759754.44,758695.3,257115.16,46468.57,7.660983,1518449.8,303583.72,303591.38,0.05947876
66855,9.8512,315.95944,295.66318,9.8512,315.95078,5.1733885,4.973718,294.2963,316.70032,0.019789752,315.9167,315.90955,0.9993348,1.0,0.06529824,0.05347427,211993.6,37474.0,315.375,315.375,-4197.342,1.0,4011300.0,1748543.0476516513,839758.75,839400.1,211993.6,37474.0,10.147106,1679158.9,249467.6,249477.73,0.0362854
66870,6.4647264,311.23798,295.6051,6.725424,313.6892,3.2937725,3.1715505,294.26987,313.3868,0.01324863,311.14597,313.70557,0.015426882,1.0,0.0,0.0783715,0.0,54921.625,314.264,314.264,-4142.7197,1.0,4012200.0,989449.7112459703,424461.47,510817.75,0.0,54921.625,6.465323,935279.25,54921.625,54928.09,0.009857178
66885,4.809135,306.7943,295.59183,5.037102,309.84982,2.406244,2.3177755,294.24,309.49973,0.00988989,306.74228,309.7779,0.014362704,1.0,0.0,0.01,0.0,7007.856,308.709,308.709,-4132.564,1.0,4013100.0,577699.8652563975,226271.89,301639.72,0.0,7007.856,4.7240195,527911.6,7007.856,7012.58,-0.020019531
66900,11.693242,312.37027,295.60648,11.693242,307.76172,6.1077027,5.857082,294.2059,311.5649,0.02349017,312.1507,307.5638,1.0,1.0,0.07793059,0.0,253005.08,0.0,308.709,308.709,-4075.0222,1.0,4014000.0,1574438.6814650851,823297.0,596963.6,253005.08,0.0,11.964785,1420260.6,253005.08,253017.05,-0.054107666
66915,6.30608,305.2378,295.63333,6.007867,302.76575,3.067484,2.9541903,294.1736,305.14658,0.012368541,305.17554,302.73148,1.0,0.013924028,0.024495946,0.0,79527.164,0.0,305.37,305.37,-4154.063,1.0,4014900.0,494192.82461599325,254379.31,179972.55,79527.164,0.0,6.021674,434351.88,79527.164,79533.19,-0.08639526
66930,6.29535,304.74915,295.67548,5.9975896,300.32864,3.060345,2.947296,294.13794,302.86475,0.012347441,304.80786,300.297,1.0,0.013924028,0.106382936,0.0,345376.88,0.0,305.37,305.37,-4151.883,1.0,4015800.0,372830.17210843356,239912.1,117212.72,345376.88,0.0,6.007641,357124.8,345376.88,345382.88,-0.12207031
66945,10.467819,306.45776,295.68256,9.992286,298.949,5.33988,5.131029,294.09955,302.67828,0.020550815,306.43732,298.93478,1.0,0.013924028,0.14528371,0.0,471669.97,0.0,307.038,307.038,-4150.226,1.0,4016700.0,603825.2016885508,473730.28,137085.03,471669.97,0.0,10.470909,610815.3,471669.97,471680.44,-0.16046143
66960,6.230481,308.10907,295.65012,5.935465,298.02722,3.0154827,2.9039435,294.06265,303.3022,0.012219884,308.1023,298.00507,1.0,0.013924028,0.14359877,0.0,466199.7,0.0,308.706,308.706,-4136.049,1.0,4017600.0,392731.07989062625,326026.2,59258.758,466199.7,0.0,5.919426,385284.94,466199.7,466205.6,-0.19735718
66975,6.7214956,309.6482,295.66483,6.406001,297.04953,3.275218,3.1536856,294.0269,303.29575,0.013185699,309.67572,297.03906,1.0,0.013924028,0.19942555,0.0,647443.8,0.0,310.374,310.374,-4140.4336,1.0,4018500.0,422599.8676349718,394754.4,37255.76,647443.8,0.0,6.4289036,432010.16,647443.8,647450.25,-0.23312378
66990,7.1987195,311.36887,295.76965,6.8638005,296.7168,3.5312576,3.3997414,293.9948,304.03354,0.0141248675,311.38586,296.71512,1.0,0.013924028,0.23287742,0.0,756046.75,0.0,312.042,312.042,-4145.062,1.0,4019400.0,490250.40853888984,471636.28,27304.219,756046.75,0.0,6.930999,498940.5,756046.75,756053.7,-0.26519775
67005,7.6401134,313.01712,295.94974,7.287415,296.7375,3.771222,3.6302114,293.96857,304.84366,0.01499371,313.0355,296.73914,1.0,0.013924028,0.27115947,0.0,880331.1,0.0,313.71,313.71,-4149.6216,1.0,4020300.0,560082.073561398,547666.3,24110.783,880331.1,0.0,7.4014335,571777.1,880331.1,880338.5,-0.29144287
67020,7.8478403,324.74252,296.19247,7.8478403,316.62027,3.9854093,3.8357666,293.94937,309.68442,0.015765268,323.94064,316.82178,1.0,1.0,0.01,0.4317177,32465.44,302541.56,314.266,314.266,-4152.2803,1.0,4021200.0,893357.252336682,941036.1,673319.1,32465.44,302541.56,7.8211756,1614355.2,335007.0,335014.8,-0.31063843
67035,7.803807,301.42618,296.61926,8.162953,314.45343,4.063859,3.9110703,293.9606,309.65332,0.01603755,301.33643,314.45218,0.014227182,1.0,0.0,0.2616995,0.0,183395.25,317.046,317.046,-4155.773,1.0,4022100.0,877944.2634408951,157551.4,611433.75,0.0,183395.25,7.9749293,768985.1,183395.25,183403.22,-0.29940796
67050,7.865191,298.5044,297.33856,8.226837,318.5325,4.0993357,3.9451003,293.97894,308.48123,0.016163373,298.49396,318.55966,0.014227181,1.0,0.0,0.34626302,0.0,242656.14,318.714,318.714,-4156.4287,1.0,4023000.0,756433.1472398748,38511.88,732308.1,0.0,242656.14,8.0444355,770820.0,242656.14,242664.19,-0.2810669
67065,8.138037,308.47006,297.48328,8.138037,326.60294,4.150088,3.993744,293.99228,309.23608,0.016348235,309.88806,327.58777,0.9999541,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4155.8237,1.0,4023900.0,806978.1907683136,375525.62,995302.8,3246544.0,700785.6,8.143831,1370828.5,3947329.5,3947337.8,-0.2677307
67080,8.034237,322.2486,297.57083,8.034237,316.5992,4.0915527,3.9376116,294.028,319.1712,0.016139714,322.2006,316.77173,0.9999532,1.0,0.34695086,0.38062355,1126391.1,266735.5,322.05,322.05,-4155.1157,1.0,4024800.0,1464220.0963772098,832721.5,642089.8,1126391.1,266735.5,8.029164,1474811.2,1393126.6,1393134.6,-0.23199463
67095,7.640283,323.3476,298.26123,7.6402836,324.74692,3.869636,3.724681,294.09402,323.50156,0.015348314,323.385,324.73502,0.9999532,1.0,0.38791934,0.35143843,1259397.1,246282.98,323.718,323.718,-4151.1104,1.0,4025700.0,1627065.1133767443,805001.1,849904.3,1259397.1,246282.98,7.594317,1654905.5,1505680.1,1505687.8,-0.1659851
67110,7.5016937,324.71732,298.69815,7.5016937,324.4373,3.7880735,3.6463013,294.17566,324.61334,0.015069907,324.76425,324.48657,0.9999532,1.0,0.37730828,0.35037696,1224947.9,245539.12,325.386,325.386,-4145.027,1.0,4026600.0,1640265.9742888147,819788.75,810965.9,1224947.9,245539.12,7.434375,1630754.6,1470487.0,1470494.4,-0.084350586
67125,7.349954,328.40146,298.73685,7.349954,328.3235,3.7118623,3.573297,294.2589,326.29843,0.014765082,328.50555,328.42886,0.9999532,1.0,0.38548496,0.3617094,1251493.9,253480.73,327.054,327.054,-4153.205,1.0,4027500.0,1709186.0216830128,915740.8,913333.8,1251493.9,253480.73,7.285159,1829074.6,1504974.6,1504981.9,-0.0010986328
67140,9.968634,327.54584,298.4802,9.968634,327.54282,5.226991,5.02447,294.33893,327.69202,0.020025661,327.5058,327.50385,0.9999532,1.0,0.3522054,0.31904295,1143450.2,223580.7,328.722,328.722,-4184.223,1.0,4028400.0,2456941.4564466,1216928.0,1216801.5,1143450.2,223580.7,10.251461,2433729.5,1367031.0,1367041.2,0.07891846
67155,7.1774096,329.18338,298.08685,7.1774096,329.32025,3.6284273,3.4934163,294.4102,329.9027,0.014418462,329.21494,329.34152,0.9999532,1.0,0.26359338,0.23385242,855767.44,163880.4,327.056,327.056,-4166.4204,1.0,4029300.0,1926690.0805501563,937408.56,941534.56,855767.44,163880.4,7.1218433,1878943.1,1019647.9,1019655.0,0.150177
67170,7.585195,325.01077,297.6181,7.585195,324.87064,3.8452609,3.7014182,294.46695,325.88965,0.015237649,325.0034,324.8571,0.9999532,1.0,0.1508069,0.12638617,489601.22,88569.61,323.723,323.723,-4157.9346,1.0,4030200.0,1809325.9163210974,872670.7,868206.25,489601.22,88569.61,7.546679,1740877.0,578170.8,578178.4,0.2069397
67185,7.3696575,321.4201,297.1352,7.3696575,321.37256,3.745962,3.6065164,294.49985,321.9652,0.014804663,321.3921,321.34506,0.9999532,1.0,0.112274475,0.09532374,364504.03,66801.51,320.39,320.39,-4180.609,1.0,4031100.0,1543920.1625030136,751680.25,750208.56,364504.03,66801.51,7.352478,1501888.8,431305.53,431312.88,0.23983765
67200,7.3155756,317.97644,296.6881,7.3155756,317.91803,3.714724,3.5764952,294.5091,318.48355,0.014696019,317.95764,317.8977,0.9999532,1.0,0.076609686,0.06316153,248716.7,44262.69,317.057,317.057,-4178.9155,1.0,4032000.0,1345286.0620514571,654092.8,652298.1,248716.7,44262.69,7.291219,1306391.0,292979.4,292986.7,0.24908447
67215,10.113143,314.52588,296.3111,10.113143,314.51373,5.3632655,5.15578,294.49893,315.33575,0.02031596,314.46982,314.4617,0.9999532,1.0,0.04555163,0.03580509,147885.38,25091.693,313.724,313.724,-4227.684,1.0,4032900.0,1623317.6232526603,773676.5,773160.6,147885.38,25091.693,10.519045,1546837.1,172977.06,172987.58,0.23892212
67230,8.15975,309.48062,296.01688,8.516952,312.39636,4.288152,4.12664,294.47363,311.75665,0.016750637,309.42688,312.34012,0.014563112,1.0,0.0,0.028837208,0.0,20208.7,310.391,310.391,-4182.694,1.0,4033800.0,1107335.4240162417,461415.3,585913.8,0.0,20208.7,8.414792,1047329.1,20208.7,20217.113,0.21362305
67245,4.0610595,306.8397,295.80164,4.0646424,308.6085,1.9601872,1.8882068,294.43668,308.823,0.008161727,306.7681,308.53574,0.10585886,1.0,0.0,0.01,0.0,7007.856,308.169,308.169,-4119.2646,1.0,4034700.0,446362.5965970096,188270.03,218632.19,0.0,7007.856,3.848394,406902.22,7007.856,7011.7046,0.17666626
67260,8.619064,308.7989,295.65396,8.258412,305.1343,4.28665,4.123905,294.3923,308.57648,0.016952304,308.7185,305.10074,1.0,0.014572782,0.032967433,0.0,107030.23,0.0,308.169,308.169,-4123.275,1.0,4035600.0,920078.9625271568,475847.3,328828.97,107030.23,0.0,8.410555,804676.25,107030.23,107038.64,0.1322937
67275,8.468616,304.41016,295.57175,8.11369,303.07532,4.197659,4.0385003,294.33655,304.32413,0.016655825,304.40756,303.04086,1.0,0.014572782,0.041021705,0.0,133178.77,0.0,305.37,305.37,-4116.2485,1.0,4036500.0,612268.0892215612,314366.16,255702.92,133178.77,0.0,8.236159,570069.06,133178.77,133187.0,0.076538086
