minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
67290,6.2072725,305.2302,295.55286,5.93709,300.69785,3.0235631,2.9119816,294.27374,303.16943,0.012198205,305.258,300.66992,1.0,0.014572782,0.09506259,0.0,308624.88,0.0,305.37,305.37,-4155.8916,1.0,4037400.0,390215.9951004478,252293.47,128294.3,308624.88,0.0,5.935545,380587.75,308624.88,308630.8,0.01373291
67305,6.0521746,305.1633,295.56235,5.7880764,299.12714,2.931714,2.8234375,294.20728,302.54593,0.011892745,305.16653,299.1016,1.0,0.014572782,0.097926676,0.0,317923.25,0.0,305.926,305.926,-4139.677,1.0,4038300.0,348826.6167626307,244047.88,86659.734,317923.25,0.0,5.7551517,330707.62,317923.25,317929.0,-0.052734375
67320,6.2310605,307.3111,295.58942,5.959952,297.91583,3.0220463,2.9102533,294.1391,302.37793,0.012245062,307.33395,297.8971,1.0,0.014572782,0.14552449,0.0,472451.66,0.0,307.594,307.594,-4135.9263,1.0,4039200.0,349128.2067546422,306761.7,58234.38,472451.66,0.0,5.9322996,364996.06,472451.66,472457.6,-0.120910645
67335,6.9779305,308.36057,295.65445,6.6784368,296.94266,3.4192657,3.292127,294.06876,302.68353,0.013716914,308.38235,296.93207,1.0,0.014572782,0.18721062,0.0,607787.5,0.0,309.262,309.262,-4142.565,1.0,4040100.0,404952.7808627772,372382.06,36133.504,607787.5,0.0,6.7113924,408515.56,607787.5,607794.2,-0.19125366
67350,7.7530484,310.15518,295.79782,7.424848,296.59576,3.840737,3.6969383,293.99905,303.3376,0.015245189,310.17252,296.59402,1.0,0.014572782,0.23318192,0.0,757035.4,0.0,310.93,310.93,-4150.413,1.0,4041000.0,482769.5588075528,467515.9,24883.346,757035.4,0.0,7.5376754,492399.25,757035.4,757042.94,-0.2609558
67365,8.515513,311.76944,296.03708,8.15881,296.62817,4.264485,4.1034484,293.93402,304.16742,0.01674825,311.78552,296.63,1.0,0.014572782,0.28014714,0.0,909510.0,0.0,312.598,312.598,-4158.91,1.0,4041900.0,571909.6855082171,562670.3,20255.05,909510.0,0.0,8.367933,582925.4,909510.0,909518.4,-0.32598877
67380,9.039612,314.1333,296.37003,9.039612,316.3694,4.66897,4.4908724,293.8768,316.34244,0.018159378,313.64877,316.4054,1.0,1.0,0.0,0.36045906,0.0,252604.53,313.154,313.154,-4165.656,1.0,4042800.0,1523283.6673179918,674407.1,759303.06,0.0,252604.53,9.1598425,1433710.2,252604.53,252613.69,-0.38320923
67395,9.272227,299.39206,297.154,9.705038,313.6813,4.9358993,4.746276,293.8536,307.06744,0.019061403,299.3501,313.71384,0.014046104,1.0,0.0,0.3298633,0.0,231163.47,315.934,315.934,-4173.9097,1.0,4043700.0,793650.1019277329,87157.86,673672.44,0.0,231163.47,9.682175,760830.3,231163.47,231173.16,-0.4064026
67410,9.702842,298.3293,297.90982,10.156375,317.1949,5.199011,4.9976435,293.83154,307.76282,0.019947264,298.33234,317.20898,0.014046104,1.0,0.0,0.38729674,0.0,271411.97,317.602,317.602,-4179.811,1.0,4044600.0,825469.3955227367,17095.217,822638.6,0.0,271411.97,10.196654,839733.8,271411.97,271422.16,-0.4284668
67425,10.129681,298.63565,297.98203,10.603863,318.41254,5.4634986,5.249963,293.8103,308.61224,0.020825466,298.63773,318.42407,0.014046104,1.0,0.0,0.4223823,0.0,295999.44,319.27,319.27,-4185.9746,1.0,4045500.0,929792.8733785398,27808.273,909897.8,0.0,295999.44,10.713461,937706.06,295999.44,296010.16,-0.44970703
67440,10.7411,321.26282,298.18826,10.7411,322.48453,5.68927,5.4649186,293.79782,323.812,0.021577444,321.2763,322.04535,1.0001519,1.0,0.5118949,0.12321393,1661889.2,86346.55,320.938,320.938,-4188.5874,1.0,4046400.0,2322159.010492874,1040953.6,1096068.1,1661889.2,86346.55,11.154188,2137021.8,1748235.8,1748246.9,-0.46218872
67455,10.738501,322.04538,299.33035,10.738501,321.19516,5.6883535,5.4640656,293.83838,320.59567,0.021572221,322.05515,321.28964,1.0001519,1.0,0.49446383,0.52247727,1605298.5,366144.53,322.606,322.606,-4189.092,1.0,4047300.0,1926708.7576108223,1024486.4,986140.06,1605298.5,366144.53,11.152419,2010626.5,1971443.0,1971454.1,-0.42163086
67470,10.453131,324.0878,300.6256,10.453131,324.39517,5.514007,5.2980433,293.91415,324.05014,0.020998951,324.1019,324.39563,1.0001519,1.0,0.4931156,0.45782983,1600921.4,320840.56,324.274,324.274,-4185.452,1.0,4048200.0,2065940.34947841,1030063.94,1043558.6,1600921.4,320840.56,10.81205,2073622.5,1921762.0,1921772.8,-0.3458557
67485,9.955144,325.6564,301.24136,9.955144,325.6053,5.2129135,5.0108795,294.01038,325.33685,0.019998562,325.67007,325.62097,1.0001519,1.0,0.4830231,0.45272478,1568155.8,317263.0,325.942,325.942,-4178.9214,1.0,4049100.0,2023875.5496453224,1020832.0,1018694.7,1568155.8,317263.0,10.223793,2039526.8,1885418.8,1885429.0,-0.24963379
67500,9.322647,327.3367,301.36807,9.322647,327.36377,4.8368363,4.651527,294.11304,327.0279,0.01872796,327.35214,327.3794,1.0001519,1.0,0.47646803,0.44472656,1546874.4,311657.97,327.61,327.61,-4170.8857,1.0,4050000.0,2018335.59757207,1016804.7,1017864.56,1546874.4,311657.97,9.488363,2034669.2,1858532.4,1858541.9,-0.14697266
67515,8.58404,329.0638,301.21387,8.58404,329.07553,4.406509,4.2395687,294.21658,328.70978,0.017244196,329.08105,329.09305,1.0001519,1.0,0.46599898,0.43284345,1512886.1,303330.47,329.278,329.278,-4162.012,1.0,4050900.0,1991408.4137137933,1004073.06,1004495.56,1512886.1,303330.47,8.646078,2008568.6,1816216.6,1816225.2,-0.043426514
67530,7.7647676,330.81436,300.88736,7.7647676,330.82504,3.939968,3.7921906,294.31708,330.4183,0.0155983865,330.8335,330.84448,1.0001519,1.0,0.44807136,0.41394654,1454683.4,290087.78,330.946,330.946,-4152.89,1.0,4051800.0,1934667.3857671702,975980.06,976328.44,1454683.4,290087.78,7.7321587,1952308.5,1744771.1,1744778.9,0.05706787
67545,7.190845,332.35748,300.41946,7.190845,332.37872,3.6188257,3.4838483,294.4106,332.0752,0.014445452,332.36588,332.388,1.0001519,1.0,0.42751938,0.39234233,1387960.5,274947.88,332.614,332.614,-4145.9614,1.0,4052700.0,1920581.65408622,964577.6,965219.1,1387960.5,274947.88,7.102674,1929796.8,1662908.4,1662915.5,0.15060425
67560,7.190757,334.15765,299.8373,7.190757,334.1572,3.618721,3.4837465,294.4929,333.60562,0.014445275,334.184,334.1844,1.0001519,1.0,0.42277977,0.38730597,1372573.1,271418.47,334.282,334.282,-4145.893,1.0,4053600.0,2048728.644651419,1036514.75,1036500.94,1372573.1,271418.47,7.1024675,2073015.8,1643991.6,1643998.8,0.23287964
67575,7.190744,335.4292,298.99173,7.190744,335.4345,3.6187127,3.4837387,294.67093,335.49683,0.014445249,335.41162,335.4159,1.0001519,1.0,0.3080787,0.27202588,1000191.0,190631.83,332.616,332.616,-4145.8916,1.0,4054500.0,2214765.871336635,1100452.6,1100613.0,1000191.0,190631.83,7.1024513,2201065.5,1190822.9,1190830.0,0.4109192
67590,7.190727,331.43765,297.91324,7.190727,331.2295,3.6187046,3.4837308,294.8138,332.46677,0.014445215,331.38657,331.17654,1.0001519,1.0,0.11723165,0.09277456,380597.7,65015.08,329.283,329.283,-4145.8926,1.0,4055400.0,2096359.2491625603,1012472.7,1006186.0,380597.7,65015.08,7.102435,2018658.8,445612.75,445619.84,0.5538025
67605,-0.0012538079,327.23178,297.09753,-0.0012538079,327.2864,-6.740884e-24,-6.733227e-24,294.90518,328.81656,-2.5187335e-06,327.12433,327.19238,-0.00046984074,-0.00046963326,0.0,0.0,0.0,0.0,328.172,328.172,-1.9536533,0.0,4056300.0,-335.54543148842515,-158.68674,-158.9744,0.0,0.0,-1.347411e-23,-317.66113,0.0,-1.347411e-23,0.6451721
67620,-0.042387918,327.34006,297.09753,-0.042387918,327.37787,0.0,0.0,294.94873,328.81656,-8.515169e-05,327.12912,327.19595,-7.89457e-14,-7.889827e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4057200.0,-11343.899775088807,-5384.0537,-5390.785,0.0,0.0,0.0,-10774.839,0.0,0.0,0.6887207
67635,-0.042387918,327.4266,297.09753,-0.042387918,327.45212,0.0,0.0,294.97345,328.81656,-8.515169e-05,327.13446,327.19995,7.733693e-17,-3.714518e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4058100.0,-11343.899775088807,-5399.462,-5404.004,0.0,0.0,0.0,-10803.466,0.0,0.0,0.71343994
67650,-0.042387918,327.49307,297.09753,-0.042387918,327.51028,0.0,0.0,294.98492,328.81656,-8.515169e-05,327.14,327.20413,1.2522805e-19,1.400483e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4059000.0,-11343.899775088807,-5411.295,-5414.3594,0.0,0.0,0.0,-10825.654,0.0,0.0,0.72491455
67665,-0.042387918,327.5456,297.09753,-0.042387918,327.55725,0.0,0.0,294.99338,328.81656,-8.515169e-05,327.14575,327.20853,-4.4396315e-17,1.4575033e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4059900.0,-11343.899775088807,-5420.645,-5422.7207,0.0,0.0,0.0,-10843.365,0.0,0.0,0.7333679
67680,-0.042387918,327.58948,297.09753,-0.042387918,327.59738,0.0,0.0,294.99884,328.81656,-8.515169e-05,327.15173,327.2131,1.1616634e-17,-5.4221587e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4060800.0,-11343.899775088807,-5428.458,-5429.865,0.0,0.0,0.0,-10858.323,0.0,0.0,0.73883057
67695,-0.042387918,327.6274,297.09753,-0.042387918,327.63278,0.0,0.0,294.99954,328.81656,-8.515169e-05,327.15793,327.2179,6.7465704e-20,9.8735146e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4061700.0,-11343.899775088807,-5435.211,-5436.1675,0.0,0.0,0.0,-10871.379,0.0,0.0,0.7395325
67710,-0.042387918,327.66162,297.09753,-0.042387918,327.66525,0.0,0.0,295.00198,328.81656,-8.515169e-05,327.16437,327.2229,-1.385384e-18,5.498884e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4062600.0,-11343.899775088807,-5441.3013,-5441.948,0.0,0.0,0.0,-10883.25,0.0,0.0,0.7419739
67725,-0.042387918,327.69327,297.09753,-0.042387918,327.6957,0.0,0.0,295.00052,328.81656,-8.515169e-05,327.17102,327.22812,1.5328656e-18,-1.2002501e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4063500.0,-11343.899775088807,-5446.9355,-5447.37,0.0,0.0,0.0,-10894.306,0.0,0.0,0.74050903
67740,-0.042387918,327.72305,297.09753,-0.042387918,327.7247,0.0,0.0,294.99994,328.81656,-8.515169e-05,327.17786,327.23355,-2.8015393e-18,2.3275646e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4064400.0,-11343.899775088807,-5452.2383,-5452.5317,0.0,0.0,0.0,-10904.77,0.0,0.0,0.7399292
67755,-0.042387918,327.75128,297.09753,-0.042387918,327.75238,0.0,0.0,294.99985,328.81656,-8.515169e-05,327.18494,327.23914,3.2663207e-19,-1.151655e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4065300.0,-11343.899775088807,-5457.2637,-5457.4595,0.0,0.0,0.0,-10914.723,0.0,0.0,0.73983765
67770,-0.042387918,327.77786,297.09753,-0.042387918,327.77863,0.0,0.0,294.99606,328.81656,-8.515169e-05,327.19217,327.24493,-1.1280167e-29,-1.6429988e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4066200.0,-11343.899775088807,-5461.996,-5462.132,0.0,0.0,0.0,-10924.128,0.0,0.0,0.73605347
67785,-0.042387918,327.80264,297.09753,-0.042387918,327.80313,0.0,0.0,294.99512,328.81656,-8.515169e-05,327.1996,327.25085,1.078e-42,1.57e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4067100.0,-11343.899775088807,-5466.4077,-5466.4946,0.0,0.0,0.0,-10932.902,0.0,0.0,0.7351074
67800,-0.042387918,327.82504,297.09753,-0.042387918,327.82538,0.0,0.0,294.99365,328.81656,-8.515169e-05,327.2071,327.2569,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4068000.0,-11343.899775088807,-5470.3955,-5470.455,0.0,0.0,0.0,-10940.851,0.0,0.0,0.7336426
67815,-0.042387918,327.84433,297.09753,-0.042387918,327.84457,0.0,0.0,294.98914,328.81656,-8.515169e-05,327.21466,327.263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4068900.0,-11343.899775088807,-5473.829,-5473.8726,0.0,0.0,0.0,-10947.701,0.0,0.0,0.729126
67830,-0.042387918,327.8598,297.09753,-0.042387918,327.86,0.0,0.0,294.98758,328.81656,-8.515169e-05,327.22223,327.2691,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4069800.0,-11343.899775088807,-5476.5835,-5476.616,0.0,0.0,0.0,-10953.199,0.0,0.0,0.7275696
67845,-0.042387918,327.8704,297.09753,-0.042387918,327.87048,0.0,0.0,294.98273,328.81656,-8.515169e-05,327.22974,327.27518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4070700.0,-11343.899775088807,-5478.4688,-5478.485,0.0,0.0,0.0,-10956.953,0.0,0.0,0.7227173
67860,-0.042387918,327.8751,297.09753,-0.042387918,327.87518,0.0,0.0,294.9808,328.81656,-8.515169e-05,327.23706,327.28113,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4071600.0,-11343.899775088807,-5479.3057,-5479.322,0.0,0.0,0.0,-10958.627,0.0,0.0,0.7207947
67875,-0.042387918,327.87277,297.09753,-0.042387918,327.87283,0.0,0.0,294.97864,328.81656,-8.515169e-05,327.2441,327.28683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4072500.0,-11343.899775088807,-5478.8926,-5478.9033,0.0,0.0,0.0,-10957.796,0.0,0.0,0.7186279
67890,-0.042387918,327.8621,297.09753,-0.042387918,327.86212,0.0,0.0,294.97385,328.81656,-8.515169e-05,327.2508,327.2922,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4073400.0,-11343.899775088807,-5476.991,-5476.9966,0.0,0.0,0.0,-10953.988,0.0,0.0,0.71383667
67905,-0.042387918,327.84195,297.09753,-0.042387918,327.84198,0.0,0.0,294.97174,328.81656,-8.515169e-05,327.25693,327.29718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4074300.0,-11343.899775088807,-5473.4053,-5473.4106,0.0,0.0,0.0,-10946.816,0.0,0.0,0.71173096
67920,-0.042387918,327.81094,297.09753,-0.042387918,327.81097,0.0,0.0,294.96722,328.81656,-8.515169e-05,327.26242,327.30154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4075200.0,-11343.899775088807,-5467.8853,-5467.8906,0.0,0.0,0.0,-10935.775,0.0,0.0,0.70721436
67935,-0.042387918,327.76767,297.09753,-0.042387918,327.7677,0.0,0.0,294.91965,328.81656,-8.515169e-05,327.26706,327.3052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4076100.0,-11343.899775088807,-5460.181,-5460.1865,0.0,0.0,0.0,-10920.367,0.0,0.0,0.65963745
67950,-0.042387918,327.71143,297.09753,-0.042387918,327.71143,0.0,0.0,294.88593,328.81656,-8.515169e-05,327.27075,327.30804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4077000.0,-11343.899775088807,-5450.168,-5450.168,0.0,0.0,0.0,-10900.336,0.0,0.0,0.6259155
67965,-0.042387918,327.6403,297.09753,-0.042387918,327.6403,0.0,0.0,294.85263,328.81656,-8.515169e-05,327.27322,327.30984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4077900.0,-11343.899775088807,-5437.504,-5437.504,0.0,0.0,0.0,-10875.008,0.0,0.0,0.59262085
67980,-0.042387918,327.55396,297.09753,-0.042387918,327.55396,0.0,0.0,294.81934,328.81656,-8.515169e-05,327.27438,327.3105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4078800.0,-11343.899775088807,-5422.134,-5422.134,0.0,0.0,0.0,-10844.268,0.0,0.0,0.5593262
67995,-0.042387918,327.45026,297.09753,-0.042387918,327.45026,0.0,0.0,294.73557,328.81656,-8.515169e-05,327.27393,327.30975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4079700.0,-11343.899775088807,-5403.6724,-5403.6724,0.0,0.0,0.0,-10807.345,0.0,0.0,0.47555542
68010,-0.042387918,327.3297,297.09753,-0.042387918,327.3297,0.0,0.0,294.66605,328.81656,-8.515169e-05,327.2718,327.30753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4080600.0,-11343.899775088807,-5382.212,-5382.212,0.0,0.0,0.0,-10764.424,0.0,0.0,0.40603638
68025,-0.042387918,327.18988,297.09753,-0.042387918,327.18988,0.0,0.0,294.6003,328.81656,-8.515169e-05,327.26758,327.30353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4081500.0,-11343.899775088807,-5357.318,-5357.318,0.0,0.0,0.0,-10714.636,0.0,0.0,0.3403015
68040,-0.042387918,327.03177,297.09753,-0.042387918,327.03177,0.0,0.0,294.53214,328.81656,-8.515169e-05,327.26132,327.29773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4082400.0,-11343.899775088807,-5329.1694,-5329.1694,0.0,0.0,0.0,-10658.339,0.0,0.0,0.27212524
68055,-0.042387918,326.85324,297.09753,-0.042387918,326.85324,0.0,0.0,294.42053,328.81656,-8.515169e-05,327.2526,327.28976,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4083300.0,-11343.899775088807,-5297.386,-5297.386,0.0,0.0,0.0,-10594.772,0.0,0.0,0.16052246
68070,-0.042387918,326.65506,297.09753,-0.042387918,326.65506,0.0,0.0,294.332,328.81598,-8.515169e-05,327.24133,327.27963,8.020443e-18,2.2198877e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4084200.0,-11343.692404948148,-5262.104,-5262.104,0.0,0.0,0.0,-10524.208,0.0,0.0,0.07199097
68085,-0.042387933,326.43646,297.1611,-0.042387933,326.43646,0.0,0.0,294.2463,327.96887,-8.5151725e-05,327.22733,327.26706,-4.1053946e-18,1.5614445e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4085100.0,-11018.005934992736,-5211.872,-5211.872,0.0,0.0,0.0,-10423.744,0.0,0.0,-0.013702393
68100,-0.042387977,326.1968,297.63248,-0.042387977,326.1968,0.0,0.0,294.16254,321.84732,-8.515181e-05,327.21024,327.2518,-2.1997702e-18,-1.1368382e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,4086000.0,-8660.138908589943,-5085.294,-5085.294,0.0,0.0,0.0,-10170.588,0.0,0.0,-0.097473145
68115,-0.04238807,325.93677,298.39035,-0.04238807,325.93677,0.0,0.0,294.04895,310.1721,-8.5152e-05,327.19003,327.2338,1.3457772e-17,-1.03013575e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,4086900.0,-4213.602112356795,-4904.0854,-4904.0854,0.0,0.0,0.0,-9808.171,0.0,0.0,-0.21105957
68130,-0.042388175,325.65558,298.84515,-0.042388175,325.65558,0.0,0.0,293.9373,299.90518,-8.515221e-05,327.16635,327.21277,-1.4765113e-17,-1.8234386e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,4087800.0,-379.10769210491856,-4773.069,-4773.069,0.0,0.0,0.0,-9546.138,0.0,0.0,-0.3227234
68145,12.867326,332.48477,294.17966,0.12091558,325.58932,7.824808,0.0,293.82986,320.29758,0.013045826,333.06412,325.33673,0.99987376,5.582906e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4375.503,1.0,4088700.0,1431065.3223943063,2070114.5,15951.256,3246544.0,0.0,7.824808,2086065.8,3246544.0,3246551.8,-0.43014526
68160,6.957287,349.85623,294.57178,6.957287,345.2043,3.4899828,3.360075,293.8015,344.273,0.013976265,348.43915,345.31348,0.99987376,1.0,0.0,0.6329379,0.0,443553.78,343.15,343.15,-4143.6436,1.0,4089600.0,2917477.875081431,1615445.2,1479513.4,0.0,443553.78,6.8500576,3094958.5,443553.78,443560.62,-0.4584961
68175,6.305987,309.7955,296.6407,6.311485,343.4034,3.1374931,3.0212848,293.91342,330.1938,0.012673412,309.55252,343.4041,0.10624717,1.0,0.0,0.50066715,0.0,350860.34,343.15,343.15,-4138.7344,1.0,4090500.0,1785975.5872998675,348407.2,1239597.4,0.0,350860.34,6.158778,1588004.5,350860.34,350866.5,-0.34658813
68190,9.185188,350.74335,298.03003,9.185188,337.69418,4.7089443,4.5280747,294.03336,351.47546,0.018451823,350.42987,337.00055,0.9996214,1.0,0.57755315,0.09825405,1875051.6,68855.02,343.15,343.15,-4125.1953,1.0,4091400.0,4141895.917576903,2033563.2,1530155.4,1875051.6,68855.02,9.237019,3563718.5,1943906.6,1943915.9,-0.22665405
68205,8.983,341.939,298.03812,8.983,344.76355,4.645404,4.468534,294.16583,342.56314,0.018045653,341.882,344.78326,0.9996214,1.0,0.35980707,0.40862677,1168129.5,286359.75,339.817,339.817,-4174.0205,1.0,4092300.0,3374629.1256463337,1656318.6,1762885.1,1168129.5,286359.75,9.113937,3419203.8,1454489.2,1454498.4,-0.094177246
68220,8.509765,338.6877,297.51437,8.509765,337.87073,4.389305,4.2236533,294.2736,339.49667,0.017094987,338.59903,337.77563,0.9996214,1.0,0.19200636,0.13849987,623357.06,97058.72,336.484,336.484,-4187.022,1.0,4093200.0,3014284.7656179126,1471576.9,1442376.9,623357.06,97058.72,8.612959,2913953.8,720415.75,720424.4,0.013580322
68235,11.051682,333.89542,296.85284,11.051682,333.9847,5.819237,5.586776,294.3455,334.8478,0.022201363,333.84763,333.9422,0.9996214,1.0,0.12522545,0.10705561,406549.94,75023.03,333.151,333.151,-4145.355,1.0,4094100.0,3542868.0048100203,1719407.5,1723552.2,406549.94,75023.03,11.4060135,3442959.8,481572.97,481584.38,0.08547974
68250,7.1907744,330.90244,296.25818,7.190775,330.8143,3.6187422,3.4837673,294.38333,332.02087,0.014445311,330.8449,330.75687,0.9996214,1.0,0.061687853,0.046198912,200272.33,32375.533,329.818,329.818,-4145.907,1.0,4095000.0,2169733.7337054703,1046299.94,1043638.2,200272.33,32375.533,7.1025095,2089938.1,232647.86,232654.97,0.12332153
68265,7.1907806,327.28732,295.79312,7.1907806,327.26175,3.6187341,3.4837594,294.39856,328.08853,0.014445323,327.2516,327.22708,0.9996214,1.0,0.04139974,0.031769846,134406.08,22263.85,326.485,326.485,-4145.8936,1.0,4095900.0,1959373.9918188476,951165.2,950392.8,134406.08,22263.85,7.1024933,1901558.0,156669.92,156677.03,0.1385498
68280,6.909617,323.6033,295.4493,6.909617,323.65515,3.4654138,3.3365006,294.40118,324.7907,0.013880502,323.51804,323.5797,0.9996214,1.0,0.0,0.0,0.0,0.0,324.263,324.263,-4145.2197,0.0,4096800.0,1710548.179656621,817039.8,818544.5,0.0,0.0,6.801914,1635584.2,0.0,6.801914,0.14117432
68295,-0.04238794,323.22958,297.64462,-0.04238794,323.30038,5.695e-42,5.688e-42,294.38998,322.47485,-8.515174e-05,323.0388,323.1488,1.7833872e-11,1.785762e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4097700.0,-8880.216844956745,-4554.8735,-4567.4785,0.0,0.0,1.1383e-41,-9122.352,0.0,1.1383e-41,0.12997437
68310,-0.04238794,323.31757,299.98666,-0.04238794,323.3654,0.0,0.0,294.3663,320.05453,-8.515174e-05,323.04395,323.15222,-6.672498e-15,-1.3261167e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4098600.0,-7177.019375684778,-4153.585,-4162.0986,0.0,0.0,0.0,-8315.684,0.0,0.0,0.106292725
68325,-0.042387947,323.3837,302.7094,-0.042387947,323.416,0.0,0.0,294.33762,316.9377,-8.5151754e-05,323.0493,323.1558,-3.7828174e-16,-1.1512954e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4099500.0,-5088.572481116671,-3680.6301,-3686.3784,0.0,0.0,0.0,-7367.009,0.0,0.0,0.0776062
68340,-0.042387962,323.43472,305.78375,-0.042387962,323.45657,0.0,0.0,294.3071,313.06964,-8.515178e-05,323.05478,323.15955,2.371304e-18,7.0114476e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,4100400.0,-2605.706939787922,-3142.3926,-3146.2827,0.0,0.0,0.0,-6288.6753,0.0,0.0,0.047088623
68355,-0.042387977,323.47604,308.88693,-0.042387977,323.4908,0.0,0.0,294.27676,308.7596,-8.515182e-05,323.06042,323.16345,-2.1983098e-18,-6.0010274e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,4101300.0,45.53418723514113,-2597.2922,-2599.9219,0.0,0.0,0.0,-5197.214,0.0,0.0,0.01675415
68370,-0.042387996,323.51062,311.55637,-0.042387996,323.5206,0.0,0.0,294.2474,304.507,-8.5151856e-05,323.06628,323.16754,4.5744205e-18,1.3875002e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,4102200.0,2521.123811097503,-2128.211,-2129.9875,0.0,0.0,0.0,-4258.198,0.0,0.0,-0.01260376
68385,-0.04238802,323.54053,313.402,-0.04238802,323.54727,0.0,0.0,294.21848,300.8339,-8.51519e-05,323.07227,323.17175,1.0796528e-18,1.334111e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,4103100.0,4494.835336321046,-1804.9573,-1806.1581,0.0,0.0,0.0,-3611.1152,0.0,0.0,-0.041534424
68400,-0.042388044,323.567,314.2662,-0.042388044,323.57153,0.0,0.0,294.18872,298.05334,-8.515195e-05,323.0784,323.17615,-4.352326e-18,-3.3545992e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,4104000.0,5798.3379960095945,-1655.816,-1656.6256,0.0,0.0,0.0,-3312.4417,0.0,0.0,-0.07128906
68415,-0.042388078,323.59067,314.23715,-0.042388078,323.59375,0.0,0.0,294.15567,296.21326,-8.5152016e-05,323.0847,323.18066,-1.8807002e-18,9.066403e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,4104900.0,6446.038294311585,-1665.2057,-1665.7544,0.0,0.0,0.0,-3330.96,0.0,0.0,-0.1043396
68430,-0.04238811,323.61182,313.56546,-0.04238811,323.6139,0.0,0.0,294.1215,295.16113,-8.515209e-05,323.09106,323.18527,6.013073e-19,2.119131e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,4105800.0,6582.1010823557735,-1788.5536,-1788.923,0.0,0.0,0.0,-3577.4766,0.0,0.0,-0.13851929
68445,-0.042388152,323.63007,312.54486,-0.042388152,323.6315,0.0,0.0,294.08646,294.65228,-8.515216e-05,323.09753,323.18997,2.5022978e-17,1.9566119e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,4106700.0,6399.085169573482,-1973.5017,-1973.7571,0.0,0.0,0.0,-3947.2588,0.0,0.0,-0.17355347
68460,-0.04238819,323.64517,311.4227,-0.04238819,323.64615,0.0,0.0,294.0508,294.41013,-8.515224e-05,323.104,323.19473,-6.1062642e-18,2.838167e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,4107600.0,6084.366752138415,-2175.9717,-2176.1455,0.0,0.0,0.0,-4352.117,0.0,0.0,-0.209198
68475,103.969025,319.3937,294.18402,2.3696647,322.61835,197.62532,0.0,294.01666,317.30505,0.10681015,319.4077,322.3672,0.9998224,-1.0840988e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-6731.2974,1.0,4108500.0,10372156.329944119,11008311.0,282995.25,3246544.0,0.0,197.62532,11291306.0,3246544.0,3246741.8,-0.24334717
68490,5.9026604,359.03366,294.28455,5.9026604,336.0033,2.921402,2.8134992,294.02637,335.81354,0.0118576605,359.89368,337.63522,0.9998224,0.99999994,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4138.0845,1.0,4109400.0,2068234.0725857785,1605206.6,1034256.8,3246544.0,700785.6,5.7349014,2639463.5,3947329.5,3947335.2,-0.23364258
68505,4.987791,320.3927,295.3308,5.2269206,343.4566,2.4998853,2.4078698,294.13208,339.79425,0.010259999,319.89017,343.28973,0.014275718,1.0,0.0,0.31530952,0.0,220964.38,342.039,342.039,-4129.661,1.0,4110300.0,1916018.3601651397,525014.56,1056508.8,0.0,220964.38,4.907755,1581523.2,220964.38,220969.28,-0.12792969
68520,5.9213533,349.74094,296.35336,5.9213533,347.75415,2.9269896,2.8187904,294.2554,345.85187,0.011895212,349.76605,346.75082,0.9996846,1.0,0.5102654,0.01,1656599.0,7007.856,338.706,338.706,-4131.749,1.0,4111200.0,2472939.938398946,1327732.0,1278321.4,1656599.0,7007.856,5.74578,2606053.5,1663606.9,1663612.6,-0.0046081543
68535,7.1963606,336.4084,296.50763,7.1963606,336.9798,3.6241386,3.4889972,294.36264,335.39532,0.014456533,336.4435,337.1866,0.9996846,1.0,0.2018127,0.2782991,655193.8,195028.0,335.373,335.373,-4148.741,1.0,4112100.0,2361161.235375039,1205989.0,1223259.8,655193.8,195028.0,7.113136,2429248.8,850221.8,850228.94,0.102630615
68550,7.1907597,333.65186,296.18124,7.1907597,333.24884,3.6187227,3.4837482,294.4361,334.9295,0.014445281,333.61417,333.16537,0.9996846,1.0,0.08882039,0.04356673,288359.28,30530.936,332.04,332.04,-4145.8936,1.0,4113000.0,2350863.8909051227,1131657.1,1119485.6,288359.28,30530.936,7.102471,2251142.8,318890.22,318897.3,0.17608643
68565,-0.06313453,329.34164,296.02518,-0.063134715,329.28635,-4.3637645e-17,-4.3589295e-17,294.4763,330.69806,-0.00012682907,329.22516,329.18134,0.044617973,0.044657942,0.0,0.0,0.0,0.0,329.818,329.818,-99.218704,0.0,4113900.0,-18469.62274204662,-8834.361,-8819.725,0.0,0.0,-8.722694e-17,-17654.086,0.0,-8.722694e-17,0.21627808
68580,-0.04238792,329.4566,296.4529,-0.04238792,329.41895,0.0,0.0,294.4834,330.33212,-8.51517e-05,329.23035,329.1863,1.0366662e-11,1.0378113e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4114800.0,-12116.464761854306,-5875.623,-5868.919,0.0,0.0,0.0,-11744.542,0.0,0.0,0.22338867
68595,-0.042387918,329.5446,296.52408,-0.042387918,329.51913,0.0,0.0,294.47076,330.25842,-8.5151696e-05,329.2359,329.19156,-2.5338072e-15,4.7434946e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4115700.0,-12064.653929600767,-5878.616,-5874.085,0.0,0.0,0.0,-11752.701,0.0,0.0,0.2107544
68610,-0.04238792,329.61255,296.59348,-0.04238792,329.5954,0.0,0.0,294.44672,330.17856,-8.5151696e-05,329.24167,329.19702,-3.5072102e-18,1.8346332e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4116600.0,-12011.272485146663,-5878.3613,-5875.308,0.0,0.0,0.0,-11753.67,0.0,0.0,0.18670654
68625,-0.04238792,329.6666,296.8264,-0.04238792,329.65503,0.0,0.0,294.41562,329.8925,-8.51517e-05,329.24768,329.20267,4.9420464e-18,-3.5202842e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4117500.0,-11825.666289646986,-5846.5186,-5844.4595,0.0,0.0,0.0,-11690.979,0.0,0.0,0.15560913
68640,-0.04238793,329.7116,297.76886,-0.04238793,329.70377,0.0,0.0,294.38007,328.6867,-8.515172e-05,329.2539,329.20853,-5.093115e-18,-1.153285e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4118400.0,-11057.37259106423,-5686.745,-5685.3486,0.0,0.0,0.0,-11372.094,0.0,0.0,0.12005615
68655,-0.04238794,329.7505,300.0618,-0.04238794,329.7452,0.0,0.0,294.34128,325.61435,-8.515174e-05,329.26035,329.21457,-2.20005e-19,-1.3275987e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4119300.0,-9138.54562364218,-5285.458,-5284.518,0.0,0.0,0.0,-10569.977,0.0,0.0,0.08126831
68670,-0.04238796,329.78506,303.4485,-0.04238796,329.7815,0.0,0.0,294.29987,320.76093,-8.5151776e-05,329.26703,329.22083,-1.7608038e-17,-2.0045146e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,4120200.0,-6191.5766946698095,-4688.6855,-4688.0503,0.0,0.0,0.0,-9376.736,0.0,0.0,0.039855957
68685,-0.042387985,329.8164,307.55646,-0.042387985,329.81403,0.0,0.0,294.25604,314.3499,-8.515183e-05,329.2739,329.22723,6.704641e-17,7.268193e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,4121100.0,-2429.596169260151,-3962.9285,-3962.5046,0.0,0.0,0.0,-7925.433,0.0,0.0,-0.003967285
68700,-0.04238802,329.84506,311.4881,-0.04238802,329.84344,0.0,0.0,294.20947,307.4,-8.515189e-05,329.28094,329.23383,-8.688535e-19,-3.417087e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,4122000.0,1462.0612176049708,-3268.0845,-3267.7964,0.0,0.0,0.0,-6535.881,0.0,0.0,-0.05053711
68715,-0.042388067,329.871,314.24008,-0.042388067,329.8699,0.0,0.0,294.15308,301.31778,-8.5151994e-05,329.28815,329.24057,4.197283e-18,1.1905882e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,4122900.0,4621.511197102545,-2782.7708,-2782.5752,0.0,0.0,0.0,-5565.3457,0.0,0.0,-0.106933594
68730,-0.042388123,329.8943,315.30814,-0.042388123,329.89352,0.0,0.0,294.0931,297.20572,-8.51521e-05,329.29544,329.24738,6.7089468e-18,-2.0714173e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,4123800.0,6474.127323329526,-2596.7742,-2596.6384,0.0,0.0,0.0,-5193.4126,0.0,0.0,-0.16690063
68745,-0.042388182,329.9143,314.90732,-0.042388182,329.9138,0.0,0.0,294.02994,295.19876,-8.515223e-05,329.30283,329.25427,-1.15632455e-17,-1.3727785e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,4124700.0,7048.5556492951855,-2671.6997,-2671.6072,0.0,0.0,0.0,-5343.3066,0.0,0.0,-0.23007202
68760,15.544443,328.92554,294.2062,0.17334779,328.02856,10.294548,0.0,293.96487,324.28824,0.015787477,329.51877,327.8255,0.9998261,-1.32851265e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4694.22,1.0,4125600.0,1994661.339961749,2266709.0,24624.73,3246544.0,0.0,10.294548,2291333.8,3246544.0,3246554.2,-0.2951355
68775,6.2468214,357.73892,294.45212,6.2468214,345.25308,3.1039438,2.989022,293.96478,342.19818,0.012549034,356.8189,345.38007,0.9998261,1.0,0.26860186,0.54290295,872027.75,380458.56,343.15,343.15,-4137.9795,1.0,4126500.0,2516501.3417874263,1660433.8,1332847.1,872027.75,380458.56,6.092966,2993281.0,1252486.2,1252492.4,-0.29522705
68790,5.4431167,314.2264,295.99454,5.693722,342.92532,2.7422142,2.6410794,294.06412,333.3734,0.011186214,313.8836,342.9218,0.014544857,1.0,0.0,0.43028462,0.0,301537.28,343.15,343.15,-4133.0747,1.0,4127400.0,1756138.0584243466,416800.47,1122285.5,0.0,301537.28,5.3832936,1539086.0,301537.28,301542.66,-0.19589233
68805,9.040221,349.40018,297.21283,9.040221,339.10953,4.6188235,4.441709,294.16473,350.21402,0.018160604,349.39374,338.4093,0.99984473,1.0,0.62614644,0.044684704,2032811.9,31314.398,340.928,340.928,-4117.689,1.0,4128300.0,4042641.218003382,1981497.8,1590772.8,2032811.9,31314.398,9.060533,3572270.5,2064126.2,2064135.2,-0.09527588
68820,9.241666,339.7344,297.33966,9.241666,341.64047,4.76714,4.584338,294.26218,340.74768,0.018565279,339.64502,341.67618,0.99984473,1.0,0.23386708,0.302678,759259.75,212112.39,337.595,337.595,-4149.4106,1.0,4129200.0,3384704.319401999,1645551.9,1719535.9,759259.75,212112.39,9.351479,3365087.8,971372.1,971381.5,0.002166748
68835,8.094964,335.62906,296.97327,8.094964,335.09344,4.161342,4.0053077,294.3315,336.38943,0.016261706,335.59464,335.03925,0.99984473,1.0,0.16702339,0.11778816,542248.75,82544.25,334.262,334.262,-4193.4604,1.0,4130100.0,2692091.4056319473,1314252.4,1296042.1,542248.75,82544.25,8.16665,2610294.5,624793.0,624801.2,0.071502686
68850,7.2188334,332.1788,296.50195,7.2188334,332.16473,3.6407568,3.5050433,294.3674,332.35934,0.014501677,332.19614,332.1821,0.99984473,1.0,0.1140382,0.097828075,370230.03,68556.51,330.929,330.929,-4153.974,1.0,4131000.0,2183967.675762659,1081690.0,1081263.4,370230.03,68556.51,7.1458,2162953.5,438786.53,438793.7,0.10739136
68865,7.5146613,328.26294,296.0813,7.5146613,328.21487,3.8155987,3.673146,294.37564,328.9345,0.015095956,328.26154,328.20834,0.99984473,1.0,0.086690865,0.06961942,281445.72,48788.285,327.596,327.596,-4168.544,1.0,4131900.0,2082992.5590136668,1015703.4,1014186.4,281445.72,48788.285,7.4887447,2029889.8,330234.0,330241.5,0.1156311
68880,7.415366,325.00143,295.75403,7.415366,324.9818,3.7540467,3.613922,294.3647,325.74997,0.014896486,324.97476,324.95428,0.99984473,1.0,0.06082214,0.048340198,197461.75,33876.117,324.263,324.263,-4160.581,1.0,4132800.0,1876703.2880990654,910896.94,910285.75,197461.75,33876.117,7.3679686,1821182.8,231337.88,231345.25,0.10467529
68895,7.562057,321.5806,295.51877,7.562057,321.57648,3.8378878,3.6944563,294.341,322.3488,0.015191168,321.55984,321.55386,0.99984473,1.0,0.055209666,0.04403796,179240.61,30861.17,320.93,320.93,-4164.099,1.0,4133700.0,1711833.0017667175,827740.3,827609.5,179240.61,30861.17,7.532344,1655349.8,210101.78,210109.31,0.08099365
68910,8.50436,318.29816,295.3648,8.50436,318.27533,4.390116,4.2245173,294.31122,318.82266,0.01708413,318.2666,318.24478,0.99984473,1.0,0.05310805,0.04284794,172417.62,30027.219,317.597,317.597,-4190.9473,1.0,4134600.0,1683179.5190660614,819140.56,818325.2,172417.62,30027.219,8.614634,1637465.8,202444.84,202453.45,0.051208496
68925,7.5898166,314.9843,295.28375,7.5898166,314.9601,3.8455167,3.7016153,294.27817,315.5219,0.015246933,314.96555,314.93973,0.99984473,1.0,0.04762356,0.03821617,154611.98,26781.344,314.264,314.264,-4155.319,1.0,4135500.0,1295993.427356052,627999.3,627227.9,154611.98,26781.344,7.547132,1255227.2,181393.33,181400.88,0.018157959
68940,7.3857656,309.5481,295.26944,7.713593,313.52496,3.8352785,3.692041,294.2427,312.04654,0.015166302,309.49066,313.52982,0.014546912,1.0,0.0,0.06697905,0.0,46937.953,310.931,310.931,-4168.9414,1.0,4136400.0,1068675.564220348,442926.97,591425.8,0.0,46937.953,7.5273194,1034352.75,46937.953,46945.48,-0.017303467
68955,3.9269762,306.56564,295.31274,4.105992,308.8951,1.9370726,1.8659533,294.20428,309.00424,0.008068583,306.49042,308.80533,0.014546912,1.0,0.0,0.01,0.0,7007.856,308.709,308.709,-4119.889,1.0,4137300.0,463978.1414722677,185597.45,234230.17,0.0,7007.856,3.803026,419827.62,7007.856,7011.659,-0.055725098
68970,9.099852,308.66803,295.3939,8.715401,304.90793,4.5390425,4.365277,294.1635,309.55103,0.017894238,308.54752,304.81775,1.0,0.014469279,0.049803313,0.0,161688.64,0.0,308.709,308.709,-4112.9204,1.0,4138200.0,1063990.815591933,507329.3,348258.34,161688.64,0.0,8.90432,855587.6,161688.64,161697.55,-0.09649658
68985,6.3307147,304.59528,295.49948,6.0520673,302.1074,3.0831106,2.9691625,294.12207,304.0093,0.012437682,304.5886,302.07053,1.0,0.014469279,0.054195307,0.0,175947.44,0.0,305.37,305.37,-4150.2,1.0,4139100.0,444538.5631876775,241848.11,167964.36,175947.44,0.0,6.052273,409812.47,175947.44,175953.48,-0.13793945
69000,6.1381755,305.44696,295.6077,5.8671203,299.65198,2.977715,2.8677201,294.0746,302.7514,0.012058523,305.5106,299.61697,1.0,0.014469279,0.12422717,0.0,403308.97,0.0,306.482,306.482,-4143.036,1.0,4140000.0,361798.7322053295,253659.55,99658.79,403308.97,0.0,5.845435,353318.34,403308.97,403314.8,-0.1854248
69015,7.7644396,307.35876,295.62534,7.431416,298.2533,3.8274493,3.683803,294.1066,302.7604,0.015263228,307.43863,298.24997,1.0,0.014469279,0.17335793,0.0,562814.1,0.0,308.15,308.15,-4129.6426,1.0,4140900.0,457397.6845845891,382634.72,82023.76,562814.1,0.0,7.5112524,464658.47,562814.1,562821.6,-0.15341187
69030,6.148694,309.32822,295.55774,5.8772216,298.15857,2.9844112,2.8741832,294.1423,303.71124,0.012079233,309.37805,298.16003,1.0,0.014469279,0.1543891,0.0,501230.97,0.0,308.151,308.151,-4144.8193,1.0,4141800.0,413649.8941171112,355615.9,64199.75,501230.97,0.0,5.8585944,419815.66,501230.97,501236.8,-0.1177063
69045,6.3540673,305.70013,295.4829,6.0745068,298.39316,3.0929615,2.9785876,294.17606,302.65076,0.012483677,305.68805,298.39838,1.0,0.014469279,0.085641265,0.0,278038.12,0.0,305.37,305.37,-4146.879,1.0,4142700.0,375820.54433992197,272667.9,74248.945,278038.12,0.0,6.0715494,346916.84,278038.12,278044.2,-0.08395386
69060,6.927503,304.91025,295.4267,6.62591,298.3697,3.3882983,3.262312,294.20694,301.8299,0.013613503,304.94418,298.3663,1.0,0.014469279,0.11362131,0.0,368876.56,0.0,305.37,305.37,-4138.4956,1.0,4143600.0,366113.83707941056,275928.78,81900.03,368876.56,0.0,6.65061,357828.8,368876.56,368883.22,-0.05307007
69075,10.435065,305.30313,295.3602,9.99369,298.33032,5.35122,5.1423874,294.2357,301.9879,0.020519327,305.263,298.33194,1.0,0.014469279,0.10762003,0.0,349393.16,0.0,305.37,305.37,-4167.3643,1.0,4144500.0,571184.357760444,435771.6,124666.46,349393.16,0.0,10.4936075,560438.06,349393.16,349403.66,-0.02432251
69090,6.2469316,305.40744,295.2801,5.9715743,298.6691,3.0441136,2.9317586,294.25934,302.08142,0.012272677,305.44742,298.67325,1.0,0.014469279,0.11242405,0.0,364989.62,0.0,305.37,305.37,-4157.0264,1.0,4145400.0,350576.250467509,265712.44,84998.38,364989.62,0.0,5.975872,350710.8,364989.62,364995.6,-0.0006713867
69105,11.174762,305.55127,295.20193,10.701093,298.98355,5.73584,5.5071216,294.2843,302.21243,0.021972843,305.53207,298.98795,1.0,0.014469279,0.1047113,0.0,339949.84,0.0,305.37,305.37,-4133.198,1.0,4146300.0,646970.3920356551,485735.7,169963.19,339949.84,0.0,11.242962,655698.9,339949.84,339961.1,0.024291992
69120,9.068375,305.31958,295.13275,8.685189,299.2598,4.6003513,4.4257874,294.30515,302.376,0.017832275,305.29343,299.26367,1.0,0.014469279,0.10263737,0.0,333216.75,0.0,305.37,305.37,-4189.0977,1.0,4147200.0,542487.6639132207,387987.5,150545.48,333216.75,0.0,9.026138,538533.0,333216.75,333225.78,0.045135498
69135,8.9164295,305.4725,295.07227,8.539301,299.61118,4.5170283,4.3460617,294.32767,302.506,0.017533122,305.44858,299.61618,1.0,0.014469279,0.10134597,0.0,329024.16,0.0,305.37,305.37,-4190.7627,1.0,4148100.0,547414.4705941285,389478.56,162788.28,329024.16,0.0,8.8630905,552266.9,329024.16,329033.03,0.06765747
69150,10.921136,305.42575,295.01593,10.458537,299.96512,5.6535435,5.4307957,294.34897,302.7242,0.021474462,305.4053,299.9697,1.0,0.014469279,0.09451601,0.0,306850.38,0.0,305.37,305.37,-4184.5063,1.0,4149000.0,695231.1198914459,477485.66,217397.33,306850.38,0.0,11.084339,694883.0,306850.38,306861.47,0.08895874
69165,6.7542696,305.5388,294.96152,6.459263,300.4054,3.302155,3.179648,294.36618,302.8681,0.013272115,305.57224,300.41095,1.0,0.014469279,0.09273139,0.0,301056.53,0.0,305.37,305.37,-4145.484,1.0,4149900.0,440735.88221053226,300055.28,147686.45,301056.53,0.0,6.481803,447741.75,301056.53,301063.0,0.106170654
69180,9.366858,305.46036,294.90765,8.971521,300.73737,4.7755666,4.5935993,294.38486,303.0743,0.018419683,305.44476,300.74173,1.0,0.014469279,0.08300406,0.0,269476.3,0.0,305.37,305.37,-4196.0625,1.0,4150800.0,631794.3392259622,415151.8,219665.83,269476.3,0.0,9.369165,634817.6,269476.3,269485.7,0.12484741
69195,6.591412,305.47446,294.85422,6.3026476,301.09393,3.2250028,3.1056693,294.39917,303.19342,0.012951227,305.52402,301.10013,1.0,0.014469279,0.08013687,0.0,260167.88,0.0,305.37,305.37,-4157.127,1.0,4151700.0,453612.2166103155,294009.97,165172.25,260167.88,0.0,6.3306723,459182.22,260167.88,260174.2,0.13916016
69210,6.548927,305.59174,294.80212,6.2617993,301.41617,3.1984596,3.080073,294.41467,303.45786,0.012867523,305.61685,301.41953,1.0,0.014469279,0.06632181,0.0,215316.69,0.0,305.37,305.37,-4151.464,1.0,4152600.0,467786.8583024633,296773.6,173946.44,215316.69,0.0,6.278533,470720.03,215316.69,215322.97,0.15466309
69225,6.433353,305.30402,294.75204,6.150702,301.6834,3.1640203,3.0474825,294.42844,303.49487,0.012639848,305.31512,301.68863,1.0,0.014469279,0.063853666,0.0,207303.73,0.0,305.37,305.37,-4187.841,1.0,4153500.0,464133.67576636234,285115.12,179057.62,207303.73,0.0,6.211503,464172.75,207303.73,207309.95,0.16842651
69240,-0.0055361544,304.35596,294.89395,-0.060785282,301.93353,-1.3979127e-31,-1.396335e-31,294.4373,303.55096,-6.6615474e-05,304.47876,301.85962,-6.993483e-05,-1.1728719e-07,0.0,0.0,0.0,0.0,305.37,305.37,-51.79244,0.0,4154400.0,-2422.102277260274,-220.00912,-1797.1924,0.0,0.0,-2.7942476e-31,-2017.2015,0.0,-2.7942476e-31,0.17727661
69255,-0.042387925,304.05246,295.13977,-0.042387925,302.413,0.0,0.0,294.44498,303.33383,-8.515171e-05,304.46695,301.87476,-4.6968807e-15,-7.905503e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4155300.0,-2930.5010079119675,-1586.7196,-1294.8468,0.0,0.0,0.0,-2881.5664,0.0,0.0,0.18496704
69270,-0.042387918,303.8446,295.1859,-0.042387918,302.73828,0.0,0.0,294.44638,303.28674,-8.5151696e-05,304.45517,301.88974,-8.245337e-15,-7.726259e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4156200.0,-2897.1575684835216,-1541.5004,-1344.5425,0.0,0.0,0.0,-2886.043,0.0,0.0,0.18637085
69285,-0.042387918,303.7078,295.192,-0.042387918,302.95996,0.0,0.0,294.44824,303.2798,-8.5151696e-05,304.4436,301.90463,1.25143386e-17,3.0013016e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4157100.0,-2892.4971970294423,-1516.063,-1382.9268,0.0,0.0,0.0,-2898.9897,0.0,0.0,0.18823242
69300,-0.042387918,303.61823,295.19217,-0.042387918,303.11267,0.0,0.0,294.44928,303.27957,-8.515169e-05,304.43228,301.9195,-3.892438e-18,-2.911575e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4158000.0,-2892.35506504113,-1500.0845,-1410.0809,0.0,0.0,0.0,-2910.1655,0.0,0.0,0.18927002
69315,-0.042387918,303.56104,295.19217,-0.042387918,303.218,0.0,0.0,294.446,303.27957,-8.515169e-05,304.4212,301.9343,4.7963668e-21,-8.846119e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4158900.0,-2892.35506504113,-1489.903,-1428.8303,0.0,0.0,0.0,-2918.7334,0.0,0.0,0.18600464
69330,-0.042387918,303.52478,295.19217,-0.042387918,303.29248,0.0,0.0,294.4456,303.27957,-8.515169e-05,304.4103,301.949,1.1242052e-33,-1.9975299e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4159800.0,-2892.35506504113,-1483.4485,-1442.0924,0.0,0.0,0.0,-2925.541,0.0,0.0,0.1855774
69345,-0.042387918,303.50296,295.19217,-0.042387918,303.3454,0.0,0.0,294.44205,303.27957,-8.515169e-05,304.39966,301.96368,1e-45,-4e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4160700.0,-2892.35506504113,-1479.5638,-1451.5132,0.0,0.0,0.0,-2931.0771,0.0,0.0,0.18203735
69360,-0.042387918,303.49057,295.19217,-0.042387918,303.38388,0.0,0.0,294.44098,303.27957,-8.515169e-05,304.3892,301.97827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4161600.0,-2892.35506504113,-1477.3582,-1458.3643,0.0,0.0,0.0,-2935.7224,0.0,0.0,0.18096924
69375,-0.042387918,303.48453,295.19217,-0.042387918,303.41196,0.0,0.0,294.40714,303.27957,-8.515169e-05,304.37894,301.9928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4162500.0,-2892.35506504113,-1476.2823,-1463.3627,0.0,0.0,0.0,-2939.645,0.0,0.0,0.14712524
69390,-0.042387918,303.48224,295.19217,-0.042387918,303.43304,0.0,0.0,294.37665,303.27957,-8.515169e-05,304.36887,302.00723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4163400.0,-2892.35506504113,-1475.8749,-1467.1168,0.0,0.0,0.0,-2942.9917,0.0,0.0,0.11663818
69405,-0.042387918,303.48227,295.1922,-0.042387918,303.44867,0.0,0.0,294.35272,303.2795,-8.5151696e-05,304.35895,302.02158,-3.352475e-19,9.678232e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4164300.0,-2892.32256952765,-1475.8749,-1469.8931,0.0,0.0,0.0,-2945.768,0.0,0.0,0.0927124
69420,-0.042387918,303.48325,295.1944,-0.042387918,303.4605,0.0,0.0,294.32144,303.2736,-8.5151696e-05,304.34918,302.03583,-3.3949393e-18,-4.5714753e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4165200.0,-2889.4193873103545,-1475.6576,-1471.61,0.0,0.0,0.0,-2947.2676,0.0,0.0,0.061431885
69435,-0.04238794,303.48434,295.43027,-0.04238794,303.4689,0.0,0.0,294.24707,302.7247,-8.515174e-05,304.33957,302.04993,-1.894307e-17,-8.929513e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4166100.0,-2608.7615867382397,-1433.862,-1431.1129,0.0,0.0,0.0,-2864.975,0.0,0.0,-0.012939453
69450,-0.042387977,303.48486,296.09543,-0.042387977,303.47437,0.0,0.0,294.1815,301.0685,-8.515181e-05,304.33002,302.0639,8.2691685e-19,-8.3589325e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,4167000.0,-1778.5617088769357,-1315.5375,-1313.6685,0.0,0.0,0.0,-2629.206,0.0,0.0,-0.07852173
69465,-0.042388026,303.48413,296.9473,-0.042388026,303.47696,0.0,0.0,294.12308,298.6841,-8.515191e-05,304.32056,302.0777,-1.0155466e-18,2.8435862e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,4167900.0,-621.1515630617725,-1163.7507,-1162.474,0.0,0.0,0.0,-2326.2246,0.0,0.0,-0.13693237
69480,-0.042388085,303.48166,297.59436,-0.042388085,303.4768,0.0,0.0,294.05923,296.46646,-8.515203e-05,304.31113,302.0913,1.393911e-18,1.0324304e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,4168800.0,403.3802004259179,-1048.1155,-1047.2516,0.0,0.0,0.0,-2095.3672,0.0,0.0,-0.20077515
69495,-0.04238819,303.47705,297.8475,-0.04238819,303.47375,0.0,0.0,293.94766,294.9496,-8.5152235e-05,304.3017,302.1047,8.343742e-20,-9.810242e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,4169700.0,1036.4098621773899,-1002.2305,-1001.64374,0.0,0.0,0.0,-2003.8743,0.0,0.0,-0.3123474
69510,12.593837,326.55576,294.13193,0.116044275,301.9823,7.4795246,0.0,293.86517,310.9404,0.012766231,327.01657,302.02283,0.9997375,2.4725842e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4276.9995,1.0,4170600.0,901239.4848336953,1715029.6,3826.1611,3246544.0,0.0,7.4795246,1718855.8,3246544.0,3246551.5,-0.39483643
69525,6.8451877,340.62872,294.4168,6.8451877,344.57513,3.4283042,3.3008068,293.8391,338.22757,0.013751073,339.4339,345.4476,0.9997375,1.0,0.0,0.97304225,0.0,681894.0,343.15,343.15,-4142.3745,1.0,4171500.0,2530268.8212089036,1328582.8,1442041.2,0.0,681894.0,6.7291107,2770624.0,681894.0,681900.75,-0.42089844
69540,6.4817758,307.17322,296.14334,6.4817824,342.91995,3.2308762,3.1110625,293.91635,329.8841,0.013021033,306.9889,342.75424,0.95076436,1.0,0.0,0.42906183,0.0,300680.38,343.15,343.15,-4139.92,1.0,4172400.0,1845225.7706439695,300271.4,1273422.5,0.0,300680.38,6.341939,1573693.9,300680.38,300686.72,-0.34365845
69555,6.7080116,350.07596,297.8456,6.7080116,334.23587,3.359377,3.2346873,293.9769,349.4599,0.013475504,349.83432,333.7957,0.9998545,1.0,0.5631591,0.19226746,1828320.8,134738.27,343.15,343.15,-4148.9814,1.0,4173300.0,2921219.855848244,1471519.4,1025246.4,1828320.8,134738.27,6.594064,2496765.8,1963059.0,1963065.6,-0.28311157
69570,10.584735,344.99142,298.49664,10.584735,348.04703,5.5608196,5.3417315,294.0674,344.39346,0.021263326,344.94107,348.02896,0.9998545,1.0,0.5159161,0.5288374,1674944.4,370601.62,343.15,343.15,-4160.242,1.0,4174200.0,4098859.919773838,2066966.8,2202806.2,1674944.4,370601.62,10.902552,4269773.0,2045546.0,2045556.9,-0.19259644
69585,7.7266865,342.89557,298.48956,7.726687,342.045,3.9217012,3.7747262,294.15573,343.12576,0.015521887,342.9621,342.0855,0.9998545,1.0,0.36842918,0.30482292,1196121.5,213615.52,340.928,340.928,-4156.0117,1.0,4175100.0,2909919.7720829635,1441067.4,1413465.2,1196121.5,213615.52,7.6964273,2854532.5,1409737.0,1409744.8,-0.104278564
69600,9.397099,338.93222,298.10968,9.397099,339.00092,4.850425,4.6638,294.2247,339.72467,0.018877523,338.90564,338.97433,0.9998545,1.0,0.2693591,0.23424082,874486.1,164152.6,337.595,337.595,-4144.1606,1.0,4176000.0,3299469.3317154995,1611176.4,1613887.6,874486.1,164152.6,9.514225,3225064.0,1038638.75,1038648.25,-0.035308838
69615,7.9545894,335.39697,297.5924,7.9545894,335.26172,4.0749702,3.9223144,294.27338,335.6084,0.015979713,335.37427,335.23938,0.9998545,1.0,0.22438419,0.1918238,728473.1,134427.36,334.262,334.262,-4185.2324,1.0,4176900.0,2551435.4143334003,1263023.1,1258504.4,728473.1,134427.36,7.997285,2521527.5,862900.5,862908.5,0.013366699
69630,7.604432,331.69846,297.08127,7.604432,331.68243,3.876243,3.7315793,294.29752,332.7784,0.015276293,331.63486,331.62076,0.9998545,1.0,0.15833618,0.13235202,514045.34,92750.4,330.929,330.929,-4181.1245,1.0,4177800.0,2290344.1421827893,1105625.0,1105113.4,514045.34,92750.4,7.6078224,2210738.5,606795.75,606803.4,0.037506104
69645,7.9285045,328.55612,296.6559,7.9285045,328.51736,4.062852,3.910745,294.30286,329.12445,0.015927313,328.5241,328.48657,0.9998545,1.0,0.14537235,0.123478174,471957.72,86531.73,327.596,327.596,-4187.9253,1.0,4178700.0,2171973.46018678,1062268.0,1060977.4,471957.72,86531.73,7.9735966,2123245.5,558489.44,558497.44,0.04284668
69660,7.36649,325.21237,296.3391,7.3664904,325.17352,3.7261314,3.5871031,294.29504,325.9885,0.0147983,325.17508,325.13602,0.9998545,1.0,0.1087093,0.09023128,352929.5,63232.78,324.263,324.263,-4159.33,1.0,4179600.0,1842794.0269892474,893317.25,892115.4,352929.5,63232.78,7.3132343,1785432.6,416162.28,416169.6,0.03503418
