minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
69675,8.004128,321.62787,296.1251,8.004128,321.58,4.0733037,3.9200811,294.27878,321.94968,0.01607923,321.6415,321.5888,0.9998545,1.0,0.11296452,0.096360125,366744.25,67527.79,320.93,320.93,-4153.508,1.0,4180500.0,1744005.678597432,857335.5,855725.9,366744.25,67527.79,7.993385,1713061.4,434272.03,434280.03,0.01876831
69690,7.4440436,318.60162,296.00128,7.444044,318.58212,3.76892,3.6281803,294.25592,319.36707,0.014954095,318.5651,318.54523,0.9998545,1.0,0.08572455,0.071225934,278308.5,49914.11,317.597,317.597,-4159.539,1.0,4181400.0,1467539.4040185097,706599.3,705989.6,278308.5,49914.11,7.3971004,1412589.0,328222.62,328230.03,-0.0040893555
69705,7.49421,315.0152,295.95096,7.49421,314.96365,3.798295,3.656412,294.22888,315.33173,0.015054871,315.03717,314.9795,0.9998545,1.0,0.08960288,0.07653643,290899.7,53635.63,314.264,314.264,-4161.5874,1.0,4182300.0,1225454.8563828678,600059.94,598437.56,290899.7,53635.63,7.454707,1198497.5,344535.3,344542.78,-0.03112793
69720,10.56429,308.77435,295.95657,11.027538,312.29883,5.6107235,5.3870516,294.1977,311.4417,0.021687558,308.69965,312.30408,0.0145361805,1.0,0.0,0.09865011,0.0,69132.58,313.153,313.153,-4100.894,1.0,4183200.0,1410506.2690894443,568725.1,756902.3,0.0,69132.58,10.997775,1325627.5,69132.58,69143.58,-0.062316895
69735,4.9263144,304.74948,295.99493,4.9263215,308.2446,2.404206,2.3157454,294.16156,308.48572,0.009896318,304.64935,308.1147,0.9339825,1.0,0.0,0.0179481,0.0,12577.7705,308.709,308.709,-4125.986,1.0,4184100.0,519173.64587824297,181136.12,253452.3,0.0,12577.7705,4.7199516,434588.44,12577.7705,12582.49,-0.09844971
69750,5.501418,307.92007,296.03348,5.2391615,304.43353,2.6367338,2.53956,294.12286,309.83594,0.010788199,307.73846,304.28394,1.0,0.0139476545,0.03880738,0.0,125989.87,0.0,308.709,308.709,-4129.9854,1.0,4185000.0,625395.4394006769,274651.2,184838.83,125989.87,0.0,5.176294,459490.0,125989.87,125995.05,-0.137146
69765,5.9721265,306.25974,296.0876,5.6890717,299.84723,2.8804574,2.7740648,294.08514,303.26746,0.0117128985,306.32654,299.7921,1.0,0.013947658,0.14171748,0.0,460092.03,0.0,307.6,307.6,-4133.7573,1.0,4185900.0,353207.80171690555,255147.33,89833.305,460092.03,0.0,5.654522,344980.62,460092.03,460097.7,-0.17486572
69780,6.5235777,308.70273,296.11856,6.2172256,297.85516,3.1702542,3.052774,294.0413,303.4211,0.01279729,308.7141,297.83517,1.0,0.013947658,0.16754472,0.0,543941.25,0.0,309.268,309.268,-4138.514,1.0,4186800.0,392502.0526977505,344793.94,45346.777,543941.25,0.0,6.223028,390140.72,543941.25,543947.5,-0.21871948
69795,7.0900254,310.20215,296.05615,6.7605414,297.18915,3.4728298,3.3436027,293.99857,303.66968,0.013911975,310.22293,297.18344,1.0,0.013947658,0.20985882,0.0,681315.9,0.0,310.936,310.936,-4143.877,1.0,4187700.0,444860.5222962669,421241.0,32170.588,681315.9,0.0,6.8164325,453411.6,681315.9,681322.7,-0.2614441
69810,7.6206045,311.87277,296.04648,7.2697973,296.9774,3.7607746,3.6201787,293.96225,304.41232,0.014956419,311.89017,296.97595,1.0,0.013947658,0.2501815,0.0,812225.25,0.0,312.604,312.604,-4149.3203,1.0,4188600.0,525516.9443960085,506544.9,28423.559,812225.25,0.0,7.3809533,534968.44,812225.25,812232.6,-0.29776
69825,8.081161,313.54248,296.17752,7.711825,296.96777,4.0142856,3.8635025,293.93582,305.2507,0.015863005,313.55917,296.96875,1.0,0.013947658,0.2909491,0.0,944579.06,0.0,314.272,314.272,-4154.3623,1.0,4189500.0,604497.258278343,589381.94,25596.02,944579.06,0.0,7.877788,614977.94,944579.06,944586.94,-0.32418823
69840,8.024862,306.6002,296.43408,8.415837,317.23883,4.1984386,4.040141,293.9259,315.31555,0.016513592,306.35535,317.1449,0.0137927355,1.0,0.0,0.2449157,0.0,171633.39,314.272,314.272,-4158.298,1.0,4190400.0,1309563.6980205653,342642.75,735375.4,0.0,171633.39,8.23858,1078018.1,171633.39,171641.62,-0.33410645
69855,8.159158,299.15305,297.16852,8.55615,316.24326,4.2771373,4.1155972,293.93832,307.75116,0.016789418,299.12128,316.30014,0.013790425,1.0,0.0,0.34657687,0.0,242876.1,317.608,317.608,-4160.0967,1.0,4191300.0,746240.8395326748,68006.7,685466.56,0.0,242876.1,8.392735,753473.25,242876.1,242884.48,-0.3216858
69870,8.322678,298.4049,297.61337,8.726913,318.90494,4.3731313,4.207603,293.94595,308.76096,0.017125182,298.40677,318.91315,0.013790425,1.0,0.0,0.35531607,0.0,249000.39,319.276,319.276,-4162.0693,1.0,4192200.0,801798.4222029555,27668.281,780400.5,0.0,249000.39,8.580734,808068.75,249000.39,249008.97,-0.3140564
69885,8.6686535,322.913,297.61227,8.6686535,323.46753,4.454243,4.285277,293.95566,323.32703,0.017414173,322.9685,322.8734,0.99984455,1.0,0.47370014,0.011570348,1537888.2,8108.3335,320.944,320.944,-4161.9175,1.0,4193100.0,1880764.8143670463,921157.3,941347.0,1537888.2,8108.3335,8.73952,1862504.2,1545996.6,1546005.4,-0.3043518
69900,8.460725,321.84686,298.04517,8.460725,321.38776,4.3349977,4.171029,294.00732,320.19226,0.016996473,321.84708,321.53882,0.99984455,1.0,0.3894346,0.45900506,1264316.5,321664.16,322.612,322.612,-4160.0054,1.0,4194000.0,1580974.496583076,845794.3,829479.94,1264316.5,321664.16,8.506027,1675274.2,1585980.6,1585989.1,-0.25268555
69915,7.9783826,324.22046,298.8553,7.9783826,324.4746,4.0602584,3.9076002,294.08646,324.12238,0.01602751,324.2445,324.46317,0.99984455,1.0,0.40183106,0.35592866,1304562.1,249429.67,324.28,324.28,-4154.885,1.0,4194900.0,1700867.8652287927,849966.9,858483.25,1304562.1,249429.67,7.9678583,1708450.1,1553991.8,1553999.8,-0.17355347
69930,7.285424,325.80206,299.1835,7.285424,325.71765,3.6719582,3.5348933,294.18124,325.32593,0.014635449,325.8202,325.74405,0.99984455,1.0,0.37585998,0.35173926,1220245.9,246493.81,325.948,325.948,-4147.768,1.0,4195800.0,1606945.800111191,814495.5,811912.6,1220245.9,246493.81,7.2068515,1626408.1,1466739.8,1466747.0,-0.07876587
69945,7.235144,327.26245,299.09613,7.235144,327.2443,3.649951,3.513877,294.2779,326.5205,0.014534444,327.3659,327.3374,0.99984455,1.0,0.40013438,0.37061942,1299053.9,259724.77,327.616,327.616,-4154.309,1.0,4196700.0,1674111.884129161,855907.06,855355.25,1299053.9,259724.77,7.163828,1711262.2,1558778.6,1558785.8,0.0178833
69960,12.866121,329.15,298.72336,12.866121,329.18967,7.041351,6.743974,294.37057,328.93448,0.025846329,328.97736,329.04016,0.99984455,1.0,0.3719662,0.34175247,1207604.6,239495.22,329.284,329.284,-4220.497,1.0,4197600.0,3279555.5105480617,1644185.8,1646329.6,1207604.6,239495.22,13.785325,3290515.5,1447099.9,1447113.6,0.110565186
69975,9.405084,329.91397,298.2039,9.405084,329.93323,4.8379464,4.651458,294.4552,330.14844,0.018893562,329.95496,329.96356,0.99984455,1.0,0.2680269,0.23637769,870161.1,165650.08,327.618,327.618,-4128.619,1.0,4198500.0,2534894.6107937535,1252591.1,1253351.8,870161.1,165650.08,9.489405,2505943.0,1035811.2,1035820.7,0.19519043
69990,16.213484,324.88126,297.62213,16.213484,324.8052,9.088756,8.625637,294.5244,326.24792,0.032570735,324.78366,324.71448,0.99984455,1.0,0.13666348,0.11239143,443684.0,78762.3,324.285,324.285,-4133.085,1.0,4199400.0,3915925.112310106,1856254.6,1851075.9,443684.0,78762.3,17.714394,3707330.5,522446.3,522464.03,0.2644043
70005,7.4900913,322.0058,297.04224,7.4900913,321.98172,3.7977583,3.6559331,294.5679,322.66818,0.015046598,322.00076,321.97293,0.99984455,1.0,0.09678965,0.0809407,314231.84,56722.08,320.952,320.952,-4163.59,1.0,4200300.0,1619449.9376798717,785313.3,784555.8,314231.84,56722.08,7.4536915,1569869.1,370953.94,370961.4,0.30789185
70020,7.371594,318.53543,296.52124,7.371594,318.47986,3.754115,3.6144907,294.58655,319.20892,0.014808553,318.5099,318.45328,0.99984455,1.0,0.049191475,0.038104754,159702.28,26703.262,317.619,317.619,-4188.9404,1.0,4201200.0,1411081.4082237652,681574.6,679854.06,159702.28,26703.262,7.3686056,1361428.8,186405.55,186412.92,0.3265381
70035,7.5900507,315.11743,296.09302,7.5900507,315.08484,3.8563535,3.7122405,294.58487,315.78378,0.015247404,315.09406,315.06015,0.99984455,1.0,0.020492878,0.013764926,66531.02,9646.263,314.286,314.286,-4167.532,1.0,4202100.0,1260978.8008514044,606464.3,605425.3,66531.02,9646.263,7.568594,1211889.6,76177.29,76184.86,0.32485962
70050,10.701683,311.3483,295.7606,11.16923,312.53372,5.7989893,5.569011,294.5675,312.37088,0.02196788,311.30878,312.519,0.014566739,1.0,0.0,0.038305093,0.0,26843.656,313.175,313.175,-4183.4214,1.0,4203000.0,1532550.0799405745,700621.8,786840.56,0.0,26843.656,11.368,1487462.4,26843.656,26855.023,0.30749512
70065,4.164217,308.93506,295.50964,4.354927,309.9781,2.0586078,1.9829566,294.53885,310.06952,0.0085569145,308.89105,309.94302,0.014566739,1.0,0.0,0.01,0.0,7007.856,307.62,307.62,-4116.932,1.0,4203900.0,523267.9616380324,234806.62,264637.88,0.0,7007.856,4.0415645,499444.5,7007.856,7011.8975,0.2788391
70080,7.284152,310.88806,295.3224,7.276216,306.8123,3.649995,3.5134125,294.50266,310.39154,0.014624923,310.74954,306.77567,1.0,0.094168074,0.01,0.0,32465.44,0.0,307.62,307.62,-4125.0215,1.0,4204800.0,925617.8099965723,476207.5,351132.53,32465.44,0.0,7.1634073,827340.0,32465.44,32472.604,0.24264526
70095,6.885001,306.3707,295.1853,6.587778,305.65155,3.3815432,3.2561228,294.46185,306.43036,0.013532511,306.34808,305.632,1.0,0.014541145,0.01,0.0,32465.44,0.0,305.37,305.37,-4157.8247,1.0,4205700.0,639130.1515695546,323448.12,289587.12,32465.44,0.0,6.6376657,613035.25,32465.44,32472.076,0.20184326
70110,6.806233,304.78607,295.0909,6.511976,303.60107,3.3538103,3.2297547,294.41632,304.4823,0.013377256,304.78848,303.57233,1.0,0.014541145,0.04187507,0.0,135949.27,0.0,305.37,305.37,-4176.17,1.0,4206600.0,527650.1933165207,277147.56,232755.48,135949.27,0.0,6.5835648,509903.06,135949.27,135955.84,0.15631104
70125,7.2077785,305.1616,295.0354,6.8984866,301.82626,3.574928,3.442332,294.36667,303.7271,0.014168805,305.1632,301.80893,1.0,0.014541145,0.07293688,0.0,236792.77,0.0,305.37,305.37,-4184.195,1.0,4207500.0,517234.9062569879,306546.8,196756.05,236792.77,0.0,7.01726,503302.88,236792.77,236799.78,0.106658936
70140,9.010043,305.38016,295.01602,8.632695,300.895,4.512505,4.3404007,294.3137,303.2166,0.017720958,305.3976,300.8843,1.0,0.014541145,0.086893246,0.0,282102.75,0.0,305.37,305.37,-4134.3345,1.0,4208400.0,610353.8654704039,392201.5,213155.6,282102.75,0.0,8.852905,605357.1,282102.75,282111.6,0.05368042
70155,7.186433,305.27643,295.02335,6.877936,300.1456,3.5244987,3.393102,294.29962,302.7861,0.014126724,305.3152,300.13916,1.0,0.014541145,0.095424026,0.0,309798.28,0.0,305.37,305.37,-4136.097,1.0,4209300.0,460581.71689981007,309468.97,147968.22,309798.28,0.0,6.9176006,457437.2,309798.28,309805.2,0.039611816
70170,6.6255994,305.52136,295.04092,6.3381863,299.64752,3.2430387,3.1229916,294.28397,302.7138,0.013021261,305.50833,299.63855,1.0,0.014541145,0.08634833,0.0,280333.66,0.0,305.37,305.37,-4156.179,1.0,4210200.0,419624.534683436,291644.6,122629.4,280333.66,0.0,6.36603,414274.0,280333.66,280340.03,0.023956299
70185,10.55594,305.522,295.06216,10.113386,299.28293,5.410164,5.1982255,294.26572,302.21408,0.020760965,305.5052,299.28204,1.0,0.014541145,0.10837732,0.0,351851.75,0.0,305.37,305.37,-4157.6313,1.0,4211100.0,623618.8785780086,463736.38,179282.12,351851.75,0.0,10.608389,643018.5,351851.75,351862.34,0.005706787
70200,10.020096,305.46127,295.08618,9.600729,299.04202,5.0899625,4.8925724,294.2451,302.3256,0.019707816,305.43488,299.03818,1.0,0.014541145,0.09928402,0.0,322329.94,0.0,305.37,305.37,-4145.4316,1.0,4212000.0,599226.4576374623,436629.53,159511.62,322329.94,0.0,9.982534,596141.1,322329.94,322339.9,-0.014923096
70215,11.497022,305.40198,295.10397,11.013767,298.85895,5.931115,5.692618,294.26868,302.17697,0.022610592,305.3782,298.85803,1.0,0.014541145,0.10788621,0.0,350257.3,0.0,305.37,305.37,-4137.8765,1.0,4212900.0,671683.6186459659,497264.78,173696.94,350257.3,0.0,11.6237335,670961.75,350257.3,350268.94,0.008666992
70230,10.932187,305.44104,295.10153,10.473357,299.02603,5.5885754,5.366941,294.29016,302.26376,0.021500448,305.43478,299.0294,1.0,0.014541145,0.10725929,0.0,348221.97,0.0,305.37,305.37,-4126.7134,1.0,4213800.0,646762.9688970647,474740.44,172631.28,348221.97,0.0,10.955517,647371.75,348221.97,348232.94,0.030151367
70245,7.818311,305.2586,295.07916,7.4863515,299.29773,3.9061148,3.760315,294.31345,302.35968,0.015372517,305.254,299.3028,1.0,0.014541145,0.10431386,0.0,338659.53,0.0,305.37,305.37,-4184.852,1.0,4214700.0,470063.4843845364,334261.44,132643.03,338659.53,0.0,7.6664295,466904.47,338659.53,338667.2,0.05343628
70260,8.312265,305.41553,295.04178,7.9618235,299.6743,4.17936,4.02246,294.33557,302.56406,0.01634624,305.40903,299.67944,1.0,0.014541145,0.100428745,0.0,326046.3,0.0,305.37,305.37,-4187.4634,1.0,4215600.0,516436.0400623309,362163.28,154909.47,326046.3,0.0,8.20182,517072.75,326046.3,326054.5,0.07556152
70275,8.489035,305.5032,294.99557,8.131889,300.12308,4.282419,4.121368,294.35364,302.7318,0.016694615,305.49475,300.1286,1.0,0.014541145,0.097209945,0.0,315596.34,0.0,305.37,305.37,-4193.064,1.0,4216500.0,542444.6517896854,374638.44,175124.38,315596.34,0.0,8.403788,549762.8,315596.34,315604.75,0.09362793
70290,9.364593,305.53024,294.94528,8.972984,300.51807,4.7709365,4.5890656,294.3733,303.0858,0.018418876,305.5134,300.52124,1.0,0.014541145,0.08621995,0.0,279916.88,0.0,305.37,305.37,-4191.944,1.0,4217400.0,629743.454496429,416320.16,210018.94,279916.88,0.0,9.3600025,626339.1,279916.88,279926.25,0.11328125
70305,9.896497,305.4103,294.89282,9.482472,300.84088,5.0834565,4.887985,294.39157,303.1256,0.019464886,305.39102,300.84497,1.0,0.014541145,0.081000715,0.0,262972.38,0.0,305.37,305.37,-4201.4443,1.0,4218300.0,673051.1761676553,437162.34,236889.67,262972.38,0.0,9.971441,674052.0,262972.38,262982.34,0.13156128
70320,6.870708,305.3529,294.83997,6.5740223,301.12384,3.3652825,3.240325,294.4055,303.31015,0.013504338,305.37106,301.12775,1.0,0.014541145,0.07291039,0.0,236706.8,0.0,305.37,305.37,-4146.6006,1.0,4219200.0,480413.79069890693,303371.6,173503.39,236706.8,0.0,6.6056075,476875.0,236706.8,236713.4,0.1454773
70335,6.4129877,305.4236,294.78833,6.1337185,301.45856,3.1333528,3.0175934,294.42047,303.4715,0.012602333,305.4431,301.46268,1.0,0.014541145,0.06747777,0.0,219069.53,0.0,305.37,305.37,-4159.2046,1.0,4220100.0,459598.25351224025,286456.6,171835.83,219069.53,0.0,6.150946,458292.44,219069.53,219075.69,0.16046143
70350,6.271671,305.331,294.73898,5.997878,301.69803,3.0713103,2.9581742,294.4329,303.6107,0.012323947,305.32407,301.7017,1.0,0.014541145,0.054145556,0.0,175785.92,0.0,305.37,305.37,-4176.3467,1.0,4221000.0,459204.5153442314,279004.34,175305.92,175785.92,0.0,6.0294847,454310.25,175785.92,175791.95,0.17288208
70365,-0.042387936,303.82452,295.05966,-0.04238792,302.04794,0.0,0.0,294.44046,303.21356,-8.515172e-05,304.05273,301.81982,1.7735424e-11,-1.04007386e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4221900.0,-2916.138142610203,-1560.4025,-1244.1185,0.0,0.0,0.0,-2804.521,0.0,0.0,0.18045044
70380,-0.04238792,303.60034,295.22034,-0.04238792,302.39914,0.0,0.0,294.44623,303.0668,-8.51517e-05,304.04242,301.83258,5.7801588e-15,3.625442e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4222800.0,-2806.1877940489753,-1491.8861,-1278.037,0.0,0.0,0.0,-2769.923,0.0,0.0,0.18621826
70395,-0.042387918,303.45047,295.24698,-0.042387918,302.64084,0.0,0.0,294.44925,303.03918,-8.5151696e-05,304.03235,301.8453,-3.3821442e-18,-2.9256164e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4223700.0,-2786.782073131988,-1460.4614,-1316.3234,0.0,0.0,0.0,-2776.7847,0.0,0.0,0.1892395
70410,-0.042387918,303.35477,295.2488,-0.042387918,302.80273,0.0,0.0,294.44833,303.03705,-8.5151696e-05,304.0225,301.858,-1.4066749e-19,-8.1798185e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4224600.0,-2785.3632246799266,-1443.0974,-1344.8196,0.0,0.0,0.0,-2787.917,0.0,0.0,0.18832397
70425,-0.042387918,303.2913,295.24884,-0.042387918,302.91727,0.0,0.0,294.44894,303.037,-8.515169e-05,304.01282,301.87064,-4.7629883e-18,3.069549e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4225500.0,-2785.330244025186,-1431.7914,-1365.2042,0.0,0.0,0.0,-2796.9956,0.0,0.0,0.18893433
70440,-0.042387918,303.25137,295.24884,-0.042387918,302.99713,0.0,0.0,294.44916,303.037,-8.515169e-05,304.00336,301.88324,-2.1398462e-26,-7.9216574e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4226400.0,-2785.330244025186,-1424.6849,-1379.4225,0.0,0.0,0.0,-2804.1074,0.0,0.0,0.18914795
70455,-0.042387918,303.22675,295.24884,-0.042387918,303.0544,0.0,0.0,294.44598,303.037,-8.515169e-05,303.99408,301.8958,1.3131579e-38,4.8612776e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4227300.0,-2785.330244025186,-1420.3005,-1389.6202,0.0,0.0,0.0,-2809.921,0.0,0.0,0.18597412
70470,-0.042387918,303.21268,295.24884,-0.042387918,303.096,0.0,0.0,294.4453,303.037,-8.515169e-05,303.98502,301.90833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4228200.0,-2785.330244025186,-1417.7959,-1397.0254,0.0,0.0,0.0,-2814.8213,0.0,0.0,0.18530273
70485,-0.042387918,303.20575,295.24884,-0.042387918,303.12668,0.0,0.0,294.44473,303.037,-8.515169e-05,303.97614,301.9208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4229100.0,-2785.330244025186,-1416.5626,-1402.4856,0.0,0.0,0.0,-2819.0483,0.0,0.0,0.1847229
70500,-0.042387918,303.20346,295.24884,-0.042387918,303.14984,0.0,0.0,294.44086,303.037,-8.515169e-05,303.96744,301.93323,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4230000.0,-2785.330244025186,-1416.1552,-1406.6093,0.0,0.0,0.0,-2822.7644,0.0,0.0,0.18084717
70515,-0.042387918,303.20404,295.24884,-0.042387918,303.1677,0.0,0.0,294.43997,303.037,-8.515169e-05,303.95892,301.94562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4230900.0,-2785.330244025186,-1416.2583,-1409.7876,0.0,0.0,0.0,-2826.046,0.0,0.0,0.17996216
70530,-0.042387918,303.20624,295.24884,-0.042387918,303.1816,0.0,0.0,294.43866,303.037,-8.515169e-05,303.95056,301.95792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4231800.0,-2785.330244025186,-1416.6495,-1412.265,0.0,0.0,0.0,-2828.9146,0.0,0.0,0.1786499
70545,-0.042387918,303.2091,295.24884,-0.042387918,303.19244,0.0,0.0,294.4348,303.037,-8.515169e-05,303.94232,301.97015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4232700.0,-2785.330244025186,-1417.1602,-1414.1937,0.0,0.0,0.0,-2831.354,0.0,0.0,0.17480469
70560,-0.042387918,303.21194,295.24884,-0.042387918,303.20062,0.0,0.0,294.4332,303.037,-8.515169e-05,303.93423,301.9823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4233600.0,-2785.330244025186,-1417.6655,-1415.6498,0.0,0.0,0.0,-2833.3154,0.0,0.0,0.17318726
70575,-0.042387918,303.21414,295.24884,-0.042387918,303.20648,0.0,0.0,294.43155,303.037,-8.515169e-05,303.92624,301.99432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4234500.0,-2785.330244025186,-1418.0566,-1416.693,0.0,0.0,0.0,-2834.7495,0.0,0.0,0.1715393
70590,-0.042387918,303.21515,295.24884,-0.042387918,303.20993,0.0,0.0,294.4272,303.037,-8.515169e-05,303.9183,302.00623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4235400.0,-2785.330244025186,-1418.236,-1417.3069,0.0,0.0,0.0,-2835.543,0.0,0.0,0.1671753
70605,-0.042387918,303.21457,295.24884,-0.042387918,303.21103,0.0,0.0,294.4253,303.037,-8.515169e-05,303.91043,302.01797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4236300.0,-2785.330244025186,-1418.1327,-1417.5024,0.0,0.0,0.0,-2835.6353,0.0,0.0,0.1652832
70620,-0.042387918,303.2119,295.24884,-0.042387918,303.20953,0.0,0.0,294.42343,303.037,-8.515169e-05,303.90256,302.02954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4237200.0,-2785.330244025186,-1417.66,-1417.2363,0.0,0.0,0.0,-2834.8965,0.0,0.0,0.16342163
70635,-0.042387918,303.20688,295.24884,-0.042387918,303.20526,0.0,0.0,294.41846,303.037,-8.515169e-05,303.89468,302.0409,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4238100.0,-2785.330244025186,-1416.7635,-1416.4757,0.0,0.0,0.0,-2833.2393,0.0,0.0,0.15844727
70650,-0.042387918,303.19904,295.24884,-0.042387918,303.19794,0.0,0.0,294.41644,303.037,-8.515169e-05,303.88672,302.052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4239000.0,-2785.330244025186,-1415.3673,-1415.1718,0.0,0.0,0.0,-2830.539,0.0,0.0,0.1564331
70665,-0.042387918,303.18808,295.24884,-0.042387918,303.18735,0.0,0.0,294.41418,303.037,-8.515169e-05,303.87866,302.06284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4239900.0,-2785.330244025186,-1413.4169,-1413.2865,0.0,0.0,0.0,-2826.7034,0.0,0.0,0.1541748
70680,-0.042387918,303.17358,295.24884,-0.042387918,303.1731,0.0,0.0,294.40912,303.037,-8.515169e-05,303.87045,302.07333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4240800.0,-2785.330244025186,-1410.8362,-1410.7493,0.0,0.0,0.0,-2821.5854,0.0,0.0,0.14910889
70695,-0.042387918,303.15536,295.24884,-0.042387918,303.15503,0.0,0.0,294.40686,303.037,-8.515169e-05,303.86203,302.0835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4241700.0,-2785.330244025186,-1407.5927,-1407.533,0.0,0.0,0.0,-2815.1255,0.0,0.0,0.14685059
70710,-0.042387918,303.133,295.24884,-0.042387918,303.13275,0.0,0.0,294.40265,303.037,-8.515169e-05,303.85336,302.09326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4242600.0,-2785.330244025186,-1403.6102,-1403.5668,0.0,0.0,0.0,-2807.177,0.0,0.0,0.14263916
70725,-0.042387918,303.1062,295.24884,-0.042387918,303.10605,0.0,0.0,294.3917,303.037,-8.515169e-05,303.8444,302.10257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4243500.0,-2785.330244025186,-1398.8401,-1398.8129,0.0,0.0,0.0,-2797.6528,0.0,0.0,0.13168335
70740,-0.042387918,303.07492,295.24884,-0.042387918,303.0748,0.0,0.0,294.3847,303.037,-8.515169e-05,303.83508,302.11142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4244400.0,-2785.330244025186,-1393.2712,-1393.2495,0.0,0.0,0.0,-2786.5208,0.0,0.0,0.124694824
70755,-0.042387918,303.03864,295.24884,-0.042387918,303.03857,0.0,0.0,294.37848,303.037,-8.515169e-05,303.82532,302.1197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4245300.0,-2785.330244025186,-1386.8114,-1386.8005,0.0,0.0,0.0,-2773.6118,0.0,0.0,0.11846924
70770,-0.042387918,302.99747,295.24884,-0.042387918,302.99744,0.0,0.0,294.3646,303.037,-8.515169e-05,303.81512,302.1274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4246200.0,-2785.330244025186,-1379.4822,-1379.4768,0.0,0.0,0.0,-2758.959,0.0,0.0,0.10458374
70785,-0.042387918,302.9511,295.24884,-0.042387918,302.95108,0.0,0.0,294.35678,303.037,-8.515169e-05,303.80438,302.1345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4247100.0,-2785.330244025186,-1371.2295,-1371.224,0.0,0.0,0.0,-2742.4536,0.0,0.0,0.09677124
70800,-0.042387918,302.89944,295.24884,-0.042387918,302.8994,0.0,0.0,294.34174,303.037,-8.515169e-05,303.79306,302.14087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4248000.0,-2785.330244025186,-1362.0314,-1362.0259,0.0,0.0,0.0,-2724.0571,0.0,0.0,0.081726074
70815,-0.042387918,302.84232,295.24884,-0.042387918,302.84232,0.0,0.0,294.32397,303.037,-8.515169e-05,303.78113,302.14655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4248900.0,-2785.330244025186,-1351.8607,-1351.8607,0.0,0.0,0.0,-2703.7214,0.0,0.0,0.063964844
70830,-0.042387918,302.7798,295.24884,-0.042387918,302.77975,0.0,0.0,294.31073,303.037,-8.515169e-05,303.76846,302.15143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4249800.0,-2785.330244025186,-1340.7285,-1340.723,0.0,0.0,0.0,-2681.4517,0.0,0.0,0.050720215
70845,-0.042387918,302.7118,295.24884,-0.042387918,302.7118,0.0,0.0,294.29123,303.037,-8.515169e-05,303.75507,302.1555,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4250700.0,-2785.330244025186,-1328.6237,-1328.6237,0.0,0.0,0.0,-2657.2473,0.0,0.0,0.031219482
70860,-0.042387918,302.63834,295.24884,-0.042387918,302.63834,0.0,0.0,294.27625,303.037,-8.515169e-05,303.74088,302.15872,1.0957508e-18,1.229747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4251600.0,-2785.330244025186,-1315.5464,-1315.5464,0.0,0.0,0.0,-2631.0928,0.0,0.0,0.016235352
70875,-0.042387918,302.55963,295.2488,-0.042387918,302.55963,0.0,0.0,294.2582,303.03586,-8.5151696e-05,303.72586,302.16104,1.3126506e-18,-1.8432661e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4252500.0,-2784.9375701443078,-1301.54,-1301.54,0.0,0.0,0.0,-2603.08,0.0,0.0,-0.0018005371
70890,-0.04238792,302.4753,295.24808,-0.04238792,302.4753,0.0,0.0,294.23904,303.00833,-8.5151696e-05,303.7099,302.16235,5.392143e-19,4.0899868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4253400.0,-2775.354885983461,-1286.6592,-1286.6592,0.0,0.0,0.0,-2573.3184,0.0,0.0,-0.020965576
70905,-0.042387925,302.38586,295.2461,-0.042387925,302.38586,0.0,0.0,294.22128,302.87247,-8.515171e-05,303.693,302.1627,-5.29735e-18,-6.5028055e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4254300.0,-2727.4746739448296,-1271.0883,-1271.0883,0.0,0.0,0.0,-2542.1765,0.0,0.0,-0.038726807
70920,-0.042387933,302.29144,295.24655,-0.042387933,302.29144,0.0,0.0,294.20032,302.405,-8.5151725e-05,303.67514,302.16205,-1.3530186e-19,-4.1006557e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4255200.0,-2560.1273650451617,-1254.1971,-1254.1971,0.0,0.0,0.0,-2508.3943,0.0,0.0,-0.059692383
70935,-0.04238794,302.1918,295.24637,-0.04238794,302.1918,0.0,0.0,294.1832,301.5553,-8.515174e-05,303.6562,302.16028,-6.804653e-18,-5.2103387e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4256100.0,-2256.308536331009,-1236.4912,-1236.4912,0.0,0.0,0.0,-2472.9824,0.0,0.0,-0.076812744
70950,-0.042387955,302.08762,295.23773,-0.042387955,302.08762,0.0,0.0,294.16534,300.4393,-8.515177e-05,303.63623,302.15744,1.6634426e-19,3.3392844e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4257000.0,-1860.2756234842311,-1219.4807,-1219.4807,0.0,0.0,0.0,-2438.9614,0.0,0.0,-0.09466553
70965,-0.04238797,301.97888,295.21606,-0.04238797,301.97888,0.0,0.0,294.1476,299.15228,-8.51518e-05,303.61514,302.15347,3.7809628e-20,-7.5980773e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4257900.0,-1407.7394612778348,-1203.9808,-1203.9808,0.0,0.0,0.0,-2407.9617,0.0,0.0,-0.11239624
70980,-0.042387985,301.8659,295.17966,-0.042387985,301.8659,0.0,0.0,294.13104,297.80795,-8.5151834e-05,303.59296,302.14838,-6.4182635e-18,-2.144833e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,4258800.0,-939.9777113168639,-1190.3499,-1190.3499,0.0,0.0,0.0,-2380.6997,0.0,0.0,-0.12896729
70995,-0.042388003,301.749,295.13065,-0.042388003,301.749,0.0,0.0,294.11688,296.60098,-8.515187e-05,303.56964,302.14212,-6.850669e-18,-8.889426e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,4259700.0,-525.848143141161,-1178.2618,-1178.2618,0.0,0.0,0.0,-2356.5237,0.0,0.0,-0.14312744
71010,-0.042388026,301.62814,295.0727,-0.042388026,301.62814,0.0,0.0,294.09836,295.64362,-8.5151914e-05,303.5451,302.13467,-1.7558532e-18,1.3887011e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,4260600.0,-204.18372987585087,-1167.065,-1167.065,0.0,0.0,0.0,-2334.13,0.0,0.0,-0.16165161
71025,-0.042388048,301.50388,295.01117,-0.042388048,301.50388,0.0,0.0,294.0844,294.95615,-8.515196e-05,303.5194,302.12604,-6.1015613e-19,-1.7775195e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,4261500.0,19.678397140587833,-1155.8953,-1155.8953,0.0,0.0,0.0,-2311.7905,0.0,0.0,-0.17559814
71040,-0.04238807,301.37622,294.9527,-0.04238807,301.37622,0.0,0.0,294.07397,294.54828,-8.5152e-05,303.49246,302.11612,1.858989e-18,8.196983e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,4262400.0,144.63574742258345,-1143.5791,-1143.5791,0.0,0.0,0.0,-2287.1582,0.0,0.0,-0.18603516
71055,-0.042388096,301.24567,294.89798,-0.042388096,301.24567,0.0,0.0,294.0585,294.31754,-8.515205e-05,303.4643,302.105,-3.551782e-18,9.560689e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,4263300.0,207.5893119082295,-1130.0786,-1130.0786,0.0,0.0,0.0,-2260.1572,0.0,0.0,-0.20150757
71070,-0.042388115,301.1124,294.84888,-0.042388115,301.1124,0.0,0.0,294.05276,294.20117,-8.515209e-05,303.43488,302.09262,3.906993e-19,1.2805558e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,4264200.0,231.6444499619763,-1115.0948,-1115.0948,0.0,0.0,0.0,-2230.1897,0.0,0.0,-0.20724487
71085,-0.04238813,300.9768,294.80515,-0.04238813,300.9768,0.0,0.0,294.05066,294.1446,-8.5152125e-05,303.40427,302.07904,4.489735e-19,4.453388e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,4265100.0,236.23945823358918,-1098.7418,-1098.7418,0.0,0.0,0.0,-2197.4836,0.0,0.0,-0.20935059
71100,-0.04238815,300.8391,294.76523,-0.04238815,300.8391,0.0,0.0,294.04642,294.11624,-8.515216e-05,303.37238,302.06418,7.974534e-18,7.054785e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,4266000.0,232.1030475933128,-1081.3348,-1081.3348,0.0,0.0,0.0,-2162.6697,0.0,0.0,-0.21359253
71115,-0.042388164,300.69962,294.72855,-0.042388164,300.69962,0.0,0.0,294.0446,294.1002,-8.515219e-05,303.33926,302.04807,-1.9380182e-18,-2.0915173e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,4266900.0,224.72507210302695,-1063.0312,-1063.0312,0.0,0.0,0.0,-2126.0625,0.0,0.0,-0.21542358
71130,-0.042388182,300.55865,294.69443,-0.042388182,300.55865,0.0,0.0,294.04013,294.08948,-8.515223e-05,303.3049,302.03073,2.7158304e-18,-6.1530223e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,4267800.0,216.35391002923222,-1044.0105,-1044.0105,0.0,0.0,0.0,-2088.021,0.0,0.0,-0.21987915
71145,-0.042388197,300.41644,294.6626,-0.042388197,300.41644,0.0,0.0,294.03867,294.08118,-8.5152256e-05,303.2693,302.01215,-2.1492348e-18,-2.2722558e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,4268700.0,207.93906586842326,-1024.3595,-1024.3595,0.0,0.0,0.0,-2048.719,0.0,0.0,-0.221344
71160,-0.042388212,300.27332,294.63287,-0.042388212,300.27332,0.0,0.0,294.03702,294.0743,-8.5152285e-05,303.23248,301.99234,3.557217e-20,2.6865518e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,4269600.0,199.76433043225052,-1004.1706,-1004.1706,0.0,0.0,0.0,-2008.3412,0.0,0.0,-0.22299194
71175,11.474469,332.6686,294.06754,0.09708987,301.69107,6.6578193,0.0,294.03592,315.54535,0.011622863,332.98532,301.71066,0.99986196,3.4973448e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4202.306,1.0,4270500.0,1048461.4730540329,1860292.6,3108.7058,3246544.0,0.0,6.6578193,1863401.4,3246544.0,3246550.8,-0.22409058
71190,5.4186625,337.71323,294.34137,5.5137677,354.71783,2.6876895,2.5886035,294.08902,342.56076,0.0109809,336.6544,355.21994,0.023797564,1.0,0.0,0.71574354,0.0,501582.78,343.15,343.15,-4131.4214,1.0,4271400.0,2223867.7749764747,987073.3,1398187.5,0.0,501582.78,5.276293,2385260.8,501582.78,501588.06,-0.17098999
71205,5.654545,320.48032,295.2418,5.654545,346.771,2.777175,2.674517,294.21854,332.32422,0.011359229,322.60364,348.37866,0.9994587,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4117.277,1.0,4272300.0,1769156.6848538003,599391.94,1223771.6,3246544.0,700785.6,5.4516916,1823163.5,3947329.5,3947335.0,-0.04147339
71220,7.6341386,346.0235,295.8413,7.6341386,334.1903,3.8712726,3.7263575,294.35263,341.60266,0.015335971,345.96432,334.3338,0.9994587,1.0,0.26039398,0.18751594,845380.5,131408.47,337.595,337.595,-4156.806,1.0,4273200.0,2947537.972023406,1609010.8,1229598.6,845380.5,131408.47,7.59763,2838609.5,976789.0,976796.6,0.09262085
71235,7.3332825,334.96036,295.79126,7.3332825,336.95636,3.7210817,3.582529,294.46686,336.90082,0.01473159,334.95508,336.9034,0.9994587,1.0,0.06403501,0.050405946,207892.48,35323.76,334.262,334.262,-4174.9023,1.0,4274100.0,2543558.4004043904,1206399.9,1267876.4,207892.48,35323.76,7.303611,2474276.2,243216.25,243223.55,0.20684814
71250,-0.04237341,333.11954,295.70758,-0.04237333,333.57935,-7.037e-42,-7.029e-42,294.534,334.4881,-8.5122476e-05,332.95258,333.5101,-5.1951158e-08,-5.204939e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.28026,0.0,4275000.0,-13864.593420819914,-6658.143,-6739.962,0.0,0.0,-1.4066e-41,-13398.105,0.0,-1.4066e-41,0.27398682
71265,-0.042387918,333.27563,295.70758,-0.042387918,333.58612,0.0,0.0,294.56842,334.4881,-8.515169e-05,332.9598,333.511,-8.5863366e-15,-8.603059e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4275900.0,-13869.351575996447,-6688.2124,-6743.4883,0.0,0.0,0.0,-13431.701,0.0,0.0,0.30841064
71280,-0.042387918,333.38727,295.70758,-0.042387918,333.59695,0.0,0.0,294.58633,334.4881,-8.515169e-05,332.9672,333.51202,-3.3965648e-20,-7.580839e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4276800.0,-13869.351575996447,-6708.0864,-6745.417,0.0,0.0,0.0,-13453.504,0.0,0.0,0.32632446
71295,-0.042387918,333.469,295.70758,-0.042387918,333.61057,0.0,0.0,294.59326,334.4881,-8.515169e-05,332.9747,333.51324,1.698618e-30,2.8702462e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4277700.0,-13869.351575996447,-6722.636,-6747.84,0.0,0.0,0.0,-13470.477,0.0,0.0,0.33325195
71310,-0.042387918,333.53012,295.70758,-0.042387918,333.6262,0.0,0.0,294.59863,334.4881,-8.515169e-05,332.98233,333.51468,-7.568e-42,-1.28e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4278600.0,-13869.351575996447,-6733.5186,-6750.6216,0.0,0.0,0.0,-13484.141,0.0,0.0,0.33862305
71325,-0.042387918,333.57816,295.70758,-0.042387918,333.64322,0.0,0.0,294.6014,334.4881,-8.515169e-05,332.9901,333.51627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4279500.0,-13869.351575996447,-6742.0703,-6753.6533,0.0,0.0,0.0,-13495.724,0.0,0.0,0.34140015
71340,-0.042387918,333.61707,295.70758,-0.042387918,333.66116,0.0,0.0,294.60013,334.4881,-8.515169e-05,332.99802,333.51804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4280400.0,-13869.351575996447,-6748.997,-6756.848,0.0,0.0,0.0,-13505.846,0.0,0.0,0.3401184
71355,-0.042387918,333.64975,295.70758,-0.042387918,333.67963,0.0,0.0,294.60046,334.4881,-8.515169e-05,333.00607,333.51996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4281300.0,-13869.351575996447,-6754.816,-6760.135,0.0,0.0,0.0,-13514.951,0.0,0.0,0.3404541
71370,-0.042387918,333.67795,295.70758,-0.042387918,333.69815,0.0,0.0,294.60025,334.4881,-8.515169e-05,333.01425,333.52206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4282200.0,-13869.351575996447,-6759.836,-6763.4326,0.0,0.0,0.0,-13523.269,0.0,0.0,0.34024048
71385,-0.042387918,333.70255,295.70758,-0.042387918,333.71625,0.0,0.0,294.59708,334.4881,-8.515169e-05,333.02252,333.52432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4283100.0,-13869.351575996447,-6764.2153,-6766.6543,0.0,0.0,0.0,-13530.869,0.0,0.0,0.33706665
71400,-0.042387918,333.72406,295.70758,-0.042387918,333.73334,0.0,0.0,294.5961,334.4881,-8.515169e-05,333.03085,333.5267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4284000.0,-13869.351575996447,-6768.0454,-6769.697,0.0,0.0,0.0,-13537.742,0.0,0.0,0.3360901
71415,-0.042387918,333.74246,295.70758,-0.042387918,333.74875,0.0,0.0,294.5952,334.4881,-8.515169e-05,333.03925,333.52917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4284900.0,-13869.351575996447,-6771.3213,-6772.441,0.0,0.0,0.0,-13543.762,0.0,0.0,0.33520508
71430,-0.042387918,333.75735,295.70758,-0.042387918,333.76163,0.0,0.0,294.59113,334.4881,-8.515169e-05,333.0476,333.5317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4285800.0,-13869.351575996447,-6773.9727,-6774.7334,0.0,0.0,0.0,-13548.706,0.0,0.0,0.33111572
71445,-0.042387918,333.76825,295.70758,-0.042387918,333.77115,0.0,0.0,294.59006,334.4881,-8.515169e-05,333.05594,333.53424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4286700.0,-13869.351575996447,-6775.9126,-6776.4287,0.0,0.0,0.0,-13552.342,0.0,0.0,0.3300476
71460,-0.042387918,333.77423,295.70758,-0.042387918,333.77618,0.0,0.0,294.5858,334.4881,-8.515169e-05,333.0641,333.53668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4287600.0,-13869.351575996447,-6776.977,-6777.325,0.0,0.0,0.0,-13554.303,0.0,0.0,0.32577515
71475,-0.042387918,333.77438,295.70758,-0.042387918,333.7757,0.0,0.0,294.5847,334.4881,-8.515169e-05,333.07205,333.539,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4288500.0,-13869.351575996447,-6777.0044,-6777.2383,0.0,0.0,0.0,-13554.242,0.0,0.0,0.3246765
71490,-0.042387918,333.76755,295.70758,-0.042387918,333.76843,0.0,0.0,294.58286,334.4881,-8.515169e-05,333.07968,333.5411,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4289400.0,-13869.351575996447,-6775.7876,-6775.945,0.0,0.0,0.0,-13551.732,0.0,0.0,0.32284546
71505,-0.042387918,333.75238,295.70758,-0.042387918,333.753,0.0,0.0,294.57825,334.4881,-8.515169e-05,333.08685,333.54285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4290300.0,-13869.351575996447,-6773.0874,-6773.196,0.0,0.0,0.0,-13546.283,0.0,0.0,0.3182373
71520,-0.042387918,333.72778,295.70758,-0.042387918,333.7282,0.0,0.0,294.57666,334.4881,-8.515169e-05,333.09344,333.54416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4291200.0,-13869.351575996447,-6768.708,-6768.784,0.0,0.0,0.0,-13537.492,0.0,0.0,0.3166504
71535,-0.042387918,333.6923,295.70758,-0.042387918,333.69257,0.0,0.0,294.57474,334.4881,-8.515169e-05,333.09933,333.5449,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4292100.0,-13869.351575996447,-6762.3896,-6762.4385,0.0,0.0,0.0,-13524.828,0.0,0.0,0.31472778
71550,-0.042387918,333.64432,295.70758,-0.042387918,333.64453,0.0,0.0,294.57007,334.4881,-8.515169e-05,333.10434,333.54492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4293000.0,-13869.351575996447,-6753.849,-6753.8867,0.0,0.0,0.0,-13507.736,0.0,0.0,0.3100586
71565,-0.042387918,333.58276,295.70758,-0.042387918,333.58292,0.0,0.0,294.56796,334.4881,-8.515169e-05,333.10828,333.54407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4293900.0,-13869.351575996447,-6742.8906,-6742.9175,0.0,0.0,0.0,-13485.809,0.0,0.0,0.30795288
71580,-0.042387918,333.50604,295.70758,-0.042387918,333.50613,0.0,0.0,294.56366,334.4881,-8.515169e-05,333.11096,333.54214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4294800.0,-13869.351575996447,-6729.232,-6729.248,0.0,0.0,0.0,-13458.48,0.0,0.0,0.3036499
71595,-0.042387918,333.41284,295.70758,-0.042387918,333.4129,0.0,0.0,294.56085,334.4881,-8.515169e-05,333.11218,333.53903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4295700.0,-13869.351575996447,-6712.6396,-6712.6504,0.0,0.0,0.0,-13425.29,0.0,0.0,0.3008423
71610,-0.042387918,333.302,295.70758,-0.042387918,333.30203,0.0,0.0,294.5587,334.4881,-8.515169e-05,333.11176,333.53452,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4296600.0,-13869.351575996447,-6692.9067,-6692.912,0.0,0.0,0.0,-13385.818,0.0,0.0,0.29867554
71625,-0.042387918,333.17206,295.70758,-0.042387918,333.1721,0.0,0.0,294.55362,334.4881,-8.515169e-05,333.10944,333.52838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4297500.0,-13869.351575996447,-6669.773,-6669.7783,0.0,0.0,0.0,-13339.551,0.0,0.0,0.29360962
71640,-0.042387918,333.02228,295.70758,-0.042387918,333.02228,0.0,0.0,294.55154,334.4881,-8.515169e-05,333.10504,333.52048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4298400.0,-13869.351575996447,-6643.1074,-6643.1074,0.0,0.0,0.0,-13286.215,0.0,0.0,0.29153442
71655,-0.042387918,332.85147,295.70758,-0.042387918,332.8515,0.0,0.0,294.5491,334.4881,-8.515169e-05,333.09827,333.51053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4299300.0,-13869.351575996447,-6612.699,-6612.7046,0.0,0.0,0.0,-13225.404,0.0,0.0,0.28909302
71670,-0.042387918,332.65863,295.70758,-0.042387918,332.65863,0.0,0.0,294.54385,334.4881,-8.515169e-05,333.0889,333.49838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4300200.0,-13869.351575996447,-6578.3677,-6578.3677,0.0,0.0,0.0,-13156.735,0.0,0.0,0.283844
71685,-0.042387918,332.44318,295.70758,-0.042387918,332.4432,0.0,0.0,294.54163,334.4881,-8.515169e-05,333.07672,333.4838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4301100.0,-13869.351575996447,-6540.0107,-6540.016,0.0,0.0,0.0,-13080.027,0.0,0.0,0.2816162
71700,-0.042387918,332.20462,295.70758,-0.042387918,332.20462,0.0,0.0,294.53616,334.4881,-8.515169e-05,333.06146,333.46655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4302000.0,-13869.351575996447,-6497.5405,-6497.5405,0.0,0.0,0.0,-12995.081,0.0,0.0,0.27615356
71715,-0.042387918,331.94247,295.70758,-0.042387918,331.94247,0.0,0.0,294.53387,334.4881,-8.515169e-05,333.04288,333.44644,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4302900.0,-13869.351575996447,-6450.871,-6450.871,0.0,0.0,0.0,-12901.742,0.0,0.0,0.27386475
71730,-0.042387918,331.65677,295.70758,-0.042387918,331.65677,0.0,0.0,294.53113,334.4881,-8.515169e-05,333.0208,333.4233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4303800.0,-13869.351575996447,-6400.007,-6400.007,0.0,0.0,0.0,-12800.014,0.0,0.0,0.27111816
71745,-0.042387918,331.34668,295.70758,-0.042387918,331.34668,0.0,0.0,294.5259,334.4881,-8.515169e-05,332.9949,333.39685,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4304700.0,-13869.351575996447,-6344.8022,-6344.8022,0.0,0.0,0.0,-12689.6045,0.0,0.0,0.26589966
71760,-0.042387918,331.01315,295.70758,-0.042387918,331.01315,0.0,0.0,294.5231,334.4881,-8.515169e-05,332.96506,333.36697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4305600.0,-13869.351575996447,-6285.425,-6285.425,0.0,0.0,0.0,-12570.85,0.0,0.0,0.26309204
71775,-0.042387918,330.6557,295.70758,-0.042387918,330.6557,0.0,0.0,294.5182,334.4881,-8.515169e-05,332.93097,333.3334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4306500.0,-13869.351575996447,-6221.7876,-6221.7876,0.0,0.0,0.0,-12443.575,0.0,0.0,0.2581787
71790,-0.042387918,330.27502,295.70758,-0.042387918,330.27502,0.0,0.0,294.51483,334.4881,-8.515169e-05,332.8925,333.296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4307400.0,-13869.351575996447,-6154.016,-6154.016,0.0,0.0,0.0,-12308.032,0.0,0.0,0.25482178
71805,-0.042387918,329.87155,295.70758,-0.042387918,329.87155,0.0,0.0,294.51215,334.4881,-8.515169e-05,332.84943,333.25458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4308300.0,-13869.351575996447,-6082.186,-6082.186,0.0,0.0,0.0,-12164.372,0.0,0.0,0.25213623
71820,-0.042387918,329.44525,295.70758,-0.042387918,329.44525,0.0,0.0,294.50424,334.4881,-8.515169e-05,332.80145,333.2089,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4309200.0,-13869.351575996447,-6006.2925,-6006.2925,0.0,0.0,0.0,-12012.585,0.0,0.0,0.24423218
71835,-0.042387918,328.99774,295.70758,-0.042387918,328.99774,0.0,0.0,294.4926,334.4881,-8.515169e-05,332.74857,333.1589,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4310100.0,-13869.351575996447,-5926.6226,-5926.6226,0.0,0.0,0.0,-11853.245,0.0,0.0,0.23260498
71850,-0.042387918,328.5294,295.70758,-0.042387918,328.5294,0.0,0.0,294.4803,334.4881,-8.515169e-05,332.69055,333.10443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4311000.0,-13869.351575996447,-5843.2417,-5843.2417,0.0,0.0,0.0,-11686.483,0.0,0.0,0.22027588
71865,-0.042387918,328.04105,295.70758,-0.042387918,328.04105,0.0,0.0,294.468,334.4881,-8.515169e-05,332.6272,333.04526,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4311900.0,-13869.351575996447,-5756.3027,-5756.3027,0.0,0.0,0.0,-11512.605,0.0,0.0,0.2079773
71880,-0.042387918,327.5342,295.70758,-0.042387918,327.5342,0.0,0.0,294.4529,334.4881,-8.515169e-05,332.5585,332.9814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4312800.0,-13869.351575996447,-5666.071,-5666.071,0.0,0.0,0.0,-11332.142,0.0,0.0,0.19290161
71895,-0.042387918,327.0098,295.70758,-0.042387918,327.0098,0.0,0.0,294.44174,334.4881,-8.515169e-05,332.48438,332.91278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4313700.0,-13869.351575996447,-5572.71,-5572.71,0.0,0.0,0.0,-11145.42,0.0,0.0,0.18173218
71910,-0.042387918,326.46848,295.70758,-0.042387918,326.46848,0.0,0.0,294.42212,334.4881,-8.515169e-05,332.40448,332.83908,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4314600.0,-13869.351575996447,-5476.339,-5476.339,0.0,0.0,0.0,-10952.678,0.0,0.0,0.16210938
71925,-0.042387918,325.9123,295.70758,-0.042387918,325.9123,0.0,0.0,294.4057,334.4881,-8.515169e-05,332.31906,332.76053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4315500.0,-13869.351575996447,-5377.3223,-5377.3223,0.0,0.0,0.0,-10754.645,0.0,0.0,0.14569092
71940,-0.042387918,325.34158,295.70758,-0.042387918,325.34158,0.0,0.0,294.39075,334.4881,-8.515169e-05,332.22772,332.67676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4316400.0,-13869.351575996447,-5275.719,-5275.719,0.0,0.0,0.0,-10551.438,0.0,0.0,0.1307373
71955,-0.042387918,324.75864,295.70758,-0.042387918,324.75864,0.0,0.0,294.37463,334.4881,-8.515169e-05,332.13077,332.588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4317300.0,-13869.351575996447,-5171.9375,-5171.9375,0.0,0.0,0.0,-10343.875,0.0,0.0,0.11462402
71970,-0.042387918,324.16415,295.70758,-0.042387918,324.16415,0.0,0.0,294.36505,334.4881,-8.515169e-05,332.02795,332.49408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4318200.0,-13869.351575996447,-5066.1025,-5066.1025,0.0,0.0,0.0,-10132.205,0.0,0.0,0.105041504
71985,-0.042387918,323.55936,295.70758,-0.042387918,323.55936,0.0,0.0,294.34784,334.4881,-8.515169e-05,331.91916,332.39487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4319100.0,-13869.351575996447,-4958.4307,-4958.4307,0.0,0.0,0.0,-9916.861,0.0,0.0,0.08782959
72000,-0.042387918,322.9461,295.70758,-0.042387918,322.9461,0.0,0.0,294.33438,334.4881,-8.515169e-05,331.80472,332.29062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4320000.0,-13869.351575996447,-4849.2544,-4849.2544,0.0,0.0,0.0,-9698.509,0.0,0.0,0.07437134
72015,-0.042387918,322.32523,295.70758,-0.042387918,322.32523,0.0,0.0,294.32742,334.4881,-8.515169e-05,331.68427,332.1811,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4320900.0,-13869.351575996447,-4738.719,-4738.719,0.0,0.0,0.0,-9477.438,0.0,0.0,0.06741333
72030,-0.042387918,321.69833,295.70758,-0.042387918,321.69833,0.0,0.0,294.31284,334.4881,-8.515169e-05,331.558,332.06638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4321800.0,-13869.351575996447,-4627.1143,-4627.1143,0.0,0.0,0.0,-9254.229,0.0,0.0,0.052825928
72045,-0.042387918,321.06674,295.70758,-0.042387918,321.06674,0.0,0.0,294.299,334.4881,-8.515169e-05,331.4261,331.94662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4322700.0,-13869.351575996447,-4514.6724,-4514.6724,0.0,0.0,0.0,-9029.345,0.0,0.0,0.039001465
72060,-0.042387918,320.43158,295.70758,-0.042387918,320.43158,0.0,0.0,294.28653,334.4881,-8.515169e-05,331.28836,331.82172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4323600.0,-13869.351575996447,-4401.595,-4401.595,0.0,0.0,0.0,-8803.19,0.0,0.0,0.026519775
72075,-0.042387918,319.79425,295.70758,-0.042387918,319.79425,0.0,0.0,294.2708,334.4881,-8.515169e-05,331.14505,331.6918,-1.7055326e-18,-1.0750367e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4324500.0,-13869.351575996447,-4288.132,-4288.132,0.0,0.0,0.0,-8576.264,0.0,0.0,0.010803223
72090,-0.042387918,319.15588,295.70752,-0.042387918,319.15588,0.0,0.0,294.25473,334.4827,-8.5151696e-05,330.99625,331.55698,-9.800682e-19,1.039584e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4325400.0,-13867.442772790284,-4174.4946,-4174.4946,0.0,0.0,0.0,-8348.989,0.0,0.0,-0.005279541
72105,-0.04238792,318.5177,295.70654,-0.04238792,318.5177,0.0,0.0,294.23337,334.35156,-8.5151696e-05,330.84158,331.41693,-9.477844e-18,-8.2249546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4326300.0,-13820.8936293438,-4061.0535,-4061.0535,0.0,0.0,0.0,-8122.107,0.0,0.0,-0.026641846
72120,-0.042387925,317.88077,295.70566,-0.042387925,317.88077,0.0,0.0,294.20865,333.5585,-8.515171e-05,330.68195,331.2724,-1.7836822e-18,-4.2876e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4327200.0,-13537.584649615475,-3947.8188,-3947.8188,0.0,0.0,0.0,-7895.6377,0.0,0.0,-0.051361084
72135,-0.042387936,317.24615,295.7188,-0.042387936,317.24615,0.0,0.0,294.18796,330.81042,-8.515173e-05,330.51703,331.12314,1.497333e-17,-9.981813e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4328100.0,-12550.069175315759,-3832.4985,-3832.4985,0.0,0.0,0.0,-7664.997,0.0,0.0,-0.072052
72150,-0.04238795,316.6148,295.74017,-0.04238795,316.6148,0.0,0.0,294.15894,325.86023,-8.515176e-05,330.34705,330.9693,1.8785625e-18,-2.6586484e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4329000.0,-10772.058531071149,-3716.2983,-3716.2983,0.0,0.0,0.0,-7432.5967,0.0,0.0,-0.10107422
72165,-0.042387974,315.98785,295.75766,-0.042387974,315.98785,0.0,0.0,294.1323,319.07187,-8.5151805e-05,330.17194,330.81088,8.1027997e-19,-4.7009117e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,4329900.0,-8338.037328714521,-3601.5713,-3601.5713,0.0,0.0,0.0,-7203.1426,0.0,0.0,-0.12771606
