minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
72180,-0.042388,315.36658,295.7603,-0.042388,315.36658,0.0,0.0,294.10513,311.53918,-8.5151856e-05,329.99167,330.64774,2.6325346e-17,2.92599e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,4330800.0,-5643.120156962844,-3490.495,-3490.495,0.0,0.0,0.0,-6980.99,0.0,0.0,-0.15487671
72195,-0.04238803,314.75125,295.74374,-0.04238803,314.75125,0.0,0.0,294.07584,304.68225,-8.515192e-05,329.8068,330.48047,3.660146e-18,6.055674e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,4331700.0,-3196.7504297399696,-3383.9014,-3383.9014,0.0,0.0,0.0,-6767.8027,0.0,0.0,-0.18417358
72210,-0.04238807,314.1426,295.70837,-0.04238807,314.1426,0.0,0.0,294.0446,299.48807,-8.5152e-05,329.61752,330.3092,-5.877353e-19,-1.3684987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,4332600.0,-1351.763599873923,-3281.8447,-3281.8447,0.0,0.0,0.0,-6563.6895,0.0,0.0,-0.21542358
72225,-0.04238811,313.5415,295.66034,-0.04238811,313.5415,0.0,0.0,294.01263,296.37192,-8.515208e-05,329.42386,330.13394,-4.454655e-18,3.6806274e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,4333500.0,-254.48799369791607,-3183.385,-3183.385,0.0,0.0,0.0,-6366.77,0.0,0.0,-0.24737549
72240,-0.042388156,312.94882,295.6077,-0.042388156,312.94882,0.0,0.0,293.97446,294.87976,-8.5152176e-05,329.22586,329.9547,-4.5563544e-18,-2.431312e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,4334400.0,260.33833068597187,-3087.245,-3087.245,0.0,0.0,0.0,-6174.49,0.0,0.0,-0.28555298
72255,-0.0423882,312.36542,295.55652,-0.0423882,312.36542,0.0,0.0,293.94052,294.3144,-8.515226e-05,329.02362,329.7716,-1.8987987e-18,-1.0436775e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,4335300.0,444.23349685889235,-2992.4956,-2992.4956,0.0,0.0,0.0,-5984.991,0.0,0.0,-0.31948853
72270,12.062664,339.16278,294.04736,0.10685124,327.50226,7.0592465,0.0,293.90326,322.985,0.01222347,339.49213,327.21606,0.9999072,4.343389e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4225.836,1.0,4336200.0,1485616.2550506042,2285690.8,15013.728,3246544.0,0.0,7.0592465,2300704.5,3246544.0,3246551.0,-0.3567505
72285,5.9354906,339.90067,294.48285,5.9355965,346.4693,2.9367251,2.828196,293.9486,348.29507,0.011923718,338.78467,346.47702,0.60020053,1.0,0.0,0.5021939,0.0,351930.28,343.15,343.15,-4135.048,1.0,4337100.0,2694895.6198595227,1132223.5,1295996.5,0.0,351930.28,5.764921,2428220.0,351930.28,351936.03,-0.31140137
72300,4.990674,311.906,295.8811,4.990674,344.03162,2.4385185,2.3487906,294.0766,330.93948,0.010025601,313.2441,345.07422,0.9995151,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4127.928,1.0,4338000.0,1476221.5752868485,335895.25,1009274.7,3246544.0,700785.6,4.787309,1345170.0,3947329.5,3947334.2,-0.18341064
72315,10.146769,343.94617,296.70514,10.146769,331.746,5.3794866,5.171149,294.19882,342.19714,0.020383509,343.7343,331.69785,0.99978745,1.0,0.41357628,0.22696319,1342693.5,159052.55,338.706,338.706,-4224.539,1.0,4338900.0,3894604.036517944,2013244.0,1493316.5,1342693.5,159052.55,10.550635,3506560.5,1501746.0,1501756.5,-0.061187744
72330,7.4340663,336.3044,296.6219,7.4340663,338.77972,3.7646565,3.6241133,294.31207,338.83316,0.014934051,336.26926,338.72314,0.99978745,1.0,0.1438799,0.14028403,467112.4,98309.03,335.373,335.373,-4160.9644,1.0,4339800.0,2647618.2614151468,1239010.6,1316297.4,467112.4,98309.03,7.38877,2555308.0,565421.44,565428.8,0.05206299
72345,10.720756,332.96344,296.19363,10.720756,332.4252,5.7245665,5.499843,294.38474,333.67227,0.021536574,332.92078,332.39093,0.99978745,1.0,0.083334796,0.061584067,270550.06,43157.227,332.04,332.04,-4226.263,1.0,4340700.0,3390078.0708336243,1655640.4,1631405.0,270550.06,43157.227,11.224409,3287045.5,313707.28,313718.5,0.12472534
72360,-0.0631296,329.48636,296.07745,-0.063132904,329.62085,-4.9825903e-23,-4.97707e-23,294.4286,330.64694,-0.0001268223,329.38837,329.53793,0.009200186,0.0092068855,0.0,0.0,0.0,0.0,330.929,330.929,-99.21328,0.0,4341600.0,-18413.564387808812,-8858.182,-8894.307,0.0,0.0,-9.9596605e-23,-17752.488,0.0,-9.9596605e-23,0.1685791
72375,-0.042387918,329.60635,296.516,-0.042387918,329.69733,0.0,0.0,294.43356,330.2745,-8.5151696e-05,329.3936,329.54102,-1.3528562e-11,-1.3540078e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4342500.0,-12073.29799093948,-5891.0522,-5907.2485,0.0,0.0,0.0,-11798.301,0.0,0.0,0.17355347
72390,-0.042387918,329.69455,296.63943,-0.042387918,329.756,0.0,0.0,294.43118,330.14963,-8.5151696e-05,329.399,329.54428,1.700039e-13,1.2609579e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4343400.0,-11984.488992059283,-5884.7773,-5895.719,0.0,0.0,0.0,-11780.496,0.0,0.0,0.1711731
72405,-0.042387918,329.76117,296.69687,-0.042387918,329.8026,0.0,0.0,294.4122,330.08496,-8.5151696e-05,329.40457,329.54773,-8.294396e-21,-1.8048629e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4344300.0,-11940.821202392372,-5886.4126,-5893.7905,0.0,0.0,0.0,-11780.203,0.0,0.0,0.15219116
72420,-0.04238792,329.8126,296.86166,-0.04238792,329.84073,0.0,0.0,294.38785,329.8858,-8.51517e-05,329.41034,329.55136,-2.2261735e-17,5.8480524e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4345200.0,-11810.65923742941,-5866.2295,-5871.239,0.0,0.0,0.0,-11737.469,0.0,0.0,0.12783813
72435,-0.042387925,329.85446,297.34766,-0.042387925,329.87354,0.0,0.0,294.36172,329.27084,-8.515171e-05,329.4163,329.55518,5.602557e-18,-8.5726575e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4346100.0,-11416.918819660805,-5787.163,-5790.559,0.0,0.0,0.0,-11577.723,0.0,0.0,0.10171509
72450,-0.042387933,329.8899,298.65475,-0.042387933,329.9028,0.0,0.0,294.33536,327.5464,-8.5151725e-05,329.4224,329.55914,2.1560558e-18,6.7148795e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4347000.0,-10332.723726863513,-5560.77,-5563.0684,0.0,0.0,0.0,-11123.838,0.0,0.0,0.0753479
72465,-0.04238794,329.92072,300.9312,-0.04238794,329.92944,0.0,0.0,294.30432,324.36993,-8.515174e-05,329.42868,329.5633,-3.11751e-17,-3.7670414e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4347900.0,-8382.560952366446,-5160.982,-5162.5356,0.0,0.0,0.0,-10323.518,0.0,0.0,0.044311523
72480,-0.042387955,329.94827,303.89395,-0.042387955,329.95416,0.0,0.0,294.27444,319.93185,-8.515177e-05,329.43512,329.56757,-3.1005093e-18,-2.8729006e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4348800.0,-5735.754339579735,-4638.435,-4639.484,0.0,0.0,0.0,-9277.919,0.0,0.0,0.014434814
72495,-0.04238797,329.973,307.1266,-0.04238797,329.97702,0.0,0.0,294.2448,314.59225,-8.51518e-05,329.4417,329.57202,3.467308e-18,7.1634586e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,4349700.0,-2670.0031253175107,-4067.3335,-4068.0508,0.0,0.0,0.0,-8135.3843,0.0,0.0,-0.015197754
72510,-0.042387992,329.99542,310.23065,-0.042387992,329.99814,0.0,0.0,294.21426,308.8292,-8.515184e-05,329.44843,329.5766,2.0823592e-17,-3.741772e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,4350600.0,501.2145293443737,-3518.7136,-3519.1973,0.0,0.0,0.0,-7037.911,0.0,0.0,-0.04574585
72525,-0.042388014,330.0152,312.51886,-0.042388014,330.01703,0.0,0.0,294.18698,303.63367,-8.515189e-05,329.45523,329.58127,-2.2243811e-17,-1.1917012e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,4351500.0,3177.682152790684,-3114.8672,-3115.193,0.0,0.0,0.0,-6230.0605,0.0,0.0,-0.073028564
72540,-0.042388044,330.03198,313.71484,-0.042388044,330.03323,0.0,0.0,294.1551,299.56305,-8.515195e-05,329.46207,329.586,-6.1777786e-17,1.8443833e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,4352400.0,5061.222192280557,-2904.9368,-2905.1594,0.0,0.0,0.0,-5810.096,0.0,0.0,-0.10491943
72555,-0.04238807,330.045,313.82913,-0.04238807,330.04587,0.0,0.0,294.1308,296.8978,-8.5152e-05,329.4689,329.59073,-6.2143375e-18,-3.5320382e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,4353300.0,6055.295840969954,-2886.9116,-2887.0637,0.0,0.0,0.0,-5773.9756,0.0,0.0,-0.12921143
72570,-0.0423881,330.05374,313.20392,-0.0423881,330.05432,0.0,0.0,294.10522,295.39322,-8.515207e-05,329.47565,329.5954,2.9708655e-18,5.318628e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,4354200.0,6369.795084622032,-2999.7742,-2999.8774,0.0,0.0,0.0,-5999.6514,0.0,0.0,-0.15478516
72585,-0.04238813,330.05707,312.16696,-0.04238813,330.05746,0.0,0.0,294.0838,294.67072,-8.515212e-05,329.4822,329.59998,1.5533181e-18,-2.9878754e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,4355100.0,6257.338226066711,-3184.9783,-3185.0488,0.0,0.0,0.0,-6370.0273,0.0,0.0,-0.1762085
72600,-0.04238816,330.0538,311.00366,-0.04238816,330.05408,0.0,0.0,294.05957,294.36414,-8.515218e-05,329.48853,329.60434,-3.3498978e-18,4.6660444e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,4356000.0,5950.946417871883,-3391.5017,-3391.5505,0.0,0.0,0.0,-6783.0522,0.0,0.0,-0.20043945
72615,-0.042388193,330.04318,309.84897,-0.042388193,330.04337,0.0,0.0,294.03586,294.23413,-8.515225e-05,329.4945,329.6084,2.1841322e-18,-3.2538063e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,4356900.0,5584.481887706083,-3595.184,-3595.2168,0.0,0.0,0.0,-7190.401,0.0,0.0,-0.22415161
72630,-0.12569942,330.01785,308.69913,-0.0003846856,330.02628,0.0,0.0,294.01828,294.17163,-0.0001266431,329.5012,329.6116,0.95812315,-2.9066508e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1.0,4357800.0,7727.190507091564,-11254.956,-34.45784,0.0,0.0,0.0,-11289.414,0.0,0.0,-0.24172974
72645,5.784565,352.3332,294.17322,5.7845645,324.24484,2.8669047,2.761235,294.0295,343.16275,0.011620422,352.68997,323.88937,0.99983317,0.99598676,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4149.932,1.0,4358700.0,2390971.9499157346,1413006.6,730595.25,3246544.0,700785.6,5.6281395,2143602.0,3947329.5,3947335.2,-0.23049927
72660,4.7898884,324.86908,294.98212,5.0092907,344.69244,2.3916366,2.3036697,294.14316,342.8812,0.009842624,324.23428,344.56558,0.014618473,1.0,0.0,0.3379445,0.0,236826.66,343.15,343.15,-4128.152,1.0,4359600.0,1980100.9882518712,601251.94,1045856.6,0.0,236826.66,4.6953063,1647108.5,236826.66,236831.34,-0.11685181
72675,6.292662,344.9753,295.91733,6.292662,357.44504,3.1203759,3.0046623,294.28143,339.10373,0.012641123,345.51813,356.20154,0.9987401,1.0,0.6895718,0.01,2238725.0,7007.856,340.928,340.928,-4126.8994,1.0,4360500.0,2292883.2898011478,1296562.4,1626127.0,2238725.0,7007.856,6.125038,2922689.5,2245732.8,2245739.0,0.02142334
72690,7.4884067,339.733,296.07547,7.4884067,336.92157,3.7999418,3.658094,294.3999,338.9518,0.015043214,339.58502,337.01715,0.9987401,1.0,0.092291035,0.17357822,299626.9,121641.12,335.373,335.373,-4167.189,1.0,4361400.0,2708991.5929169366,1373086.5,1284663.2,299626.9,121641.12,7.4580355,2657749.8,421268.03,421275.5,0.13989258
72705,6.932543,332.78918,295.7854,6.932543,333.46057,3.4792783,3.3498478,294.47614,334.40912,0.013926557,332.69983,333.36636,0.9987401,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4147.0303,0.0,4362300.0,2259160.781504045,1077427.4,1096975.9,0.0,0.0,6.8291264,2174403.2,0.0,6.8291264,0.21612549
72720,-0.042387947,332.44357,295.92633,-0.042387947,332.87973,0.0,0.0,294.51456,333.85248,-8.5151754e-05,332.15723,332.7827,1.0506972e-10,1.0549437e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4363200.0,-13563.807561718022,-6501.1416,-6578.7905,0.0,0.0,0.0,-13079.932,0.0,0.0,0.25454712
72735,-0.042387918,332.60092,295.92633,-0.042387918,332.89572,0.0,0.0,294.5244,333.85248,-8.515169e-05,332.16586,332.78412,-3.591804e-18,-6.37324e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4364100.0,-13563.797130844257,-6529.15,-6581.633,0.0,0.0,0.0,-13110.783,0.0,0.0,0.2644043
72750,-0.042387918,332.71512,295.92633,-0.042387918,332.9139,0.0,0.0,294.52374,333.85248,-8.515169e-05,332.17462,332.78577,1.3097001e-18,8.2753945e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4365000.0,-13563.797130844257,-6549.4805,-6584.871,0.0,0.0,0.0,-13134.352,0.0,0.0,0.2637329
72765,-0.042387918,332.7989,295.92633,-0.042387918,332.93372,0.0,0.0,294.5188,333.85248,-8.515169e-05,332.18356,332.7876,2.0302705e-35,1.3573675e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4365900.0,-13563.797130844257,-6564.394,-6588.397,0.0,0.0,0.0,-13152.791,0.0,0.0,0.25878906
72780,-0.042387918,332.8634,295.92633,-0.042387918,332.95468,0.0,0.0,294.506,333.85248,-8.515169e-05,332.1927,332.78964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4366800.0,-13563.797130844257,-6575.8794,-6592.1294,0.0,0.0,0.0,-13168.009,0.0,0.0,0.2460022
72795,-0.042387918,332.9146,295.92633,-0.042387918,332.9764,0.0,0.0,294.4991,333.85248,-8.515169e-05,332.20193,332.7919,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4367700.0,-13563.797130844257,-6584.996,-6595.998,0.0,0.0,0.0,-13180.994,0.0,0.0,0.23910522
72810,-0.042387918,332.95667,295.92633,-0.042387918,332.99854,0.0,0.0,294.48712,333.85248,-8.515169e-05,332.21136,332.79434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4368600.0,-13563.797130844257,-6592.483,-6599.937,0.0,0.0,0.0,-13192.42,0.0,0.0,0.22711182
72825,-0.042387918,332.99234,295.92633,-0.042387918,333.02072,0.0,0.0,294.4736,333.85248,-8.515169e-05,332.22092,332.797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4369500.0,-13563.797130844257,-6598.834,-6603.8867,0.0,0.0,0.0,-13202.721,0.0,0.0,0.21359253
72840,-0.042387918,333.0232,295.92633,-0.042387918,333.04245,0.0,0.0,294.4656,333.85248,-8.515169e-05,332.23062,332.79984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4370400.0,-13563.797130844257,-6604.3267,-6607.755,0.0,0.0,0.0,-13212.082,0.0,0.0,0.20559692
72855,-0.042387918,333.05017,295.92633,-0.042387918,333.06323,0.0,0.0,294.45517,333.85248,-8.515169e-05,332.2404,332.8028,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4371300.0,-13563.797130844257,-6609.1294,-6611.4546,0.0,0.0,0.0,-13220.584,0.0,0.0,0.19515991
72870,-0.042387918,333.07346,295.92633,-0.042387918,333.0823,0.0,0.0,294.44412,333.85248,-8.515169e-05,332.25024,332.8059,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4372200.0,-13563.797130844257,-6613.275,-6614.8506,0.0,0.0,0.0,-13228.125,0.0,0.0,0.18411255
72885,-0.042387918,333.09293,295.92633,-0.042387918,333.09894,0.0,0.0,294.43466,333.85248,-8.515169e-05,332.26013,332.8091,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4373100.0,-13563.797130844257,-6616.741,-6617.8115,0.0,0.0,0.0,-13234.553,0.0,0.0,0.1746521
72900,-0.042387918,333.10815,295.92633,-0.042387918,333.1122,0.0,0.0,294.4228,333.85248,-8.515169e-05,332.26996,332.81232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4374000.0,-13563.797130844257,-6619.452,-6620.175,0.0,0.0,0.0,-13239.627,0.0,0.0,0.16278076
72915,-0.042387918,333.11835,295.92633,-0.042387918,333.12112,0.0,0.0,294.41537,333.85248,-8.515169e-05,332.2797,332.81552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4374900.0,-13563.797130844257,-6621.267,-6621.761,0.0,0.0,0.0,-13243.028,0.0,0.0,0.15536499
72930,-0.042387918,333.12277,295.92633,-0.042387918,333.12463,0.0,0.0,294.4052,333.85248,-8.515169e-05,332.2892,332.8186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4375800.0,-13563.797130844257,-6622.0547,-6622.386,0.0,0.0,0.0,-13244.441,0.0,0.0,0.14520264
72945,-0.042387918,333.12006,295.92633,-0.042387918,333.12134,0.0,0.0,294.39313,333.85248,-8.515169e-05,332.29846,332.82147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4376700.0,-13563.797130844257,-6621.5713,-6621.7993,0.0,0.0,0.0,-13243.371,0.0,0.0,0.13311768
72960,-0.042387918,333.10938,295.92633,-0.042387918,333.11023,0.0,0.0,294.3811,333.85248,-8.515169e-05,332.30728,332.82407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4377600.0,-13563.797130844257,-6619.6694,-6619.822,0.0,0.0,0.0,-13239.491,0.0,0.0,0.12109375
72975,-0.042387918,333.08926,295.92633,-0.042387918,333.08984,0.0,0.0,294.37067,333.85248,-8.515169e-05,332.31555,332.82626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4378500.0,-13563.797130844257,-6616.0894,-6616.1924,0.0,0.0,0.0,-13232.281,0.0,0.0,0.11065674
72990,-0.042387918,333.0582,295.92633,-0.042387918,333.0586,0.0,0.0,294.34964,333.85248,-8.515169e-05,332.32315,332.82788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4379400.0,-13563.797130844257,-6610.5586,-6610.629,0.0,0.0,0.0,-13221.1875,0.0,0.0,0.08963013
73005,-0.042387918,333.0153,295.92633,-0.042387918,333.01556,0.0,0.0,294.32947,333.85248,-8.515169e-05,332.3299,332.82886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4380300.0,-13563.797130844257,-6602.9194,-6602.9683,0.0,0.0,0.0,-13205.888,0.0,0.0,0.06945801
73020,-0.042387918,332.95853,295.92633,-0.042387918,332.9587,0.0,0.0,294.30493,333.85245,-8.515169e-05,332.3356,332.82898,-3.0126308e-19,4.0177937e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4381200.0,-13563.786216626328,-6592.814,-6592.8467,0.0,0.0,0.0,-13185.66,0.0,0.0,0.044921875
73035,-0.042387918,332.88754,295.9278,-0.042387918,332.88766,0.0,0.0,294.27853,333.844,-8.5151696e-05,332.34018,332.82812,-2.075104e-18,-6.3242776e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4382100.0,-13560.240254481216,-6579.916,-6579.938,0.0,0.0,0.0,-13159.854,0.0,0.0,0.01852417
73050,-0.04238792,332.79935,295.97485,-0.04238792,332.79944,0.0,0.0,294.25195,333.59485,-8.51517e-05,332.34323,332.82605,-4.074035e-18,-2.9225497e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4383000.0,-13454.307995836778,-6555.8374,-6555.854,0.0,0.0,0.0,-13111.691,0.0,0.0,-0.008056641
73065,-0.042387933,332.69427,296.38272,-0.042387933,332.69434,0.0,0.0,294.21756,331.67593,-8.5151725e-05,332.34473,332.82266,1.1691263e-17,-7.305766e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4383900.0,-12622.167457395506,-6464.521,-6464.5317,0.0,0.0,0.0,-12929.053,0.0,0.0,-0.04244995
73080,-0.042387947,332.57083,297.2902,-0.042387947,332.57086,0.0,0.0,294.18637,327.23148,-8.5151754e-05,332.3444,332.81772,-4.43687e-18,-1.4535539e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4384800.0,-10708.122072833248,-6280.99,-6280.9956,0.0,0.0,0.0,-12561.986,0.0,0.0,-0.073638916
73095,-0.042387974,332.42822,298.5439,-0.042387974,332.42825,0.0,0.0,294.14847,320.45056,-8.5151805e-05,332.3421,332.8111,5.588404e-19,-1.9267491e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,4385700.0,-7834.640166936025,-6032.4062,-6032.4116,0.0,0.0,0.0,-12064.818,0.0,0.0,-0.11154175
73110,-0.042388007,332.26413,299.8878,-0.042388007,332.26413,0.0,0.0,294.11237,312.0954,-8.515187e-05,332.3374,332.80246,-2.0658803e-18,3.534639e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,4386600.0,-4365.90386822715,-5763.948,-5763.948,0.0,0.0,0.0,-11527.896,0.0,0.0,-0.14764404
73125,-0.042388044,332.07825,300.87897,-0.042388044,332.07825,0.0,0.0,294.0736,304.4097,-8.515195e-05,332.33014,332.79163,-2.6896456e-18,-6.8897912e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,4387500.0,-1262.7243275897815,-5554.401,-5554.401,0.0,0.0,0.0,-11108.802,0.0,0.0,-0.18640137
73140,-0.042388093,331.87094,301.3106,-0.042388093,331.87094,0.0,0.0,294.0318,298.88083,-8.5152045e-05,332.32025,332.77853,4.0223754e-19,3.5744242e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,4388400.0,868.9827556548124,-5440.656,-5440.656,0.0,0.0,0.0,-10881.312,0.0,0.0,-0.22821045
73155,-0.04238814,331.64124,301.23242,-0.04238814,331.64124,0.0,0.0,293.99017,295.8487,-8.515215e-05,332.3074,332.76288,-9.601732e-18,-1.9524095e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,4389300.0,1925.4312066538048,-5413.687,-5413.687,0.0,0.0,0.0,-10827.374,0.0,0.0,-0.26983643
73170,-0.04238819,331.3868,300.86368,-0.04238819,331.3868,0.0,0.0,293.95078,294.64374,-8.515224e-05,332.2911,332.74426,1.2891047e-17,3.2200522e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,4390200.0,2224.4957730077617,-5434.0454,-5434.0454,0.0,0.0,0.0,-10868.091,0.0,0.0,-0.30923462
73185,12.118907,338.11517,294.071,0.10780776,330.88715,7.222172,0.0,293.90033,323.99344,0.012280923,338.6682,330.57455,0.9998816,-7.5503193e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4304.279,1.0,4391100.0,1543394.9933241024,2241821.8,16670.072,3246544.0,0.0,7.222172,2258491.8,3246544.0,3246551.2,-0.35968018
73200,6.025224,346.31055,294.4409,6.025224,345.1027,2.984711,2.8743515,293.93292,347.0931,0.012103874,345.03613,345.1063,0.9998816,1.0,0.0,0.4866731,0.0,341053.5,343.15,343.15,-4135.821,1.0,4392000.0,2676642.651795464,1312610.5,1282044.6,0.0,341053.5,5.859062,2594655.0,341053.5,341059.34,-0.3270874
73215,5.202464,312.3606,295.9164,5.2027845,343.5208,2.5492659,2.4553902,294.04953,331.8425,0.010451381,312.06912,343.55054,0.3759102,1.0,0.0,0.41112626,0.0,288111.34,343.15,343.15,-4129.597,1.0,4392900.0,1577004.3260113767,359311.16,1040236.9,0.0,288111.34,5.004656,1399548.0,288111.34,288116.34,-0.21047974
73230,6.7786818,347.78027,296.8848,6.7786818,334.32138,3.4009213,3.274672,294.16153,346.91092,0.013617471,347.88095,334.09662,1.0000095,1.0,0.5135487,0.1390937,1667258.4,97474.86,339.817,339.817,-4153.3203,1.0,4393800.0,2861162.945985416,1449017.8,1065836.9,1667258.4,97474.86,6.6755934,2514854.5,1764733.2,1764739.9,-0.098480225
73245,8.992762,337.34576,296.88116,8.992762,340.06396,4.590839,4.414915,294.26785,339.43906,0.018065263,337.32077,340.07175,1.0000095,1.0,0.1891747,0.21961178,614164.0,153900.77,336.484,336.484,-4116.57,1.0,4394700.0,3229041.8634349634,1528331.6,1630997.0,614164.0,153900.77,9.005754,3159328.5,768064.75,768073.75,0.007843018
73260,9.452276,334.754,296.4857,9.452276,334.01617,4.8441916,4.656913,294.33585,334.91693,0.018988367,334.74213,333.99667,1.0000095,1.0,0.119482934,0.08531853,387906.6,59789.996,333.151,333.151,-4109.823,1.0,4395600.0,3064935.593621726,1519235.0,1489943.8,387906.6,59789.996,9.501104,3009178.8,447696.6,447706.1,0.07583618
73275,7.361388,330.6934,296.03217,7.361388,330.76416,3.7337341,3.5946178,294.3761,331.4558,0.01478805,330.66162,330.7333,1.0000095,1.0,0.06693149,0.054631248,217296.05,38284.793,329.818,329.818,-4171.5796,1.0,4396500.0,2200155.8920982005,1071649.9,1073837.9,217296.05,38284.793,7.328352,2145487.8,255580.84,255588.17,0.11608887
73290,9.298913,327.32132,295.64822,9.298913,327.2599,4.858521,4.6731153,294.38858,328.01617,0.01868028,327.28125,327.22195,1.0000095,1.0,0.037840042,0.027491793,122849.35,19265.852,326.485,326.485,-4203.488,1.0,4397400.0,2539497.994512283,1237006.5,1234607.2,122849.35,19265.852,9.531636,2471613.8,142115.2,142124.73,0.12857056
73305,8.148898,323.41788,295.35587,8.148898,323.51437,4.112181,3.956462,294.38354,324.3862,0.016370054,323.3633,323.46457,0.99907345,0.9990639,0.0,0.0,0.0,0.0,324.263,324.263,-4109.247,0.0,4398300.0,1995958.2411856444,960432.75,963735.4,0.0,0.0,8.068644,1924168.1,0.0,8.068644,0.123535156
73320,-0.042387944,323.45038,298.2721,-0.042387944,323.51913,-4.350299e-39,-4.345413e-39,294.3608,321.79822,-8.515175e-05,323.31247,323.41678,7.805994e-12,7.805948e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4399200.0,-8413.820010148143,-4482.4736,-4494.7144,0.0,0.0,-8.695711e-39,-8977.1875,0.0,-8.695711e-39,0.10079956
73335,-0.042387955,323.51508,301.86407,-0.042387955,323.5615,0.0,0.0,294.32526,318.1399,-8.5151776e-05,323.31625,323.41904,-1.4228714e-14,-1.4959193e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,4400100.0,-5820.84215990557,-3854.515,-3862.7783,0.0,0.0,0.0,-7717.293,0.0,0.0,0.06524658
73350,-0.04238798,323.56354,306.36496,-0.04238798,323.59485,0.0,0.0,294.28003,313.0337,-8.515182e-05,323.32013,323.42142,4.7579065e-15,-6.0662844e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,4401000.0,-2384.989484374467,-3061.8547,-3067.429,0.0,0.0,0.0,-6129.2837,0.0,0.0,0.020019531
73365,-0.04238801,323.60068,310.86346,-0.04238801,323.62192,0.0,0.0,294.2373,307.29874,-8.515188e-05,323.32413,323.42392,5.1192885e-17,-7.660344e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,4401900.0,1274.8817144176971,-2267.6016,-2271.383,0.0,0.0,0.0,-4538.9844,0.0,0.0,-0.022705078
73380,-0.042388048,323.63068,314.39157,-0.042388048,323.64502,0.0,0.0,294.18915,302.04694,-8.515196e-05,323.32825,323.4265,7.076843e-18,2.4870395e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,4402800.0,4414.913338292869,-1644.836,-1647.3895,0.0,0.0,0.0,-3292.2256,0.0,0.0,-0.07086182
73395,-0.04238809,323.65567,316.27246,-0.04238809,323.66537,0.0,0.0,294.14545,298.22638,-8.515204e-05,323.3325,323.42926,1.2452293e-18,4.6597925e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,4403700.0,6453.974615667679,-1314.4325,-1316.1602,0.0,0.0,0.0,-2630.5928,0.0,0.0,-0.11456299
73410,-0.042388137,323.6772,316.59183,-0.042388137,323.68378,0.0,0.0,294.09637,296.02545,-8.515213e-05,323.33685,323.4321,-7.210583e-19,2.6077371e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,4404600.0,7355.337170568355,-1261.4075,-1262.581,0.0,0.0,0.0,-2523.9885,0.0,0.0,-0.16363525
73425,-0.042388186,323.696,315.90833,-0.042388186,323.7005,0.0,0.0,294.0465,295.0116,-8.5152235e-05,323.3413,323.43506,-1.3224177e-19,-4.8981756e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,4405500.0,7473.493135635323,-1386.4453,-1387.2439,0.0,0.0,0.0,-2773.6892,0.0,0.0,-0.21350098
73440,19.889711,325.31128,294.23578,0.274574,322.5619,14.127179,0.0,293.9941,321.8288,0.020253684,325.74927,322.44116,0.9998069,5.6520743e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4874.886,1.0,4406400.0,2347213.129339616,2595947.5,32665.977,3246544.0,0.0,14.127179,2628613.5,3246544.0,3246558.2,-0.26589966
73455,6.0825343,362.36914,294.43842,6.0825343,344.4896,3.015649,2.9041114,294.00073,340.818,0.012219003,361.41888,345.07132,0.9998069,1.0,0.15043466,0.6611748,488392.72,463341.78,343.15,343.15,-4136.621,1.0,4407300.0,2380191.3110317513,1735402.1,1278639.6,488392.72,463341.78,5.9197607,3014041.8,951734.5,951740.44,-0.25927734
73470,5.176187,315.80475,295.7552,5.4199114,343.27795,2.59973,2.5039666,294.10788,335.6768,0.010643077,315.4236,343.18124,0.014399522,1.0,0.0,0.37019843,0.0,259429.73,343.15,343.15,-4131.0176,1.0,4408200.0,1784532.4127893434,435877.2,1081790.5,0.0,259429.73,5.103697,1517667.8,259429.73,259434.84,-0.15213013
73485,6.413909,347.62988,296.84485,6.413909,339.04962,3.2084937,3.0898254,294.2163,350.15994,0.012884691,347.6447,338.34125,0.99987817,1.0,0.5579395,0.028888386,1811375.1,20244.564,339.817,339.817,-4158.8687,1.0,4409100.0,2885183.829429752,1368068.5,1136929.9,1811375.1,20244.564,6.298319,2504998.5,1831619.8,1831626.0,-0.043701172
73500,8.432652,338.48135,296.96066,8.432652,340.13983,4.318042,4.1547594,294.31244,339.6786,0.016940078,338.39008,340.16785,0.99987817,1.0,0.18777245,0.25142732,609611.5,176196.66,336.484,336.484,-4158.821,1.0,4410000.0,3039308.953403122,1470544.1,1529282.8,609611.5,176196.66,8.472801,2999827.0,785808.1,785816.6,0.0524292
73515,7.1920595,334.18683,296.60876,7.19206,333.60736,3.619445,3.4844422,294.37704,335.58878,0.014447892,334.13318,333.52365,0.99987817,1.0,0.11307617,0.06962344,367106.75,48791.105,333.151,333.151,-4145.9097,1.0,4410900.0,2365351.7672046404,1135107.5,1117603.8,367106.75,48791.105,7.1038876,2252711.2,415897.84,415904.94,0.11703491
73530,7.192069,330.77133,296.1647,7.192069,330.86752,3.6194475,3.4844444,294.40936,331.48093,0.014447912,330.7375,330.8402,0.99987817,1.0,0.08647778,0.074936055,280753.9,52514.11,329.818,329.818,-4145.9062,1.0,4411800.0,2143031.8204625905,1045351.7,1048257.3,280753.9,52514.11,7.103892,2093609.0,333268.0,333275.1,0.14935303
73545,7.1920767,327.4075,295.7796,7.1920767,327.31415,3.6194515,3.4844482,294.4172,328.26956,0.014447927,327.36777,327.27365,0.99987817,1.0,0.049397066,0.03669441,160369.73,25714.914,326.485,326.485,-4145.9067,1.0,4412700.0,1971532.715857012,955375.2,952555.3,160369.73,25714.914,7.1039,1907930.5,186084.66,186091.77,0.15719604
73560,7.19208,323.87863,295.47922,7.19208,323.86728,3.6194537,3.4844503,294.41013,324.7352,0.014447934,323.84137,323.83057,0.99987817,1.0,0.03018829,0.02217665,98007.61,15541.076,323.152,323.152,-4145.9067,1.0,4413600.0,1775291.6532052723,857853.6,857510.7,98007.61,15541.076,7.103904,1715364.2,113548.69,113555.79,0.15011597
73575,7.1920867,320.44272,295.25778,7.1920867,320.4309,3.6194572,3.4844537,294.38647,321.31042,0.014447947,320.40515,320.39355,0.99987817,1.0,0.022076258,0.015177558,71671.54,10636.215,319.819,319.819,-4145.9067,1.0,4414500.0,1580910.2549488046,760755.44,760398.7,71671.54,10636.215,7.103911,1521154.1,82307.75,82314.85,0.12646484
73590,7.007992,316.90494,295.09818,7.007992,317.11887,3.5192134,3.3881855,294.36218,317.9557,0.014078124,316.8197,317.0839,0.99987817,1.0,0.0,0.023739763,0.0,16636.484,317.597,317.597,-4145.791,1.0,4415400.0,1351521.856068672,641850.8,648147.44,0.0,16636.484,6.907399,1289998.2,16636.484,16643.393,0.10217285
73605,4.649976,312.9999,294.98944,4.8858223,315.339,2.3240201,2.2385879,294.3261,315.49146,0.009578075,312.92575,315.24445,0.01386835,1.0,0.0,0.01,0.0,7007.856,313.153,313.153,-4128.482,1.0,4416300.0,824753.3053452116,351742.6,417581.94,0.0,7007.856,4.562608,769324.5,7007.856,7012.4185,0.066101074
73620,16.523773,317.04028,294.92725,16.523773,312.3009,21.740324,4.9677034e-33,294.2965,314.26593,0.033194065,316.9629,312.1741,1.0,1.0,0.17260347,0.01,560364.75,7007.856,312.042,312.042,-3958.7878,1.0,4417200.0,2696104.0606547613,1534641.4,1205729.1,560364.75,7007.856,21.740324,2740370.5,567372.6,567394.4,0.036499023
73635,8.294237,310.83017,294.90897,7.945452,309.06876,4.1754932,4.0188794,294.2594,310.626,0.01631169,310.75507,309.03488,1.0,0.014562926,0.01,0.0,32465.44,0.0,306.487,306.487,-4193.6284,1.0,4418100.0,1076760.3171574592,554627.8,472524.9,32465.44,0.0,8.194372,1027152.75,32465.44,32473.635,-0.00061035156
73650,8.206863,306.1195,294.94052,8.566504,309.26562,4.2618794,4.1002736,294.22736,309.04745,0.016847733,306.08664,309.1754,0.014551194,1.0,0.0,0.01,0.0,7007.856,306.487,306.487,-4127.658,1.0,4419000.0,998213.3968584094,385326.53,515407.44,0.0,7007.856,8.362153,900734.0,7007.856,7016.2183,-0.03265381
73665,7.2497683,303.69214,295.01245,7.249769,304.96143,3.6686418,3.5320437,294.18787,305.18335,0.014563822,303.64667,304.916,0.9924679,1.0,0.0,0.016894817,0.0,11839.645,305.37,305.37,-4167.103,1.0,4419900.0,622134.0565889478,264288.03,302936.62,0.0,11839.645,7.2006855,567224.6,11839.645,11846.846,-0.072143555
73680,4.9936275,305.43024,295.11136,4.776396,302.749,2.399572,2.3115945,294.1481,305.7621,0.009813339,305.33392,302.7094,1.0,0.014672062,0.0112334015,0.0,36469.73,0.0,305.37,305.37,-4155.9355,1.0,4420800.0,438980.60953073925,216420.27,153217.53,36469.73,0.0,4.7111664,369637.8,36469.73,36474.44,-0.11190796
73695,5.5165324,304.83783,295.25482,5.277166,300.55667,2.650307,2.5526147,294.0497,303.17178,0.010841552,304.84012,300.49176,1.0,0.014672062,0.08591913,0.0,278940.22,0.0,305.926,305.926,-4129.537,1.0,4421700.0,360495.04242171225,222032.88,117510.71,278940.22,0.0,5.202922,339543.6,278940.22,278945.4,-0.21029663
73710,6.485007,306.81116,295.4466,6.2076416,297.78137,3.1568096,3.0398388,293.96503,302.38815,0.012748922,306.83984,297.74814,1.0,0.014672062,0.15765613,0.0,511837.53,0.0,307.594,307.594,-4137.7104,1.0,4422600.0,371689.0536209746,309536.94,60872.547,511837.53,0.0,6.1966486,370409.5,511837.53,511843.72,-0.2949829
73725,7.433748,308.4493,295.62515,7.1213336,296.67615,3.6668887,3.5300102,293.88647,302.58426,0.014619612,308.4661,296.66815,1.0,0.014672062,0.20002471,0.0,649389.0,0.0,309.262,309.262,-4146.861,1.0,4423500.0,427305.63555371645,400392.53,31434.838,649389.0,0.0,7.196899,431827.38,649389.0,649396.2,-0.37353516
73740,8.365327,310.08917,295.81454,8.018731,296.4594,4.1813498,4.023734,293.81274,303.23486,0.016456697,310.10562,296.45923,1.0,0.014672062,0.2508209,0.0,814301.06,0.0,310.93,310.93,-4156.9854,1.0,4424400.0,512878.5308299712,501530.06,21718.262,814301.06,0.0,8.205084,523248.3,814301.06,814309.25,-0.44726562
73755,9.80954,311.4816,296.1379,9.798826,296.56116,5.1199145,4.922017,293.65213,304.0085,0.0196953,311.50217,296.56326,1.0,0.09302441,0.31650192,0.0,1027537.44,0.0,312.042,312.042,-4174.7075,1.0,4425300.0,651058.5508596705,632161.0,17418.812,1027537.44,0.0,10.041931,649579.8,1027537.44,1027547.5,-0.60787964
73770,10.770733,301.5778,296.76114,11.268399,313.03107,5.86389,5.6310806,293.5396,309.10043,0.022136845,301.46814,312.9863,0.014154827,1.0,0.0,0.29460925,0.0,206457.92,312.042,312.042,-4194.548,1.0,4426200.0,1147242.7869738566,217891.19,770011.4,0.0,206457.92,11.49497,987902.56,206457.92,206469.42,-0.72039795
73785,11.68812,298.20544,298.07693,12.2295,314.82147,6.4566264,6.1931133,293.46188,306.39032,0.02402366,298.20612,314.85208,0.0141542135,1.0,0.0,0.4340992,0.0,304210.47,315.934,315.934,-4209.153,1.0,4427100.0,838815.3101747321,6308.546,860064.7,0.0,304210.47,12.64974,866373.25,304210.47,304223.12,-0.7981262
73800,12.598668,298.67587,298.31104,13.183352,316.7153,7.063843,6.765327,293.37906,307.79443,0.025896326,298.67865,316.72192,0.0141542135,1.0,0.0,0.47685838,0.0,334175.47,317.602,317.602,-4224.87,1.0,4428000.0,1031457.7339537209,19305.168,1019045.75,0.0,334175.47,13.82917,1038350.94,334175.47,334189.3,-0.8809509
73815,13.865097,318.39825,298.69473,13.865098,326.84674,7.7113824,7.3700175,293.27878,317.54773,0.027853139,318.3444,326.422,0.9994769,1.0,0.49981806,0.27405956,1622681.2,192057.0,318.158,318.158,-4237.277,1.0,4428900.0,2205483.5726919463,1147403.1,1639387.4,1622681.2,192057.0,15.0814,2786790.5,1814738.2,1814753.4,-0.9812317
73830,14.385733,320.1981,300.4874,14.385733,318.6342,8.071285,7.703781,293.25986,318.64935,0.028899025,320.21884,318.69553,0.9994769,1.0,0.6048003,0.5809163,1963510.8,407097.78,320.938,320.938,-4247.1577,1.0,4429800.0,2204423.9547261214,1190921.6,1096430.5,1963510.8,407097.78,15.775066,2287352.0,2370608.5,2370624.2,-1.0001526
73845,14.6146145,322.36526,302.39365,14.6146145,322.5978,8.231776,7.852139,293.29816,322.33377,0.02935882,322.37265,322.60263,0.9994769,1.0,0.5979406,0.5684209,1941240.6,398341.16,322.606,322.606,-4251.6943,1.0,4430700.0,2458757.7374264584,1225885.5,1240159.4,1941240.6,398341.16,16.083916,2466045.0,2339581.8,2339597.8,-0.961853
73860,14.6453905,323.80017,303.57565,14.6453905,323.8059,8.253772,7.872471,293.37448,323.6274,0.029420644,323.80878,323.8146,0.9994769,1.0,0.6045059,0.5701305,1962554.9,399539.28,324.274,324.274,-4252.4907,1.0,4431600.0,2477729.642117629,1244023.0,1244376.0,1962554.9,399539.28,16.126244,2488399.0,2362094.2,2362110.5,-0.88552856
73875,15.03834,325.1539,304.28433,15.03834,325.19275,8.530348,8.127559,293.36337,325.0035,0.030210026,325.16245,325.2015,0.9994769,1.0,0.6381533,0.6010603,2071792.8,421214.4,325.942,325.942,-4259.245,1.0,4432500.0,2628892.8758079237,1318143.4,1320597.1,2071792.8,421214.4,16.657906,2638740.5,2493007.2,2493024.0,-0.89663696
73890,15.315856,326.81522,304.93085,15.315856,326.87244,8.728815,8.310434,293.3758,326.64993,0.030767519,326.82498,326.8823,0.9994769,1.0,0.6824745,0.6402889,2215683.2,448705.25,327.61,327.61,-4264.6865,1.0,4433400.0,2806618.0057413247,1407746.9,1411427.8,2215683.2,448705.25,17.03925,2819174.5,2664388.5,2664405.5,-0.8842163
73905,15.478151,328.53384,305.58862,15.478151,328.59665,8.845826,8.418175,293.41263,328.3731,0.031093549,328.54355,328.60632,0.9994769,1.0,0.7223785,0.67404306,2345233.5,472359.7,329.278,329.278,-4267.9707,1.0,4434300.0,2975492.083857307,1491628.2,1495711.1,2345233.5,472359.7,17.264,2987339.5,2817593.2,2817610.5,-0.8473816
73920,15.532467,330.27533,306.22476,15.532467,330.34143,8.885324,8.454538,293.47226,330.11798,0.031202663,330.2847,330.35074,0.9994769,1.0,0.7582367,0.7033981,2461648.8,492931.28,330.946,330.946,-4269.182,1.0,4435200.0,3131234.626614355,1568971.5,1573283.6,2461648.8,492931.28,17.339863,3142255.0,2954580.0,2954597.2,-0.78775024
73935,15.360307,332.00296,306.7767,15.360307,332.06012,8.76199,8.34105,293.58228,331.83768,0.030856814,332.01288,332.06985,0.9994769,1.0,0.78500277,0.7240857,2548546.0,507428.84,332.614,332.614,-4266.224,1.0,4436100.0,3247867.6566587184,1627428.9,1631116.4,2548546.0,507428.84,17.103039,3258545.2,3055974.8,3055991.8,-0.6777344
73950,15.038925,333.73697,307.2005,15.038926,333.78888,8.532723,8.129853,293.716,333.56345,0.030211203,333.74704,333.79877,0.9994769,1.0,0.8058828,0.7394898,2616333.8,518223.78,334.282,334.282,-4260.3394,1.0,4437000.0,3345116.437421848,1676135.9,1679414.8,2616333.8,518223.78,16.662577,3355550.5,3134557.5,3134574.2,-0.54400635
73965,14.556654,335.4836,307.48807,14.556654,335.52594,8.1929245,7.816345,293.86902,335.29944,0.029242383,335.49405,335.5361,0.9994769,1.0,0.8198976,0.7487284,2661833.5,524698.06,335.95,335.95,-4251.6333,1.0,4437900.0,3415737.2211149666,1711590.1,1714177.9,2661833.5,524698.06,16.00927,3425768.0,3186531.5,3186547.5,-0.3909912
73980,13.885849,337.2654,307.60995,13.88585,337.29297,7.7292857,7.386835,294.03845,337.05795,0.027894827,337.27655,337.30377,0.9994769,1.0,0.8248325,0.75018156,2677855.0,525716.44,337.618,337.618,-4239.8857,1.0,4438800.0,3450076.5575175136,1729523.0,1731130.2,2677855.0,525716.44,15.116121,3460653.2,3203571.5,3203586.5,-0.22155762
73995,12.990994,339.06418,307.51474,12.990994,339.0681,7.127512,6.8249702,294.2208,338.82782,0.026097182,339.0764,339.07993,0.9994769,1.0,0.81625956,0.7401605,2650022.5,518693.88,339.286,339.286,-4224.9175,1.0,4439700.0,3432169.226572637,1721406.0,1721620.8,2650022.5,518693.88,13.952482,3443026.8,3168716.5,3168730.5,-0.039215088
74010,11.845556,340.9122,307.13733,11.845556,340.8901,6.383642,6.124058,294.41003,340.62695,0.023796149,340.92627,340.90378,0.9994769,1.0,0.79087967,0.7159624,2567625.5,501736.12,340.954,340.954,-4206.9497,1.0,4440600.0,3347081.092989356,1680345.0,1679245.8,2567625.5,501736.12,12.5077,3359590.8,3069361.5,3069374.0,0.15002441
74025,10.451826,342.81277,306.4192,10.451826,342.76392,5.5150037,5.2990413,294.59756,342.47055,0.02099633,342.82898,342.7798,0.9994769,1.0,0.74391407,0.67288125,2415149.8,471545.47,342.622,342.622,-4186.8955,1.0,4441500.0,3179174.398250882,1597593.5,1595448.8,2415149.8,471545.47,10.814045,3193042.2,2886695.2,2886706.0,0.33755493
74040,8.863385,344.35428,305.3299,8.863385,344.27753,4.5693464,4.395569,294.7726,344.13617,0.017805362,344.36072,344.28333,0.9994769,1.0,0.652271,0.58768094,2117626.5,411838.38,343.15,343.15,-4166.4517,1.0,4442400.0,2902031.0276201144,1452730.2,1449873.1,2117626.5,411838.38,8.964915,2902603.5,2529465.0,2529474.0,0.51260376
74055,7.253965,344.2888,303.90012,7.253965,344.1932,3.65523,3.5188425,294.92084,344.29013,0.014572252,344.2841,344.1891,0.9994769,1.0,0.53186923,0.4770673,1726736.8,334321.9,343.15,343.15,-4148.3174,1.0,4443300.0,2472008.5114381616,1230507.6,1227595.6,1726736.8,334321.9,7.1740723,2458103.2,2061058.6,2061065.8,0.66082764
74070,7.1922774,343.6454,302.27646,7.1922774,343.58615,3.6195612,3.4845536,295.03073,343.52988,0.01444833,343.65906,343.5992,0.9994769,1.0,0.48011398,0.4304532,1558711.1,301655.4,343.15,343.15,-4145.9067,1.0,4444200.0,2503380.551493319,1249654.5,1247865.2,1558711.1,301655.4,7.1041145,2497519.8,1860366.5,1860373.6,0.77072144
74085,7.1922503,343.4601,300.67947,7.1922503,343.4316,3.6195474,3.4845405,295.09412,343.9073,0.014448276,343.42456,343.3952,0.9994769,1.0,0.34633827,0.30085015,1124402.4,210831.45,340.928,340.928,-4145.908,1.0,4445100.0,2623182.9725596868,1292294.1,1291433.1,1124402.4,210831.45,7.104088,2583727.2,1335233.9,1335241.0,0.83410645
74100,7.1922636,339.21515,299.3006,7.1922636,339.06573,3.619555,3.4845476,295.11432,340.23834,0.014448303,339.1655,339.0157,0.9994769,1.0,0.21079336,0.17595959,684349.94,123309.95,337.595,337.595,-4145.908,1.0,4446000.0,2484219.877480746,1205719.1,1201205.6,684349.94,123309.95,7.1041026,2406924.8,807659.9,807667.0,0.8543091
74115,7.192277,335.3909,298.21933,7.192277,335.32254,3.6195624,3.4845548,295.09378,336.29428,0.014448329,335.34927,335.28137,0.9994769,1.0,0.14387484,0.119065106,467095.97,83439.12,334.262,334.262,-4145.9087,1.0,4446900.0,2310501.549010269,1122862.5,1120797.5,467095.97,83439.12,7.1041174,2243660.0,550535.06,550542.2,0.83377075
74130,7.1922884,331.82776,297.4237,7.192289,331.77948,3.6195688,3.484561,295.04205,332.70715,0.014448352,331.78748,331.7395,0.9994769,1.0,0.10535265,0.08604304,342032.0,60297.723,330.929,330.929,-4145.9087,1.0,4447800.0,2141108.2200665986,1039264.25,1037805.94,342032.0,60297.723,7.10413,2077070.2,402329.72,402336.8,0.78204346
74145,7.1922956,328.29205,296.86493,7.1922956,328.27063,3.6195729,3.4845648,294.96896,329.16672,0.014448366,328.25336,328.23212,0.9994769,1.0,0.08858791,0.0723804,287604.53,50723.145,327.596,327.596,-4145.9087,1.0,4448700.0,1960173.8703924809,949339.25,948692.1,287604.53,50723.145,7.1041374,1898031.4,338327.7,338334.78,0.70895386
74160,7.1923003,324.90366,296.48196,7.1923003,324.8911,3.6195753,3.4845672,294.8914,325.75375,0.014448375,324.86642,324.8538,0.9994769,1.0,0.08239664,0.06762104,267504.3,47387.848,324.263,324.263,-4145.9087,1.0,4449600.0,1776305.1821069098,858552.9,858174.0,267504.3,47387.848,7.104142,1716726.9,314892.16,314899.25,0.6313782
74175,7.1923046,321.50467,296.24277,7.1923046,321.49927,3.619578,3.4845698,294.7984,322.38498,0.014448385,321.46564,321.46014,0.9994769,1.0,0.0804813,0.06653088,261286.08,46623.883,320.93,320.93,-4145.909,1.0,4450500.0,1586393.4914704033,763103.44,762940.25,261286.08,46623.883,7.104148,1526043.8,307909.97,307917.06,0.5383911
74190,7.0853524,317.79422,296.1377,7.0853524,318.1682,3.561499,3.428802,294.70468,318.99857,0.014233531,317.58502,318.13312,0.9994769,1.0,0.0,0.08229976,0.0,57674.492,318.708,318.708,-4146.1006,1.0,4451400.0,1366641.8506164178,644465.25,655594.75,0.0,57674.492,6.990301,1300060.0,57674.492,57681.484,0.44467163
74205,4.7364492,310.42416,296.15964,4.9547443,317.33112,2.3646796,2.2777386,294.61566,314.88812,0.00973416,310.33716,317.19354,0.014571723,1.0,0.0,0.025627216,0.0,17959.184,314.264,314.264,-4129.717,1.0,4452300.0,765685.5174793975,283765.44,440576.9,0.0,17959.184,4.642418,724342.4,17959.184,17963.826,0.35565186
74220,4.96918,317.98425,296.27625,4.96918,317.23898,2.4263384,2.3370476,294.5261,310.91205,0.009982423,318.21466,316.85895,1.0,1.0,0.24717946,0.01,802479.0,7007.856,313.153,313.153,-4126.022,1.0,4453200.0,613623.266018351,453058.22,437504.0,802479.0,7007.856,4.763386,890562.25,809486.9,809491.6,0.26608276
74235,10.433424,310.95413,296.42975,9.993127,304.5501,5.336326,5.1278114,294.44876,309.50986,0.020517113,310.84006,304.4755,1.0,0.014487063,0.11097221,0.0,360276.16,0.0,310.932,310.932,-4155.46,1.0,4454100.0,1127137.464520149,636464.0,340820.75,360276.16,0.0,10.464138,977284.75,360276.16,360286.62,0.18875122
74250,6.191762,311.89255,296.6009,5.9192066,301.39767,3.000796,2.8898196,294.37042,306.69046,0.0121646635,311.93216,301.34866,1.0,0.014487063,0.18244188,0.0,592305.56,0.0,312.6,312.6,-4135.8916,1.0,4455000.0,515492.09501229145,397665.66,119251.24,592305.56,0.0,5.8906155,516916.9,592305.56,592311.44,0.1104126
74265,6.8670135,313.31314,296.6908,6.5683994,299.03693,3.3588922,3.2341073,294.2881,306.39212,0.01349498,313.33496,299.01047,1.0,0.014487063,0.23397881,0.0,759622.44,0.0,314.268,314.268,-4141.5806,1.0,4455900.0,549860.5376224759,479412.66,64723.348,759622.44,0.0,6.5929995,544136.0,759622.44,759629.0,0.028076172
74280,7.5797744,315.1285,296.72345,7.254415,298.0893,3.7447903,3.6048243,294.20685,306.66333,0.014899958,315.14523,298.08218,1.0,0.014487063,0.2856034,0.0,927224.0,0.0,315.936,315.936,-4148.6577,1.0,4456800.0,622035.9571004792,585926.06,41615.297,927224.0,0.0,7.3496146,627541.4,927224.0,927231.4,-0.05316162
74295,8.09912,312.69766,296.8384,8.099143,320.00824,4.1273546,3.9719281,294.13242,319.7028,0.016270079,312.28397,319.97476,0.8782398,1.0,0.0,0.31340823,0.0,219631.97,315.936,315.936,-4154.7314,1.0,4457700.0,1562422.0942963802,539473.2,788154.25,0.0,219631.97,8.099283,1327627.5,219631.97,219640.06,-0.127594
74310,8.3503895,300.37006,297.4396,8.744222,317.04736,4.3856983,4.2196364,294.09006,309.0796,0.017170401,300.31964,317.10583,0.013999339,1.0,0.0,0.36013296,0.0,252375.98,319.272,319.272,-4161.937,1.0,4458600.0,839425.4338544556,102775.695,720109.25,0.0,252375.98,8.605335,822884.94,252375.98,252384.6,-0.1699524
74325,8.828165,298.8931,298.0768,9.243143,320.52576,4.669086,4.4910398,294.04498,309.81525,0.018151429,298.89264,320.5354,0.013999339,1.0,0.0,0.3993409,0.0,279852.34,320.94,320.94,-4167.9146,1.0,4459500.0,894891.2410327239,30266.424,871494.94,0.0,279852.34,9.160126,901761.4,279852.34,279861.5,-0.21502686
74340,9.45894,323.78085,298.2107,9.45894,315.31064,4.9159904,4.727186,294.01074,321.6498,0.019001752,323.7585,315.24252,0.9996875,1.0,0.45053923,0.23842385,1462695.4,167084.02,322.608,322.608,-4171.42,1.0,4460400.0,1870614.0590455106,1015839.75,679338.9,1462695.4,167084.02,9.643177,1695178.6,1629779.4,1629789.0,-0.24926758
74355,9.528721,323.4448,299.23322,9.528721,324.88315,4.9576855,4.767054,294.02356,323.26285,0.019141935,323.46863,324.9307,0.9996875,1.0,0.4699214,0.48475724,1525620.5,339710.9,324.276,324.276,-4172.6504,1.0,4461300.0,1931889.3727623164,968962.56,1026526.44,1525620.5,339710.9,9.724739,1995489.0,1865331.4,1865341.1,-0.2364502
74370,9.361533,325.71213,300.22577,9.361533,325.55887,4.859151,4.672853,294.06534,325.43677,0.018806076,325.72568,325.5644,0.9996875,1.0,0.4721019,0.43278542,1532699.5,303289.8,325.944,325.944,-4170.8164,1.0,4462200.0,1991303.7746777036,1002083.8,996057.9,1532699.5,303289.8,9.532003,1998141.8,1835989.2,1835998.8,-0.19467163
74385,9.027768,327.268,300.7524,9.027768,327.29037,4.6634436,4.485615,294.1238,326.91602,0.018135587,327.28384,327.30893,0.9996875,1.0,0.47137153,0.44159743,1530328.4,309465.12,327.612,327.612,-4166.8325,1.0,4463100.0,1992867.7586144772,1005381.9,1006230.0,1530328.4,309465.12,9.149058,2011611.9,1839793.5,1839802.6,-0.13619995
74400,8.584421,328.94873,300.88983,8.584421,328.96964,4.4063525,4.239411,294.18967,328.61783,0.017244961,328.96536,328.986,0.9996875,1.0,0.46978623,0.43630162,1525181.6,305753.9,329.28,329.28,-4161.64,1.0,4464000.0,2008306.553406078,1011651.56,1012405.25,1525181.6,305753.9,8.645763,2024056.8,1830935.5,1830944.1,-0.07034302
74415,8.043474,330.69974,300.8102,8.043474,330.71344,4.0971417,3.94298,294.26013,330.30698,0.016158272,330.71823,330.73245,0.9996875,1.0,0.46528766,0.43078586,1510576.8,301888.53,330.948,330.948,-4155.593,1.0,4464900.0,2001790.3157201998,1009745.6,1010208.5,1510576.8,301888.53,8.040122,2019954.1,1812465.2,1812473.2,0.00012207031
74430,7.417872,332.4177,300.58054,7.4178724,332.4301,3.7455146,3.6055257,294.3325,332.0144,0.01490152,332.43732,332.44995,0.9996875,1.0,0.45244145,0.4165959,1468871.0,291944.44,332.616,332.616,-4149.006,1.0,4465800.0,1967332.1261969078,991888.6,992275.7,1468871.0,291944.44,7.3510404,1984164.2,1760815.5,1760822.9,0.07247925
74445,7.189972,333.8623,300.22318,7.189972,333.87872,3.61829,3.4833326,294.40265,333.5336,0.014443698,333.8805,333.89673,0.9996875,1.0,0.44727474,0.41002867,1452097.1,287342.2,334.284,334.284,-4145.8896,1.0,4466700.0,2020728.055198947,1015830.5,1016326.3,1452097.1,287342.2,7.1016226,2032156.8,1739439.2,1739446.4,0.14263916
74460,7.189972,335.83615,299.76117,7.189972,335.8496,3.6182866,3.4833295,294.46567,335.34872,0.014443698,335.85812,335.87225,0.9996875,1.0,0.4369943,0.3991696,1418721.2,279732.3,335.952,335.952,-4145.8853,1.0,4467600.0,2158866.813856429,1089388.1,1089794.5,1418721.2,279732.3,7.101616,2179182.5,1698453.5,1698460.6,0.20565796
74475,7.189985,337.41266,299.2761,7.189985,337.4213,3.6182938,3.4833364,294.4941,337.05603,0.014443724,337.42877,337.4376,0.9996875,1.0,0.41631573,0.37735882,1351587.2,264447.66,337.62,337.62,-4145.8853,1.0,4468500.0,2291868.638797172,1151645.6,1151906.4,1351587.2,264447.66,7.10163,2303552.0,1616034.9,1616042.0,0.23410034
74490,7.1899867,339.00076,298.85147,7.1899867,339.0096,3.618295,3.4833374,294.51196,338.5857,0.014443728,339.0204,339.02975,0.9996875,1.0,0.40955907,0.3701069,1329651.5,259365.58,339.288,339.288,-4145.8857,1.0,4469400.0,2410423.287022269,1212426.0,1212693.2,1329651.5,259365.58,7.101632,2425119.2,1589017.1,1589024.2,0.25195312
74505,7.1899886,337.7299,298.4893,7.1899886,337.73312,3.618296,3.4833384,294.52112,338.7389,0.014443732,337.67325,337.67294,0.9996875,1.0,0.30489796,0.26333934,989864.56,184544.42,335.955,335.955,-4145.8857,1.0,4470300.0,2441688.805069367,1184985.9,1185083.5,989864.56,184544.42,7.101634,2370069.5,1174409.0,1174416.1,0.2611084
74520,7.1899953,333.53235,298.18344,7.1899953,333.44006,3.6182995,3.483342,294.5174,334.42023,0.014443745,333.493,333.40167,0.9996875,1.0,0.25202915,0.2190329,818223.7,153495.11,332.622,332.622,-4145.8857,1.0,4471200.0,2198258.544567528,1067465.6,1064678.8,818223.7,153495.11,7.1016417,2132144.5,971718.8,971725.94,0.25738525
