minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
74535,7.1900063,330.14856,297.939,7.1900063,330.1257,3.6183057,3.4833477,294.4884,331.00858,0.014443767,330.10962,330.08585,0.9996875,1.0,0.22419007,0.1946035,727842.94,136375.33,329.289,329.289,-4145.8857,1.0,4472100.0,2006127.1353325082,972665.25,971975.0,727842.94,136375.33,7.101653,1944640.2,864218.25,864225.4,0.22839355
74550,7.1900105,326.72324,297.77054,7.1900105,326.69034,3.618308,3.48335,294.44553,327.5671,0.014443776,326.6851,326.65173,0.9996875,1.0,0.2059728,0.17942701,668699.75,125739.87,325.956,325.956,-4145.8857,1.0,4473000.0,1807574.8712740506,874314.9,873321.44,668699.75,125739.87,7.101658,1747636.2,794439.6,794446.75,0.18551636
74565,7.190016,324.43283,297.69574,7.190016,324.38293,3.618311,3.483353,294.39337,324.49112,0.014443787,324.44775,324.3976,0.9996875,1.0,0.25401753,0.2307044,824679.1,161674.33,325.957,325.957,-4145.8857,1.0,4473900.0,1625512.3547159543,807408.44,805901.7,824679.1,161674.33,7.1016636,1613310.1,986353.44,986360.56,0.13336182
74580,7.1900163,326.98578,297.71838,7.1900163,327.05853,3.6183114,3.4833531,294.33777,326.39905,0.014443788,327.01025,327.08453,0.9996875,1.0,0.32102582,0.2963445,1042224.4,207673.95,327.625,327.625,-4145.8857,1.0,4474800.0,1739881.181374767,883818.8,886015.8,1042224.4,207673.95,7.1016645,1769834.6,1249898.4,1249905.5,0.07775879
74595,7.190014,328.58127,297.86365,7.190014,328.60083,3.61831,3.4833517,294.29123,328.21567,0.014443782,328.59912,328.61844,0.9996875,1.0,0.35281706,0.32364947,1145436.0,226808.89,329.293,329.293,-4145.8857,1.0,4475700.0,1841271.468748431,927612.5,928203.25,1145436.0,226808.89,7.1016617,1855815.8,1372244.9,1372252.0,0.031219482
74610,7.190009,330.27444,298.1685,7.190009,330.30258,3.6183074,3.4833493,294.2589,329.84708,0.014443773,330.295,330.3238,0.9996875,1.0,0.38972694,0.35867545,1265265.6,251354.6,330.961,330.961,-4145.8857,1.0,4476600.0,1921745.0349168074,969536.94,970386.6,1265265.6,251354.6,7.101657,1939923.5,1516620.2,1516627.4,-0.0010986328
74625,7.190004,332.02786,298.55185,7.1900043,332.0552,3.6183045,3.4833467,294.24124,331.59262,0.014443763,332.0485,332.07623,0.9996875,1.0,0.41975766,0.38590157,1362761.6,270434.25,332.629,332.629,-4145.8857,1.0,4477500.0,2004378.8497114293,1010909.2,1011734.94,1362761.6,270434.25,7.101651,2022644.1,1633195.9,1633203.0,-0.01876831
74640,7.1899996,333.76236,298.9079,7.1899996,333.78824,3.6183019,3.483344,294.23697,333.33432,0.014443753,333.78253,333.80878,0.9996875,1.0,0.44285384,0.40646857,1437744.5,284847.3,334.297,334.297,-4145.8857,1.0,4478400.0,2088436.340128908,1052535.0,1053316.5,1437744.5,284847.3,7.101646,2105851.5,1722591.8,1722598.9,-0.023040771
74655,7.1899962,335.4783,299.1802,7.1899962,335.50357,3.6183002,3.4833424,294.24298,335.0613,0.014443747,335.49796,335.5236,0.9996875,1.0,0.46019435,0.4214132,1494041.1,295320.3,335.965,335.965,-4145.8857,1.0,4479300.0,2176681.8063222216,1096129.4,1096892.4,1494041.1,295320.3,7.1016426,2193021.8,1789361.5,1789368.6,-0.017028809
74670,7.1899924,337.20303,299.3501,7.189993,337.2265,3.6182983,3.4833405,294.25793,336.7821,0.01444374,337.22272,337.24652,0.9996875,1.0,0.4728141,0.43180245,1535011.8,302600.94,337.633,337.633,-4145.8857,1.0,4480200.0,2270764.3716454185,1143081.8,1143790.5,1535011.8,302600.94,7.101639,2286872.2,1837612.8,1837619.9,-0.0020751953
74685,7.1899915,338.9078,299.41397,7.1899915,338.92807,3.6182976,3.4833398,294.2793,338.48636,0.014443737,338.92783,338.9484,0.9996875,1.0,0.48016948,0.43714118,1558891.2,306342.25,339.301,339.301,-4145.8857,1.0,4481100.0,2370275.5003192807,1192633.5,1193245.4,1558891.2,306342.25,7.1016374,2385879.0,1865233.5,1865240.6,0.01928711
74700,7.189988,340.62036,299.3799,7.189988,340.6384,3.618296,3.4833384,294.30435,340.19547,0.014443731,340.6405,340.65884,0.9996875,1.0,0.4828698,0.4380668,1567658.0,306990.94,340.969,340.969,-4145.8857,1.0,4482000.0,2476021.1598022124,1245377.0,1245921.6,1567658.0,306990.94,7.101634,2491298.5,1874649.0,1874656.1,0.04434204
74715,7.189988,342.31888,299.26172,7.1899886,342.3346,3.618296,3.4833384,294.33063,341.9017,0.014443731,342.33875,342.3547,0.9996875,1.0,0.48113343,0.4347788,1562020.9,304686.75,342.637,342.637,-4145.8857,1.0,4482900.0,2586697.923088343,1300237.9,1300712.8,1562020.9,304686.75,7.101634,2600950.5,1866707.6,1866714.8,0.070617676
74730,7.1899896,343.6022,299.07657,7.1899896,343.6178,3.6182964,3.4833388,294.35608,343.43118,0.014443734,343.6055,343.62094,0.9996875,1.0,0.4559874,0.40819523,1480383.1,286057.34,343.15,343.15,-4145.8857,1.0,4483800.0,2690714.199646504,1344583.2,1345054.1,1480383.1,286057.34,7.101635,2689637.5,1766440.5,1766447.6,0.096069336
74745,7.1899924,343.3941,298.84372,7.1899924,343.36993,3.6182978,3.4833403,294.3776,343.44333,0.014443739,343.39148,343.36707,0.9996875,1.0,0.42334554,0.37674907,1374409.9,264020.3,343.15,343.15,-4145.8853,1.0,4484700.0,2705577.5521675968,1345331.1,1344601.2,1374409.9,264020.3,7.101638,2689932.5,1638430.2,1638437.4,0.11758423
74760,7.1899915,341.34988,298.58453,7.1899915,341.3278,3.6182976,3.4833398,294.39136,342.3003,0.014443737,341.2992,341.27475,0.9996875,1.0,0.33832085,0.2930678,1098373.5,205377.7,339.817,339.817,-4145.8857,1.0,4485600.0,2651959.5884685144,1291426.5,1290759.4,1098373.5,205377.7,7.1016374,2582186.0,1303751.2,1303758.4,0.13134766
74775,7.1899304,338.43503,298.01282,7.1899304,338.30133,3.6182635,3.4833074,294.56735,338.8327,0.0144436145,338.42047,338.28635,0.9996875,1.0,0.25182617,0.21660914,817564.7,151796.58,336.484,336.484,-4145.885,1.0,4486500.0,2476264.086926551,1220658.1,1216620.8,817564.7,151796.58,7.101571,2437279.0,969361.25,969368.4,0.30734253
74790,7.190025,335.3409,297.11795,7.190025,335.1608,3.6183126,3.4833543,294.68237,336.2592,0.0144438045,335.2911,335.10928,0.9996875,1.0,0.084204055,0.06336524,273372.16,44405.45,333.151,333.151,-4145.882,1.0,4487400.0,2374463.0771208224,1154261.0,1148821.9,273372.16,44405.45,7.101667,2303083.0,317777.6,317784.7,0.42236328
74805,-0.042387903,332.69516,296.83224,-0.042387903,332.74835,4.135e-42,4.131e-42,294.73193,334.57877,-8.515167e-05,332.47433,332.5542,-4.6528573e-11,-4.658481e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,0.0,4488300.0,-13499.552583621366,-6384.6455,-6394.115,0.0,0.0,8.266e-42,-12778.761,0.0,8.266e-42,0.47192383
74820,-0.042387918,332.83533,296.83224,-0.042387918,332.87122,0.0,0.0,294.74075,334.57877,-8.515169e-05,332.48163,332.55975,1.4139228e-16,1.381579e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4489200.0,-13499.55604411166,-6409.6016,-6415.991,0.0,0.0,0.0,-12825.593,0.0,0.0,0.4807434
74835,-0.042387918,332.9403,296.83224,-0.042387918,332.96454,0.0,0.0,294.72327,334.57877,-8.515169e-05,332.48917,332.56555,-3.109735e-21,-8.1058934e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4490100.0,-13499.55604411166,-6428.2915,-6432.605,0.0,0.0,0.0,-12860.896,0.0,0.0,0.46325684
74850,-0.042387918,333.02158,296.83224,-0.042387918,333.03796,0.0,0.0,294.70187,334.57877,-8.515169e-05,332.497,332.57166,-6.9885964e-30,-2.4061946e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4491000.0,-13499.55604411166,-6442.7593,-6445.6772,0.0,0.0,0.0,-12888.437,0.0,0.0,0.441864
74865,-0.042387918,333.0869,296.83224,-0.042387918,333.09802,0.0,0.0,294.67584,334.57877,-8.515169e-05,332.50513,332.57797,-9.506e-42,-3.273e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4491900.0,-13499.55604411166,-6454.3916,-6456.369,0.0,0.0,0.0,-12910.761,0.0,0.0,0.41583252
74880,-0.042387918,333.1421,296.83224,-0.042387918,333.1496,0.0,0.0,294.65033,334.57877,-8.515169e-05,332.51355,332.5846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4492800.0,-13499.55604411166,-6464.2144,-6465.5513,0.0,0.0,0.0,-12929.766,0.0,0.0,0.39031982
74895,-0.042387918,333.1902,296.83224,-0.042387918,333.19528,0.0,0.0,294.618,334.57877,-8.515169e-05,332.52222,332.59146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4493700.0,-13499.55604411166,-6472.777,-6473.684,0.0,0.0,0.0,-12946.461,0.0,0.0,0.3580017
74910,-0.042387918,333.23355,296.83224,-0.042387918,333.237,0.0,0.0,294.5841,334.57877,-8.515169e-05,332.5312,332.59857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4494600.0,-13499.55604411166,-6480.497,-6481.1113,0.0,0.0,0.0,-12961.608,0.0,0.0,0.32409668
74925,-0.042387918,333.27332,296.83224,-0.042387918,333.27567,0.0,0.0,294.5489,334.57877,-8.515169e-05,332.5404,332.60596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4495500.0,-13499.55604411166,-6487.5767,-6487.9946,0.0,0.0,0.0,-12975.571,0.0,0.0,0.2888794
74940,-0.042387918,333.31027,296.83224,-0.042387918,333.31186,0.0,0.0,294.5103,334.57877,-8.515169e-05,332.54987,332.61356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4496400.0,-13499.55604411166,-6494.156,-6494.4385,0.0,0.0,0.0,-12988.594,0.0,0.0,0.25030518
74955,-0.042387918,333.34448,296.83224,-0.042387918,333.34555,0.0,0.0,294.4712,334.57877,-8.515169e-05,332.55954,332.62134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4497300.0,-13499.55604411166,-6500.246,-6500.4365,0.0,0.0,0.0,-13000.683,0.0,0.0,0.21118164
74970,-0.042387918,333.37576,296.83234,-0.042387918,333.3765,0.0,0.0,294.42902,334.57858,-8.5151696e-05,332.5694,332.62933,-9.4788115e-18,1.3873775e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4498200.0,-13499.458969638667,-6505.799,-6505.929,0.0,0.0,0.0,-13011.729,0.0,0.0,0.16900635
74985,-0.04238792,333.40344,296.85336,-0.04238792,333.40393,0.0,0.0,294.38663,334.52838,-8.5151696e-05,332.57938,332.63742,6.721034e-18,-5.863242e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4499100.0,-13473.98518281473,-6506.984,-6507.071,0.0,0.0,0.0,-13014.055,0.0,0.0,0.12661743
75000,-0.04238793,333.42703,297.25906,-0.04238793,333.42737,0.0,0.0,294.34116,333.60718,-8.515172e-05,332.58942,332.6456,-4.409645e-18,1.1845091e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4500000.0,-12999.438278982867,-6438.958,-6439.0176,0.0,0.0,0.0,-12877.976,0.0,0.0,0.08114624
75015,-0.042387944,333.4455,298.87262,-0.042387944,333.44574,0.0,0.0,294.29767,329.88068,-8.515175e-05,332.59943,332.65375,-6.296297e-17,-2.790544e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4500900.0,-11089.63882059406,-6154.987,-6155.0303,0.0,0.0,0.0,-12310.018,0.0,0.0,0.03765869
75030,-0.042387962,333.45782,301.36652,-0.042387962,333.45798,0.0,0.0,294.25513,323.63055,-8.515179e-05,332.6093,332.66183,-6.837453e-18,-7.500733e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,4501800.0,-7962.45538711755,-5713.198,-5713.225,0.0,0.0,0.0,-11426.424,0.0,0.0,-0.0048828125
75045,-0.04238799,333.4623,304.18994,-0.04238799,333.46243,0.0,0.0,294.2169,315.70267,-8.515184e-05,332.61896,332.6697,-2.5049565e-19,1.30435265e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,4502700.0,-4117.385187828227,-5211.347,-5211.3687,0.0,0.0,0.0,-10422.716,0.0,0.0,-0.043121338
75060,-0.04238802,333.45795,306.54938,-0.04238802,333.45804,0.0,0.0,294.17966,307.91916,-8.51519e-05,332.62823,332.6773,1.249401e-17,-6.0619844e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,4503600.0,-489.88588567855373,-4790.524,-4790.54,0.0,0.0,0.0,-9581.064,0.0,0.0,-0.08035278
75075,-0.04238805,333.44403,307.97345,-0.04238805,333.4441,0.0,0.0,294.14398,301.6495,-8.5151965e-05,332.63702,332.68448,-9.4379215e-18,-1.4094018e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,4504500.0,2261.684325624058,-4534.523,-4534.5337,0.0,0.0,0.0,-9069.057,0.0,0.0,-0.11602783
75090,-0.042388093,333.4185,308.32263,-0.042388093,333.41852,0.0,0.0,294.1062,297.61755,-8.5152045e-05,332.6452,332.69113,1.696172e-17,-1.8836888e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,4505400.0,3828.5490518546794,-4467.815,-4467.8203,0.0,0.0,0.0,-8935.635,0.0,0.0,-0.1538086
75105,-0.04238813,333.3802,307.9051,-0.04238813,333.3802,0.0,0.0,294.07187,295.4899,-8.5152125e-05,332.65253,332.69705,-7.786949e-18,-4.8920345e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,4506300.0,4440.155816033586,-4535.3354,-4535.3354,0.0,0.0,0.0,-9070.671,0.0,0.0,-0.18814087
75120,-0.042388175,333.32596,307.0955,-0.042388175,333.32596,0.0,0.0,294.03006,294.6336,-8.515221e-05,332.65878,332.70206,3.8530298e-17,2.8081002e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,4507200.0,4456.859224952803,-4669.8193,-4669.8193,0.0,0.0,0.0,-9339.639,0.0,0.0,-0.22994995
75135,12.617627,333.52536,294.15137,0.11646432,331.08176,7.8275037,0.0,293.94754,324.62808,0.012790549,334.2366,330.80145,0.9998577,-7.289287e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4473.4067,1.0,4508100.0,1637218.4050402837,2086586.8,18064.504,3246544.0,0.0,7.8275037,2104651.2,3246544.0,3246551.8,-0.31246948
75150,6.2607737,351.93585,294.46924,6.2607737,344.79987,3.1112585,2.9960518,293.95636,345.00418,0.0125770625,350.47873,344.81854,0.9998577,1.0,0.0,0.50376624,0.0,353032.12,343.15,343.15,-4137.815,1.0,4509000.0,2669440.7479889262,1511099.0,1323456.4,0.0,353032.12,6.1073103,2834555.5,353032.12,353038.22,-0.3036499
75165,5.4161143,312.61478,296.09363,5.671096,343.4079,2.7291093,2.62847,294.06058,331.98007,0.011136366,312.3112,343.4261,0.014381273,1.0,0.0,0.44452152,0.0,311514.28,343.15,343.15,-4132.907,1.0,4509900.0,1678507.2267498095,375817.8,1126959.9,0.0,311514.28,5.357579,1502777.8,311514.28,311519.62,-0.19943237
75180,6.448307,349.75958,297.23425,6.448307,337.94965,3.2162035,3.0970244,294.16943,350.44208,0.012953792,349.8639,337.35614,0.9997659,1.0,0.5789452,0.06868122,1879571.1,48130.81,340.928,340.928,-4144.314,1.0,4510800.0,2894820.942925844,1422537.6,1102690.5,1879571.1,48130.81,6.3132277,2525228.0,1927701.9,1927708.2,-0.09057617
75195,7.601036,338.5229,297.47058,7.601036,340.93134,3.851916,3.7077606,294.18353,339.91675,0.015269472,338.48984,340.9882,0.9997659,1.0,0.27776968,0.33111045,901791.5,232037.44,337.595,337.595,-4155.5625,1.0,4511700.0,2722148.3922773814,1310568.2,1387456.4,901791.5,232037.44,7.5596766,2698024.5,1133829.0,1133836.5,-0.07647705
75210,8.237866,335.68207,297.37537,8.237866,335.04388,4.200286,4.0417356,294.21982,336.08304,0.016548779,335.69177,335.02753,0.9997659,1.0,0.23765212,0.18487707,771548.06,129559.19,334.262,334.262,-4149.966,1.0,4512600.0,2690371.765843497,1325375.1,1303294.5,771548.06,129559.19,8.242022,2628669.5,901107.25,901115.5,-0.04019165
75225,7.4339485,331.74286,297.16876,7.4339485,331.8297,3.7855823,3.6446383,294.23462,332.60522,0.014933815,331.7026,331.7934,0.9997659,1.0,0.20098042,0.17630562,652491.8,123552.445,330.929,330.929,-4185.4307,1.0,4513500.0,2222646.6434686016,1079492.6,1082204.4,652491.8,123552.445,7.4302206,2161697.0,776044.25,776051.7,-0.025390625
75240,8.456048,328.82928,296.94815,8.456049,328.76102,4.3275237,4.16376,294.2357,329.55865,0.016987078,328.77457,328.70905,0.9997659,1.0,0.16599222,0.14116772,538901.0,98928.305,327.596,327.596,-4155.0723,1.0,4514400.0,2326620.1311965687,1132271.2,1129846.9,538901.0,98928.305,8.491283,2262118.0,637829.3,637837.8,-0.02432251
75255,7.339706,324.67023,296.82642,7.339706,324.66577,3.7248275,3.5861297,294.193,325.50424,0.014744494,324.64838,324.64212,0.9997659,1.0,0.17152949,0.14856268,556878.0,104110.59,324.263,324.263,-4175.1504,1.0,4515300.0,1775928.1490538116,858334.6,858197.3,556878.0,104110.59,7.310957,1716532.0,660988.6,660995.94,-0.0670166
75270,7.190013,321.49713,296.81528,7.190013,321.5191,3.6183164,3.4833584,294.1643,322.76892,0.014443781,321.4362,321.458,0.9997659,1.0,0.14395092,0.123064846,467343.0,86242.07,320.93,320.93,-4145.8945,1.0,4516200.0,1574448.762895986,745344.0,746007.5,467343.0,86242.07,7.101675,1491351.5,553585.06,553592.2,-0.095703125
75285,6.6425023,314.57993,296.88455,6.642552,318.39304,3.3196142,3.19639,294.13513,318.72235,0.013343954,314.33627,318.3762,0.7543964,1.0,0.0,0.14593358,0.0,102268.15,318.708,318.708,-4143.1455,1.0,4517100.0,1223890.9044661,493674.56,600059.1,0.0,102268.15,6.516004,1093733.8,102268.15,102274.664,-0.12487793
75300,5.6399245,305.94638,296.98657,5.904043,320.46823,2.849291,2.744083,294.1003,313.68506,0.011595149,305.83203,320.4971,0.014396665,1.0,0.0,0.22380638,0.0,156840.28,320.932,320.932,-4133.324,1.0,4518000.0,813210.0070748492,212237.11,582274.25,0.0,156840.28,5.5933743,794511.4,156840.28,156845.88,-0.15969849
75315,6.514292,301.08475,297.09164,6.8143897,321.22647,3.3295555,3.2059066,294.0164,311.7341,0.013387775,301.03244,321.25247,0.014396665,1.0,0.0,0.30534518,0.0,213981.52,322.6,322.6,-4140.797,1.0,4518900.0,823325.6128413359,109251.4,690749.3,0.0,213981.52,6.5354624,800000.7,213981.52,213988.05,-0.24362183
75330,7.575212,299.25064,297.23373,7.5752363,323.3485,3.831779,3.6883123,293.93454,311.4446,0.015217619,299.23746,323.37778,0.8664611,1.0,0.0,0.37388766,0.0,262015.1,323.712,323.712,-4148.8105,1.0,4519800.0,908273.956532571,64169.684,830867.5,0.0,262015.1,7.520091,895037.2,262015.1,262022.61,-0.32546997
75345,8.298411,327.2351,297.51453,8.298411,317.65308,4.2410216,4.080926,293.87842,324.1263,0.016670406,327.16357,317.70596,0.99925506,1.0,0.42404392,0.32908863,1376677.1,230620.58,325.936,325.936,-4157.1143,1.0,4520700.0,1863242.9405060974,1035861.2,701895.5,1376677.1,230620.58,8.321947,1737756.8,1607297.8,1607306.1,-0.3815918
75360,8.581086,326.5862,298.61887,8.581086,328.6279,4.4036155,4.23677,293.8777,326.7489,0.017238263,326.62256,328.64914,0.99925506,1.0,0.48719904,0.47683796,1581713.0,334161.2,327.604,327.604,-4160.7827,1.0,4521600.0,2036634.388229345,1007958.9,1081542.4,1581713.0,334161.2,8.640386,2089501.2,1915874.2,1915882.9,-0.38232422
75375,8.287691,329.17422,299.63797,8.287691,328.86255,4.235995,4.076131,293.946,328.73007,0.01664887,329.1903,328.87634,0.99925506,1.0,0.47867227,0.43845606,1554030.5,307263.7,329.272,329.272,-4158.1353,1.0,4522500.0,2034272.6205906274,1028106.9,1017257.94,1554030.5,307263.7,8.312126,2045364.8,1861294.2,1861302.5,-0.31399536
75390,7.7332954,330.77985,300.05887,7.733296,330.83945,3.9220202,3.7749612,294.0381,330.3865,0.015535164,330.79883,330.8604,0.99925506,1.0,0.46041092,0.4274556,1494744.2,299554.72,330.94,330.94,-4152.2803,1.0,4523400.0,1978808.1635765594,997812.5,999748.4,1494744.2,299554.72,7.6969814,1997560.9,1794299.0,1794306.8,-0.22192383
75405,7.31115,331.41327,299.9899,7.3111506,331.4961,3.6937094,3.5559344,294.13986,331.8924,0.014687129,331.4692,331.54132,0.99925506,1.0,0.46459374,0.42645264,1508324.0,298851.88,332.608,332.608,-4156.8833,1.0,4524300.0,1967935.572083576,964912.1,967455.44,1508324.0,298851.88,7.249644,1932367.5,1807175.9,1807183.1,-0.120147705
75420,9.407797,334.2061,299.6115,9.407797,334.31503,4.8409414,4.654355,294.24326,334.32117,0.018899014,334.19775,334.30804,0.99925506,1.0,0.43612167,0.39926958,1415888.1,279802.38,334.276,334.276,-4129.9346,1.0,4525200.0,2755108.766758281,1366926.6,1371231.5,1415888.1,279802.38,9.4952965,2738158.0,1695690.5,1695700.0,-0.01675415
75435,10.984758,336.36063,299.03287,10.984758,336.34753,5.803005,5.5720725,294.3433,336.00497,0.02206692,336.32486,336.32083,0.99925506,1.0,0.41247922,0.37630883,1339131.9,263711.8,335.944,335.944,-4163.6494,1.0,4526100.0,3426614.0743074403,1722152.9,1721548.9,1339131.9,263711.8,11.375078,3443701.8,1602843.8,1602855.1,0.08328247
75450,7.626838,335.34674,298.34747,7.626838,335.2892,3.8666458,3.7219052,294.4339,336.11105,0.015321305,335.32913,335.26288,0.99925506,1.0,0.23301183,0.1964932,756483.1,137699.6,332.611,332.611,-4156.128,1.0,4527000.0,2430066.797872439,1185187.2,1183344.5,756483.1,137699.6,7.588551,2368531.8,894182.75,894190.3,0.17388916
75465,9.394793,329.6973,297.62683,9.394793,329.64273,4.8604546,4.6736627,294.50482,330.8059,0.01887289,329.6981,329.6387,0.99925506,1.0,0.16679782,0.14125678,541516.44,98990.72,329.278,329.278,-4154.5176,1.0,4527900.0,2629977.394557409,1265440.5,1263287.5,541516.44,98990.72,9.534117,2528728.0,640507.1,640516.7,0.24481201
75480,7.1899776,326.75406,296.95535,7.1899776,326.73538,3.618292,3.4833348,294.5471,328.0908,0.01444371,326.70013,326.68005,0.99925506,1.0,0.084132425,0.06686572,273139.62,46858.535,325.945,325.945,-4145.888,1.0,4528800.0,1888787.1946359156,899858.56,899294.56,273139.62,46858.535,7.101627,1799153.1,319998.16,320005.25,0.28707886
75495,7.1899843,323.57965,296.3898,7.1899843,323.53668,3.6182935,3.4833362,294.566,324.33627,0.0144437235,323.54428,323.50208,0.99925506,1.0,0.05951572,0.047723312,193220.39,33443.812,322.612,322.612,-4145.8857,1.0,4529700.0,1695334.6887618182,821077.25,819779.7,193220.39,33443.812,7.1016297,1640857.0,226664.2,226671.31,0.30599976
75510,7.189989,320.16504,295.94644,7.189989,320.11935,3.6182964,3.4833388,294.5682,321.02893,0.014443733,320.12604,320.08044,0.99925506,1.0,0.024717996,0.016914377,80248.055,11853.353,319.279,319.279,-4145.8857,1.0,4530600.0,1521596.0307439219,731352.1,729972.5,80248.055,11853.353,7.101635,1461324.6,92101.41,92108.51,0.30819702
75525,5.9884815,316.38083,295.61127,6.276047,317.52094,3.0441551,2.9315615,294.5597,317.65363,0.0123189045,316.32434,317.52197,0.014167145,1.0,0.0,0.037234783,0.0,26093.6,318.168,318.168,-4139.6206,1.0,4531500.0,1140458.3749502536,522388.2,577525.7,0.0,26093.6,5.9757166,1099913.9,26093.6,26099.576,0.29968262
75540,-0.011633352,313.99414,295.49304,-0.114482015,315.34784,-8.91001e-12,-8.900137e-12,294.5448,315.72784,-0.00012667451,313.91885,315.27878,0.00050707726,0.22982594,0.0,0.0,0.0,0.0,313.724,313.724,-99.09648,0.0,4532400.0,-10765.581316612228,-903.96515,-9546.672,0.0,0.0,-1.7810146e-11,-10450.637,0.0,-1.7810146e-11,0.28479004
75555,-0.042387933,314.297,296.97412,-0.042387933,315.2152,-2.7e-44,-2.7e-44,294.5215,314.28018,-8.5151725e-05,313.92996,315.27545,1.5914494e-14,-1.4715768e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,4533300.0,-6189.291918789586,-3083.9797,-3247.4485,0.0,0.0,-5.3e-44,-6331.428,0.0,-5.3e-44,0.26150513
75570,-0.042387936,314.52466,298.34708,-0.042387936,315.14346,0.0,0.0,294.49313,312.71768,-8.515173e-05,313.94186,315.27274,4.3026643e-18,-2.4824685e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4534200.0,-5139.464201004529,-2880.084,-2990.2495,0.0,0.0,0.0,-5870.3335,0.0,0.0,0.23312378
75585,-0.04238794,314.68225,299.74792,-0.04238794,315.10162,0.0,0.0,294.4642,310.943,-8.515174e-05,313.95386,315.2702,-1.2597431e-18,-1.6600445e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4535100.0,-4003.7741000027436,-2658.7483,-2733.409,0.0,0.0,0.0,-5392.157,0.0,0.0,0.20419312
75600,-0.042387944,314.79492,301.15128,-0.042387944,315.07907,0.0,0.0,294.4371,308.99673,-8.515175e-05,313.96588,315.26788,-9.685663e-19,5.1292428e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4536000.0,-2805.829063293075,-2428.9695,-2479.5564,0.0,0.0,0.0,-4908.526,0.0,0.0,0.1770935
75615,-0.042387955,314.87732,302.568,-0.042387955,315.0695,0.0,0.0,294.40396,306.8344,-8.515177e-05,313.978,315.26575,-3.4982204e-18,4.1763263e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4536900.0,-1525.83092912284,-2191.422,-2225.6338,0.0,0.0,0.0,-4417.0557,0.0,0.0,0.14395142
75630,-0.042387966,314.93878,303.9529,-0.042387966,315.06876,0.0,0.0,294.3726,304.46387,-8.515179e-05,313.99017,315.26382,4.0181886e-18,3.5148906e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4537800.0,-182.73696939270502,-1955.8086,-1978.9479,0.0,0.0,0.0,-3934.7563,0.0,0.0,0.112579346
75645,-0.042387977,314.98593,305.1418,-0.042387977,315.07382,0.0,0.0,294.3437,302.09036,-8.515181e-05,314.0024,315.26205,-2.100902e-18,-9.723314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,4538700.0,1091.3142360031713,-1752.5432,-1768.1903,0.0,0.0,0.0,-3520.7334,0.0,0.0,0.0836792
75660,-0.04238799,315.023,305.9967,-0.04238799,315.0825,0.0,0.0,294.31747,299.92703,-8.515184e-05,314.01468,315.2605,5.452888e-18,-1.7920903e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,4539600.0,2170.743613349124,-1606.9492,-1617.5382,0.0,0.0,0.0,-3224.4873,0.0,0.0,0.0574646
75675,-0.042387996,315.05276,306.4369,-0.042387996,315.09305,0.0,0.0,294.30133,298.18234,-8.5151856e-05,314.02698,315.25906,-3.0543574e-18,-4.8889833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,4540500.0,2952.13803841099,-1533.8807,-1541.0524,0.0,0.0,0.0,-3074.933,0.0,0.0,0.0413208
75690,-0.042388007,315.07684,306.50333,-0.042388007,315.10416,0.0,0.0,294.28647,296.89166,-8.515187e-05,314.03928,315.25778,1.979251e-18,9.9878776e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,4541400.0,3437.494851038281,-1526.3401,-1531.2026,0.0,0.0,0.0,-3057.5427,0.0,0.0,0.02645874
75705,-0.042388014,315.09613,306.28308,-0.042388014,315.11465,0.0,0.0,294.27213,295.9726,-8.515189e-05,314.05154,315.2566,2.4479155e-18,-5.1223763e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,4542300.0,3687.421006522218,-1568.9843,-1572.2821,0.0,0.0,0.0,-3141.2664,0.0,0.0,0.0121154785
75720,-0.042388026,315.111,305.85837,-0.042388026,315.12357,0.0,0.0,294.25848,295.3443,-8.515191e-05,314.06372,315.2555,3.884411e-18,2.8693344e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,4543200.0,3760.230571124845,-1647.2421,-1649.4805,0.0,0.0,0.0,-3296.7227,0.0,0.0,-0.0015258789
75735,-0.042388037,315.1214,305.30252,-0.042388037,315.12994,0.0,0.0,294.2453,294.93118,-8.515193e-05,314.0758,315.2544,-5.8556534e-19,-8.0120487e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,4544100.0,3709.185593831421,-1748.0525,-1749.5737,0.0,0.0,0.0,-3497.6262,0.0,0.0,-0.014709473
75750,-0.042388044,315.12708,304.67654,-0.042388044,315.13284,0.0,0.0,294.2335,294.66974,-8.515195e-05,314.08768,315.2533,1.0721804e-18,-4.5036655e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,4545000.0,3578.815810447056,-1860.5057,-1861.5326,0.0,0.0,0.0,-3722.0383,0.0,0.0,-0.026519775
75765,-0.042388055,315.12756,304.02713,-0.042388055,315.1315,0.0,0.0,294.22314,294.50912,-8.515197e-05,314.09933,315.25208,-2.9465963e-20,7.9434e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,4545900.0,3404.0031167132056,-1976.2083,-1976.9092,0.0,0.0,0.0,-3953.1174,0.0,0.0,-0.036865234
75780,-0.042388067,315.12225,303.38507,-0.042388067,315.1249,0.0,0.0,294.21396,294.41205,-8.5151994e-05,314.11063,315.2507,-2.9772e-18,-7.4451375e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,4546800.0,3209.0971860382565,-2089.569,-2090.0417,0.0,0.0,0.0,-4179.611,0.0,0.0,-0.046051025
75795,-0.042388074,315.1105,302.76782,-0.042388074,315.1123,0.0,0.0,294.20593,294.35208,-8.515201e-05,314.12155,315.2491,7.261485e-19,-7.458003e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,4547700.0,3009.7924515235964,-2197.3665,-2197.687,0.0,0.0,0.0,-4395.0537,0.0,0.0,-0.05407715
75810,-0.042388085,315.09174,302.18265,-0.042388085,315.09296,0.0,0.0,294.19812,294.31335,-8.515203e-05,314.13196,315.2472,3.705518e-18,1.5369696e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,4548600.0,2814.3624519610275,-2298.2043,-2298.4216,0.0,0.0,0.0,-4596.626,0.0,0.0,-0.06188965
75825,-0.042388096,315.06512,301.6328,-0.042388096,315.06598,0.0,0.0,294.19052,294.28677,-8.515205e-05,314.14175,315.2449,4.996108e-19,-2.0101315e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,4549500.0,2627.2271932696876,-2391.3545,-2391.5066,0.0,0.0,0.0,-4782.8613,0.0,0.0,-0.069488525
75840,-0.042388108,315.0299,301.11896,-0.042388108,315.03046,0.0,0.0,294.18304,294.267,-8.5152074e-05,314.15088,315.2421,7.9750025e-17,7.5236014e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,4550400.0,2450.5258782303586,-2476.567,-2476.6648,0.0,0.0,0.0,-4953.2314,0.0,0.0,-0.07696533
75855,-0.04238812,314.98566,300.639,-0.04238812,314.98605,0.0,0.0,294.17563,294.25104,-8.5152096e-05,314.15918,315.2387,-5.105745e-18,-3.679383e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,4551300.0,2284.5859429716506,-2554.1355,-2554.206,0.0,0.0,0.0,-5108.342,0.0,0.0,-0.0843811
75870,-0.04238813,314.93173,300.1922,-0.04238813,314.93198,0.0,0.0,294.16833,294.2375,-8.5152125e-05,314.16656,315.23462,-1.5195255e-17,-1.7947318e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,4552200.0,2129.636777471511,-2624.0813,-2624.1248,0.0,0.0,0.0,-5248.206,0.0,0.0,-0.091674805
75885,-0.04238814,314.86734,299.77713,-0.04238814,314.86752,0.0,0.0,294.1611,294.2255,-8.515215e-05,314.1729,315.22977,-8.495911e-18,-6.2742477e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,4553100.0,1985.481556960522,-2686.513,-2686.5457,0.0,0.0,0.0,-5373.0586,0.0,0.0,-0.09890747
75900,-0.042388156,314.79208,299.39157,-0.042388156,314.7922,0.0,0.0,294.15396,294.2146,-8.515217e-05,314.1781,315.224,-2.9100886e-17,-1.7816625e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,4554000.0,1851.4874567399086,-2741.7573,-2741.779,0.0,0.0,0.0,-5483.536,0.0,0.0,-0.106048584
75915,-0.042388175,314.70532,299.03168,-0.042388175,314.7054,0.0,0.0,294.13934,294.20416,-8.5152205e-05,314.18198,315.2172,5.541593e-18,3.909732e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,4554900.0,1726.508780032887,-2790.3843,-2790.4006,0.0,0.0,0.0,-5580.785,0.0,0.0,-0.120666504
75930,-0.042388197,314.60703,298.69336,-0.042388197,314.6071,0.0,0.0,294.11905,294.19293,-8.5152256e-05,314.18448,315.2093,2.9028342e-18,-7.485641e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,4555800.0,1609.5304452874436,-2833.1167,-2833.1274,0.0,0.0,0.0,-5666.244,0.0,0.0,-0.1409607
75945,65.23105,306.98666,294.17212,1.480756,314.80817,49.7346,0.0,294.09653,308.94998,0.06700758,307.08575,314.6907,0.99979454,-2.4576239e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-2736.2363,1.0,4556700.0,4158960.9215818653,3510806.0,128339.195,3246544.0,0.0,49.7346,3639145.2,3246544.0,3246593.8,-0.16348267
75960,5.830709,355.6831,294.2221,5.830709,320.44458,2.883957,2.7774963,294.09808,334.92645,0.01171312,356.4845,322.2683,0.9998571,1.0000024,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4138.9155,1.0,4557600.0,2002454.5466219478,1505117.1,642161.56,3246544.0,700785.6,5.6614532,2147278.8,3947329.5,3947335.2,-0.16192627
75975,5.0517116,322.52588,295.01196,5.3027782,348.18784,2.5364113,2.443026,294.18237,344.34924,0.010400397,321.93488,347.77454,0.014010633,1.0,0.0,0.27684373,0.0,194008.11,343.15,343.15,-4130.14,1.0,4558500.0,2155134.620023341,583767.94,1184315.4,0.0,194008.11,4.9794374,1768083.2,194008.11,194013.1,-0.07763672
75990,10.114665,347.6016,296.06784,10.114665,352.1928,5.195926,4.9917955,294.30438,345.5584,0.020319019,347.89105,351.14624,0.9999056,1.0,0.7410112,0.01,2405725.5,7007.856,339.817,339.817,-4085.664,1.0,4559400.0,4223519.199631823,2189236.0,2384278.2,2405725.5,7007.856,10.187721,4573514.0,2412733.2,2412743.5,0.04437256
76005,7.39017,338.66833,296.36865,7.39017,337.71024,3.752115,3.6123164,294.41318,338.9035,0.0148458695,338.59558,337.87238,0.9999056,1.0,0.12523416,0.2240226,406578.16,156991.81,336.484,336.484,-4174.5537,1.0,4560300.0,2652160.763348559,1312927.8,1283189.6,406578.16,156991.81,7.3644314,2596117.5,563570.0,563577.4,0.15316772
76020,7.1899652,333.84164,296.12244,7.1899652,333.7912,3.6182845,3.4833274,294.48718,335.27216,0.014443685,333.82297,333.71182,0.9999056,1.0,0.084043175,0.037232142,272849.84,26091.75,333.151,333.151,-4145.8867,1.0,4561200.0,2374958.142003163,1139039.1,1137515.8,272849.84,26091.75,7.101612,2276555.0,298941.6,298948.7,0.22717285
76035,-0.0012538079,330.54993,296.24695,-0.0012538079,330.37863,2.9935405e-25,2.990137e-25,294.52274,331.77768,-2.5187335e-06,330.4069,330.2347,-0.0003054318,-0.00030552153,0.0,0.0,0.0,0.0,332.04,332.04,-1.9536533,0.0,4562100.0,-375.8682576298314,-180.63925,-179.73721,0.0,0.0,5.9836776e-25,-360.37646,0.0,5.9836776e-25,0.26272583
76050,-0.04238792,330.65054,296.503,-0.04238792,330.53326,0.0,0.0,294.52136,331.55106,-8.51517e-05,330.4119,330.2407,3.4260559e-12,3.4278652e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4563000.0,-12534.490294207279,-6079.2637,-6058.385,0.0,0.0,0.0,-12137.648,0.0,0.0,0.26135254
76065,-0.04238792,330.73038,296.58795,-0.04238792,330.65115,0.0,0.0,294.5001,331.46237,-8.5151696e-05,330.4173,330.24707,-2.382544e-15,-4.130652e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4563900.0,-12472.387317847833,-6078.351,-6064.247,0.0,0.0,0.0,-12142.598,0.0,0.0,0.24008179
76080,-0.04238792,330.7936,296.74078,-0.04238792,330.7402,0.0,0.0,294.46866,331.28754,-8.51517e-05,330.42297,330.25363,1.5893991e-17,1.1009471e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4564800.0,-12355.202405641385,-6062.3994,-6052.8916,0.0,0.0,0.0,-12115.291,0.0,0.0,0.20864868
76095,-0.04238793,330.84528,297.38934,-0.04238793,330.80914,0.0,0.0,294.42993,330.5034,-8.515171e-05,330.4289,330.26044,-2.2920998e-17,-4.1523335e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4565700.0,-11842.813540877107,-5956.136,-5949.7036,0.0,0.0,0.0,-11905.84,0.0,0.0,0.16992188
76110,-0.042387936,330.88953,299.46112,-0.042387936,330.8651,0.0,0.0,294.38705,327.88498,-8.515173e-05,330.43506,330.26746,-2.4372779e-17,1.6780323e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4566600.0,-10165.431391573109,-5595.1777,-5590.8315,0.0,0.0,0.0,-11186.01,0.0,0.0,0.12704468
76125,-0.042387955,330.92868,302.9009,-0.042387955,330.9122,0.0,0.0,294.34134,323.26205,-8.515177e-05,330.44147,330.27466,2.2116438e-18,3.270741e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4567500.0,-7281.9075615884185,-4989.7676,-4986.8335,0.0,0.0,0.0,-9976.602,0.0,0.0,0.081329346
76140,-0.042387977,330.96423,307.37085,-0.042387977,330.9531,0.0,0.0,294.29346,316.76947,-8.515182e-05,330.44815,330.28207,8.835738e-18,2.0165294e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,4568400.0,-3361.3005224245817,-4200.3184,-4198.3354,0.0,0.0,0.0,-8398.654,0.0,0.0,0.033447266
76155,-0.042388014,330.997,312.05222,-0.042388014,330.98947,0.0,0.0,294.2405,309.19046,-8.515189e-05,330.45502,330.2897,-5.807105e-20,-1.3399909e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,4569300.0,1023.4723207823926,-3372.7354,-3371.3933,0.0,0.0,0.0,-6744.129,0.0,0.0,-0.019500732
76170,-0.042388055,331.02737,315.48758,-0.042388055,331.0223,0.0,0.0,294.18903,302.50494,-8.515197e-05,330.46213,330.2975,-9.298324e-18,1.2070535e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,4570200.0,4643.087493175546,-2766.547,-2765.6453,0.0,0.0,0.0,-5532.1924,0.0,0.0,-0.07098389
76185,-0.042388104,331.05533,316.97107,-0.042388104,331.05188,0.0,0.0,294.13586,297.97656,-8.515207e-05,330.46942,330.30542,5.1483155e-18,-4.1809923e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,4571100.0,6793.170393474135,-2507.4211,-2506.8071,0.0,0.0,0.0,-5014.2285,0.0,0.0,-0.12414551
76200,-0.042388156,331.08054,316.81323,-0.042388156,331.07822,0.0,0.0,294.08084,295.6112,-8.5152176e-05,330.47684,330.31348,3.5754683e-19,-1.21848e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,4572000.0,7582.6744882160565,-2540.0117,-2539.5989,0.0,0.0,0.0,-5079.6104,0.0,0.0,-0.1791687
76215,-0.04238817,331.10236,315.804,-0.04238817,331.10077,0.0,0.0,294.07895,294.71725,-8.5152205e-05,330.4843,330.3216,1.16244874e-17,-5.5138077e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,4572900.0,7541.442914376084,-2723.5737,-2723.2913,0.0,0.0,0.0,-5446.865,0.0,0.0,-0.18106079
76230,-0.042388182,331.1201,314.57385,-0.042388182,331.11902,0.0,0.0,294.07996,294.4046,-8.515223e-05,330.49185,330.3297,-2.8351012e-18,-6.9326913e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,4573800.0,7213.317724954837,-2945.7322,-2945.542,0.0,0.0,0.0,-5891.2744,0.0,0.0,-0.18005371
76245,-0.042388193,331.13278,313.3167,-0.042388193,331.13205,0.0,0.0,294.07858,294.2842,-8.515225e-05,330.49933,330.3378,1.1221982e-18,1.1984288e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,4574700.0,6806.773195537552,-3171.8022,-3171.6719,0.0,0.0,0.0,-6343.474,0.0,0.0,-0.181427
76260,-0.042388204,331.13937,312.0939,-0.042388204,331.1389,0.0,0.0,294.07867,294.22693,-8.515227e-05,330.50662,330.34573,-1.613223e-17,-2.3862388e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,4575600.0,6389.936279830755,-3390.6738,-3390.587,0.0,0.0,0.0,-6781.2607,0.0,0.0,-0.18133545
76275,67.88581,329.83572,294.1273,1.5433013,331.0617,55.924923,0.0,294.0791,323.34494,0.06973537,329.5663,330.3335,0.992755,1.7238362e-14,0.0,0.0,0.0,0.0,343.15,343.15,-2951.3113,1.0,4576500.0,8557515.73094185,10181204.0,239403.94,0.0,0.0,55.924923,10420608.0,0.0,55.924923,-0.1809082
76290,5.520142,353.99475,294.21283,5.520142,326.66507,2.7230437,2.6227527,294.10977,344.00778,0.011089232,355.03046,328.3395,0.9998404,0.99976236,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4142.7686,1.0,4577400.0,2319188.636071044,1386019.8,752392.1,3246544.0,700785.6,5.3457966,2138412.0,3947329.5,3947334.8,-0.15023804
76305,4.3215475,325.4473,294.92685,4.53343,344.51407,2.1479185,2.0690196,294.238,343.28845,0.008894237,324.81122,344.36963,0.014088254,1.0,0.0,0.29228988,0.0,204832.55,343.15,343.15,-4124.957,1.0,4578300.0,1806586.0897020344,553961.4,944160.8,0.0,204832.55,4.216938,1498122.2,204832.55,204836.77,-0.022003174
76320,3.9759476,311.23154,295.62396,4.1692057,337.75607,1.9693638,1.897121,294.38074,327.72974,0.008181266,311.09708,337.7723,0.0140882535,1.0,0.0,0.257557,0.0,180492.23,337.595,337.595,-4128.5054,1.0,4579200.0,1103196.62185301,260630.58,737761.25,0.0,180492.23,3.8664846,998391.8,180492.23,180496.1,0.12072754
76335,5.371813,310.4385,295.6871,5.379865,336.31815,2.6422443,2.5449116,294.47766,324.2732,0.0107993465,310.47733,336.11185,0.08178944,1.0,0.0,0.15331593,0.0,107441.6,335.373,335.373,-4134.251,1.0,4580100.0,1296586.5851480772,332815.47,918076.0,0.0,107441.6,5.1871557,1250891.5,107441.6,107446.79,0.21765137
76350,-0.042385943,329.8518,295.675,-0.04238592,341.38284,1.1384834e-35,1.1371972e-35,294.53906,334.08105,-8.514771e-05,328.0619,341.72995,-7.089863e-09,-7.11296e-09,0.0,0.0,0.0,0.0,333.151,333.151,-66.30006,0.0,4581000.0,-13734.792134444619,-6084.1904,-8136.952,0.0,0.0,2.2756807e-35,-14221.143,0.0,2.2756807e-35,0.27905273
76365,-0.042387918,332.13092,295.6755,-0.042387918,339.89017,0.0,0.0,294.5681,334.0805,-8.515169e-05,328.1603,341.6819,1.1394577e-28,6.425519e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4581900.0,-13735.05212437487,-6490.13,-7871.503,0.0,0.0,0.0,-14361.633,0.0,0.0,0.30810547
76380,-0.042387918,333.65784,295.6755,-0.042387918,338.9162,0.0,0.0,294.58545,334.0805,-8.515169e-05,328.25763,341.63504,2.9211e-41,1.7015e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4582800.0,-13735.05212437487,-6761.966,-7698.108,0.0,0.0,0.0,-14460.074,0.0,0.0,0.32543945
76395,-0.042387918,334.70813,295.6755,-0.042387918,338.26794,0.0,0.0,294.59573,334.0805,-8.515169e-05,328.35434,341.58908,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4583700.0,-13735.05212437487,-6948.9487,-7582.6997,0.0,0.0,0.0,-14531.648,0.0,0.0,0.33572388
76410,-0.042387918,335.4302,295.6755,-0.042387918,337.84015,0.0,0.0,294.59927,334.0805,-8.515169e-05,328.45038,341.54385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4584600.0,-13735.05212437487,-7077.4995,-7506.5396,0.0,0.0,0.0,-14584.039,0.0,0.0,0.33926392
76425,-0.042387918,335.92743,295.6755,-0.042387918,337.5589,0.0,0.0,294.60342,334.0805,-8.515169e-05,328.5456,341.49936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4585500.0,-13735.05212437487,-7166.0195,-7456.4688,0.0,0.0,0.0,-14622.488,0.0,0.0,0.3434143
76440,-0.042387918,336.26828,295.6755,-0.042387918,337.3744,0.0,0.0,294.60303,334.0805,-8.515169e-05,328.63995,341.45544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4586400.0,-13735.05212437487,-7226.701,-7423.621,0.0,0.0,0.0,-14650.322,0.0,0.0,0.34301758
76455,-0.042387918,336.5019,295.6755,-0.042387918,337.25073,0.0,0.0,294.60388,334.0805,-8.515169e-05,328.7333,341.41202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4587300.0,-13735.05212437487,-7268.291,-7401.6064,0.0,0.0,0.0,-14669.897,0.0,0.0,0.34387207
76470,-0.042387918,336.65814,295.6755,-0.042387918,337.16507,0.0,0.0,294.60437,334.0805,-8.515169e-05,328.82556,341.36896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4588200.0,-13735.05212437487,-7296.108,-7386.356,0.0,0.0,0.0,-14682.464,0.0,0.0,0.34436035
76485,-0.042387918,336.75742,295.6755,-0.042387918,337.1011,0.0,0.0,294.6015,334.0805,-8.515169e-05,328.9166,341.3261,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4589100.0,-13735.05212437487,-7313.7817,-7374.9683,0.0,0.0,0.0,-14688.75,0.0,0.0,0.3414917
76500,-0.042387918,336.81442,295.6755,-0.042387918,337.0471,0.0,0.0,294.60095,334.0805,-8.515169e-05,329.00623,341.28342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4590000.0,-13735.05212437487,-7323.93,-7365.3516,0.0,0.0,0.0,-14689.281,0.0,0.0,0.34094238
76515,-0.042387918,336.8374,295.6755,-0.042387918,336.99515,0.0,0.0,294.59766,334.0805,-8.515169e-05,329.09433,341.24063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4590900.0,-13735.05212437487,-7328.0215,-7356.105,0.0,0.0,0.0,-14684.127,0.0,0.0,0.33764648
76530,-0.042387918,336.8327,295.6755,-0.042387918,336.93948,0.0,0.0,294.59653,334.0805,-8.515169e-05,329.18076,341.1977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4591800.0,-13735.05212437487,-7327.1846,-7346.195,0.0,0.0,0.0,-14673.379,0.0,0.0,0.33651733
76545,-0.042387918,336.80362,295.6755,-0.042387918,336.87592,0.0,0.0,294.5955,334.0805,-8.515169e-05,329.26532,341.15436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4592700.0,-13735.05212437487,-7322.0073,-7334.878,0.0,0.0,0.0,-14656.885,0.0,0.0,0.33547974
76560,-0.042387918,336.7521,295.6755,-0.042387918,336.80115,0.0,0.0,294.59106,334.0805,-8.515169e-05,329.34784,341.1105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4593600.0,-13735.05212437487,-7312.836,-7321.567,0.0,0.0,0.0,-14634.402,0.0,0.0,0.3310547
76575,-0.042387918,336.67938,295.6755,-0.042387918,336.71268,0.0,0.0,294.54633,334.0805,-8.515169e-05,329.4281,341.06595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4594500.0,-13735.05212437487,-7299.889,-7305.817,0.0,0.0,0.0,-14605.706,0.0,0.0,0.28631592
76590,-0.042387918,336.58624,295.6755,-0.042387918,336.60883,0.0,0.0,294.509,334.0805,-8.515169e-05,329.50598,341.0205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4595400.0,-13735.05212437487,-7283.3076,-7287.328,0.0,0.0,0.0,-14570.636,0.0,0.0,0.24899292
76605,-0.042387918,336.47253,295.6755,-0.042387918,336.48785,0.0,0.0,294.47867,334.0805,-8.515169e-05,329.5812,340.97397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4596300.0,-13735.05212437487,-7263.0645,-7265.7915,0.0,0.0,0.0,-14528.855,0.0,0.0,0.21865845
76620,-0.042387918,336.33853,295.6755,-0.042387918,336.34894,0.0,0.0,294.44672,334.0805,-8.515169e-05,329.65363,340.92618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4597200.0,-13735.05212437487,-7239.208,-7241.0605,0.0,0.0,0.0,-14480.269,0.0,0.0,0.18670654
76635,-0.042387918,336.18304,295.6755,-0.042387918,336.19012,0.0,0.0,294.35446,334.0805,-8.515169e-05,329.72296,340.8769,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4598100.0,-13735.05212437487,-7211.527,-7212.787,0.0,0.0,0.0,-14424.314,0.0,0.0,0.094451904
76650,-0.04238792,336.00656,295.68726,-0.04238792,336.01138,0.0,0.0,294.28064,334.018,-8.51517e-05,329.7891,340.82596,2.1085606e-17,-5.9953294e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4599000.0,-13708.50017485301,-7178.0166,-7178.875,0.0,0.0,0.0,-14356.892,0.0,0.0,0.020629883
76665,-0.042387944,335.8089,296.2722,-0.042387944,335.81216,0.0,0.0,294.2117,331.3699,-8.515175e-05,329.85184,340.77316,9.409384e-17,9.081574e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4599900.0,-12552.254165124577,-7038.696,-7039.277,0.0,0.0,0.0,-14077.973,0.0,0.0,-0.048309326
76680,-0.04238799,335.58902,298.0183,-0.04238799,335.59125,0.0,0.0,294.1392,322.97632,-8.5151834e-05,329.91086,340.71832,-1.3163424e-16,-9.556902e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,4600800.0,-8925.924617760473,-6688.697,-6689.0933,0.0,0.0,0.0,-13377.79,0.0,0.0,-0.12081909
76695,-0.042388085,335.34613,300.5869,-0.042388085,335.34763,0.0,0.0,294.02417,309.08182,-8.515204e-05,329.9659,340.6611,8.632784e-18,1.0505581e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,4601700.0,-3038.1050776580933,-6188.1816,-6188.4478,0.0,0.0,0.0,-12376.629,0.0,0.0,-0.23583984
76710,-0.042388175,335.0815,302.02084,-0.042388175,335.08252,0.0,0.0,293.93512,299.19852,-8.515221e-05,330.01703,340.60153,9.023668e-18,-9.61079e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,4602600.0,1009.374912372163,-5885.802,-5885.9814,0.0,0.0,0.0,-11771.783,0.0,0.0,-0.32489014
76725,13.1537695,330.45206,294.1449,0.12611704,338.05643,8.298024,0.0,293.84988,323.15814,0.013338764,331.1623,337.6117,0.9998724,1.1579118e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4536.934,1.0,4603500.0,1625403.480655416,2005819.2,23259.564,3246544.0,0.0,8.298024,2029078.9,3246544.0,3246552.2,-0.41012573
76740,6.5710406,351.0135,294.44708,6.5710406,343.09756,3.279171,3.157485,293.84097,345.75946,0.013200348,349.77728,342.98846,0.9998724,1.0,0.0,0.45419294,0.0,318291.88,343.15,343.15,-4140.484,1.0,4604400.0,2844833.2829881567,1561140.6,1342674.0,0.0,318291.88,6.436656,2903814.5,318291.88,318298.3,-0.41903687
76755,6.0658846,310.75586,296.34787,6.369521,343.5136,3.0887184,2.97439,293.91626,330.15378,0.012490539,310.48776,343.5605,0.013855673,1.0,0.0,0.52298766,0.0,366502.22,343.15,343.15,-4138.3726,1.0,4605300.0,1773466.8453288577,367068.25,1261777.4,0.0,366502.22,6.0631084,1628845.6,366502.22,366508.28,-0.34375
76770,6.5677447,350.65335,297.8921,6.5677447,340.69293,3.2834709,3.161738,293.99625,351.90552,0.013193727,350.68085,339.83957,0.9992388,1.0,0.66092324,0.04950441,2145716.5,34691.977,343.15,343.15,-4148.5283,1.0,4606200.0,2993081.258976599,1455394.5,1180641.0,2145716.5,34691.977,6.4452085,2636035.5,2180408.5,2180415.0,-0.26376343
76785,9.495444,343.23526,298.1676,9.495444,345.34204,4.9613967,4.7711697,294.09756,342.46237,0.019075086,343.2552,345.46286,0.9992388,1.0,0.4852551,0.5490679,1575402.0,384778.9,342.039,342.039,-4193.365,1.0,4607100.0,3548691.5040176995,1797337.2,1881357.5,1575402.0,384778.9,9.732567,3678694.8,1960180.9,1960190.6,-0.16244507
76800,7.8654237,340.10654,297.9212,7.8654237,339.5998,4.003958,3.8537467,294.18765,341.76193,0.015800592,340.13113,339.57516,0.9992388,1.0,0.27135497,0.20113695,880965.8,140953.88,338.706,338.706,-4161.9556,1.0,4608000.0,2909379.684740247,1393583.2,1376843.1,880965.8,140953.88,7.857705,2770426.5,1021919.7,1021927.56,-0.07235718
76815,7.216535,336.66534,297.40338,7.216535,336.64606,3.6382813,3.5026412,294.28204,337.00745,0.01449706,336.68527,336.6688,0.9992388,1.0,0.19340228,0.16943625,627889.0,118738.484,335.373,335.373,-4152.5083,1.0,4608900.0,2411398.5786163993,1190008.4,1189423.8,627889.0,118738.484,7.1409225,2379432.0,746627.5,746634.6,0.022033691
76830,7.1899786,332.9539,296.79193,7.1899786,332.86743,3.6182907,3.4833333,294.3431,333.97025,0.014443711,332.9164,332.82642,0.9992388,1.0,0.124007754,0.1000587,402596.62,70119.695,332.04,332.04,-4145.8857,1.0,4609800.0,2255369.9277617796,1092015.5,1089404.8,402596.62,70119.695,7.101624,2181420.2,472716.3,472723.4,0.083099365
76845,7.1900024,329.74542,296.2423,7.1900024,329.70166,3.618303,3.483345,294.3745,330.57413,0.01444376,329.70654,329.6635,0.9992388,1.0,0.08126302,0.06558844,263823.97,45963.434,328.707,328.707,-4145.885,1.0,4610700.0,2082698.2155953432,1011727.3,1010405.8,263823.97,45963.434,7.1016483,2022133.1,309787.4,309794.5,0.11450195
76860,7.189995,326.21716,295.80948,7.189995,326.17023,3.6182992,3.4833417,294.38318,327.0967,0.014443744,326.1774,326.1309,0.9992388,1.0,0.047781546,0.036587007,155124.89,25639.646,325.374,325.374,-4145.8857,1.0,4611600.0,1897999.9947318903,918250.6,916833.25,155124.89,25639.646,7.1016407,1835083.9,180764.53,180771.64,0.123168945
76875,7.189999,322.75198,295.48868,7.1899996,322.73337,3.6183019,3.483344,294.3769,323.6095,0.014443753,322.71436,322.69604,0.9992388,1.0,0.031590216,0.023254279,102559.02,16296.265,322.041,322.041,-4145.8857,1.0,4612500.0,1705914.7274223166,823297.2,822735.06,102559.02,16296.265,7.101646,1646032.2,118855.29,118862.39,0.116882324
76890,7.1900024,319.38162,295.25665,7.190003,319.3684,3.6183038,3.483346,294.36163,320.22885,0.01444376,319.34448,319.33142,0.9992388,1.0,0.0220956,0.01523022,71734.336,10673.119,318.708,318.708,-4145.8857,1.0,4613400.0,1514908.234457613,728526.06,728127.06,71734.336,10673.119,7.1016498,1456653.1,82407.45,82414.555,0.101623535
76905,6.064398,315.3862,295.0913,6.364436,316.838,3.088391,2.974103,294.34134,316.88586,0.012483939,315.3178,316.84222,0.0139398165,1.0,0.0,0.048042677,0.0,33667.617,317.597,317.597,-4140.3677,1.0,4614300.0,1142743.9575810921,516920.44,581303.1,0.0,33667.617,6.0624943,1098223.5,33667.617,33673.68,0.081329346
