minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
76920,3.8787074,312.16183,294.97763,4.069951,314.17874,1.9171702,1.8468119,294.3186,314.58038,0.007983899,312.0851,314.09528,0.01395942,1.0,0.0,0.01,0.0,7007.856,312.042,312.042,-4122.894,1.0,4615200.0,657326.8486882739,279940.5,328219.84,0.0,7007.856,3.763982,608160.4,7007.856,7011.62,0.05859375
76935,9.982863,314.72913,294.90482,9.94764,310.43533,5.2254477,5.023009,294.2927,314.31476,0.020018868,314.58475,310.37982,1.0,0.05178702,0.028256565,0.0,91736.18,0.0,312.042,312.042,-4184.5986,1.0,4616100.0,1631973.3453053685,831194.25,648866.44,91736.18,0.0,10.248457,1480060.8,91736.18,91746.43,0.032684326
76950,6.007343,309.66168,294.87018,5.744344,308.44763,2.9050043,2.7976859,294.26376,310.01352,0.011803789,309.59113,308.39642,1.0,0.014552713,0.01,0.0,32465.44,0.0,305.376,305.376,-4134.772,1.0,4617000.0,750744.9753441847,373202.06,327573.0,32465.44,0.0,5.70269,700775.06,32465.44,32471.143,0.003753662
76965,6.0073395,305.97168,294.87466,5.7443404,305.3772,2.9049356,2.7976186,294.23114,306.73056,0.011803782,305.91336,305.3213,1.0,0.014552713,0.01,0.0,32465.44,0.0,305.37,305.37,-4134.6724,1.0,4617900.0,587766.5101254252,279986.88,253386.53,32465.44,0.0,5.702554,533373.4,32465.44,32471.143,-0.028869629
76980,6.00734,304.8587,294.91312,5.744341,302.57455,2.9049358,2.7976189,294.19412,304.10306,0.011803783,304.87527,302.5263,1.0,0.014552713,0.060557168,0.0,196601.52,0.0,305.37,305.37,-4134.6724,1.0,4618800.0,455599.4938359618,250935.4,184841.64,196601.52,0.0,5.7025547,435777.06,196601.52,196607.22,-0.06588745
76995,6.00735,305.26343,294.97537,5.744351,300.40732,2.9049408,2.7976236,294.15552,303.17496,0.011803803,305.263,300.37448,1.0,0.014552713,0.07668976,0.0,248976.66,0.0,305.37,305.37,-4134.672,1.0,4619700.0,406502.40053007565,259576.58,131052.61,248976.66,0.0,5.7025642,390629.2,248976.66,248982.36,-0.10449219
77010,6.0073404,305.25217,295.04355,5.7443414,299.00815,2.904936,2.797619,294.11792,302.3972,0.0118037835,305.25272,298.98624,1.0,0.014552713,0.08883653,0.0,288411.7,0.0,305.37,305.37,-4134.6724,1.0,4620600.0,364563.1378998587,257571.9,95650.86,288411.7,0.0,5.702555,353222.75,288411.7,288417.38,-0.14208984
77025,6.00736,305.28256,295.11185,5.74436,298.02808,2.9049456,2.7976282,294.0815,301.87695,0.011803822,305.283,298.01187,1.0,0.014552713,0.09837997,0.0,319394.88,0.0,305.37,305.37,-4134.6714,1.0,4621500.0,335387.24987672025,256616.42,70357.86,319394.88,0.0,5.702574,326974.28,319394.88,319400.56,-0.17849731
77040,6.007342,305.66354,295.18384,5.744343,297.2756,2.9049368,2.7976198,294.046,301.5251,0.011803786,305.68576,297.26288,1.0,0.014552713,0.12588382,0.0,408687.34,0.0,306.482,306.482,-4134.6724,1.0,4622400.0,314373.0696490934,264411.75,50466.457,408687.34,0.0,5.7025566,314878.22,408687.34,408693.03,-0.21401978
77055,6.1565857,308.09818,295.26355,5.887694,296.88437,2.9833105,2.8730092,294.0091,302.15,0.012097679,308.12122,296.87924,1.0,0.014552713,0.15980098,0.0,518800.88,0.0,308.15,308.15,-4136.159,1.0,4623300.0,349901.9605835656,331873.38,40080.125,518800.88,0.0,5.8563194,371953.5,518800.88,518806.72,-0.25091553
77070,6.6652865,308.9691,295.36838,6.3767924,296.47748,3.2519286,3.131296,293.97665,302.71594,0.013099902,308.992,296.4724,1.0,0.014552713,0.1913362,0.0,621181.4,0.0,309.818,309.818,-4139.933,1.0,4624200.0,404259.994936325,380740.97,29704.51,621181.4,0.0,6.3832245,410445.47,621181.4,621187.75,-0.2833557
77085,7.132879,310.8721,295.53488,6.8268323,296.3472,3.5028722,3.3724687,293.94995,303.53888,0.014021602,310.89023,296.34747,1.0,0.014552713,0.22824243,0.0,740999.06,0.0,311.486,311.486,-4144.458,1.0,4625100.0,471361.27615360124,459473.8,23291.314,740999.06,0.0,6.875341,482765.12,740999.06,741005.94,-0.3100586
77100,7.545602,312.4722,295.7604,7.224242,296.46622,3.7271996,3.5879402,293.93085,304.4117,0.014835327,312.49063,296.46902,1.0,0.014552713,0.26291633,0.0,853569.44,0.0,313.154,313.154,-4148.7075,1.0,4626000.0,539048.8116806068,529622.2,21415.574,853569.44,0.0,7.31514,551037.75,853569.44,853576.75,-0.3291626
77115,7.707768,315.44977,296.02664,7.707768,298.24536,3.9066763,3.7602143,293.92212,305.34344,0.015483881,316.6104,299.75977,1.0,0.9996065,1.0,1.0,3246544.0,700785.6,314.266,314.266,-4150.889,1.0,4626900.0,605893.1417767496,628777.56,71825.77,3246544.0,700785.6,7.6668906,700603.3,3947329.5,3947337.2,-0.33789062
77130,7.670956,303.2867,296.3713,8.043135,315.28513,3.9924972,3.8426075,293.93423,312.1215,0.01578376,303.1432,315.18427,0.013858996,1.0,0.0,0.19723596,0.0,138220.12,314.266,314.266,-4154.4663,1.0,4627800.0,1044107.908473552,222800.64,638930.8,0.0,138220.12,7.835105,861731.44,138220.12,138227.95,-0.32577515
77145,7.660093,298.74396,297.10458,8.031802,317.59598,3.9862258,3.8365898,293.9635,308.0892,0.015761467,298.72217,317.6443,0.0138591165,1.0,0.0,0.34018436,0.0,238396.31,318.158,318.158,-4154.336,1.0,4628700.0,727161.5768030642,52742.574,691247.9,0.0,238396.31,7.822816,743990.44,238396.31,238404.14,-0.2965088
77160,7.686274,298.3435,297.37442,8.059099,319.34482,4.0013056,3.8510585,293.98587,308.9687,0.015815182,298.34558,319.35425,0.0138591165,1.0,0.0,0.33591324,0.0,235403.17,319.826,319.826,-4154.613,1.0,4629600.0,770134.9624136469,31284.365,743658.75,0.0,235403.17,7.852364,774943.1,235403.17,235411.03,-0.2741394
77175,7.820282,323.71988,297.34998,7.820282,315.22467,3.9705374,3.8215103,294.01587,322.47845,0.015709907,323.66174,315.0928,1.000078,1.0,0.36125,0.16808607,1172814.1,117792.3,321.494,321.494,-4152.7163,1.0,4630500.0,1658017.467083482,866124.3,587097.6,1172814.1,117792.3,7.7920475,1453222.0,1290606.4,1290614.1,-0.24414062
77190,7.4056664,322.314,297.79572,7.4056664,324.27698,3.738555,3.59884,294.08487,321.99887,0.014877,322.349,324.3427,1.000078,1.0,0.36594817,0.38550407,1188066.8,270155.72,323.162,323.162,-4148.693,1.0,4631400.0,1512295.4365184172,762611.6,823667.9,1188066.8,270155.72,7.3373947,1586279.5,1458222.5,1458229.9,-0.17514038
77205,7.191352,324.64026,298.278,7.191352,324.27106,3.6190534,3.484066,294.17172,324.32294,0.01444647,324.65482,324.2737,1.000078,1.0,0.35729322,0.31926635,1159968.1,223737.27,324.83,324.83,-4145.903,1.0,4632300.0,1580280.1616755459,796236.7,785085.44,1159968.1,223737.27,7.1031194,1581322.1,1383705.4,1383712.5,-0.08828735
77220,7.1913457,326.33453,298.3418,7.1913457,326.40656,3.619047,3.4840598,294.26514,325.83887,0.014446458,326.35672,326.43332,1.000078,1.0,0.34564143,0.32207537,1122140.1,225705.78,326.498,326.498,-4145.8994,1.0,4633200.0,1668388.1222892525,845482.9,847658.2,1122140.1,225705.78,7.1031065,1693141.0,1347845.9,1347853.0,0.005126953
77235,7.19135,328.11465,298.08032,7.19135,328.1101,3.619049,3.4840617,294.35486,327.69223,0.014446466,328.13443,328.129,1.000078,1.0,0.3035617,0.27548465,985526.4,193055.67,326.499,326.499,-4145.899,1.0,4634100.0,1796707.1989905038,907147.06,907009.7,985526.4,193055.67,7.103111,1814156.8,1178582.0,1178589.1,0.09484863
77250,7.1913495,324.75815,297.63983,7.191349,324.6788,3.6190488,3.4840615,294.43356,325.89478,0.014446465,324.70447,324.62146,1.000078,1.0,0.16792175,0.1413553,545165.4,99059.766,323.166,323.166,-4145.899,1.0,4635000.0,1714373.076390143,819072.6,816676.06,545165.4,99059.766,7.1031103,1635748.8,644225.1,644232.25,0.17355347
77265,7.1913543,320.95062,297.1314,7.1913543,320.8827,3.619052,3.4840643,294.49033,321.81485,0.014446476,320.91092,320.84402,1.000078,1.0,0.10723693,0.09056972,348149.38,63469.957,319.833,319.833,-4145.8994,1.0,4635900.0,1497672.662083545,719428.06,717376.3,348149.38,63469.957,7.103116,1436804.4,411619.34,411626.44,0.23031616
77280,5.502344,314.01773,296.63522,5.7792845,319.70013,2.7816894,2.6790826,294.52078,317.81717,0.011331647,313.92264,319.68372,0.013885207,1.0,0.0,0.06632739,0.0,46481.28,316.5,316.5,-4135.4155,1.0,4636800.0,1008110.570461838,401707.06,559854.44,0.0,46481.28,5.460772,961561.5,46481.28,46486.742,0.2607727
77295,4.5153236,310.42386,296.2045,4.5173206,313.72058,2.188112,2.107623,294.52817,314.01117,0.009072691,310.34164,313.62143,0.14949517,1.0,0.0,0.019277954,0.0,13509.714,314.278,314.278,-4114.951,1.0,4637700.0,678528.600183381,269661.06,332328.2,0.0,13509.714,4.2957354,601989.25,13509.714,13514.01,0.26815796
77310,6.540442,315.12897,295.85876,6.2567825,311.02408,3.2202258,3.1014965,294.51794,314.51614,0.012853962,315.0744,310.9989,1.0,0.014555011,0.053104244,0.0,172405.27,0.0,314.278,314.278,-4186.034,1.0,4638600.0,1007249.2479344248,529349.7,398521.5,172405.27,0.0,6.321722,927871.2,172405.27,172411.6,0.25793457
77325,8.301117,310.2981,295.59332,8.301117,315.0887,4.2420135,4.081865,294.49692,311.55127,0.016675841,310.25443,315.14355,1.0,1.0,0.01,0.13007362,32465.44,91153.73,308.723,308.723,-4156.57,1.0,4639500.0,1117671.1734508444,512677.38,679700.8,32465.44,91153.73,8.323878,1192378.2,123619.164,123627.484,0.23690796
77340,9.054434,307.93195,295.39587,9.449028,309.17603,4.84954,4.664972,294.4679,309.06454,0.018585498,307.91083,309.13992,0.014550742,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4220.4927,1.0,4640400.0,1066963.9867198272,476729.53,546877.94,0.0,7007.856,9.514512,1023607.5,7007.856,7017.3706,0.20788574
77355,5.845459,311.50836,295.2562,5.845459,306.41986,2.8890862,2.782379,294.4254,307.7535,0.01174275,311.61777,306.3896,1.0,1.0,0.12876312,0.01,418035.16,7007.856,305.37,305.37,-4134.9434,1.0,4641300.0,616361.9346288214,399005.78,274078.34,418035.16,7007.856,5.671465,673084.1,425043.0,425048.66,0.16540527
77370,3.479579,306.74753,295.16766,3.3279083,304.45956,1.6308324,1.5710249,294.37872,306.81934,0.006837669,306.6699,304.41544,1.0,0.01428858,0.01,0.0,32465.44,0.0,305.37,305.37,-4121.8022,1.0,4642200.0,334615.16306500696,169230.81,129874.89,32465.44,0.0,3.2018573,299105.7,32465.44,32468.64,0.11871338
77385,3.8027697,304.55386,295.12787,3.633583,302.39545,4.178287,-1.5759697e-22,294.32965,304.5442,0.0074693225,304.5543,302.31644,1.0,0.01428858,0.04441749,0.0,144203.33,0.0,305.37,305.37,-4117.543,1.0,4643100.0,295400.8559448539,150548.53,110910.87,144203.33,0.0,4.178287,261459.4,144203.33,144207.5,0.06964111
77400,4.260008,305.3759,295.13638,4.067121,299.78558,4.670357,8.6831e-41,294.27756,303.08768,0.008364048,305.37433,299.725,1.0,0.01428858,0.07000948,0.0,227288.84,0.0,305.37,305.37,-4120.5317,1.0,4644000.0,279321.0128892497,183205.52,79417.22,227288.84,0.0,4.670357,262622.75,227288.84,227293.52,0.017547607
77415,4.8541,305.16885,295.18292,4.632387,297.9813,5.325643,0.0,294.2155,302.01093,0.009528547,305.1696,297.949,1.0,0.01428858,0.08554925,0.0,277739.4,0.0,305.37,305.37,-4124.29,1.0,4644900.0,273255.96505227167,203585.39,54445.164,277739.4,0.0,5.325643,258030.56,277739.4,277744.72,-0.04449463
77430,5.5475025,304.88968,295.25107,5.294726,296.93604,2.6782508,2.579789,294.14954,301.16608,0.0108902985,304.95312,296.9289,1.0,0.01428858,0.12567182,0.0,407999.1,0.0,305.926,305.926,-4154.233,1.0,4645800.0,270548.0770454585,224574.9,37470.043,407999.1,0.0,5.2580395,262044.95,407999.1,408004.34,-0.11047363
77445,6.2620344,306.8965,295.33194,5.979556,296.58456,3.03551,2.9231997,294.08176,301.76294,0.0122958645,306.90726,296.576,1.0,0.01428858,0.14802125,0.0,480557.5,0.0,307.594,307.594,-4135.985,1.0,4646700.0,332113.74731640716,304154.62,31458.58,480557.5,0.0,5.9587097,335613.22,480557.5,480563.47,-0.17825317
77460,7.018391,308.54468,295.4367,6.7061353,296.2864,3.437991,3.3101213,294.01526,302.32007,0.013785375,308.566,296.2843,1.0,0.01428858,0.19493084,0.0,632851.5,0.0,309.262,309.262,-4142.952,1.0,4647600.0,398536.84853685537,386386.84,23932.479,632851.5,0.0,6.748112,410319.3,632851.5,632858.25,-0.24475098
77475,7.776196,310.14978,295.62128,7.434827,296.27762,3.8500888,3.7059166,293.95206,303.1659,0.015278462,310.16672,296.27884,1.0,0.01428858,0.23676069,0.0,768654.0,0.0,310.93,310.93,-4150.675,1.0,4648500.0,484134.59624093777,474501.25,20495.102,768654.0,0.0,7.5560055,494996.34,768654.0,768661.56,-0.30795288
77490,8.514183,311.78732,295.91098,8.144184,296.43976,4.260011,4.099161,293.8939,304.07666,0.016732223,311.8036,296.44272,1.0,0.01428858,0.2829932,0.0,918749.8,0.0,312.598,312.598,-4158.913,1.0,4649400.0,573845.9171476734,567731.2,18087.158,918749.8,0.0,8.359173,585818.4,918749.8,918758.2,-0.36611938
77505,9.003849,311.67215,296.28506,9.003849,315.9727,4.648149,4.4709444,293.84363,316.1836,0.018087536,311.25723,315.98187,1.0,1.0,0.0,0.33260316,0.0,233083.52,312.598,312.598,-4165.27,1.0,4650300.0,1511644.5225421558,581880.5,744510.4,0.0,233083.52,9.119093,1326390.9,233083.52,233092.64,-0.41638184
77520,9.242504,299.09155,297.10168,9.64305,313.62494,4.9085407,4.720114,293.82462,306.65814,0.018969284,299.05463,313.6723,0.014592491,1.0,0.0,0.34085116,0.0,238863.58,315.934,315.934,-4173.127,1.0,4651200.0,761372.4731045522,77243.73,669205.25,0.0,238863.58,9.6286545,746449.0,238863.58,238873.2,-0.4353943
77535,9.69192,298.23172,297.7927,10.112515,317.19186,5.182327,4.981709,293.80283,307.7202,0.01989224,298.23495,317.2038,0.014592491,1.0,0.0,0.38560957,0.0,270229.62,317.602,317.602,-4179.233,1.0,4652100.0,829418.624321363,17871.016,823932.56,0.0,270229.62,10.164036,841803.56,270229.62,270239.78,-0.45718384
77550,10.136014,298.53885,297.8977,10.576558,318.40506,5.456847,5.243615,293.7819,308.5389,0.020804403,298.54102,318.41714,0.014592491,1.0,0.0,0.4235661,0.0,296829.03,319.27,319.27,-4185.6055,1.0,4653000.0,929812.4534731073,27294.299,910968.3,0.0,296829.03,10.700462,938262.6,296829.03,296839.72,-0.4781189
77565,10.749262,321.2544,298.137,10.749262,322.53043,5.694258,5.469665,293.7693,323.73944,0.021593839,321.26865,322.09006,0.99968344,1.0,0.51364017,0.123748735,1667555.4,86721.336,320.938,320.938,-4188.677,1.0,4653900.0,2321991.5365205454,1043678.94,1101287.9,1667555.4,86721.336,11.163923,2144966.8,1754276.8,1754287.9,-0.49072266
77580,10.755109,322.0484,299.30246,10.755109,321.19727,5.6985626,5.473781,293.81113,320.59268,0.021605585,322.05823,321.29208,0.99968344,1.0,0.49611235,0.52438974,1610650.5,367484.8,322.606,322.606,-4189.3184,1.0,4654800.0,1931948.339292603,1027467.3,989020.3,1610650.5,367484.8,11.172344,2016487.6,1978135.2,1978146.4,-0.44888306
77595,10.480264,324.0935,300.616,10.480264,324.39957,5.5305386,5.3137946,293.88785,324.0619,0.021053458,324.10733,324.3995,0.99968344,1.0,0.49461347,0.4590313,1605784.4,321682.53,324.274,324.274,-4185.8105,1.0,4655700.0,2073191.8238365664,1033412.06,1046884.0,1605784.4,321682.53,10.844334,2080296.0,1927466.9,1927477.8,-0.37216187
77610,10.001562,325.65216,301.2481,10.001562,325.60068,5.240775,5.037473,293.98398,325.33588,0.02009181,325.66556,325.6162,0.99968344,1.0,0.48504677,0.45476937,1574725.6,318695.84,325.942,325.942,-4179.5093,1.0,4656600.0,2032660.7827808403,1025130.4,1022967.75,1574725.6,318695.84,10.278248,2048098.1,1893421.5,1893431.8,-0.2760315
77625,9.39879,327.32278,301.39117,9.39879,327.35062,4.8817053,4.694435,294.08542,327.01788,0.01888092,327.338,327.366,0.99968344,1.0,0.47988126,0.44801956,1557955.6,313965.66,327.61,327.61,-4171.8047,1.0,4657500.0,2032194.5893937482,1023648.2,1024746.9,1557955.6,313965.66,9.57614,2048395.0,1871921.2,1871930.9,-0.17459106
77640,8.698664,329.0362,301.261,8.698664,329.04855,4.4726405,4.3029237,294.18704,328.6899,0.01747446,329.05313,329.0658,0.99968344,1.0,0.47139466,0.43806827,1530403.5,306991.94,329.278,329.278,-4163.3135,1.0,4658400.0,2013083.649901762,1014750.2,1015201.75,1530403.5,306991.94,8.775564,2029952.0,1837395.5,1837404.2,-0.07296753
77655,7.193697,331.4009,300.7692,7.193697,331.41278,3.6209161,3.4858665,294.3949,330.9053,0.0144511815,331.40955,331.42386,0.99968344,1.0,0.4152671,0.38216674,1348183.0,267816.97,330.946,330.946,-4146.6074,1.0,4659300.0,1829109.9651435162,925492.1,925850.8,1348183.0,267816.97,7.106783,1851343.0,1616000.0,1616007.1,0.1348877
77670,7.1920466,332.77417,299.79034,7.1920466,332.7328,3.6194348,3.4844325,294.59055,332.1392,0.014447866,332.8099,332.76834,0.99968344,1.0,0.3652173,0.33228216,1185694.0,232858.56,330.947,330.947,-4145.9062,1.0,4660200.0,1962961.5549767208,996329.06,995079.06,1185694.0,232858.56,7.1038675,1991408.1,1418552.5,1418559.6,0.3305359
77685,7.192056,329.96707,298.58337,7.192056,329.85547,3.6194398,3.484437,294.74945,331.06033,0.014447885,329.9121,329.7956,0.99968344,1.0,0.16519235,0.13565646,536304.25,95066.1,327.614,327.614,-4145.906,1.0,4661100.0,1970738.1128449128,947995.94,944624.8,536304.25,95066.1,7.103877,1892620.8,631370.4,631377.5,0.48944092
77700,7.1920714,325.8476,297.44727,7.1920714,325.69434,3.6194484,3.4844453,294.85748,326.75574,0.014447916,325.80353,325.6522,0.99968344,1.0,0.045549273,0.033823814,147877.72,23703.242,324.281,324.281,-4145.9062,1.0,4662000.0,1778474.651867782,857880.2,853250.75,147877.72,23703.242,7.1038938,1711131.0,171580.97,171588.08,0.59747314
77715,-0.0423875,323.97903,297.09372,-0.0423875,324.01163,1.1e-44,1.1e-44,294.9198,325.31857,-8.515086e-05,323.82822,323.87842,-1.4850973e-09,-1.4868464e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30253,0.0,4662900.0,-10094.15623709664,-4786.325,-4792.128,0.0,0.0,2.2e-44,-9578.453,0.0,2.2e-44,0.65979004
77730,-0.042387918,324.07126,297.09372,-0.042387918,324.09326,0.0,0.0,294.94647,325.31857,-8.515169e-05,323.83307,323.88217,-4.73225e-16,-4.66392e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4663800.0,-10094.2545648234,-4802.791,-4806.7085,0.0,0.0,0.0,-9609.5,0.0,0.0,0.6864624
77745,-0.042387918,324.14062,297.09372,-0.042387918,324.1555,0.0,0.0,294.96304,325.31857,-8.515169e-05,323.8381,323.88608,-4.6960777e-17,5.0661613e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4664700.0,-10094.2545648234,-4815.14,-4817.786,0.0,0.0,0.0,-9632.926,0.0,0.0,0.70303345
77760,-0.042387918,324.19452,297.09372,-0.042387918,324.20456,0.0,0.0,294.97177,325.31857,-8.515169e-05,323.84335,323.89017,-1.5515303e-31,6.167128e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4665600.0,-10094.2545648234,-4824.735,-4826.5225,0.0,0.0,0.0,-9651.258,0.0,0.0,0.7117615
77775,-0.042387918,324.23807,297.09372,-0.042387918,324.24487,0.0,0.0,294.97278,325.31857,-8.515169e-05,323.8488,323.89444,-1.84e-43,7.3e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4666500.0,-10094.2545648234,-4832.488,-4833.6997,0.0,0.0,0.0,-9666.1875,0.0,0.0,0.71276855
77790,-0.042387918,324.275,297.09372,-0.042387918,324.27963,0.0,0.0,294.97455,325.31857,-8.515169e-05,323.8544,323.8989,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4667400.0,-10094.2545648234,-4839.062,-4839.8877,0.0,0.0,0.0,-9678.949,0.0,0.0,0.7145386
77805,-0.042387918,324.3074,297.09372,-0.042387918,324.31052,0.0,0.0,294.96356,325.31857,-8.515169e-05,323.86023,323.90353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4668300.0,-10094.2545648234,-4844.832,-4845.3857,0.0,0.0,0.0,-9690.218,0.0,0.0,0.70355225
77820,-0.042387918,324.33682,297.09372,-0.042387918,324.33893,0.0,0.0,294.9475,325.31857,-8.515169e-05,323.86624,323.90833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4669200.0,-10094.2545648234,-4850.0693,-4850.4443,0.0,0.0,0.0,-9700.514,0.0,0.0,0.6875
77835,-0.042387918,324.36398,297.09372,-0.042387918,324.36545,0.0,0.0,294.9324,325.31857,-8.515169e-05,323.87244,323.9133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4670100.0,-10094.2545648234,-4854.905,-4855.1655,0.0,0.0,0.0,-9710.07,0.0,0.0,0.6723938
77850,-0.042387918,324.3894,297.09372,-0.042387918,324.39038,0.0,0.0,294.9081,325.31857,-8.515169e-05,323.8788,323.91846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4671000.0,-10094.2545648234,-4859.43,-4859.604,0.0,0.0,0.0,-9719.034,0.0,0.0,0.6481018
77865,-0.042387918,324.41315,297.09372,-0.042387918,324.41382,0.0,0.0,294.88892,325.31857,-8.515169e-05,323.8853,323.92374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4671900.0,-10094.2545648234,-4863.657,-4863.777,0.0,0.0,0.0,-9727.434,0.0,0.0,0.62890625
77880,-0.042387918,324.43497,297.09372,-0.042387918,324.4354,0.0,0.0,294.86084,325.31857,-8.515169e-05,323.89197,323.92917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4672800.0,-10094.2545648234,-4867.542,-4867.6177,0.0,0.0,0.0,-9735.16,0.0,0.0,0.6008301
77895,-0.042387918,324.4546,297.09372,-0.042387918,324.4549,0.0,0.0,294.83588,325.31857,-8.515169e-05,323.8987,323.93466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4673700.0,-10094.2545648234,-4871.035,-4871.0894,0.0,0.0,0.0,-9742.125,0.0,0.0,0.5758667
77910,-0.042387918,324.47134,297.09372,-0.042387918,324.47153,0.0,0.0,294.81293,325.31857,-8.515169e-05,323.90552,323.94025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4674600.0,-10094.2545648234,-4874.018,-4874.051,0.0,0.0,0.0,-9748.068,0.0,0.0,0.5529175
77925,-0.042387918,324.48462,297.09372,-0.042387918,324.48477,0.0,0.0,294.78397,325.31857,-8.515169e-05,323.9123,323.9458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4675500.0,-10094.2545648234,-4876.3813,-4876.4087,0.0,0.0,0.0,-9752.79,0.0,0.0,0.5239563
77940,-0.042387918,324.4935,297.09372,-0.042387918,324.4936,0.0,0.0,294.75897,325.31857,-8.515169e-05,323.919,323.95132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4676400.0,-10094.2545648234,-4877.9624,-4877.9785,0.0,0.0,0.0,-9755.941,0.0,0.0,0.4989624
77955,-0.042387918,324.49725,297.09372,-0.042387918,324.4973,0.0,0.0,294.72916,325.31857,-8.515169e-05,323.92557,323.9567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4677300.0,-10094.2545648234,-4878.631,-4878.6416,0.0,0.0,0.0,-9757.272,0.0,0.0,0.46914673
77970,-0.042387918,324.4946,297.09372,-0.042387918,324.49463,0.0,0.0,294.70404,325.31857,-8.515169e-05,323.9319,323.96188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4678200.0,-10094.2545648234,-4878.1577,-4878.1636,0.0,0.0,0.0,-9756.321,0.0,0.0,0.44403076
77985,-0.042387918,324.4849,297.09372,-0.042387918,324.48492,0.0,0.0,294.6767,325.31857,-8.515169e-05,323.93784,323.9668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4679100.0,-10094.2545648234,-4876.43,-4876.4355,0.0,0.0,0.0,-9752.865,0.0,0.0,0.416687
78000,-0.042387918,324.46658,297.09372,-0.042387918,324.4666,0.0,0.0,294.64822,325.31857,-8.515169e-05,323.94333,323.97128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4680000.0,-10094.2545648234,-4873.1704,-4873.176,0.0,0.0,0.0,-9746.346,0.0,0.0,0.3882141
78015,-0.042387918,324.43884,297.09372,-0.042387918,324.43884,0.0,0.0,294.58252,325.31857,-8.515169e-05,323.94824,323.97528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4680900.0,-10094.2545648234,-4868.232,-4868.232,0.0,0.0,0.0,-9736.464,0.0,0.0,0.32250977
78030,-0.042387918,324.40042,297.09372,-0.042387918,324.40042,0.0,0.0,294.52795,325.31857,-8.515169e-05,323.9524,323.97864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4681800.0,-10094.2545648234,-4861.3916,-4861.3916,0.0,0.0,0.0,-9722.783,0.0,0.0,0.26794434
78045,-0.042387918,324.35037,297.09372,-0.042387918,324.35037,0.0,0.0,294.4733,325.31857,-8.515169e-05,323.9557,323.98126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4682700.0,-10094.2545648234,-4852.4814,-4852.4814,0.0,0.0,0.0,-9704.963,0.0,0.0,0.21328735
78060,-0.042387918,324.28772,297.09372,-0.042387918,324.28772,0.0,0.0,294.4215,325.31857,-8.515169e-05,323.95795,323.98297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4683600.0,-10094.2545648234,-4841.3276,-4841.3276,0.0,0.0,0.0,-9682.655,0.0,0.0,0.16149902
78075,-0.042387925,324.21085,297.11493,-0.042387925,324.21088,0.0,0.0,294.29678,325.1628,-8.51517e-05,323.95898,323.98364,-2.4498418e-18,1.5131533e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4684500.0,-10030.964729282354,-4823.8667,-4823.872,0.0,0.0,0.0,-9647.738,0.0,0.0,0.03677368
78090,-0.04238797,324.1198,297.80606,-0.04238797,324.1198,0.0,0.0,294.19,320.7675,-8.5151805e-05,323.95868,323.98312,-2.9484882e-18,3.1133897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,4685400.0,-8211.86879695901,-4684.6235,-4684.6235,0.0,0.0,0.0,-9369.247,0.0,0.0,-0.070007324
78105,-0.042388048,324.01312,299.18954,-0.042388048,324.01312,0.0,0.0,294.09192,310.85666,-8.515196e-05,323.95682,323.98126,2.8634815e-18,6.8331633e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,4686300.0,-4172.606019979952,-4419.3364,-4419.3364,0.0,0.0,0.0,-8838.673,0.0,0.0,-0.16809082
78120,-0.04238814,323.8906,300.2943,-0.04238814,323.8906,0.0,0.0,293.99194,300.9422,-8.515214e-05,323.95328,323.97794,-8.197578e-17,-1.6275765e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,4687200.0,-231.71007416911138,-4200.851,-4200.851,0.0,0.0,0.0,-8401.702,0.0,0.0,-0.2680664
78135,27.717844,320.41406,294.2122,0.4891396,322.7074,21.892664,0.0,293.85312,318.08746,0.028332042,320.70956,322.49207,0.9998791,8.394094e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-5071.697,1.0,4688100.0,2841028.1519200564,3050289.8,58540.164,3246544.0,0.0,21.892664,3108830.0,3246544.0,3246566.0,-0.40689087
78150,7.0160933,358.1405,294.42328,7.0160933,340.34982,3.5226812,3.3914974,293.8002,338.10138,0.014094399,358.46753,341.3541,0.9998791,0.99999994,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4144.6396,1.0,4689000.0,2585589.6772128744,1877593.1,1353344.6,3246544.0,700785.6,6.914179,3230937.8,3947329.5,3947336.5,-0.45980835
78165,6.5992036,311.4603,296.4355,6.9167833,343.3731,3.3821068,3.2564416,293.86935,332.08322,0.0135759115,311.16727,343.30768,0.014062954,1.0,0.0,0.5107886,0.0,357953.34,343.15,343.15,-4143.508,1.0,4689900.0,2032592.1184958133,416437.5,1363560.9,0.0,357953.34,6.6385484,1779998.4,357953.34,357959.97,-0.39065552
78180,6.2488737,352.42557,298.31555,6.2488737,346.63654,3.1047997,2.98984,293.96027,349.95743,0.012553157,352.65594,345.55344,0.99911696,1.0,0.7401555,0.01,2402947.5,7007.856,343.15,343.15,-4137.6484,1.0,4690800.0,2722728.097670881,1420132.0,1268197.2,2402947.5,7007.856,6.09464,2688329.2,2409955.2,2409961.2,-0.29974365
78195,8.929945,344.6264,298.83325,8.929945,345.57898,4.5769625,4.402151,294.0061,341.65283,0.017939072,344.62936,345.80222,0.99911696,1.0,0.5120702,0.6051129,1662458.4,424054.44,343.15,343.15,-4137.313,1.0,4691700.0,3226202.8445305987,1717507.4,1753234.5,1662458.4,424054.44,8.979114,3470742.0,2086512.8,2086521.8,-0.25390625
78210,10.3631735,342.93625,298.9717,10.3631735,342.47812,5.452969,5.2397046,294.05826,342.82874,0.02081824,342.87262,342.3883,0.99911696,1.0,0.4989157,0.41417935,1619751.8,290250.94,343.15,343.15,-4179.061,1.0,4692600.0,3834709.345933663,1913571.0,1893630.8,1619751.8,290250.94,10.692674,3807201.8,1910002.8,1910013.5,-0.20175171
78225,10.070863,343.60553,298.88754,10.070863,343.70648,5.22317,5.01916,294.11063,343.5803,0.020231025,343.62274,343.72903,0.99911696,1.0,0.44935015,0.40815163,1458835.0,286026.78,343.15,343.15,-4130.1265,1.0,4693500.0,3797556.5708969496,1891464.6,1895734.6,1458835.0,286026.78,10.24233,3787199.2,1744861.8,1744872.0,-0.14938354
78240,8.395202,343.53583,298.64462,8.395202,343.50238,4.3224864,4.1595907,294.15503,343.69177,0.016864846,343.50504,343.4749,0.99911696,1.0,0.4103793,0.36332902,1332314.4,254615.75,342.039,342.039,-4185.0,1.0,4694400.0,3190795.5261684153,1582857.0,1581677.8,1332314.4,254615.75,8.482077,3164534.8,1586930.1,1586938.6,-0.10498047
78255,8.038013,340.50827,298.29477,8.038014,340.37363,4.073095,3.9194665,294.21692,340.85962,0.016147302,340.49307,340.3548,0.99911696,1.0,0.29559505,0.2535631,959662.4,177693.38,338.706,338.706,-4133.027,1.0,4695300.0,2886691.5205992996,1425113.2,1420567.9,959662.4,177693.38,7.9925613,2845681.0,1137355.8,1137363.8,-0.04309082
78270,8.620092,335.89908,297.84192,8.620092,335.8966,4.4215035,4.2538066,294.26697,337.19464,0.01731662,335.8707,335.86462,0.99911696,1.0,0.23991579,0.20523235,778897.1,143823.88,335.373,335.373,-4156.6465,1.0,4696200.0,2862115.901858715,1377836.1,1377746.6,778897.1,143823.88,8.67531,2755582.8,922721.0,922729.7,0.006958008
78285,7.23934,334.03192,297.36792,7.2393403,333.93967,3.6529377,3.516759,294.29614,334.25424,0.014542872,334.0407,333.94495,0.99911696,1.0,0.19001065,0.16226825,616877.94,113715.26,332.04,332.04,-4155.139,1.0,4697100.0,2253018.8641280234,1114777.2,1111972.4,616877.94,113715.26,7.169697,2226749.5,730593.2,730600.4,0.036132812
78300,7.1921163,328.97168,296.93887,7.1921163,328.91995,3.6194737,3.4844697,294.31067,330.10062,0.014448006,328.93604,328.88263,0.99911696,1.0,0.14576745,0.12240899,473240.44,85782.46,328.707,328.707,-4145.907,1.0,4698000.0,2012308.42872219,967611.44,966048.9,473240.44,85782.46,7.1039433,1933660.2,559022.9,559030.0,0.05065918
78315,7.19212,326.27066,296.58987,7.1921206,326.2679,3.6194756,3.4844716,294.3125,327.01242,0.014448014,326.23593,326.23276,0.99911696,1.0,0.13888107,0.11825003,450883.47,82867.92,325.374,325.374,-4145.9067,1.0,4698900.0,1846090.5909070221,896564.7,896481.75,450883.47,82867.92,7.103947,1793046.5,533751.4,533758.5,0.052490234
78330,7.192123,322.86493,296.32562,7.192123,322.82425,3.619477,3.4844728,294.30603,323.72855,0.014448019,322.82568,322.7848,0.99911696,1.0,0.1121865,0.09429137,364218.38,66078.03,322.041,322.041,-4145.9067,1.0,4699800.0,1662855.4051112474,801670.6,800441.8,364218.38,66078.03,7.1039495,1602112.5,430296.4,430303.5,0.046020508
78345,7.1921268,319.45108,296.13718,7.1921268,319.42926,3.6194792,3.484475,294.29263,320.29306,0.014448027,319.41403,319.3919,0.99911696,1.0,0.09595453,0.08074935,311520.6,56587.98,318.708,318.708,-4145.907,1.0,4700700.0,1465820.4298447117,704241.5,703582.4,311520.6,56587.98,7.1039543,1407823.9,368108.56,368115.66,0.03262329
78360,15.239314,311.45416,296.0158,15.909031,317.57828,8.464928,8.043502,294.27148,315.4409,0.031286445,311.3799,317.52966,0.01458537,1.0,0.0,0.1097797,0.0,76932.03,315.375,315.375,-4030.5793,1.0,4701600.0,2552515.002024188,988133.7,1440759.6,0.0,76932.03,16.50843,2428893.2,76932.03,76948.54,0.011474609
78375,4.1664906,308.38785,295.95337,4.3568406,313.76556,2.06218,1.986442,294.24084,312.1847,0.008561119,308.30716,313.61105,0.01458537,1.0,0.0,0.01,0.0,7007.856,312.042,312.042,-4122.1255,1.0,4702500.0,583624.8469819111,217594.17,325940.56,0.0,7007.856,4.048622,543534.75,7007.856,7011.905,-0.019165039
78390,7.204998,313.425,295.92935,6.9555554,308.63998,8.15607,0.0,294.2037,314.10934,0.014223335,313.24963,308.45703,1.0,0.016301712,0.08393965,0.0,272513.75,0.0,312.042,312.042,-4145.036,1.0,4703400.0,1086036.5534584844,529435.3,371319.94,272513.75,0.0,8.15607,900755.25,272513.75,272521.9,-0.05630493
78405,11.063947,307.226,295.93793,10.592498,304.5716,5.6322966,5.407625,294.16443,307.73712,0.02175246,307.09677,304.51016,1.0,0.014426055,0.01,0.0,32465.44,0.0,305.376,305.376,-4102.931,1.0,4704300.0,1077978.308315187,524541.3,384098.8,32465.44,0.0,11.039922,908640.1,32465.44,32476.479,-0.095581055
78420,10.27129,304.8736,295.9819,9.834641,301.1834,5.223913,5.020163,294.11954,303.24536,0.020195073,304.88364,301.13794,1.0,0.014426055,0.11447446,0.0,371646.38,0.0,306.482,306.482,-4139.5835,1.0,4705200.0,616081.4777079282,383582.47,214850.83,371646.38,0.0,10.244076,598433.3,371646.38,371656.62,-0.14047241
78435,6.268885,308.05984,295.98077,5.9911213,299.0249,3.0410514,2.9285402,294.06857,303.3592,0.012314362,308.0893,299.00034,1.0,0.014426055,0.14740564,0.0,478558.88,0.0,308.15,308.15,-4136.913,1.0,4706100.0,381614.1553785201,318033.72,76598.516,478558.88,0.0,5.9695916,394632.25,478558.88,478564.84,-0.19143677
78450,6.8961177,308.84,295.93002,6.5940347,297.629,3.37392,3.2485516,294.01724,303.34814,0.013549962,308.86282,297.6118,1.0,0.014426055,0.1866435,0.0,605946.3,0.0,309.818,309.818,-4141.937,1.0,4707000.0,422164.1039313056,373920.5,47053.008,605946.3,0.0,6.622472,420973.5,605946.3,605952.94,-0.24276733
78465,7.515585,310.78012,295.9524,7.1900706,296.98444,3.709126,3.5705807,293.96973,303.86517,0.014770854,310.7977,296.97958,1.0,0.014426055,0.23193409,0.0,752984.2,0.0,311.486,311.486,-4148.123,1.0,4707900.0,490889.8321247307,468044.03,31165.955,752984.2,0.0,7.279707,499210.0,752984.2,752991.44,-0.2902832
78480,8.090328,312.38068,296.08862,7.7431154,296.8597,4.025494,3.8742514,293.92975,304.59695,0.015903642,312.39804,296.8599,1.0,0.014426055,0.27462536,0.0,891583.3,0.0,313.154,313.154,-4154.3394,1.0,4708800.0,568316.5253078983,553593.9,25076.605,891583.3,0.0,7.8997455,578670.5,891583.3,891591.2,-0.33026123
78495,8.437834,318.9397,296.3287,8.437834,316.79315,4.320859,4.1574564,293.8966,313.98898,0.016950486,318.3356,316.90192,1.0,1.0,0.01,0.39152494,32465.44,274375.03,313.71,313.71,-4158.722,1.0,4709700.0,1257271.2786849933,801308.75,725237.56,32465.44,274375.03,8.478315,1526546.2,306840.47,306848.94,-0.36340332
78510,8.496715,300.26675,296.88596,8.881412,313.98657,4.4678283,4.298331,293.89786,308.12405,0.017455174,300.20456,314.00967,0.014287617,1.0,0.0,0.2972484,0.0,208307.39,316.49,316.49,-4163.932,1.0,4710600.0,823884.4096553066,120647.86,637886.0,0.0,208307.39,8.766159,758533.9,208307.39,208316.16,-0.3621521
78525,8.689626,298.34695,297.63315,9.0825205,317.88602,4.5821385,4.407809,293.9049,308.08945,0.017850941,298.34476,317.9061,0.014287617,1.0,0.0,0.3646628,0.0,255550.44,318.158,318.158,-4166.3364,1.0,4711500.0,783950.0505960132,26051.377,772577.8,0.0,255550.44,8.989947,798629.2,255550.44,255559.42,-0.35510254
78540,8.8783245,298.5278,297.70975,9.279391,319.0978,4.6947303,4.5155926,293.91168,308.89502,0.018238219,298.53027,319.11005,0.014287617,1.0,0.0,0.38277137,0.0,268240.7,319.826,319.826,-4168.8105,1.0,4712400.0,856797.6424789208,30504.395,833566.44,0.0,268240.7,9.210323,864070.8,268240.7,268249.9,-0.34832764
78555,9.133255,322.75574,297.79456,9.133255,314.50885,4.724808,4.544335,293.93527,320.64584,0.018347496,322.73343,314.45032,0.99993616,1.0,0.42423996,0.23120046,1377313.6,162021.95,321.494,321.494,-4167.8154,1.0,4713300.0,1760908.4475544365,957502.75,641154.9,1377313.6,162021.95,9.269143,1598657.6,1539335.6,1539344.9,-0.32473755
78570,8.835162,322.50867,298.68408,8.835162,324.04227,4.5512867,4.3782377,294.00024,322.32217,0.017748667,322.53397,324.09027,0.99993616,1.0,0.42764282,0.4421539,1388361.1,309855.1,323.162,323.162,-4164.4966,1.0,4714200.0,1762087.4142098615,884075.06,940983.4,1388361.1,309855.1,8.929524,1825058.5,1698216.2,1698225.1,-0.25976562
78585,8.3070755,324.7409,299.4319,8.3070755,324.55304,4.2473035,4.086977,294.08643,324.43304,0.016687812,324.75644,324.55917,0.99993616,1.0,0.4129071,0.37579343,1340521.0,263350.62,324.83,324.83,-4158.594,1.0,4715100.0,1752301.5695314598,883024.6,876470.0,1340521.0,263350.62,8.33428,1759494.6,1603871.6,1603880.0,-0.17358398
78600,7.620014,326.32382,299.66708,7.620014,326.35208,3.858545,3.7140405,294.1817,325.90875,0.015307596,326.3426,326.3744,0.99993616,1.0,0.3951892,0.36890328,1282999.1,258522.11,326.498,326.498,-4151.2036,1.0,4716000.0,1687126.8188001637,853123.9,854028.25,1282999.1,258522.11,7.5725856,1707152.1,1541521.2,1541528.9,-0.078308105
78615,7.1910524,327.83124,299.51163,7.1910524,327.85306,3.618906,3.4839249,294.27747,327.5536,0.014445869,327.84305,327.86444,0.99993616,1.0,0.38162658,0.35145414,1238967.4,246294.0,328.166,328.166,-4145.922,1.0,4716900.0,1701380.149793897,855320.75,855979.8,1238967.4,246294.0,7.102831,1711300.5,1485261.4,1485268.5,0.017456055
78630,7.191033,329.70065,299.1214,7.191033,329.70456,3.6188736,3.4838934,294.3698,329.1751,0.014445829,329.72495,329.72998,0.99993616,1.0,0.3759707,0.34610945,1220605.4,242548.53,329.834,329.834,-4145.896,1.0,4717800.0,1823433.2557813104,923564.94,923682.94,1220605.4,242548.53,7.102767,1847247.9,1463153.9,1463161.0,0.109802246
78645,7.1910305,331.4862,298.5916,7.1910305,331.49228,3.6188724,3.4838922,294.4547,331.0624,0.014445825,331.5059,331.51193,0.99993616,1.0,0.32925746,0.29830357,1068948.9,209046.84,329.835,329.835,-4145.896,1.0,4718700.0,1970083.092046582,993493.25,993676.7,1068948.9,209046.84,7.1027646,1987170.0,1277995.8,1278002.9,0.19470215
78660,7.1910357,328.1818,297.98962,7.1910357,328.09744,3.6188755,3.483895,294.52747,329.30698,0.014445836,328.12744,328.03943,0.99993616,1.0,0.18903627,0.15939896,613714.5,111704.49,326.502,326.502,-4145.896,1.0,4719600.0,1900102.3716271333,911874.44,909326.9,613714.5,111704.49,7.102771,1821201.2,725419.0,725426.1,0.26745605
78675,7.1910415,324.34232,297.37473,7.1910415,324.26694,3.6188786,3.483898,294.5788,325.20026,0.014445847,324.3025,324.2282,0.99993616,1.0,0.12310481,0.10402336,399665.16,72898.08,323.169,323.169,-4145.896,1.0,4720500.0,1688246.1154919497,814485.25,812208.7,399665.16,72898.08,7.1027765,1626694.0,472563.25,472570.34,0.31878662
78690,7.191048,320.87537,296.80478,7.191048,320.82114,3.6188824,3.4839017,294.60483,321.73218,0.014445861,320.83655,320.78192,0.99993616,1.0,0.07377595,0.05986879,239516.84,41955.188,319.836,319.836,-4145.896,1.0,4721400.0,1512410.4794843162,726989.56,725351.7,239516.84,41955.188,7.102784,1452341.2,281472.03,281479.12,0.34481812
78705,8.047401,315.21307,296.32315,8.418108,317.917,4.2327247,4.073607,294.60928,317.6646,0.01653851,315.1359,317.8783,0.014195509,1.0,0.0,0.06893625,0.0,48309.535,318.725,318.725,-4186.9517,1.0,4722300.0,1482415.0793807008,638462.1,763473.06,0.0,48309.535,8.306332,1401935.2,48309.535,48317.84,0.34927368
78720,5.1637464,312.26868,295.94217,5.413733,314.42233,2.5976307,2.5019982,294.5969,314.23703,0.010624375,312.22284,314.3556,0.014195509,1.0,0.0,0.01,0.0,7007.856,313.17,313.17,-4135.5693,1.0,4723200.0,816360.155898883,354084.97,420196.0,0.0,7007.856,5.099629,774281.0,7007.856,7012.9556,0.33688354
78735,6.5318065,317.07385,295.65112,6.5318065,312.106,3.2802458,3.1589582,294.57162,315.02643,0.013121531,317.00076,311.9971,1.0,1.0,0.09453119,0.0,306899.66,0.0,312.059,312.059,-4169.9824,1.0,4724100.0,1067781.431564356,587702.3,451415.97,306899.66,0.0,6.439204,1039118.25,306899.66,306906.1,0.311615
78750,7.1105447,310.7476,295.43256,6.80492,309.5851,3.4964888,3.3664513,294.53818,310.77234,0.01397716,310.70825,309.56244,1.0,0.014542267,0.01,0.0,32465.44,0.0,306.504,306.504,-4151.464,1.0,4725000.0,900507.6925914978,457372.53,404489.5,32465.44,0.0,6.86294,861862.0,32465.44,32472.303,0.27816772
78765,6.274065,307.6731,295.27127,6.000218,307.2296,3.06776,2.9546669,294.4978,308.0788,0.012328702,307.6385,307.19507,1.0,0.014542267,0.01,0.0,32465.44,0.0,305.37,305.37,-4169.495,1.0,4725900.0,663180.7023662247,326801.38,301361.22,32465.44,0.0,6.0224266,628162.6,32465.44,32471.46,0.23779297
78780,6.863057,305.25247,295.1578,6.5667024,304.85626,3.3631215,3.238286,294.45007,305.6037,0.013489301,305.2286,304.8249,1.0,0.014542267,0.011905846,0.0,38652.85,0.0,305.37,305.37,-4149.0317,1.0,4726800.0,591812.7146912696,290977.12,267484.88,38652.85,0.0,6.6014075,558462.0,38652.85,38659.453,0.19006348
78795,11.565042,305.04437,295.08847,11.078917,302.65616,6.0299726,5.7881694,294.38812,304.01804,0.022744352,305.03244,302.6313,1.0,0.014542267,0.06389632,0.0,207442.22,0.0,305.37,305.37,-4182.058,1.0,4727700.0,853008.1531512678,483589.78,352135.5,207442.22,0.0,11.818142,835725.25,207442.22,207454.03,0.1281128
78810,8.803925,305.2801,295.06467,8.434714,301.17734,4.3827276,4.2158012,294.31982,303.374,0.017315067,305.30103,301.16214,1.0,0.014542267,0.08276947,0.0,268714.72,0.0,305.37,305.37,-4118.3604,1.0,4728600.0,604281.4776865271,377730.44,216546.27,268714.72,0.0,8.598529,594276.7,268714.72,268723.3,0.059814453
78825,6.3767614,305.33633,295.0897,6.098931,300.02786,3.0968394,2.9821465,294.2482,302.9271,0.012531005,305.33212,300.0065,1.0,0.014542267,0.08269448,0.0,268471.25,0.0,305.37,305.37,-4134.731,1.0,4729500.0,412484.21235140995,274429.7,126493.78,268471.25,0.0,6.078986,400923.47,268471.25,268477.34,-0.011810303
78840,6.149061,305.3007,295.16995,5.880105,298.8364,2.9853923,2.875129,294.17487,302.11917,0.0120824985,305.3388,298.82315,1.0,0.014542267,0.11243471,0.0,365024.22,0.0,305.37,305.37,-4144.9917,1.0,4730400.0,352648.48611841444,261637.0,90548.09,365024.22,0.0,5.8605213,352185.1,365024.22,365030.1,-0.08514404
78855,6.2424126,306.7404,295.30392,5.9697995,298.08362,3.0317605,2.9196732,294.0939,302.04108,0.012266356,306.8197,298.07468,1.0,0.014542267,0.15612997,0.0,506882.8,0.0,307.038,307.038,-4141.77,1.0,4731300.0,347089.2732745881,299842.7,69695.695,506882.8,0.0,5.9514337,369538.38,506882.8,506888.75,-0.16610718
78870,7.126431,307.65518,295.47876,6.8202143,297.03635,3.4988453,3.3685908,294.01187,302.54263,0.014008478,307.66782,297.0202,1.0,0.014542267,0.17817901,0.0,578466.0,0.0,308.706,308.706,-4143.855,1.0,4732200.0,415607.28484546987,364452.6,44616.914,578466.0,0.0,6.8674364,409069.5,578466.0,578472.9,-0.24813843
78885,8.029039,309.58435,295.71463,7.689278,296.47263,3.99255,3.842634,293.932,302.9842,0.015788006,309.60245,296.46985,1.0,0.014542267,0.23500174,0.0,762943.44,0.0,310.374,310.374,-4153.2354,1.0,4733100.0,482041.9059463916,467714.22,24479.445,762943.44,0.0,7.835184,492193.66,762943.44,762951.25,-0.32800293
78900,8.920096,311.19168,296.01245,8.546348,296.50372,4.492439,4.3218837,293.8563,303.81915,0.017543884,311.20663,296.50595,1.0,0.014542267,0.2838226,0.0,921442.5,0.0,312.042,312.042,-4163.528,1.0,4734000.0,575231.4468737723,568680.8,17634.041,921442.5,0.0,8.814322,586314.9,921442.5,921451.3,-0.40371704
78915,9.549272,310.9306,296.38495,9.549272,315.03506,4.968768,4.777621,293.7894,315.48483,0.019183217,310.5377,315.04126,1.0,1.0,0.0,0.33421534,0.0,234213.3,312.042,312.042,-4171.9253,1.0,4734900.0,1538868.293588564,583381.7,747999.1,0.0,234213.3,9.746389,1331380.8,234213.3,234223.05,-0.47061157
78930,9.891431,298.82056,297.2881,10.342311,313.06522,5.3116217,5.105115,293.7561,306.1544,0.02032345,298.79086,313.11014,0.014233648,1.0,0.0,0.35296085,0.0,247349.89,315.378,315.378,-4182.2163,1.0,4735800.0,756814.1829826686,63664.977,685322.4,0.0,247349.89,10.416737,748987.4,247349.89,247360.31,-0.50390625
78945,10.444018,298.28226,297.95053,10.920946,316.6146,5.6563845,5.4337034,293.72272,307.46872,0.021459688,298.28683,316.62442,0.014233648,1.0,0.0,0.4010242,0.0,281031.97,317.046,317.046,-4190.264,1.0,4736700.0,857880.8711948113,14551.124,856082.7,0.0,281031.97,11.090088,870633.8,281031.97,281043.06,-0.5372925
78960,10.96872,298.60294,298.05978,11.470369,317.79016,5.989597,5.7505455,293.693,308.27863,0.022538576,298.6048,317.8015,0.014233648,1.0,0.0,0.444709,0.0,311645.7,318.714,318.714,-4198.3374,1.0,4737600.0,967336.1870741928,25022.26,950521.8,0.0,311645.7,11.740143,975544.06,311645.7,311657.44,-0.5670166
78975,11.708287,308.83337,298.37292,11.708287,325.14285,6.293147,6.0382895,293.66953,309.56464,0.023520395,309.72882,325.65546,1.0000837,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4202.555,1.0,4738500.0,1105580.5960413637,514390.56,1316406.0,3246544.0,700785.6,12.331436,1830796.5,3947329.5,3947341.8,-0.5904846
78990,11.924899,321.5913,299.32208,11.924899,317.81363,6.4318027,6.1695356,293.6879,318.98993,0.023955537,321.59888,317.902,1.0000837,1.0,0.5372604,0.5026923,1744239.6,352279.5,322.05,322.05,-4206.4062,1.0,4739400.0,1978846.081668462,1115344.8,926141.3,1744239.6,352279.5,12.601338,2041486.0,2096519.1,2096531.8,-0.57211304
79005,11.814873,323.55124,301.1065,11.814873,324.15173,6.36212,6.1036267,293.7544,323.55984,0.02373451,323.56497,324.15878,1.0000837,1.0,0.54080135,0.5166196,1755735.4,362039.6,323.718,323.718,-4205.068,1.0,4740300.0,2238259.753150123,1113763.0,1143561.0,1755735.4,362039.6,12.465747,2257324.0,2117775.0,2117787.5,-0.50561523
79020,11.47214,325.0512,302.03403,11.47214,325.01035,6.1454563,5.898375,293.8494,324.82193,0.023046006,325.0623,325.02078,1.0000837,1.0,0.53030074,0.4966435,1721644.6,348040.62,325.386,325.386,-4200.14,1.0,4741200.0,2205714.5644523646,1109036.6,1107067.6,1721644.6,348040.62,12.043831,2216104.2,2069685.2,2069697.2,-0.410614
79035,10.9906645,326.68674,302.40833,10.9906645,326.7079,5.8448052,5.612905,293.95444,326.4258,0.022078786,326.6996,326.72128,1.0000837,1.0,0.53199613,0.49905673,1727148.8,349731.78,327.054,327.054,-4193.241,1.0,4742100.0,2227163.1789759565,1120710.6,1121686.9,1727148.8,349731.78,11.45771,2242397.5,2076880.5,2076892.0,-0.3055725
79050,10.387931,328.38513,302.45776,10.387931,328.40518,5.474717,5.260612,294.06418,328.10364,0.020867974,328.39917,328.41937,1.0000837,1.0,0.5330696,0.49791408,1730633.9,348931.03,328.722,328.722,-4184.904,1.0,4743000.0,2247745.1690378077,1131193.1,1132067.9,1730633.9,348931.03,10.735329,2263261.0,2079564.9,2079575.6,-0.1958313
79065,9.670609,330.12415,302.33875,9.670609,330.1404,5.0430655,4.8486757,294.17557,329.8133,0.019426968,330.1396,330.15607,1.0000837,1.0,0.5279181,0.49118257,1713909.4,344213.66,330.39,330.39,-4175.4478,1.0,4743900.0,2241738.1140103773,1128547.4,1129208.0,1713909.4,344213.66,9.891741,2257755.5,2058123.0,2058132.9,-0.08444214
79080,8.853598,331.89,302.06592,8.853598,331.90228,4.562614,4.3890986,294.28525,331.5451,0.0177857,331.90686,331.91934,1.0000837,1.0,0.5140033,0.4760319,1668734.1,333596.3,332.058,332.058,-4165.3203,1.0,4744800.0,2202093.5057383897,1109012.2,1109468.5,1668734.1,333596.3,8.951713,2218480.8,2002330.5,2002339.5,0.025238037
79095,7.1930614,334.34106,301.3783,7.193061,334.34982,3.6204178,3.485385,294.51895,333.8927,0.014449904,334.3412,334.35312,1.0000837,1.0,0.43978792,0.40281972,1427790.9,282290.25,333.726,333.726,-4146.425,1.0,4745700.0,1973286.0516657638,995833.5,996098.06,1427790.9,282290.25,7.1058025,1991931.5,1710081.1,1710088.2,0.25894165
79110,7.1918435,335.76282,300.139,7.191843,335.70578,3.6193216,3.4843235,294.72775,335.04984,0.014447457,335.8021,335.74515,1.0000837,1.0,0.37801012,0.34231353,1227226.5,239888.39,333.727,333.727,-4145.9033,1.0,4746600.0,2118365.2837180602,1076043.6,1074320.8,1227226.5,239888.39,7.1036453,2150364.5,1467114.9,1467122.0,0.46774292
79125,7.1918507,332.99448,298.70682,7.1918507,332.8509,3.6193259,3.4843278,294.89008,334.09348,0.014447473,332.93796,332.789,1.0000837,1.0,0.15250401,0.12236467,495110.97,85751.4,330.394,330.394,-4145.9033,1.0,4747500.0,2147240.6824091193,1035685.25,1031348.1,495110.97,85751.4,7.103654,2067033.4,580862.4,580869.5,0.6300659
79140,-0.06306154,328.15503,297.5088,-0.06306154,328.16293,-2.2654984e-08,-2.2629878e-08,294.99188,329.8168,-0.00012668227,328.0614,328.0806,0.4888646,0.4887827,0.0,0.0,0.0,0.0,328.172,328.172,-99.219345,0.0,4748400.0,-17189.98007222181,-8116.917,-8119.0103,0.0,0.0,-4.5284864e-08,-16235.928,0.0,-4.5284864e-08,0.73187256
79155,-0.04238792,328.29178,297.50916,-0.04238792,328.29694,0.0,0.0,295.0448,329.81653,-8.51517e-05,328.0673,328.0855,1.8006567e-11,1.800151e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4749300.0,-11554.316957113642,-5480.208,-5481.126,0.0,0.0,0.0,-10961.334,0.0,0.0,0.78479004
79170,-0.042387918,328.38452,297.50916,-0.042387918,328.388,0.0,0.0,295.07126,329.81653,-8.515169e-05,328.07297,328.0903,1.0537085e-15,-1.6116074e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4750200.0,-11554.314982550195,-5496.7183,-5497.338,0.0,0.0,0.0,-10994.057,0.0,0.0,0.8112488
79185,-0.042387918,328.45572,297.50916,-0.042387918,328.4581,0.0,0.0,295.08234,329.81653,-8.515169e-05,328.0789,328.09528,1.5810918e-19,-1.6139688e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4751100.0,-11554.314982550195,-5509.3936,-5509.8174,0.0,0.0,0.0,-11019.211,0.0,0.0,0.82232666
79200,-0.042387918,328.51205,297.50916,-0.042387918,328.51364,0.0,0.0,295.08942,329.81653,-8.515169e-05,328.08505,328.1005,8.1532575e-35,-8.3227956e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4752000.0,-11554.314982550195,-5519.423,-5519.7056,0.0,0.0,0.0,-11039.129,0.0,0.0,0.82940674
79215,-0.042387918,328.5591,297.50916,-0.042387918,328.56018,0.0,0.0,295.07907,329.81653,-8.515169e-05,328.09146,328.1059,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4752900.0,-11554.314982550195,-5527.801,-5527.9907,0.0,0.0,0.0,-11055.791,0.0,0.0,0.8190613
79230,-0.042387918,328.59985,297.50916,-0.042387918,328.6006,0.0,0.0,295.06613,329.81653,-8.515169e-05,328.09808,328.11154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4753800.0,-11554.314982550195,-5535.0537,-5535.184,0.0,0.0,0.0,-11070.238,0.0,0.0,0.8061218
79245,-0.042387918,328.63638,297.50916,-0.042387918,328.63687,0.0,0.0,295.0525,329.81653,-8.515169e-05,328.10495,328.11737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4754700.0,-11554.314982550195,-5541.557,-5541.644,0.0,0.0,0.0,-11083.201,0.0,0.0,0.79248047
79260,-0.042387918,328.67,297.50916,-0.042387918,328.67035,0.0,0.0,295.03,329.81653,-8.515169e-05,328.11206,328.12344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4755600.0,-11554.314982550195,-5547.5444,-5547.604,0.0,0.0,0.0,-11095.148,0.0,0.0,0.769989
