minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
79275,-0.042387918,328.70154,297.50916,-0.042387918,328.70175,0.0,0.0,295.0114,329.81653,-8.515169e-05,328.1194,328.1297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4756500.0,-11554.314982550195,-5553.1567,-5553.195,0.0,0.0,0.0,-11106.352,0.0,0.0,0.7514038
79290,-0.042387918,328.7312,297.50916,-0.042387918,328.73135,0.0,0.0,294.98535,329.81653,-8.515169e-05,328.1269,328.13614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4757400.0,-11554.314982550195,-5558.4375,-5558.465,0.0,0.0,0.0,-11116.902,0.0,0.0,0.7253418
79305,-0.042387918,328.75903,297.50916,-0.042387918,328.75912,0.0,0.0,294.96487,329.81653,-8.515169e-05,328.1346,328.14276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4758300.0,-11554.314982550195,-5563.3926,-5563.4087,0.0,0.0,0.0,-11126.801,0.0,0.0,0.7048645
79320,-0.042387918,328.78467,297.50916,-0.042387918,328.78476,0.0,0.0,294.93878,329.81653,-8.515169e-05,328.1425,328.14954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4759200.0,-11554.314982550195,-5567.956,-5567.972,0.0,0.0,0.0,-11135.928,0.0,0.0,0.678772
79335,-0.042387918,328.80765,297.50916,-0.042387918,328.8077,0.0,0.0,294.91046,329.81653,-8.515169e-05,328.15045,328.1564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4760100.0,-11554.314982550195,-5572.0474,-5572.058,0.0,0.0,0.0,-11144.105,0.0,0.0,0.65045166
79350,-0.042387918,328.8272,297.50916,-0.042387918,328.82724,0.0,0.0,294.8861,329.81653,-8.515169e-05,328.15848,328.16333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4761000.0,-11554.314982550195,-5575.53,-5575.535,0.0,0.0,0.0,-11151.064,0.0,0.0,0.62609863
79365,-0.042387918,328.8426,297.50916,-0.042387918,328.8426,0.0,0.0,294.85632,329.81653,-8.515169e-05,328.16647,328.17026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4761900.0,-11554.314982550195,-5578.268,-5578.268,0.0,0.0,0.0,-11156.536,0.0,0.0,0.5963135
79380,-0.042387918,328.8527,297.50916,-0.042387918,328.85272,0.0,0.0,294.83096,329.81653,-8.515169e-05,328.1744,328.1771,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4762800.0,-11554.314982550195,-5580.0664,-5580.072,0.0,0.0,0.0,-11160.139,0.0,0.0,0.57095337
79395,-0.042387918,328.8566,297.50916,-0.042387918,328.85663,0.0,0.0,294.80283,329.81653,-8.515169e-05,328.18213,328.1838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4763700.0,-11554.314982550195,-5580.7617,-5580.767,0.0,0.0,0.0,-11161.529,0.0,0.0,0.54281616
79410,-0.042387918,328.85284,297.50916,-0.042387918,328.85284,0.0,0.0,294.77316,329.81653,-8.515169e-05,328.18954,328.19022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4764600.0,-11554.314982550195,-5580.0933,-5580.0933,0.0,0.0,0.0,-11160.187,0.0,0.0,0.5131531
79425,-0.042387918,328.8406,297.50916,-0.042387918,328.8406,0.0,0.0,294.7433,329.81653,-8.515169e-05,328.19653,328.19632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4765500.0,-11554.314982550195,-5577.915,-5577.915,0.0,0.0,0.0,-11155.83,0.0,0.0,0.48327637
79440,-0.042387918,328.8183,297.50916,-0.042387918,328.8183,0.0,0.0,294.7143,329.81653,-8.515169e-05,328.20297,328.20193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4766400.0,-11554.314982550195,-5573.9434,-5573.9434,0.0,0.0,0.0,-11147.887,0.0,0.0,0.45428467
79455,-0.042387918,328.78452,297.50916,-0.042387918,328.78452,0.0,0.0,294.63922,329.81653,-8.515169e-05,328.20868,328.2069,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4767300.0,-11554.314982550195,-5567.9287,-5567.9287,0.0,0.0,0.0,-11135.857,0.0,0.0,0.37921143
79470,-0.042387918,328.73856,297.50916,-0.042387918,328.73856,0.0,0.0,294.58276,329.81653,-8.515169e-05,328.21356,328.21115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4768200.0,-11554.314982550195,-5559.7466,-5559.7466,0.0,0.0,0.0,-11119.493,0.0,0.0,0.3227539
79485,-0.042387918,328.6783,297.50916,-0.042387918,328.6783,0.0,0.0,294.51343,329.81653,-8.515169e-05,328.21735,328.21448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4769100.0,-11554.314982550195,-5549.022,-5549.022,0.0,0.0,0.0,-11098.044,0.0,0.0,0.25341797
79500,-0.042387918,328.60373,297.50916,-0.042387918,328.60373,0.0,0.0,294.44846,329.81653,-8.515169e-05,328.21997,328.2168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4770000.0,-11554.314982550195,-5535.7437,-5535.7437,0.0,0.0,0.0,-11071.487,0.0,0.0,0.18844604
79515,-0.04238792,328.51215,297.5333,-0.04238792,328.51215,0.0,0.0,294.31366,329.6478,-8.51517e-05,328.22107,328.21777,7.6070184e-18,4.011437e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4770900.0,-11485.33908801177,-5515.142,-5515.142,0.0,0.0,0.0,-11030.284,0.0,0.0,0.053649902
79530,-0.042387977,328.4042,298.30716,-0.042387977,328.4042,0.0,0.0,294.19302,324.5451,-8.515181e-05,328.22064,328.21744,-9.899986e-18,-2.2554171e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,4771800.0,-9383.676208793546,-5358.162,-5358.162,0.0,0.0,0.0,-10716.324,0.0,0.0,-0.066986084
79545,-0.042388067,328.2778,299.98297,-0.042388067,328.2778,0.0,0.0,294.07898,312.07404,-8.5151994e-05,328.21832,328.21545,-8.085817e-18,9.856708e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,4772700.0,-4324.228662264673,-5037.325,-5037.325,0.0,0.0,0.0,-10074.65,0.0,0.0,-0.18103027
79560,-0.042388175,328.13235,301.17062,-0.042388175,328.13235,0.0,0.0,293.95935,300.672,-8.515221e-05,328.214,328.2117,8.3790723e-19,5.2375633e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,4773600.0,178.32850385208764,-4800.006,-4800.006,0.0,0.0,0.0,-9600.012,0.0,0.0,-0.30065918
79575,13.179856,341.3572,294.21234,0.12659577,326.63684,7.8000937,0.0,293.8219,327.16327,0.013365447,341.6092,326.37997,0.9998687,-1.976818e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-4245.1943,1.0,4774500.0,1849696.231828284,2609722.8,17240.178,3246544.0,0.0,7.8000937,2626963.0,3246544.0,3246551.8,-0.43811035
79590,7.1278143,336.63425,294.92758,7.127887,345.0901,3.583965,3.450363,293.80447,347.16516,0.014318905,335.6041,345.08405,0.7011651,1.0,0.0,0.58692586,0.0,411309.2,343.15,343.15,-4145.2993,1.0,4775400.0,3141536.69631757,1248564.9,1501721.2,0.0,411309.2,7.034328,2750286.0,411309.2,411316.22,-0.4555359
79605,6.7463555,307.3555,297.3834,6.746356,343.55148,3.3747811,3.2493823,293.88672,327.35248,0.0135525325,308.21875,344.08484,0.9982748,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4142.157,1.0,4776300.0,1705859.4369314448,282556.6,1308158.8,3246544.0,700785.6,6.6241636,1590715.4,3947329.5,3947336.0,-0.37329102
79620,11.580436,350.02448,298.7646,11.580436,333.35406,6.139739,5.8906655,293.97537,348.3389,0.023263557,349.43234,332.937,0.99934506,1.0,0.51411337,0.2477456,1669091.8,173616.55,343.15,343.15,-4147.614,1.0,4777200.0,4843754.108130918,2493169.8,1682357.2,1669091.8,173616.55,12.030405,4175527.0,1842708.2,1842720.2,-0.28463745
79635,10.277665,342.6678,299.06348,10.277665,346.4641,5.377417,5.1670523,294.0084,343.8507,0.020646464,342.57883,346.37003,0.99934506,1.0,0.5272009,0.52230436,1711580.9,366023.38,343.15,343.15,-4158.237,1.0,4778100.0,3883731.454097051,1882232.1,2046105.0,1711580.9,366023.38,10.54447,3928337.0,2077604.2,2077614.8,-0.25161743
79650,7.193012,344.7855,299.20184,7.1930127,343.8202,3.6205816,3.485546,294.0453,344.15015,0.014449806,344.75983,343.8015,0.99934506,1.0,0.4428545,0.38522747,1437746.6,269961.88,343.15,343.15,-4146.654,1.0,4779000.0,2727875.8897588546,1377111.8,1347949.5,1437746.6,269961.88,7.1061277,2725061.2,1707708.5,1707715.6,-0.21472168
79665,7.191908,342.60703,299.1958,7.191908,342.74683,3.619358,3.4843585,294.08493,342.59918,0.014447588,342.62457,342.76392,0.99934506,1.0,0.46633634,0.42123103,1513981.4,295192.66,343.15,343.15,-4145.905,1.0,4779900.0,2633711.4369271034,1311280.0,1315502.9,1513981.4,295192.66,7.103717,2626783.0,1809174.0,1809181.1,-0.17507935
79680,7.1919093,343.39127,299.0661,7.1919093,343.3846,3.6193588,3.4843593,294.11914,343.31894,0.01444759,343.39227,343.38477,0.99934506,1.0,0.45626393,0.40783575,1481280.9,285805.44,343.15,343.15,-4145.905,1.0,4780800.0,2685256.881658768,1338886.8,1338685.9,1481280.9,285805.44,7.103718,2677572.5,1767086.2,1767093.4,-0.14086914
79695,7.191909,343.32727,298.85123,7.191909,343.3126,3.6193585,3.484359,294.15726,343.32977,0.014447589,343.3271,343.31253,0.99934506,1.0,0.43680948,0.38995513,1418121.2,273274.94,343.15,343.15,-4145.905,1.0,4781700.0,2698952.642374894,1343444.1,1343000.8,1418121.2,273274.94,7.103718,2686445.0,1691396.2,1691403.4,-0.102752686
79710,7.1919055,343.33786,298.59485,7.1919055,343.32773,3.6193569,3.4843574,294.19122,343.33035,0.014447583,343.3379,343.32776,0.99934506,1.0,0.40725043,0.36150566,1322156.4,253337.95,342.039,342.039,-4145.905,1.0,4782600.0,2714543.5974001773,1351507.6,1351201.5,1322156.4,253337.95,7.103714,2702709.0,1575494.4,1575501.5,-0.06878662
79725,7.191907,339.94485,298.32422,7.191907,339.87708,3.6193576,3.484358,294.22043,341.00516,0.014447586,339.89542,339.82504,0.99934506,1.0,0.31777772,0.27422196,1031679.3,192170.8,338.706,338.706,-4145.905,1.0,4783500.0,2589873.380021419,1257193.4,1255146.0,1031679.3,192170.8,7.103716,2512339.5,1223850.1,1223857.2,-0.0395813
79740,7.191912,336.35223,298.05585,7.191912,336.29965,3.6193604,3.484361,294.2364,337.16696,0.014447596,336.31458,336.26248,0.99934506,1.0,0.27925783,0.2431749,906622.9,170413.47,335.373,335.373,-4145.905,1.0,4784400.0,2373258.6295612007,1156781.9,1155193.6,906622.9,170413.47,7.1037216,2311975.5,1077036.4,1077043.5,-0.023620605
79755,7.1919146,332.94803,297.8073,7.1919146,332.90924,3.6193619,3.4843621,294.24402,333.8086,0.014447601,332.90952,332.8697,0.99934506,1.0,0.24687193,0.2141279,801480.56,150057.75,332.04,332.04,-4145.905,1.0,4785300.0,2184554.9835891803,1061461.9,1060290.2,801480.56,150057.75,7.103724,2121752.0,951538.3,951545.44,-0.015991211
79770,7.1919174,329.5685,297.58698,7.1919174,329.53253,3.6193633,3.4843636,294.24213,330.41153,0.014447606,329.5303,329.49384,0.99934506,1.0,0.22006766,0.1911905,714459.4,133983.55,328.707,328.707,-4145.905,1.0,4786200.0,1991792.1880932283,966036.0,964949.2,714459.4,133983.55,7.103727,1930985.2,848442.94,848450.06,-0.0178833
79785,7.191921,326.1804,297.4224,7.191921,326.1511,3.6193655,3.4843657,294.2286,327.0397,0.014447615,326.1415,326.11154,0.99934506,1.0,0.19853169,0.17261091,644541.8,120963.24,325.374,325.374,-4145.905,1.0,4787100.0,1797177.7853290406,868666.0,867781.06,644541.8,120963.24,7.103731,1736447.0,765505.06,765512.2,-0.031402588
79800,7.1919246,322.83487,297.31952,7.1919246,322.80646,3.6193674,3.4843674,294.2113,323.66528,0.014447621,322.7976,322.7686,0.99934506,1.0,0.18078391,0.15763655,586922.9,110469.43,322.041,322.041,-4145.905,1.0,4788000.0,1598661.1930024424,770718.8,769860.6,586922.9,110469.43,7.103735,1540579.5,697392.3,697399.44,-0.048706055
79815,7.0971894,319.69458,297.27194,7.0971894,320.52496,3.5680358,3.4350812,294.18634,320.6134,0.01425731,319.3067,320.54343,0.99934506,1.0,0.0,0.19833945,0.0,138993.44,321.486,321.486,-4146.2207,1.0,4788900.0,1397703.0771781642,668378.4,693130.6,0.0,138993.44,7.003117,1361509.0,138993.44,139000.44,-0.07366943
79830,5.6414156,307.5903,297.272,5.9001083,323.39795,2.8489728,2.743783,294.15292,315.7604,0.011592694,307.48145,323.47818,0.014553454,1.0,0.0,0.2582719,0.0,180993.25,323.71,323.71,-4133.817,1.0,4789800.0,900187.6604388598,244481.2,647412.8,0.0,180993.25,5.592756,891894.0,180993.25,180998.84,-0.10708618
79845,6.1121283,302.3254,297.29587,6.3900747,324.02988,3.1058016,2.9907997,294.10986,314.01892,0.012557632,302.2586,324.04843,0.014553454,1.0,0.0,0.30679572,0.0,214998.02,325.378,325.378,-4137.3906,1.0,4790700.0,882008.1902834716,129113.04,717495.75,0.0,214998.02,6.0966015,846608.8,214998.02,215004.11,-0.15014648
79860,6.7981796,306.7495,297.3285,6.7981796,330.8497,3.402151,3.2756665,294.06226,313.30737,0.0136566395,308.5717,332.09418,1.0001353,1.0,1.0,1.0,3246544.0,700785.6,326.49,326.49,-4141.402,1.0,4791600.0,916514.880752743,268992.3,957109.44,3246544.0,700785.6,6.6778173,1226101.8,3947329.5,3947336.2,-0.1977539
79875,7.1668763,329.81326,297.4556,7.1668763,320.95377,3.6053712,3.4709213,294.03836,327.2143,0.014397303,329.68338,321.08862,1.000136,1.0,0.36295745,0.36586696,1178357.2,256394.3,328.714,328.714,-4145.4873,1.0,4792500.0,1799468.8920333488,973994.25,707315.56,1178357.2,256394.3,7.0762925,1681309.8,1434751.5,1434758.6,-0.22164917
79890,7.1943965,329.6469,298.15176,7.1943965,331.89423,3.6208506,3.4857943,294.0596,329.7008,0.014452587,329.70712,331.8916,1.000136,1.0,0.45521525,0.41541824,1477876.4,291119.12,330.382,330.382,-4146.0684,1.0,4793400.0,1915054.1209871392,951672.0,1019577.94,1477876.4,291119.12,7.1066446,1971250.0,1768995.5,1769002.6,-0.20040894
79905,7.5320463,331.8018,298.8143,7.5320463,331.4045,3.8076618,3.6651611,294.1051,331.97778,0.015130881,331.81082,331.4258,1.000136,1.0,0.43569845,0.40229398,1414514.1,281921.84,332.05,332.05,-4148.386,1.0,4794300.0,2107529.411670498,1043545.75,1030978.06,1414514.1,281921.84,7.472823,2074523.8,1696436.0,1696443.5,-0.15490723
79920,7.31189,333.3344,299.08453,7.31189,333.33432,3.6929867,3.5552173,294.16315,332.0152,0.014688616,333.5092,333.49057,1.000136,1.0,0.48045695,0.44337705,1559824.6,310712.25,333.718,333.718,-4155.5454,1.0,4795200.0,2031564.6486998957,1051811.6,1051808.9,1559824.6,310712.25,7.248204,2103620.5,1870536.9,1870544.1,-0.09686279
79935,7.1919007,334.64923,299.0445,7.1919007,334.7167,3.6193547,3.4843554,294.2145,335.02948,0.014447574,334.64432,334.70657,1.000136,1.0,0.40632218,0.36627284,1319142.9,256678.73,335.386,335.386,-4145.9053,1.0,4796100.0,2183562.038147011,1075476.0,1077514.1,1319142.9,256678.73,7.10371,2152990.0,1575821.6,1575828.8,-0.04550171
79950,7.191899,336.83228,298.85092,7.1918983,336.83865,3.619353,3.4843538,294.2624,336.19205,0.014447569,336.85876,336.8684,1.000136,1.0,0.42769158,0.39117098,1388519.5,274127.0,337.054,337.054,-4145.905,1.0,4797000.0,2265851.63231656,1147263.8,1147456.4,1388519.5,274127.0,7.103707,2294720.0,1662646.5,1662653.6,0.002380371
79965,7.1919003,338.4984,298.57587,7.1919003,338.51276,3.619354,3.4843545,294.30453,338.1199,0.014447573,338.51672,338.53036,1.000136,1.0,0.41193062,0.3720587,1337350.9,260733.38,338.722,338.722,-4145.905,1.0,4797900.0,2399524.449553593,1205899.6,1206332.9,1337350.9,260733.38,7.1037083,2412232.5,1598084.2,1598091.4,0.044525146
79980,7.1919003,339.11417,298.261,7.1919003,339.1414,3.6193538,3.4843545,294.34155,339.42606,0.014447572,339.08295,339.10995,1.000136,1.0,0.3414177,0.30070364,1108427.6,210728.78,337.056,337.056,-4145.905,1.0,4798800.0,2497888.2377194734,1234010.4,1234832.6,1108427.6,210728.78,7.1037083,2468843.0,1319156.4,1319163.5,0.08154297
79995,7.1919026,334.83167,297.93445,7.1919026,334.71725,3.6193552,3.4843557,294.36902,335.8696,0.014447576,334.78558,334.67004,1.000136,1.0,0.2508458,0.21529923,814381.9,150878.61,333.723,333.723,-4145.905,1.0,4799700.0,2301898.1105855857,1114517.0,1111061.1,814381.9,150878.61,7.103711,2225578.0,965260.5,965267.6,0.10900879
80010,7.191912,331.3493,297.61743,7.191912,331.3172,3.6193604,3.484361,294.37762,332.17886,0.014447596,331.31168,331.27948,1.000136,1.0,0.21418545,0.1851575,695362.44,129755.7,330.39,330.39,-4145.905,1.0,4800600.0,2097184.330209143,1018906.0,1017936.25,695362.44,129755.7,7.1037216,2036842.2,825118.1,825125.25,0.117614746
80025,7.1919184,327.9262,297.33353,7.1919184,327.88593,3.6193638,3.484364,294.3673,328.78738,0.014447608,327.88715,327.84628,1.000136,1.0,0.18335052,0.15764585,595255.5,110475.945,327.057,327.057,-4145.905,1.0,4801500.0,1908618.6130396072,924084.3,922867.5,595255.5,110475.945,7.103728,1846951.8,705731.44,705738.56,0.107299805
80040,7.191924,324.48276,297.11633,7.191924,324.45544,3.6193671,3.4843674,294.3419,325.3404,0.01444762,324.44458,324.4168,1.000136,1.0,0.16379872,0.14121686,531779.75,98962.74,323.724,323.724,-4145.905,1.0,4802400.0,1712636.0936727223,826632.44,825807.44,531779.75,98962.74,7.1037345,1652439.9,630742.5,630749.6,0.08187866
80055,7.1919317,321.1072,296.99097,7.1919317,321.08472,3.619371,3.484371,294.30548,321.95572,0.014447635,321.06967,321.0466,1.000136,1.0,0.15072717,0.13036554,489342.38,91358.29,320.391,320.391,-4145.905,1.0,4803300.0,1514862.8401297515,728457.94,727778.56,489342.38,91358.29,7.1037416,1456236.5,580700.7,580707.8,0.04547119
80070,12.132109,312.07977,296.96036,12.670344,318.3207,6.701729,6.4231358,294.26123,317.11032,0.024912417,311.92142,318.21054,0.014478877,1.0,0.0,0.16680038,0.0,116891.31,319.28,319.28,-4188.8247,1.0,4804200.0,2108334.013462445,770407.6,1136700.6,0.0,116891.31,13.124865,1907108.2,116891.31,116904.44,0.0012207031
80085,5.605884,305.6433,297.00494,5.865663,317.30988,2.829911,2.725436,294.20663,312.997,0.011522407,305.52682,317.26526,0.0144789005,1.0,0.0,0.16012456,0.0,112212.98,318.726,318.726,-4132.828,1.0,4805100.0,773921.7446039674,203387.86,500227.94,0.0,112212.98,5.555347,703615.8,112212.98,112218.53,-0.053375244
80100,6.2328176,300.8929,297.05658,6.518412,319.5395,3.1729062,3.0553205,294.14145,310.4352,0.012807763,300.841,319.58466,0.0144789005,1.0,0.0,0.2823982,0.0,197900.58,320.394,320.394,-4138.3325,1.0,4806000.0,719671.4495122535,100426.92,615522.06,0.0,197900.58,6.2282267,715949.0,197900.58,197906.81,-0.11856079
80115,6.939626,299.15823,297.0888,7.2531033,321.13602,3.5668263,3.4339042,294.07144,310.38556,0.014255654,299.14465,321.1495,0.0144789005,1.0,0.0,0.32476962,0.0,227593.88,322.062,322.062,-4145.2896,1.0,4806900.0,796126.4219048644,60316.42,732551.0,0.0,227593.88,7.0007305,792867.44,227593.88,227600.88,-0.18856812
80130,7.81361,326.5201,297.19403,7.81361,329.08835,3.965764,3.8169086,294.0056,324.73624,0.015696505,326.64133,328.3546,0.9999417,1.0,0.5221267,0.01,1695107.1,7007.856,323.73,323.73,-4151.5225,1.0,4807800.0,1815728.7688985774,962398.8,1046681.06,1695107.1,7007.856,7.782673,2009079.9,1702115.0,1702122.8,-0.25439453
80145,8.164245,324.1879,297.73874,8.164245,323.37415,4.164836,4.0078835,293.98682,322.33716,0.016400883,324.17755,323.55728,0.9999417,1.0,0.4060113,0.49116802,1318133.5,344203.47,325.398,325.398,-4155.9434,1.0,4808700.0,1694430.336808375,906937.06,879033.7,1318133.5,344203.47,8.17272,1785970.8,1662337.0,1662345.1,-0.27319336
80160,8.218226,326.79697,298.85355,8.218226,327.1293,4.1959066,4.0376844,294.0042,326.74094,0.016509324,326.82346,327.1129,0.9999417,1.0,0.45648956,0.40276745,1482013.4,282253.62,327.066,327.066,-4156.8867,1.0,4809600.0,1933688.265550518,964510.5,975981.6,1482013.4,282253.62,8.233591,1940492.1,1764267.0,1764275.2,-0.25579834
80175,8.043019,328.38812,299.60083,8.043019,328.30084,4.096485,3.9423416,294.04703,327.93484,0.016157357,328.4035,328.32593,0.9999417,1.0,0.45019785,0.42263898,1461587.0,296179.3,328.734,328.734,-4155.1597,1.0,4810500.0,1922771.7368611933,972454.3,969505.94,1461587.0,296179.3,8.038827,1941960.2,1757766.2,1757774.2,-0.21298218
80190,7.7333136,330.08444,299.9292,7.7333136,330.13208,3.9217224,3.774669,294.10153,329.73083,0.015535199,330.1026,330.14865,0.9999417,1.0,0.45063493,0.41629753,1463006.1,291735.3,330.402,330.402,-4151.936,1.0,4811400.0,1944492.2459150576,979439.75,980987.06,1463006.1,291735.3,7.696391,1960426.8,1754741.5,1754749.2,-0.15847778
80205,7.334022,331.7692,299.968,7.334022,331.77585,3.698613,3.560484,294.16092,331.35477,0.014733076,331.78888,331.79626,0.9999417,1.0,0.44693774,0.4121367,1451003.0,288819.47,332.07,332.07,-4147.862,1.0,4812300.0,1942180.0228737993,979569.2,979774.1,1451003.0,288819.47,7.259097,1959343.2,1739822.5,1739829.8,-0.099090576
80220,7.1919055,333.28238,299.8419,7.1919055,333.30304,3.6193585,3.484359,294.2203,332.92603,0.014447583,333.30124,333.3218,0.9999417,1.0,0.4492252,0.41256702,1458429.4,289121.03,333.738,333.738,-4145.9067,1.0,4813200.0,2007540.4060767938,1010103.56,1010727.7,1458429.4,289121.03,7.103718,2020831.2,1747550.4,1747557.5,-0.03970337
80235,7.191869,335.46362,299.46558,7.191869,335.46777,3.6193364,3.4843378,294.3481,334.86295,0.014447508,335.4926,335.49728,0.9999417,1.0,0.43514794,0.39804834,1412727.0,278946.56,335.406,335.406,-4145.9043,1.0,4814100.0,2147895.9214014937,1087351.6,1087477.0,1412727.0,278946.56,7.103674,2174828.5,1691673.5,1691680.6,0.08810425
80250,7.191872,336.29794,298.79138,7.191872,336.3127,3.6193383,3.4843395,294.458,336.60202,0.014447515,336.26633,336.28018,0.9999417,1.0,0.31667966,0.27873275,1028114.44,195331.9,333.74,333.74,-4145.9043,1.0,4815000.0,2294333.0005185716,1132918.0,1133364.2,1028114.44,195331.9,7.1036777,2266282.2,1223446.4,1223453.5,0.19799805
80265,7.1918826,331.9891,297.999,7.1918826,331.84128,3.619344,3.484345,294.54047,333.03024,0.014447536,331.9398,331.7911,0.9999417,1.0,0.18148017,0.15203264,589183.3,106542.29,330.407,330.407,-4145.9043,1.0,4815900.0,2125684.078107588,1026702.1,1022236.9,589183.3,106542.29,7.103689,2048939.0,695725.6,695732.75,0.28045654
80280,7.1918917,328.27997,297.24246,7.1918917,328.21402,3.6193492,3.48435,294.5873,329.15082,0.014447555,328.23944,328.1739,0.9999417,1.0,0.11317981,0.09368389,367443.22,65652.32,327.074,327.074,-4145.905,1.0,4816800.0,1936190.4340664295,937517.2,935525.2,367443.22,65652.32,7.103699,1873042.4,433095.53,433102.62,0.32730103
80295,7.1918855,325.0592,296.56012,7.1918855,324.97043,3.619345,3.484346,294.67395,325.7887,0.014447542,325.02673,324.93738,0.9999417,1.0,0.052823547,0.040529784,171493.97,28402.691,323.741,323.741,-4145.904,1.0,4817700.0,1773580.5620069413,860841.06,858159.5,171493.97,28402.691,7.103691,1719000.5,199896.66,199903.77,0.41394043
80310,-0.04238762,322.94788,296.34213,-0.04238762,323.0214,4e-45,4e-45,294.72726,324.2854,-8.51511e-05,322.8094,322.90677,-1.0562327e-09,-1.0564508e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30272,0.0,4818600.0,-9993.479908554815,-4736.5674,-4749.6553,0.0,0.0,8e-45,-9486.223,0.0,8e-45,0.46725464
80325,-0.042387918,323.0485,296.34213,-0.042387918,323.09808,0.0,0.0,294.74673,324.2854,-8.515169e-05,322.8144,322.91016,8.647891e-15,8.638279e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4819500.0,-9993.549075988594,-4754.513,-4763.342,0.0,0.0,0.0,-9517.855,0.0,0.0,0.48672485
80340,-0.042387918,323.12326,296.34213,-0.042387918,323.15677,0.0,0.0,294.74826,324.2854,-8.515169e-05,322.81958,322.91376,2.937285e-18,2.2671979e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4820400.0,-9993.549075988594,-4767.824,-4773.7896,0.0,0.0,0.0,-9541.613,0.0,0.0,0.48825073
80355,-0.042387918,323.18085,296.34213,-0.042387918,323.20346,0.0,0.0,294.74445,324.2854,-8.515169e-05,322.82495,322.9175,3.431801e-32,9.042719e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4821300.0,-9993.549075988594,-4778.076,-4782.102,0.0,0.0,0.0,-9560.178,0.0,0.0,0.48443604
80370,-0.042387918,323.22668,296.34213,-0.042387918,323.24203,0.0,0.0,294.7327,324.2854,-8.515169e-05,322.8305,322.92145,-1.02e-43,-2.69e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4822200.0,-9993.549075988594,-4786.237,-4788.969,0.0,0.0,0.0,-9575.206,0.0,0.0,0.47268677
80385,-0.042387918,323.26514,296.34213,-0.042387918,323.27554,0.0,0.0,294.7194,324.2854,-8.515169e-05,322.83627,322.92557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4823100.0,-9993.549075988594,-4793.082,-4794.935,0.0,0.0,0.0,-9588.018,0.0,0.0,0.4593811
80400,-0.042387918,323.29852,296.34213,-0.042387918,323.3056,0.0,0.0,294.70364,324.2854,-8.515169e-05,322.84222,322.92987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4824000.0,-9993.549075988594,-4799.026,-4800.2866,0.0,0.0,0.0,-9599.3125,0.0,0.0,0.44363403
80415,-0.042387918,323.32852,296.34213,-0.042387918,323.3333,0.0,0.0,294.68484,324.2854,-8.515169e-05,322.84836,322.93436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4824900.0,-9993.549075988594,-4804.3667,-4805.2197,0.0,0.0,0.0,-9609.586,0.0,0.0,0.4248352
80430,-0.042387918,323.35605,296.34213,-0.042387918,323.35928,0.0,0.0,294.6662,324.2854,-8.515169e-05,322.85468,322.93903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4825800.0,-9993.549075988594,-4809.267,-4809.8433,0.0,0.0,0.0,-9619.11,0.0,0.0,0.40618896
80445,-0.042387918,323.38162,296.34213,-0.042387918,323.38382,0.0,0.0,294.64386,324.2854,-8.515169e-05,322.86115,322.94385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4826700.0,-9993.549075988594,-4813.8203,-4814.2114,0.0,0.0,0.0,-9628.031,0.0,0.0,0.3838501
80460,-0.042387918,323.40536,296.34213,-0.042387918,323.40686,0.0,0.0,294.62296,324.2854,-8.515169e-05,322.8678,322.94882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4827600.0,-9993.549075988594,-4818.047,-4818.313,0.0,0.0,0.0,-9636.359,0.0,0.0,0.36294556
80475,-0.042387918,323.4272,296.34213,-0.042387918,323.4282,0.0,0.0,294.59775,324.2854,-8.515169e-05,322.87454,322.95392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4828500.0,-9993.549075988594,-4821.9316,-4822.111,0.0,0.0,0.0,-9644.043,0.0,0.0,0.33773804
80490,-0.042387918,323.4467,296.34213,-0.042387918,323.4474,0.0,0.0,294.5728,324.2854,-8.515169e-05,322.8814,322.9591,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4829400.0,-9993.549075988594,-4825.4033,-4825.5283,0.0,0.0,0.0,-9650.932,0.0,0.0,0.31280518
80505,-0.042387918,323.46338,296.34213,-0.042387918,323.46384,0.0,0.0,294.5454,324.2854,-8.515169e-05,322.8883,322.96436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4830300.0,-9993.549075988594,-4828.375,-4828.4565,0.0,0.0,0.0,-9656.832,0.0,0.0,0.2854004
80520,-0.042387918,323.47656,296.34213,-0.042387918,323.47687,0.0,0.0,294.5179,324.2854,-8.515169e-05,322.89517,322.9696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4831200.0,-9993.549075988594,-4830.722,-4830.7764,0.0,0.0,0.0,-9661.498,0.0,0.0,0.25790405
80535,-0.042387918,323.4854,296.34213,-0.042387918,323.48563,0.0,0.0,294.48914,324.2854,-8.515169e-05,322.90198,322.9748,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4832100.0,-9993.549075988594,-4832.298,-4832.336,0.0,0.0,0.0,-9664.634,0.0,0.0,0.22912598
80550,-0.042387918,323.48914,296.34213,-0.042387918,323.4893,0.0,0.0,294.45895,324.2854,-8.515169e-05,322.90863,322.9799,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4833000.0,-9993.549075988594,-4832.9604,-4832.988,0.0,0.0,0.0,-9665.948,0.0,0.0,0.19894409
80565,-0.042387918,323.48654,296.34213,-0.042387918,323.48666,0.0,0.0,294.43033,324.2854,-8.515169e-05,322.91504,322.98477,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4833900.0,-9993.549075988594,-4832.499,-4832.5205,0.0,0.0,0.0,-9665.02,0.0,0.0,0.1703186
80580,-0.042387918,323.47696,296.34213,-0.042387918,323.47702,0.0,0.0,294.3989,324.2854,-8.515169e-05,322.9211,322.98938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4834800.0,-9993.549075988594,-4830.793,-4830.8037,0.0,0.0,0.0,-9661.597,0.0,0.0,0.1388855
80595,-0.042387918,323.45886,296.34213,-0.042387918,323.45892,0.0,0.0,294.36917,324.2854,-8.515169e-05,322.9267,322.99356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4835700.0,-9993.549075988594,-4827.5713,-4827.582,0.0,0.0,0.0,-9655.153,0.0,0.0,0.10916138
80610,-0.042387918,323.4316,296.34213,-0.042387918,323.43164,0.0,0.0,294.33676,324.2853,-8.5151696e-05,322.93173,322.99728,4.7632253e-17,4.303088e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4836600.0,-9993.517187250944,-4822.719,-4822.7246,0.0,0.0,0.0,-9645.443,0.0,0.0,0.07675171
80625,-0.042387918,323.39386,296.34625,-0.042387918,323.3939,0.0,0.0,294.30685,324.25998,-8.5151696e-05,322.936,323.0004,-5.1104343e-18,4.5767593e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4837500.0,-9982.984966049102,-4815.265,-4815.2705,0.0,0.0,0.0,-9630.535,0.0,0.0,0.046844482
80640,-0.042387925,323.34482,296.4178,-0.042387925,323.34485,0.0,0.0,294.27362,323.87756,-8.515171e-05,322.93945,323.00275,2.1664843e-17,-5.4387332e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4838400.0,-9820.637638764574,-4793.8003,-4793.8057,0.0,0.0,0.0,-9587.605,0.0,0.0,0.01361084
80655,-0.042387936,323.28314,296.82904,-0.042387936,323.28314,0.0,0.0,294.24295,321.8777,-8.515173e-05,322.94186,323.00424,-2.8446652e-17,-2.676492e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4839300.0,-8958.329183937241,-4709.606,-4709.606,0.0,0.0,0.0,-9419.212,0.0,0.0,-0.017059326
80670,-0.04238795,323.20773,297.53546,-0.04238795,323.20773,0.0,0.0,294.20996,318.1633,-8.515176e-05,322.94308,323.0047,2.6871353e-17,3.7085108e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4840200.0,-7377.286371355795,-4570.419,-4570.419,0.0,0.0,0.0,-9140.838,0.0,0.0,-0.050048828
80685,-0.042387974,323.11737,298.39966,-0.042387974,323.11737,0.0,0.0,294.179,313.01343,-8.5151805e-05,322.94287,323.0039,9.927253e-18,-1.1742878e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,4841100.0,-5226.433199876368,-4400.482,-4400.482,0.0,0.0,0.0,-8800.964,0.0,0.0,-0.08102417
80700,-0.042388,323.01193,299.19742,-0.042388,323.01193,0.0,0.0,294.14752,307.4001,-8.5151856e-05,322.94116,323.00183,3.1471334e-17,4.930648e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,4842000.0,-2933.5838314668017,-4239.6885,-4239.6885,0.0,0.0,0.0,-8479.377,0.0,0.0,-0.11248779
80715,-0.04238803,322.8912,299.7657,-0.04238803,322.89124,0.0,0.0,294.11533,302.2003,-8.515192e-05,322.9378,322.9983,1.3049494e-18,5.9193546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,4842900.0,-870.7059445244081,-4117.03,-4117.035,0.0,0.0,0.0,-8234.064,0.0,0.0,-0.14468384
80730,-0.042388067,322.75433,299.98547,-0.042388067,322.75433,0.0,0.0,294.0837,298.3117,-8.5151994e-05,322.9326,322.9932,2.6980371e-18,-1.1016376e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,4843800.0,598.60334480204,-4053.5374,-4053.5374,0.0,0.0,0.0,-8107.0747,0.0,0.0,-0.17630005
80745,-0.042388108,322.6003,299.88858,-0.042388108,322.6003,0.0,0.0,294.04892,295.9427,-8.5152074e-05,322.92532,322.98627,2.4488973e-17,-1.0764119e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,4844700.0,1411.2038549351169,-4043.3704,-4043.3704,0.0,0.0,0.0,-8086.7407,0.0,0.0,-0.21109009
80760,-0.04238815,322.42825,299.59888,-0.04238815,322.42825,0.0,0.0,294.01514,294.80322,-8.5152154e-05,322.91574,322.97736,1.22347805e-17,-1.6478692e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,4845600.0,1715.1132415339275,-4064.319,-4064.319,0.0,0.0,0.0,-8128.638,0.0,0.0,-0.24487305
80775,-0.04238819,322.23773,299.242,-0.04238819,322.23773,0.0,0.0,293.97916,294.33923,-8.515224e-05,322.90363,322.96622,6.424141e-18,-5.368634e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,4846500.0,1753.4241538492702,-4093.9385,-4093.9385,0.0,0.0,0.0,-8187.877,0.0,0.0,-0.28085327
80790,26.329493,320.79773,294.09274,0.4493263,321.65793,18.69064,9.6160896e-35,293.94672,317.09067,0.026897546,321.20334,321.4477,0.999873,6.229534e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4559.3657,1.0,4847400.0,2598068.5001418353,2953140.8,52020.207,3246544.0,0.0,18.69064,3005161.0,3246544.0,3246562.8,-0.31329346
80805,5.951625,363.4523,294.26004,5.951625,343.55368,2.94556,2.8366988,293.96384,339.29706,0.011956024,363.51157,344.64407,0.999873,1.0,0.2501153,0.7038287,812010.3,493233.03,343.15,343.15,-4135.536,1.0,4848300.0,2261547.3939887295,1729586.8,1232184.5,812010.3,493233.03,5.782259,2961771.2,1305243.4,1305249.1,-0.2961731
80820,4.961695,316.63287,295.4161,5.1947064,343.55804,2.484651,2.3932061,294.08365,336.84927,0.010201431,316.2262,343.42654,0.014429488,1.0,0.0,0.331733,0.0,232473.7,342.039,342.039,-4129.433,1.0,4849200.0,1775245.8536811331,442138.72,1050349.6,0.0,232473.7,4.877857,1492488.4,232473.7,232478.58,-0.17636108
80835,6.2036796,348.49673,296.4147,6.2036796,342.295,3.0781221,2.9641414,294.20956,349.29642,0.012462367,348.28647,341.40897,0.99961185,1.0,0.42845684,0.01,1391004.0,7007.856,338.706,338.706,-4133.9697,1.0,4850100.0,2767931.6358138523,1357021.0,1195432.4,1391004.0,7007.856,6.0422635,2552453.5,1398011.9,1398017.9,-0.050445557
80850,7.960914,336.92252,296.50827,7.960914,338.40567,4.032041,3.8801408,294.32443,336.308,0.01599242,336.91843,338.50262,0.99961185,1.0,0.21575388,0.27242303,700454.44,190910.14,335.373,335.373,-4134.8037,1.0,4851000.0,2673275.674397587,1351284.2,1400874.8,700454.44,190910.14,7.912182,2752159.0,891364.56,891372.5,0.06442261
80865,11.30153,334.13928,296.14462,11.301531,333.5749,5.9935336,5.752874,294.40305,334.91272,0.022703273,334.0819,333.50458,0.99961185,1.0,0.073007226,0.036598206,237021.16,25647.496,332.04,332.04,-4163.989,1.0,4851900.0,3696683.3263619607,1803470.6,1776681.1,237021.16,25647.496,11.7464075,3580151.8,262668.66,262680.4,0.14303589
80880,-0.0012538079,329.93228,296.24246,-0.0012538079,329.85034,4.8618307e-30,4.8562433e-30,294.44592,330.6905,-2.5187335e-06,329.84274,329.7612,-0.00023496589,-0.00023530713,0.0,0.0,0.0,0.0,330.929,330.929,-1.9536533,0.0,4852800.0,-364.41469222779773,-177.41035,-176.97887,0.0,0.0,9.718074e-30,-354.38922,0.0,9.718074e-30,0.18591309
80895,-0.042387918,329.99576,296.4378,-0.042387918,329.93958,0.0,0.0,294.45325,330.51932,-8.5151696e-05,329.8459,329.76468,-3.1231014e-12,-3.1277231e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4853700.0,-12188.814083375022,-5974.2974,-5964.295,0.0,0.0,0.0,-11938.592,0.0,0.0,0.1932373
80910,-0.042387918,330.0462,296.4837,-0.042387918,330.00824,0.0,0.0,294.44135,330.47214,-8.5151696e-05,329.84927,329.76843,3.6659374e-17,2.9858705e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4854600.0,-12155.525715845883,-5975.107,-5968.348,0.0,0.0,0.0,-11943.455,0.0,0.0,0.18133545
80925,-0.042387918,330.0861,296.5277,-0.042387918,330.06052,0.0,0.0,294.4192,330.42218,-8.5151696e-05,329.85284,329.77234,2.17104e-19,-3.8842983e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4855500.0,-12121.920835969746,-5974.373,-5969.8203,0.0,0.0,0.0,-11944.193,0.0,0.0,0.15917969
80940,-0.04238792,330.1187,296.72012,-0.04238792,330.1014,0.0,0.0,294.3908,330.1895,-8.51517e-05,329.8566,329.77637,-1.0523857e-16,5.2447195e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4856400.0,-11969.897704232624,-5945.9263,-5942.846,0.0,0.0,0.0,-11888.772,0.0,0.0,0.13079834
80955,-0.04238793,330.1466,297.48172,-0.04238793,330.13486,0.0,0.0,294.3618,329.2273,-8.515171e-05,329.86047,329.78052,-5.50725e-19,-6.85753e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4857300.0,-11353.398055028574,-5815.3066,-5813.215,0.0,0.0,0.0,-11628.521,0.0,0.0,0.10177612
80970,-0.042387936,330.1714,299.4509,-0.042387936,330.16342,0.0,0.0,294.32507,326.63162,-8.515173e-05,329.86453,329.78482,-1.09061175e-17,-1.9330642e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4858200.0,-9720.8404962843,-5469.148,-5467.73,0.0,0.0,0.0,-10936.878,0.0,0.0,0.06506348
80985,-0.04238795,330.19388,302.49683,-0.04238795,330.1885,0.0,0.0,294.29425,322.35556,-8.515176e-05,329.8687,329.78925,-7.7930386e-19,-3.3981899e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,4859100.0,-7102.226016067759,-4930.889,-4929.933,0.0,0.0,0.0,-9860.822,0.0,0.0,0.034240723
81000,-0.042387966,330.21448,306.1391,-0.042387966,330.21082,0.0,0.0,294.2594,316.78958,-8.51518e-05,329.87308,329.79382,-2.776381e-17,-1.5653763e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,4860000.0,-3809.012368304554,-4286.127,-4285.4746,0.0,0.0,0.0,-8571.602,0.0,0.0,-0.00061035156
81015,-0.04238799,330.23352,309.78723,-0.04238799,330.23105,0.0,0.0,294.22665,310.6387,-8.515184e-05,329.87756,329.7985,-4.8871576e-18,3.657933e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,4860900.0,-304.5181408714015,-3640.0437,-3639.6038,0.0,0.0,0.0,-7279.6475,0.0,0.0,-0.033355713
81030,-0.042388014,330.2507,312.67618,-0.042388014,330.249,0.0,0.0,294.1932,304.87143,-8.515189e-05,329.88214,329.80322,4.3505657e-19,-1.6961439e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,4861800.0,2791.2742567322903,-3128.7866,-3128.4824,0.0,0.0,0.0,-6257.269,0.0,0.0,-0.06680298
81045,-0.042388048,330.26578,314.42157,-0.042388048,330.26462,0.0,0.0,294.1589,300.1941,-8.515196e-05,329.88678,329.80804,1.3022311e-18,3.3942937e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,4862700.0,5088.289970784743,-2820.7412,-2820.5347,0.0,0.0,0.0,-5641.276,0.0,0.0,-0.10110474
81060,-0.04238808,330.27805,314.84296,-0.04238808,330.27725,0.0,0.0,294.1259,297.12863,-8.515202e-05,329.89142,329.81287,-6.526755e-18,-1.8114286e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,4863600.0,6335.324583260471,-2747.908,-2747.7666,0.0,0.0,0.0,-5495.675,0.0,0.0,-0.13412476
81075,-0.04238812,330.28687,314.30328,-0.04238812,330.28635,0.0,0.0,294.0926,295.431,-8.5152096e-05,329.89606,329.81766,-1.3265347e-18,-3.924531e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,4864500.0,6749.461063320306,-2845.5586,-2845.4663,0.0,0.0,0.0,-5691.025,0.0,0.0,-0.16741943
81090,-0.042388152,330.29126,313.25165,-0.042388152,330.2909,0.0,0.0,294.0647,294.66168,-8.515216e-05,329.90057,329.82236,-2.5092793e-18,-1.9951011e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,4865400.0,6648.4982629432925,-3033.5662,-3033.501,0.0,0.0,0.0,-6067.0674,0.0,0.0,-0.1953125
81105,-0.042388186,330.29044,312.0363,-0.042388186,330.29022,0.0,0.0,294.0367,294.34714,-8.5152235e-05,329.90494,329.8269,-2.0848352e-19,-3.5959896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,4866300.0,6326.335994405774,-3249.7935,-3249.7554,0.0,0.0,0.0,-6499.549,0.0,0.0,-0.22329712
81120,-0.1256992,330.2823,310.8149,-0.00038478003,330.28302,0.0,0.0,294.01364,294.22382,-0.00012664299,329.9092,329.83105,0.114416204,6.6485846e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07064,1.0,4867200.0,8824.812667594273,-10277.542,-31.461946,0.0,0.0,0.0,-10309.004,0.0,0.0,-0.24636841
81135,5.892983,350.6284,294.16473,5.892906,326.73672,2.9395359,2.8313782,294.01202,341.74268,0.011838143,351.16434,326.28763,0.99984264,0.65973496,0.7311478,0.0,2373703.5,0.0,343.15,343.15,-4172.5767,1.0,4868100.0,2365584.7671922515,1397505.2,806163.44,2373703.5,0.0,5.770914,2203668.8,2373703.5,2373709.2,-0.24798584
81150,4.9840493,326.67468,294.92926,5.223684,345.07675,2.4980898,2.406142,294.11572,344.21057,0.01025299,325.97882,344.961,0.014254829,1.0,0.0,0.36387584,0.0,254998.95,343.15,343.15,-4129.6826,1.0,4869000.0,2122179.279288048,664527.2,1100209.5,0.0,254998.95,4.904232,1764736.8,254998.95,255003.86,-0.14428711
81165,6.884186,339.37366,295.98358,6.884186,359.8302,3.431819,3.3038287,294.2477,335.78415,0.013829415,340.45618,360.63455,0.9992102,1.0,1.0,1.0,3246544.0,700785.6,340.928,340.928,-4120.1963,1.0,4869900.0,2311757.9365111,1254562.4,1846034.4,3246544.0,700785.6,6.7356477,3100596.8,3947329.5,3947336.2,-0.012298584
81180,9.926977,340.4914,296.25928,9.926977,335.405,5.1625686,4.9619737,294.35886,338.6422,0.019941978,340.2967,335.49832,0.9992102,1.0,0.109028146,0.18746005,353964.66,131369.31,335.373,335.373,-4149.758,1.0,4870800.0,3549838.1327319294,1844183.1,1632114.5,353964.66,131369.31,10.124542,3476297.5,485333.97,485344.1,0.098846436
81195,8.039548,332.95596,296.00732,8.039548,333.72357,4.1003466,3.94617,294.43423,334.1737,0.016150383,332.95142,333.66083,0.9992102,1.0,0.070767395,0.03498938,229749.45,24520.053,332.04,332.04,-4161.3843,1.0,4871700.0,2588887.119053152,1247611.5,1273530.6,229749.45,24520.053,8.046516,2521142.0,254269.5,254277.55,0.17422485
81210,-0.042269543,330.02615,296.134,-0.042268503,329.89154,-4.917115e-30,-4.91159e-30,294.47488,330.91763,-8.491285e-05,329.9276,329.78714,-4.231325e-07,-4.243626e-07,0.0,0.0,0.0,0.0,330.929,330.929,-66.115776,0.0,4872600.0,-12405.023934801473,-6016.944,-5992.8984,0.0,0.0,-9.828705e-30,-12009.842,0.0,-9.828705e-30,0.21487427
81225,-0.042387918,330.0921,296.24323,-0.042387918,330.00128,-2.423e-42,-2.42e-42,294.48502,330.82346,-8.5151696e-05,329.93097,329.79144,-1.1529868e-13,-1.1574253e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4873500.0,-12367.174248018031,-6026.0903,-6009.9214,0.0,0.0,-4.843e-42,-12036.012,0.0,-4.843e-42,0.2250061
81240,-0.042387918,330.1429,296.2488,-0.042387918,330.08154,0.0,0.0,294.4745,330.81772,-8.5151696e-05,329.9345,329.79587,-3.975147e-14,-1.06359013e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4874400.0,-12363.125072820225,-6034.142,-6023.2163,0.0,0.0,0.0,-12057.358,0.0,0.0,0.21447754
81255,-0.042387918,330.18387,296.25018,-0.042387918,330.1425,0.0,0.0,294.45764,330.8162,-8.5151696e-05,329.93823,329.80048,1.3416663e-18,-3.25744e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4875300.0,-12362.088222028333,-6041.1885,-6033.8213,0.0,0.0,0.0,-12075.01,0.0,0.0,0.19763184
81270,-0.042387918,330.21783,296.25345,-0.042387918,330.18976,0.0,0.0,294.4344,330.8121,-8.5151696e-05,329.94217,329.80524,9.971796e-18,-4.6359685e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4876200.0,-12359.457895282589,-6046.6543,-6041.656,0.0,0.0,0.0,-12088.311,0.0,0.0,0.17437744
81285,-0.042387918,330.24753,296.2777,-0.042387918,330.22845,0.0,0.0,294.40857,330.78018,-8.5151696e-05,329.9463,329.81012,8.788855e-18,1.647404e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4877100.0,-12339.364818357622,-6047.621,-6044.2256,0.0,0.0,0.0,-12091.847,0.0,0.0,0.14855957
81300,-0.04238792,330.27432,296.3742,-0.04238792,330.26144,0.0,0.0,294.3817,330.64713,-8.51517e-05,329.95056,329.8152,-2.2349473e-18,-9.5748455e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4878000.0,-12257.26911142444,-6035.213,-6032.92,0.0,0.0,0.0,-12068.133,0.0,0.0,0.1217041
81315,-0.042387925,330.29898,296.76138,-0.042387925,330.29025,0.0,0.0,294.35757,330.09146,-8.515171e-05,329.95502,329.8204,1.1829941e-18,-2.2527662e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,4878900.0,-11920.075309404865,-5970.6743,-5969.1206,0.0,0.0,0.0,-11939.795,0.0,0.0,0.0975647
81330,-0.04238793,330.32196,297.72168,-0.04238793,330.31604,0.0,0.0,294.33224,328.65765,-8.515172e-05,329.95966,329.82574,-1.1779865e-18,3.984312e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,4879800.0,-11063.855638730136,-5803.805,-5802.751,0.0,0.0,0.0,-11606.557,0.0,0.0,0.07223511
81345,-0.042387936,330.34338,299.47064,-0.042387936,330.3394,0.0,0.0,294.30963,325.9099,-8.515173e-05,329.96445,329.8312,-1.615429e-18,-3.5573375e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,4880700.0,-9455.668521522131,-5496.2534,-5495.5415,0.0,0.0,0.0,-10991.795,0.0,0.0,0.049621582
81360,-0.042387944,330.36304,301.53723,-0.042387944,330.36032,0.0,0.0,294.2891,322.4196,-8.515175e-05,329.96936,329.8368,1.3088856e-17,4.499466e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,4881600.0,-7468.309750376312,-5131.84,-5131.356,0.0,0.0,0.0,-10263.195,0.0,0.0,0.029083252
81375,-0.04238795,330.3806,303.81055,-0.04238795,330.37875,0.0,0.0,294.26785,318.23102,-8.515176e-05,329.97437,329.84244,-9.141461e-17,1.5016726e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,4882500.0,-5157.29980494628,-4730.253,-4729.9214,0.0,0.0,0.0,-9460.174,0.0,0.0,0.007843018
81390,-0.042387962,330.39532,306.00632,-0.042387962,330.39407,0.0,0.0,294.2489,313.69342,-8.515178e-05,329.97943,329.8481,1.2049224e-18,1.4554054e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,4883400.0,-2749.1963222955105,-4341.9614,-4341.739,0.0,0.0,0.0,-8683.7,0.0,0.0,-0.011108398
81405,-0.042387977,330.4067,307.9436,-0.042387977,330.40585,0.0,0.0,294.22827,309.07193,-8.515181e-05,329.98447,329.85376,1.5584374e-18,-4.3263606e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,4884300.0,-403.53196567401994,-3999.0955,-3998.9434,0.0,0.0,0.0,-7998.039,0.0,0.0,-0.03173828
81420,-0.04238799,330.4135,309.34836,-0.04238799,330.41293,0.0,0.0,294.21155,304.83435,-8.5151834e-05,329.9894,329.85934,6.8966213e-18,-1.09743855e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,4885200.0,1614.3793039040677,-3750.2202,-3750.117,0.0,0.0,0.0,-7500.337,0.0,0.0,-0.048461914
81435,-0.042388007,330.4152,310.15344,-0.042388007,330.4148,0.0,0.0,294.1918,301.24078,-8.515187e-05,329.99423,329.8648,-8.3855455e-19,2.8360543e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,4886100.0,3187.504155341969,-3607.192,-3607.121,0.0,0.0,0.0,-7214.313,0.0,0.0,-0.06820679
81450,-0.042388022,330.4104,310.32593,-0.042388022,330.41016,0.0,0.0,294.17648,298.4773,-8.515191e-05,329.99878,329.87003,-8.096365e-18,-2.2240984e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,4887000.0,4237.521458885851,-3575.6326,-3575.589,0.0,0.0,0.0,-7151.2217,0.0,0.0,-0.08352661
81465,-0.042388044,330.39786,309.95697,-0.042388044,330.39767,0.0,0.0,294.15393,296.5765,-8.515195e-05,330.00296,329.8749,-1.0151937e-17,1.20338426e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,4887900.0,4785.364485553112,-3639.087,-3639.0542,0.0,0.0,0.0,-7278.141,0.0,0.0,-0.1060791
81480,-0.04238807,330.3765,309.2206,-0.04238807,330.37637,0.0,0.0,294.13318,295.38647,-8.5152e-05,330.00665,329.87936,1.8181121e-19,-1.9862875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,4888800.0,4947.618707694179,-3766.3796,-3766.358,0.0,0.0,0.0,-7532.7373,0.0,0.0,-0.12683105
81495,-0.042388093,330.34485,308.29077,-0.042388093,330.3448,0.0,0.0,294.11365,294.73593,-8.515205e-05,330.0097,329.88327,-1.4513357e-18,4.8166264e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,4889700.0,4847.734317755981,-3926.287,-3926.2761,0.0,0.0,0.0,-7852.5635,0.0,0.0,-0.1463623
81510,-0.042388123,330.30188,307.2988,-0.042388123,330.30182,0.0,0.0,294.0915,294.4087,-8.51521e-05,330.01196,329.88647,-5.7327463e-18,-3.9164256e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,4890600.0,4610.002564499638,-4095.2415,-4095.2307,0.0,0.0,0.0,-8190.472,0.0,0.0,-0.16851807
81525,-0.04238815,330.24576,306.33917,-0.04238815,330.24573,0.0,0.0,294.07132,294.26123,-8.515216e-05,330.01328,329.88882,1.0688809e-17,2.8150908e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,4891500.0,4319.544020784605,-4256.0947,-4256.0894,0.0,0.0,0.0,-8512.184,0.0,0.0,-0.18869019
81540,-0.04238818,330.176,305.44244,-0.04238818,330.176,0.0,0.0,294.04837,294.19095,-8.515222e-05,330.01352,329.89023,-5.3773217e-18,-4.28971e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,4892400.0,4023.9771941145364,-4403.3228,-4403.3228,0.0,0.0,0.0,-8806.6455,0.0,0.0,-0.2116394
81555,-0.04238821,330.09027,304.62476,-0.04238821,330.09027,0.0,0.0,294.02878,294.15286,-8.515228e-05,330.01236,329.89044,2.252026e-18,7.0619904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,4893300.0,3745.1634038330185,-4533.6377,-4533.6377,0.0,0.0,0.0,-9067.275,0.0,0.0,-0.23123169
81570,11.621611,346.05826,294.11606,0.09949012,328.31668,6.7572894,0.0,294.01593,330.63712,0.011773067,346.2691,328.0513,0.9998631,1.4076216e-14,0.9428737,0.0,3061081.0,0.0,343.15,343.15,-4208.0854,1.0,4894200.0,1805852.318363509,2535338.5,14291.021,3061081.0,0.0,6.7572894,2549629.5,3061081.0,3061087.8,-0.24407959
81585,5.3198357,339.56085,294.58276,5.3270907,346.87805,2.6127315,2.5164726,294.09418,349.20184,0.01069413,338.52603,346.8023,0.08574838,1.0,0.0,0.39146125,0.0,274330.4,343.15,343.15,-4130.6357,1.0,4895100.0,2453234.932265389,1004959.4,1170043.4,0.0,274330.4,5.129204,2175002.8,274330.4,274335.53,-0.16583252
81600,8.659705,320.4707,295.671,8.659705,345.05487,4.450336,4.2815623,294.23312,331.6037,0.017396197,321.38477,345.45706,0.9989514,1.0,1.0,1.0,3246544.0,700785.6,340.928,340.928,-4163.0664,1.0,4896000.0,2625388.374146223,901984.44,1796129.4,3246544.0,700785.6,8.731898,2698113.8,3947329.5,3947338.2,-0.026885986
81615,7.166873,343.88605,296.12836,7.1668735,333.68756,3.6234207,3.488624,294.35483,339.8945,0.014397296,343.75665,333.80682,0.9989525,1.0,0.2223906,0.19102648,722000.9,133868.61,336.484,336.484,-4167.3413,1.0,4896900.0,2646479.3562588,1437547.9,1130564.8,722000.9,133868.61,7.112045,2568112.5,855869.5,855876.6,0.094818115
81630,11.12395,333.76828,295.95438,11.12395,335.52692,5.8818936,5.6468296,294.44482,335.70874,0.022346538,333.739,335.44733,0.9989525,1.0,0.064843394,0.04404534,210516.94,30866.34,333.151,333.151,-4160.2515,1.0,4897800.0,3731164.0321802995,1766687.9,1848852.4,210516.94,30866.34,11.528723,3615540.2,241383.28,241394.81,0.18481445
81645,-0.042387143,331.55316,295.96625,-0.042387117,331.69882,-6.309879e-34,-6.3027922e-34,294.49527,332.7104,-8.515011e-05,331.43515,331.60806,-2.8118776e-09,-2.8411151e-09,0.0,0.0,0.0,0.0,332.04,332.04,-66.30194,0.0,4898700.0,-13140.823980296545,-6335.396,-6361.3237,0.0,0.0,-1.2612671e-33,-12696.72,0.0,-1.2612671e-33,0.23526001
81660,-0.042387918,331.6634,295.98056,-0.042387918,331.76166,0.0,0.0,294.51306,332.69818,-8.515169e-05,331.44025,331.6108,2.2175126e-14,2.2945467e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4899600.0,-13131.583186621088,-6352.5874,-6370.082,0.0,0.0,0.0,-12722.67,0.0,0.0,0.25305176
81675,-0.042387918,331.74384,295.98056,-0.042387918,331.81024,0.0,0.0,294.50595,332.69818,-8.515169e-05,331.44553,331.61374,6.286829e-17,-8.875799e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,4900500.0,-13131.583186621088,-6366.909,-6378.7314,0.0,0.0,0.0,-12745.641,0.0,0.0,0.24594116
