minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
84075,7.6932416,340.04364,298.49582,7.693242,339.83713,3.9038105,3.7575748,294.35904,339.97333,0.0154547,340.03836,339.83105,0.99920464,1.0,0.24083914,0.20496035,781894.8,143633.27,337.595,337.595,-4156.685,1.0,5044500.0,2692294.333240454,1342477.2,1335804.5,781894.8,143633.27,7.6613855,2678281.8,925528.06,925535.75,0.09902954
84090,7.6847243,335.63907,297.5946,7.6847243,335.52322,3.8991234,3.7530782,294.41425,336.1639,0.015437591,335.64603,335.5251,0.99920464,1.0,0.16639324,0.13881949,540202.94,97282.695,334.262,334.262,-4156.708,1.0,5045400.0,2500752.063474198,1227917.1,1224178.1,540202.94,97282.695,7.6522017,2452095.2,637485.6,637493.25,0.15423584
84105,7.5986085,331.83368,296.86563,7.5986085,331.78476,3.8554103,3.711216,294.442,332.5654,0.015264595,331.8335,331.77942,0.99920464,1.0,0.11746699,0.09631712,381361.75,67497.65,330.929,330.929,-4161.069,1.0,5046300.0,2288758.4938549707,1115975.8,1114414.5,381361.75,67497.65,7.5666265,2230390.2,448859.4,448866.97,0.18197632
84120,8.187034,328.6819,296.31046,8.187034,328.60916,4.177966,4.020478,294.44986,329.06604,0.016446663,328.66675,328.59283,0.99920464,1.0,0.08253788,0.066862375,267962.88,46856.19,327.596,327.596,-4156.3623,1.0,5047200.0,2262624.2746437695,1113109.1,1110608.5,267962.88,46856.19,8.198444,2223717.5,314819.06,314827.25,0.18984985
84135,7.280284,324.97586,295.9012,7.280284,324.94232,3.6841433,3.5469024,294.44385,325.51932,0.014625123,324.99033,324.95032,0.99920464,1.0,0.06394591,0.05117151,207603.2,35860.258,324.263,324.263,-4165.6274,1.0,5048100.0,1819307.2506385078,889021.06,887995.56,207603.2,35860.258,7.2310457,1777016.6,243463.47,243470.7,0.18383789
84150,7.19213,321.39114,295.6055,7.19213,321.38596,3.6194818,3.4844773,294.42798,322.44522,0.014448034,321.3514,321.34598,0.99920464,1.0,0.037231635,0.028082008,120874.13,19679.467,320.93,320.93,-4145.9077,1.0,5049000.0,1628681.0478567986,778905.6,778748.9,120874.13,19679.467,7.103959,1557654.5,140553.6,140560.7,0.16796875
84165,7.1921296,318.2742,295.3951,7.1921296,318.27097,3.6194808,3.4844766,294.40552,319.07257,0.014448033,318.23926,318.23584,0.99920464,1.0,0.03741919,0.028888503,121483.05,20244.646,317.597,317.597,-4145.907,1.0,5049900.0,1436789.3928477485,691107.4,691009.7,121483.05,20244.646,7.103957,1382117.0,141727.69,141734.8,0.14550781
84180,8.086127,313.13406,295.24985,8.464718,316.24854,4.250038,4.090053,294.38025,315.55853,0.016624225,313.0734,316.17505,0.014073483,1.0,0.0,0.028462924,0.0,19946.408,314.264,314.264,-4179.937,1.0,5050800.0,1417987.8723828665,607379.0,746541.5,0.0,19946.408,8.340092,1353920.5,19946.408,19954.748,0.12023926
84195,3.835222,310.36447,295.15506,4.0210147,312.14114,1.8936416,1.8241491,294.35382,312.28534,0.007891067,310.2959,312.07056,0.014073483,1.0,0.0,0.01,0.0,7007.856,310.931,310.931,-4122.3647,1.0,5051700.0,567739.9929165005,244992.17,286865.44,0.0,7007.856,3.7177906,531857.6,7007.856,7011.5737,0.093811035
84210,6.629254,312.9377,295.09952,6.3779635,308.51117,3.2754524,3.154557,294.327,312.38367,0.0130648855,312.84116,308.4666,1.0,0.015626455,0.04639624,0.0,150627.42,0.0,310.931,310.931,-4183.945,1.0,5052600.0,948424.8063244991,496666.53,359263.9,150627.42,0.0,6.4300094,855930.44,150627.42,150633.86,0.066986084
84225,6.777451,307.64847,295.0743,6.4840436,306.55786,3.3186836,3.1956036,294.30228,307.95825,0.0133202905,307.5963,306.52164,1.0,0.014534846,0.01,0.0,32465.44,0.0,305.37,305.37,-4150.241,1.0,5053500.0,720794.9504956616,357927.1,312731.34,32465.44,0.0,6.514287,670658.44,32465.44,32471.953,0.042266846
84240,7.426593,304.6252,295.07275,7.1089134,303.79343,3.6928544,3.5555882,294.2773,304.68698,0.014599951,304.6166,303.75876,1.0,0.014534846,0.035882663,0.0,116494.64,0.0,305.37,305.37,-4184.2246,1.0,5054400.0,589542.4384754165,297957.34,260376.92,116494.64,0.0,7.2484426,558334.25,116494.64,116501.89,0.017303467
84255,11.35439,305.16144,295.08438,10.876917,301.57236,5.8537574,5.6194286,294.24802,303.50577,0.022329872,305.16367,301.5527,1.0,0.014534846,0.084116995,0.0,273089.53,0.0,305.37,305.37,-4142.557,1.0,5055300.0,789803.6642351144,480559.1,296390.53,273089.53,0.0,11.4731865,776949.6,273089.53,273101.0,-0.011993408
84270,6.0099516,305.54044,295.09592,5.7462463,300.42548,2.9063425,2.798976,294.21902,303.24603,0.01180832,305.52466,300.4032,1.0,0.014534846,0.0675624,0.0,219344.3,0.0,305.37,305.37,-4134.9917,1.0,5056200.0,404204.5432078169,263638.44,128624.836,219344.3,0.0,5.7053185,392263.28,219344.3,219350.0,-0.040985107
84285,6.009816,305.18018,295.10458,5.7461166,299.21808,2.906072,2.7987118,294.1923,302.4384,0.011808054,305.18472,299.19797,1.0,0.014534846,0.08633085,0.0,280276.9,0.0,305.37,305.37,-4134.693,1.0,5057100.0,363711.2573289528,254320.33,99273.805,280276.9,0.0,5.7047834,353594.12,280276.9,280282.62,-0.067718506
84300,6.009816,305.31662,295.12015,5.7461166,298.33295,2.9060717,2.7987115,294.16797,302.01984,0.011808054,305.31677,298.31915,1.0,0.014534846,0.09370863,0.0,304229.16,0.0,305.37,305.37,-4134.693,1.0,5058000.0,342181.9555175546,257371.48,77536.695,304229.16,0.0,5.7047834,334908.2,304229.16,304234.88,-0.092041016
84315,6.009818,305.31696,295.14548,5.7461185,297.72708,2.9060726,2.7987123,294.14822,301.69397,0.011808057,305.31714,297.71735,1.0,0.014534846,0.09918058,0.0,321994.12,0.0,305.37,305.37,-4134.693,1.0,5058900.0,324764.8906483676,256740.69,62303.65,321994.12,0.0,5.704785,319044.34,321994.12,321999.84,-0.11178589
84330,6.0098143,305.32794,295.17905,5.7461143,297.2798,2.9060705,2.7987106,294.12924,301.45886,0.011808049,305.3281,297.2723,1.0,0.014534846,0.10369312,0.0,336644.25,0.0,305.37,305.37,-4134.693,1.0,5059800.0,311439.95724012255,256170.5,50698.55,336644.25,0.0,5.704781,306869.06,336644.25,336649.97,-0.13076782
84345,6.0098147,305.69586,295.2196,5.746115,296.919,2.906071,2.7987108,294.1111,301.3148,0.011808051,305.71756,296.91278,1.0,0.014534846,0.12722711,0.0,413048.44,0.0,306.482,306.482,-4134.693,1.0,5060700.0,302283.4337745394,264433.53,41012.83,413048.44,0.0,5.7047815,305446.38,413048.44,413054.16,-0.14889526
84360,6.0098143,307.6662,295.2666,5.7461147,296.62738,2.9060707,2.7987106,294.0946,302.01746,0.01180805,307.68863,296.62305,1.0,0.014534846,0.15409915,0.0,500289.66,0.0,308.15,308.15,-4134.693,1.0,5061600.0,334800.5911973587,312980.97,32840.6,500289.66,0.0,5.7047815,345821.56,500289.66,500295.38,-0.16540527
84375,6.088413,309.2435,295.33102,5.821594,296.45264,2.9470112,2.838088,294.08142,302.76526,0.0119628105,309.2632,296.45007,1.0,0.014534846,0.17599218,0.0,571366.4,0.0,309.818,309.818,-4135.044,1.0,5062500.0,373524.22881355096,355760.56,27424.207,571366.4,0.0,5.785099,383184.78,571366.4,571372.2,-0.17858887
84390,6.3052826,310.91592,295.43494,6.0299597,296.39142,3.0611167,2.947834,294.07367,303.54977,0.012389932,310.93854,296.3919,1.0,0.014534846,0.20434564,0.0,663417.06,0.0,311.486,311.486,-4137.0215,1.0,5063400.0,422277.5979805874,409970.4,24223.7,663417.06,0.0,6.0089507,434194.1,663417.06,663423.06,-0.18634033
84405,6.469188,312.60043,295.57812,6.1875286,296.4898,3.1478326,3.0312216,294.07214,304.45557,0.012712832,312.62146,296.49246,1.0,0.014534846,0.22878975,0.0,742776.0,0.0,313.154,313.154,-4138.553,1.0,5064300.0,474001.1544071422,462506.16,23692.45,742776.0,0.0,6.1790543,486198.6,742776.0,742782.2,-0.18786621
84420,6.5812855,314.27206,295.7441,6.29533,296.67874,3.2073843,3.0884795,294.07626,305.39758,0.012933705,314.29297,296.6824,1.0,0.014534846,0.25219056,0.0,818747.75,0.0,314.822,314.822,-4139.6304,1.0,5065200.0,524391.7171043222,512138.56,24712.014,818747.75,0.0,6.295864,536850.56,818747.75,818754.06,-0.18374634
84435,6.637776,315.9746,295.9177,6.3496666,296.91245,3.237501,3.117434,294.086,306.37274,0.013045023,315.99548,296.91663,1.0,0.014534846,0.27412474,0.0,889958.0,0.0,316.49,316.49,-4140.223,1.0,5066100.0,572822.6219028841,559159.9,26528.615,889958.0,0.0,6.3549347,585688.5,889958.0,889964.4,-0.17401123
84450,10.250677,312.9466,296.08643,10.250811,320.64822,5.311514,5.1029134,294.10336,320.39856,0.020592382,312.56396,320.64145,0.6507895,1.0,0.0,0.3329685,0.0,233339.53,316.49,316.49,-4116.5396,1.0,5067000.0,2102707.95226802,725878.2,1057469.1,0.0,233339.53,10.414427,1783347.2,233339.53,233349.95,-0.15664673
84465,6.054149,303.12366,296.37357,6.3342376,318.1634,3.0758708,2.9620314,294.14764,312.02124,0.0124433115,303.02686,318.15637,0.014433074,1.0,0.0,0.22529453,0.0,157883.17,319.826,319.826,-4137.9,1.0,5067900.0,817777.333811091,171637.45,579692.06,0.0,157883.17,6.037902,751329.5,157883.17,157889.2,-0.11236572
84480,5.7577114,299.66187,296.7188,6.0255146,321.34515,2.9135938,2.8059518,294.19016,310.55713,0.011835468,299.62946,321.38678,0.014433074,1.0,0.0,0.28540456,0.0,200007.4,321.494,321.494,-4135.1636,1.0,5068800.0,687888.4671127594,71170.08,623222.9,0.0,200007.4,5.7195454,694392.94,200007.4,200013.12,-0.06985474
84495,5.6383204,308.41177,296.7615,5.6383204,329.93442,2.7782855,2.6757686,294.22342,310.91727,0.011326637,310.5953,331.60318,1.0000491,1.0,1.0,1.0,3246544.0,700785.6,322.606,322.606,-4132.1665,1.0,5069700.0,673416.1397547723,275889.38,785565.94,3246544.0,700785.6,5.454054,1061455.2,3947329.5,3947335.0,-0.036590576
84510,5.1741424,311.3865,296.64044,5.4384937,318.42853,2.60375,2.5078294,294.26236,321.1567,0.010659688,311.0733,318.46317,0.013805531,1.0,0.0,0.22109172,0.0,154937.89,324.83,324.83,-4130.5474,1.0,5070600.0,1097610.1450679437,320452.56,497676.34,0.0,154937.89,5.1115794,818128.9,154937.89,154943.0,0.0023498535
84525,4.751576,303.39197,296.6185,4.9947715,325.07587,2.3774383,2.2899928,294.30798,315.3496,0.009789559,303.29694,324.94925,0.013805574,1.0,0.0,0.16837183,0.0,117992.555,321.497,321.497,-4127.1006,1.0,5071500.0,770151.076187966,135175.52,596979.8,0.0,117992.555,4.667431,732155.3,117992.555,117997.22,0.047973633
84540,4.434187,300.8647,296.58255,4.6606836,318.27444,2.2089462,2.1277716,294.33798,311.0988,0.009135193,300.8307,318.252,0.013805574,1.0,0.0,0.14524204,0.0,101783.53,318.164,318.164,-4124.5757,1.0,5072400.0,556956.1802672752,79748.71,424616.03,0.0,101783.53,4.3367176,504364.75,101783.53,101787.87,0.07797241
84555,4.2841067,299.84314,296.4214,4.502444,315.99747,4.9301057,-8.448304e-27,294.3473,308.79242,0.008825506,299.83026,315.96124,0.013805574,1.0,0.0,0.115875125,0.0,81203.62,314.831,314.831,-4123.7915,1.0,5073300.0,458558.62284162187,61568.45,370188.84,0.0,81203.62,4.9301057,431757.28,81203.62,81208.55,0.08728027
84570,7.14892,320.05914,296.20044,7.14892,317.47678,8.153936,1.8317406e-34,294.34344,318.64914,0.014361231,320.025,317.0495,0.99999976,1.0,0.23895796,0.0,775787.5,0.0,314.831,314.831,-4098.2227,1.0,5074200.0,1354042.023337263,716368.7,638831.9,775787.5,0.0,8.153936,1355200.5,775787.5,775795.6,0.08343506
84585,6.268402,312.5852,295.99423,6.268374,308.67603,3.1191583,3.0037215,294.341,312.49347,0.0125923585,312.42743,308.61624,0.99999994,0.831203,0.01,0.0,32465.44,0.0,309.276,309.276,-4143.1587,1.0,5075100.0,872610.0947964938,436795.34,333875.72,32465.44,0.0,6.12288,770671.06,32465.44,32471.562,0.08099365
84600,7.492373,306.0306,295.8831,7.821933,309.24475,3.9130878,3.767097,294.33325,308.85138,0.015382203,306.00723,309.18658,0.014600919,1.0,0.0,0.028347371,0.0,19865.43,309.276,309.276,-4189.706,1.0,5076000.0,837819.8106139223,319321.88,438958.94,0.0,19865.43,7.680185,758280.8,19865.43,19873.11,0.07324219
84615,4.9293714,303.4598,295.8412,4.9293723,304.9581,2.4096823,2.3210888,294.3075,305.15564,0.009902453,303.40646,304.92148,0.99332,1.0,0.0,0.018588003,0.0,13026.205,305.37,305.37,-4132.9365,1.0,5076900.0,387390.9259789798,157731.06,188750.77,0.0,13026.205,4.730771,346481.8,13026.205,13030.936,0.04748535
84630,4.9397783,305.7545,295.8113,4.7171607,302.88995,2.353835,2.2672625,294.2692,307.1716,0.0096997535,305.5796,302.7844,1.0,0.014394808,0.01,0.0,32465.44,0.0,305.37,305.37,-4126.035,1.0,5077800.0,462806.47408908635,206291.75,140242.61,32465.44,0.0,4.6210976,346534.38,32465.44,32470.06,0.009185791
84645,5.3658686,305.17072,295.7851,5.12433,299.51508,2.5709205,2.4762206,294.22415,302.49426,0.010536708,305.21545,299.463,1.0,0.014394839,0.10324011,0.0,335173.56,0.0,305.37,305.37,-4128.9077,1.0,5078700.0,296908.6606371093,211520.42,80277.33,335173.56,0.0,5.047141,291797.75,335173.56,335178.62,-0.035858154
84660,5.9210305,306.23837,295.7781,5.6561546,297.6944,2.85798,2.752439,294.1689,302.08752,0.011628513,306.26215,297.6715,1.0,0.014394839,0.13150804,0.0,426946.62,0.0,307.038,307.038,-4133.2397,1.0,5079600.0,308150.4192859199,260129.33,45523.105,426946.62,0.0,5.6104193,305652.44,426946.62,426952.25,-0.09109497
84675,6.5605116,308.05832,295.75208,6.270162,296.91608,3.194454,3.0760384,294.1084,302.44092,0.012887559,308.0776,296.90833,1.0,0.014394839,0.16953406,0.0,550399.75,0.0,308.706,308.706,-4138.7617,1.0,5080500.0,362051.99190010264,339088.06,30653.607,550399.75,0.0,6.2704926,369741.66,550399.75,550406.0,-0.15161133
84690,7.235024,309.6242,295.76096,6.9188104,296.65433,3.5561657,3.4236648,294.04776,303.09842,0.014216586,309.64185,296.65237,1.0,0.014394839,0.20948236,0.0,680093.7,0.0,310.374,310.374,-4145.185,1.0,5081400.0,438117.4529186296,421264.0,25960.488,680093.7,0.0,6.9798307,447224.5,680093.7,680100.7,-0.21224976
84705,7.909198,311.26373,295.8903,7.567469,296.61945,3.9247456,3.7775745,293.9905,303.89923,0.015545283,311.28116,296.62006,1.0,0.014394839,0.25401962,0.0,824685.9,0.0,312.042,312.042,-4152.2144,1.0,5082300.0,522905.32578306855,510684.72,23175.05,824685.9,0.0,7.70232,533859.75,824685.9,824693.56,-0.26950073
84720,8.434562,312.91898,296.1491,8.311167,296.7436,4.284585,4.122709,293.93924,304.80673,0.016819973,312.93674,296.74612,1.0,0.025247537,0.293499,0.0,952857.4,0.0,313.154,313.154,-4158.969,1.0,5083200.0,611608.1414479823,594075.25,20751.54,952857.4,0.0,8.407293,614826.8,952857.4,952865.8,-0.32077026
84735,8.7015915,303.8728,296.53558,9.095266,315.06888,4.589021,4.414392,293.90338,312.17526,0.01787576,303.70566,314.98773,0.014282646,1.0,0.0,0.2384115,0.0,167075.34,313.154,313.154,-4166.191,1.0,5084100.0,1174198.871542285,268151.03,707974.0,0.0,167075.34,9.003413,976125.0,167075.34,167084.34,-0.35662842
84750,9.049184,298.5297,297.47452,9.458091,316.01187,4.7970543,4.6134944,293.88992,307.13538,0.018589329,298.51395,316.0613,0.014282319,1.0,0.0,0.37483785,0.0,262680.97,317.046,317.046,-4170.796,1.0,5085000.0,754273.2557054706,40103.613,736377.5,0.0,262680.97,9.410549,776481.1,262680.97,262690.38,-0.37008667
84765,9.442231,298.42758,297.83444,9.869104,318.12198,5.035093,4.8410807,293.8707,308.36426,0.019396953,298.43127,318.1295,0.014282319,1.0,0.0,0.38623726,0.0,270669.53,318.714,318.714,-4176.0713,1.0,5085900.0,857834.639433122,23522.36,840923.25,0.0,270669.53,9.876173,864445.6,270669.53,270679.4,-0.38931274
84780,10.047108,308.69098,297.92474,10.047108,325.73395,5.266809,5.0622845,293.8532,309.32373,0.020183304,309.7845,326.42316,0.99991393,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4178.9473,1.0,5086800.0,966290.7236190449,454312.0,1173488.6,3246544.0,700785.6,10.329094,1627800.6,3947329.5,3947339.8,-0.40679932
84795,10.193184,321.88696,298.46497,10.193184,317.16443,5.355569,5.1469817,293.8694,318.81342,0.020476753,321.8769,317.28857,0.99991065,1.0,0.45941496,0.45322892,1491510.8,317616.3,322.05,322.05,-4181.4253,1.0,5087700.0,1750014.7408335807,1002727.8,800549.6,1491510.8,317616.3,10.50255,1803277.5,1809127.0,1809137.5,-0.390625
84810,10.013991,323.4283,299.8594,10.013991,324.35837,5.2478676,5.044233,293.92706,323.52048,0.020116778,323.4495,324.36115,0.99991065,1.0,0.48016796,0.45420265,1558886.4,318298.7,323.718,323.718,-4179.3477,1.0,5088600.0,1999135.0273880698,991279.2,1030396.1,1558886.4,318298.7,10.292101,2021675.2,1877185.0,1877195.2,-0.33294678
84825,9.59949,325.12125,300.64148,9.59949,324.9987,5.000347,4.807845,294.00955,324.80466,0.019284101,325.13425,325.01227,0.99991065,1.0,0.46584982,0.43418357,1512401.9,304269.6,325.386,325.386,-4174.156,1.0,5089500.0,1957053.6724609951,986971.8,982030.5,1512401.9,304269.6,9.808192,1969002.2,1816671.5,1816681.2,-0.25045776
84840,9.051209,326.7737,300.91663,9.051209,326.80856,4.677423,4.4990015,294.10016,326.45502,0.018182678,326.7893,326.82486,0.99991065,1.0,0.4603186,0.43015054,1494444.5,301443.3,327.054,327.054,-4167.39,1.0,5090400.0,1950296.6533443895,982959.1,984284.0,1494444.5,301443.3,9.176424,1967243.1,1795887.8,1795896.9,-0.15985107
84855,7.433777,329.13928,300.65424,7.433777,329.14417,3.7555213,3.6151574,294.30615,328.61252,0.01493347,329.16278,329.16833,0.99991065,1.0,0.41248688,0.3815069,1339156.8,267354.56,328.722,328.722,-4150.5024,1.0,5091300.0,1753559.490009633,889356.25,889508.7,1339156.8,267354.56,7.370679,1778865.0,1606511.2,1606518.6,0.046142578
84870,7.191052,330.21127,299.8657,7.191052,330.19186,3.6188858,3.483905,294.4964,329.82843,0.014445868,330.23853,330.2177,0.99991065,1.0,0.3780467,0.34620723,1227345.1,242617.05,330.39,330.39,-4145.898,1.0,5092200.0,1817918.6264971292,916509.94,915923.7,1227345.1,242617.05,7.102791,1832433.6,1469962.1,1469969.2,0.23638916
84885,7.191057,329.67627,298.79376,7.191057,329.6685,3.6188872,3.4839063,294.66006,330.52838,0.014445879,329.6244,329.613,0.99991065,1.0,0.213157,0.18215355,692023.56,127650.59,327.057,327.057,-4145.896,1.0,5093100.0,1925424.7085718815,932727.06,932492.0,692023.56,127650.59,7.1027937,1865219.0,819674.1,819681.25,0.40005493
84900,7.1910667,325.3805,297.6953,7.1910667,325.20377,3.6188924,3.4839113,294.7808,326.3251,0.014445897,325.33417,325.15857,0.99991065,1.0,0.07903653,0.06251072,256595.55,43806.617,323.724,323.724,-4145.896,1.0,5094000.0,1737048.6888728691,836161.1,830823.5,256595.55,43806.617,7.1028037,1666984.6,300402.16,300409.25,0.5207825
84915,-0.0630687,321.8173,296.91125,-0.063082345,321.8627,-2.9367124e-23,-2.9334588e-23,294.85992,323.07248,-0.00012671035,321.72723,321.78375,0.0021755446,0.0021761823,0.0,0.0,0.0,0.0,322.613,322.613,-99.12422,0.0,5094900.0,-13922.571243627413,-6597.3237,-6610.7827,0.0,0.0,-5.8701715e-23,-13208.106,0.0,-5.8701715e-23,0.59991455
84930,-0.042387918,321.91052,296.91156,-0.042387918,321.94186,0.0,0.0,294.9013,323.07227,-8.515169e-05,321.73138,321.78683,8.946682e-14,8.951258e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5095800.0,-9356.038692512935,-4450.5464,-4456.1265,0.0,0.0,0.0,-8906.673,0.0,0.0,0.6412964
84945,-0.042387918,321.98398,296.91156,-0.042387918,322.00516,0.0,0.0,294.922,323.07227,-8.515169e-05,321.7359,321.79022,-7.454202e-17,-2.2431664e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5096700.0,-9356.038692512935,-4463.624,-4467.3945,0.0,0.0,0.0,-8931.019,0.0,0.0,0.6619873
84960,-0.042387918,322.04013,296.91156,-0.042387918,322.05438,0.0,0.0,294.935,323.07227,-8.515169e-05,321.7406,321.7938,-7.217196e-20,9.2999774e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5097600.0,-9356.038692512935,-4473.6206,-4476.1577,0.0,0.0,0.0,-8949.778,0.0,0.0,0.6749878
84975,-0.042387918,322.08423,296.91156,-0.042387918,322.0939,0.0,0.0,294.93848,323.07227,-8.515169e-05,321.74548,321.7975,4.798192e-19,2.3548366e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5098500.0,-9356.038692512935,-4481.471,-4483.1934,0.0,0.0,0.0,-8964.664,0.0,0.0,0.6784668
84990,-0.042387918,322.12057,296.91156,-0.042387918,322.12714,0.0,0.0,294.9425,323.07227,-8.515169e-05,321.75052,321.8014,-1.6990825e-18,9.069878e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5099400.0,-9356.038692512935,-4487.942,-4489.1104,0.0,0.0,0.0,-8977.053,0.0,0.0,0.6824951
85005,-0.042387918,322.15186,296.91156,-0.042387918,322.1563,0.0,0.0,294.945,323.07227,-8.515169e-05,321.75574,321.80542,-2.2918257e-22,1.992042e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5100300.0,-9356.038692512935,-4493.5107,-4494.304,0.0,0.0,0.0,-8987.814,0.0,0.0,0.68499756
85020,-0.042387918,322.1797,296.91156,-0.042387918,322.1827,0.0,0.0,294.94296,323.07227,-8.515169e-05,321.76114,321.80963,6.61294e-35,-5.7479303e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5101200.0,-9356.038692512935,-4498.466,-4499.004,0.0,0.0,0.0,-8997.47,0.0,0.0,0.6829529
85035,-0.042387918,322.2051,296.91156,-0.042387918,322.20715,0.0,0.0,294.9433,323.07227,-8.515169e-05,321.76666,321.814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5102100.0,-9356.038692512935,-4502.9917,-4503.3555,0.0,0.0,0.0,-9006.348,0.0,0.0,0.6832886
85050,-0.042387918,322.22867,296.91156,-0.042387918,322.23004,0.0,0.0,294.9396,323.07227,-8.515169e-05,321.7724,321.8185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5103000.0,-9356.038692512935,-4507.186,-4507.43,0.0,0.0,0.0,-9014.616,0.0,0.0,0.67959595
85065,-0.042387918,322.2506,296.91156,-0.042387918,322.25153,0.0,0.0,294.93845,323.07227,-8.515169e-05,321.77823,321.82315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5103900.0,-9356.038692512935,-4511.0923,-4511.2554,0.0,0.0,0.0,-9022.348,0.0,0.0,0.6784363
85080,-0.042387918,322.27084,296.91156,-0.042387918,322.27148,0.0,0.0,294.93707,323.07227,-8.515169e-05,321.7842,321.8279,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5104800.0,-9356.038692512935,-4514.6943,-4514.808,0.0,0.0,0.0,-9029.502,0.0,0.0,0.677063
85095,-0.042387918,322.28912,296.91156,-0.042387918,322.28955,0.0,0.0,294.9324,323.07227,-8.515169e-05,321.79028,321.83276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5105700.0,-9356.038692512935,-4517.9487,-4518.025,0.0,0.0,0.0,-9035.974,0.0,0.0,0.6723938
85110,-0.042387918,322.30502,296.91156,-0.042387918,322.3053,0.0,0.0,294.92633,323.07227,-8.515169e-05,321.79642,321.83768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5106600.0,-9356.038692512935,-4520.7793,-4520.828,0.0,0.0,0.0,-9041.607,0.0,0.0,0.6663208
85125,-0.042387918,322.31796,296.91156,-0.042387918,322.31815,0.0,0.0,294.91556,323.07227,-8.515169e-05,321.80255,321.84262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5107500.0,-9356.038692512935,-4523.083,-4523.115,0.0,0.0,0.0,-9046.198,0.0,0.0,0.6555481
85140,-0.042387918,322.32718,296.91156,-0.042387918,322.3273,0.0,0.0,294.90424,323.07227,-8.515169e-05,321.80862,321.84753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5108400.0,-9356.038692512935,-4524.7236,-4524.745,0.0,0.0,0.0,-9049.469,0.0,0.0,0.6442261
85155,-0.042387918,322.33188,296.91156,-0.042387918,322.33197,0.0,0.0,294.88953,323.07227,-8.515169e-05,321.8146,321.85233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5109300.0,-9356.038692512935,-4525.56,-4525.5767,0.0,0.0,0.0,-9051.137,0.0,0.0,0.6295166
85170,-0.042387918,322.33118,296.91156,-0.042387918,322.33124,0.0,0.0,294.87082,323.07227,-8.515169e-05,321.82034,321.857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5110200.0,-9356.038692512935,-4525.4355,-4525.4463,0.0,0.0,0.0,-9050.882,0.0,0.0,0.6108093
85185,-0.042387918,322.32407,296.91156,-0.042387918,322.3241,0.0,0.0,294.85632,323.07227,-8.515169e-05,321.82584,321.8614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5111100.0,-9356.038692512935,-4524.1694,-4524.175,0.0,0.0,0.0,-9048.344,0.0,0.0,0.5963135
85200,-0.042387918,322.30975,296.91156,-0.042387918,322.30978,0.0,0.0,294.83762,323.07227,-8.515169e-05,321.8309,321.86548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5112000.0,-9356.038692512935,-4521.6216,-4521.627,0.0,0.0,0.0,-9043.248,0.0,0.0,0.5776062
85215,-0.042387918,322.2868,296.91156,-0.042387918,322.28683,0.0,0.0,294.77866,323.07227,-8.515169e-05,321.83548,321.8691,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5112900.0,-9356.038692512935,-4517.5356,-4517.541,0.0,0.0,0.0,-9035.076,0.0,0.0,0.51864624
85230,-0.042387918,322.25476,296.91156,-0.042387918,322.2548,0.0,0.0,294.73178,323.07227,-8.515169e-05,321.83942,321.87222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5113800.0,-9356.038692512935,-4511.831,-4511.8364,0.0,0.0,0.0,-9023.668,0.0,0.0,0.47177124
85245,-0.042387918,322.21207,296.91156,-0.042387918,322.21207,0.0,0.0,294.6838,323.07227,-8.515169e-05,321.8426,321.87466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5114700.0,-9356.038692512935,-4504.2305,-4504.2305,0.0,0.0,0.0,-9008.461,0.0,0.0,0.4237976
85260,-0.042387918,322.15833,296.91156,-0.042387918,322.15833,0.0,0.0,294.63687,323.07227,-8.515169e-05,321.8449,321.87634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5115600.0,-9356.038692512935,-4494.6626,-4494.6626,0.0,0.0,0.0,-8989.325,0.0,0.0,0.37686157
85275,-0.042387918,322.0917,296.91156,-0.042387918,322.0917,0.0,0.0,294.52573,323.07227,-8.515169e-05,321.8461,321.87708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5116500.0,-9356.038692512935,-4482.8022,-4482.8022,0.0,0.0,0.0,-8965.6045,0.0,0.0,0.26571655
85290,-0.042387918,322.0123,296.91156,-0.042387918,322.0123,0.0,0.0,294.4246,323.07227,-8.515169e-05,321.84613,321.8768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5117400.0,-9356.038692512935,-4468.6655,-4468.6655,0.0,0.0,0.0,-8937.331,0.0,0.0,0.1645813
85305,-0.042387918,321.91864,296.91196,-0.042387918,321.91867,0.0,0.0,294.3379,323.0688,-8.5151696e-05,321.84476,321.8753,1.066512e-17,6.853741e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5118300.0,-9354.653386163036,-4451.921,-4451.927,0.0,0.0,0.0,-8903.848,0.0,0.0,0.07788086
85320,-0.04238794,321.81058,297.0759,-0.04238794,321.81058,0.0,0.0,294.24,321.7976,-8.515174e-05,321.8419,321.87253,3.4193388e-18,1.047961e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5119200.0,-8841.405862785745,-4403.499,-4403.499,0.0,0.0,0.0,-8806.998,0.0,0.0,-0.020019531
85335,-0.042388026,321.68704,298.11435,-0.042388026,321.68704,0.0,0.0,294.1067,313.2785,-8.5151914e-05,321.8373,321.86823,3.0569565e-17,7.555891e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,5120100.0,-5423.278340366711,-4196.6396,-4196.6396,0.0,0.0,0.0,-8393.279,0.0,0.0,-0.15332031
85350,-0.042388126,321.54755,299.1857,-0.042388126,321.54755,0.0,0.0,293.9964,302.64453,-8.515212e-05,321.83084,321.8623,-6.4317234e-18,-1.832192e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,5121000.0,-1237.0127821156095,-3981.0828,-3981.0828,0.0,0.0,0.0,-7962.1655,0.0,0.0,-0.26361084
85365,-0.12569943,321.36554,299.5255,-0.0003846865,321.40567,0.0,0.0,293.88913,296.36664,-0.00012664312,321.82077,321.85532,0.76346505,-9.950242e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07074,1.0,5121900.0,1680.208852032017,-11530.172,-35.351402,0.0,0.0,0.0,-11565.523,0.0,0.0,-0.37088013
85380,6.8166795,347.45676,294.21002,6.816674,317.68707,3.432064,3.3048058,293.8089,337.43283,0.013693798,348.10388,317.3203,0.9998685,0.9633463,0.93501234,0.0,3035558.8,0.0,343.15,343.15,-4166.8135,1.0,5122800.0,2485914.596043699,1524456.9,672148.7,3035558.8,0.0,6.73687,2196605.5,3035558.8,3035565.5,-0.45111084
85395,7.2651215,318.4535,295.64594,7.626003,345.43048,3.761293,3.6206827,293.77502,338.8525,0.014957145,317.94562,345.30243,0.0137409475,1.0,0.0,0.5599532,0.0,392407.16,343.15,343.15,-4149.693,1.0,5123700.0,2714237.3092211527,695938.56,1594559.8,0.0,392407.16,7.3819757,2290498.2,392407.16,392414.53,-0.48498535
85410,7.4851203,337.3137,298.43503,7.485121,359.19196,3.7822812,3.6408114,293.81232,334.46686,0.015036613,338.11578,359.67245,0.99936116,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4148.8486,1.0,5124600.0,2275546.021791342,1222248.1,1910046.4,3246544.0,700785.6,7.423093,3132294.5,3947329.5,3947337.0,-0.44769287
85425,7.318093,345.2451,299.68073,7.318093,336.14706,3.6881986,3.5504508,293.88876,340.83206,0.014701077,345.04715,336.49454,0.99936116,1.0,0.50597554,0.6367066,1642671.8,446194.8,343.15,343.15,-4145.8477,1.0,5125500.0,2540869.632493394,1400465.8,1120829.0,1642671.8,446194.8,7.2386494,2521294.8,2088866.5,2088873.8,-0.37124634
85440,7.191096,343.22308,300.0948,7.191096,345.28885,3.6189091,3.4839275,293.98904,344.20956,0.014445956,343.2696,345.2103,0.99936116,1.0,0.5653086,0.4683724,1835299.1,328228.66,343.15,343.15,-4145.897,1.0,5126400.0,2676576.4868864096,1302586.8,1364978.2,1835299.1,328228.66,7.1028366,2667565.0,2163527.8,2163534.8,-0.27096558
85455,7.191104,344.0086,299.81708,7.191104,343.46442,3.618912,3.48393,294.11798,343.6956,0.014445973,344.00336,343.48193,0.99936116,1.0,0.47875926,0.4348423,1554313.0,304731.22,343.15,343.15,-4145.8955,1.0,5127300.0,2662244.539684451,1334700.6,1318264.8,1554313.0,304731.22,7.1028423,2652965.5,1859044.2,1859051.4,-0.14202881
85470,7.1910853,343.20425,299.08755,7.1910853,343.28064,3.618903,3.4839213,294.22943,343.7247,0.014445935,343.17087,343.24335,0.99936116,1.0,0.36332327,0.3166575,1179545.0,221909.03,340.928,340.928,-4145.8965,1.0,5128200.0,2708266.3709981604,1332437.2,1334744.2,1179545.0,221909.03,7.102824,2667181.5,1401454.0,1401461.1,-0.030578613
85485,7.1910934,339.17477,298.22516,7.1910934,339.02072,3.6189072,3.4839256,294.3144,340.14938,0.014445951,339.12732,338.97327,0.99936116,1.0,0.23960315,0.2026303,777882.1,142000.39,337.595,337.595,-4145.8965,1.0,5129100.0,2543668.288085007,1236784.5,1232131.8,777882.1,142000.39,7.102833,2468916.2,919882.5,919889.6,0.054382324
85500,7.1911016,335.4709,297.41852,7.1911016,335.40463,3.6189117,3.4839299,294.3679,336.3385,0.014445967,335.43094,335.3647,0.99936116,1.0,0.16982618,0.14225681,551348.2,99691.52,334.262,334.262,-4145.897,1.0,5130000.0,2361394.519489693,1149281.5,1147280.5,551348.2,99691.52,7.1028414,2296562.0,651039.7,651046.8,0.10787964
85515,7.1911097,331.96402,296.75357,7.1911097,331.90222,3.6189163,3.4839344,294.39413,332.82056,0.014445984,331.9243,331.86264,0.99936116,1.0,0.12040074,0.0991536,390886.28,69485.414,330.929,330.929,-4145.897,1.0,5130900.0,2188297.006794477,1063449.2,1061582.8,390886.28,69485.414,7.102851,2125032.0,460371.7,460378.78,0.13412476
85530,7.1911163,328.45813,296.24405,7.1911163,328.41705,3.61892,3.4839377,294.40012,329.31494,0.014445997,328.41943,328.37857,0.99936116,1.0,0.088136695,0.07170572,286139.66,50250.336,327.596,327.596,-4145.897,1.0,5131800.0,2006516.4262967813,972951.9,971711.25,286139.66,50250.336,7.1028576,1944663.1,336390.0,336397.1,0.1401062
85545,7.19112,325.01062,295.87027,7.19112,324.98413,3.6189222,3.48394,294.39178,325.86615,0.014446005,324.9728,324.9464,0.99936116,1.0,0.06855302,0.055203732,222560.4,38685.98,324.263,324.263,-4145.897,1.0,5132700.0,1819946.6924011176,880117.44,879317.4,222560.4,38685.98,7.1028624,1759434.8,261246.39,261253.5,0.1317749
85560,7.1911244,321.63535,295.6048,7.1911244,321.6178,3.6189246,3.483942,294.37463,322.47903,0.014446014,321.59805,321.58054,0.99936116,1.0,0.05643053,0.04508327,183204.19,31593.707,320.93,320.93,-4145.897,1.0,5133600.0,1630547.4958780622,786193.44,785663.44,183204.19,31593.707,7.1028666,1571856.9,214797.89,214805.0,0.11462402
85575,7.1911263,318.27026,295.423,7.1911263,318.2556,3.6189258,3.4839432,294.35254,319.11404,0.014446017,318.23343,318.2187,0.99936116,1.0,0.04723734,0.037386812,153358.1,26200.14,317.597,317.597,-4145.897,1.0,5134500.0,1437412.9351104102,690049.6,689607.2,153358.1,26200.14,7.102869,1379656.8,179558.23,179565.34,0.0925293
85590,5.187322,312.8172,295.30768,5.441709,316.56866,2.609325,2.5132182,294.32712,315.6901,0.010676156,312.73145,316.4951,0.014099869,1.0,0.0,0.024850138,0.0,17414.62,314.264,314.264,-4132.702,1.0,5135400.0,913944.5545388582,381475.62,485923.62,0.0,17414.62,5.1225433,867399.25,17414.62,17419.742,0.067108154
85605,4.8639402,313.63977,295.24622,4.8639402,315.61526,2.374962,2.2876515,294.29855,312.1224,0.009771009,314.8606,316.27597,0.99983597,1.0,0.30919516,0.01,1003815.7,7007.856,312.042,312.042,-4131.219,1.0,5136300.0,692569.1042774759,375753.62,416110.12,1003815.7,7007.856,4.662614,791863.75,1010823.56,1010828.25,0.0385437
85620,8.649519,311.8413,295.22757,8.285527,307.90823,4.3681474,4.2034464,294.26993,310.6417,0.01701013,311.79562,307.88516,1.0,0.014526112,0.0664229,0.0,215644.86,0.0,312.042,312.042,-4189.844,1.0,5137200.0,1101224.228945739,603543.56,441277.16,215644.86,0.0,8.571594,1044820.75,215644.86,215653.44,0.009918213
85635,10.7955065,306.63596,295.24316,10.7955065,312.2834,5.7336926,5.5074973,294.24176,310.228,0.021686738,306.5691,312.17783,1.0,1.0,0.0,0.07052503,0.0,49422.926,307.598,307.598,-4197.9697,1.0,5138100.0,1364883.0193671642,516562.03,772622.94,0.0,49422.926,11.24119,1289185.0,49422.926,49434.168,-0.018249512
85650,9.772235,304.09943,295.28204,10.200728,305.67746,5.1794024,4.9775662,294.21402,305.74606,0.020061515,304.0593,305.61993,0.014517246,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4134.557,1.0,5139000.0,881681.1886133564,361895.25,445371.44,0.0,7007.856,10.156969,807266.7,7007.856,7018.0127,-0.04598999
85665,5.807771,309.35822,295.3306,5.8070726,304.08432,2.8579562,2.7522259,294.18512,307.8894,0.011666339,309.20688,304.0079,1.0,0.2778252,0.027597308,0.0,89595.875,0.0,305.37,305.37,-4118.2773,1.0,5139900.0,615364.2720881407,342170.62,213500.72,89595.875,0.0,5.610182,555671.4,89595.875,89601.484,-0.07489014
85680,4.804243,304.39334,295.37402,4.590835,301.4638,2.28599,2.201944,294.15945,303.76385,0.009436732,304.4012,301.40292,1.0,0.014502882,0.05834159,0.0,189408.53,0.0,305.37,305.37,-4124.9478,1.0,5140800.0,332524.8911135759,181990.17,117420.195,189408.53,0.0,4.487934,299410.38,189408.53,189413.02,-0.10055542
85695,6.2116284,304.55002,295.42072,5.938844,298.62466,3.137917,2.9846582,294.13065,302.41608,0.0122043425,304.526,298.58176,1.0,0.014502882,0.10304819,0.0,334550.47,0.0,305.37,305.37,-4289.2456,1.0,5141700.0,358569.899989061,238172.92,79916.57,334550.47,0.0,6.1225753,318089.5,334550.47,334556.6,-0.12936401
85710,5.5519867,305.797,295.4528,5.305915,297.4965,2.6676543,2.5693164,294.10175,301.83832,0.010906041,305.79907,297.4773,1.0,0.014502882,0.110491306,0.0,358714.88,0.0,306.482,306.482,-4130.5024,1.0,5142600.0,292491.5036976017,241209.8,45543.56,358714.88,0.0,5.236971,286753.34,358714.88,358720.12,-0.15826416
85725,5.9382563,307.5705,295.4557,5.6763444,296.75143,2.8681006,2.7621784,294.0747,302.0303,0.011666094,307.59894,296.74216,1.0,0.014502882,0.15462969,0.0,502012.1,0.0,308.15,308.15,-4133.6406,1.0,5143500.0,322140.3438830123,302151.47,30891.418,502012.1,0.0,5.630279,333042.88,502012.1,502017.72,-0.18530273
85740,6.301524,309.20728,295.46628,6.0252166,296.47055,3.0587068,2.9455142,294.052,302.76797,0.0123813925,309.2273,296.46844,1.0,0.014502882,0.18119724,0.0,588264.8,0.0,309.818,309.818,-4136.809,1.0,5144400.0,379701.73056202155,363674.75,25414.03,588264.8,0.0,6.004221,389088.78,588264.8,588270.8,-0.20800781
85755,6.5955973,310.88657,295.5336,6.3079176,296.4419,3.2145212,3.0953379,294.03833,303.57413,0.012960724,310.90735,296.44257,1.0,0.014502882,0.21147293,0.0,686556.2,0.0,311.486,311.486,-4139.547,1.0,5145300.0,437686.42054574226,425300.3,24063.682,686556.2,0.0,6.3098593,449364.0,686556.2,686562.5,-0.22167969
85770,6.8354583,312.55338,295.6706,6.5386453,296.53558,3.342594,3.2184513,294.0314,304.47205,0.013433399,312.5733,296.53787,1.0,0.014502882,0.23983663,0.0,778640.2,0.0,313.154,313.154,-4141.858,1.0,5146200.0,496580.37333445007,484686.5,23754.63,778640.2,0.0,6.561045,508441.12,778640.2,778646.75,-0.22860718
85785,7.0111585,314.25046,295.8555,6.7077165,296.71457,3.4369955,3.3091762,294.03192,305.41458,0.013779699,314.27036,296.71793,1.0,0.014502882,0.26715437,0.0,867328.44,0.0,314.822,314.822,-4143.627,1.0,5147100.0,553229.341873066,541673.9,24202.066,867328.44,0.0,6.746172,565875.94,867328.44,867335.2,-0.22808838
85800,6.9607005,329.78024,296.05975,6.9607005,315.83044,3.4917583,3.3617787,294.04028,307.59976,0.013983123,330.2512,316.97638,1.0,0.9999999,0.01,0.48118284,32465.44,337206.0,315.378,315.378,-4143.5503,1.0,5148000.0,677734.5076147412,985816.56,577995.0,32465.44,337206.0,6.853537,1563811.5,369671.44,369678.28,-0.21972656
85815,6.6902156,303.54697,296.32196,6.9834743,315.61893,3.4249678,3.2976253,294.07343,312.48953,0.013734313,303.408,315.57532,0.014743344,1.0,0.0,0.21043004,0.0,147466.34,318.158,318.158,-4143.8647,1.0,5148900.0,932612.0588244407,203014.77,565991.44,0.0,147466.34,6.7225933,769006.2,147466.34,147473.06,-0.18658447
85830,6.4286385,299.2619,296.8215,6.7119346,319.87747,3.2793605,3.157679,294.11908,309.49615,0.013198833,299.23163,319.91974,0.014743342,1.0,0.0,0.30482656,0.0,213618.08,319.826,319.826,-4141.2715,1.0,5149800.0,702620.5878664599,65891.46,649950.6,0.0,213618.08,6.4370394,715842.06,213618.08,213624.52,-0.14093018
85845,6.319349,308.28265,296.97867,6.319349,328.18866,3.1426122,3.026195,294.15878,309.90747,0.012694732,310.19617,329.62375,1.000111,1.0,1.0,1.0,3246544.0,700785.6,320.938,320.938,-4137.9844,1.0,5150700.0,689336.2828487568,300022.1,828352.7,3246544.0,700785.6,6.168807,1128374.8,3947329.5,3947335.8,-0.10122681
85860,5.789632,309.1417,296.88602,6.0613203,316.97928,2.9318879,2.8235533,294.2108,317.4049,0.011903494,308.88617,317.08588,0.014363096,1.0,0.0,0.26411322,0.0,185086.73,323.162,323.162,-4135.7603,1.0,5151600.0,1025835.2229915147,298014.56,511525.12,0.0,185086.73,5.755441,809539.7,185086.73,185092.48,-0.049224854
85875,5.275533,302.00583,296.92572,5.524917,326.3604,2.653155,2.5553756,294.27145,314.4327,0.010848335,301.93497,326.3495,0.014363117,1.0,0.0,0.2758703,0.0,193325.94,324.83,324.83,-4131.301,1.0,5152500.0,797671.0400284844,112561.19,683021.8,0.0,193325.94,5.2085304,795583.0,193325.94,193331.14,0.011444092
85890,9.250228,330.75156,296.8676,9.250228,336.44678,4.717665,4.5357294,294.32144,324.837,0.018582478,330.89368,335.56134,0.9997174,1.0,0.0,0.01,0.0,7007.856,323.164,323.164,-4098.998,1.0,5153400.0,2182910.499553054,1316423.5,1537688.4,0.0,7007.856,9.253395,2854112.0,7007.856,7017.1094,0.061431885
85905,4.21887,311.1338,296.6522,4.418107,321.0507,2.0924551,2.0156186,294.37943,316.47623,0.00867527,311.03793,321.23035,0.014348025,1.0,0.0,0.15657215,0.0,109723.516,319.831,319.831,-4125.0195,1.0,5154300.0,722311.2010592559,256603.11,452739.72,0.0,109723.516,4.1080737,709342.8,109723.516,109727.625,0.11941528
85920,3.7808082,306.34198,296.42514,3.956768,316.58392,4.3499928,5.32e-43,294.42453,313.99814,0.0077718813,306.22952,316.4925,0.014348025,1.0,0.0,0.07111453,0.0,49836.04,316.498,316.498,-4124.564,1.0,5155200.0,573616.0703984752,157473.4,335007.25,0.0,49836.04,4.3499928,492480.66,49836.04,49840.39,0.16452026
85935,9.965329,320.33472,296.1706,9.964433,314.79752,12.076753,0.0,294.45175,319.7189,0.020018121,320.13602,314.55298,1.0,0.30993426,0.1703688,0.0,553109.8,0.0,316.498,316.498,-4170.5293,1.0,5156100.0,1979850.2253467746,1011374.5,779548.2,553109.8,0.0,12.076753,1790922.8,553109.8,553121.9,0.19174194
85950,6.868762,314.32318,295.90082,6.868762,312.13745,3.4508228,3.3226366,294.46957,313.04617,0.013798431,314.30914,312.6407,1.0,0.9993733,0.01,0.30718902,32465.44,215273.66,310.943,310.943,-4154.7407,1.0,5157000.0,993631.7728172981,531463.06,468407.4,32465.44,215273.66,6.7734594,999870.5,247739.1,247745.88,0.20956421
85965,8.089553,309.31195,295.65793,8.444688,311.48557,4.27237,4.1120553,294.47668,311.22495,0.016607545,309.29706,311.43304,0.014548235,1.0,0.0,0.01,0.0,7007.856,310.943,310.943,-4208.117,1.0,5157900.0,1085825.721324909,463910.72,561369.7,0.0,7007.856,8.384425,1025280.4,7007.856,7016.24,0.2166748
85980,7.9396176,307.3576,295.45416,7.9396176,308.05316,4.0783806,3.9258397,294.47488,308.24432,0.015949637,307.64813,308.01578,0.9978418,1.0,0.2946399,0.01,956561.3,7007.856,305.37,305.37,-4198.06,1.0,5158800.0,856793.3781720058,396936.88,420131.2,956561.3,7007.856,8.00422,817068.06,963569.2,963577.2,0.21487427
85995,5.8119726,307.86453,295.2885,5.556454,305.97504,2.7857661,2.6826482,294.46133,307.7657,0.01141883,307.82138,305.95944,1.0,0.01454193,0.01,0.0,32465.44,0.0,305.37,305.37,-4106.607,1.0,5159700.0,598393.7886384183,306984.22,249392.55,32465.44,0.0,5.4684143,556376.75,32465.44,32470.908,0.20132446
86010,2.6613436,306.34048,295.15634,2.5594525,304.9471,1.2366685,1.1912696,294.44073,306.3569,0.0052439426,306.2952,304.89722,1.0,0.01454193,0.01,0.0,32465.44,0.0,305.37,305.37,-4112.3228,1.0,5160600.0,246687.4275484656,125012.35,105247.86,32465.44,0.0,2.427938,230260.22,32465.44,32467.867,0.1807251
86025,2.7660556,304.8859,295.05295,2.6583235,303.27908,3.1042688,-2.963335e-35,294.41483,305.16595,0.0054484284,304.86734,303.19925,1.0,0.01454193,0.025908008,0.0,84111.484,0.0,305.37,305.37,-4112.433,1.0,5161500.0,231419.96981244403,114233.61,91844.46,84111.484,0.0,3.1042688,206078.06,84111.484,84114.586,0.15481567
86040,2.9579685,305.42523,294.97498,2.8395667,301.3004,3.2997088,0.0,294.3825,303.913,0.005823239,305.42773,301.22995,1.0,0.01454193,0.042770278,0.0,138855.6,0.0,305.37,305.37,-4113.2793,1.0,5162400.0,218602.530738994,129828.42,75438.33,138855.6,0.0,3.2997088,205266.75,138855.6,138858.89,0.12249756
86055,3.2509992,305.227,294.9221,3.1164973,299.65027,3.6015427,0.0,294.34296,303.02283,0.0063957274,305.22736,299.60043,1.0,0.01454193,0.05134663,0.0,166699.08,0.0,305.37,305.37,-4114.7124,1.0,5163300.0,217602.4843220148,140705.14,61888.508,166699.08,0.0,3.6015427,202593.66,166699.08,166702.67,0.08294678
86070,3.6307592,305.27707,294.8956,3.4759367,298.41202,3.9989903,0.0,294.29807,302.24265,0.007138204,305.27646,298.37866,1.0,0.01454193,0.061455317,0.0,199517.39,0.0,305.37,305.37,-4116.7373,1.0,5164200.0,220267.7869053332,158308.98,51335.96,199517.39,0.0,3.9989903,209644.94,199517.39,199521.39,0.03805542
86085,4.1014094,305.24472,294.8979,3.9225078,297.49008,4.5017014,0.0,294.2476,301.67252,0.008059491,305.24445,297.46832,1.0,0.01454193,0.07309883,0.0,237318.56,0.0,305.37,305.37,-4119.4756,1.0,5165100.0,229320.2250902084,178233.7,42705.18,237318.56,0.0,4.5017014,220938.88,237318.56,237323.06,-0.012420654
86100,4.6473227,305.24,294.93347,4.4421844,296.83093,5.0993047,0.0,294.19345,301.26486,0.009129806,305.23987,296.81726,1.0,0.01454193,0.08595255,0.0,279048.72,0.0,305.37,305.37,-4122.975,1.0,5166000.0,242778.34794125397,201170.42,35401.258,279048.72,0.0,5.0993047,236571.69,279048.72,279053.8,-0.06655884
86115,5.2508216,305.2348,295.00278,5.01872,296.3884,5.778553,0.0,294.13754,300.9913,0.010315073,305.23474,296.3804,1.0,0.01454193,0.099362366,0.0,322584.28,0.0,305.37,305.37,-4127.251,1.0,5166900.0,259442.71460616618,225651.47,29206.967,322584.28,0.0,5.778553,254858.44,322584.28,322590.06,-0.12246704
86130,5.891249,306.6121,295.09695,5.6325307,296.29037,2.8437452,2.7387443,294.08105,301.22723,0.011574871,306.62778,296.2869,1.0,0.01454193,0.13878505,0.0,450571.78,0.0,307.038,307.038,-4132.9717,1.0,5167800.0,298020.21610061615,284921.88,28232.305,450571.78,0.0,5.5824895,313154.2,450571.78,450577.38,-0.17895508
86145,6.549928,307.9713,295.2192,6.26543,296.08887,3.1902924,3.072037,294.0261,301.92902,0.012872176,307.9947,296.08716,1.0,0.01454193,0.17799369,0.0,577864.3,0.0,308.706,308.706,-4138.671,1.0,5168700.0,362753.3097105584,350806.6,22884.92,577864.3,0.0,6.262329,373691.5,577864.3,577870.56,-0.23391724
86160,7.2022634,309.67758,295.39642,6.893208,296.09393,3.5400813,3.408213,293.975,302.8145,0.014157965,309.69482,296.09537,1.0,0.01454193,0.21535946,0.0,699173.94,0.0,310.374,310.374,-4144.907,1.0,5169600.0,441105.2901071116,431998.0,20193.936,699173.94,0.0,6.948294,452191.94,699173.94,699180.9,-0.28500366
86175,7.8447123,311.296,295.65543,7.5118046,296.2516,3.8909874,3.7451751,293.92764,303.70914,0.015424601,311.3136,296.2546,1.0,0.01454193,0.25695172,0.0,834205.0,0.0,312.042,312.042,-4151.566,1.0,5170500.0,521746.1599919261,515322.06,18808.625,834205.0,0.0,7.6361628,534130.7,834205.0,834212.6,-0.33236694
86190,8.280211,312.9668,295.98773,8.279354,296.51196,4.2304544,4.0707965,293.88586,304.68982,0.016632983,312.99185,296.51596,1.0,0.2915614,0.2934858,0.0,952814.56,0.0,313.154,313.154,-4156.98,1.0,5171400.0,607915.03852613,590479.0,18229.234,952814.56,0.0,8.30125,608708.25,952814.56,952822.9,-0.3741455
86205,8.550503,303.4737,296.41287,8.955437,314.89682,4.504689,4.333636,293.8614,311.86545,0.017583553,303.31573,314.81195,0.013957229,1.0,0.0,0.23042919,0.0,161481.45,313.154,313.154,-4164.564,1.0,5172300.0,1141186.9544224374,253569.02,695233.7,0.0,161481.45,8.8383255,948802.7,161481.45,161490.3,-0.3986206
86220,8.847278,298.43896,297.35263,9.265578,316.1003,4.6814957,4.5029235,293.85834,307.14926,0.01819316,298.42325,316.14856,0.013956909,1.0,0.0,0.36935416,0.0,258838.1,317.046,317.046,-4168.425,1.0,5173200.0,748572.9945188724,40366.62,729574.06,0.0,258838.1,9.18442,769940.7,258838.1,258847.28,-0.40167236
86235,9.188046,298.33124,297.70898,9.622222,318.12564,4.88658,4.6991234,293.84918,308.33066,0.018893665,298.33496,318.1332,0.013956909,1.0,0.0,0.37831935,0.0,265120.75,318.714,318.714,-4172.913,1.0,5174100.0,842865.8249680325,24012.633,825105.1,0.0,265120.75,9.585703,849117.75,265120.75,265130.34,-0.41082764
86250,9.743507,308.60757,297.79077,9.743507,325.86133,5.084935,4.8886375,293.84128,309.26138,0.019573411,309.7416,326.5865,0.99967414,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4175.0054,1.0,5175000.0,942979.7765432681,442653.12,1148723.9,3246544.0,700785.6,9.973573,1591377.0,3947329.5,3947339.5,-0.4187317
86265,9.839463,321.96616,298.26645,9.839463,317.04395,5.142846,4.9439626,293.86542,318.80716,0.019766174,321.95154,317.17712,0.99967146,1.0,0.44344208,0.4439581,1439654.2,311119.44,322.05,322.05,-4176.7695,1.0,5175900.0,1705247.3008106062,979408.06,775994.06,1439654.2,311119.44,10.086809,1755402.1,1750773.8,1750783.9,-0.3945923
86280,9.609974,323.41006,299.56073,9.609974,324.41235,5.0063677,4.8135934,293.9293,323.52203,0.01930516,323.43295,324.41385,0.99967146,1.0,0.4656717,0.43901208,1511823.6,307653.34,323.718,323.718,-4174.105,1.0,5176800.0,1942822.595268308,962604.25,1003058.5,1511823.6,307653.34,9.819962,1965662.8,1819477.0,1819486.9,-0.330719
86295,8.348541,325.64093,300.13272,8.348541,325.4696,4.2720017,4.110676,294.11377,325.1885,0.016771112,325.65756,325.48883,0.99967146,1.0,0.4197051,0.38994604,1362591.0,273268.56,325.386,325.386,-4160.077,1.0,5177700.0,1764896.2228592609,894416.7,888409.3,1362591.0,273268.56,8.382677,1782826.0,1635859.5,1635867.9,-0.14624023
86310,7.215237,326.76938,299.9094,7.215237,326.84674,3.635124,3.4995592,294.3023,326.82385,0.014494453,326.79825,326.8716,0.99967146,1.0,0.37509027,0.3458878,1217747.0,242393.2,327.054,327.054,-4149.565,1.0,5178600.0,1638463.4877618963,813964.9,816309.25,1217747.0,242393.2,7.134683,1630274.1,1460140.2,1460147.4,0.042297363
86325,7.190989,328.80807,299.17233,7.190989,328.7994,3.61885,3.4838705,294.47354,328.33252,0.014445742,328.83173,328.8236,0.99967146,1.0,0.3401773,0.31182474,1104400.5,218522.3,328.722,328.722,-4145.896,1.0,5179500.0,1769210.2042768567,895063.25,894801.5,1104400.5,218522.3,7.1027203,1789864.8,1322922.8,1322929.9,0.2135315
86340,7.1909943,327.83112,298.22366,7.1909943,327.80542,3.6188521,3.4838727,294.6155,328.7561,0.014445752,327.77734,327.74744,0.99967146,1.0,0.17921942,0.15081874,581843.75,105691.6,325.389,325.389,-4145.8955,1.0,5180400.0,1852469.0351501703,894209.5,893433.44,581843.75,105691.6,7.102725,1787643.0,687535.4,687542.5,0.35549927
86355,7.191001,323.539,297.28046,7.191001,323.38007,3.6188562,3.4838765,294.7252,324.4806,0.014445766,323.49396,323.33664,0.99967146,1.0,0.062235814,0.048511297,202051.3,33996.02,322.056,322.056,-4145.8955,1.0,5181300.0,1650292.4404960708,793065.94,788265.7,202051.3,33996.02,7.1027327,1581331.6,236047.31,236054.42,0.46517944
86370,-0.0012538079,320.3119,296.66425,-0.0012538079,320.3562,6.1529283e-26,6.145942e-26,294.79193,321.47012,-2.5187335e-06,320.22592,320.28107,-0.00068857084,-0.0006893261,0.0,0.0,0.0,0.0,320.945,320.945,-1.9536533,0.0,5182200.0,-262.41345757437443,-124.52833,-124.76167,0.0,0.0,1.229887e-25,-249.29001,0.0,1.229887e-25,0.5319214
86385,-0.042387918,320.39642,296.6644,-0.042387918,320.42712,0.0,0.0,294.82803,321.47,-8.515169e-05,320.2297,320.28384,-8.335627e-13,-8.3445257e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5183100.0,-8871.403759574736,-4224.9946,-4230.4604,0.0,0.0,0.0,-8455.455,0.0,0.0,0.5680237
86400,-0.042387918,320.46393,296.6644,-0.042387918,320.48468,0.0,0.0,294.84683,321.47,-8.515169e-05,320.2339,320.28696,-7.8838725e-18,-1.793471e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5184000.0,-8871.403759574736,-4237.0127,-4240.707,0.0,0.0,0.0,-8477.72,0.0,0.0,0.5868225
