minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2625,7.19062,343.13962,296.2472,7.1906204,343.13965,3.6186454,3.483674,294.21225,343.1413,0.014445,343.1396,343.13968,0.9996801,1,0.30292073,0.26498938,983445.5,185700.73,343.14813,343.14813,-4145.892,1,157500,2845018.46,1416179.5,1416180.6,983445.5,185700.73,7.1023197,2832360,1169146.2,1169153.4,-0.04776001
2640,7.1906204,343.14163,296.2723,7.1906204,343.1424,3.6186457,3.4836743,294.21533,343.14175,0.014445001,343.14163,343.14236,0.9996801,1,0.30361703,0.26559675,985706,186126.38,343.1481,343.1481,-4145.892,1,158400,2843522.655,1415482,1415505,985706,186126.38,7.1023197,2830987,1171832.4,1171839.5,-0.044677734
2655,7.190621,343.13446,296.2935,7.190621,343.13535,3.618646,3.4836745,294.21704,343.13718,0.014445002,343.1343,343.1352,0.9996801,1,0.30471998,0.2666243,989286.8,186846.47,343.14807,343.14807,-4145.892,1,159300,2841960.197,1414625.9,1414652.5,989286.8,186846.47,7.1023207,2829278.5,1176133.2,1176140.4,-0.04296875
2670,7.190621,343.12946,296.31537,7.190621,343.1307,3.618646,3.4836745,294.21854,343.13083,0.014445001,343.12943,343.13068,0.9996801,1,0.30651492,0.26830187,995114.2,188022.1,343.14804,343.14804,-4145.892,1,160200,2840247.403,1413813.9,1413851.6,995114.2,188022.1,7.1023207,2827665.5,1183136.2,1183143.4,-0.04147339
2685,7.1906204,343.131,296.33862,7.190621,343.1323,3.6186457,3.4836743,294.22012,343.13107,0.014445001,343.13107,343.13232,0.9996801,1,0.308281,0.26993966,1000847.8,189169.83,343.148,343.148,-4145.892,1,161100,2838851.394,1413158.5,1413197.2,1000847.8,189169.83,7.1023197,2826355.8,1190017.6,1190024.8,-0.039886475
2700,7.1906204,343.13397,296.3624,7.1906204,343.13504,3.6186457,3.4836743,294.2219,343.13376,0.014445001,343.134,343.13507,0.9996801,1,0.30975723,0.2713033,1005640.5,190125.45,343.14798,343.14798,-4145.892,1,162000,2837572.027,1412529.9,1412562.1,1005640.5,190125.45,7.1023197,2825092,1195766,1195773.1,-0.038116455
2715,7.1906204,343.13632,296.38553,7.1906204,343.1372,3.6186457,3.4836743,294.22375,343.13623,0.014445001,343.13635,343.13724,0.9996801,1,0.3109747,0.272428,1009592.94,190913.61,343.14795,343.14795,-4145.892,1,162900,2836318.581,1411902.2,1411929,1009592.94,190913.61,7.1023197,2823831.2,1200506.5,1200513.6,-0.036254883
2730,7.1906204,343.13895,296.407,7.1906204,343.13965,3.6186454,3.4836743,294.2258,343.13855,0.014445,343.139,343.13968,0.9996801,1,0.3119646,0.27334297,1012806.75,191554.81,343.14792,343.14792,-4145.892,1,163800,2835155.674,1411332.8,1411353.9,1012806.75,191554.81,7.1023197,2822686.5,1204361.5,1204368.6,-0.034210205
2745,7.19062,343.14142,296.426,7.19062,343.1419,3.6186454,3.483674,294.2279,343.1411,0.014445,343.14145,343.14194,0.9996801,1,0.31268045,0.27400252,1015130.8,192017.03,343.1479,343.1479,-4145.892,1,164700,2834159.583,1410834,1410848.8,1015130.8,192017.03,7.1023197,2821682.8,1207147.9,1207155,-0.032104492
2760,7.19062,343.14325,296.44202,7.19062,343.14362,3.6186454,3.483674,294.23007,343.14297,0.014445,343.14328,343.14362,0.9996801,1,0.31319562,0.27447748,1016803.3,192349.88,343.14786,343.14786,-4145.892,1,165600,2833300.501,1410405.4,1410416.5,1016803.3,192349.88,7.1023197,2820822,1209153.2,1209160.4,-0.029937744
2775,7.1905694,343.9729,296.2708,7.1905694,343.92035,3.6186173,3.483647,294.36423,343.59683,0.014444899,343.99402,343.94046,0.9996801,1,0.27698967,0.2408123,899259.06,168757.8,343.14783,343.14783,-4145.891,1,166500,2871202.151,1440621.6,1439034.6,899259.06,168757.8,7.1022644,2879656.2,1068016.9,1068024,0.10421753
2790,7.0761595,343.63647,295.87482,7.0761595,343.61526,3.5593674,3.4268134,294.46024,344.34085,0.014215064,343.3441,343.36163,0.9996801,1,0,0,0,0,343.1478,343.1478,-4149.618,0,167400,2893580.7,1419470.2,1418839.9,0,0,6.986181,2838310,0,6.986181,0.20022583
2805,-0.04238741,341.40018,295.87045,-0.04238741,341.5898,-1.42E-31,-1.41E-31,294.5214,343.9232,-8.52E-05,340.95697,341.23846,-1.81E-09,-1.81E-09,0,0,0,0,343.15,343.15,-66.30238,0,168300,-17185.23612,-8105.526,-8139.2866,0,0,-2.83E-31,-16244.8125,0,-2.83E-31,0.26138306
2820,-0.042387918,341.62854,295.87045,-0.042387918,341.75668,2.06E-40,2.06E-40,294.54785,343.9232,-8.52E-05,340.9698,341.2469,3.94E-15,3.94E-15,0,0,0,0,343.15,343.15,-66.303185,0,169200,-17185.44024,-8146.278,-8169.0913,0,0,4.11E-40,-16315.369,0,4.11E-40,0.2878418
2835,-0.042387914,341.79913,295.87045,-0.042387914,341.88568,1.09E-42,1.09E-42,294.5646,343.9232,-8.52E-05,340.983,341.2557,-2.04E-18,2.89E-18,0,0,0,0,343.15,343.15,-66.303185,0,170100,-17185.43583,-8176.648,-8192.056,0,0,2.18E-42,-16368.703,0,2.18E-42,0.30459595
2850,-0.042387918,341.9306,295.87045,-0.042387918,341.98904,0,0,294.57443,343.9232,-8.52E-05,340.99664,341.2649,5.56E-32,1.91E-32,0,0,0,0,343.15,343.15,-66.303185,0,171000,-17185.44024,-8200.054,-8210.458,0,0,0,-16410.512,0,0,0.3144226
2865,-0.042387918,342.03568,295.87045,-0.042387918,342.07507,0,0,294.5777,343.9232,-8.52E-05,341.01068,341.2745,0,0,0,0,0,0,343.15,343.15,-66.303185,0,171900,-17185.44024,-8218.76,-8225.774,0,0,0,-16444.535,0,0,0.317688
2880,-0.042387918,342.12277,295.87045,-0.042387918,342.14935,0,0,294.58167,343.9232,-8.52E-05,341.02512,341.28452,0,0,0,0,0,0,343.15,343.15,-66.303185,0,172800,-17185.44024,-8234.266,-8238.998,0,0,0,-16473.264,0,0,0.32165527
2895,-0.042387918,342.19757,295.87045,-0.042387918,342.2155,0,0,294.5808,343.9232,-8.52E-05,341.03995,341.2949,0,0,0,0,0,0,343.15,343.15,-66.303185,0,173700,-17185.44024,-8247.582,-8250.776,0,0,0,-16498.36,0,0,0.32080078
2910,-0.042387918,342.26376,295.87045,-0.042387918,342.27588,0,0,294.5809,343.9232,-8.52E-05,341.05515,341.30563,0,0,0,0,0,0,343.15,343.15,-66.303185,0,174600,-17185.44024,-8259.366,-8261.523,0,0,0,-16520.89,0,0,0.32089233
2925,-0.042387918,342.32358,295.87045,-0.042387918,342.33173,0,0,294.5808,343.9232,-8.52E-05,341.0707,341.31674,0,0,0,0,0,0,343.15,343.15,-66.303185,0,175500,-17185.44024,-8270.015,-8271.466,0,0,0,-16541.48,0,0,0.32080078
2940,-0.042387918,342.37805,295.87045,-0.042387918,342.38358,0,0,294.57364,343.9232,-8.52E-05,341.08658,341.32816,0,0,0,0,0,0,343.15,343.15,-66.303185,0,176400,-17185.44024,-8279.713,-8280.696,0,0,0,-16560.41,0,0,0.31362915
2955,-0.042387918,342.42773,295.87045,-0.042387918,342.43146,0,0,294.56134,343.9232,-8.52E-05,341.1027,341.33984,0,0,0,0,0,0,343.15,343.15,-66.303185,0,177300,-17185.44024,-8288.558,-8289.221,0,0,0,-16577.777,0,0,0.30133057
2970,-0.042387918,342.47244,295.87045,-0.042387918,342.47495,0,0,294.55176,343.9232,-8.52E-05,341.11905,341.35175,0,0,0,0,0,0,343.15,343.15,-66.303185,0,178200,-17185.44024,-8296.518,-8296.963,0,0,0,-16593.48,0,0,0.29174805
2985,-0.042387918,342.5116,295.87045,-0.042387918,342.51328,0,0,294.54767,343.9232,-8.52E-05,341.13553,341.36383,0,0,0,0,0,0,343.15,343.15,-66.303185,0,179100,-17185.44024,-8303.488,-8303.787,0,0,0,-16607.275,0,0,0.2876587
3000,-0.042387918,342.54428,295.87045,-0.042387918,342.54544,0,0,294.5466,343.9232,-8.52E-05,341.15204,341.37598,0,0,0,0,0,0,343.15,343.15,-66.303185,0,180000,-17185.44024,-8309.307,-8309.513,0,0,0,-16618.82,0,0,0.28659058
3015,-0.042387918,342.56937,295.87045,-0.042387918,342.57013,0,0,294.54272,343.9232,-8.52E-05,341.16846,341.3881,0,0,0,0,0,0,343.15,343.15,-66.303185,0,180900,-17185.44024,-8313.772,-8313.908,0,0,0,-16627.68,0,0,0.28271484
3030,-0.042387918,342.58545,295.87045,-0.042387918,342.58597,0,0,294.54132,343.9232,-8.52E-05,341.1847,341.40005,0,0,0,0,0,0,343.15,343.15,-66.303185,0,181800,-17185.44024,-8316.636,-8316.729,0,0,0,-16633.363,0,0,0.28131104
3045,-0.042387918,342.59106,295.87045,-0.042387918,342.5914,0,0,294.5398,343.9232,-8.52E-05,341.20053,341.41177,0,0,0,0,0,0,343.15,343.15,-66.303185,0,182700,-17185.44024,-8317.636,-8317.695,0,0,0,-16635.332,0,0,0.27978516
3060,-0.042387918,342.58444,295.87045,-0.042387918,342.5847,0,0,294.52603,343.9232,-8.52E-05,341.21588,341.42307,0,0,0,0,0,0,343.15,343.15,-66.303185,0,183600,-17185.44024,-8316.456,-8316.5,0,0,0,-16632.957,0,0,0.26602173
3075,-0.042387918,342.5641,295.87045,-0.042387918,342.56427,0,0,294.5139,343.9232,-8.52E-05,341.2305,341.43378,0,0,0,0,0,0,343.15,343.15,-66.303185,0,184500,-17185.44024,-8312.833,-8312.865,0,0,0,-16625.7,0,0,0.25387573
3090,-0.042387918,342.52808,295.87045,-0.042387918,342.5282,0,0,294.50372,343.9232,-8.52E-05,341.2442,341.44373,0,0,0,0,0,0,343.15,343.15,-66.303185,0,185400,-17185.44024,-8306.422,-8306.443,0,0,0,-16612.865,0,0,0.24371338
3105,-0.042387918,342.47473,295.87045,-0.042387918,342.47482,0,0,294.48404,343.9232,-8.52E-05,341.25677,341.4527,0,0,0,0,0,0,343.15,343.15,-66.303185,0,186300,-17185.44024,-8296.925,-8296.941,0,0,0,-16593.867,0,0,0.22402954
3120,-0.042387918,342.40228,295.87045,-0.042387918,342.4023,0,0,294.46683,343.9232,-8.52E-05,341.26794,341.4605,0,0,0,0,0,0,343.15,343.15,-66.303185,0,187200,-17185.44024,-8284.026,-8284.032,0,0,0,-16568.059,0,0,0.20681763
3135,-0.042387918,342.30896,295.87045,-0.042387918,342.309,0,0,294.4055,343.9232,-8.52E-05,341.27744,341.46692,0,0,0,0,0,0,343.15,343.15,-66.303185,0,188100,-17185.44024,-8267.413,-8267.418,0,0,0,-16534.832,0,0,0.1454773
3150,-0.042387918,342.1934,295.87045,-0.042387918,342.1934,0,0,294.36264,343.9232,-8.52E-05,341.28506,341.4717,0,0,0,0,0,0,343.15,343.15,-66.303185,0,189000,-17185.44024,-8246.838,-8246.838,0,0,0,-16493.676,0,0,0.102630615
3165,-0.042387918,342.05383,295.87045,-0.042387918,342.05383,0,0,294.31186,343.9232,-8.52E-05,341.2905,341.4746,0,0,0,0,0,0,343.15,343.15,-66.303185,0,189900,-17185.44024,-8221.992,-8221.992,0,0,0,-16443.984,0,0,0.051849365
3180,-0.04238792,341.88776,295.87988,-0.04238792,341.88776,0,0,294.26108,343.85498,-8.52E-05,341.2933,341.47528,-7.98E-18,3.78E-17,0,0,0,0,343.15,343.15,-66.303185,0,190800,-17157.67593,-8190.748,-8190.748,0,0,0,-16381.496,0,0,0.001068115
3195,-0.042387985,341.69598,297.3062,-0.042387985,341.69598,0,0,294.11804,335.93008,-8.52E-05,341.2934,341.4736,7.03E-17,2.11E-17,0,0,0,0,343.15,343.15,-66.30329,0,191700,-13813.35132,-7902.6904,-7902.6904,0,0,0,-15805.381,0,0,-0.14196777
3210,-0.04238809,341.47675,300.4774,-0.04238809,341.47675,0,0,293.99524,316.67154,-8.52E-05,341.29044,341.46927,-9.43E-18,-8.47E-18,0,0,0,0,343.15,343.15,-66.30345,0,192600,-5791.653498,-7299.1147,-7299.1147,0,0,0,-14598.2295,0,0,-0.2647705
3225,-0.04238819,341.22916,302.5398,-0.04238819,341.2292,0,0,293.89102,301.44095,-8.52E-05,341.2841,341.462,-3.92E-18,-8.23E-18,0,0,0,0,343.15,343.15,-66.30361,0,193500,392.990797,-6887.8823,-6887.8877,0,0,0,-13775.77,0,0,-0.36898804
3240,12.709099,347.39398,294.11963,0.118085936,339.9969,7.104404,0,293.78467,335.4529,0.012884055,347.5183,339.55215,0.9998808,-4.25E-16,0.808145,0,2623678.2,0,343.15,343.15,-4013.6638,1,194400,2236669.242,2843689.8,22753.328,2623678.2,0,7.104404,2866443,2623678.2,2623685.2,-0.4753418
3255,7.265231,329.81192,294.94025,7.265453,340.27316,3.6622756,3.525624,293.75046,343.37198,0.014595107,328.99493,340.24857,0.4927564,1,0,0.52547836,0,368247.66,343.15,343.15,-4149.308,1,195300,2968838.552,1064073.2,1383329.5,0,368247.66,7.1878996,2447402.8,368247.66,368254.84,-0.509552
3270,6.9873343,306.45056,297.70602,6.9873343,344.9503,3.5084808,3.377887,293.82578,326.23843,0.014036626,307.89163,345.7004,0.9995481,1,1,1,3246544,700785.6,343.14996,343.14996,-4146.3867,1,196200,1682094.761,256624.23,1386468.1,3246544,700785.6,6.886368,1643092.4,3947329.5,3947336.5,-0.43423462
3285,8.178187,349.23666,299.01947,8.178187,332.7789,4.167166,4.009997,293.90808,347.82208,0.016428893,348.80957,332.423,0.9997364,1,0.5619863,0.25595015,1824513.2,179366.19,343.1499,343.1499,-4150.1836,1,197100,3367446.25,1724879.6,1159582,1824513.2,179366.19,8.177163,2884461.5,2003879.5,2003887.6,-0.3519287
3300,10.011664,343.075,299.1745,10.011664,346.77258,5.1519694,4.950306,294.02197,343.7,0.020112103,343.08267,346.77597,0.9997364,1,0.55571663,0.55472785,1804158.5,388745.3,343.14987,343.14987,-4098.6914,1,198000,3761107.102,1845972.4,2001451.5,1804158.5,388745.3,10.102276,3847424,2192903.8,2192913.8,-0.23803711
3315,8.5386,343.8324,299.03275,8.538601,343.14328,4.39083,4.224779,294.07083,344.91187,0.017152913,343.79773,343.1041,0.9997364,1,0.42120877,0.3590851,1367472.8,251641.69,343.14984,343.14984,-4172.0674,1,198900,3305234.301,1606610.5,1581897.5,1367472.8,251641.69,8.615609,3188508,1619114.5,1619123.1,-0.18917847
3330,8.879056,341.9733,298.78555,8.879056,342.10794,4.580302,4.406101,294.11276,342.02554,0.017836845,341.96796,342.1034,0.9997364,1,0.45193857,0.4078261,1467238.4,285798.66,343.1498,343.1498,-4168.425,1,199800,3239312.933,1610558.9,1615580,1467238.4,285798.66,8.9864025,3226139,1753037,1753046,-0.14724731
3345,9.651114,343.48895,298.51633,9.651114,343.4715,5.004814,4.811473,294.14352,343.27524,0.019387808,343.43448,343.42398,0.9997364,1,0.4360461,0.38880035,1415642.8,272465.72,343.14978,343.14978,-4151.56,1,200700,3644664.079,1822951,1822243.4,1415642.8,272465.72,9.816287,3645194.5,1688108.5,1688118.4,-0.116485596
3360,7.9564805,342.86014,298.2573,7.9564805,342.91306,4.119598,3.9660585,294.16898,343.53543,0.015983513,342.83536,342.88766,0.9997364,1,0.39801586,0.35208976,1292176,246739.44,343.14975,343.14975,-4232.557,1,201600,3039555.446,1490503,1492271.4,1292176,246739.44,8.085656,2982774.5,1538915.5,1538923.6,-0.091033936
3375,9.234115,343.58154,297.98837,9.234115,343.55075,4.7768064,4.593918,294.21994,343.27414,0.01855011,343.55814,343.53262,0.9997364,1,0.39236584,0.34923705,1273832.9,244740.31,343.14972,343.14972,-4162.403,1,202500,3528234.83,1768252.8,1767058.5,1273832.9,244740.31,9.370724,3535311.2,1518573.2,1518582.6,-0.04006958
3390,9.290943,344.04443,297.6534,9.290943,343.95538,4.780644,4.5968914,294.26318,343.47427,0.018664269,344.01144,343.92883,0.9997364,1,0.3435964,0.30219004,1115500.8,211770.44,343.1497,343.1497,-4135.8516,1,203400,3591894.098,1810268.6,1806793.8,1115500.8,211770.44,9.377535,3617062.5,1327271.2,1327280.6,0.003173828
3405,8.099788,343.88248,297.28857,8.099788,343.7976,4.153886,3.9979367,294.29514,343.3388,0.016271397,343.8373,343.76135,0.9997364,1,0.30918172,0.27096283,1003772.06,189886.86,343.14966,343.14966,-4182.6206,1,204300,3147066.835,1585083.1,1582195.9,1003772.06,189886.86,8.151823,3167279,1193658.9,1193667,0.035125732
3420,8.872949,343.624,296.94092,8.872949,343.53412,4.5708833,4.396949,294.31577,342.88828,0.017824575,343.6084,343.52438,0.9997364,1,0.30991063,0.2723556,1006138.5,190862.89,343.14963,343.14963,-4162.6685,1,205200,3439766.938,1739709.4,1736360,1006138.5,190862.89,8.967833,3476069.5,1197001.4,1197010.4,0.055755615
3435,7.4920335,343.85605,296.6397,7.4920335,343.81808,3.8564193,3.7134461,294.32632,343.59427,0.0150505,343.9061,343.86264,0.9997364,1,0.2816745,0.24497794,914468.6,171677.02,343.1496,343.1496,-4230.185,1,206100,2968096.24,1485734.9,1484540.2,914468.6,171677.02,7.569865,2970275,1086145.6,1086153.2,0.0663147
3450,7.3904004,343.3538,296.39706,7.3904004,343.3253,3.7975614,3.6568897,294.32977,343.34845,0.014846332,343.34695,343.31952,0.9997364,1,0.2582463,0.22337948,838407.94,156541.12,343.14957,343.14957,-4227.7104,1,207000,2927634.672,1457521.9,1456637.1,838407.94,156541.12,7.454451,2914159,994949.06,994956.5,0.06976318
3465,7.7051096,343.02957,296.2133,7.7051096,343.03647,3.9389126,3.7918599,294.32803,343.0782,0.015478541,343.0775,343.07855,0.9997364,1,0.26993364,0.2349245,876351.44,164631.7,343.14954,343.14954,-4188.7354,1,207900,3046681.102,1515043.4,1515266.5,876351.44,164631.7,7.7307725,3030310,1040983.1,1040990.9,0.06802368
3480,7.449131,343.4705,296.0827,7.449131,343.4614,3.8374186,3.6953068,294.3229,343.3596,0.014964314,343.48035,343.47107,0.9997364,1,0.2695955,0.2345756,875253.6,164387.2,343.1495,343.1495,-4235.9683,1,208800,2971357.936,1482590.9,1482306.4,875253.6,164387.2,7.5327253,2964897.2,1039640.8,1039648.4,0.06289673
3495,9.73977,342.92435,295.99603,9.73977,342.93118,5.045345,4.8498945,294.31772,343.12012,0.019565905,342.8712,342.8842,0.9997364,1,0.26592642,0.23054035,863341.9,161559.36,343.14948,343.14948,-4142.1367,1,209700,3872506.416,1919698.2,1919977.9,863341.9,161559.36,9.895239,3839676,1024901.25,1024911.1,0.05770874
3510,8.909741,343.46582,295.9403,8.909741,343.49142,4.5724945,4.39804,294.31442,343.67737,0.017898487,343.41025,343.44244,0.9997364,1,0.25363562,0.21933828,823439.1,153709.12,343.14948,343.14948,-4144.0347,1,210600,3588568.847,1778448.1,1779406.2,823439.1,153709.12,8.970534,3557854.5,977148.25,977157.25,0.05441284
3525,7.529553,343.08926,295.8996,7.529553,343.04996,3.894816,3.7506716,294.31335,342.75854,0.015125871,343.1166,343.07642,0.9997364,1,0.28092512,0.24588259,912035.75,172310.97,343.14944,343.14944,-4250.2227,1,211500,2976886.017,1492331.9,1491088.8,912035.75,172310.97,7.645488,2983420.5,1084346.8,1084354.4,0.053344727
3540,7.633101,343.38492,295.8636,7.633101,343.37994,3.94471,3.7983959,294.31342,343.364,0.015333885,343.39056,343.3841,0.9997364,1,0.26119295,0.22578424,847974.4,158226.34,343.1494,343.1494,-4240.7427,1,212400,3059137.638,1523487.5,1523328,847974.4,158226.34,7.743106,3046815.5,1006200.75,1006208.5,0.05340576
3555,7.580337,343.5046,295.8243,7.580337,343.46884,3.8674545,3.723241,294.31464,343.31604,0.01522789,343.5515,343.51053,0.9997364,1,0.24677953,0.21322493,801180.56,149424.97,343.14938,343.14938,-4186.3433,1,213300,3037435.041,1518017.5,1516878.8,801180.56,149424.97,7.5906954,3034896.2,950605.5,950613.06,0.054626465
3570,8.032832,343.40198,295.77878,8.032832,343.35806,4.1457167,3.9907446,294.3156,342.9835,0.016136892,343.41028,343.36823,0.9997364,1,0.2589327,0.22559988,840636.4,158097.16,343.14935,343.14935,-4214.197,1,214200,3199296.848,1606706.5,1605224.9,840636.4,158097.16,8.136461,3211931.5,998733.5,998741.6,0.055603027
3585,7.30996,342.96637,295.7298,7.30996,342.9693,3.7545438,3.6156173,294.31586,343.09848,0.014684738,342.978,342.978,0.9997364,1,0.24589509,0.21181433,798309.2,148436.44,343.14932,343.14932,-4229.8247,1,215100,2921506.061,1450249.2,1450339.2,798309.2,148436.44,7.370161,2900588.5,946745.6,946753,0.055847168
3600,9.017487,343.44476,295.6792,9.017487,343.42886,4.6145883,4.4378633,294.31528,343.26105,0.018114932,343.44696,343.43164,0.9997364,1,0.24193318,0.20911732,785446.7,146546.4,343.1493,343.1493,-4125.891,1,216000,3620156.139,1809046.5,1808444.2,785446.7,146546.4,9.052452,3617490.8,931993.1,932002.2,0.055267334
3615,8.229839,343.8271,295.63773,8.229839,343.80994,4.2093506,4.050723,294.30496,343.72177,0.016532654,343.82874,343.81213,0.9997364,1,0.22971962,0.19768181,745794.8,138532.58,343.14926,343.14926,-4164.169,1,216900,3338818.908,1665680.9,1665088.1,745794.8,138532.58,8.260074,3330769,884327.4,884335.6,0.044952393
3630,7.444122,342.72604,295.6169,7.444122,342.71823,3.8269143,3.6850612,294.296,342.68094,0.014954252,342.78717,342.77237,0.9997364,1,0.25576347,0.2223283,830347.4,155804.48,343.14923,343.14923,-4226.9985,1,217800,2955990.706,1472881.8,1472637.5,830347.4,155804.48,7.5119753,2945519.2,986151.9,986159.4,0.035980225
3645,9.565373,342.55957,295.616,9.565373,342.63745,4.96269,4.7714314,294.28885,343.16638,0.019215565,342.57086,342.64423,0.9997364,1,0.26351932,0.22814043,855527.06,159877.53,343.1492,343.1492,-4158.138,1,218700,3837571.554,1885937.9,1889066.8,855527.06,159877.53,9.734121,3775004.5,1015404.6,1015414.4,0.028839111
3660,8.977108,343.56274,295.6296,8.977108,343.5335,4.6250987,4.4487076,294.2839,343.28104,0.018033816,343.59286,343.56125,0.9997364,1,0.2583755,0.22426757,838827.4,157163.48,343.14917,343.14917,-4157.8086,1,219600,3609215.682,1807264,1806161.8,838827.4,157163.48,9.073807,3613425.8,995990.9,995999.94,0.023895264
3675,7.574047,342.85898,295.64062,7.5740476,342.83398,3.8789897,3.734628,294.28986,342.7361,0.015215254,342.93738,342.90228,0.9997364,1,0.2579595,0.22351904,837476.94,156638.92,343.14914,343.14914,-4203.521,1,220500,3009593.384,1502063,1501268,837476.94,156638.92,7.613618,3003331,994115.9,994123.5,0.029846191
3690,7.4289436,343.26715,295.63266,7.4289436,343.26752,3.822535,3.680941,294.29422,343.1438,0.014923761,343.3222,343.31555,0.9997364,1,0.25509447,0.22098337,828175.44,154861.97,343.1491,343.1491,-4231.7695,1,221400,2977988.438,1486270.5,1486282,828175.44,154861.97,7.503476,2972552.5,983037.4,983044.9,0.034210205
3705,7.190875,343.64728,295.60904,7.190875,343.6108,3.6238427,3.4887686,294.29593,343.67432,0.014445513,343.6222,343.5884,0.9997364,1,0.20928866,0.17838797,679464.8,125011.73,343.14908,343.14908,-4151.9946,1,222300,2916175.768,1450835.2,1449733.9,679464.8,125011.73,7.1126113,2900569,804476.56,804483.7,0.03591919
3720,7.1906195,342.8674,295.57584,7.1906195,342.8692,3.6186597,3.483688,294.29544,342.7709,0.014444998,342.87723,342.87915,0.9997364,1,0.23683804,0.20527038,768905.1,143850.53,343.14905,343.14905,-4145.9097,1,223200,2863277.298,1428233.8,1428288.1,768905.1,143850.53,7.102348,2856522,912755.6,912762.75,0.03543091
3735,7.19062,343.2038,295.5432,7.19062,343.21243,3.6186457,3.4836743,294.29224,343.17606,0.014445,343.2044,343.21265,0.9997364,1,0.23780587,0.20508392,772047.2,143719.86,343.14902,343.14902,-4145.892,1,224100,2889837.019,1439378.4,1439639.2,772047.2,143719.86,7.1023197,2879017.5,915767.06,915774.2,0.032226562
3750,7.1906204,343.15155,295.51767,7.1906204,343.14807,3.6186457,3.4836743,294.2884,343.16666,0.014445001,343.15063,343.14722,0.9997364,1,0.23540735,0.20293452,764260.3,142213.6,343.149,343.149,-4145.892,1,225000,2890816.633,1438572,1438467,764260.3,142213.6,7.1023197,2877039,906473.9,906481,0.028381348
3765,7.190621,343.12827,295.5014,7.190621,343.12997,3.618646,3.4836745,294.28415,343.1312,0.014445002,343.1282,343.12994,0.9997364,1,0.23713444,0.20463279,769867.4,143403.72,343.14896,343.14896,-4145.892,1,225900,2889652.244,1438360.1,1438411.8,769867.4,143403.72,7.1023207,2876772,913271.1,913278.25,0.024139404
3780,7.1906214,343.125,295.49622,7.1906214,343.12723,3.6186461,3.4836748,294.27927,343.1272,0.014445003,343.1249,343.12717,0.9997364,1,0.23940824,0.20668425,777249.4,144841.34,343.14893,343.14893,-4145.892,1,226800,2889724.638,1438418.2,1438485.6,777249.4,144841.34,7.1023207,2876904,922090.75,922097.9,0.019256592
3795,7.190621,343.12302,295.5007,7.190621,343.12527,3.618646,3.4836745,294.27496,343.12418,0.014445002,343.12302,343.1253,0.9997364,1,0.24200489,0.20905259,785679.5,146501.05,343.1489,343.1489,-4145.892,1,227700,2889268.99,1438222.9,1438291,785679.5,146501.05,7.1023207,2876514,932180.56,932187.7,0.014953613
3810,7.190621,343.12518,295.5126,7.190621,343.12735,3.618646,3.4836745,294.27106,343.1258,0.014445002,343.1252,343.12738,0.9997364,1,0.2444279,0.21125524,793545.94,148044.62,343.14886,343.14886,-4145.892,1,228600,2888645.044,1437928.9,1437994.2,793545.94,148044.62,7.1023207,2875923,941590.56,941597.7,0.011047363
3825,7.190621,343.12656,295.52963,7.190621,343.12857,3.618646,3.4836745,294.26773,343.1271,0.014445002,343.12662,343.1286,0.9997364,1,0.24670906,0.21333005,800951.8,149498.62,343.14883,343.14883,-4145.892,1,229500,2887691.536,1437456,1437516.9,800951.8,149498.62,7.1023207,2874973,950450.44,950457.56,0.007720947
3840,7.1906204,343.13177,295.54892,7.1906204,343.13336,3.6186457,3.4836743,294.26538,343.13107,0.014445001,343.13187,343.13342,0.9997364,1,0.24856877,0.21501918,806989.44,150682.34,343.1488,343.1488,-4145.892,1,230400,2886761.911,1437031,1437079,806989.44,150682.34,7.1023197,2874110,957671.75,957678.9,0.005371094
3855,7.1906204,343.136,295.56818,7.1906204,343.1372,3.6186457,3.4836743,294.26334,343.13586,0.014445001,343.13602,343.13724,0.9997364,1,0.2499182,0.21624021,811370.4,151538.03,343.14877,343.14877,-4145.892,1,231300,2885884.314,1436576.6,1436613.5,811370.4,151538.03,7.1023197,2873190,962908.4,962915.5,0.003326416
3870,7.190621,343.13324,295.58737,7.190621,343.13455,3.618646,3.4836745,294.26108,343.13486,0.014445002,343.13318,343.1345,0.9997364,1,0.25135764,0.21755363,816043.6,152458.45,343.14874,343.14874,-4145.892,1,232200,2884658.826,1435914.1,1435953.8,816043.6,152458.45,7.1023207,2871868,968502.06,968509.2,0.001068115
3885,7.190621,343.12976,295.607,7.190621,343.13135,3.618646,3.4836745,294.25876,343.13132,0.014445002,343.1297,343.1313,0.9997364,1,0.2531753,0.21922,821944.7,153626.22,343.1487,343.1487,-4145.892,1,233100,2883253.56,1435216.4,1435264.4,821944.7,153626.22,7.1023207,2870480.8,975570.9,975578,-0.001251221
3900,7.1906214,343.12445,295.62833,7.1906214,343.12646,3.6186461,3.4836748,294.2558,343.1271,0.014445003,343.12433,343.12637,0.9997364,1,0.25540176,0.22125968,829173,155055.61,343.14868,343.14868,-4145.892,1,234000,2881704.064,1434411.9,1434472.8,829173,155055.61,7.1023207,2868884.5,984228.6,984235.75,-0.004211426
3915,7.1906304,343.0429,295.66843,7.1906304,343.05087,3.6186512,3.4836795,294.23807,343.07858,0.014445022,343.04068,343.0488,0.9997364,1,0.26207578,0.2274129,850840.56,159367.69,343.14865,343.14865,-4145.892,1,234900,2876331.1,1430740,1430980.6,850840.56,159367.69,7.1023307,2861720.5,1010208.25,1010215.4,-0.021942139
3930,7.1906285,342.95297,295.75348,7.1906285,342.96683,3.6186502,3.4836786,294.21957,342.97177,0.014445017,342.9527,342.96658,0.9997364,1,0.28013098,0.24419935,909457.5,171131.39,343.14862,343.14862,-4145.892,1,235800,2864689.961,1425455,1425873.4,909457.5,171131.39,7.102329,2851328.5,1080588.9,1080596,-0.04043579
3945,7.1906276,342.98645,295.8838,7.1906276,342.99942,3.6186495,3.4836779,294.206,342.98163,0.014445015,342.98718,343.00012,0.9997364,1,0.29777664,0.26048097,966744.94,182541.33,343.1486,343.1486,-4145.892,1,236700,2857381.828,1422530.4,1422922,966744.94,182541.33,7.1023273,2845452.5,1149286.2,1149293.4,-0.054016113
3960,7.190625,343.03253,296.04324,7.190625,343.0418,3.6186483,3.483677,294.19785,343.02606,0.014445011,343.03314,343.0424,0.9997364,1,0.31065246,0.27231818,1008546.9,190836.66,343.14856,343.14856,-4145.892,1,237600,2850402.708,1419105.9,1419386,1008546.9,190836.66,7.1023254,2838492,1199383.5,1199390.6,-0.062164307
3975,7.1906266,343.0281,296.22028,7.1906266,343.03674,3.618649,3.4836776,294.1867,343.03836,0.014445013,343.02768,343.03632,0.9997364,1,0.32193363,0.28274786,1045171.6,198145.62,343.14853,343.14853,-4145.892,1,238500,2840409.01,1413626,1413886.9,1045171.6,198145.62,7.1023264,2827513,1243317.2,1243324.4,-0.07330322
3990,7.190625,343.03485,296.4049,7.190625,343.04242,3.618648,3.4836767,294.1806,343.0331,0.014445011,343.03534,343.04288,0.9997364,1,0.33400026,0.29401654,1084346.5,206042.56,343.1485,343.1485,-4145.892,1,239400,2828888.6,1408253.5,1408482,1084346.5,206042.56,7.1023245,2816735.5,1290389,1290396.1,-0.07940674
4005,7.190623,343.0752,296.57745,7.190623,343.08078,3.6186469,3.4836755,294.17908,343.0677,0.014445006,343.0758,343.08136,0.9997364,1,0.34244767,0.30184513,1111771.4,211528.73,343.14847,343.14847,-4145.892,1,240300,2820517.184,1404260.4,1404429.1,1111771.4,211528.73,7.1023226,2808689.5,1323300.1,1323307.2,-0.08093262
4020,7.1906214,343.10678,296.7256,7.1906214,343.11005,3.6186461,3.4836748,294.18073,343.10135,0.014445003,343.10715,343.1104,0.9997364,1,0.3475406,0.30653632,1128305.9,214816.25,343.14844,343.14844,-4145.892,1,241200,2813571.77,1400740.4,1400839,1128305.9,214816.25,7.1023207,2801579.5,1343122.1,1343129.2,-0.07928467
4035,7.190621,343.12628,296.84033,7.190621,343.12805,3.618646,3.4836745,294.18442,343.1229,0.014445002,343.1265,343.12823,0.9997364,1,0.3502486,0.3090296,1137097.5,216563.5,343.1484,343.1484,-4145.892,1,242100,2807917.195,1397863.8,1397917.2,1137097.5,216563.5,7.1023207,2795781,1353661,1353668.1,-0.07559204
4050,7.1906204,343.13644,296.92334,7.1906204,343.1374,3.6186457,3.4836743,294.18906,343.13467,0.014445001,343.13657,343.1375,0.9997364,1,0.3516716,0.3103385,1141717.4,217480.77,343.14838,343.14838,-4145.892,1,243000,2803595.681,1395663.8,1395692.2,1141717.4,217480.77,7.1023197,2791356,1359198.1,1359205.2,-0.07095337
4065,7.1906204,343.1416,296.9815,7.1906204,343.14212,3.6186454,3.4836743,294.19394,343.1408,0.014445,343.14163,343.14218,0.9997364,1,0.35245687,0.31106162,1144266.6,217987.52,343.14835,343.14835,-4145.892,1,243900,2800438.742,1394062.9,1394078.5,1144266.6,217987.52,7.1023197,2788141.5,1362254.1,1362261.2,-0.06607056
4080,7.19062,343.14325,297.0224,7.1906204,343.14362,3.6186454,3.483674,294.1987,343.14313,0.014445,343.14328,343.14362,0.9997364,1,0.3530031,0.3115678,1146040.1,218342.23,343.14832,343.14832,-4145.892,1,244800,2798098.483,1392877.5,1392888.6,1146040.1,218342.23,7.1023197,2785766,1364382.4,1364389.5,-0.061309814
4095,7.1906204,343.1395,297.0526,7.1906204,343.14005,3.6186457,3.4836743,294.20233,343.14124,0.014445001,343.1394,343.13995,0.9997364,1,0.35371774,0.31223637,1148360.1,218810.75,343.1483,343.1483,-4145.892,1,245700,2796150.915,1391851.8,1391868.4,1148360.1,218810.75,7.1023197,2783720,1367170.9,1367178,-0.057678223
4110,7.1906204,343.13687,297.07803,7.1906204,343.1375,3.6186457,3.4836743,294.2058,343.1375,0.014445001,343.13687,343.1375,0.9997364,1,0.35483715,0.3132918,1151994.4,219550.38,343.14825,343.14825,-4145.892,1,246600,2794382.761,1391004.8,1391024.1,1151994.4,219550.38,7.1023197,2782029,1371544.8,1371551.9,-0.05419922
4125,7.1906204,343.13867,297.1009,7.1906204,343.1393,3.6186457,3.4836743,294.20923,343.13846,0.014445,343.1387,343.13934,0.9997364,1,0.35585633,0.31424516,1155303.2,220218.48,343.14822,343.14822,-4145.892,1,247500,2793053.224,1390368.9,1390388.2,1155303.2,220218.48,7.1023197,2780757,1375521.8,1375528.9,-0.05078125
4140,7.19062,343.14066,297.1216,7.1906204,343.14117,3.6186454,3.483674,294.2126,343.1404,0.014445,343.1407,343.1412,0.9997364,1,0.35667634,0.31500813,1157965.4,220753.17,343.1482,343.1482,-4145.892,1,248400,2791914.57,1389802.9,1389818.6,1157965.4,220753.17,7.1023197,2779621.5,1378718.5,1378725.6,-0.047424316
4155,7.190621,343.139,297.1412,7.190621,343.1396,3.6186457,3.4836745,294.21506,343.14026,0.014445001,343.13892,343.13953,0.9997364,1,0.35748452,0.3157621,1160589.2,221281.55,343.14816,343.14816,-4145.892,1,249300,2790716.848,1389161.6,1389179.1,1160589.2,221281.55,7.10232,2778340.8,1381870.8,1381877.9,-0.044952393
4170,7.190621,343.1302,297.16373,7.1906214,343.1312,3.618646,3.4836745,294.21625,343.1331,0.014445002,343.13004,343.13107,0.9997364,1,0.35900852,0.3171974,1165536.9,222287.39,343.14813,343.14813,-4145.892,1,250200,2788915.546,1388215,1388245.5,1165536.9,222287.39,7.1023207,2776460.5,1387824.2,1387831.4,-0.043762207
4185,7.1906214,343.12192,297.19244,7.1906214,343.12344,3.6186461,3.4836748,294.2165,343.1246,0.014445003,343.1218,343.12332,0.9997364,1,0.36140287,0.3194541,1173310.2,223868.84,343.1481,343.1481,-4145.892,1,251100,2786658.782,1387098.1,1387144.1,1173310.2,223868.84,7.1023207,2774242.2,1397179.1,1397186.2,-0.043518066
4200,7.190622,343.11658,297.22903,7.190622,343.11847,3.6186464,3.483675,294.21613,343.11874,0.014445004,343.1165,343.1184,0.9997364,1,0.36440384,0.3222745,1183053.1,225845.34,343.14807,343.14807,-4145.892,1,252000,2784083.565,1385831.9,1385889,1183053.1,225845.34,7.1023216,2771721,1408898.5,1408905.6,-0.043884277
4215,7.1905603,344.09036,296.9998,7.1905603,344.03656,3.6186123,3.483642,294.3758,343.63855,0.01444488,344.11588,344.06122,0.9997364,1,0.32587686,0.28628197,1057973.5,200622.28,343.14804,343.14804,-4145.891,1,252900,2829503.669,1422152,1420527.2,1057973.5,200622.28,7.1022544,2842679.2,1258595.8,1258602.9,0.11578369
4230,7.1907644,344.60428,296.4242,7.1907644,344.47778,3.6187158,3.4837415,294.49588,344.58514,0.014445291,344.59866,344.4706,0.9997364,1,0.18071124,0.15045895,586687,105439.47,343.148,343.148,-4145.882,1,253800,2921935.5,1455096.9,1451276.6,586687,105439.47,7.102457,2906373.5,692126.5,692133.6,0.23587036
4245,-0.042208843,341.50656,296.23114,-0.042208325,341.7004,-1.62E-28,-1.62E-28,294.57095,344.1337,-8.48E-05,341.12555,341.39145,-6.38E-07,-6.38E-07,0,0,0,0,343.15,343.15,-66.02052,0,254700,-17059.25297,-8026.2974,-8060.563,0,0,-3.24E-28,-16086.86,0,-3.24E-28,0.3109436
4260,-0.042387918,341.74957,296.23114,-0.042387918,341.88025,-8.15E-30,-8.14E-30,294.60825,344.1337,-8.52E-05,341.13815,341.3998,2.03E-13,2.04E-13,0,0,0,0,343.15,343.15,-66.303185,0,255600,-17131.72991,-8103.6123,-8126.8765,0,0,-1.63E-29,-16230.488,0,-1.63E-29,0.34823608
4275,-0.042387918,341.92883,296.23114,-0.042387918,342.01718,-8.70E-34,-8.69E-34,294.6228,344.1337,-8.52E-05,341.15115,341.40857,-1.24E-18,-1.25E-18,0,0,0,0,343.15,343.15,-66.303185,0,256500,-17131.73284,-8135.526,-8151.2544,0,0,-1.74E-33,-16286.78,0,-1.74E-33,0.36279297
4290,-0.042387918,342.06653,296.23114,-0.042387918,342.12613,0,0,294.63303,344.1337,-8.52E-05,341.16455,341.41776,-1.03E-25,-1.61E-25,0,0,0,0,343.15,343.15,-66.303185,0,257400,-17131.73137,-8160.04,-8170.6504,0,0,0,-16330.69,0,0,0.37301636
4305,-0.042387918,342.17566,296.23114,-0.042387918,342.2159,0,0,294.6389,344.1337,-8.52E-05,341.17838,341.4273,-2.10E-38,-3.30E-38,0,0,0,0,343.15,343.15,-66.303185,0,258300,-17131.73137,-8179.4683,-8186.6343,0,0,0,-16366.103,0,0,0.37887573
4320,-0.042387918,342.2657,296.23114,-0.042387918,342.29282,0,0,294.63885,344.1337,-8.52E-05,341.19263,341.4373,0,0,0,0,0,0,343.15,343.15,-66.303185,0,259200,-17131.73137,-8195.496,-8200.326,0,0,0,-16395.822,0,0,0.3788452
4335,-0.042387918,342.34262,296.23114,-0.042387918,342.36093,0,0,294.6404,344.1337,-8.52E-05,341.20724,341.44763,0,0,0,0,0,0,343.15,343.15,-66.303185,0,260100,-17131.73137,-8209.192,-8212.452,0,0,0,-16421.645,0,0,0.3804016
4350,-0.042387918,342.41052,296.23114,-0.042387918,342.42288,0,0,294.63998,344.1337,-8.52E-05,341.22226,341.45834,0,0,0,0,0,0,343.15,343.15,-66.303185,0,261000,-17131.73137,-8221.281,-8223.481,0,0,0,-16444.762,0,0,0.37997437
4365,-0.042387918,342.47177,296.23114,-0.042387918,342.48013,0,0,294.6246,344.1337,-8.52E-05,341.23764,341.46942,0,0,0,0,0,0,343.15,343.15,-66.303185,0,261900,-17131.73137,-8232.185,-8233.674,0,0,0,-16465.86,0,0,0.3645935
4380,-0.042387918,342.52783,296.23114,-0.042387918,342.53345,0,0,294.60916,344.1337,-8.52E-05,341.25336,341.48087,0,0,0,0,0,0,343.15,343.15,-66.303185,0,262800,-17131.73137,-8242.165,-8243.165,0,0,0,-16485.33,0,0,0.3491516
4395,-0.042387918,342.57913,296.23114,-0.042387918,342.58295,0,0,294.5929,344.1337,-8.52E-05,341.26935,341.49258,0,0,0,0,0,0,343.15,343.15,-66.303185,0,263700,-17131.73137,-8251.298,-8251.978,0,0,0,-16503.275,0,0,0.33288574
4410,-0.042387918,342.62576,296.23114,-0.042387918,342.62833,0,0,294.57663,344.1337,-8.52E-05,341.28558,341.50452,0,0,0,0,0,0,343.15,343.15,-66.303185,0,264600,-17131.73137,-8259.6,-8260.057,0,0,0,-16519.656,0,0,0.31661987
4425,-0.042387918,342.6672,296.23114,-0.042387918,342.66895,0,0,294.5652,344.1337,-8.52E-05,341.302,341.51666,0,0,0,0,0,0,343.15,343.15,-66.303185,0,265500,-17131.73137,-8266.978,-8267.288,0,0,0,-16534.266,0,0,0.30517578
4440,-0.042387918,342.70264,296.23114,-0.042387918,342.7038,0,0,294.54895,344.1337,-8.52E-05,341.31848,341.52893,0,0,0,0,0,0,343.15,343.15,-66.303185,0,266400,-17131.73137,-8273.286,-8273.492,0,0,0,-16546.777,0,0,0.28894043
4455,-0.042387918,342.73096,296.23114,-0.042387918,342.73175,0,0,294.53635,344.1337,-8.52E-05,341.33493,341.5412,0,0,0,0,0,0,343.15,343.15,-66.303185,0,267300,-17131.73137,-8278.327,-8278.469,0,0,0,-16556.797,0,0,0.27633667
4470,-0.042387918,342.75085,296.23114,-0.042387918,342.75137,0,0,294.5234,344.1337,-8.52E-05,341.35123,341.55338,0,0,0,0,0,0,343.15,343.15,-66.303185,0,268200,-17131.73137,-8281.87,-8281.962,0,0,0,-16563.832,0,0,0.26339722
4485,-0.042387918,342.7608,296.23114,-0.042387918,342.76117,0,0,294.50372,344.1337,-8.52E-05,341.36722,341.56534,0,0,0,0,0,0,343.15,343.15,-66.303185,0,269100,-17131.73137,-8283.641,-8283.706,0,0,0,-16567.348,0,0,0.24371338
4500,-0.042387918,342.7592,296.23114,-0.042387918,342.75943,0,0,294.4889,344.1337,-8.52E-05,341.38275,341.5769,0,0,0,0,0,0,343.15,343.15,-66.303185,0,270000,-17131.73137,-8283.354,-8283.396,0,0,0,-16566.75,0,0,0.22888184
4515,-0.042387918,342.74448,296.23114,-0.042387918,342.74463,0,0,294.46927,344.1337,-8.52E-05,341.39767,341.58798,0,0,0,0,0,0,343.15,343.15,-66.303185,0,270900,-17131.73137,-8280.734,-8280.762,0,0,0,-16561.496,0,0,0.20925903
4530,-0.042387918,342.71463,296.23114,-0.042387918,342.71472,0,0,294.4471,344.1337,-8.52E-05,341.4117,341.5984,0,0,0,0,0,0,343.15,343.15,-66.303185,0,271800,-17131.73137,-8275.421,-8275.4375,0,0,0,-16550.86,0,0,0.18710327
4545,-0.042387918,342.66806,296.23114,-0.042387918,342.66815,0,0,294.42645,344.1337,-8.52E-05,341.4247,341.60788,0,0,0,0,0,0,343.15,343.15,-66.303185,0,272700,-17131.73137,-8267.13,-8267.146,0,0,0,-16534.277,0,0,0.16644287
4560,-0.042387918,342.60306,296.23114,-0.042387918,342.6031,0,0,294.40436,344.1337,-8.52E-05,341.43643,341.61627,0,0,0,0,0,0,343.15,343.15,-66.303185,0,273600,-17131.73137,-8255.558,-8255.563,0,0,0,-16511.121,0,0,0.14434814
4575,-0.042387918,342.51758,296.23114,-0.042387918,342.5176,0,0,294.33633,344.1337,-8.52E-05,341.44656,341.62335,0,0,0,0,0,0,343.15,343.15,-66.303185,0,274500,-17131.73137,-8240.34,-8240.346,0,0,0,-16480.686,0,0,0.07632446
4590,-0.042387918,342.4097,296.2326,-0.042387918,342.4097,0,0,294.28348,344.12366,-8.52E-05,341.45483,341.62885,3.38E-18,9.58E-18,0,0,0,0,343.15,343.15,-66.303185,0,275400,-17127.61817,-8220.873,-8220.873,0,0,0,-16441.746,0,0,0.023468018
4605,-0.04238793,342.27777,296.44537,-0.04238793,342.2778,0,0,294.23102,343.00446,-8.52E-05,341.46097,341.63248,2.76E-18,1.16E-18,0,0,0,0,343.15,343.15,-66.3032,0,276300,-16651.26045,-8159.5093,-8159.515,0,0,0,-16319.024,0,0,-0.0289917
4620,-0.042387955,342.12164,297.61682,-0.042387955,342.12164,0,0,294.1783,336.96164,-8.52E-05,341.46478,341.63412,4.98E-17,3.99E-17,0,0,0,0,343.15,343.15,-66.30324,0,277200,-14071.17961,-7923.167,-7923.167,0,0,0,-15846.334,0,0,-0.08169556
4635,-0.042388055,341.9393,300.48767,-0.042388055,341.9393,0,0,294.04236,320.6406,-8.52E-05,341.4659,341.63345,1.57E-20,-6.36E-18,0,0,0,0,343.15,343.15,-66.3034,0,278100,-7207.457027,-7379.6265,-7379.6265,0,0,0,-14759.253,0,0,-0.21765137
4650,-0.042388167,341.72952,302.9752,-0.042388167,341.72952,0,0,293.9232,303.8482,-8.52E-05,341.46402,341.6302,1.40E-16,4.81E-17,0,0,0,0,343.15,343.15,-66.30357,0,279000,-312.2248998,-6899.446,-6899.446,0,0,0,-13798.892,0,0,-0.3368225
4665,46.544422,332.8346,294.13452,1.016485,340.49585,19.664896,-1.05E-42,293.8238,327.03906,0.04777177,332.8647,340.00937,0.9998871,1.02E-15,1,0,3246544,0,343.15,343.15,-1608.1871,1,279900,6602014.365,7565345,197927.48,3246544,0,19.664896,7763272.5,3246544,3246563.8,-0.43621826
4680,6.950375,350.01334,294.36566,6.950375,342.8187,3.5003994,3.3703678,293.78253,344.36658,0.01396238,349.40503,342.65317,0.9998871,1,0.36133912,0.42789757,1173103.4,299864.47,343.15,343.15,-4161.3438,1,280800,2932153.416,1624443.4,1414420.4,1173103.4,299864.47,6.870767,3038863.8,1472967.9,1472974.8,-0.47747803
4695,6.790586,309.3969,296.69373,7.133194,343.04,3.4950035,3.3649485,293.82172,328.71915,0.013985512,309.15085,343.11487,0.013695704,1,0,0.6036421,0,423023.72,343.14996,343.14996,-4146.7944,1,281700,1881146.009,362300.72,1388507.5,0,423023.72,6.859952,1750808.2,423023.72,423030.6,-0.43829346
4710,6.7127647,350.85248,298.65863,6.7127647,349.1836,3.357731,3.2330217,293.8874,349.68774,0.013485052,351.15887,348.03424,0.99955493,1,0.8149107,0.01,2645643.5,7007.856,343.14993,343.14993,-4143.5264,1,282600,2890146.995,1471533,1424481.1,2645643.5,7007.856,6.5907526,2896014,2652651.2,2652657.8,-0.37261963
4725,8.191945,341.3034,299.06955,8.191945,342.29605,4.187315,4.0295844,293.99188,338.84705,0.01645653,341.47845,342.71912,0.99955493,1,0.5761699,0.6926568,1870561,485403.94,343.1499,343.1499,-4163.3174,1,283500,2749318.076,1453105.1,1487258.2,1870561,485403.94,8.2169,2940363.5,2355965,2355973.2,-0.26812744
4740,7.8687134,346.07294,299.01123,7.8687134,345.7315,4.0063987,3.8561006,294.0917,345.5365,0.0158072,346.11676,345.717,0.99955493,1,0.44982105,0.36449167,1460363.8,255430.53,343.14987,343.14987,-4162.629,1,284400,3088823.789,1555323.4,1544039.6,1460363.8,255430.53,7.862499,3099363,1715794.2,1715802.1,-0.16830444
4755,7.6106234,342.49664,298.7627,7.6106234,342.4615,3.9139187,3.7684588,294.08566,342.72696,0.015288731,342.4937,342.46957,0.99955493,1,0.41714668,0.3788542,1354285,265495.56,343.14984,343.14984,-4220.079,1,285300,2823062.795,1397938.9,1396815.1,1354285,265495.56,7.682378,2794754,1619780.5,1619788.1,-0.17434692
4770,9.370456,342.96704,298.70206,9.370456,342.97784,4.8152328,4.629683,294.07294,342.66434,0.018824002,343.03302,343.03482,0.99955493,1,0.47039542,0.4219893,1527159.4,295724.03,343.1498,343.1498,-4125.935,1,286200,3475693.376,1742088.9,1742514.1,1527159.4,295724.03,9.444916,3484603,1822883.4,1822892.9,-0.18707275
4785,9.288396,342.98065,298.81454,9.288396,342.98602,4.787645,4.603789,294.06586,343.05154,0.018659152,342.91025,342.92404,0.99955493,1,0.4658738,0.41727874,1512479.8,292422.94,343.14978,343.14978,-4143.6577,1,287100,3466784.588,1722975.6,1723185.1,1512479.8,292422.94,9.391434,3446160.8,1804902.8,1804912.1,-0.19415283
4800,7.2438483,343.28632,299.03137,7.243849,343.2581,3.6857567,3.5488977,294.0679,342.9332,0.014551929,343.40024,343.35938,0.99955493,1,0.48496696,0.4363832,1574466.5,305811.06,343.14975,343.14975,-4191.4854,1,288000,2683196.243,1346419.6,1345560.9,1574466.5,305811.06,7.2346544,2691980.5,1880277.5,1880284.8,-0.19210815
4815,10.643417,343.41965,299.17413,10.643417,343.3621,5.468337,5.250177,294.10907,342.8284,0.02138121,343.39792,343.34555,0.99955493,1,0.4975936,0.4479191,1615459.5,313895.25,343.14972,343.14972,-4058.5198,1,288900,3920200.451,1977878.5,1975305.6,1615459.5,313895.25,10.7185135,3953184,1929354.8,1929365.5,-0.15093994
4830,10.568627,343.68185,299.1017,10.568627,343.63638,5.457206,5.2405095,294.15564,343.362,0.021230968,343.63498,343.59656,0.99955493,1,0.4656996,0.41687748,1511914.2,292141.75,343.1497,343.1497,-4084.4414,1,289800,3946692.413,1978833.6,1976815.2,1511914.2,292141.75,10.697716,3955649,1804056,1804066.8,-0.10437012
4845,10.602771,342.63058,298.85837,10.602771,342.6784,5.5212774,5.3027,294.20093,343.33078,0.021299558,342.59457,342.64355,0.99955493,1,0.44374317,0.39535326,1440631.6,277057.88,343.14966,343.14966,-4119.92,1,290700,3978419.384,1949248.5,1951378,1440631.6,277057.88,10.823977,3900626.5,1717689.5,1717700.4,-0.05908203
4860,8.417857,343.3222,298.53113,8.417857,343.33826,4.365831,4.201806,294.2377,343.47083,0.016910356,343.29398,343.31226,0.99955493,1,0.40533137,0.3596552,1315926.1,252041.19,343.14963,343.14963,-4216.2734,1,291600,3191774.286,1583588.5,1584156,1315926.1,252041.19,8.5676365,3167744.5,1567967.2,1567975.9,-0.02230835
4875,7.283232,343.27414,298.1733,7.283232,343.29947,3.7295165,3.591373,294.2743,343.66632,0.014631046,343.26486,343.28888,0.99955493,1,0.36327562,0.31979868,1179390.2,224110.31,343.1496,343.1496,-4217.732,1,292500,2795563.44,1379615.2,1380390.1,1179390.2,224110.31,7.3208895,2760005.5,1403500.5,1403507.9,0.014282227
4890,7.8711443,343.2503,297.80908,7.8711443,343.22845,4.0619435,3.9105446,294.29767,343.0972,0.015812082,343.23563,343.2176,0.99955493,1,0.3683581,0.32680994,1195890.8,229023.7,343.14957,343.14957,-4222.154,1,293400,3007617.567,1502232.5,1501510.1,1195890.8,229023.7,7.9724884,3003742.5,1424914.5,1424922.5,0.03765869
4905,7.728897,343.17706,297.49023,7.728897,343.15048,3.9883988,3.8401136,294.31223,342.93686,0.015526327,343.27496,343.23523,0.99955493,1,0.3600142,0.31750083,1168801.9,222500.02,343.14954,343.14954,-4229.308,1,294300,2963600.518,1483056.9,1482194.1,1168801.9,222500.02,7.828512,2965251,1391301.9,1391309.8,0.052215576
4920,7.334577,343.22357,297.2158,7.334577,343.2269,3.7796776,3.6399896,294.3272,343.3498,0.014734191,343.25546,343.25293,0.99955493,1,0.32341918,0.2828573,1049994.6,198222.31,343.1495,343.1495,-4243.336,1,295200,2854938.249,1417280,1417382.5,1049994.6,198222.31,7.4196672,2834662.5,1248217,1248224.4,0.06719971
4935,8.78497,343.05014,296.97015,8.78497,343.05807,4.5311775,4.3591847,294.34143,343.17996,0.017647838,343.1024,343.10333,0.99955493,1,0.3201145,0.28097737,1039265.75,196904.9,343.14948,343.14948,-4172.719,1,296100,3425113.532,1700207.5,1700500.2,1039265.75,196904.9,8.890362,3400707.8,1236170.6,1236179.5,0.0814209
4950,9.820125,343.12308,296.74512,9.820125,343.15393,5.130662,4.9323115,294.3515,343.49823,0.019727325,343.05676,343.0946,0.99955493,1,0.2984484,0.26000804,968925.94,182209.89,343.14944,343.14944,-4175.979,1,297000,3873718.187,1912836.9,1914109.4,968925.94,182209.89,10.062973,3826946.2,1151135.9,1151146,0.0914917
4965,9.878431,343.32526,296.5412,9.878431,343.3116,5.122555,4.923495,294.35785,343.2867,0.019844458,343.2724,343.26578,0.99955493,1,0.28114897,0.24456295,912762.5,171386.2,343.1494,343.1494,-4139.5293,1,297900,3896085.331,1941043,1940477,912762.5,171386.2,10.046049,3881520,1084148.8,1084158.8,0.097839355
4980,10.680685,342.8129,296.34332,10.680685,342.8524,5.538463,5.3182325,294.37674,343.31873,0.021456078,342.7186,342.768,0.99955493,1,0.2632081,0.22733624,854516.6,159313.97,343.14938,343.14938,-4097.1543,1,298800,4233213.15,2084573,2086344.5,854516.6,159313.97,10.856695,4170917.5,1013830.6,1013841.5,0.11672974
4995,8.037233,344.07202,296.13818,8.037234,343.98593,4.1195617,3.965041,294.38898,343.16718,0.016145734,344.1367,344.04657,0.99955493,1,0.25852987,0.22500607,839328.6,157681.02,343.14935,343.14935,-4183.4185,1,299700,3189133.902,1618072.8,1615166.9,839328.6,157681.02,8.084602,3233239.5,997009.6,997017.7,0.12896729
5010,7.4738283,343.17975,295.94037,7.4738283,343.14365,3.8354456,3.693085,294.3939,343.26312,0.015013929,343.18903,343.15076,0.99955493,1,0.22012416,0.18805765,714642.75,131788.1,343.14932,343.14932,-4217.6636,1,300600,2984101.868,1482847.9,1481714.6,714642.75,131788.1,7.5285306,2964562.5,846430.9,846438.4,0.13388062
5025,7.6011415,343.3941,295.7625,7.601142,343.38394,3.8929684,3.7480214,294.39273,343.20624,0.015269684,343.4332,343.41922,0.99955493,1,0.22194183,0.19132456,720543.9,134077.5,343.1493,343.1493,-4202.2534,1,301500,3042692.864,1520628.8,1520304.5,720543.9,134077.5,7.64099,3040933.2,854621.4,854629,0.13272095
5040,7.4751797,343.0797,295.61197,7.4751797,343.05087,3.8545115,3.7117708,294.38745,342.8342,0.015016642,343.1418,343.10553,0.99955493,1,0.22270446,0.19156028,723019.75,134242.69,343.14926,343.14926,-4238.8936,1,302400,2978301.17,1490285.6,1489380.1,723019.75,134242.69,7.5662823,2979665.8,857262.44,857270,0.1274414
5055,8.8032675,343.2881,295.4926,8.8032675,343.2706,4.5399947,4.367588,294.376,343.10248,0.017684594,343.31735,343.29648,0.99955493,1,0.2110276,0.18092912,685110.4,126792.52,343.14923,343.14923,-4171.166,1,303300,3536236.59,1767176.5,1766530,685110.4,126792.52,8.907583,3533706.5,811902.9,811911.8,0.115997314
5070,7.3516417,342.87927,295.40646,7.3516417,342.8854,3.8042924,3.6639392,294.36252,342.8982,0.014768472,342.89642,342.9002,0.99955493,1,0.21551357,0.18519092,699674.25,129779.125,343.1492,343.1492,-4261.126,1,304200,2945797.168,1465812.9,1466002.2,699674.25,129779.125,7.4682317,2931815,829453.4,829460.8,0.102508545
5085,7.3392653,343.19064,295.35175,7.3392653,343.20435,3.7977905,3.6577039,294.3489,343.25446,0.014743609,343.19382,343.2068,0.99955493,1,0.2171978,0.1865171,705142.2,130708.51,343.14917,343.14917,-4261.646,1,305100,2966287.139,1474629.9,1475052.2,705142.2,130708.51,7.4554944,2949682,835850.7,835858.1,0.088897705
5100,9.614486,342.7401,295.32413,9.614486,342.76666,5.035679,4.842256,294.33655,342.93158,0.019314224,342.74762,342.77225,0.99955493,1,0.23171283,0.19966581,752265.9,139922.94,343.14914,343.14914,-4197.882,1,306000,3861904.178,1914697.2,1915769.4,752265.9,139922.94,9.877935,3830466.5,892188.8,892198.7,0.076538086
5115,7.4870963,343.03888,295.31635,7.4870963,343.05722,3.842085,3.699443,294.32983,343.29962,0.015040581,343.04227,343.0584,0.99955493,1,0.21314704,0.18212661,691991.25,127631.7,343.1491,343.1491,-4216.789,1,306900,3031124.713,1500673.5,1501250.2,691991.25,127631.7,7.5415277,3001923.8,819622.94,819630.5,0.06982422
5130,7.9125814,343.1719,295.3154,7.9125814,343.17706,4.050281,3.8986087,294.32538,343.16168,0.015895326,343.1998,343.20233,0.99955493,1,0.2247677,0.19402942,729718.25,135973.03,343.14908,343.14908,-4183.923,1,307800,3194235.453,1590407.8,1590579.2,729718.25,135973.03,7.9488897,3180987,865691.25,865699.2,0.06536865
