minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5145,7.3718705,343.45538,295.31375,7.3718705,343.4472,3.8001366,3.6596293,294.32214,343.45245,0.014809108,343.44223,343.43597,0.99955493,1,0.21825202,0.1873131,708564.8,131266.33,343.14905,343.14905,-4242.886,1,308700,2994143.288,1490554.2,1490301,708564.8,131266.33,7.459766,2980855.2,839831.1,839838.56,0.06213379
5160,12.086552,342.9093,295.30646,12.086552,342.9088,6.2590866,5.997114,294.32016,342.94693,0.024280278,342.86975,342.87448,0.99955493,1,0.22231305,0.19133009,721749.06,134081.38,343.14902,343.14902,-4015.9414,1,309600,4858240.442,2416487.8,2416463,721749.06,134081.38,12.256201,4832951,855830.44,855842.7,0.060150146
5175,10.1998415,343.0706,295.29288,10.1998415,343.1062,5.272949,5.065932,294.31702,343.42258,0.020490127,343.06607,343.10062,0.99955493,1,0.21711461,0.18594155,704872.1,130305.16,343.149,343.149,-4109.0244,1,310500,4141971.306,2046765.4,2048291,704872.1,130305.16,10.338881,4095056.5,835177.25,835187.56,0.057006836
5190,12.150306,343.293,295.27603,12.150306,343.2879,6.4674983,6.199625,294.31265,343.25964,0.02440835,343.20236,343.20963,0.99955493,1,0.21857828,0.1880989,709624,131817,343.14896,343.14896,-4134.258,1,311400,4919043.302,2450367.5,2450107.5,709624,131817,12.667124,4900475,841441,841453.7,0.052642822
5205,7.4357595,343.0067,295.2607,7.4357595,343.01523,3.815026,3.673497,294.3075,343.24527,0.014937453,343.026,343.0304,0.99955493,1,0.20306103,0.17306258,659246.5,121279.766,343.14893,343.14893,-4218.58,1,312300,3010421.736,1491116.8,1491382.6,659246.5,121279.766,7.488523,2982499.5,780526.25,780533.75,0.04748535
5220,7.807536,343.44366,295.24905,7.807536,343.41336,3.9833312,3.8342085,294.3014,342.99756,0.015684303,343.48178,343.4491,0.99955493,1,0.21738172,0.18765247,705739.3,131504.16,343.1489,343.1489,-4174.702,1,313200,3145388.44,1580380.9,1579387.2,705739.3,131504.16,7.8175397,3159768,837243.5,837251.3,0.041381836
5235,7.5690885,343.28876,295.24347,7.5690885,343.25894,3.9048963,3.7600963,294.29547,342.93677,0.015205293,343.30014,343.27023,0.99955493,1,0.2225328,0.19172674,722462.5,134359.34,343.14886,343.14886,-4236.3247,1,314100,3045800.409,1527368,1526420.1,722462.5,134359.34,7.6649923,3053788,856821.9,856829.56,0.035461426
5250,7.8204455,342.5322,295.24432,7.8204455,342.57358,4.0770483,3.9259706,294.2894,342.8867,0.015710237,342.65448,342.67847,0.99955493,1,0.24152277,0.20867564,784114.3,146236.89,343.14883,343.14883,-4270.408,1,315000,3143585.819,1553211.4,1554570.6,784114.3,146236.89,8.003019,3107782,930351.2,930359.2,0.029388428
5265,7.345625,342.7577,295.25348,7.345625,342.788,3.7765646,3.6368089,294.28345,343.13278,0.014756384,342.75287,342.78107,0.99955493,1,0.21232691,0.18104702,689328.6,126875.15,343.1488,343.1488,-4232.3735,1,315900,2967406.659,1465582.1,1466517,689328.6,126875.15,7.4133735,2932099,816203.75,816211.2,0.0234375
5280,7.803754,342.7844,295.26865,7.803754,342.8295,4.0220876,3.8722632,294.27795,342.99988,0.015676705,342.7654,342.81247,0.99955493,1,0.23172764,0.20019819,752314,140296.02,343.14877,343.14877,-4219.987,1,316800,3142727.475,1557365,1558843.4,752314,140296.02,7.894351,3116208.5,892610,892617.9,0.017944336
5295,8.451838,343.67322,295.28992,8.451838,343.641,4.3527,4.1884995,294.27167,343.31824,0.01697862,343.71487,343.67926,0.99955493,1,0.23855582,0.20638013,774481.94,144628.22,343.14874,343.14874,-4183.154,1,317700,3424909.243,1717496.8,1716352.9,774481.94,144628.22,8.5412,3433849.5,919110.1,919118.7,0.011657715
5310,8.05629,343.04077,295.31882,8.05629,343.01804,4.125495,3.9706273,294.2648,343.0392,0.016184015,343.0731,343.04587,0.99955493,1,0.22635198,0.19444333,734861.6,136263.08,343.1487,343.1487,-4178.3315,1,318600,3243692.112,1614740,1613970.8,734861.6,136263.08,8.096123,3228710.8,871124.7,871132.8,0.00479126
5325,7.498312,343.24445,295.35626,7.498312,343.2462,3.8339179,3.6913025,294.25784,343.08463,0.015063113,343.23837,343.2417,0.99955493,1,0.23523355,0.20329665,763696.06,142467.38,343.14868,343.14868,-4200.1294,1,319500,3019538.368,1508138.2,1508193,763696.06,142467.38,7.5252204,3016331.2,906163.44,906170.94,-0.002166748
5340,9.203764,342.9878,295.40237,9.203764,342.9835,4.747739,4.5658445,294.2509,342.80316,0.01848914,343.0372,343.0275,0.99955493,1,0.26268327,0.22860919,852812.75,160206.03,343.14865,343.14865,-4151.5195,1,320400,3680878.964,1839452.9,1839286.5,852812.75,160206.03,9.313583,3678739.5,1013018.75,1013028.06,-0.009124756
5355,9.2914,343.16516,295.46436,9.2914,343.13403,4.835894,4.6510406,294.2368,342.6957,0.018665189,343.154,343.12506,0.99955493,1,0.26347035,0.22861458,855368,160209.81,343.14862,343.14862,-4186.6133,1,321300,3702644.992,1861470.5,1860255.8,855368,160209.81,9.486935,3721726.2,1015577.8,1015587.3,-0.023223877
5370,11.026288,343.63287,295.55185,11.026288,343.60867,5.769652,5.538673,294.22348,343.36618,0.022150349,343.55234,343.54047,0.99955493,1,0.2638761,0.2297418,856685.4,160999.75,343.1486,343.1486,-4118.8213,1,322200,4448237.279,2226652,2225531.2,856685.4,160999.75,11.308325,4452183,1017685.1,1017696.44,-0.03652954
5385,7.190638,342.61752,295.6678,7.190638,342.6629,3.6194103,3.484424,294.21365,343.39902,0.014445037,342.58008,342.6259,0.99955493,1,0.2403932,0.20598541,780447.1,144351.62,343.14856,343.14856,-4146.8027,1,323100,2895813.443,1417914,1419284.5,780447.1,144351.62,7.103834,2837198.5,924798.75,924805.9,-0.0463562
5400,7.1906238,342.93988,295.79913,7.1906238,342.95926,3.61865,3.4836786,294.2075,342.6947,0.014445008,342.95166,342.97208,0.99955493,1,0.29691297,0.2611723,963941,183025.8,343.14853,343.14853,-4145.895,1,324000,2845108.799,1423679.8,1424265,963941,183025.8,7.1023283,2847944.8,1146966.8,1146973.9,-0.052520752
5415,7.1906257,343.10474,295.94244,7.190626,343.11584,3.6186488,3.4836771,294.19617,343.13232,0.014445012,343.10272,343.11325,0.99955493,1,0.30005854,0.26199874,974153.25,183604.95,343.1485,343.1485,-4145.892,1,324900,2862965.317,1424330.8,1424666.4,974153.25,183604.95,7.102326,2848997,1157758.2,1157765.4,-0.06384277
5430,7.190625,343.02933,296.09622,7.190625,343.03378,3.6186483,3.483677,294.18903,343.04147,0.014445011,343.0291,343.03366,0.99955493,1,0.3109889,0.2725945,1009639.06,191030.31,343.14847,343.14847,-4145.892,1,325800,2848123.546,1417409.1,1417543.6,1009639.06,191030.31,7.1023254,2834952.8,1200669.4,1200676.5,-0.07098389
5445,7.1906238,343.0598,296.2493,7.1906238,343.06693,3.6186476,3.4836762,294.18567,343.05344,0.014445008,343.06042,343.0675,0.99955493,1,0.32094172,0.28185147,1041951.4,197517.45,343.14844,343.14844,-4145.892,1,326700,2839561.789,1413706.6,1413921.4,1041951.4,197517.45,7.1023235,2827628,1239468.9,1239476,-0.07434082
5460,7.1906223,343.09198,296.39075,7.1906223,343.09653,3.6186466,3.4836752,294.18518,343.0874,0.014445005,343.09235,343.09683,0.99955493,1,0.32744172,0.28781122,1063054,201693.95,343.1484,343.1484,-4145.892,1,327600,2833040.356,1410405.9,1410543.2,1063054,201693.95,7.1023216,2820949,1264748,1264755.1,-0.0748291
5475,7.1906214,343.1105,296.51236,7.1906214,343.11334,3.6186461,3.4836748,294.1868,343.10773,0.014445003,343.11072,343.11356,0.99955493,1,0.33177274,0.2918129,1077114.8,204498.28,343.14838,343.14838,-4145.892,1,328500,2826894.958,1407292.4,1407378.1,1077114.8,204498.28,7.1023207,2814670.5,1281613,1281620.1,-0.07321167
5490,7.190621,343.1236,296.60953,7.190621,343.1255,3.618646,3.4836745,294.18982,343.12152,0.014445002,343.12378,343.12567,0.99955493,1,0.33460483,0.29442918,1086309.2,206331.73,343.14835,343.14835,-4145.892,1,329400,2821836.556,1404753.1,1404810.2,1086309.2,206331.73,7.1023207,2809563.5,1292641,1292648.1,-0.07019043
5505,7.190621,343.1303,296.6845,7.190621,343.13165,3.618646,3.4836745,294.19327,343.12964,0.014445002,343.13037,343.1317,0.99955493,1,0.3365522,0.29622903,1092631.5,207593.03,343.14832,343.14832,-4145.892,1,330300,2817779.983,1402691.4,1402732,1092631.5,207593.03,7.1023207,2805423.5,1300224.5,1300231.6,-0.06674194
5520,7.1906204,343.13403,296.7416,7.1906204,343.13504,3.6186457,3.4836743,294.19702,343.13364,0.014445001,343.13406,343.13507,0.99955493,1,0.3380758,0.29764348,1097577.9,208584.27,343.1483,343.1483,-4145.892,1,331200,2814558.241,1401079.4,1401109.8,1097577.9,208584.27,7.1023197,2802189,1306162.1,1306169.2,-0.06298828
5535,7.190621,343.13034,296.78806,7.190621,343.13153,3.618646,3.4836745,294.1996,343.13254,0.014445002,343.13022,343.1314,0.99955493,1,0.33967087,0.29912907,1102756.4,209625.36,343.1483,343.1483,-4145.892,1,332100,2811673.83,1399565.1,1399601.1,1102756.4,209625.36,7.1023207,2799166.2,1312381.8,1312388.9,-0.060424805
5550,7.190621,343.12695,296.82922,7.190621,343.1283,3.618646,3.4836745,294.20212,343.12793,0.014445002,343.12695,343.1283,0.99955493,1,0.3417737,0.3011021,1109583.2,211008.02,343.14825,343.14825,-4145.892,1,333000,2808896.624,1398219.5,1398260.1,1109583.2,211008.02,7.1023207,2796479.5,1320591.2,1320598.4,-0.057891846
5565,7.190621,343.1297,296.86697,7.190621,343.13098,3.618646,3.4836745,294.20477,343.12952,0.014445002,343.12976,343.131,0.99955493,1,0.34371984,0.30291793,1115901.5,212280.52,343.14822,343.14822,-4145.892,1,333900,2806702.63,1397162.4,1397201.1,1115901.5,212280.52,7.1023207,2794363.5,1328182,1328189.1,-0.055236816
5580,7.1906204,343.13284,296.90164,7.190621,343.1339,3.6186457,3.4836743,294.20752,343.1326,0.014445001,343.13287,343.13394,0.99955493,1,0.34533522,0.30442032,1121146,213333.38,343.1482,343.1482,-4145.892,1,334800,2804786.177,1396210.2,1396242.6,1121146,213333.38,7.1023197,2792453,1334479.4,1334486.5,-0.052490234
5595,7.1906204,343.1373,296.93228,7.1906204,343.1381,3.6186454,3.483674,294.21082,343.13635,0.014445,343.1374,343.13815,0.99955493,1,0.3465674,0.305566,1125146.2,214136.27,343.14816,343.14816,-4145.892,1,335700,2803154.85,1395419.5,1395443.5,1125146.2,214136.27,7.1023197,2790863,1339282.5,1339289.6,-0.049194336
5610,7.19062,343.14404,296.9572,7.19062,343.1444,3.6186454,3.483674,294.21454,343.1425,0.014445,343.14413,343.1445,0.99955493,1,0.3471843,0.30613297,1127149.1,214533.58,343.14813,343.14813,-4145.892,1,336600,2802014.344,1394870.1,1394881.1,1127149.1,214533.58,7.1023197,2789751.2,1341682.8,1341689.9,-0.04547119
5625,7.1906195,343.14932,296.97513,7.19062,343.14935,3.6186452,3.4836738,294.21857,343.14813,0.014444999,343.1494,343.1494,0.99955493,1,0.3472093,0.30614588,1127230.2,214542.62,343.1481,343.1481,-4145.892,1,337500,2801269.872,1394488.5,1394489.5,1127230.2,214542.62,7.102319,2788978,1341772.9,1341780,-0.04144287
5640,7.1906195,343.15265,296.98584,7.1906195,343.15237,3.6186452,3.4836738,294.2226,343.1518,0.014444999,343.15268,343.15244,0.99955493,1,0.3468361,0.30579078,1126018.6,214293.78,343.14807,343.14807,-4145.892,1,338400,2800842.182,1394265.4,1394257.1,1126018.6,214293.78,7.102319,2788522.5,1340312.4,1340319.5,-0.03741455
5655,7.1905704,344.0562,296.756,7.1905704,344.0023,3.6186175,3.483647,294.37326,343.6435,0.014444901,344.07947,344.02463,0.99955493,1,0.30683392,0.2684545,996149.75,188129.05,343.14804,343.14804,-4145.891,1,339300,2844597.067,1428484.8,1426856.2,996149.75,188129.05,7.1022644,2855341,1184278.8,1184285.9,0.11325073
5670,7.1906233,344.5435,296.23068,7.1906233,344.4137,3.6186483,3.4836767,294.48547,344.5192,0.014445007,344.5385,344.40714,0.99955493,1,0.16853511,0.13974087,547156.6,97928.4,343.148,343.148,-4145.893,1,340200,2929617.195,1459076.5,1455156.8,547156.6,97928.4,7.102325,2914233.2,645085,645092.1,0.22546387
5685,-0.042387474,341.4893,296.14664,-0.04238747,341.68262,-8.41E-32,-8.40E-32,294.5528,344.0857,-8.52E-05,341.07126,341.34744,-1.59E-09,-1.59E-09,0,0,0,0,343.15,343.15,-66.30248,0,341100,-17144.60605,-8072.234,-8106.651,0,0,-1.68E-31,-16178.885,0,-1.68E-31,0.29278564
5700,-0.042387914,341.7269,296.14664,-0.042387914,341.8574,-8.66E-34,-8.66E-34,294.58514,344.0857,-8.52E-05,341.0841,341.3559,6.62E-17,6.52E-17,0,0,0,0,343.15,343.15,-66.303185,0,342000,-17144.78478,-8114.619,-8137.8506,0,0,-1.73E-33,-16252.47,0,-1.73E-33,0.32513428
5715,-0.042387903,341.90344,296.14664,-0.042387903,341.99155,-3.02E-36,-3.01E-36,294.59848,344.0857,-8.52E-05,341.09735,341.36478,9.78E-18,3.63E-19,0,0,0,0,343.15,343.15,-66.30319,0,342900,-17144.77452,-8146.047,-8161.732,0,0,-6.03E-36,-16307.779,0,-6.03E-36,0.33847046
5730,-0.04238793,342.03888,296.14664,-0.04238793,342.09836,0,0,294.6013,344.0857,-8.52E-05,341.11102,341.37408,3.36E-29,-2.46E-29,0,0,0,0,343.15,343.15,-66.30317,0,343800,-17144.79064,-8170.1636,-8180.7524,0,0,0,-16350.916,0,0,0.34127808
5745,-0.04238793,342.14673,296.14664,-0.04238793,342.1869,0,0,294.59622,344.0857,-8.52E-05,341.1251,341.38376,-1.05E-41,7.72E-42,0,0,0,0,343.15,343.15,-66.30317,0,344700,-17144.79064,-8189.364,-8196.514,0,0,0,-16385.877,0,0,0.33621216
5760,-0.04238793,342.2359,296.14664,-0.04238793,342.263,0,0,294.58945,344.0857,-8.52E-05,341.13956,341.39383,0,0,0,0,0,0,343.15,343.15,-66.30317,0,345600,-17144.79064,-8205.239,-8210.063,0,0,0,-16415.303,0,0,0.32943726
5775,-0.04238793,342.31232,296.14664,-0.04238793,342.3306,0,0,294.5781,344.0857,-8.52E-05,341.15442,341.4043,0,0,0,0,0,0,343.15,343.15,-66.30317,0,346500,-17144.79064,-8218.844,-8222.098,0,0,0,-16440.941,0,0,0.31808472
5790,-0.04238793,342.37982,296.14664,-0.04238793,342.39215,0,0,294.5649,344.0857,-8.52E-05,341.16968,341.41513,0,0,0,0,0,0,343.15,343.15,-66.30317,0,347400,-17144.79064,-8230.861,-8233.057,0,0,0,-16463.918,0,0,0.30490112
5805,-0.04238793,342.44067,296.14664,-0.04238793,342.44904,0,0,294.54865,344.0857,-8.52E-05,341.1853,341.42633,0,0,0,0,0,0,343.15,343.15,-66.30317,0,348300,-17144.79064,-8241.695,-8243.184,0,0,0,-16484.879,0,0,0.28863525
5820,-0.04238793,342.49628,296.14664,-0.04238793,342.50192,0,0,294.53165,344.0857,-8.52E-05,341.20123,341.43787,0,0,0,0,0,0,343.15,343.15,-66.30317,0,349200,-17144.79064,-8251.594,-8252.599,0,0,0,-16504.191,0,0,0.27163696
5835,-0.04238793,342.547,296.14664,-0.04238793,342.5508,0,0,294.51666,344.0857,-8.52E-05,341.21744,341.44968,0,0,0,0,0,0,343.15,343.15,-66.30317,0,350100,-17144.79064,-8260.623,-8261.303,0,0,0,-16521.926,0,0,0.25665283
5850,-0.04238793,342.5928,296.14664,-0.04238793,342.59537,0,0,294.49487,344.0857,-8.52E-05,341.2339,341.46173,0,0,0,0,0,0,343.15,343.15,-66.30317,0,351000,-17144.79064,-8268.778,-8269.234,0,0,0,-16538.012,0,0,0.23486328
5865,-0.04238793,342.63315,296.14664,-0.04238793,342.63486,0,0,294.4773,344.0857,-8.52E-05,341.25046,341.47394,0,0,0,0,0,0,343.15,343.15,-66.30317,0,351900,-17144.79064,-8275.961,-8276.266,0,0,0,-16552.227,0,0,0.21728516
5880,-0.04238793,342.6671,296.14664,-0.04238793,342.6683,0,0,294.45746,344.0857,-8.52E-05,341.2671,341.4862,0,0,0,0,0,0,343.15,343.15,-66.30317,0,352800,-17144.79064,-8282.008,-8282.22,0,0,0,-16564.227,0,0,0.19744873
5895,-0.04238793,342.6936,296.14664,-0.04238793,342.6944,0,0,294.4359,344.0857,-8.52E-05,341.28363,341.4985,0,0,0,0,0,0,343.15,343.15,-66.30317,0,353700,-17144.79064,-8286.724,-8286.865,0,0,0,-16573.59,0,0,0.17590332
5910,-0.04238793,342.71118,296.14664,-0.04238793,342.7117,0,0,294.4134,344.0857,-8.52E-05,341.30002,341.51065,0,0,0,0,0,0,343.15,343.15,-66.30317,0,354600,-17144.79064,-8289.854,-8289.945,0,0,0,-16579.799,0,0,0.15338135
5925,-0.04238793,342.71848,296.14664,-0.04238793,342.71884,0,0,294.3889,344.0857,-8.52E-05,341.31604,341.52255,0,0,0,0,0,0,343.15,343.15,-66.30317,0,355500,-17144.79064,-8291.151,-8291.217,0,0,0,-16582.367,0,0,0.12887573
5940,-0.04238793,342.71362,296.14664,-0.04238793,342.71387,0,0,294.3621,344.0857,-8.52E-05,341.33157,341.53406,0,0,0,0,0,0,343.15,343.15,-66.30317,0,356400,-17144.79064,-8290.288,-8290.331,0,0,0,-16580.62,0,0,0.1020813
5955,-0.04238793,342.69525,296.14664,-0.04238793,342.6954,0,0,294.33548,344.0857,-8.52E-05,341.3464,341.545,0,0,0,0,0,0,343.15,343.15,-66.30317,0,357300,-17144.79064,-8287.018,-8287.044,0,0,0,-16574.062,0,0,0.07546997
5970,-0.042387918,342.661,296.14667,-0.042387918,342.66113,0,0,294.30902,344.0855,-8.52E-05,341.36035,341.5552,-1.22E-17,-1.25E-17,0,0,0,0,343.15,343.15,-66.303185,0,358200,-17144.70984,-8280.914,-8280.936,0,0,0,-16561.85,0,0,0.04901123
5985,-0.042387918,342.60968,296.157,-0.042387918,342.60974,0,0,294.27734,344.0361,-8.52E-05,341.37314,341.56442,2.47E-18,8.71E-18,0,0,0,0,343.15,343.15,-66.303185,0,359100,-17123.3398,-8269.934,-8269.944,0,0,0,-16539.879,0,0,0.017333984
6000,-0.042387925,342.53882,296.3208,-0.042387925,342.53885,0,0,294.24945,343.3163,-8.52E-05,341.38452,341.57248,-7.92E-18,-8.01E-19,0,0,0,0,343.15,343.15,-66.30319,0,360000,-16807.34329,-8228.16,-8228.166,0,0,0,-16456.326,0,0,-0.010559082
6015,-0.04238796,342.44754,297.8195,-0.04238796,342.44757,0,0,294.17725,337.15372,-8.52E-05,341.39432,341.5792,-1.04E-17,-7.60E-18,0,0,0,0,343.15,343.15,-66.303246,0,360900,-14067.39357,-7945.106,-7945.1113,0,0,0,-15890.217,0,0,-0.08276367
6030,-0.042388,342.334,300.43655,-0.042388,342.33405,0,0,294.11835,325.379,-8.52E-05,341.40222,341.58426,-5.26E-18,9.22E-18,0,0,0,0,343.15,343.15,-66.303314,0,361800,-8920.360644,-7458.9883,-7458.9937,0,0,0,-14917.982,0,0,-0.1416626
6045,-0.04238805,342.1966,303.0558,-0.04238805,342.1966,0,0,294.06265,311.89725,-8.52E-05,341.40796,341.58746,-1.63E-18,1.85E-18,0,0,0,0,343.15,343.15,-66.3034,0,362700,-3162.044743,-6968.231,-6968.231,0,0,0,-13936.462,0,0,-0.19735718
6060,-0.042388108,342.03433,304.5469,-0.042388108,342.03436,0,0,294.0117,301.80087,-8.52E-05,341.41125,341.5886,-2.51E-18,-1.78E-18,0,0,0,0,343.15,343.15,-66.30348,0,363600,982.0876053,-6673.888,-6673.8936,0,0,0,-13347.781,0,0,-0.24832153
6075,-11.226373,341.4484,304.2398,-0.093106136,341.8686,-0.000225173,0,293.86984,294.43225,-0.011369664,341.40637,341.5876,0.9829751,-1.13E-16,0,0,0,0,343.15,343.15,-6.311556,1,364500,468336.2052,-1754413.4,-14714.577,0,0,-0.000225173,-1769128,0,-0.000225173,-0.39016724
6090,6.964292,348.14694,294.14944,6.964292,333.42505,3.573259,3.4416847,293.7915,344.94162,0.013990337,348.70474,334.03995,0.99988014,0.9990715,1,1,3246544,700785.6,343.15,343.15,-4242.795,1,365400,2984518.533,1579428.2,1148812.5,3246544,700785.6,7.014944,2728240.8,3947329.5,3947336.5,-0.46850586
6105,6.556967,315.4086,295.8245,6.87862,341.8173,3.362035,3.2371888,293.85052,333.1865,0.013495154,315.0022,341.90628,0.013930459,1,0,0.5725668,0,401246.56,343.15,343.15,-4145.589,1,366300,2117664.896,539331.8,1328741.4,0,401246.56,6.599224,1868073.2,401246.56,401253.16,-0.40948486
6120,6.277776,340.48737,297.98413,6.277776,365.3508,3.1220508,3.0064607,293.9342,335.0356,0.012611218,341.55792,366.0763,0.9994255,1,1,1,3246544,700785.6,343.14996,343.14996,-4140.2188,1,367200,1962510.16,1120668.2,1776233.9,3246544,700785.6,6.1285114,2896902,3947329.5,3947335.8,-0.32580566
6135,7.5690937,341.69846,298.64484,7.5690937,335.1968,3.8524318,3.7086382,294.00125,339.19208,0.015205303,341.72144,335.63184,0.9994255,1,0.5073068,0.62049675,1646993.8,434835.2,343.1499,343.1499,-4176.2935,1,368100,2589439.007,1368682.9,1161994.2,1646993.8,434835.2,7.56107,2530677,2081829,2081836.5,-0.25875854
6150,7.192339,345.78424,298.67822,7.192339,347.20532,3.6325018,3.4972448,294.0965,345.62207,0.014448453,345.84372,347.15936,0.9994255,1,0.45467716,0.36686546,1476129.4,257094.03,343.14987,343.14987,-4161.4756,1,369000,2848717.05,1422970.4,1465898.1,1476129.4,257094.03,7.1297464,2888868.5,1733223.4,1733230.5,-0.16351318
6165,7.190593,342.94888,298.3378,7.190593,342.47354,3.618678,3.4837065,294.18552,343.07727,0.014444945,342.94516,342.48996,0.9994255,1,0.36794287,0.3310645,1194542.6,232005.23,343.14984,343.14984,-4145.949,1,369900,2714288.729,1347276.6,1332921,1194542.6,232005.23,7.1023846,2680197.5,1426547.9,1426555,-0.07449341
6180,7.1906023,343.67535,297.80505,7.1906023,343.7704,3.6186357,3.4836648,294.25174,343.56802,0.014444965,343.6809,343.7727,0.9994255,1,0.34128234,0.29992417,1107988.1,210182.55,343.1498,343.1498,-4145.892,1,370800,2776386.886,1385307.4,1388177.4,1107988.1,210182.55,7.1023006,2773484.8,1318170.6,1318177.8,-0.008270264
6195,7.190632,343.15152,297.35153,7.190632,343.11832,3.6186519,3.4836805,294.2273,343.38156,0.014445025,343.137,343.10452,0.9994255,1,0.30921516,0.26975822,1003880.6,189042.69,343.14978,343.14978,-4145.892,1,371700,2792600.592,1383189.6,1382186.9,1003880.6,189042.69,7.102332,2765376.5,1192923.2,1192930.4,-0.032714844
6210,7.190633,342.79977,297.1294,7.190633,342.8179,3.6186523,3.4836807,294.2024,342.818,0.014445026,342.8008,342.8193,0.9994255,1,0.34087944,0.30099007,1106680.1,210929.52,343.14975,343.14975,-4145.892,1,372600,2771886.479,1379275.5,1379823,1106680.1,210929.52,7.102333,2759098.5,1317609.6,1317616.8,-0.057617188
6225,7.1906285,342.934,297.12045,7.1906285,342.9516,3.61865,3.4836786,294.18494,342.91052,0.014445017,342.9357,342.95316,0.9994255,1,0.36669362,0.32480103,1190486.9,227615.89,343.14972,343.14972,-4145.892,1,373500,2778041.018,1383598.1,1384130,1190486.9,227615.89,7.1023283,2767728,1418102.8,1418109.9,-0.07507324
6240,7.190624,343.0196,297.2439,7.190624,343.0288,3.6186478,3.4836764,294.1778,343.00388,0.014445009,343.02075,343.02988,0.9994255,1,0.3820256,0.33899865,1240262.9,237565.38,343.1497,343.1497,-4145.892,1,374400,2776213.855,1382454.5,1382732.8,1240262.9,237565.38,7.1023245,2765187.2,1477828.2,1477835.4,-0.082214355
6255,7.190612,343.25793,297.34283,7.190612,343.25406,3.618641,3.4836698,294.20822,343.17535,0.014444985,343.26282,343.25876,0.9994255,1,0.3817175,0.3385738,1239262.6,237267.66,343.14966,343.14966,-4145.8916,1,375300,2780610.143,1386662.2,1386545.1,1239262.6,237267.66,7.1023107,2773207.5,1476530.2,1476537.4,-0.05178833
6270,7.1906104,343.40826,297.31076,7.190611,343.39606,3.6186402,3.483669,294.24002,343.38757,0.014444982,343.40848,343.39615,0.9994255,1,0.3582483,0.31605673,1163068.9,221488.02,343.14963,343.14963,-4145.8916,1,376200,2795430.611,1392170.6,1391802,1163068.9,221488.02,7.102309,2783972.5,1384556.9,1384564,-0.019989014
6285,7.1906104,343.37692,297.16556,7.1906104,343.3604,3.61864,3.4836688,294.2679,343.3788,0.014444981,343.37637,343.35986,0.9994255,1,0.3342044,0.29360208,1085009.4,205752.12,343.1496,343.1496,-4145.8916,1,377100,2803708.347,1395609.2,1395110.8,1085009.4,205752.12,7.1023088,2790720,1290761.5,1290768.6,0.007904053
6300,7.190612,343.34503,296.9583,7.190612,343.33063,3.618641,3.4836698,294.29016,343.34537,0.014444984,343.34457,343.33023,0.9994255,1,0.31370682,0.27461565,1018462.94,192446.69,343.14957,343.14957,-4145.8916,1,378000,2814253.004,1400905.4,1400470.4,1018462.94,192446.69,7.1023107,2801375.8,1210909.6,1210916.8,0.030151367
6315,7.190614,343.3188,296.73245,7.190614,343.3057,3.618642,3.4836707,294.30768,343.3184,0.014444988,343.31845,343.3054,0.9994255,1,0.29605797,0.2583065,961165.2,181017.47,343.14954,343.14954,-4145.8916,1,378900,2826319.937,1406934.4,1406538.9,961165.2,181017.47,7.102313,2813473.2,1142182.6,1142189.8,0.047668457
6330,7.1906133,343.30255,296.5109,7.1906133,343.29025,3.6186416,3.4836705,294.32178,343.30017,0.014444986,343.30234,343.29004,0.9994255,1,0.2803122,0.24381395,910045.94,170861.31,343.1495,343.1495,-4145.892,1,379800,2838655.912,1413135,1412763.5,910045.94,170861.31,7.102312,2825898.5,1080907.2,1080914.4,0.061767578
6345,7.1906147,343.29053,296.30383,7.1906147,343.27872,3.6186423,3.4836712,294.3331,343.2874,0.014444989,343.29037,343.27856,0.9994255,1,0.2658929,0.23058721,863232.94,161592.2,343.14948,343.14948,-4145.8916,1,380700,2850444.768,1419025.5,1418668.9,863232.94,161592.2,7.1023135,2837694.5,1024825.1,1024832.25,0.0730896
6360,7.1906147,343.28168,296.11398,7.1906147,343.27014,3.6186423,3.4836712,294.34225,343.27817,0.014444989,343.28156,343.27002,0.9994255,1,0.2524139,0.21827014,819472.8,152960.58,343.14944,343.14944,-4145.892,1,381600,2861401.765,1424491.9,1424143.4,819472.8,152960.58,7.1023135,2848635.2,972433.4,972440.5,0.08224487
6375,7.190615,343.2731,295.94153,7.190615,343.26184,3.6186426,3.4836714,294.3494,343.26974,0.01444499,343.27295,343.2617,0.9994255,1,0.23979193,0.20678347,778495,144910.89,343.1494,343.1494,-4145.892,1,382500,2871353.599,1429441.1,1429101.1,778495,144910.89,7.102314,2858542.2,923405.9,923413,0.08938599
6390,7.190615,343.2641,295.78558,7.1906157,343.2532,3.6186428,3.4836717,294.3548,343.26093,0.014444991,343.26398,343.25308,0.9994255,1,0.22807299,0.1961647,740448.94,137469.4,343.14938,343.14938,-4145.892,1,383400,2880279.72,1433878.9,1433550,740448.94,137469.4,7.1023145,2867429,877918.4,877925.5,0.0947876
6405,7.190616,343.25476,295.64502,7.190616,343.24435,3.618643,3.483672,294.35834,343.25223,0.014444992,343.25458,343.2442,0.9994255,1,0.21724248,0.18639112,705287.25,130620.21,343.14935,343.14935,-4145.892,1,384300,2888280.107,1437842.1,1437527.9,705287.25,130620.21,7.102315,2875370,835907.44,835914.56,0.09832764
6420,7.1906166,343.2374,295.5202,7.1906166,343.22824,3.6186435,3.4836721,294.35928,343.23752,0.014444994,343.23712,343.228,0.9994255,1,0.20793968,0.17804022,675085.3,124768.02,343.14932,343.14932,-4145.892,1,385200,2894960.584,1441087.4,1440810.9,675085.3,124768.02,7.102316,2881898.2,799853.3,799860.44,0.09927368
6435,7.190617,343.22043,295.4104,7.190617,343.21277,3.6186438,3.4836724,294.35846,343.22058,0.014444995,343.22018,343.21255,0.9994255,1,0.20038687,0.17129403,650564.75,120040.4,343.1493,343.1493,-4145.892,1,386100,2900594.795,1443891.1,1443659.8,650564.75,120040.4,7.102316,2887551,770605.1,770612.25,0.09844971
6450,7.1906176,343.2021,295.31516,7.190618,343.1962,3.6186442,3.4836729,294.35556,343.20404,0.014444996,343.20178,343.19592,0.9994255,1,0.1944746,0.16603206,631370.3,116352.88,343.14926,343.14926,-4145.892,1,387000,2905369.924,1446213.8,1446036,631370.3,116352.88,7.102317,2892249.8,747723.2,747730.3,0.09555054
6465,7.1906185,343.18567,295.23483,7.1906185,343.18146,3.6186445,3.483673,294.35138,343.18716,0.014444997,343.18546,343.18127,0.9994255,1,0.19039208,0.16241811,618116.25,113820.27,343.14923,343.14923,-4145.892,1,387900,2909219.318,1448143.9,1448016.8,618116.25,113820.27,7.102318,2896160.5,731936.5,731943.6,0.09136963
6480,7.1906185,343.1768,295.1679,7.1906185,343.17368,3.6186447,3.4836733,294.34668,343.17712,0.014444998,343.1767,343.17358,0.9994255,1,0.18742014,0.15978569,608467.75,111975.51,343.1492,343.1492,-4145.892,1,388800,2912670.647,1449896.9,1449802.9,608467.75,111975.51,7.102318,2899699.8,720443.25,720450.4,0.08666992
6495,7.19062,343.15436,295.114,7.19062,343.15335,3.6186454,3.483674,294.33884,343.1611,0.014445,343.15387,343.15295,0.9994255,1,0.18600146,0.15854882,603861.94,111108.734,343.14917,343.14917,-4145.892,1,389700,2914968.886,1450847.4,1450817,603861.94,111108.734,7.1023197,2901664.5,714970.7,714977.8,0.078826904
6510,7.19062,343.13937,295.07327,7.19062,343.14014,3.6186452,3.4836738,294.33167,343.14175,0.014444999,343.1393,343.1401,0.9994255,1,0.1867921,0.15929464,606428.8,111631.39,343.14914,343.14914,-4145.892,1,390600,2916266.579,1451625.2,1451648.2,606428.8,111631.39,7.102319,2903273.5,718060.2,718067.3,0.07165527
6525,7.190619,343.15192,295.0418,7.190619,343.15192,3.618645,3.4836736,294.3266,343.14734,0.014444998,343.15222,343.1522,0.9994255,1,0.18709934,0.15955639,607426.2,111814.82,343.1491,343.1491,-4145.892,1,391500,2918514.076,1452954.1,1452954.1,607426.2,111814.82,7.102319,2905908.2,719241,719248.1,0.066589355
6540,7.190619,343.16708,295.0166,7.190619,343.16544,3.6186447,3.4836733,294.32312,343.16306,0.014444998,343.16727,343.16556,0.9994255,1,0.18567124,0.1582497,602789.8,110899.12,343.14908,343.14908,-4145.892,1,392400,2920996.71,1454173.4,1454123.6,602789.8,110899.12,7.102318,2908297,713688.94,713696.06,0.06311035
6555,7.190618,343.19095,294.99268,7.190618,343.18677,3.6186442,3.4836729,294.3231,343.18155,0.014444996,343.19138,343.18716,0.9994255,1,0.18242908,0.15533097,592264,108853.71,343.14905,343.14905,-4145.892,1,393300,2923569.878,1455616.5,1455490.2,592264,108853.71,7.102317,2911106.8,701117.7,701124.8,0.063079834
6570,7.1906185,343.19235,294.96783,7.1906185,343.18753,3.6186447,3.4836733,294.32144,343.19235,0.014444998,343.19214,343.1873,0.9994255,1,0.1777821,0.15117474,577177.4,105941.086,343.14902,343.14902,-4145.892,1,394200,2925732.772,1456409.2,1456263.6,577177.4,105941.086,7.102318,2912673,683118.44,683125.56,0.061431885
6585,7.1906195,343.16922,294.94333,7.19062,343.16644,3.6186452,3.4836738,294.3176,343.174,0.014444999,343.16882,343.1661,0.9994255,1,0.17503323,0.1487765,568253.06,104260.43,343.149,343.149,-4145.892,1,395100,2926107.147,1456450.9,1456367.1,568253.06,104260.43,7.102319,2912818,672513.5,672520.6,0.05758667
6600,7.190621,343.14407,294.92154,7.190621,343.14417,3.6186457,3.4836745,294.31158,343.15018,0.014445001,343.1437,343.14383,0.9994255,1,0.17476416,0.14858581,567379.5,104126.8,343.14896,343.14896,-4145.892,1,396000,2925983.475,1456349.9,1456352.6,567379.5,104126.8,7.10232,2912702.5,671506.3,671513.44,0.051574707
6615,7.1906214,343.1212,294.90512,7.1906214,343.1239,3.6186461,3.4836748,294.304,343.12778,0.014445003,343.1209,343.12366,0.9994255,1,0.17684807,0.15047662,574145,105451.85,343.14893,343.14893,-4145.892,1,396900,2925620.964,1456154.5,1456236.5,574145,105451.85,7.1023207,2912391,679596.9,679604,0.04397583
6630,7.190621,343.11447,294.89584,7.190621,343.11823,3.618646,3.4836745,294.29688,343.11688,0.014445002,343.1145,343.11826,0.9994255,1,0.18023925,0.15350866,585154.6,107576.664,343.1489,343.1489,-4145.892,1,397800,2925522.648,1456231.9,1456345.2,585154.6,107576.664,7.1023207,2912577,692731.3,692738.44,0.036865234
6645,7.1906204,343.12317,294.89313,7.1906204,343.1262,3.6186457,3.4836743,294.29147,343.12195,0.014445001,343.12335,343.12634,0.9994255,1,0.18313311,0.15607002,594549.7,109371.625,343.14886,343.14886,-4145.892,1,398700,2925994.584,1456576.5,1456667.8,594549.7,109371.625,7.1023197,2913244.2,703921.3,703928.44,0.031463623
6660,7.19062,343.13596,294.89502,7.1906204,343.1376,3.6186454,3.483674,294.28766,343.13373,0.014445,343.13614,343.1378,0.9994255,1,0.1848103,0.15753894,599994.75,110401.016,343.14886,343.14886,-4145.892,1,399600,2926594.272,1456905.4,1456955.2,599994.75,110401.016,7.1023197,2913860.5,710395.75,710402.9,0.027648926
6675,7.1906204,343.14462,294.89935,7.1906204,343.14523,3.6186454,3.4836743,294.28476,343.14337,0.014445,343.14468,343.1453,0.9994255,1,0.18542118,0.1580644,601978,110769.26,343.14883,343.14883,-4145.892,1,400500,2926916.428,1457036.4,1457054.8,601978,110769.26,7.1023197,2914091,712747.25,712754.4,0.024749756
6690,7.190621,343.13776,294.90533,7.190621,343.1388,3.618646,3.4836745,294.28094,343.1411,0.014445002,343.13757,343.1386,0.9994255,1,0.18617144,0.15873685,604413.8,111240.51,343.1488,343.1488,-4145.892,1,401400,2926416.908,1456648.5,1456679.8,604413.8,111240.51,7.1023207,2913328.2,715654.3,715661.44,0.020935059
6705,7.1906214,343.12585,294.91357,7.1906214,343.1281,3.6186461,3.4836748,294.27643,343.12976,0.014445002,343.1257,343.12796,0.9994255,1,0.18815973,0.16053286,610868.8,112499.12,343.14877,343.14877,-4145.892,1,402300,2925228.264,1456040.2,1456108.5,610868.8,112499.12,7.1023207,2912148.8,723367.94,723375.06,0.016418457
6720,7.1906214,343.11707,294.92477,7.1906214,343.12033,3.6186461,3.4836748,294.2714,343.12073,0.014445003,343.11694,343.1202,0.9994255,1,0.19108933,0.16316319,620379.9,114342.414,343.14874,343.14874,-4145.892,1,403200,2924000.927,1455436.6,1455535.1,620379.9,114342.414,7.1023207,2910971.8,734722.3,734729.44,0.011383057
6735,7.190622,343.11148,294.93988,7.190622,343.11533,3.6186464,3.483675,294.2663,343.11462,0.014445004,343.1114,343.11526,0.9994255,1,0.19466798,0.1663709,631998.2,116590.336,343.1487,343.1487,-4145.892,1,404100,2922714.343,1454811.8,1454927.9,631998.2,116590.336,7.1023216,2909739.5,748588.5,748595.6,0.006286621
6750,7.190622,343.10696,294.9597,7.190622,343.11127,3.6186464,3.483675,294.26102,343.11032,0.014445004,343.10687,343.11118,0.9994255,1,0.19868925,0.16997577,645053.4,119116.58,343.14868,343.14868,-4145.892,1,405000,2921251.68,1454077.2,1454207.1,645053.4,119116.58,7.1023216,2908284.5,764169.94,764177.06,0.00100708
6765,7.1906223,343.10208,294.9848,7.1906223,343.10678,3.6186466,3.4836752,294.2557,343.1056,0.014445005,343.102,343.10672,0.9994255,1,0.20319685,0.17402384,659687.5,121953.4,343.14865,343.14865,-4145.892,1,405900,2919441.129,1453171.4,1453313.2,659687.5,121953.4,7.1023216,2906484.5,781640.9,781648,-0.004302979
6780,7.1906233,343.0947,295.01633,7.1906233,343.10007,3.618647,3.4836757,294.2496,343.09988,0.014445007,343.0945,343.09988,0.9994255,1,0.20829058,0.17860655,676224.5,125164.91,343.14862,343.14862,-4145.892,1,406800,2917182.71,1451996.4,1452158.6,676224.5,125164.91,7.1023226,2904155,801389.4,801396.5,-0.010406494
6795,7.1906276,343.03702,295.06253,7.1906276,343.0471,3.6186495,3.4836779,294.23514,343.06027,0.014445015,343.03586,343.04602,0.9994255,1,0.21720842,0.18669637,705176.7,130834.125,343.1486,343.1486,-4145.892,1,407700,2911978.061,1448860.1,1449164.2,705176.7,130834.125,7.1023273,2898024.5,836010.8,836017.94,-0.024871826
6810,7.190627,343.00006,295.13208,7.190627,343.0134,3.6186492,3.4836776,294.22186,343.0111,0.014445014,342.99997,343.01334,0.9994255,1,0.23163289,0.19983795,752006.3,140043.56,343.14856,343.14856,-4145.892,1,408600,2904775.644,1445643.4,1446046.1,752006.3,140043.56,7.102327,2891689.5,892049.9,892057,-0.038146973
6825,7.1906266,343.01746,295.22604,7.1906266,343.02966,3.618649,3.4836774,294.21106,343.01855,0.014445013,343.01776,343.02994,0.9994255,1,0.2453517,0.21228614,796545.1,148767.08,343.14853,343.14853,-4145.892,1,409500,2899526.532,1443330.8,1443699.5,796545.1,148767.08,7.1023264,2887030.2,945312.2,945319.3,-0.048950195
6840,7.1906257,343.03333,295.34113,7.1906257,343.04358,3.6186485,3.483677,294.20258,343.03464,0.014445012,343.03354,343.04376,0.9994255,1,0.25729865,0.22315203,835331.4,156381.73,343.1485,343.1485,-4145.892,1,410400,2893519.982,1440334.4,1440644,835331.4,156381.73,7.1023254,2880978.5,991713.1,991720.25,-0.057434082
6855,7.1906295,343.00598,295.47906,7.1906295,343.0175,3.6186504,3.4836788,294.18875,343.0229,0.014445019,343.00525,343.01678,0.9994255,1,0.27016187,0.2349366,877092.4,164640.19,343.14847,343.14847,-4145.892,1,411300,2884439.997,1435343.5,1435691,877092.4,164640.19,7.1023293,2871034.5,1041732.56,1041739.7,-0.071258545
6870,7.1906276,342.99475,295.64114,7.1906276,343.00647,3.6186495,3.4836779,294.17844,342.9988,0.014445015,342.99503,343.0067,0.9994255,1,0.28578976,0.24937205,927829,174756.34,343.14844,343.14844,-4145.892,1,412200,2873145.269,1430109.1,1430463,927829,174756.34,7.1023273,2860572,1102585.4,1102592.5,-0.08157349
6885,7.1906257,343.02878,295.81668,7.1906257,343.03842,3.6186485,3.483677,294.1722,343.0245,0.014445012,343.0293,343.0389,0.9994255,1,0.29882342,0.26136827,970143.4,183163.14,343.1484,343.1484,-4145.892,1,413100,2864053.798,1425834.9,1426126.1,970143.4,183163.14,7.1023254,2851961,1153306.5,1153313.6,-0.08779907
6900,7.190624,343.0599,295.99048,7.190624,343.06693,3.6186478,3.4836764,294.16953,343.05606,0.014445009,343.0603,343.0673,0.9994255,1,0.308453,0.27022618,1001406.1,189370.62,343.14838,343.14838,-4145.892,1,414000,2855423.533,1421526,1421737.9,1001406.1,189370.62,7.1023245,2843264,1190776.8,1190783.9,-0.09048462
6915,7.1906233,343.08307,296.14926,7.1906233,343.08813,3.618647,3.4836757,294.16956,343.08005,0.014445007,343.08337,343.0884,0.9994255,1,0.31553346,0.27675495,1024393.2,193945.88,343.14835,343.14835,-4145.892,1,414900,2847245.214,1417430,1417583,1024393.2,193945.88,7.1023226,2835013,1218339,1218346.1,-0.0904541
6930,7.190622,343.10074,296.2872,7.190622,343.1044,3.6186466,3.4836752,294.1714,343.09854,0.014445004,343.10098,343.1046,0.9994255,1,0.32077456,0.28159285,1041408.7,197336.22,343.14832,343.14832,-4145.892,1,415800,2839998.004,1413797.5,1413908,1041408.7,197336.22,7.1023216,2827705.5,1238744.9,1238752,-0.08862305
6945,7.1906214,343.1133,296.40115,7.1906214,343.11597,3.6186464,3.4836748,294.1745,343.11176,0.014445003,343.11346,343.1161,0.9994255,1,0.3246247,0.2851507,1053908.4,199829.52,343.1483,343.1483,-4145.892,1,416700,2833886.114,1410735.6,1410815.9,1053908.4,199829.52,7.102321,2821551.5,1253737.9,1253745,-0.085510254
6960,7.1906214,343.12143,296.49258,7.1906214,343.12344,3.6186461,3.4836748,294.17825,343.12064,0.014445003,343.12155,343.12354,0.9994255,1,0.32752523,0.28783435,1063325,201710.16,343.14825,343.14825,-4145.892,1,417600,2828877.884,1408219.5,1408280.4,1063325,201710.16,7.1023207,2816500,1265035.1,1265042.2,-0.08175659
6975,7.1906514,343.0644,296.58292,7.1906514,343.07,3.6186702,3.483698,294.16895,343.09692,0.014445064,343.06223,343.06796,0.9994255,1,0.3323217,0.29228717,1078897,204830.64,343.14822,343.14822,-4145.901,1,418500,2821970.761,1403774.8,1403944.4,1078897,204830.64,7.1023684,2807719,1283727.6,1283734.8,-0.09106445
6990,7.1906257,342.97516,296.71216,7.1906257,342.98386,3.6186488,3.4836774,294.1601,342.98563,0.014445012,342.97556,342.98422,0.9994255,1,0.34815037,0.3072842,1130285.5,215340.34,343.1482,343.1482,-4145.8926,1,419400,2807367.267,1397171.6,1397434.2,1130285.5,215340.34,7.1023264,2794606,1345625.9,1345633,-0.09991455
7005,7.190616,343.0623,296.86084,7.1906166,343.0696,3.6186435,3.4836721,294.16275,343.04224,0.014444993,343.0637,343.07095,0.9994255,1,0.35991773,0.3182527,1168488.8,223026.92,343.14816,343.14816,-4145.892,1,420300,2801777.762,1395310.9,1395532.1,1168488.8,223026.92,7.102316,2790843,1391515.6,1391522.8,-0.09725952
7020,7.1906157,343.225,296.95474,7.1906157,343.22266,3.618643,3.4836717,294.18307,343.1822,0.014444991,343.22726,343.2248,0.9994255,1,0.35727802,0.31556723,1159918.8,221144.97,343.14813,343.14813,-4145.892,1,421200,2804571.268,1397389.1,1397318.1,1159918.8,221144.97,7.102315,2794707.2,1381063.8,1381070.9,-0.076934814
7035,7.1906166,343.26718,296.96866,7.1906166,343.26074,3.6186435,3.4836721,294.20087,343.26233,0.014444993,343.26697,343.2605,0.9994255,1,0.34536844,0.30422053,1121253.8,213193.36,343.1481,343.1481,-4145.892,1,422100,2808589.32,1398242.8,1398048.2,1121253.8,213193.36,7.102316,2796291,1334447.1,1334454.2,-0.059143066
7050,7.1906176,343.22556,296.9308,7.1906176,343.2195,3.618644,3.4836729,294.21332,343.2344,0.014444996,343.22485,343.21884,0.9994255,1,0.3362957,0.29579395,1091798.8,207288.16,343.14807,343.14807,-4145.892,1,423000,2809193.443,1398129.5,1397947,1091798.8,207288.16,7.102317,2796076.5,1299086.9,1299094,-0.046691895
7065,7.190619,343.18436,296.8744,7.190619,343.18115,3.618645,3.4836736,294.22086,343.19238,0.014444998,343.18384,343.18066,0.9994255,1,0.33150643,0.29141453,1076250.1,204219.11,343.14804,343.14804,-4145.892,1,423900,2810066.029,1398588.8,1398492,1076250.1,204219.11,7.102319,2797080.8,1280469.2,1280476.4,-0.039154053
7080,7.19062,343.15445,296.8236,7.19062,343.15353,3.6186454,3.483674,294.22458,343.161,0.014445,343.15405,343.15317,0.9994255,1,0.3300284,0.29009086,1071451.8,203291.52,343.148,343.148,-4145.892,1,424800,2811243.927,1399219.4,1399191.8,1071451.8,203291.52,7.1023197,2798411,1274743.2,1274750.4,-0.03543091
7095,7.1905646,344.02948,296.5739,7.1905646,343.9753,3.6186147,3.4836445,294.3695,343.62863,0.014444889,344.05188,343.99677,0.9994255,1,0.29128987,0.25403658,945685.3,178025.17,343.14798,343.14798,-4145.891,1,425700,2854740.665,1433175.8,1431539.8,945685.3,178025.17,7.102259,2864715.5,1123710.5,1123717.6,0.10949707
7110,7.1333337,344.20743,296.08273,7.1333337,344.11584,3.5893064,3.4555402,294.47565,344.4537,0.01432992,343.94043,343.88528,0.9994255,1,0,0,0,0,343.14795,343.14795,-4148.166,0,426600,2911238.966,1441816,1439072.1,0,0,7.0448465,2880888,0,7.0448465,0.2156372
7125,-0.042392563,341.09784,296.02893,-0.042392593,341.3145,1.55E-23,1.55E-23,294.54022,343.8309,-8.52E-05,340.7091,341.01456,1.68E-08,1.68E-08,0,0,0,0,343.15,343.15,-66.3106,0,427500,-17097.6396,-8024.464,-8063.048,0,0,3.09E-23,-16087.512,0,3.09E-23,0.2802124
7140,-0.042388037,341.32443,296.02893,-0.042388037,341.4708,2.77E-29,2.77E-29,294.57208,343.8309,-8.52E-05,340.72122,341.02213,1.66E-18,2.55E-18,0,0,0,0,343.15,343.15,-66.30322,0,428400,-17095.80485,-8063.9473,-8090.004,0,0,5.54E-29,-16153.951,0,5.54E-29,0.31207275
7155,-0.04238789,341.49332,296.02893,-0.04238789,341.5922,-4.22E-39,-4.22E-39,294.58527,343.8309,-8.52E-05,340.7338,341.03012,5.89E-19,-6.57E-19,0,0,0,0,343.15,343.15,-66.3032,0,429300,-17095.74788,-8093.986,-8111.589,0,0,-8.44E-39,-16205.574,0,-8.44E-39,0.32525635
7170,-0.042388123,341.6235,296.02893,-0.042388123,341.69025,0,0,294.5941,343.8309,-8.52E-05,340.74673,341.0385,-1.98E-30,-2.81E-31,0,0,0,0,343.15,343.15,-66.30354,0,430200,-17095.84283,-8117.2075,-8129.0894,0,0,0,-16246.297,0,0,0.33407593
7185,-0.042388123,341.72763,296.02893,-0.042388123,341.7727,0,0,294.59894,343.8309,-8.52E-05,340.7601,341.0473,1.21E-42,1.72E-43,0,0,0,0,343.15,343.15,-66.30354,0,431100,-17095.84283,-8135.745,-8143.7695,0,0,0,-16279.515,0,0,0.33892822
7200,-0.042388123,341.81433,296.02893,-0.042388123,341.84476,0,0,294.59824,343.8309,-8.52E-05,340.7739,341.05652,0,0,0,0,0,0,343.15,343.15,-66.30354,0,432000,-17095.84283,-8151.18,-8156.597,0,0,0,-16307.777,0,0,0.33822632
7215,-0.042388123,341.8893,296.02893,-0.042388123,341.90982,0,0,294.59906,343.8309,-8.52E-05,340.7881,341.06613,0,0,0,0,0,0,343.15,343.15,-66.30354,0,432900,-17095.84283,-8164.5293,-8168.18,0,0,0,-16332.709,0,0,0.3390503
7230,-0.042388123,341.95624,296.02893,-0.042388123,341.9701,0,0,294.59595,343.8309,-8.52E-05,340.8027,341.0761,0,0,0,0,0,0,343.15,343.15,-66.30354,0,433800,-17095.84283,-8176.444,-8178.9106,0,0,0,-16355.3545,0,0,0.3359375
7245,-0.042388123,342.01743,296.02893,-0.042388123,342.0268,0,0,294.59525,343.8309,-8.52E-05,340.8177,341.08652,0,0,0,0,0,0,343.15,343.15,-66.30354,0,434700,-17095.84283,-8187.3374,-8189.0054,0,0,0,-16376.343,0,0,0.3352356
7260,-0.042388123,342.07413,296.02893,-0.042388123,342.08044,0,0,294.59406,343.8309,-8.52E-05,340.83304,341.09726,0,0,0,0,0,0,343.15,343.15,-66.30354,0,435600,-17095.84283,-8197.432,-8198.557,0,0,0,-16395.988,0,0,0.3340454
7275,-0.042388123,342.1268,296.02893,-0.042388123,342.13104,0,0,294.58994,343.8309,-8.52E-05,340.84872,341.1083,0,0,0,0,0,0,343.15,343.15,-66.30354,0,436500,-17095.84283,-8206.81,-8207.564,0,0,0,-16414.375,0,0,0.32992554
7290,-0.042388123,342.17532,296.02893,-0.042388123,342.17822,0,0,294.58344,343.8309,-8.52E-05,340.86465,341.1197,0,0,0,0,0,0,343.15,343.15,-66.30354,0,437400,-17095.84283,-8215.448,-8215.964,0,0,0,-16431.412,0,0,0.3234253
7305,-0.042388123,342.21927,296.02893,-0.042388123,342.22122,0,0,294.5732,343.8309,-8.52E-05,340.88083,341.13126,0,0,0,0,0,0,343.15,343.15,-66.30354,0,438300,-17095.84283,-8223.271,-8223.619,0,0,0,-16446.89,0,0,0.3132019
7320,-0.042388123,342.2577,296.02893,-0.042388123,342.259,0,0,294.56393,343.8309,-8.52E-05,340.8971,341.14297,0,0,0,0,0,0,343.15,343.15,-66.30354,0,439200,-17095.84283,-8230.111,-8230.346,0,0,0,-16460.457,0,0,0.30392456
7335,-0.042388123,342.28946,296.02893,-0.042388123,342.29034,0,0,294.5514,343.8309,-8.52E-05,340.9134,341.1548,0,0,0,0,0,0,343.15,343.15,-66.30354,0,440100,-17095.84283,-8235.768,-8235.925,0,0,0,-16471.691,0,0,0.29138184
7350,-0.042388123,342.31332,296.02893,-0.042388123,342.31393,0,0,294.5413,343.8309,-8.52E-05,340.92963,341.16653,0,0,0,0,0,0,343.15,343.15,-66.30354,0,441000,-17095.84283,-8240.017,-8240.125,0,0,0,-16480.14,0,0,0.28128052
7365,-0.042388123,342.32764,296.02893,-0.042388123,342.32806,0,0,294.5363,343.8309,-8.52E-05,340.9456,341.17813,0,0,0,0,0,0,343.15,343.15,-66.30354,0,441900,-17095.84283,-8242.564,-8242.641,0,0,0,-16485.205,0,0,0.27627563
7380,-0.042388123,342.3309,296.02893,-0.042388123,342.33118,0,0,294.53482,343.8309,-8.52E-05,340.96115,341.18942,0,0,0,0,0,0,343.15,343.15,-66.30354,0,442800,-17095.84283,-8243.1455,-8243.194,0,0,0,-16486.34,0,0,0.2748108
7395,-0.042388123,342.32132,296.02893,-0.042388123,342.3215,0,0,294.53296,343.8309,-8.52E-05,340.97617,341.20026,0,0,0,0,0,0,343.15,343.15,-66.30354,0,443700,-17095.84283,-8241.439,-8241.473,0,0,0,-16482.912,0,0,0.27294922
7410,-0.042388123,342.2969,296.02893,-0.042388123,342.29703,0,0,294.52582,343.8309,-8.52E-05,340.9904,341.21045,0,0,0,0,0,0,343.15,343.15,-66.30354,0,444600,-17095.84283,-8237.093,-8237.115,0,0,0,-16474.207,0,0,0.2658081
7425,-0.042388123,342.2562,296.02893,-0.042388123,342.2563,0,0,294.51443,343.8309,-8.52E-05,341.00363,341.21982,0,0,0,0,0,0,343.15,343.15,-66.30354,0,445500,-17095.84283,-8229.846,-8229.861,0,0,0,-16459.707,0,0,0.25442505
7440,-0.042388123,342.19714,296.02893,-0.042388123,342.19717,0,0,294.4989,343.8309,-8.52E-05,341.01562,341.22818,0,0,0,0,0,0,343.15,343.15,-66.30354,0,446400,-17095.84283,-8219.333,-8219.338,0,0,0,-16438.672,0,0,0.2388916
7455,-0.042388123,342.11804,296.02893,-0.042388123,342.1181,0,0,294.44205,343.8309,-8.52E-05,341.02615,341.23526,0,0,0,0,0,0,343.15,343.15,-66.30354,0,447300,-17095.84283,-8205.25,-8205.261,0,0,0,-16410.512,0,0,0.18203735
7470,-0.042388123,342.0174,296.02893,-0.042388123,342.01743,0,0,294.3963,343.8309,-8.52E-05,341.03494,341.2409,0,0,0,0,0,0,343.15,343.15,-66.30354,0,448200,-17095.84283,-8187.332,-8187.3374,0,0,0,-16374.67,0,0,0.1362915
7485,-0.042388123,341.89313,296.02893,-0.042388123,341.89313,0,0,294.34863,343.8309,-8.52E-05,341.04172,341.24478,0,0,0,0,0,0,343.15,343.15,-66.30354,0,449100,-17095.84283,-8165.2085,-8165.2085,0,0,0,-16330.417,0,0,0.08862305
7500,-0.042387918,341.74423,296.02893,-0.042387918,341.74423,0,0,294.2986,343.83084,-8.52E-05,341.04617,341.24667,-2.70E-22,-1.96E-23,0,0,0,0,343.15,343.15,-66.303185,0,450000,-17095.73628,-8138.661,-8138.661,0,0,0,-16277.322,0,0,0.038604736
7515,-0.042387947,341.56873,296.5519,-0.042387947,341.56873,0,0,294.18042,340.87436,-8.52E-05,341.04797,341.24628,-1.72E-18,-4.58E-19,0,0,0,0,343.15,343.15,-66.30323,0,450900,-15851.36391,-8014.3154,-8014.3154,0,0,0,-16028.631,0,0,-0.079589844
7530,-0.04238802,341.36642,298.7991,-0.04238802,341.36646,0,0,294.08017,327.48383,-8.52E-05,341.0469,341.24344,-3.02E-18,-1.19E-17,0,0,0,0,343.15,343.15,-66.303345,0,451800,-10258.74546,-7578.2466,-7578.252,0,0,0,-15156.498,0,0,-0.17984009
7545,-0.0423881,341.1353,301.3215,-0.0423881,341.1353,0,0,293.99377,310.40375,-8.52E-05,341.04257,341.23776,-1.54E-17,4.76E-18,0,0,0,0,343.15,343.15,-66.30347,0,452700,-3248.16181,-7088.0537,-7088.0537,0,0,0,-14176.107,0,0,-0.26623535
7560,-0.04238819,340.87567,302.54608,-0.04238819,340.87567,0,0,293.90106,299.17468,-8.52E-05,341.03476,341.22906,2.38E-16,-7.81E-17,0,0,0,0,343.15,343.15,-66.30361,0,453600,1205.745142,-6823.832,-6823.832,0,0,0,-13647.664,0,0,-0.35894775
7575,13.907405,348.05603,294.10928,0.14028047,339.72394,13.52142,-3.4679317,293.77267,339.85245,0.014109966,348.0239,339.27045,0.9998789,1.74E-16,0.75879645,0,2463466,0,343.15,343.15,-4507.528,1,454500,2710824.923,3151089,26875.15,2463466,0,10.053488,3177964.2,2463466,2463476,-0.4873352
7590,6.8272824,324.75412,295.15637,7.1413918,340.64468,3.507724,3.377178,293.79343,340.43286,0.014030606,324.0816,340.6596,0.014359124,1,0,0.54059225,0,378839.28,343.15,343.15,-4147.4683,1,455400,2668077.559,848703.2,1364369.4,0,378839.28,6.884902,2213072.5,378839.28,378846.16,-0.46658325
7605,6.549337,317.49356,297.65738,6.549337,350.8925,3.26942,3.1481516,293.8821,326.2915,0.013156747,319.1242,351.82263,0.99943364,1,1,1,3246544,700785.6,343.14996,343.14996,-4143.0073,1,456300,1582274.18,545638.1,1464349.5,3246544,700785.6,6.4175715,2009987.6,3947329.5,3947336,-0.37789917
7620,7.5137672,345.71783,298.6506,7.5137672,331.31577,3.8288481,3.686151,293.97626,344.73898,0.01509416,345.53488,331.32822,0.99943715,1,0.5217576,0.38165206,1693909,267456.28,343.1499,343.1499,-4184.3857,1,457200,2921794.554,1485339.2,1030841.4,1693909,267456.28,7.5149994,2516180.5,1961365.2,1961372.8,-0.28375244
7635,9.591386,343.78476,298.8293,9.591386,346.78464,4.9427233,4.7514887,293.99408,345.34534,0.01926782,343.7068,346.67334,0.99943715,1,0.49164566,0.4573009,1596149.2,320469.88,343.14987,343.14987,-4126.907,1,458100,3764301.767,1810977,1931823.6,1596149.2,320469.88,9.694212,3742800.5,1916619.1,1916628.9,-0.26593018
7650,7.8207154,343.55524,299.01642,7.820716,342.79892,3.9643898,3.8154767,294.01624,343.29944,0.015710779,343.55643,342.80975,0.99943715,1,0.4461219,0.39509678,1448354.4,276878.16,343.14984,343.14984,-4145.655,1,459000,2922027.026,1462966.8,1438124.1,1448354.4,276878.16,7.779866,2901091,1725232.5,1725240.2,-0.24377441
