minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
7665,7.366407,341.82977,299.16196,7.366407,342.01,3.7907674,3.650502,294.03793,342.00705,0.014798133,342.0015,342.1583,0.99943715,1,0.53825814,0.48859537,1747478.8,342400.62,343.1498,343.1498,-4235.4526,1,459900,2662914.948,1320095.6,1325672,1747478.8,342400.62,7.4412694,2645767.5,2089879.4,2089886.9,-0.22207642
7680,8.480812,343.8895,299.22137,8.480812,343.8354,4.3155746,4.151732,294.05756,343.65536,0.017036825,343.86664,343.8137,0.99943715,1,0.46140668,0.41084167,1497977.1,287911.94,343.14978,343.14978,-4128.79,1,460800,3179459.381,1591052.1,1589124.9,1497977.1,287911.94,8.467306,3180177,1785889,1785897.5,-0.20245361
7695,9.141364,343.80988,299.16907,9.141364,343.7352,4.7257423,4.54514,294.10962,343.06836,0.018363787,343.74307,343.68356,0.99943715,1,0.48649165,0.43987805,1579416.5,308260.2,343.14975,343.14975,-4164.3315,1,461700,3385860.414,1713927.1,1711060,1579416.5,308260.2,9.270882,3424987,1887676.8,1887686,-0.15039062
7710,7.221254,344.20172,298.9404,7.221254,344.14587,3.6602678,3.5241525,294.1678,343.89584,0.01450654,344.2542,344.19006,0.99943715,1,0.41073483,0.36331618,1333468.6,254606.75,343.14972,343.14972,-4175.8228,1,462600,2739021.446,1372742.6,1371048.9,1333468.6,254606.75,7.1844206,2743791.5,1588075.4,1588082.5,-0.09222412
7725,9.879544,342.89536,298.5727,9.879544,342.81412,5.1047215,4.906004,294.21982,342.5272,0.01984669,342.87827,342.80295,0.99943715,1,0.43775448,0.39281562,1421189.1,275279.53,343.1497,343.1497,-4123.543,1,463500,3663875.618,1839128.4,1835757.5,1421189.1,275279.53,10.010725,3674886,1696468.6,1696478.6,-0.04019165
7740,8.600682,343.5972,298.1502,8.600683,343.60175,4.4283285,4.260748,294.25546,343.55475,0.017277628,343.67038,343.66306,0.99943715,1,0.38357008,0.3384383,1245277.1,237172.69,343.14966,343.14966,-4174.4453,1,464400,3294827.666,1641675.6,1641840,1245277.1,237172.69,8.689076,3283515.5,1482449.8,1482458.5,-0.004547119
7755,7.5423875,342.91684,297.75378,7.5423875,342.93246,3.878292,3.7343135,294.28256,343.45947,0.015151654,342.90787,342.92175,0.99943715,1,0.34016863,0.2980423,1104372.4,208863.77,343.14963,343.14963,-4222.959,1,465300,2908570.537,1430676.5,1431171.5,1104372.4,208863.77,7.6126056,2861848,1313236.1,1313243.8,0.02255249
7770,8.730377,343.41483,297.40225,8.730378,343.4507,4.5243883,4.353245,294.30627,343.68393,0.01753817,343.36368,343.40652,0.99943715,1,0.33673355,0.2969476,1093220.2,208096.6,343.1496,343.1496,-4196.6055,1,466200,3409122.762,1687170,1688486.1,1093220.2,208096.6,8.877633,3375656,1301316.9,1301325.8,0.04626465
7785,7.8405704,343.28278,297.08765,7.8405704,343.24112,4.0000715,3.850232,294.32733,343.15985,0.015750665,343.36697,343.31354,0.99943715,1,0.31261164,0.27289268,1014907.44,191239.28,343.14957,343.14957,-4172.889,1,467100,3047805.055,1521223.9,1519852.1,1014907.44,191239.28,7.8503036,3041076,1206146.8,1206154.6,0.06732178
7800,8.705878,343.33447,296.79846,8.705878,343.3441,4.4614325,4.291842,294.34705,343.4803,0.017488953,343.35046,343.35764,0.99943715,1,0.2922428,0.254855,948779.06,178598.73,343.14954,343.14954,-4148.1978,1,468000,3428948.075,1701574.8,1701926.2,948779.06,178598.73,8.753275,3403501,1127377.8,1127386.5,0.08703613
7815,8.179571,343.5762,296.51233,8.179571,343.61426,4.243733,4.085063,294.3749,344.15286,0.01643167,343.48853,343.53674,0.99943715,1,0.25457406,0.21986808,826485.8,154080.39,343.1495,343.1495,-4230.1597,1,468900,3287816.929,1616841.6,1618149,826485.8,154080.39,8.328796,3234990.5,980566.2,980574.5,0.11489868
7830,9.982666,343.94443,296.22888,9.982666,343.87457,5.097941,4.897813,294.39313,343.62067,0.020053849,343.91785,343.8534,0.99943715,1,0.2287991,0.19679955,742806.3,137914.3,343.14948,343.14948,-4066.7556,1,469800,3991628.238,2000579,1997650.2,742806.3,137914.3,9.995754,3998229.2,880720.6,880730.6,0.13311768
7845,9.4766,343.3623,295.96698,9.4766,343.3321,4.88585,4.6973944,294.40195,343.2555,0.01903723,343.37335,343.3425,0.99943715,1,0.22336921,0.19208312,725177.94,134609.08,343.14948,343.14948,-4134.948,1,470700,3781017.656,1886415.4,1885212.9,725177.94,134609.08,9.583244,3771628.2,859787,859796.56,0.14193726
7860,7.887912,343.57047,295.74054,7.887912,343.53662,4.0502963,3.89892,294.4038,343.46478,0.015845766,343.58115,343.54617,0.99943715,1,0.19811553,0.16885921,643190.75,118334.11,343.14944,343.14944,-4199.042,1,471600,3176154.255,1584568.6,1583447.4,643190.75,118334.11,7.9492164,3168016,761524.9,761532.8,0.14379883
7875,7.422429,343.06964,295.55173,7.422429,343.07214,3.8242912,3.6827393,294.40146,343.21375,0.014910674,343.0724,343.0742,0.99943715,1,0.19166383,0.16347452,622245.06,114560.586,343.1494,343.1494,-4238.069,1,472500,2984825.746,1481333.1,1481411.1,622245.06,114560.586,7.5070305,2962744.2,736805.6,736813.1,0.14144897
7890,7.6968374,343.49808,295.3987,7.696838,343.46732,3.9542096,3.8069606,294.3955,343.14755,0.015461925,343.54483,343.50967,0.99943715,1,0.19422175,0.16633488,630549.44,116565.09,343.14938,343.14938,-4211.112,1,473400,3100813.647,1554894.5,1553900.2,630549.44,116565.09,7.7611704,3108794.8,747114.5,747122.25,0.13549805
7905,9.264144,343.4779,295.27704,9.264144,343.4431,4.7691956,4.5860424,294.38837,343.34894,0.018610435,343.47363,343.44028,0.99943715,1,0.177815,0.1511744,577284.2,105940.84,343.14935,343.14935,-4139.41,1,474300,3757483.55,1875467.1,1874113.5,577284.2,105940.84,9.355238,3749580.5,683225,683234.4,0.12835693
7920,7.9693236,343.02258,295.18015,7.9693236,343.04416,4.1849422,4.029994,294.38174,343.19202,0.016009312,343.00095,343.02512,0.99943715,1,0.18315098,0.15628015,594607.7,109518.875,343.14932,343.14932,-4295.563,1,475200,3228275.542,1601341.9,1602064.1,594607.7,109518.875,8.214936,3203406,704126.56,704134.75,0.12173462
7935,7.6272945,343.36856,295.1042,7.6272945,343.35535,3.909305,3.7637377,294.37192,343.38986,0.015322221,343.36554,343.35233,0.99943715,1,0.16878,0.14275213,547951.7,100038.64,343.1493,343.1493,-4204.2563,1,476100,3107343.984,1546131.6,1545708.4,547951.7,100038.64,7.673043,3091840,647990.3,647998,0.11190796
7950,8.822909,342.7759,295.04553,8.822909,342.80276,4.600509,4.4266586,294.3625,342.90924,0.017724054,342.7817,342.80762,0.99943715,1,0.1872544,0.16015859,607929.6,112236.836,343.14926,343.14926,-4219.2666,1,477000,3563023.594,1768707.2,1769702.5,607929.6,112236.836,9.027168,3538409.8,720166.44,720175.44,0.10247803
7965,9.211448,342.95145,295.0011,9.211448,342.95892,4.747668,4.5656695,294.35434,342.93872,0.018504575,342.98706,342.9892,0.99943715,1,0.18249975,0.15522528,592493.44,108779.64,343.14923,343.14923,-4147.3623,1,477900,3725674.335,1855107,1855396.2,592493.44,108779.64,9.313337,3710503.2,701273.06,701282.4,0.094329834
7980,8.201873,343.37244,294.9668,8.201873,343.3695,4.1991453,4.0410624,294.34763,343.4437,0.016476473,343.3937,343.38757,0.99943715,1,0.17021365,0.1441568,552606.06,101023.01,343.1492,343.1492,-4169.916,1,478800,3354658.845,1667471,1667370.1,552606.06,101023.01,8.240208,3334841,653629.06,653637.3,0.08761597
7995,7.7991652,343.1674,294.93756,7.7991652,343.13974,4.0345864,3.8845773,294.34552,342.78436,0.015667487,343.22778,343.19418,0.99943715,1,0.18544964,0.1588632,602070.44,111329.05,343.14917,343.14917,-4236.7095,1,479700,3148484.394,1579840.1,1578934.4,602070.44,111329.05,7.9191637,3158774.5,713399.5,713407.44,0.085510254
8010,14.866263,342.89975,294.90903,14.866263,342.92084,8.001758,7.618666,294.3434,343.10532,0.029864347,342.83374,342.86252,0.99943715,1,0.17701069,0.15020545,574672.94,105261.81,343.14914,343.14914,-4028.7456,1,480600,6045272.864,2996459.2,2997776,574672.94,105261.81,15.620424,5994235,679934.75,679950.4,0.08340454
8025,10.507525,343.1096,294.88058,10.507525,343.10403,5.4150987,5.2002687,294.3406,343.17365,0.021108223,343.10355,343.09796,0.99943715,1,0.15503286,0.13057551,503320.97,91505.43,343.1491,343.1491,-4079.1108,1,481500,4281398.908,2128423.2,2128178.2,503320.97,91505.43,10.615368,4256601.5,594826.4,594837,0.080596924
8040,10.350581,343.05087,294.85162,10.350582,343.06323,5.355191,5.144118,294.33676,343.02808,0.020792942,343.064,343.07495,0.99943715,1,0.16767135,0.14273034,544352.4,100023.375,343.14908,343.14908,-4104.6445,1,482400,4207266.879,2095339,2095876.5,544352.4,100023.375,10.49931,4191215.5,644375.75,644386.25,0.07675171
8055,7.700311,343.26685,294.82382,7.700311,343.25064,3.9421558,3.7950974,294.33182,343.2511,0.015468903,343.2711,343.25394,0.99943715,1,0.15219335,0.12817399,494102.4,89822.49,343.14905,343.14905,-4195.3813,1,483300,3146290.724,1566710.6,1566186.6,494102.4,89822.49,7.737253,3132897.2,583924.9,583932.6,0.07180786
8070,7.190619,342.9608,294.79803,7.190619,342.97443,3.6189997,3.4840217,294.32715,343.20938,0.014444998,342.95074,342.96497,0.99943715,1,0.14353234,0.12093428,465984,84749,343.14902,343.14902,-4146.3203,1,484200,2937067.665,1454543.9,1454955.9,465984,84749,7.1030216,2909499.8,550733,550740.1,0.06713867
8085,7.1906195,343.12234,294.77448,7.1906195,343.13278,3.6186466,3.4836752,294.3227,343.05228,0.014444998,343.12592,343.1362,0.99943715,1,0.15750349,0.13364778,511341.97,93658.445,343.149,343.149,-4145.894,1,485100,2928965.629,1460134.8,1460450,511341.97,93658.445,7.1023216,2920584.8,605000.44,605007.56,0.062683105
8100,7.1906195,343.18674,294.7535,7.1906195,343.18274,3.6186452,3.4836738,294.31836,343.1851,0.014444999,343.18643,343.1823,0.99943715,1,0.15400508,0.13011667,499984.25,91183.89,343.14896,343.14896,-4145.892,1,486000,2938295.379,1462712.6,1462591.9,499984.25,91183.89,7.102319,2925304.5,591168.1,591175.25,0.05834961
8115,7.1906195,343.15762,294.73508,7.1906195,343.15558,3.6186452,3.4836738,294.31418,343.16272,0.014444999,343.15732,343.15533,0.99943715,1,0.15231502,0.12876093,494497.4,90233.81,343.14893,343.14893,-4145.892,1,486900,2938056.54,1462390,1462328.2,494497.4,90233.81,7.102319,2924718.2,584731.25,584738.4,0.0541687
8130,7.19062,343.14737,294.7193,7.19062,343.14752,3.6186454,3.483674,294.30933,343.1493,0.014445,343.14728,343.14743,0.99943715,1,0.15223719,0.12871039,494244.72,90198.39,343.1489,343.1489,-4145.892,1,487800,2938199.292,1462557,1462561.5,494244.72,90198.39,7.1023197,2925118.5,584443.1,584450.25,0.049316406
8145,7.190621,343.13675,294.70685,7.190621,343.13803,3.618646,3.4836745,294.30325,343.14056,0.014445002,343.13654,343.13785,0.99943715,1,0.15308884,0.12947246,497009.62,90732.44,343.14886,343.14886,-4145.892,1,488700,2938425.551,1462612.4,1462651.1,497009.62,90732.44,7.1023207,2925263.5,587742.06,587749.2,0.04324341
8160,7.1906214,343.12082,294.69864,7.1906214,343.1239,3.6186461,3.4836748,294.29636,343.12598,0.014445003,343.12064,343.12375,0.99943715,1,0.15548111,0.13160545,504776.25,92227.2,343.14883,343.14883,-4145.892,1,489600,2938038.783,1462379.4,1462472.4,504776.25,92227.2,7.1023207,2924851.8,597003.44,597010.56,0.036346436
8175,7.1906223,343.10864,294.69547,7.1906223,343.11322,3.6186466,3.4836752,294.28845,343.11432,0.014445005,343.1084,343.11304,0.99943715,1,0.15908718,0.13480046,516483.5,94466.23,343.1488,343.1488,-4145.892,1,490500,2937524.452,1462107.6,1462245.9,516483.5,94466.23,7.1023216,2924353.5,610949.75,610956.9,0.028442383
8190,7.1906233,343.0895,294.69888,7.1906233,343.0961,3.618647,3.4836757,294.27908,343.098,0.014445007,343.08917,343.09583,0.99943715,1,0.16432892,0.13945293,533501.06,97726.62,343.14877,343.14877,-4145.892,1,491400,2936326.929,1461426.8,1461625.9,533501.06,97726.62,7.1023226,2923052.5,631227.7,631234.8,0.019073486
8205,7.1906233,343.07205,294.71106,7.1906233,343.08057,3.6186473,3.4836757,294.26923,343.07977,0.014445007,343.07187,343.0804,0.99943715,1,0.17151636,0.1458419,556835.4,102203.91,343.14874,343.14874,-4145.892,1,492300,2934482.863,1460531.9,1460789,556835.4,102203.91,7.102323,2921321,659039.25,659046.4,0.009216309
8220,7.1906233,343.07227,294.73367,7.1906233,343.0809,3.6186473,3.483676,294.26056,343.07574,0.014445007,343.07236,343.08096,0.99943715,1,0.17926106,0.15271598,581978.9,107021.16,343.1487,343.1487,-4145.892,1,493200,2932866.528,1459855.4,1460116.1,581978.9,107021.16,7.1023235,2919971.5,689000,689007.1,0.000549316
8235,7.1906257,343.0498,294.769,7.190626,343.0602,3.6186485,3.4836771,294.24802,343.06296,0.014445012,343.04926,343.05972,0.99943715,1,0.18820055,0.16068992,611001.4,112609.19,343.14868,343.14868,-4145.892,1,494100,2929947.89,1458110.2,1458424.6,611001.4,112609.19,7.1023254,2916535,723610.56,723617.7,-0.011993408
8250,7.1906257,343.02905,294.8206,7.1906257,343.04126,3.6186485,3.4836771,294.23642,343.0383,0.014445012,343.02896,343.04117,0.99943715,1,0.19987074,0.17116891,648889.1,119952.71,343.14865,343.14865,-4145.892,1,495000,2925322.723,1455925.9,1456294.5,648889.1,119952.71,7.1023254,2912220.5,768841.8,768848.94,-0.023590088
8265,7.1906247,343.0392,294.88846,7.190625,343.0505,3.618648,3.4836767,294.22717,343.0413,0.014445011,343.03946,343.05072,0.99943715,1,0.2112365,0.1813647,685788.6,127097.766,343.14862,343.14862,-4145.892,1,495900,2921386.305,1454182.9,1454524,685788.6,127097.766,7.1023245,2908707,812886.4,812893.5,-0.032836914
8280,7.1906238,343.0593,294.9695,7.190624,343.0684,3.6186476,3.4836762,294.2207,343.05878,0.014445008,343.0596,343.06866,0.99943715,1,0.22070204,0.18986107,716518.9,133051.9,343.1486,343.1486,-4145.892,1,496800,2917529.124,1452341.2,1452616,716518.9,133051.9,7.1023235,2904957.2,849570.75,849577.9,-0.03930664
8295,7.1906257,343.06113,295.06042,7.1906257,343.06952,3.6186485,3.483677,294.21304,343.06693,0.014445012,343.06094,343.06934,0.99943715,1,0.22924171,0.19756317,744243.3,138449.42,343.14856,343.14856,-4145.892,1,497700,2912508.683,1449651.2,1449904.8,744243.3,138449.42,7.1023254,2899556,882692.75,882699.9,-0.046966553
8310,7.1906247,343.04834,295.16104,7.1906247,343.05728,3.618648,3.4836767,294.2061,343.05487,0.01444501,343.04828,343.05725,0.99943715,1,0.23907071,0.20650354,776153.56,144714.72,343.14853,343.14853,-4145.892,1,498600,2905672.672,1446226.2,1446496.2,776153.56,144714.72,7.1023245,2892722.5,920868.25,920875.4,-0.05392456
8325,7.1906238,343.0615,295.267,7.1906238,343.06943,3.6186476,3.4836762,294.20157,343.06116,0.014445008,343.06177,343.0697,0.99943715,1,0.24826026,0.21486202,805987.8,150572.2,343.1485,343.1485,-4145.892,1,499500,2899625.39,1443423.4,1443663,805987.8,150572.2,7.1023235,2887086.5,956560,956567.1,-0.058441162
8340,7.190623,343.0823,295.37247,7.190623,343.08844,3.6186469,3.4836755,294.19937,343.08035,0.014445006,343.0826,343.08868,0.99943715,1,0.2554632,0.22139905,829372.5,155153.27,343.14847,343.14847,-4145.892,1,500400,2894390.906,1440866.5,1441051.8,829372.5,155153.27,7.1023226,2881918.2,984525.75,984532.9,-0.060638428
8355,7.1906214,343.1018,295.4715,7.1906214,343.10608,3.6186461,3.4836748,294.1996,343.09885,0.014445003,343.10214,343.10635,0.99943715,1,0.26076487,0.22621572,846584.6,158528.72,343.14844,343.14844,-4145.892,1,501300,2889504.313,1438464.4,1438593.4,846584.6,158528.72,7.1023207,2877057.8,1005113.4,1005120.5,-0.060424805
8370,7.190621,343.1224,295.557,7.190621,343.12494,3.618646,3.4836745,294.202,343.1187,0.014445001,343.12268,343.1252,0.99943715,1,0.26393154,0.22908187,856865.4,160537.28,343.1484,343.1484,-4145.892,1,502200,2885521.426,1436504,1436580.5,856865.4,160537.28,7.1023207,2873084.5,1017402.6,1017409.75,-0.058013916
8385,7.19062,343.13748,295.62524,7.1906204,343.13867,3.6186454,3.483674,294.2057,343.13464,0.014445,343.13766,343.13882,0.99943715,1,0.26539135,0.23039056,861604.6,161454.39,343.14838,343.14838,-4145.892,1,503100,2882347.819,1434898.2,1434934.2,861604.6,161454.39,7.1023197,2869832.5,1023059,1023066.1,-0.05432129
8400,7.19062,343.1468,295.6762,7.19062,343.1471,3.6186454,3.483674,294.21005,343.14487,0.014445,343.1469,343.1472,0.99943715,1,0.26578936,0.23073731,862896.8,161697.39,343.14835,343.14835,-4145.892,1,504000,2879876.105,1433640.2,1433649.4,862896.8,161697.39,7.1023197,2867289.5,1024594.2,1024601.3,-0.049957275
8415,7.1906195,343.15012,295.71143,7.1906195,343.15002,3.618645,3.4836738,294.21454,343.14935,0.014444998,343.15018,343.15005,0.99943715,1,0.26568338,0.23063162,862552.75,161623.31,343.14832,343.14832,-4145.892,1,504900,2878011.302,1432677,1432674.2,862552.75,161623.31,7.102319,2865351.2,1024176.06,1024183.2,-0.04547119
8430,7.1906185,343.1638,295.73148,7.1906185,343.1627,3.6186447,3.4836733,294.22076,343.15894,0.014444998,343.1641,343.16296,0.99943715,1,0.26463136,0.22965614,859137.3,160939.72,343.1483,343.1483,-4145.892,1,505800,2877376.062,1432484.1,1432451,859137.3,160939.72,7.102318,2864935,1020077,1020084.1,-0.039245605
8445,7.190618,343.1824,295.7357,7.190618,343.17984,3.6186442,3.4836729,294.2283,343.17667,0.014444997,343.18265,343.18008,0.99943715,1,0.26175752,0.22699167,849807.25,159072.48,343.14825,343.14825,-4145.892,1,506700,2878196.078,1432919.1,1432841.6,849807.25,159072.48,7.102317,2865760.8,1008879.75,1008886.9,-0.031707764
8460,7.1906176,343.19574,295.72412,7.1906176,343.1919,3.618644,3.4836726,294.23654,343.19083,0.014444995,343.1959,343.19205,0.99943715,1,0.25740394,0.22298181,835673.2,156262.44,343.14822,343.14822,-4145.892,1,507600,2879756.497,1433671.1,1433555,835673.2,156262.44,7.102317,2867226,991935.6,991942.75,-0.023468018
8475,7.190618,343.19653,295.69907,7.1906185,343.1924,3.6186445,3.483673,294.2433,343.196,0.014444997,343.19638,343.19226,0.99943715,1,0.25239518,0.21839248,819412.06,153046.3,343.1482,343.1482,-4145.892,1,508500,2881591.675,1434451.8,1434327.5,819412.06,153046.3,7.102318,2868779.2,972458.4,972465.5,-0.016723633
8490,7.190619,343.17685,295.66815,7.190619,343.17398,3.618645,3.4836736,294.24725,343.18076,0.014444998,343.17654,343.1737,0.99943715,1,0.24892092,0.21524757,808132.7,150842.39,343.14816,343.14816,-4145.892,1,509400,2882541.851,1434791.1,1434704.5,808132.7,150842.39,7.102319,2869495.5,958975.06,958982.2,-0.012756348
8505,7.1906195,343.15802,295.63885,7.19062,343.1568,3.6186452,3.4836738,294.24915,343.16183,0.014444999,343.15778,343.1566,0.99943715,1,0.24742801,0.2139228,803285.9,149914.02,343.14813,343.14813,-4145.892,1,510300,2883171.537,1435107.4,1435070.6,803285.9,149914.02,7.102319,2870178,953199.9,953207,-0.010864258
8520,7.19062,343.14474,295.6155,7.1906204,343.14484,3.6186454,3.483674,294.2496,343.14777,0.014445,343.1446,343.14468,0.99943715,1,0.24736854,0.21389376,803092.8,149893.67,343.1481,343.1481,-4145.892,1,511200,2883734.57,1435411.6,1435414.5,803092.8,149893.67,7.1023197,2870826,952986.5,952993.6,-0.010406494
8535,7.190581,343.7566,295.50845,7.190581,343.71066,3.6186237,3.4836533,294.34772,343.47525,0.014444922,343.77267,343.72568,0.99943715,1,0.22079752,0.18945497,716828.9,132767.33,343.14807,343.14807,-4145.8916,1,512100,2910081.905,1457115,1455727.9,716828.9,132767.33,7.102277,2912843,849596.2,849603.3,0.08770752
8550,-0.05325456,340.97458,295.4656,-0.053423714,341.24225,-7.06E-23,-7.05E-23,294.42313,343.6143,-0.000107151,340.71,341.01917,6.29E-05,6.31E-05,0,0,0,0,343.14807,343.14807,-83.62063,0,513000,-21668.60153,-10178.953,-10271.345,0,0,-1.41E-22,-20450.297,0,-1.41E-22,0.16311646
8565,-0.04238762,341.2597,295.48633,-0.04238762,341.44098,3.09E-30,3.09E-30,294.46594,343.59665,-8.52E-05,340.72266,341.02722,-1.06E-09,-1.06E-09,0,0,0,0,343.15,343.15,-66.30271,0,513900,-17205.91481,-8148.943,-8181.2144,0,0,6.18E-30,-16330.157,0,6.18E-30,0.20593262
8580,-0.042387918,341.47055,295.48633,-0.042387918,341.5929,9.39E-33,9.38E-33,294.4854,343.59665,-8.52E-05,340.7359,341.03577,1.61E-15,1.61E-15,0,0,0,0,343.15,343.15,-66.303185,0,514800,-17206.03537,-8186.5366,-8208.317,0,0,1.88E-32,-16394.854,0,1.88E-32,0.22540283
8595,-0.042387918,341.6292,295.48633,-0.042387918,341.7117,0,0,294.49698,343.59665,-8.52E-05,340.74954,341.04474,1.21E-23,-1.05E-23,0,0,0,0,343.15,343.15,-66.303185,0,515700,-17206.03537,-8214.783,-8229.469,0,0,0,-16444.252,0,0,0.236969
8610,-0.042387918,341.752,295.48633,-0.042387918,341.8078,0,0,294.50302,343.59665,-8.52E-05,340.76358,341.0541,1.17E-35,-1.02E-35,0,0,0,0,343.15,343.15,-66.303185,0,516600,-17206.03537,-8236.6455,-8246.577,0,0,0,-16483.223,0,0,0.24301147
8625,-0.042387918,341.8514,295.48633,-0.042387918,341.8891,0,0,294.50354,343.59665,-8.52E-05,340.77805,341.06384,0,0,0,0,0,0,343.15,343.15,-66.303185,0,517500,-17206.03537,-8254.341,-8261.051,0,0,0,-16515.39,0,0,0.24353027
8640,-0.042387918,341.93463,295.48633,-0.042387918,341.96008,0,0,294.50485,343.59665,-8.52E-05,340.7929,341.074,0,0,0,0,0,0,343.15,343.15,-66.303185,0,518400,-17206.03537,-8269.156,-8273.6875,0,0,0,-16542.844,0,0,0.24484253
8655,-0.042387918,342.00662,295.48633,-0.042387918,342.0238,0,0,294.50284,343.59665,-8.52E-05,340.80814,341.0845,0,0,0,0,0,0,343.15,343.15,-66.303185,0,519300,-17206.03537,-8281.973,-8285.032,0,0,0,-16567.004,0,0,0.24282837
8670,-0.042387918,342.07056,295.48633,-0.042387918,342.08215,0,0,294.5021,343.59665,-8.52E-05,340.82373,341.0954,0,0,0,0,0,0,343.15,343.15,-66.303185,0,520200,-17206.03537,-8293.355,-8295.42,0,0,0,-16588.775,0,0,0.24209595
8685,-0.042387918,342.12823,295.48633,-0.042387918,342.13608,0,0,294.5017,343.59665,-8.52E-05,340.83963,341.1066,0,0,0,0,0,0,343.15,343.15,-66.303185,0,521100,-17206.03537,-8303.624,-8305.02,0,0,0,-16608.645,0,0,0.24169922
8700,-0.042387918,342.1805,295.48633,-0.042387918,342.18582,0,0,294.49796,343.59665,-8.52E-05,340.85583,341.1181,0,0,0,0,0,0,343.15,343.15,-66.303185,0,522000,-17206.03537,-8312.931,-8313.876,0,0,0,-16626.807,0,0,0.23794556
8715,-0.042387918,342.22763,295.48633,-0.042387918,342.2312,0,0,294.49692,343.59665,-8.52E-05,340.87225,341.12982,0,0,0,0,0,0,343.15,343.15,-66.303185,0,522900,-17206.03537,-8321.319,-8321.955,0,0,0,-16643.273,0,0,0.23690796
8730,-0.042387918,342.26923,295.48633,-0.042387918,342.27167,0,0,294.49573,343.59665,-8.52E-05,340.88882,341.14175,0,0,0,0,0,0,343.15,343.15,-66.303185,0,523800,-17206.03537,-8328.725,-8329.159,0,0,0,-16657.883,0,0,0.23571777
8745,-0.042387918,342.3046,295.48633,-0.042387918,342.3062,0,0,294.49127,343.59665,-8.52E-05,340.9055,341.15378,0,0,0,0,0,0,343.15,343.15,-66.303185,0,524700,-17206.03537,-8335.021,-8335.31,0,0,0,-16670.332,0,0,0.2312622
8760,-0.042387918,342.33273,295.48633,-0.042387918,342.33383,0,0,294.48965,343.59665,-8.52E-05,340.9221,341.1658,0,0,0,0,0,0,343.15,343.15,-66.303185,0,525600,-17206.03537,-8340.03,-8340.226,0,0,0,-16680.256,0,0,0.22964478
8775,-0.042387918,342.35236,295.48633,-0.042387918,342.35312,0,0,294.4851,343.59665,-8.52E-05,340.93854,341.17776,0,0,0,0,0,0,343.15,343.15,-66.303185,0,526500,-17206.03537,-8343.523,-8343.659,0,0,0,-16687.184,0,0,0.22509766
8790,-0.042387918,342.3621,295.48633,-0.042387918,342.3626,0,0,294.48254,343.59665,-8.52E-05,340.95468,341.18948,0,0,0,0,0,0,343.15,343.15,-66.303185,0,527400,-17206.03537,-8345.257,-8345.35,0,0,0,-16690.605,0,0,0.22253418
8805,-0.042387918,342.36035,295.48633,-0.042387918,342.3607,0,0,294.4719,343.59665,-8.52E-05,340.97037,341.20087,0,0,0,0,0,0,343.15,343.15,-66.303185,0,528300,-17206.03537,-8344.947,-8345.007,0,0,0,-16689.953,0,0,0.21188354
8820,-0.042387918,342.34546,295.48633,-0.042387918,342.34567,0,0,294.45505,343.59665,-8.52E-05,340.9854,341.2117,0,0,0,0,0,0,343.15,343.15,-66.303185,0,529200,-17206.03537,-8342.296,-8342.334,0,0,0,-16684.629,0,0,0.19503784
8835,-0.042387918,342.31564,295.48633,-0.042387918,342.3158,0,0,294.4415,343.59665,-8.52E-05,340.99963,341.22186,0,0,0,0,0,0,343.15,343.15,-66.303185,0,530100,-17206.03537,-8336.988,-8337.015,0,0,0,-16674.004,0,0,0.18148804
8850,-0.042387918,342.26947,295.48633,-0.042387918,342.26956,0,0,294.42346,343.59665,-8.52E-05,341.0128,341.23114,0,0,0,0,0,0,343.15,343.15,-66.303185,0,531000,-17206.03537,-8328.768,-8328.784,0,0,0,-16657.55,0,0,0.16345215
8865,-0.042387918,342.20474,295.48633,-0.042387918,342.2048,0,0,294.40402,343.59665,-8.52E-05,341.02463,341.23935,0,0,0,0,0,0,343.15,343.15,-66.303185,0,531900,-17206.03537,-8317.244,-8317.255,0,0,0,-16634.5,0,0,0.14401245
8880,-0.042387918,342.12027,295.48633,-0.042387918,342.12033,0,0,294.38254,343.59665,-8.52E-05,341.03497,341.24625,0,0,0,0,0,0,343.15,343.15,-66.303185,0,532800,-17206.03537,-8302.206,-8302.217,0,0,0,-16604.422,0,0,0.122528076
8895,-0.042387918,342.01398,295.48633,-0.042387918,342.014,0,0,294.31924,343.59665,-8.52E-05,341.0435,341.2516,0,0,0,0,0,0,343.15,343.15,-66.303185,0,533700,-17206.03537,-8283.282,-8283.288,0,0,0,-16566.57,0,0,0.05923462
8910,-0.042387918,341.88416,295.48987,-0.042387918,341.8842,0,0,294.26422,343.5747,-8.52E-05,341.0499,341.25513,-6.79E-17,-5.42E-17,0,0,0,0,343.15,343.15,-66.303185,0,534600,-17196.92346,-8259.54,-8259.546,0,0,0,-16519.086,0,0,0.004211426
8925,-0.042387933,341.7299,295.76974,-0.042387933,341.72992,0,0,294.21375,342.14755,-8.52E-05,341.05392,341.25668,7.29E-19,4.86E-18,0,0,0,0,343.15,343.15,-66.30321,0,535500,-16586.42997,-8182.253,-8182.2583,0,0,0,-16364.512,0,0,-0.04626465
8940,-0.04238796,341.54965,297.09894,-0.04238796,341.54968,0,0,294.15686,335.36716,-8.52E-05,341.0553,341.2559,7.76E-16,9.98E-16,0,0,0,0,343.15,343.15,-66.30325,0,536400,-13686.14863,-7913.5347,-7913.54,0,0,0,-15827.074,0,0,-0.103149414
8955,-0.04238806,341.343,299.98682,-0.04238806,341.343,0,0,294.03064,319.17477,-8.52E-05,341.0538,341.25262,-2.36E-17,9.08E-18,0,0,0,0,343.15,343.15,-66.303406,0,537300,-6862.348306,-7362.633,-7362.633,0,0,0,-14725.266,0,0,-0.22937012
8970,-0.042388156,341.1085,302.3333,-0.042388156,341.1085,0,0,293.92685,303.65005,-8.52E-05,341.04904,341.24655,-1.13E-17,-1.71E-17,0,0,0,0,343.15,343.15,-66.30356,0,538200,-470.918457,-6903.155,-6903.155,0,0,0,-13806.31,0,0,-0.3331604
8985,38.99695,331.05817,294.12885,0.8120828,340.28214,11.096115,0,293.82376,323.1428,0.039985526,331.1822,339.78528,0.9998757,3.69E-16,1,0,3246544,0,343.15,343.15,-1058.9924,1,539100,4872579.28,6048549.5,157417.23,3246544,0,11.096115,6205966.5,3246544,3246555,-0.43624878
9000,6.814735,352.19354,294.28815,6.814735,343.4666,3.430346,3.3031416,293.78842,343.841,0.013689897,351.54935,343.28262,0.9998757,1,0.36577624,0.42085785,1187508.6,294931.12,343.15,343.15,-4165.967,1,540000,2849168.708,1657361.6,1407580.5,1187508.6,294931.12,6.7334876,3064942,1482439.8,1482446.5,-0.47158813
9015,6.526829,310.6405,296.3819,6.835407,343.0221,3.3421881,3.2181172,293.84317,329.6562,0.013421478,310.36356,343.1063,0.014203183,1,0,0.58144766,0,407470.16,343.14996,343.14996,-4145.4893,1,540900,1875678.712,390866.62,1338979.9,0,407470.16,6.5603056,1729846.5,407470.16,407476.72,-0.4168396
9030,6.2163053,350.83975,298.25034,6.2163053,353.92996,3.0893679,2.9750414,293.93027,347.61838,0.012487731,351.31375,352.65878,0.9997579,1,0.8307888,0.01,2697192.2,7007.856,343.14993,343.14993,-4140.327,1,541800,2589278.267,1373029.9,1453710.5,2697192.2,7007.856,6.0644093,2826740.5,2704200,2704206,-0.32974243
9045,7.381129,342.50598,298.54715,7.381129,342.05817,3.783859,3.6435559,294.04645,339.62015,0.014827707,342.61932,342.44843,0.9997579,1,0.5216186,0.641044,1693457.6,449234.44,343.1499,343.1499,-4217.6855,1,542700,2557877.173,1362756.4,1348873.8,1693457.6,449234.44,7.427415,2711630,2142692,2142699.5,-0.21356201
9060,10.860226,343.15164,298.29004,10.860226,343.2707,5.714114,5.4872003,294.155,344.8161,0.021816751,343.1526,343.21857,0.9997579,1,0.43733862,0.3492196,1419839,244728.06,343.14987,343.14987,-4152.243,1,543600,4263199.539,2046270,2051700.2,1419839,244728.06,11.201315,4097970.2,1664567,1664578.2,-0.10501099
9075,8.413804,343.26773,297.7957,8.413804,343.30594,4.3311925,4.167892,294.2145,344.43683,0.016902216,343.24585,343.29242,0.9997579,1,0.29648063,0.26288772,962537.44,184227.92,343.14984,343.14984,-4183.1475,1,544500,3311022.442,1606890.1,1608240.2,962537.44,184227.92,8.499084,3215130.5,1146765.4,1146773.9,-0.04550171
9090,7.190609,342.7413,297.28793,7.190609,342.7546,3.6189032,3.483927,294.25348,343.12485,0.014444978,342.7338,342.744,0.9997579,1,0.28461948,0.24623665,924029.7,172559.1,343.1498,343.1498,-4146.21,1,545400,2780875.499,1372717.1,1373119,924029.7,172559.1,7.10283,2745836,1096588.8,1096595.9,-0.006530762
9105,7.1906133,343.35684,296.8479,7.1906133,343.3567,3.6186428,3.4836717,294.2758,343.2058,0.014444986,343.36163,343.36246,0.9997579,1,0.2883324,0.25217164,936083.8,176718.27,343.14978,343.14978,-4145.8936,1,546300,2812485.395,1404596.9,1404592.2,936083.8,176718.27,7.1023145,2809189,1112802.1,1112809.2,0.015777588
9120,7.1906157,343.3062,296.5021,7.1906157,343.2942,3.618643,3.4836717,294.28738,343.33832,0.014444991,343.30396,343.2916,0.9997579,1,0.26814756,0.23231277,870552.8,162801.44,343.14975,343.14975,-4145.892,1,547200,2841504.388,1413511.5,1413148.4,870552.8,162801.44,7.102315,2826660,1033354.25,1033361.4,0.027374268
9135,7.190615,343.24887,296.23404,7.190615,343.23776,3.6186426,3.4836714,294.2996,343.24707,0.01444499,343.24893,343.2379,0.9997579,1,0.2578081,0.223292,836985.3,156479.81,343.14972,343.14972,-4145.892,1,548100,2852231.62,1419875.4,1419539.9,836985.3,156479.81,7.102314,2839415.2,993465.1,993472.25,0.0395813
9150,7.190617,343.23846,296.02628,7.190617,343.23117,3.6186438,3.4836724,294.3054,343.24,0.014444994,343.23804,343.23074,0.9997579,1,0.24831516,0.21459801,806166.06,150387.2,343.1497,343.1497,-4145.892,1,549000,2864407.623,1425836,1425615.8,806166.06,150387.2,7.102316,2851451.8,956553.25,956560.4,0.04537964
9165,7.1906185,343.1977,295.8664,7.1906185,343.19254,3.6186445,3.483673,294.3066,343.20566,0.014444997,343.19708,343.192,0.9997579,1,0.24212667,0.20901215,786074.9,146472.7,343.14966,343.14966,-4145.892,1,549900,2872025.127,1429433.5,1429277.8,786074.9,146472.7,7.102318,2858711.2,932547.56,932554.7,0.04660034
9180,7.190619,343.1694,295.74963,7.190619,343.1671,3.618645,3.4836736,294.30487,343.17435,0.014444998,343.1691,343.1668,0.9997579,1,0.23949316,0.2066827,777525.06,144840.27,343.14963,343.14963,-4145.892,1,550800,2877209.616,1432105.5,1432036.4,777525.06,144840.27,7.102319,2864142,922365.3,922372.44,0.04486084
9195,7.19062,343.15262,295.66565,7.19062,343.1521,3.6186454,3.483674,294.30133,343.1563,0.014445,343.1524,343.1519,0.9997579,1,0.23871693,0.20600733,775005,144366.97,343.1496,343.1496,-4145.892,1,551700,2881211.015,1434135.1,1434119.5,775005,144366.97,7.1023197,2868254.5,919372,919379.1,0.0413208
9210,7.1906204,343.13745,295.60977,7.1906204,343.1383,3.6186457,3.4836743,294.2964,343.14154,0.014445001,343.13724,343.13812,0.9997579,1,0.23946935,0.206716,777447.75,144863.6,343.14957,343.14957,-4145.892,1,552600,2883705.133,1435364.8,1435390.5,777447.75,144863.6,7.1023197,2870755.2,922311.4,922318.5,0.036376953
9225,7.19062,343.1326,295.57663,7.19062,343.13403,3.6186454,3.483674,294.29214,343.1331,0.014445,343.1327,343.1341,0.9997579,1,0.2411744,0.20828445,782983.25,145962.75,343.14954,343.14954,-4145.892,1,553500,2885202.787,1436219,1436262.2,782983.25,145962.75,7.1023197,2872481.2,928946,928953.1,0.03213501
9240,7.190619,343.14835,295.55743,7.190619,343.1487,3.618645,3.4836736,294.2901,343.14377,0.014444998,343.14865,343.14902,0.9997579,1,0.2418735,0.20890377,785252.94,146396.75,343.1495,343.1495,-4145.892,1,554400,2887015.005,1437274.1,1437285.1,785252.94,146396.75,7.102319,2874559.2,931649.7,931656.8,0.030090332
9255,7.1906185,343.169,295.54297,7.1906185,343.1676,3.6186445,3.483673,294.2903,343.1632,0.014444997,343.1693,343.16788,0.9997579,1,0.2405118,0.20762886,780832.1,145503.33,343.14948,343.14948,-4145.892,1,555300,2889071.616,1438334.8,1438292.4,780832.1,145503.33,7.102318,2876627,926335.44,926342.56,0.030303955
9270,7.1906176,343.1883,295.52545,7.1906176,343.18506,3.618644,3.4836729,294.2925,343.18204,0.014444996,343.18857,343.1853,0.9997579,1,0.23721275,0.20459688,770121.6,143378.55,343.14944,343.14944,-4145.892,1,556200,2891276.531,1439446.1,1439348.4,770121.6,143378.55,7.102317,2878794.5,913500.2,913507.3,0.03250122
9285,7.1906185,343.19574,295.5011,7.1906185,343.19162,3.6186445,3.483673,294.29428,343.19354,0.014444997,343.19568,343.19153,0.9997579,1,0.23262335,0.20040716,755221.94,140442.45,343.1494,343.1494,-4145.892,1,557100,2893452.195,1440406.6,1440282.2,755221.94,140442.45,7.102318,2880689,895664.4,895671.5,0.03427124
9300,7.1906195,343.17563,295.4731,7.1906195,343.1728,3.6186452,3.4836738,294.2933,343.18027,0.014444999,343.17523,343.17242,0.9997579,1,0.22928667,0.19740403,744389.25,138337.9,343.14938,343.14938,-4145.892,1,558000,2894345.164,1440644.6,1440558.9,744389.25,138337.9,7.102319,2881203.5,882727.1,882734.25,0.033294678
9315,7.1906204,343.14832,295.44766,7.1906204,343.14792,3.6186457,3.4836743,294.2898,343.15485,0.014445001,343.14792,343.14758,0.9997579,1,0.22855274,0.1967879,742006.56,137906.12,343.14935,343.14935,-4145.892,1,558900,2894347.389,1440588.6,1440576.6,742006.56,137906.12,7.1023197,2881165.2,879912.7,879919.8,0.029785156
9330,7.1906214,343.12573,295.4306,7.1906214,343.12756,3.6186461,3.4836748,294.28418,343.13202,0.014445003,343.12543,343.1273,0.9997579,1,0.23028645,0.19839975,747635.06,139035.7,343.14932,343.14932,-4145.892,1,559800,2893997.834,1440422,1440477.2,747635.06,139035.7,7.1023207,2880899.2,886670.75,886677.9,0.024169922
9345,7.190622,343.10757,295.42596,7.190622,343.11118,3.6186466,3.4836752,294.2773,343.1134,0.014445004,343.10736,343.11096,0.9997579,1,0.23394763,0.20175163,759521.25,141384.64,343.1493,343.1493,-4145.892,1,560700,2893150.046,1440013.8,1440122.5,759521.25,141384.64,7.1023216,2880136.2,900905.9,900913,0.017303467
9360,7.1906223,343.10028,295.43546,7.1906223,343.10464,3.6186466,3.4836752,294.27048,343.1036,0.014445005,343.10022,343.1046,0.9997579,1,0.23869205,0.20607786,774924.2,144416.39,343.14926,343.14926,-4145.892,1,561600,2891980.103,1439507,1439638.8,774924.2,144416.39,7.1023216,2879145.8,919340.56,919347.7,0.010467529
9375,7.1906257,343.05722,295.4674,7.1906257,343.06485,3.6186485,3.4836771,294.2567,343.0749,0.014445012,343.05634,343.06403,0.9997579,1,0.24622966,0.21297158,799395.44,149247.42,343.14923,343.14923,-4145.892,1,562500,2888300.681,1437242.2,1437472.6,799395.44,149247.42,7.1023254,2874715,948642.9,948650,-0.003295898
9390,7.1906247,343.03885,295.52512,7.1906247,343.04794,3.618648,3.4836767,294.2459,343.04416,0.01444501,343.03897,343.04807,0.9997579,1,0.2573037,0.2231471,835347.75,156378.27,343.1492,343.1492,-4145.892,1,563400,2882934.742,1434944.4,1435219,835347.75,156378.27,7.1023245,2870163.5,991726,991733.1,-0.014099121
9405,7.1906233,343.06485,295.60156,7.1906233,343.0724,3.618647,3.4836757,294.2386,343.06122,0.014445007,343.0653,343.0728,0.9997579,1,0.266552,0.23158711,865372.8,162292.92,343.14917,343.14917,-4145.892,1,564300,2879331.22,1433420.6,1433648.2,865372.8,162292.92,7.1023226,2867069,1027665.75,1027672.9,-0.02142334
9420,7.190622,343.09335,295.68607,7.190622,343.0984,3.6186466,3.483675,294.23447,343.08908,0.014445004,343.09372,343.09875,0.9997579,1,0.27299693,0.23744865,886296.56,166400.6,343.14914,343.14914,-4145.892,1,565200,2875894.332,1431729.1,1431881.1,886296.56,166400.6,7.1023216,2863610.2,1052697.1,1052704.2,-0.025543213
9435,7.1906204,343.1189,295.76663,7.1906204,343.1217,3.6186457,3.4836743,294.23376,343.11374,0.014445001,343.1193,343.12207,0.9997579,1,0.2767832,0.24088803,898588.75,168810.86,343.1491,343.1491,-4145.892,1,566100,2872501.881,1430067,1430151.9,898588.75,168810.86,7.1023197,2860219,1067399.6,1067406.8,-0.026245117
9450,7.1906195,343.14636,295.8323,7.1906195,343.14703,3.618645,3.4836738,294.23605,343.13986,0.014444999,343.14676,343.1474,0.9997579,1,0.27792937,0.24189913,902309.9,169519.44,343.14908,343.14908,-4145.892,1,567000,2870102.004,1428913,1428933.2,902309.9,169519.44,7.102319,2857846.2,1071829.2,1071836.4,-0.023956299
9465,7.1906185,343.16696,295.87524,7.1906185,343.16586,3.6186447,3.4836733,294.24023,343.1618,0.014444998,343.1672,343.1661,0.9997579,1,0.27666476,0.240696,898204.25,168676.3,343.14905,343.14905,-4145.892,1,567900,2868827.822,1428238.1,1428205,898204.25,168676.3,7.102318,2856443,1066880.5,1066887.6,-0.01977539
9480,7.1906185,343.17926,295.89493,7.1906185,343.17703,3.6186445,3.483673,294.2454,343.1754,0.014444997,343.1794,343.17715,0.9997579,1,0.27395278,0.23817877,889399.7,166912.25,343.14902,343.14902,-4145.892,1,568800,2868459.195,1428015.1,1427947.9,889399.7,166912.25,7.102318,2855963,1056312,1056319.1,-0.01461792
9495,7.1906195,343.17712,295.8961,7.1906195,343.17487,3.6186452,3.4836738,294.24875,343.17822,0.014444999,343.1769,343.17465,0.9997579,1,0.27087677,0.23534383,879413.3,164925.58,343.149,343.149,-4145.892,1,569700,2868559.729,1427915.8,1427847.5,879413.3,164925.58,7.102319,2855763.2,1044338.9,1044346,-0.011260986
9510,7.190621,343.14847,295.8908,7.190621,343.148,3.618646,3.4836745,294.24866,343.1566,0.014445002,343.14795,343.14755,0.9997579,1,0.26985797,0.23444001,876105.75,164292.19,343.14896,343.14896,-4145.892,1,570600,2867567.895,1427210,1427196.2,876105.75,164292.19,7.1023207,2854406.2,1040397.94,1040405.06,-0.011352539
9525,7.190622,343.11996,295.89056,7.190622,343.12186,3.6186464,3.483675,294.24576,343.1275,0.014445004,343.1196,343.12152,0.9997579,1,0.27196038,0.2364252,882931.3,165683.39,343.14893,343.14893,-4145.892,1,571500,2865818.625,1426356.8,1426413.9,882931.3,165683.39,7.1023216,2852770.5,1048614.8,1048621.9,-0.014251709
9540,7.190623,343.0989,295.90387,7.190623,343.1026,3.6186469,3.4836755,294.24094,343.10562,0.014445006,343.09863,343.10236,0.9997579,1,0.27632928,0.2404767,897115.2,168522.61,343.1489,343.1489,-4145.892,1,572400,2863684.247,1425319.1,1425430.8,897115.2,168522.61,7.1023226,2850750,1065637.8,1065644.9,-0.019073486
9555,7.1906223,343.0906,295.93448,7.1906223,343.09506,3.6186466,3.4836752,294.2364,343.0935,0.014445005,343.09064,343.0951,0.9997579,1,0.28204617,0.24576119,915675.3,172225.9,343.14886,343.14886,-4145.892,1,573300,2861092.002,1424144,1424278.5,915675.3,172225.9,7.1023216,2848422.5,1087901.2,1087908.4,-0.023620605
9570,7.190622,343.10327,295.9778,7.190622,343.10706,3.6186464,3.483675,294.2336,343.10123,0.014445003,343.10352,343.1073,0.9997579,1,0.2871038,0.25041327,932095.06,175486.02,343.14883,343.14883,-4145.892,1,574200,2858930.966,1423217.6,1423331.9,932095.06,175486.02,7.1023216,2846549.5,1107581.1,1107588.2,-0.026397705
9585,7.190621,343.1178,296.02664,7.190621,343.12045,3.618646,3.4836745,294.23242,343.11578,0.014445002,343.11798,343.12064,0.9997579,1,0.29060838,0.25361878,943472.8,177732.38,343.1488,343.1488,-4145.892,1,575100,2856851.58,1422181.5,1422261.8,943472.8,177732.38,7.1023207,2844443.2,1121205.2,1121212.4,-0.02758789
9600,7.190621,343.12717,296.07404,7.190621,343.129,3.618646,3.4836745,294.23227,343.12598,0.014445002,343.1273,343.1291,0.9997579,1,0.29300016,0.2558089,951237.9,179267.19,343.14877,343.14877,-4145.892,1,576000,2854594.636,1421033.1,1421088.5,951237.9,179267.19,7.1023207,2842121.5,1130505,1130512.1,-0.027740479
9615,7.190621,343.12988,296.11697,7.190621,343.13138,3.618646,3.4836745,294.23203,343.13058,0.014445002,343.12985,343.13135,0.9997579,1,0.2948819,0.25753748,957347,180478.56,343.14874,343.14874,-4145.892,1,576900,2852269.189,1419818.4,1419863.6,957347,180478.56,7.1023207,2839682,1137825.5,1137832.6,-0.02798462
9630,7.1906214,343.12262,296.1574,7.1906214,343.12448,3.6186461,3.4836748,294.23087,343.12576,0.014445003,343.12247,343.12433,0.9997579,1,0.2972235,0.25970736,964949.2,181999.19,343.1487,343.1487,-4145.892,1,577800,2849523.641,1418378,1418434.1,964949.2,181999.19,7.1023207,2836812,1146948.4,1146955.5,-0.029144287
9645,7.1906214,343.11435,296.19864,7.190622,343.1168,3.6186464,3.483675,294.22913,343.11734,0.014445003,343.11426,343.1167,0.9997579,1,0.3004366,0.26269493,975380.56,184092.83,343.14868,343.14868,-4145.892,1,578700,2846511.297,1416883,1416956.9,975380.56,184092.83,7.1023216,2833840,1159473.4,1159480.5,-0.030883789
9660,7.190622,343.11118,296.24283,7.190622,343.1139,3.6186464,3.483675,294.22714,343.11325,0.014445004,343.1111,343.11386,0.9997579,1,0.30410177,0.26609585,987279.75,186476.14,343.14865,343.14865,-4145.892,1,579600,2843582.452,1415452.8,1415534.8,987279.75,186476.14,7.1023216,2830987.5,1173755.9,1173763,-0.03286743
9675,7.190592,343.59155,296.18143,7.190592,343.5639,3.61863,3.483659,294.30298,343.37973,0.014444944,343.60355,343.57535,0.9997579,1,0.28599533,0.2492375,928496.44,174662.05,343.14862,343.14862,-4145.8916,1,580500,2863462.662,1431808.9,1430973.9,928496.44,174662.05,7.102289,2862782.8,1103158.5,1103165.6,0.04296875
9690,7.1906,343.8323,295.95633,7.1906,343.77615,3.6186342,3.4836633,294.36084,343.81934,0.01444496,343.82993,343.77335,0.9997579,1,0.21777524,0.18562235,707016.9,130081.47,343.1486,343.1486,-4145.8916,1,581400,2903792.762,1445879.4,1444183.5,707016.9,130081.47,7.102298,2890063,837098.4,837105.5,0.10083008
9705,7.1906066,343.58823,295.67233,7.1906066,343.53082,3.6186378,3.4836667,294.39615,343.6215,0.014444973,343.5848,343.5277,0.9997579,1,0.16515642,0.13913466,536187.56,97503.57,343.14856,343.14856,-4145.8916,1,582300,2909022.076,1447086.2,1445352.6,536187.56,97503.57,7.1023045,2892439,633691.1,633698.25,0.13613892
9720,6.737797,340.72687,295.40704,6.737797,341.00024,3.378891,3.253508,294.41107,343.1939,0.013535338,340.54346,340.834,0.99960405,0.99984616,0,0,0,0,343.14856,343.14856,-4153.4175,0,583200,2716607.857,1282494.2,1290230.4,0,0,6.632399,2572724.5,0,6.632399,0.15106201
9735,-0.042397276,340.81213,296.68146,-0.042397298,341.00952,-2.67E-27,-2.66E-27,294.43896,341.9929,-8.52E-05,340.35895,340.6623,3.35E-08,3.35E-08,0,0,0,0,343.15,343.15,-66.317955,0,584100,-16208.63232,-7858.2856,-7893.4385,0,0,-5.33E-27,-15751.725,0,-5.33E-27,0.17895508
9750,-0.042387906,341.02264,296.77374,-0.042387906,341.15585,-1.26E-34,-1.26E-34,294.43924,341.8963,-8.52E-05,340.37125,340.67,-8.27E-17,-7.36E-17,0,0,0,0,343.15,343.15,-66.30319,0,585000,-16137.49655,-7877.5967,-7901.312,0,0,-2.53E-34,-15778.908,0,-2.53E-34,0.17922974
9765,-0.042387918,341.17944,296.78665,-0.042387918,341.26938,0,0,294.43353,341.88135,-8.52E-05,340.3839,340.67813,1.57E-16,1.01E-16,0,0,0,0,343.15,343.15,-66.303185,0,585900,-16127.53739,-7903.2153,-7919.2266,0,0,0,-15822.441,0,0,0.17352295
9780,-0.042387918,341.29977,296.79065,-0.042387918,341.3606,0,0,294.41977,341.87628,-8.52E-05,340.39694,340.6866,3.59E-18,5.42E-18,0,0,0,0,343.15,343.15,-66.303185,0,586800,-16124.29586,-7923.9263,-7934.7544,0,0,0,-15858.681,0,0,0.15975952
9795,-0.042387918,341.39584,296.79523,-0.042387918,341.43698,0,0,294.4045,341.87006,-8.52E-05,340.41034,340.69547,-2.04E-17,1.47E-17,0,0,0,0,343.15,343.15,-66.303185,0,587700,-16120.43223,-7940.2144,-7947.538,0,0,0,-15887.752,0,0,0.14450073
9810,-0.042387918,341.47528,296.8059,-0.042387918,341.50314,0,0,294.38458,341.85437,-8.52E-05,340.4241,340.70465,1.90E-18,1.79E-18,0,0,0,0,343.15,343.15,-66.303185,0,588600,-16111.00234,-7952.455,-7957.4155,0,0,0,-15909.871,0,0,0.124572754
9825,-0.042387918,341.54312,296.8576,-0.042387918,341.562,0,0,294.36414,341.77466,-8.52E-05,340.43817,340.71417,-6.69E-18,2.85E-18,0,0,0,0,343.15,343.15,-66.303185,0,589500,-16064.00572,-7955.329,-7958.692,0,0,0,-15914.021,0,0,0.10412598
9840,-0.04238792,341.60245,297.0623,-0.04238792,341.61526,0,0,294.33942,341.44583,-8.52E-05,340.45258,340.72403,-5.47E-18,9.90E-18,0,0,0,0,343.15,343.15,-66.30319,0,590400,-15873.2047,-7929.452,-7931.734,0,0,0,-15861.186,0,0,0.07940674
9855,-0.04238793,341.65515,297.9047,-0.04238793,341.66382,0,0,294.3122,340.05435,-8.52E-05,340.46725,340.73416,3.98E-18,1.79E-17,0,0,0,0,343.15,343.15,-66.3032,0,591300,-15074.28639,-7788.8633,-7790.4062,0,0,0,-15579.27,0,0,0.05218506
9870,-0.042387936,341.70193,299.9354,-0.042387936,341.70782,0,0,294.284,336.56415,-8.52E-05,340.48215,340.74454,7.63E-18,-1.81E-18,0,0,0,0,343.15,343.15,-66.303215,0,592200,-13099.8077,-7435.669,-7436.718,0,0,0,-14872.387,0,0,0.023986816
9885,-0.04238795,341.74295,303.0279,-0.04238795,341.74695,0,0,294.25146,330.85468,-8.52E-05,340.4972,340.75507,1.01E-17,4.03E-20,0,0,0,0,343.15,343.15,-66.30324,0,593100,-9951.89801,-6892.418,-6893.13,0,0,0,-13785.548,0,0,-0.008544922
9900,-0.04238797,341.77762,306.78027,-0.04238797,341.78033,0,0,294.21857,323.25967,-8.52E-05,340.51233,340.76575,-5.29E-18,1.74E-19,0,0,0,0,343.15,343.15,-66.30327,0,594000,-5893.652493,-6230.559,-6231.0425,0,0,0,-12461.602,0,0,-0.04144287
9915,-0.042387996,341.80576,310.55246,-0.042387996,341.8076,0,0,294.1828,314.68518,-8.52E-05,340.52744,340.77643,2.84E-18,-2.19E-18,0,0,0,0,343.15,343.15,-66.30331,0,594900,-1478.017211,-5564.011,-5564.3374,0,0,0,-11128.349,0,0,-0.07720947
9930,-0.042388026,341.82568,313.4159,-0.042388026,341.82693,0,0,294.15005,306.7454,-8.52E-05,340.54242,340.78705,3.86E-18,9.95E-18,0,0,0,0,343.15,343.15,-66.30335,0,595800,2385.62516,-5057.7866,-5058.0093,0,0,0,-10115.796,0,0,-0.109954834
9945,-0.042388063,341.83664,314.87076,-0.042388063,341.83746,0,0,294.1157,300.73996,-8.52E-05,340.55716,340.7975,6.79E-19,-5.09E-19,0,0,0,0,343.15,343.15,-66.30341,0,596700,5053.715346,-4800.732,-4800.879,0,0,0,-9601.611,0,0,-0.14431763
9960,-0.042388096,341.83694,314.94397,-0.042388096,341.83752,0,0,294.0842,297.08832,-8.52E-05,340.57147,340.80762,-1.26E-17,-4.15E-17,0,0,0,0,343.15,343.15,-66.30347,0,597600,6385.871253,-4787.7563,-4787.8594,0,0,0,-9575.615,0,0,-0.17581177
9975,-0.042388137,341.82532,314.1232,-0.042388137,341.8257,0,0,294.04987,295.25162,-8.52E-05,340.58524,340.8173,-3.26E-18,-2.04E-18,0,0,0,0,343.15,343.15,-66.30353,0,598500,6749.213495,-4931.813,-4931.884,0,0,0,-9863.697,0,0,-0.21014404
9990,-0.04238818,341.79993,312.8943,-0.04238818,341.80017,0,0,294.01547,294.50095,-8.52E-05,340.59824,340.82635,1.18E-18,3.47E-18,0,0,0,0,343.15,343.15,-66.3036,0,599400,6578.182063,-5146.081,-5146.1245,0,0,0,-10292.205,0,0,-0.24453735
10005,-0.12569942,341.74722,311.51672,-0.000384686,341.7642,0,0,293.97824,294.2324,-0.000126643,340.613,340.83362,0.9567003,8.30E-18,0,0,0,0,343.15,343.15,-99.07073,1,600300,9193.554428,-15959.816,-48.87022,0,0,0,-16008.687,0,0,-0.2817688
10020,6.1005783,348.39316,294.14697,6.100578,334.06998,3.100374,2.9870448,293.96976,345.7673,0.012255251,348.52438,333.5673,0.99985605,0.9973203,1,1,3246544,700785.6,343.15,343.15,-4244.147,1,601200,2657004.554,1389919.1,1022924.3,3246544,700785.6,6.0874186,2412843.5,3947329.5,3947335.5,-0.2902527
10035,5.1627674,320.1775,295.12302,5.4126434,342.52103,2.5978267,2.5022004,294.07437,337.3943,0.010622297,319.67218,342.57172,0.014197423,1,0,0.42569056,0,298317.84,343.15,343.15,-4136.787,1,602100,1885875.642,543271.75,1077503.8,0,298317.84,5.100027,1620775.5,298317.84,298322.94,-0.18563843
10050,8.879533,334.39142,296.34103,8.879533,361.95663,4.3855743,4.215235,294.195,330.30734,0.017837802,335.6191,362.72836,0.9997594,1,1,1,3246544,700785.6,343.14996,343.14996,-3979.7578,1,603000,2544714,1419052.5,2447070.8,3246544,700785.6,8.600809,3866123.2,3947329.5,3947338,-0.06500244
10065,13.313852,349.79068,296.61124,13.313852,339.60303,6.944609,6.63751,294.30344,344.91553,0.02674576,349.5035,339.68076,0.9997594,1,0.26725546,0.31123364,867656.56,218108.06,343.1499,343.1499,-3979.7378,1,603900,5426127.03,2973697.8,2404022.8,867656.56,218108.06,13.582119,5377720.5,1085764.6,1085778.2,0.043426514
10080,8.708647,342.88406,296.3035,8.708647,344.6014,4.53247,4.3614545,294.39377,344.24716,0.017494515,342.90134,344.55237,0.9997594,1,0.20144671,0.15505993,654005.6,108663.77,343.14987,343.14987,-4216.8506,1,604800,3522754.783,1703745.5,1766559.8,654005.6,108663.77,8.893925,3470305.2,762669.4,762678.25,0.13375854
10095,8.15983,341.09012,295.86438,8.15983,340.98743,4.2383323,4.0800114,294.45157,343.15433,0.016392015,340.953,340.87073,0.9997594,1,0,0,0,0,343.14984,343.14984,-4236.302,0,605700,3255745.606,1549944.1,1546424.8,0,0,8.318344,3096369,0,8.318344,0.19155884
10110,-0.04239798,340.89212,296.59964,-0.042398002,340.8581,-2.28E-30,-2.28E-30,294.46844,342.29367,-8.52E-05,340.60977,340.5765,3.60E-08,3.60E-08,0,0,0,0,343.15,343.15,-66.319046,0,606600,-16345.76502,-7887.229,-7881.174,0,0,-4.55E-30,-15768.402,0,-4.55E-30,0.20843506
10125,-0.042387918,341.01895,296.65936,-0.042387918,340.996,0,0,294.4597,342.23404,-8.52E-05,340.61728,340.58334,1.85E-16,2.46E-16,0,0,0,0,343.15,343.15,-66.303185,0,607500,-16299.19483,-7897.304,-7893.2188,0,0,0,-15790.523,0,0,0.19967651
10140,-0.042387918,341.11636,296.70508,-0.042387918,341.1009,0,0,294.43732,342.18326,-8.52E-05,340.6251,340.5905,-4.22E-17,-3.58E-17,0,0,0,0,343.15,343.15,-66.303185,0,608400,-16264.68546,-7906.508,-7903.7534,0,0,0,-15810.262,0,0,0.17730713
