minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
10155,-0.04238792,341.19382,296.86417,-0.04238792,341.18335,0,0,294.40906,341.99472,-8.52E-05,340.63324,340.59793,4.07E-18,1.32E-17,0,0,0,0,343.15,343.15,-66.30319,0,609300,-16140.36297,-7891.975,-7890.112,0,0,0,-15782.087,0,0,0.14904785
10170,-0.042387925,341.25833,297.58255,-0.042387925,341.25125,0,0,294.37625,341.1058,-8.52E-05,340.64172,340.60565,-3.13E-17,-1.75E-17,0,0,0,0,343.15,343.15,-66.3032,0,610200,-15565.53417,-7775.568,-7774.3076,0,0,0,-15549.875,0,0,0.116241455
10185,-0.042387936,341.31396,300.0272,-0.042387936,341.30917,0,0,294.3415,337.95428,-8.52E-05,340.65054,340.61368,3.01E-18,2.44E-18,0,0,0,0,343.15,343.15,-66.30321,0,611100,-13564.14243,-7350.2563,-7349.4033,0,0,0,-14699.66,0,0,0.08148193
10200,-0.04238795,341.36368,304.02744,-0.04238795,341.36044,0,0,294.3025,332.48978,-8.52E-05,340.65967,340.62198,-4.54E-18,1.07E-17,0,0,0,0,343.15,343.15,-66.30323,0,612000,-10179.19771,-6646.948,-6646.3726,0,0,0,-13293.32,0,0,0.04248047
10215,-0.04238797,341.40912,309.21063,-0.04238797,341.40692,0,0,294.26462,324.85303,-8.52E-05,340.6691,340.63055,1.65E-18,9.13E-18,0,0,0,0,343.15,343.15,-66.30327,0,612900,-5594.307854,-5732.28,-5731.8887,0,0,0,-11464.168,0,0,0.004608154
10230,-0.042387996,341.45108,314.63776,-0.042387996,341.44955,0,0,294.22324,315.974,-8.52E-05,340.67883,340.6394,-6.74E-18,-7.08E-18,0,0,0,0,343.15,343.15,-66.30331,0,613800,-477.8908854,-4773.565,-4773.2935,0,0,0,-9546.858,0,0,-0.03677368
10245,-0.04238803,341.49014,319.11255,-0.04238803,341.48914,0,0,294.1813,307.49466,-8.52E-05,340.6888,340.64847,2.67E-18,5.24E-20,0,0,0,0,343.15,343.15,-66.30336,0,614700,4154.999556,-3983.877,-3983.6975,0,0,0,-7967.574,0,0,-0.078704834
10260,-0.04238807,341.52588,321.57852,-0.04238807,341.5252,0,0,294.13867,301.04,-8.52E-05,340.699,340.6577,3.93E-18,-6.48E-18,0,0,0,0,343.15,343.15,-66.30342,0,615600,7345.36114,-3551.2258,-3551.1062,0,0,0,-7102.332,0,0,-0.12133789
10275,-0.042388115,341.55792,322.02313,-0.042388115,341.55743,0,0,294.09558,297.1079,-8.52E-05,340.70935,340.6671,5.02E-18,-3.38E-18,0,0,0,0,343.15,343.15,-66.30349,0,616500,8910.649507,-3477.7805,-3477.6936,0,0,0,-6955.474,0,0,-0.16442871
10290,-0.04238816,341.58517,321.07214,-0.04238816,341.58484,0,0,294.0534,295.26154,-8.52E-05,340.71976,340.6766,-1.69E-17,-1.53E-19,0,0,0,0,343.15,343.15,-66.303566,0,617400,9230.88363,-3651.9404,-3651.8809,0,0,0,-7303.8213,0,0,-0.206604
10305,-0.042388204,341.60706,319.536,-0.042388204,341.60684,0,0,294.0108,294.51752,-8.52E-05,340.7302,340.6861,7.45E-17,-5.88E-18,0,0,0,0,343.15,343.15,-66.303635,0,618300,8947.602507,-3929.318,-3929.2803,0,0,0,-7858.5986,0,0,-0.24920654
10320,11.661879,348.08365,294.1605,0.10015187,339.5538,6.5048113,0,293.97675,339.3069,0.011814179,348.12326,339.1606,0.9998489,-8.72E-16,0.61398494,0,1993329,0,343.15,343.15,-4031.284,1,619200,2240143.758,2641150.2,19094.145,1993329,0,6.5048113,2660244.5,1993329,1993335.5,-0.28326416
10335,11.212155,338.63077,294.65182,0.0928802,339.0972,2.8250077,2.7214634,294.04065,338.20825,0.011355157,338.72293,338.4875,0.9998489,1.93E-15,0.90737367,0,2945828.5,0,343.14996,343.14996,-4192.95,1,620100,2077278.283,2071014.6,17338,2945828.5,0,5.546471,2088352.6,2945828.5,2945834,-0.21936035
10350,4.716828,356.093,296.0124,4.716828,345.4588,2.300417,2.2159154,294.159,344.91672,0.009475481,354.78024,345.47977,0.9998489,1,0,0.37632227,0,263721.22,343.14996,343.14996,-4133.396,1,621000,1946246.457,1190237.4,979566.94,0,263721.22,4.5163326,2169804.2,263721.22,263725.75,-0.10101318
10365,4.5262327,319.80176,296.63333,4.7577567,341.50494,2.2668276,2.1836689,294.28677,336.64984,0.00932515,319.4476,341.57648,0.013802266,1,0,0.33920002,0,237706.48,343.1499,343.1499,-4142.582,1,621900,1567271.892,440435.9,896650.5,0,237706.48,4.4504967,1337086.4,237706.48,237710.94,0.026763916
10380,9.119005,343.40308,296.47977,9.119005,363.34454,4.6495643,4.4707756,294.37717,337.8601,0.01831887,343.943,363.1711,0.99895144,1,0.7566211,0.01,2456403.8,7007.856,343.1499,343.1499,-4104.6685,1,622800,3183772.391,1797154.4,2560909,2456403.8,7007.856,9.12034,4358063.5,2463411.5,2463420.5,0.11715698
10395,7.780069,346.6213,296.07117,7.7800694,342.7745,4.0893035,3.938479,294.43088,345.42795,0.015629126,346.47214,342.86954,0.99895144,1,0.089486174,0.16937762,290520.78,118697.4,343.14984,343.14984,-4309.542,1,623700,3239894.017,1651791,1526091.9,290520.78,118697.4,8.027782,3177883,409218.2,409226.22,0.17086792
10410,-0.039675366,340.83365,296.4783,-0.039653476,342.0678,-6.19E-26,-6.18E-26,294.46262,342.77347,-7.97E-05,340.59167,341.99084,-9.01E-06,-9.03E-06,0,0,0,0,343.14984,343.14984,-62.01335,0,624600,-15493.06145,-7391.221,-7592.6865,0,0,-1.24E-25,-14983.908,0,-1.24E-25,0.2026062
10425,-0.042391412,341.16968,296.9302,-0.042391457,342.00198,-1.22E-27,-1.22E-27,294.46033,342.3624,-8.52E-05,340.6059,341.98962,1.24E-08,1.24E-08,0,0,0,0,343.15,343.15,-66.30861,0,625500,-16249.58583,-7876.5693,-8024.7646,0,0,-2.45E-27,-15901.334,0,-2.45E-27,0.20031738
10440,-0.04238796,341.40485,297.1716,-0.04238796,341.96808,3.13E-39,3.13E-39,294.44464,342.1121,-8.52E-05,340.62033,341.9887,1.41E-14,1.41E-14,0,0,0,0,343.15,343.15,-66.303154,0,626400,-16072.40432,-7874.819,-7975.091,0,0,6.26E-39,-15849.91,0,6.26E-39,0.18463135
10455,-0.042387925,341.5751,297.71536,-0.042387925,341.95483,0,0,294.41217,341.50684,-8.52E-05,340.63492,341.9881,1.08E-16,9.24E-17,0,0,0,0,343.15,343.15,-66.30319,0,627300,-15661.45926,-7808.3184,-7875.9214,0,0,0,-15684.24,0,0,0.15216064
10470,-0.042387933,341.69962,299.40778,-0.042387933,341.95633,0,0,294.37766,339.5215,-8.52E-05,340.64972,341.98782,-1.49E-18,-9.87E-20,0,0,0,0,343.15,343.15,-66.30321,0,628200,-14346.16592,-7529.187,-7574.8896,0,0,0,-15104.076,0,0,0.11764526
10485,-0.042387944,341.79407,302.93814,-0.042387944,341.96774,0,0,294.33893,335.1618,-8.52E-05,340.66473,341.98785,1.64E-18,-2.92E-18,0,0,0,0,343.15,343.15,-66.30322,0,629100,-11524.38516,-6917.4956,-6948.415,0,0,0,-13865.91,0,0,0.07891846
10500,-0.042387962,341.8685,308.1182,-0.042387962,341.9858,0,0,294.295,328.33322,-8.52E-05,340.6799,341.9882,1.54E-17,9.84E-18,0,0,0,0,343.15,343.15,-66.30325,0,630000,-7229.651473,-6008.5483,-6029.4326,0,0,0,-12037.98,0,0,0.035003662
10515,-0.04238799,341.9288,314.28677,-0.04238799,342.00845,0,0,294.25058,319.46292,-8.52E-05,340.69528,341.98883,-3.25E-19,-1.01E-17,0,0,0,0,343.15,343.15,-66.3033,0,630900,-1851.185653,-4921.098,-4935.2783,0,0,0,-9856.377,0,0,-0.009429932
10530,-0.042388022,341.9796,319.9107,-0.042388022,342.03372,0,0,294.2054,310.3026,-8.52E-05,340.71082,341.98978,-7.46E-19,-4.00E-18,0,0,0,0,343.15,343.15,-66.30335,0,631800,3436.219353,-3928.9211,-3938.5537,0,0,0,-7867.4746,0,0,-0.054595947
10545,-0.042388063,342.02365,323.59134,-0.042388063,342.06024,0,0,294.16187,302.82614,-8.52E-05,340.72653,341.991,3.03E-18,4.37E-18,0,0,0,0,343.15,343.15,-66.30341,0,632700,7426.430345,-3281.502,-3288.016,0,0,0,-6569.518,0,0,-0.09814453
10560,-0.042388104,342.06198,324.8279,-0.042388104,342.08676,0,0,294.11804,298.0617,-8.52E-05,340.74234,341.99246,3.84E-19,-4.01E-18,0,0,0,0,343.15,343.15,-66.303474,0,633600,9572.630224,-3068.182,-3072.5935,0,0,0,-6140.7754,0,0,-0.14196777
10575,-0.04238815,342.09525,324.2298,-0.04238815,342.11203,0,0,294.07254,295.65927,-8.52E-05,340.75824,341.99414,-2.48E-18,5.81E-18,0,0,0,0,343.15,343.15,-66.30355,0,634500,10217.93666,-3180.5898,-3183.578,0,0,0,-6364.168,0,0,-0.18746948
10590,-0.042388193,342.12357,322.72574,-0.042388193,342.13492,0,0,294.02994,294.68024,-8.52E-05,340.77417,341.99597,-3.94E-18,-1.97E-18,0,0,0,0,343.15,343.15,-66.30362,0,635400,10030.1777,-3453.403,-3455.4243,0,0,0,-6908.827,0,0,-0.23007202
10605,11.266858,342.7665,294.18878,0.09375072,340.89365,5.677115,0,293.9913,336.51813,0.011410977,343.50995,340.51587,0.9998316,3.58E-16,1,0,3246544,0,343.15,343.15,-3639.14,1,636300,2028680.556,2298737.2,18390.182,3246544,0,5.677115,2317127.5,3246544,3246549.8,-0.26870728
10620,11.45831,339.59216,294.4452,0.09682797,340.40866,2.8992321,2.7930217,294.03165,340.41428,0.011606369,339.59503,339.85886,0.9998316,1.82E-15,0.7884232,0,2559650.5,0,343.15,343.15,-4204.45,1,637200,2240843.551,2172693.8,18692.307,2559650.5,0,5.692254,2191386,2559650.5,2559656.2,-0.22836304
10635,4.798812,358.12863,295.72266,4.798812,345.1582,2.3442683,2.2581592,294.1553,342.26184,0.009640176,357.85547,345.2082,0.9998316,1,0.4253479,0.38799897,1380910.6,271904.1,343.14996,343.14996,-4136.4497,1,638100,1884312.877,1257793,996373.94,1380910.6,271904.1,4.6024275,2254167,1652814.8,1652819.4,-0.10470581
10650,4.748546,322.22183,296.47662,4.987667,342.5073,2.3749871,2.2876363,294.2928,338.8642,0.00977938,321.78168,342.44275,0.013921848,1,0,0.317945,0,222811.3,343.14993,343.14993,-4127.3877,1,639000,1741001.528,513459.72,964259.75,0,222811.3,4.6626234,1477719.5,222811.3,222815.95,0.03277588
10665,5.4527936,335.3283,296.38443,5.4527936,357.21356,2.7296448,2.6298993,294.39587,331.5351,0.010953938,336.80093,358.3063,0.9990309,1,1,1,3246544,700785.6,343.1499,343.1499,-4210.078,1,639900,1617160.424,891882.25,1393092.5,3246544,700785.6,5.359544,2284974.8,3947329.5,3947334.8,0.13586426
10680,10.307644,349.10498,295.9823,10.307644,342.71622,5.3343973,5.1244316,294.45914,345.51505,0.020706687,348.96246,342.82782,0.9990309,1,0.11410892,0.15430923,370459.62,108137.69,343.14987,343.14987,-4108.0825,1,640800,4307768.054,2299792.8,2023209.6,370459.62,108137.69,10.458829,4323002.5,478597.3,478607.78,0.1991272
10695,-0.042393208,343.96954,296.34915,-0.04239326,341.91098,7.01E-29,7.00E-29,294.49173,344.67392,-8.52E-05,344.02597,341.3604,1.90E-08,1.90E-08,0,0,0,0,343.15,343.15,-66.31156,0,641700,-17284.89746,-8478.881,-8112.361,0,0,1.40E-28,-16591.242,0,1.40E-28,0.23171997
10710,-0.042387865,343.77542,296.36026,-0.042387865,342.38544,1.15E-35,1.15E-35,294.49246,344.66342,-8.52E-05,344.01865,341.37997,-3.10E-14,-3.11E-14,0,0,0,0,343.15,343.15,-66.30322,0,642600,-17274.98164,-8441.275,-8193.818,0,0,2.30E-35,-16635.094,0,2.30E-35,0.2324524
10725,-0.042387832,343.65622,296.36032,-0.042387832,342.71744,1.70E-39,1.69E-39,294.48056,344.66333,-8.52E-05,344.0118,341.39972,-2.87E-17,-2.24E-17,0,0,0,0,343.15,343.15,-66.303246,0,643500,-17274.91379,-8420.037,-8252.906,0,0,3.39E-39,-16672.943,0,3.39E-39,0.22055054
10740,-0.042387918,343.58786,296.36032,-0.042387918,342.95343,0,0,294.46277,344.66333,-8.52E-05,344.00543,341.41962,7.22E-19,-5.45E-19,0,0,0,0,343.15,343.15,-66.303185,0,644400,-17274.94774,-8407.884,-8294.937,0,0,0,-16702.82,0,0,0.20275879
10755,-0.042387918,343.5537,296.36035,-0.042387918,343.12524,0,0,294.44073,344.66333,-8.52E-05,343.99957,341.4397,1.33E-18,1.01E-18,0,0,0,0,343.15,343.15,-66.303185,0,645300,-17274.93682,-8401.799,-8325.519,0,0,0,-16727.316,0,0,0.1807251
10770,-0.042387918,343.5434,296.36084,-0.042387918,343.25293,0,0,294.4175,344.66266,-8.52E-05,343.99423,341.45993,3.33E-18,8.41E-19,0,0,0,0,343.15,343.15,-66.303185,0,646200,-17274.52356,-8399.875,-8348.164,0,0,0,-16748.04,0,0,0.15750122
10785,-0.042387918,343.54858,296.36728,-0.042387918,343.352,0,0,294.3932,344.65347,-8.52E-05,343.98935,341.48035,2.02E-17,1.31E-17,0,0,0,0,343.15,343.15,-66.303185,0,647100,-17268.93548,-8399.652,-8364.653,0,0,0,-16764.305,0,0,0.13317871
10800,-0.04238792,343.56445,296.42725,-0.04238792,343.43103,0,0,294.36697,344.56384,-8.52E-05,343.985,341.50095,-7.42E-18,-7.94E-18,0,0,0,0,343.15,343.15,-66.303185,0,648000,-17215.43398,-8391.803,-8368.049,0,0,0,-16759.852,0,0,0.10696411
10815,-0.04238792,343.587,296.70868,-0.04238792,343.49667,0,0,294.34198,344.12717,-8.52E-05,343.98105,341.52167,4.14E-18,5.80E-19,0,0,0,0,343.15,343.15,-66.30319,0,648900,-16958.61294,-8345.714,-8329.632,0,0,0,-16675.346,0,0,0.081970215
10830,-0.04238793,343.61356,297.70108,-0.04238793,343.55237,0,0,294.31674,342.53497,-8.52E-05,343.97754,341.54257,-1.77E-18,1.24E-18,0,0,0,0,343.15,343.15,-66.3032,0,649800,-16034.26858,-8173.7656,-8162.8726,0,0,0,-16336.639,0,0,0.056732178
10845,-0.042387936,343.64188,299.94232,-0.042387936,343.60037,0,0,294.28976,338.77176,-8.52E-05,343.97446,341.56357,5.70E-19,-7.67E-18,0,0,0,0,343.15,343.15,-66.303215,0,650700,-13886.85419,-7779.8022,-7772.4136,0,0,0,-15552.216,0,0,0.029754639
10860,-0.042387947,343.66992,303.17664,-0.042387947,343.64175,0,0,294.26028,332.9317,-8.52E-05,343.9717,341.58463,-2.19E-19,-6.44E-18,0,0,0,0,343.15,343.15,-66.30323,0,651600,-10641.52346,-7208.994,-7203.9795,0,0,0,-14412.974,0,0,0.000274658
10875,-0.042387966,343.69595,306.9108,-0.042387966,343.67682,0,0,294.23218,325.55496,-8.52E-05,343.96924,341.60568,4.74E-18,-2.23E-18,0,0,0,0,343.15,343.15,-66.30326,0,652500,-6667.852965,-6548.842,-6545.435,0,0,0,-13094.277,0,0,-0.027832031
10890,-0.042387985,343.71832,310.5744,-0.042387985,343.70532,0,0,294.2043,317.42953,-8.52E-05,343.96695,341.62668,-6.51E-19,-3.17E-19,0,0,0,0,343.15,343.15,-66.30329,0,653400,-2451.65384,-5900.597,-5898.2827,0,0,0,-11798.88,0,0,-0.05569458
10905,-0.042388007,343.73538,313.51828,-0.042388007,343.72656,0,0,294.1768,309.6563,-8.52E-05,343.96475,341.64755,3.04E-18,2.34E-18,0,0,0,0,343.15,343.15,-66.30332,0,654300,1381.186315,-5379.5396,-5377.969,0,0,0,-10757.509,0,0,-0.083221436
10920,-0.042388033,343.7453,315.26953,-0.042388033,343.73935,0,0,294.14908,303.23767,-8.52E-05,343.96255,341.66815,-1.40E-18,-8.69E-19,0,0,0,0,343.15,343.15,-66.30337,0,655200,4303.051694,-5069.5337,-5068.474,0,0,0,-10138.008,0,0,-0.1109314
10935,-0.042388067,343.74637,315.72888,-0.042388067,343.74234,0,0,294.1195,298.79138,-8.52E-05,343.96017,341.68842,2.76E-17,1.81E-17,0,0,0,0,343.15,343.15,-66.30341,0,656100,6057.500003,-4987.9497,-4987.2324,0,0,0,-9975.182,0,0,-0.14050293
10950,-0.042388096,343.73672,315.1774,-0.042388096,343.73398,0,0,294.09253,296.21964,-8.52E-05,343.95746,341.70816,1.40E-19,-3.30E-18,0,0,0,0,343.15,343.15,-66.30347,0,657000,6780.028458,-5084.417,-5083.9277,0,0,0,-10168.345,0,0,-0.16748047
10965,-0.04238813,343.7145,314.05896,-0.04238813,343.71265,0,0,294.06512,294.95856,-8.52E-05,343.95422,341.72723,-1.94E-18,-3.19E-19,0,0,0,0,343.15,343.15,-66.30352,0,657900,6831.047567,-5279.5815,-5279.2505,0,0,0,-10558.832,0,0,-0.19488525
10980,-0.042388167,343.6779,312.72452,-0.042388167,343.67664,0,0,294.03387,294.42337,-8.52E-05,343.95032,341.74548,-4.31E-17,-3.72E-17,0,0,0,0,343.15,343.15,-66.30358,0,658800,6545.208327,-5510.6377,-5510.415,0,0,0,-11021.053,0,0,-0.22613525
10995,-0.042388204,343.62476,311.39682,-0.042388204,343.6239,0,0,294.00424,294.22375,-8.52E-05,343.94543,341.7627,1.36E-18,3.96E-18,0,0,0,0,343.15,343.15,-66.303635,0,659700,6141.767096,-5737.554,-5737.402,0,0,0,-11474.956,0,0,-0.25576782
11010,11.573414,348.24585,294.1116,0.09870083,340.54932,6.442942,0,293.97693,338.48746,0.011723863,348.31317,340.08243,0.9998505,3.90E-15,0.64611804,0,2097650.5,0,343.15,343.15,-4025.2666,1,660600,2185077.035,2631375.8,19250.451,2097650.5,0,6.442942,2650626.2,2097650.5,2097657,-0.28308105
11025,11.096069,339.91846,294.58023,0.09104571,340.00043,2.792901,2.6905556,294.0425,340.0042,0.011236713,339.96082,339.3649,0.9998505,5.46E-15,0.86252236,0,2800216.8,0,343.14996,343.14996,-4191.764,1,661500,2143748.236,2112919.8,17368.318,2800216.8,0,5.4834566,2130288,2800216.8,2800222.2,-0.21749878
11040,4.6284447,357.40848,295.9006,4.6284447,345.48846,2.255169,2.1723583,294.1637,343.76346,0.009297931,356.81262,345.5224,0.9998505,1,0.2969979,0.372622,964216.75,261128.14,343.14996,343.14996,-4133.6655,1,662400,1869107.085,1195680.2,963961.56,964216.75,261128.14,4.4275274,2159641.8,1225344.9,1225349.2,-0.09631348
11055,4.189041,321.33023,296.51654,4.397658,342.2471,2.0893195,2.0127757,294.29153,337.70877,0.008624769,320.94894,342.31635,0.013956782,1,0,0.32483515,0,227639.81,343.1499,343.1499,-4144.816,1,663300,1492148.543,436571.38,844650.9,0,227639.81,4.102095,1281222.2,227639.81,227643.92,0.03152466
11070,9.121635,339.22906,296.3767,9.121635,358.28238,4.641421,4.462759,294.3781,336.46753,0.018324153,340.46722,359.21707,0.99903804,1,1,1,3246544,700785.6,343.1499,343.1499,-4095.61,1,664200,3085447.45,1641710.9,2371660,3246544,700785.6,9.104179,4013371,3947329.5,3947338.5,0.11810303
11085,8.315891,348.2236,295.98837,8.315891,342.9751,4.2567205,4.0961013,294.4335,346.17004,0.01670552,348.01706,343.0789,0.99903804,1,0.056481145,0.14007962,183368.52,98165.78,343.14984,343.14984,-4163.2334,1,665100,3520905.921,1824406.4,1641093.2,183368.52,98165.78,8.352821,3465499.5,281534.3,281542.66,0.17349243
11100,-0.042521827,341.49557,296.5735,-0.042522546,342.07916,-2.24E-23,-2.24E-23,294.4595,342.82544,-8.54E-05,341.29156,341.9822,4.82E-07,4.83E-07,0,0,0,0,343.15,343.15,-66.515076,0,666000,-16593.81217,-8022.711,-8127.0723,0,0,-4.49E-23,-16149.783,0,-4.49E-23,0.19949341
11115,-0.042390294,341.7043,297.0478,-0.042390294,342.0983,1.24E-31,1.24E-31,294.44928,342.3788,-8.52E-05,341.301,341.9837,-6.18E-11,-6.21E-11,0,0,0,0,343.15,343.15,-66.301285,0,666900,-16212.96722,-7950.6133,-8020.7573,0,0,2.48E-31,-15971.371,0,2.48E-31,0.18927002
11130,-0.042387612,341.85373,297.65952,-0.042387612,342.11996,0,0,294.42297,341.73477,-8.52E-05,341.31067,341.98547,1.99E-15,1.53E-15,0,0,0,0,343.15,343.15,-66.30344,0,667800,-15762.83342,-7867.806,-7915.2036,0,0,0,-15783.01,0,0,0.16296387
11145,-0.042387933,341.9637,299.4311,-0.042387933,342.1434,0,0,294.38766,339.7533,-8.52E-05,341.3205,341.98746,-2.84E-17,6.20E-17,0,0,0,0,343.15,343.15,-66.30321,0,668700,-14420.72097,-7572.0537,-7604.0435,0,0,0,-15176.098,0,0,0.12765503
11160,-0.042387944,342.0467,303.3347,-0.042387944,342.16827,0,0,294.34396,335.138,-8.52E-05,341.33057,341.98972,6.85E-18,9.07E-18,0,0,0,0,343.15,343.15,-66.30322,0,669600,-11374.05262,-6891.8735,-6913.5186,0,0,0,-13805.393,0,0,0.08395386
11175,-0.042387962,342.11197,308.9597,-0.042387962,342.19415,0,0,294.30353,328.0474,-8.52E-05,341.34082,341.99222,3.65E-18,5.07E-18,0,0,0,0,343.15,343.15,-66.30325,0,670500,-6826.479814,-5902.0825,-5916.714,0,0,0,-11818.797,0,0,0.043518066
11190,-0.04238799,342.1651,315.33957,-0.04238799,342.22073,0,0,294.26065,319.30658,-8.52E-05,341.35126,341.995,-3.61E-18,-4.80E-18,0,0,0,0,343.15,343.15,-66.30329,0,671400,-1418.752527,-4775.7373,-4785.6416,0,0,0,-9561.379,0,0,0.000640869
11205,-0.04238802,342.21,321.08823,-0.04238802,342.2477,0,0,294.21753,310.418,-8.52E-05,341.3619,341.998,-2.59E-17,-1.77E-17,0,0,0,0,343.15,343.15,-66.303345,0,672300,3816.078441,-3760.301,-3767.0164,0,0,0,-7527.3174,0,0,-0.04248047
11220,-0.04238805,342.24905,324.84348,-0.04238805,342.27457,0,0,294.17932,303.21146,-8.52E-05,341.37274,342.00122,-8.53E-18,1.41E-18,0,0,0,0,343.15,343.15,-66.3034,0,673200,7736.437529,-3098.712,-3103.254,0,0,0,-6201.966,0,0,-0.08068848
11235,-0.04238809,342.28348,326.22684,-0.04238809,342.30075,0,0,294.14096,298.50342,-8.52E-05,341.3837,342.00467,3.62E-17,-2.02E-17,0,0,0,0,343.15,343.15,-66.30345,0,674100,9914.963716,-2858.5632,-2861.6384,0,0,0,-5720.2017,0,0,-0.11904907
11250,-0.04238813,342.3138,325.7766,-0.04238813,342.32553,0,0,294.09973,295.989,-8.52E-05,341.3948,342.00827,-1.38E-17,4.56E-18,0,0,0,0,343.15,343.15,-66.30352,0,675000,10653.20445,-2944.1204,-2946.2068,0,0,0,-5890.327,0,0,-0.16027832
11265,-0.042388175,342.34012,324.33713,-0.042388175,342.34808,0,0,294.05957,294.86432,-8.52E-05,341.406,342.01205,7.64E-18,-7.21E-18,0,0,0,0,343.15,343.15,-66.30359,0,675900,10540.63363,-3205.0784,-3206.4966,0,0,0,-6411.575,0,0,-0.20043945
11280,-0.042388216,342.36194,322.53662,-0.042388216,342.36734,0,0,294.01987,294.4364,-8.52E-05,341.4172,342.0159,-1.56E-18,-1.87E-18,0,0,0,0,343.15,343.15,-66.30365,0,676800,10049.75217,-3529.5112,-3530.473,0,0,0,-7059.9844,0,0,-0.24014282
11295,12.334157,342.39426,294.1914,0.11150553,340.751,3.3153582,3.1962988,293.9976,345.1884,0.012500841,342.2549,340.33627,0.9998222,-5.00E-15,0.55941737,0,1816173,0,343.15,343.15,-4452.0986,1,677700,2677521.553,2497074.5,21804.943,1816173,0,6.5116568,2518879.5,1816173,1816179.5,-0.26242065
11310,10.753374,341.29102,295.00366,0.08573267,340.2584,2.6974022,2.5985944,294.0873,339.18463,0.010887163,341.37234,339.5952,0.9998222,-5.59E-15,0.9258021,0,3005657.2,0,343.14996,343.14996,-4186.514,1,678600,2020222.693,2090530,16295.197,3005657.2,0,5.2959967,2106825.2,3005657.2,3005662.5,-0.17269897
11325,4.313896,339.14108,296.25247,4.402373,344.7538,2.1153865,2.0377486,294.21423,348.39893,0.008754914,338.11755,344.69952,0.021974774,1,0,0.3117234,0,218451.28,343.14996,343.14996,-4130.6035,1,679500,1917458.353,777071.44,896788.2,0,218451.28,4.1531353,1673859.6,218451.28,218455.44,-0.045776367
11340,4.1523666,316.55273,296.59137,4.3535957,343.21396,4.7766523,0,294.33502,333.1654,0.008543674,316.33038,343.35107,0.014147531,1,0,0.3166628,0,221912.72,343.1499,343.1499,-4126.556,1,680400,1312401.862,348125,852498.75,0,221912.72,4.7766523,1200623.8,221912.72,221917.5,0.07501221
11355,26.936071,350.9502,296.3214,26.936071,347.09586,54.678486,-1.9353696,294.41382,349.98257,0.05411099,350.59048,346.48154,0.99906766,1,0.56057596,0.01,1819934.4,7007.856,343.14987,343.14987,-1266.1923,1,681300,12195366.19,6180236.5,5744189,1819934.4,7007.856,52.743114,11924426,1826942.2,1826995,0.1538086
11370,9.283789,344.2885,295.90347,9.283789,344.17545,4.7966228,4.6126523,294.46277,345.59326,0.018649898,344.13437,344.0634,0.99906766,1,0,0,0,0,343.14984,343.14984,-4154.385,0,682200,3892179.969,1886625.4,1882216.6,0,0,9.409275,3768842,0,9.409275,0.20275879
11385,-0.0423921,342.49896,296.64062,-0.04239217,342.6018,1.96E-29,1.96E-29,294.47922,343.6171,-8.52E-05,342.26788,342.4174,1.50E-08,1.51E-08,0,0,0,0,343.15,343.15,-66.30983,0,683100,-16802.20094,-8164.9316,-8183.2554,0,0,3.92E-29,-16348.1875,0,3.92E-29,0.21920776
11400,-0.042387918,342.62512,296.83105,-0.042387918,342.6946,8.69E-41,8.68E-41,294.46866,343.42792,-8.52E-05,342.2748,342.42194,1.45E-14,1.51E-14,0,0,0,0,343.15,343.15,-66.303185,0,684000,-16664.76798,-8152.6836,-8165.0547,0,0,1.74E-40,-16317.738,0,1.74E-40,0.20864868
11415,-0.04238791,342.71976,297.08536,-0.04238791,342.76666,2.40E-44,2.40E-44,294.43802,343.14957,-8.52E-05,342.28198,342.42676,9.47E-18,2.47E-17,0,0,0,0,343.15,343.15,-66.3032,0,684900,-16474.26276,-8124.2563,-8132.607,0,0,4.80E-44,-16256.863,0,4.80E-44,0.17800903
11430,-0.04238793,342.79306,298.09726,-0.04238793,342.82474,0,0,294.40137,341.97827,-8.52E-05,342.28937,342.4318,1.46E-18,-7.87E-18,0,0,0,0,343.15,343.15,-66.3032,0,685800,-15693.48293,-7957.162,-7962.8013,0,0,0,-15919.963,0,0,0.14135742
11445,-0.042387936,342.85208,300.97894,-0.042387936,342.87354,0,0,294.3635,338.49033,-8.52E-05,342.29706,342.43707,-3.28E-18,-1.14E-17,0,0,0,0,343.15,343.15,-66.303215,0,686700,-13415.46887,-7454.6465,-7458.4663,0,0,0,-14913.113,0,0,0.10348511
11460,-0.042387955,342.9017,305.66434,-0.042387955,342.91623,0,0,294.32144,332.47754,-8.52E-05,342.30496,342.4426,-1.16E-17,-2.94E-18,0,0,0,0,343.15,343.15,-66.30324,0,687600,-9589.404599,-6629.346,-6631.932,0,0,0,-13261.278,0,0,0.061431885
11475,-0.042387977,342.94482,311.7518,-0.042387977,342.95468,0,0,294.27567,324.0526,-8.52E-05,342.3131,342.44836,4.10E-18,2.17E-18,0,0,0,0,343.15,343.15,-66.303276,0,688500,-4399.232954,-5553.279,-5555.0337,0,0,0,-11108.3125,0,0,0.015655518
11490,-0.042388007,342.9835,318.01294,-0.042388007,342.99017,0,0,294.23013,314.48376,-8.52E-05,342.3215,342.45435,5.30E-18,-5.48E-18,0,0,0,0,343.15,343.15,-66.30333,0,689400,1262.166622,-4445.498,-4446.688,0,0,0,-8892.186,0,0,-0.029876709
11505,-0.042388044,343.01862,322.77823,-0.042388044,343.02316,0,0,294.18524,305.88922,-8.52E-05,342.3301,342.46054,-2.47E-18,-6.79E-19,0,0,0,0,343.15,343.15,-66.30338,0,690300,6040.154152,-3603.3918,-3604.2012,0,0,0,-7207.593,0,0,-0.07476807
11520,-0.04238809,343.0506,325.10217,-0.04238809,343.05365,0,0,294.13547,299.7725,-8.52E-05,342.33893,342.46695,6.73E-18,-6.17E-17,0,0,0,0,343.15,343.15,-66.30346,0,691200,9058.871553,-3195.3577,-3195.901,0,0,0,-6391.259,0,0,-0.12454224
11535,-0.042388137,343.07928,325.17484,-0.042388137,343.08136,0,0,294.08966,296.4097,-8.52E-05,342.34787,342.47348,1.25E-18,6.40E-20,0,0,0,0,343.15,343.15,-66.30353,0,692100,10287.5335,-3187.5325,-3187.9019,0,0,0,-6375.4346,0,0,-0.17034912
11550,-0.042388186,343.10434,323.9259,-0.042388186,343.10574,0,0,294.0425,294.9456,-8.52E-05,342.3569,342.48013,-3.16E-17,2.65E-18,0,0,0,0,343.15,343.15,-66.303604,0,693000,10364.50156,-3414.3442,-3414.5942,0,0,0,-6828.9385,0,0,-0.21749878
11565,30.323875,335.05652,294.20975,0.5645674,341.91147,5.414729,0,293.99496,326.655,0.031025387,335.31897,341.3754,0.99982166,9.56E-16,1,0,3246544,0,343.15,343.15,-686.3961,1,693900,4227831.276,5202256,113109.516,3246544,0,5.414729,5315365.5,3246544,3246549.5,-0.26504517
11580,11.903744,338.16095,294.31546,0.10417024,341.0268,3.0374649,2.9263253,294.00558,342.4558,0.012061153,338.09958,340.52594,0.99982166,2.43E-15,0.6873122,0,2231389.2,0,343.15,343.15,-4228.9365,1,694800,2438638.071,2192087,20436.91,2231389.2,0,5.96379,2212524,2231389.2,2231395.2,-0.25442505
11595,5.2503138,350.73358,295.5646,5.2503138,333.57758,2.5845785,2.4895692,294.10712,340.75543,0.010547183,351.6778,333.57068,0.99982166,0.9991506,1,1,3246544,700785.6,343.14996,343.14996,-4147.1895,1,695700,2001870.757,1216548.6,838236.1,3246544,700785.6,5.0741477,2054784.8,3947329.5,3947334.5,-0.15289307
11610,4.1648946,327.4247,296.63748,4.3650317,343.85104,2.0662627,1.9904172,294.23175,343.42487,0.008567744,326.7616,343.82742,0.014211392,1,0,0.30611357,0,214519.98,343.14996,343.14996,-4127.1045,1,696600,1683621.768,538547.4,865572.5,0,214519.98,4.0566797,1404119.9,214519.98,214524.05,-0.028259277
11625,5.7625976,312.9451,296.76324,5.7626,342.9756,2.829166,2.7244353,294.33737,330.00256,0.011576295,312.8353,342.87183,0.97904783,1,0,0.32317054,0,226473.28,343.1499,343.1499,-4110.2886,1,697500,1616110.26,391647.97,1118473.6,0,226473.28,5.5536013,1510121.6,226473.28,226478.83,0.07736206
11640,7.366801,352.45572,296.42807,7.366801,339.05338,3.7402775,3.6009738,294.38904,346.70932,0.014798924,352.42838,339.12894,0.9988033,1,0.30164826,0.15239434,979314.25,106795.76,343.14987,343.14987,-4175.774,1,698400,3125255.338,1733527,1318850.9,979314.25,106795.76,7.3412514,3052378,1086110,1086117.4,0.12902832
11655,8.652215,341.91833,296.00153,8.652215,344.39227,4.462673,4.293755,294.42886,343.5993,0.01738115,341.9381,344.37897,0.9988033,1,0.12850957,0.123753235,417211.97,86724.49,343.14984,343.14984,-4179.555,1,699300,3474677.379,1668584.9,1758486.1,417211.97,86724.49,8.756428,3427071,503936.47,503945.22,0.16885376
11670,-0.061504826,340.41235,295.6978,-0.061504826,340.42514,-1.89E-06,-1.89E-06,294.44635,342.52292,-0.000123555,340.27982,340.3091,0.68428093,0.6854776,0,0,0,0,343.1498,343.1498,-99.22845,0,700200,-24299.00379,-11550.672,-11553.976,0,0,-3.78E-06,-23104.648,0,-3.78E-06,0.18634033
11685,-0.04238005,340.59897,298.594,-0.04237995,340.60754,3.54E-29,3.54E-29,294.4328,339.9271,-8.51E-05,340.28775,340.31573,-2.81E-08,-2.82E-08,0,0,0,0,343.15,343.15,-66.29082,0,701100,-14779.48963,-7476.7266,-7478.235,0,0,7.09E-29,-14954.961,0,7.09E-29,0.17279053
11700,-0.04238793,340.73184,301.39743,-0.04238793,340.73764,1.18E-39,1.18E-39,294.40698,337.03387,-8.52E-05,340.2958,340.32248,-3.30E-16,-3.75E-16,0,0,0,0,343.15,343.15,-66.303215,0,702000,-12744.91863,-7002.6777,-7003.71,0,0,2.36E-39,-14006.388,0,2.36E-39,0.14697266
11715,-0.042387947,340.8334,305.4638,-0.042387947,340.8373,0,0,294.36685,332.47543,-8.52E-05,340.30417,340.32947,-4.48E-17,-1.50E-17,0,0,0,0,343.15,343.15,-66.30323,0,702900,-9660.36726,-6296.8276,-6297.523,0,0,0,-12594.351,0,0,0.10684204
11730,-0.042387962,340.91367,310.86496,-0.042387962,340.91632,0,0,294.32672,325.93683,-8.52E-05,340.31284,340.3368,-2.72E-17,-3.64E-16,0,0,0,0,343.15,343.15,-66.30325,0,703800,-5390.265367,-5349.5547,-5350.0273,0,0,0,-10699.582,0,0,0.066711426
11745,-0.042387985,340.97995,316.8622,-0.042387985,340.98175,0,0,294.28537,318.0232,-8.52E-05,340.3218,340.34436,2.11E-17,-5.32E-18,0,0,0,0,343.15,343.15,-66.30329,0,704700,-415.2103023,-4293.6694,-4293.99,0,0,0,-8587.66,0,0,0.025360107
11760,-0.042388014,341.0365,322.25208,-0.042388014,341.03772,0,0,294.2434,309.94604,-8.52E-05,340.33115,340.35226,7.14E-19,1.63E-18,0,0,0,0,343.15,343.15,-66.30334,0,705600,4401.103424,-3344.1846,-3344.4019,0,0,0,-6688.5864,0,0,-0.016601562
11775,-0.04238812,341.08652,326.70093,-0.04238812,341.08734,0,0,294.11493,301.59103,-8.52E-05,340.34076,340.3604,-2.03E-19,8.38E-20,0,0,0,0,343.15,343.15,-66.303505,0,706500,8980.273165,-2561.068,-2561.2148,0,0,0,-5122.283,0,0,-0.14508057
11790,-0.042388204,341.13187,327.96356,-0.042388204,341.13242,0,0,294.01764,296.6845,-8.52E-05,340.35065,340.36884,-3.61E-17,-1.15E-17,0,0,0,0,343.15,343.15,-66.303635,0,707400,11186.62596,-2344.3591,-2344.457,0,0,0,-4688.8164,0,0,-0.2423706
11805,62.62439,338.8493,294.2797,1.4187161,339.2736,30.038696,15.295407,293.93097,344.73288,0.06432705,338.38184,338.9056,0.9998269,1.79E-15,0.57229966,0,1857996,0,343.15,343.15,-4428.554,1,708300,13631118.62,11722808,268100.97,1857996,0,45.334103,11990909,1857996,1858041.4,-0.32904053
11820,6.493966,346.13803,295.17252,6.493966,331.227,3.254628,3.1342316,293.96146,340.72882,0.013045515,346.79984,331.36624,0.9998269,0.9986007,1,1,3246544,700785.6,343.15,343.15,-4163.0146,1,709200,2496082.917,1390067,983373.44,3246544,700785.6,6.3888597,2373440.5,3947329.5,3947336,-0.29855347
11835,6.6467195,317.11667,297.47647,6.928098,342.12,3.3979745,3.2716866,293.95358,334.64307,0.013635002,316.6951,342.17932,0.015017215,1,0,0.5485575,0,384421.22,343.15,343.15,-4143.4976,1,710100,2128419.746,548280.1,1299037.8,0,384421.22,6.669661,1847317.9,384421.22,384427.88,-0.306427
11850,6.655577,337.14423,299.04706,6.655577,361.90466,3.3253453,3.2018712,293.99463,332.5707,0.01337017,338.21875,362.6009,1.0000002,1,1,1,3246544,700785.6,343.14993,343.14993,-4141.457,1,711000,1882511.077,1064946.2,1757085.2,3246544,700785.6,6.5272164,2822031.5,3947329.5,3947336,-0.26538086
11865,10.079311,343.4356,299.297,10.079311,335.32327,5.19786,4.994233,294.04883,338.1041,0.020247998,343.3618,335.60477,1.0000002,1,0.5553816,0.6240032,1803070.9,437292.44,343.14987,343.14987,-4104.532,1,711900,3300217.366,1868524.6,1525104.2,1803070.9,437292.44,10.192093,3393629,2240363.2,2240373.5,-0.21118164
11880,9.3076935,342.72522,299.31543,9.3076935,344.55444,4.811,4.6264114,294.1216,345.43152,0.01869792,342.65283,344.4032,1.0000002,1,0.4989331,0.41427267,1619808.2,290316.34,343.14984,343.14984,-4155.008,1,712800,3621554.619,1696989.1,1768497.6,1619808.2,290316.34,9.437411,3465486.8,1910124.6,1910134,-0.13839722
11895,7.4085383,343.6269,299.23468,7.4085383,343.2598,3.7855752,3.6449237,294.1469,343.70294,0.014882769,343.57047,343.22986,1.0000002,1,0.43511972,0.39528137,1412635.4,277007.5,343.1498,343.1498,-4201.854,1,713700,2779605.549,1381301.9,1369879.4,1412635.4,277007.5,7.430499,2751181.2,1689642.9,1689650.2,-0.113098145
11910,8.659465,343.17435,299.04785,8.659465,343.14835,4.4948163,4.3251767,294.18616,342.33167,0.017395714,343.2108,343.18228,1.0000002,1,0.49284384,0.44415808,1600039.1,311259.6,343.14978,343.14978,-4207.4175,1,714600,3162401.982,1604869.8,1603924.1,1600039.1,311259.6,8.819993,3208794,1911298.8,1911307.6,-0.07385254
11925,7.3660145,343.08438,298.77237,7.3660145,343.159,3.7880156,3.6478071,294.21985,344.06802,0.014797344,343.0834,343.151,1.0000002,1,0.4058019,0.35757437,1317453.8,250582.97,343.14975,343.14975,-4232.4707,1,715500,2815072.565,1370892.2,1373200.8,1317453.8,250582.97,7.4358225,2744093,1568036.8,1568044.1,-0.040161133
11940,8.198344,342.51547,298.4671,8.198344,342.54907,4.2588906,4.0996947,294.2483,342.9283,0.016469385,342.552,342.5801,1.0000002,1,0.430069,0.3845041,1396237.9,269454.94,343.14972,343.14972,-4234.8936,1,716400,3075445.135,1516719.6,1517876.5,1396237.9,269454.94,8.358585,3034596,1665692.8,1665701.1,-0.01171875
11955,7.291298,343.29044,298.33023,7.291298,343.32938,3.7190151,3.5809805,294.18652,343.57672,0.014647249,343.28394,343.32016,1.0000002,1,0.38464415,0.3394063,1248764.1,237851.05,343.1497,343.1497,-4199.9155,1,717300,2783493.797,1376836.6,1378029.1,1248764.1,237851.05,7.2999954,2754865.8,1486615.1,1486622.4,-0.07348633
11970,11.247053,342.97183,298.5473,11.247053,342.87735,5.792573,5.5571394,294.13977,341.93704,0.022593835,342.90665,342.8279,1.0000002,1,0.48482165,0.43949383,1573994.8,307990.97,343.14966,343.14966,-4037.181,1,718200,4117430.697,2098509.2,2094046.1,1573994.8,307990.97,11.349712,4192555.5,1881985.8,1881997.1,-0.12023926
11985,8.7476,342.77582,299.0237,8.7476,342.85242,4.4497914,4.2798877,294.10806,343.27478,0.017572766,342.7825,342.85278,1.0000002,1,0.485016,0.43367314,1574625.8,303911.9,343.14963,343.14963,-4113.579,1,719100,3265977.426,1607448.8,1610263,1574625.8,303911.9,8.729679,3217711.8,1878537.6,1878546.4,-0.15194702
12000,10.958498,344.3246,299.54868,10.958498,344.2086,5.6806664,5.452734,294.09555,342.70148,0.022014167,344.1408,344.05795,1.0000002,1,0.5378816,0.48925567,1746256.2,342863.34,343.1496,343.1496,-4080.9644,1,720000,3989886.541,2060842.2,2055503.4,1746256.2,342863.34,11.1334,4116345.5,2089119.6,2089130.8,-0.16445923
12015,7.3003883,343.65814,299.89398,7.3003883,343.6485,3.7115119,3.5735173,294.12924,343.8233,0.01466551,343.6993,343.68222,1.0000002,1,0.49726114,0.44522813,1614380.1,312009.47,343.14957,343.14957,-4185.0317,1,720900,2705832.704,1341880.5,1341584.9,1614380.1,312009.47,7.2850294,2683465.5,1926389.6,1926396.9,-0.13076782
12030,7.288977,341.98727,299.9176,7.288977,342.05905,3.704327,3.5666,294.17712,342.96793,0.014642587,342.05234,342.111,1.0000002,1,0.5072278,0.45581606,1646737.2,319429.34,343.14954,343.14954,-4183.966,1,721800,2647546.037,1287908.5,1290105.8,1646737.2,319429.34,7.2709274,2578014.2,1966166.6,1966173.9,-0.08288574
12045,7.83467,345.51605,299.6904,7.83467,345.26724,3.99662,3.8469172,294.22046,342.6104,0.015738811,345.66476,345.41287,1.0000002,1,0.51111686,0.46416214,1659363.2,325278.16,343.1495,343.1495,-4172.7036,1,722700,2837141.976,1507921.2,1499734,1659363.2,325278.16,7.8435373,3007655.2,1984641.4,1984649.2,-0.03955078
12060,7.192171,343.82626,299.33194,7.192171,343.68042,3.6324632,3.497209,294.2597,343.32318,0.014448116,343.8712,343.71722,1.0000002,1,0.41242215,0.36377922,1338946.6,254931.25,343.14948,343.14948,-4161.5396,1,723600,2669480.277,1344045.4,1339639.9,1338946.6,254931.25,7.129672,2683685.2,1593877.9,1593885,-0.000305176
12075,7.19061,342.74646,298.95413,7.19061,342.7474,3.6186907,3.4837186,294.29257,342.8298,0.01444498,342.75592,342.75577,1.0000002,1,0.41579777,0.37093866,1349905.8,259948.48,343.14948,343.14948,-4145.953,1,724500,2661889.392,1322552.9,1322581.5,1349905.8,259948.48,7.1024094,2645134.5,1609854.2,1609861.4,0.032562256
12090,7.190612,343.41266,298.58417,7.190612,343.41803,3.6186411,3.48367,294.31598,343.3264,0.014444984,343.41452,343.41998,1.0000002,1,0.4041807,0.35957035,1312190.4,251981.72,343.14944,343.14944,-4145.892,1,725400,2714462.536,1353846,1354008.2,1312190.4,251981.72,7.102311,2707854.2,1564172.1,1564179.2,0.05596924
12105,7.1906123,343.3278,298.24133,7.1906123,343.31384,3.6186411,3.48367,294.33295,343.3505,0.014444985,343.3263,343.3122,1.0000002,1,0.382677,0.33884722,1242377.6,237459.25,343.1494,343.1494,-4145.8916,1,726300,2736724.774,1361636.8,1361215.6,1242377.6,237459.25,7.102311,2722852.5,1479836.9,1479844,0.07293701
12120,7.1906157,343.28113,297.94336,7.1906157,343.27133,3.6186428,3.4836714,294.34476,343.2834,0.014444991,343.2808,343.27112,1.0000002,1,0.3686139,0.32597914,1196721.2,228441.5,343.14938,343.14938,-4145.8916,1,727200,2750732.378,1369227.1,1368931.4,1196721.2,228441.5,7.102314,2738158.5,1425162.8,1425169.9,0.084747314
12135,7.1906147,343.24677,297.694,7.1906147,343.24042,3.6186423,3.4836712,294.3505,343.25482,0.014444989,343.24615,343.23978,1.0000002,1,0.3574457,0.31552294,1160463.1,221113.94,343.14935,343.14935,-4145.892,1,728100,2764127.406,1375720,1375528.2,1160463.1,221113.94,7.1023135,2751248.2,1381577,1381584.1,0.09048462
12150,7.1906147,343.23047,297.48764,7.1906147,343.22476,3.6186426,3.4836712,294.3544,343.2319,0.01444499,343.2303,343.22458,1.0000002,1,0.34880608,0.30749866,1132414.2,215490.64,343.14932,343.14932,-4145.892,1,729000,2775256.768,1381460,1381287.8,1132414.2,215490.64,7.102314,2762747.8,1347904.9,1347912,0.09439087
12165,7.1906147,343.23035,297.3117,7.1906147,343.225,3.6186426,3.4836712,294.35757,343.22937,0.01444499,343.23026,343.2249,1.0000002,1,0.34046715,0.29971814,1105341.6,210038.16,343.1493,343.1493,-4145.892,1,729900,2785776.819,1386769.6,1386608.4,1105341.6,210038.16,7.102314,2773378,1315379.8,1315386.9,0.0975647
12180,7.1906147,343.24075,297.15265,7.1906147,343.23492,3.6186423,3.4836712,294.3606,343.23886,0.014444989,343.24045,343.23465,1.0000002,1,0.3313174,0.29117388,1075636.5,204050.47,343.14926,343.14926,-4145.892,1,730800,2796002.306,1391887.6,1391711.5,1075636.5,204050.47,7.1023135,2783599,1279687,1279694.1,0.10058594
12195,7.190615,343.2571,296.99933,7.190615,343.24963,3.6186428,3.4836714,294.3668,343.2457,0.014444991,343.25763,343.2501,1.0000002,1,0.3215117,0.28204718,1043801.8,197654.61,343.14923,343.14923,-4145.8916,1,731700,2805719.18,1397012,1396786.2,1043801.8,197654.61,7.102314,2793798.2,1241456.4,1241463.5,0.106781006
12210,7.1906157,343.2644,296.84525,7.1906157,343.25644,3.6186428,3.4836717,294.37106,343.26114,0.014444991,343.26428,343.2563,1.0000002,1,0.30985633,0.2711816,1005962.1,190040.17,343.1492,343.1492,-4145.892,1,732600,2816004.094,1401885.8,1401645.2,1005962.1,190040.17,7.1023145,2803531,1196002.2,1196009.4,0.11105347
12225,7.190616,343.24817,296.69467,7.190616,343.24054,3.6186433,3.483672,294.37308,343.2489,0.014444993,343.2479,343.24026,1.0000002,1,0.2994483,0.26155725,972172.1,183295.55,343.14917,343.14917,-4145.892,1,733500,2824397.171,1405943,1405712.6,972172.1,183295.55,7.102315,2811655.5,1155467.6,1155474.8,0.11306763
12240,7.1906166,343.229,296.55414,7.1906166,343.22256,3.6186435,3.4836724,294.37262,343.23065,0.014444994,343.2287,343.22232,1.0000002,1,0.2909569,0.25374287,944604.4,177819.34,343.14914,343.14914,-4145.892,1,734400,2831816.194,1409608.5,1409414,944604.4,177819.34,7.102316,2819022.5,1122423.8,1122430.9,0.11260986
12255,7.190621,343.16248,296.44073,7.190621,343.16052,3.618646,3.4836745,294.3614,343.18268,0.014445002,343.16113,343.15927,1.0000002,1,0.28706923,0.25021327,931982.8,175345.86,343.1491,343.1491,-4145.892,1,735300,2835787.392,1411025,1410966,931982.8,175345.86,7.1023207,2821991,1107328.6,1107335.8,0.101379395
12270,7.190621,343.11588,296.3661,7.190621,343.11737,3.618646,3.4836745,294.35022,343.12354,0.014445002,343.11566,343.1172,1.0000002,1,0.28967848,0.2527465,940453.94,177121.11,343.14908,343.14908,-4145.892,1,736200,2836727.939,1411872,1411917.1,940453.94,177121.11,7.1023207,2823789,1117575,1117582.1,0.09020996
12285,7.19062,343.12592,296.3232,7.19062,343.12787,3.6186454,3.483674,294.3411,343.12265,0.014445,343.1262,343.12817,1.0000002,1,0.2924725,0.25533733,949524.9,178936.73,343.14905,343.14905,-4145.892,1,737100,2839275.197,1413469.9,1413528.9,949524.9,178936.73,7.1023197,2826998.8,1128461.6,1128468.8,0.081085205
12300,7.190619,343.1491,296.29877,7.190619,343.1495,3.618645,3.4836736,294.33508,343.1432,0.014444998,343.14944,343.14984,1.0000002,1,0.2932165,0.25598502,951940.25,179390.62,343.14902,343.14902,-4145.892,1,738000,2842003.899,1414908.4,1414920.4,951940.25,179390.62,7.102319,2829828.8,1131330.9,1131338,0.07507324
12315,7.1906157,343.21533,296.26605,7.1906157,343.21112,3.618643,3.4836717,294.3399,343.19363,0.014444992,343.21655,343.21228,1.0000002,1,0.2888422,0.25188157,937738.9,176514.97,343.149,343.149,-4145.892,1,738900,2847047.872,1417895.8,1417768.6,937738.9,176514.97,7.102315,2835664.5,1114253.9,1114261,0.07989502
12330,7.190616,343.25076,296.20996,7.190616,343.2436,3.6186433,3.483672,294.34375,343.24265,0.014444993,343.25082,343.24362,1.0000002,1,0.27900007,0.24270236,905786.06,170082.33,343.14896,343.14896,-4145.892,1,739800,2853424.518,1420659.9,1420443.2,905786.06,170082.33,7.102315,2841103,1075868.4,1075875.5,0.083740234
12345,7.1906166,343.23523,296.13602,7.1906166,343.22787,3.6186435,3.4836721,294.34586,343.23645,0.014444994,343.23492,343.2276,1.0000002,1,0.26982522,0.23427351,875999.44,164175.5,343.14893,343.14893,-4145.892,1,740700,2857534.966,1422424,1422201.9,875999.44,164175.5,7.102316,2844626,1040174.94,1040182.06,0.08584595
12360,7.190617,343.21826,296.053,7.190617,343.21213,3.6186438,3.4836726,294.34622,343.2192,0.014444995,343.21805,343.2119,1.0000002,1,0.26249853,0.2275936,852213,159494.33,343.1489,343.1489,-4145.892,1,741600,2861525.069,1424418.5,1424233.2,852213,159494.33,7.1023164,2848651.8,1011707.3,1011714.44,0.08621216
12375,7.1906176,343.20502,295.96918,7.1906176,343.2,3.618644,3.4836726,294.3452,343.20557,0.014444995,343.20486,343.19986,1.0000002,1,0.25652674,0.22215314,832825.3,155681.72,343.14886,343.14886,-4145.892,1,742500,2865783.45,1426550.4,1426399.2,832825.3,155681.72,7.102317,2852949.5,988507,988514.1,0.08520508
12390,7.1906176,343.19876,295.88864,7.1906176,343.1943,3.618644,3.4836726,294.344,343.19742,0.014444995,343.19873,343.19427,1.0000002,1,0.25141314,0.21749835,816223.75,152419.72,343.14883,343.14883,-4145.892,1,743400,2870175.138,1428793.8,1428659.1,816223.75,152419.72,7.102317,2857453,968643.5,968650.6,0.083984375
12405,7.190618,343.1966,295.81342,7.190618,343.19235,3.6186445,3.483673,294.34192,343.19568,0.014444997,343.19647,343.19226,1.0000002,1,0.24650797,0.21302687,800298.94,149286.16,343.1488,343.1488,-4145.892,1,744300,2874633.849,1431000.2,1430872.1,800298.94,149286.16,7.102318,2861872.5,949585.1,949592.25,0.08190918
12420,7.190619,343.17834,295.74707,7.190619,343.17538,3.6186447,3.4836736,294.33774,343.18207,0.014444998,343.178,343.17508,1.0000002,1,0.24294005,0.20979767,788715.56,147023.19,343.14877,343.14877,-4145.892,1,745200,2877833.561,1432452.9,1432363.5,788715.56,147023.19,7.1023183,2864816.5,935738.75,935745.9,0.07772827
12435,7.19062,343.15808,295.69278,7.19062,343.15686,3.6186454,3.483674,294.33176,343.1625,0.014445,343.15778,343.1566,1.0000002,1,0.24144647,0.20847566,783866.56,146096.75,343.14874,343.14874,-4145.892,1,746100,2879940.906,1433480.8,1433443.9,783866.56,146096.75,7.1023197,2866924.5,929963.3,929970.44,0.071746826
12450,7.190621,343.13617,295.65274,7.190621,343.13693,3.618646,3.4836745,294.3238,343.14227,0.014445002,343.13583,343.13663,1.0000002,1,0.2419593,0.2089766,785531.5,146447.8,343.1487,343.1487,-4145.892,1,747000,2881142.882,1434028.4,1434051.5,785531.5,146447.8,7.1023207,2868080,931979.3,931986.44,0.06378174
12465,7.1906214,343.11774,295.63046,7.1906214,343.12018,3.6186461,3.4836748,294.31482,343.1229,0.014445003,343.11752,343.12,1.0000002,1,0.24460343,0.21141858,794115.75,148159.1,343.14868,343.14868,-4145.892,1,747900,2881318.958,1434144.6,1434218.4,794115.75,148159.1,7.1023207,2868363,942274.9,942282,0.05480957
12480,7.1906214,343.11185,295.6247,7.1906214,343.11502,3.6186461,3.4836748,294.30618,343.11423,0.014445003,343.11182,343.115,1.0000002,1,0.24819627,0.21470866,805780.1,150464.73,343.14865,343.14865,-4145.892,1,748800,2881143.068,1434140.9,1434236.8,805780.1,150464.73,7.1023207,2868377.5,956244.9,956252,0.046173096
12495,7.190622,343.11182,295.63312,7.190622,343.11505,3.6186464,3.483675,294.2981,343.1135,0.014445003,343.11182,343.11505,1.0000002,1,0.25187573,0.21806471,817725.6,152816.61,343.14862,343.14862,-4145.892,1,749700,2880587.627,1433885.8,1433983.4,817725.6,152816.61,7.1023216,2867869,970542.25,970549.4,0.038085938
12510,7.190622,343.1086,295.65347,7.190622,343.112,3.6186464,3.483675,294.29016,343.1113,0.014445004,343.10855,343.11194,1.0000002,1,0.25575086,0.22160575,830306.44,155298.11,343.1486,343.1486,-4145.892,1,750600,2879219.575,1433174.2,1433276.5,830306.44,155298.11,7.1023216,2866450.8,985604.56,985611.7,0.030151367
12525,7.190622,343.10645,295.6834,7.190622,343.11,3.6186464,3.483675,294.28293,343.10837,0.014445003,343.10645,343.11,1.0000002,1,0.25993532,0.22543825,843891.4,157983.89,343.14856,343.14856,-4145.892,1,751500,2877225.355,1432204.6,1432311.5,843891.4,157983.89,7.1023216,2864516,1001875.25,1001882.4,0.022918701
12540,7.190622,343.11047,295.71976,7.190622,343.11374,3.6186464,3.483675,294.27673,343.11087,0.014445003,343.11053,343.1138,1.0000002,1,0.26389208,0.2290576,856737.2,160520.27,343.14853,343.14853,-4145.892,1,752400,2875172.073,1431228.6,1431327.2,856737.2,160520.27,7.1023216,2862556,1017257.44,1017264.56,0.016723633
12555,7.1906333,342.9701,295.78967,7.1906333,342.9828,3.6186526,3.483681,294.24704,343.0301,0.014445026,342.9667,342.97958,1.0000002,1,0.274745,0.23907761,891971.7,167542.14,343.1485,343.1485,-4145.892,1,753300,2866034.127,1424879.9,1425263.2,891971.7,167542.14,7.1023335,2850143,1059513.9,1059521,-0.012969971
12570,7.190634,342.8861,295.92584,7.190634,342.90384,3.6186528,3.4836812,294.22156,342.89816,0.014445028,342.88644,342.9042,1.0000002,1,0.30038744,0.2630316,975221,184328.77,343.14847,343.14847,-4145.892,1,754200,2849769.293,1418231.1,1418766.6,975221,184328.77,7.102334,2836997.8,1159549.8,1159556.9,-0.03845215
12585,7.19063,342.94894,296.12457,7.19063,342.96448,3.618651,3.4836793,294.203,342.9394,0.01444502,342.94995,342.9654,1.0000002,1,0.32252356,0.2835014,1047086.9,198673.7,343.14844,343.14844,-4145.892,1,755100,2840212.184,1414126.2,1414595.4,1047086.9,198673.7,7.10233,2828721.5,1245760.6,1245767.8,-0.057006836
12600,7.1906266,343.00522,296.35876,7.1906266,343.01584,3.618649,3.4836774,294.19128,342.9974,0.014445013,343.00595,343.0165,1.0000002,1,0.33843598,0.29820833,1098747.2,208980.1,343.1484,343.1484,-4145.892,1,756000,2829522.351,1408752.4,1409073.1,1098747.2,208980.1,7.1023264,2817825.5,1307727.4,1307734.5,-0.068725586
12615,7.190628,343.0084,296.6067,7.190628,343.01782,3.6186497,3.483678,294.17786,343.01724,0.014445016,343.00806,343.0175,1.0000002,1,0.3519013,0.31072488,1142463,217751.53,343.14838,343.14838,-4145.892,1,756900,2815684.989,1401361,1401645.9,1142463,217751.53,7.102328,2803007,1360214.5,1360221.6,-0.08215332
12630,7.190626,343.02185,296.85236,7.190626,343.02972,3.6186488,3.4836771,294.17026,343.0179,0.014445012,343.02246,343.0303,1.0000002,1,0.36551946,0.3234996,1186675,226703.84,343.14835,343.14835,-4145.892,1,757800,2800820.641,1394347.8,1394585.5,1186675,226703.84,7.102326,2788933.2,1413378.9,1413386,-0.0897522
12645,7.1906238,343.06683,297.07187,7.1906238,343.0727,3.6186476,3.483676,294.168,343.05862,0.014445008,343.06744,343.0733,1.0000002,1,0.37488115,0.33221084,1217068.1,232808.58,343.14832,343.14832,-4145.892,1,758700,2789971.964,1389076.4,1389253.4,1217068.1,232808.58,7.1023235,2778329.8,1449876.8,1449883.9,-0.0920105
12660,7.1906223,343.09903,297.25226,7.1906223,343.10266,3.6186466,3.4836752,294.1693,343.09357,0.014445005,343.09943,343.10303,1.0000002,1,0.38060218,0.33750963,1235641.8,236521.9,343.1483,343.1483,-4145.892,1,759600,2781147.311,1384600.6,1384710.2,1235641.8,236521.9,7.1023216,2769311,1472163.6,1472170.8,-0.09069824
12675,7.190622,343.11588,297.39346,7.190622,343.11816,3.6186464,3.483675,294.17206,343.114,0.014445003,343.116,343.1183,1.0000002,1,0.3842466,0.34089154,1247473.4,238891.89,343.14825,343.14825,-4145.892,1,760500,2773820.68,1380844.8,1380913.9,1247473.4,238891.89,7.1023216,2761758.5,1486365.2,1486372.4,-0.08795166
12690,7.190622,343.11832,297.50162,7.190622,343.1202,3.6186464,3.483675,294.17496,343.1192,0.014445004,343.11832,343.12018,1.0000002,1,0.3872542,0.34370297,1257237.9,240862.1,343.14822,343.14822,-4145.892,1,761400,2767573.994,1377652.2,1377709.4,1257237.9,240862.1,7.1023216,2755361.5,1498100,1498107.1,-0.08505249
12705,7.190622,343.1163,297.58853,7.190622,343.1182,3.6186464,3.483675,294.17755,343.11786,0.014445004,343.11627,343.11816,1.0000002,1,0.39036557,0.34662732,1267339,242911.45,343.1482,343.1482,-4145.892,1,762300,2762219.539,1374966.5,1375023.6,1267339,242911.45,7.1023216,2749990,1510250.5,1510257.6,-0.082458496
12720,7.190622,343.11377,297.66415,7.190622,343.11578,3.6186464,3.483675,294.17975,343.1154,0.014445004,343.11374,343.11575,1.0000002,1,0.39373022,0.3497922,1278262.5,245129.36,343.14816,343.14816,-4145.892,1,763200,2757481.623,1372606.1,1372667,1278262.5,245129.36,7.1023216,2745273,1523391.9,1523399,-0.08026123
