minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
12735,7.1906223,343.10788,297.73663,7.1906223,343.11023,3.6186466,3.4836752,294.18094,343.111,0.014445004,343.1078,343.11014,1.0000002,1,0.39751384,0.35335156,1290546.1,247623.69,343.14813,343.14813,-4145.892,1,764100,2752817.767,1370239.5,1370310.4,1290546.1,247623.69,7.1023216,2740550,1538169.8,1538176.9,-0.079071045
12750,7.1906214,343.10956,297.80872,7.1906214,343.11185,3.6186464,3.483675,294.1828,343.10928,0.014445003,343.10968,343.11194,1.0000002,1,0.40153763,0.35714388,1303609.6,250281.3,343.1481,343.1481,-4145.892,1,765000,2748340.731,1368113,1368182.1,1303609.6,250281.3,7.1023216,2736295,1553890.9,1553898,-0.07720947
12765,7.1906214,343.1182,297.87744,7.1906214,343.12018,3.6186461,3.4836748,294.1854,343.11703,0.014445003,343.11832,343.12027,1.0000002,1,0.40480083,0.36019865,1314203.8,252422.02,343.14807,343.14807,-4145.892,1,765900,2744641.492,1366298.4,1366358.2,1314203.8,252422.02,7.1023207,2732656.5,1566625.8,1566632.9,-0.07461548
12780,7.190621,343.12534,297.9393,7.190621,343.1268,3.618646,3.4836745,294.18866,343.12436,0.014445002,343.12543,343.1269,1.0000002,1,0.40727684,0.36251298,1322242.1,254043.88,343.14804,343.14804,-4145.892,1,766800,2741332.736,1364645.8,1364690,1322242.1,254043.88,7.1023207,2729335.8,1576286,1576293.1,-0.0713501
12795,7.1906204,343.13223,297.99164,7.1906204,343.13327,3.6186457,3.4836743,294.19266,343.13092,0.014445001,343.13235,343.1334,1.0000002,1,0.40906128,0.36418086,1328035.5,255212.72,343.148,343.148,-4145.892,1,767700,2738555.352,1363273.2,1363304.6,1328035.5,255212.72,7.1023197,2726578,1583248.2,1583255.4,-0.067352295
12810,7.1906204,343.13913,298.03296,7.1906204,343.13977,3.6186454,3.483674,294.1971,343.1378,0.014445,343.13922,343.13986,1.0000002,1,0.41011566,0.36516073,1331458.5,255899.39,343.14798,343.14798,-4145.892,1,768600,2736464.865,1362233.6,1362253,1331458.5,255899.39,7.1023197,2724486.5,1587357.9,1587365,-0.06289673
12825,7.19062,343.1433,298.06458,7.19062,343.14365,3.6186454,3.483674,294.20172,343.14258,0.014445,343.14334,343.1437,1.0000002,1,0.41069746,0.36569843,1333347.4,256276.2,343.14795,343.14795,-4145.892,1,769500,2734837.422,1361405,1361415.1,1333347.4,256276.2,7.1023197,2722820,1589623.6,1589630.8,-0.058288574
12840,7.19062,343.1459,298.0871,7.19062,343.14606,3.6186454,3.483674,294.20627,343.1454,0.014445,343.14594,343.1461,1.0000002,1,0.41096738,0.36594748,1334223.6,256450.73,343.14792,343.14792,-4145.892,1,770400,2733641.372,1360803.1,1360807.8,1334223.6,256450.73,7.1023197,2721611,1590674.4,1590681.5,-0.053741455
12855,7.1905584,344.2128,297.75702,7.1905584,344.15515,3.6186109,3.483641,294.38965,343.70694,0.014444876,344.2412,344.18286,1.0000002,1,0.36667618,0.32446495,1190430.2,227380.36,343.1479,343.1479,-4145.8906,1,771300,2787711.895,1402980.6,1401239.6,1190430.2,227380.36,7.102252,2804220.2,1417810.6,1417817.8,0.12963867
12870,7.190586,344.7661,296.9819,7.190586,344.64114,3.6186254,3.483655,294.52927,344.74948,0.014444932,344.76065,344.63388,1.0000002,1,0.2051938,0.17207138,666170.7,120585.16,343.14786,343.14786,-4145.89,1,772200,2897997.623,1443105.1,1439331,666170.7,120585.16,7.1022806,2882436,786755.9,786763,0.2692566
12885,-0.042455085,341.5508,296.6018,-0.042455085,341.74582,-3.81E-27,-3.80E-27,294.60413,344.20724,-8.53E-05,341.2199,341.47223,2.41E-07,2.41E-07,0,0,0,0,343.15,343.15,-66.40907,0,773100,-17052.45081,-8014.918,-8049.69,0,0,-7.61E-27,-16064.607,0,-7.61E-27,0.3441162
12900,-0.042387977,341.80167,296.6018,-0.042387977,341.93344,8.65E-32,8.64E-32,294.62936,344.20724,-8.52E-05,341.23224,341.48053,-2.57E-13,-2.57E-13,0,0,0,0,343.15,343.15,-66.30313,0,774000,-17025.49528,-8046.9087,-8070.3687,0,0,1.73E-31,-16117.277,0,1.73E-31,0.36935425
12915,-0.04238559,341.987,296.6018,-0.04238559,342.07608,-1.81E-31,-1.80E-31,294.63553,344.20724,-8.51E-05,341.245,341.4892,6.48E-17,1.70E-17,0,0,0,0,343.15,343.15,-66.30696,0,774900,-17024.53658,-8079.4478,-8095.306,0,0,-3.61E-31,-16174.754,0,-3.61E-31,0.3755188
12930,-0.042387918,342.12854,296.6018,-0.042387918,342.18866,0,0,294.6281,344.20724,-8.52E-05,341.25812,341.49826,-1.19E-22,-2.68E-22,0,0,0,0,343.15,343.15,-66.303185,0,775800,-17025.47055,-8105.0903,-8115.7935,0,0,0,-16220.884,0,0,0.36810303
12945,-0.042387918,342.23975,296.6018,-0.042387918,342.28043,0,0,294.61746,344.20724,-8.52E-05,341.2717,341.50772,3.69E-33,8.31E-33,0,0,0,0,343.15,343.15,-66.303185,0,776700,-17025.47055,-8124.888,-8132.1304,0,0,0,-16257.019,0,0,0.3574524
12960,-0.042387918,342.3312,296.6018,-0.042387918,342.35867,0,0,294.60007,344.20724,-8.52E-05,341.28564,341.51758,-6.00E-45,-1.30E-44,0,0,0,0,343.15,343.15,-66.303185,0,777600,-17025.47055,-8141.171,-8146.0605,0,0,0,-16287.231,0,0,0.34005737
12975,-0.042387918,342.409,296.6018,-0.042387918,342.42755,0,0,294.58093,344.20724,-8.52E-05,341.30002,341.5278,0,0,0,0,0,0,343.15,343.15,-66.303185,0,778500,-17025.47055,-8155.0195,-8158.3228,0,0,0,-16313.342,0,0,0.32092285
12990,-0.042387918,342.4773,296.6018,-0.042387918,342.48984,0,0,294.5611,344.20724,-8.52E-05,341.31476,341.53842,0,0,0,0,0,0,343.15,343.15,-66.303185,0,779400,-17025.47055,-8167.1787,-8169.4116,0,0,0,-16336.59,0,0,0.30108643
13005,-0.042387918,342.53882,296.6018,-0.042387918,342.5473,0,0,294.5378,344.20724,-8.52E-05,341.32983,341.54938,0,0,0,0,0,0,343.15,343.15,-66.303185,0,780300,-17025.47055,-8178.132,-8179.642,0,0,0,-16357.773,0,0,0.2778015
13020,-0.042387918,342.59494,296.6018,-0.042387918,342.6007,0,0,294.5161,344.20724,-8.52E-05,341.3453,341.5607,0,0,0,0,0,0,343.15,343.15,-66.303185,0,781200,-17025.47055,-8188.123,-8189.15,0,0,0,-16377.273,0,0,0.25610352
13035,-0.042387918,342.64648,296.6018,-0.042387918,342.65036,0,0,294.49078,344.20724,-8.52E-05,341.36102,341.5723,0,0,0,0,0,0,343.15,343.15,-66.303185,0,782100,-17025.47055,-8197.3,-8197.989,0,0,0,-16395.29,0,0,0.23077393
13050,-0.042387918,342.69336,296.6018,-0.042387918,342.69598,0,0,294.46658,344.20724,-8.52E-05,341.377,341.58414,0,0,0,0,0,0,343.15,343.15,-66.303185,0,783000,-17025.47055,-8205.645,-8206.112,0,0,0,-16411.758,0,0,0.20657349
13065,-0.042387918,342.7352,296.6018,-0.042387918,342.737,0,0,294.43845,344.20724,-8.52E-05,341.39316,341.5962,0,0,0,0,0,0,343.15,343.15,-66.303185,0,783900,-17025.47055,-8213.094,-8213.414,0,0,0,-16426.508,0,0,0.17843628
13080,-0.042387918,342.7712,296.6018,-0.042387918,342.77243,0,0,294.41138,344.20724,-8.52E-05,341.4094,341.60834,0,0,0,0,0,0,343.15,343.15,-66.303185,0,784800,-17025.47055,-8219.504,-8219.722,0,0,0,-16439.227,0,0,0.15136719
13095,-0.042387918,342.80038,296.6018,-0.042387918,342.8012,0,0,294.3833,344.20724,-8.52E-05,341.42563,341.62054,0,0,0,0,0,0,343.15,343.15,-66.303185,0,785700,-17025.47055,-8224.698,-8224.845,0,0,0,-16449.543,0,0,0.123291016
13110,-0.042387918,342.8214,296.6018,-0.042387918,342.82196,0,0,294.35904,344.20724,-8.52E-05,341.44174,341.63263,0,0,0,0,0,0,343.15,343.15,-66.303185,0,786600,-17025.47055,-8228.441,-8228.539,0,0,0,-16456.98,0,0,0.09902954
13125,-0.042387918,342.83228,296.60205,-0.042387918,342.83264,0,0,294.33237,344.20633,-8.52E-05,341.45752,341.64453,6.36E-20,5.15E-19,0,0,0,0,343.15,343.15,-66.303185,0,787500,-17025.05726,-8230.332,-8230.397,0,0,0,-16460.73,0,0,0.07235718
13140,-0.042387918,342.8323,296.6129,-0.042387918,342.83255,0,0,294.30774,344.16626,-8.52E-05,341.4729,341.6561,2.36E-17,1.17E-17,0,0,0,0,343.15,343.15,-66.303185,0,788400,-17006.84143,-8228.403,-8228.447,0,0,0,-16456.852,0,0,0.047729492
13155,-0.04238792,342.8191,296.70264,-0.04238792,342.81927,0,0,294.28506,343.84235,-8.52E-05,341.48767,341.66718,6.21E-18,-1.12E-17,0,0,0,0,343.15,343.15,-66.30319,0,789300,-16858.91155,-8210.079,-8210.111,0,0,0,-16420.191,0,0,0.025054932
13170,-0.04238793,342.79166,297.21133,-0.04238793,342.79178,0,0,294.25745,342.0971,-8.52E-05,341.50162,341.67758,-1.53E-18,2.21E-18,0,0,0,0,343.15,343.15,-66.3032,0,790200,-16052.82276,-8114.633,-8114.6543,0,0,0,-16229.287,0,0,-0.002563477
13185,-0.04238794,342.7471,298.48688,-0.04238794,342.7472,0,0,294.22995,337.61014,-8.52E-05,341.51453,341.68707,-2.45E-17,9.23E-17,0,0,0,0,343.15,343.15,-66.30322,0,791100,-13991.93753,-7879.6187,-7879.635,0,0,0,-15759.254,0,0,-0.030059814
13200,-0.04238796,342.68503,300.28653,-0.04238796,342.6851,0,0,294.19736,330.69925,-8.52E-05,341.5262,341.69556,-1.33E-17,-1.06E-17,0,0,0,0,343.15,343.15,-66.303246,0,792000,-10876.72783,-7548.18,-7548.191,0,0,0,-15096.371,0,0,-0.06265259
13215,-0.042388014,342.60242,302.91907,-0.042388014,342.60248,0,0,294.12088,319.26373,-8.52E-05,341.53635,341.70273,5.18E-18,-1.96E-17,0,0,0,0,343.15,343.15,-66.30334,0,792900,-5845.472652,-7064.8135,-7064.824,0,0,0,-14129.638,0,0,-0.13912964
13230,-0.042388078,342.4982,305.25644,-0.042388078,342.49823,0,0,294.0526,307.07712,-8.52E-05,341.5447,341.7084,-1.71E-17,-4.93E-17,0,0,0,0,343.15,343.15,-66.30344,0,793800,-651.1447454,-6630.1475,-6630.1533,0,0,0,-13260.301,0,0,-0.20739746
13245,-0.04238814,342.37106,306.23514,-0.04238814,342.37106,0,0,293.99026,298.98102,-8.52E-05,341.55103,341.7123,-4.43E-18,-1.05E-17,0,0,0,0,343.15,343.15,-66.303535,0,794700,2594.35631,-6433.286,-6433.286,0,0,0,-12866.572,0,0,-0.26974487
13260,-0.04238821,342.2194,306.03513,-0.04238821,342.21942,0,0,293.9267,295.4429,-8.52E-05,341.55505,341.71423,-2.75E-17,3.13E-17,0,0,0,0,343.15,343.15,-66.30364,0,795600,3788.198463,-6441.902,-6441.907,0,0,0,-12883.809,0,0,-0.333313
13275,14.610004,344.84958,294.09457,0.15409495,340.18585,4.0605474,3.8951688,293.78403,343.00812,0.014829557,344.6336,339.69946,0.9998696,6.04E-15,0.72606206,0,2357192.2,0,343.15,343.15,-4530.526,1,796500,3046538.054,3114429.5,29830.219,2357192.2,0,7.955716,3144259.8,2357192.2,2357200.2,-0.47598267
13290,7.1254683,319.99304,295.61218,7.4679976,340.4253,3.6802237,3.5428717,293.80615,336.6421,0.014658167,319.447,340.48563,0.013994893,1,0,0.5939265,0,416215.16,343.15,343.15,-4150.244,1,797400,2525977.58,729645.2,1405589.6,0,416215.16,7.2230954,2135234.8,416215.16,416222.38,-0.45385742
13305,6.9113674,327.40234,298.3445,6.9113674,356.19583,3.4680302,3.339048,293.88913,327.67654,0.013884019,328.63828,356.8988,0.9996301,1,1,1,3246544,700785.6,343.14996,343.14996,-4147.317,1,798300,1710435.226,843483.25,1679293.1,3246544,700785.6,6.8070784,2522776.5,3947329.5,3947336.2,-0.37088013
13320,11.488023,344.51965,299.19186,11.488023,331.85138,5.9073606,5.665004,293.97253,342.2129,0.023077913,344.1307,331.8508,0.99963033,1,0.51441187,0.50602037,1670060.8,354611.8,343.1499,343.1499,-4017.4514,1,799200,4169909.072,2187052,1575811.6,1670060.8,354611.8,11.572365,3762863.5,2024672.5,2024684.1,-0.2874756
13335,7.6370535,343.33875,299.3595,7.637054,346.17706,3.9230912,3.7771444,294.04236,344.54752,0.015341826,343.3854,346.137,0.99963033,1,0.5483446,0.4820756,1780224.8,337831.66,343.14987,343.14987,-4213.715,1,800100,2911720.19,1410661.9,1501702.8,1780224.8,337831.66,7.7002354,2912364.5,2118056.5,2118064.2,-0.21765137
13350,7.3385425,344.15,299.19647,7.3385425,343.44064,3.7160397,3.577524,294.1282,343.9965,0.014742157,344.18652,343.48975,0.99963033,1,0.42444488,0.37915066,1377979,265703.3,343.14984,343.14984,-4165.5254,1,801000,2773885.299,1385552,1363688.5,1377979,265703.3,7.293564,2749240.5,1643682.2,1643689.5,-0.13180542
13365,8.900159,343.97467,298.7568,8.900159,343.97162,4.6117973,4.4366975,294.19937,342.8739,0.017879236,343.98148,343.98212,0.99963033,1,0.44463018,0.4001735,1443511.4,280435.8,343.1498,343.1498,-4187.2383,1,801900,3312875.965,1690274,1690159.9,1443511.4,280435.8,9.048494,3380434,1723947.2,1723956.2,-0.060638428
13380,7.313511,344.24948,298.21454,7.313511,344.14465,3.7116833,3.5735362,294.25113,344.04736,0.014691872,344.28613,344.1753,0.99963033,1,0.33641583,0.29330456,1092188.8,205543.61,343.14978,343.14978,-4176.6577,1,802800,2828153.896,1414043.6,1410823.6,1092188.8,205543.61,7.285219,2824867.2,1297732.4,1297739.6,-0.008880615
13395,7.378247,343.2909,297.82864,7.378247,343.19742,3.7832978,3.6430385,294.19894,342.49896,0.014821918,343.35342,343.25763,0.99963033,1,0.37186503,0.33150455,1207276.1,232313.62,343.14975,343.14975,-4218.909,1,803700,2780819.11,1408813.1,1405916.5,1207276.1,232313.62,7.4263363,2814729.5,1439589.8,1439597.1,-0.061065674
13410,8.810008,342.83258,297.81546,8.810008,342.73935,4.5688286,4.395768,294.14984,341.73956,0.017698135,342.88928,342.79324,0.99963033,1,0.4462041,0.4012391,1448621.2,281182.6,343.14972,343.14972,-4195.5728,1,804600,3264973.785,1665725.1,1662275.4,1448621.2,281182.6,8.964597,3328000.5,1729803.9,1729812.9,-0.11016846
13425,9.400084,342.84155,298.11554,9.4000845,342.8415,4.8233767,4.6372485,294.11963,342.6602,0.01888352,342.8962,342.8875,0.99963033,1,0.45289323,0.4047795,1470337.8,283663.66,343.1497,343.1497,-4117.9404,1,805500,3532871.032,1765798.8,1765796.5,1470337.8,283663.66,9.460625,3531595.2,1754001.4,1754010.9,-0.14038086
13440,9.297349,343.22458,298.54868,9.297349,343.23135,4.7668505,4.5832834,294.11404,343.0558,0.018677138,343.25443,343.25873,0.99963033,1,0.47428858,0.42648682,1539798.8,298875.84,343.14966,343.14966,-4119.7573,1,806400,3491314.837,1744543.4,1744808,1539798.8,298875.84,9.350134,3489351.5,1838674.6,1838684,-0.14596558
13455,9.3737335,342.98535,298.83478,9.3737335,342.9696,4.8072915,4.621854,294.153,342.91068,0.018830586,343.053,343.0281,0.99963033,1,0.48320112,0.43365794,1568733.6,303901.25,343.14963,343.14963,-4116.964,1,807300,3485894.928,1738194,1737574,1568733.6,303901.25,9.429146,3475768,1872634.9,1872644.2,-0.10699463
13470,10.536625,343.60162,298.81757,10.536625,343.59772,5.4429736,5.227095,294.2023,343.56314,0.02116668,343.542,343.54556,0.99963033,1,0.44708726,0.39920735,1451488.4,279758.75,343.1496,343.1496,-4087.983,1,808200,3977884.19,1981865.9,1981693,1451488.4,279758.75,10.670069,3963559,1731247.1,1731257.8,-0.05770874
13485,8.915179,343.1479,298.5638,8.915179,343.14502,4.5957537,4.4207687,294.24936,343.32532,0.017909411,343.22717,343.2123,0.99963033,1,0.41787252,0.3713727,1356641.5,260252.66,343.14957,343.14957,-4163.4854,1,809100,3366939.272,1669395.1,1669287.8,1356641.5,260252.66,9.016522,3338683,1616894.1,1616903.1,-0.010650635
13500,8.240299,343.24002,298.20062,8.240299,343.25308,4.2362475,4.0769677,294.28156,343.52628,0.016553666,343.31958,343.32007,0.99963033,1,0.3786057,0.3343146,1229160,234282.88,343.14954,343.14954,-4186.191,1,810000,3151284.118,1558780.1,1559232.2,1229160,234282.88,8.313215,3118012.5,1463442.9,1463451.2,0.02154541
13515,11.165058,343.053,297.84573,11.165058,343.05487,5.818409,5.5839233,294.3014,343.13367,0.02242912,342.9809,342.99136,0.99963033,1,0.36554995,0.32274196,1186774,226172.9,343.1495,343.1495,-4093.2585,1,810900,4266227.626,2119916,2120003.2,1186774,226172.9,11.402332,4239919,1412946.9,1412958.2,0.041381836
13530,9.737705,343.8672,297.52975,9.737705,343.86395,5.0388794,4.843589,294.3204,343.94205,0.019561756,343.77518,343.7849,0.99963033,1,0.33044755,0.29061088,1072812.5,203655.92,343.14948,343.14948,-4137.505,1,811800,3813205.03,1895125.1,1894992.9,1072812.5,203655.92,9.882468,3790118,1276468.4,1276478.2,0.060394287
13545,9.283452,342.7309,297.23996,9.283452,342.6571,4.88676,4.7010155,294.3391,342.2307,0.018649222,342.7448,342.67133,0.99963033,1,0.3610503,0.31977496,1172165.6,224093.69,343.14944,343.14944,-4237.8657,1,812700,3523978.747,1773714.4,1770837.1,1172165.6,224093.69,9.587776,3544551.5,1396259.2,1396268.9,0.07910156
13560,8.435057,343.9858,296.9707,8.435057,343.9794,4.3192434,4.1559076,294.35983,344.01233,0.01694491,343.99164,343.98285,0.99963033,1,0.2879588,0.24945861,934870.9,174817,343.1494,343.1494,-4158.667,1,813600,3347887.592,1665615.4,1665388.4,934870.9,174817,8.475151,3331003.8,1109687.9,1109696.4,0.099823
13575,8.0639,342.9721,296.68344,8.0639,342.93466,4.165009,4.009284,294.388,342.8116,0.016199304,343.04425,342.9986,0.99963033,1,0.29342198,0.25654286,952607.3,179781.53,343.14938,343.14938,-4216.0874,1,814500,3138426.065,1567722.1,1566453.9,952607.3,179781.53,8.1742935,3134176,1132388.9,1132397,0.12799072
13590,16.630054,343.44193,296.38834,16.630054,343.48447,8.720117,8.250713,294.40717,344.03427,0.03340757,343.30905,343.3664,0.99963033,1,0.24016418,0.20567358,779703.56,144133.08,343.14935,343.14935,-3810.855,1,815400,6685286.411,3286515.8,3289487,779703.56,144133.08,16.970829,6576003,923836.6,923853.6,0.14715576
13605,7.358086,343.4295,296.10788,7.358086,343.40976,3.7934146,3.6531944,294.41837,343.53787,0.014781417,343.44186,343.4204,0.99963033,1,0.22124584,0.18969822,718284.4,132937.78,343.14932,343.14932,-4244.0444,1,816300,2944546.565,1462425.6,1461815.5,718284.4,132937.78,7.446609,2924241,851222.1,851229.56,0.15835571
13620,7.7216644,343.1023,295.8576,7.721665,343.1055,3.9901528,3.84192,294.42316,343.27908,0.015511799,343.13232,343.13104,0.99963033,1,0.21085241,0.18053067,684541.6,126513.3,343.1493,343.1493,-4235.828,1,817200,3089488.18,1532192.1,1532296.1,684541.6,126513.3,7.8320727,3064488.2,811054.94,811062.75,0.16314697
13635,8.531693,343.2015,295.64398,8.531694,343.20483,4.4232607,4.256666,294.42273,343.3722,0.01713904,343.1835,343.18845,0.99963033,1,0.19477029,0.16590816,632330.3,116266.05,343.14926,343.14926,-4208.7544,1,818100,3435665.96,1704134.2,1704253.6,632330.3,116266.05,8.679927,3408388,748596.4,748605.06,0.16271973
13650,7.6578026,343.31073,295.46735,7.6578026,343.30203,3.9383628,3.7918787,294.41797,343.40427,0.015383508,343.2906,343.28403,0.99963033,1,0.17725185,0.15026431,575455.9,105303.06,343.14923,343.14923,-4217.8667,1,819000,3097239.59,1538775.9,1538496.1,575455.9,105303.06,7.730242,3077272,680758.94,680766.7,0.15795898
13665,9.221347,342.91812,295.3237,9.221347,342.93127,4.800406,4.617228,294.4108,342.95047,0.01852446,342.90744,342.92218,0.99963033,1,0.18945697,0.16213119,615080.4,113619.2,343.1492,343.1492,-4191.1753,1,819900,3705492.923,1843315.6,1843825,615080.4,113619.2,9.417634,3687140.5,728699.56,728709,0.15078735
13680,9.838903,342.67084,295.2084,9.838903,342.71436,5.232805,5.0321374,294.40234,343.02844,0.01976505,342.6361,342.6824,0.99963033,1,0.18418138,0.15651588,597952.94,109684.08,343.14917,343.14917,-4255.2715,1,820800,3969694.687,1961308.9,1963107.1,597952.94,109684.08,10.264942,3924416,707637,707647.25,0.14233398
13695,7.8574686,343.38602,295.11984,7.857469,343.36472,4.0334535,3.8827674,294.3858,343.23633,0.01578461,343.42456,343.39862,0.99963033,1,0.17199239,0.14595598,558380.8,102283.85,343.14914,343.14914,-4199.27,1,821700,3189899.843,1592849.8,1592147,558380.8,102283.85,7.9162207,3184996.8,660664.7,660672.6,0.12579346
13710,7.4515157,343.0531,295.05624,7.4515157,343.04266,3.8188138,3.6770298,294.3716,342.89365,0.014969105,343.0798,343.06686,0.99963033,1,0.17765969,0.1516462,576780,106271.48,343.1491,343.1491,-4212.7783,1,822600,3007548.994,1502127.1,1501800.5,576780,106271.48,7.495844,3003927.5,683051.5,683059,0.11160278
13725,8.182196,343.37253,295.0125,8.182196,343.35034,4.188111,4.030485,294.36096,343.02353,0.016436944,343.40335,343.37845,0.99963033,1,0.18580872,0.15876243,603236.2,111258.42,343.14908,343.14908,-4169.913,1,823500,3314448.417,1661902.8,1661140.2,603236.2,111258.42,8.2185955,3323043,714494.6,714502.8,0.10095215
13740,7.430864,343.22244,294.9826,7.430864,343.20834,3.8231199,3.6814928,294.35385,343.1655,0.014927618,343.2128,343.2001,0.99963033,1,0.1783814,0.1516422,579123,106268.67,343.14905,343.14905,-4231.201,1,824400,3020874.417,1505547.4,1505107.4,579123,106268.67,7.504613,3010654.8,685391.7,685399.2,0.09384155
13755,8.271886,343.4248,294.9573,8.271886,343.41077,4.255272,4.0952296,294.35458,343.3274,0.01661712,343.4227,343.40967,0.99963033,1,0.17717,0.15083274,575190.2,105701.42,343.14902,343.14902,-4187.471,1,825300,3375840.306,1683854,1683366.4,575190.2,105701.42,8.350502,3367220.5,680891.6,680900,0.094573975
13770,9.555897,343.1096,294.92996,9.555897,343.10196,4.9271593,4.7367463,294.3529,343.1946,0.019196527,343.0865,343.0816,0.99963033,1,0.1667474,0.14118768,541352.75,98942.3,343.149,343.149,-4131.1987,1,826200,3891357.249,1933678,1933371.8,541352.75,98942.3,9.663906,3867049.8,640295.06,640304.75,0.09289551
13785,8.2214155,343.10104,294.90054,8.2214155,343.11017,4.2162976,4.0576396,294.3485,343.20517,0.01651573,343.11633,343.1229,0.99963033,1,0.1638257,0.13872078,531867.4,97213.52,343.14896,343.14896,-4176.413,1,827100,3350701.897,1664360.6,1664675.8,531867.4,97213.52,8.273937,3329036.5,629080.9,629089.1,0.08850098
13800,7.380139,343.12378,294.87122,7.380139,343.12784,3.8137953,3.6729324,294.3414,343.1474,0.014825719,343.1233,343.12735,0.99963033,1,0.16468897,0.13969809,534670,97898.41,343.14893,343.14893,-4253.503,1,828000,3006062.28,1495664.6,1495790.5,534670,97898.41,7.4867277,2991455,632568.4,632575.9,0.08139038
13815,10.67304,343.01093,294.8448,10.67304,343.0262,5.512111,5.2925525,294.33344,343.18945,0.02144072,342.99524,343.01147,0.99963033,1,0.16096678,0.13594797,522585.72,95270.38,343.1489,343.1489,-4079.7144,1,828900,4353486.673,2159132.2,2159817.8,522585.72,95270.38,10.804664,4318950,617856.1,617866.94,0.07342529
13830,10.005196,343.21277,294.82214,10.005196,343.21933,5.1289754,4.9278765,294.32733,343.3142,0.020099109,343.21448,343.2205,0.99963033,1,0.15895791,0.13448612,516063.84,94245.94,343.14886,343.14886,-4082.2463,1,829800,4093518.704,2033462.1,2033737.9,516063.84,94245.94,10.056852,4067200,610309.75,610319.8,0.06732178
13845,7.5846224,343.0485,294.80264,7.5846224,343.0533,3.8845742,3.7399817,294.3233,343.0708,0.015236499,343.07898,343.0798,0.99963033,1,0.16421491,0.13936721,533130.94,97666.54,343.14886,343.14886,-4203.1733,1,830700,3088838.467,1536891.5,1537045.1,533130.94,97666.54,7.6245556,3073936.5,630797.5,630805.1,0.06329346
13860,7.959561,343.22006,294.78494,7.959561,343.21127,4.087622,3.9346619,294.3206,343.09467,0.0159897,343.26053,343.24673,0.99963033,1,0.16556716,0.14046168,537521.06,98433.53,343.14883,343.14883,-4195.948,1,831600,3244323.568,1619193.6,1618899.8,537521.06,98433.53,8.022284,3238093.5,635954.6,635962.6,0.060577393
13875,8.255436,343.4597,294.76776,8.255436,343.42535,4.2820497,4.121694,294.31836,343.16025,0.016584074,343.50455,343.46542,0.99963033,1,0.16278872,0.13800843,528500.75,96714.33,343.1488,343.1488,-4225.149,1,832500,3370687.254,1688287,1687096.5,528500.75,96714.33,8.403744,3375383.5,625215.06,625223.44,0.05834961
13890,7.9842453,343.03247,294.75107,7.9842453,343.01468,4.0988784,3.9454014,294.31494,342.93207,0.016039288,343.06174,343.04037,0.99963033,1,0.15100574,0.12760238,490246.78,89421.914,343.14877,343.14877,-4193.144,1,833400,3245713.445,1619060.5,1618463.9,490246.78,89421.914,8.04428,3237524.5,579668.7,579676.75,0.05493164
13905,7.567117,343.3535,294.73535,7.567117,343.3461,3.8879454,3.743493,294.31012,343.1358,0.015201334,343.36777,343.35934,0.99963033,1,0.15606418,0.13237087,506669.22,92763.6,343.14874,343.14874,-4218.187,1,834300,3090155.994,1545176.2,1544941.6,506669.22,92763.6,7.6314383,3090118,599432.8,599440.44,0.050109863
13920,7.318246,343.32748,294.72183,7.318246,343.32034,3.754723,3.6156983,294.30435,343.44275,0.014701384,343.32913,343.32104,0.99963033,1,0.14731257,0.1237677,478256.72,86734.625,343.1487,343.1487,-4224.57,1,835200,3008312.629,1493974.1,1493754.6,478256.72,86734.625,7.3704214,2987728.8,564991.4,564998.75,0.04434204
13935,9.4123,343.10507,294.71136,9.4123,343.10034,4.8406124,4.653969,294.2984,342.93597,0.018908061,343.12213,343.11636,0.99963033,1,0.16058318,0.1367533,521340.34,95834.74,343.14868,343.14868,-4127.291,1,836100,3829702.212,1913083.6,1912896.6,521340.34,95834.74,9.494581,3825980.2,617175.06,617184.56,0.038391113
13950,8.794011,343.09702,294.7048,8.794011,343.09653,4.5336227,4.3614626,294.29218,343.02542,0.017665999,343.1268,343.12253,0.99963033,1,0.16587192,0.140785,538510.5,98660.1,343.14865,343.14865,-4170.082,1,837000,3585254.333,1787359,1787341,538510.5,98660.1,8.895085,3574700,637170.6,637179.5,0.032165527
13965,7.9645815,343.2791,294.70273,7.9645815,343.262,4.0829535,3.9300222,294.2865,343.14322,0.015999787,343.31094,343.29004,0.99963033,1,0.16103213,0.13638829,522797.88,95578.95,343.14862,343.14862,-4187.828,1,837900,3255157.551,1624940.4,1624367.8,522797.88,95578.95,8.012976,3249308,618376.8,618384.8,0.026489258
13980,8.004053,343.2107,294.70486,8.004053,343.2051,4.1050625,3.951226,294.2814,343.17618,0.01607908,343.20383,343.19937,0.99963033,1,0.1601336,0.13569337,519880.75,95091.96,343.1486,343.1486,-4187.827,1,838800,3273371.203,1630621.6,1630433.9,519880.75,95091.96,8.056289,3261055.5,614972.7,614980.75,0.021392822
13995,7.8952727,343.0009,294.7143,7.8952727,343.01263,4.043286,3.8919563,294.26492,342.98737,0.015860554,343.01797,343.02765,0.99963033,1,0.17198916,0.14642882,558370.4,102615.21,343.14856,343.14856,-4186.85,1,839700,3215678.112,1601190.4,1601579.9,558370.4,102615.21,7.935242,3202770.2,660985.56,660993.5,0.00491333
14010,7.6931925,342.96762,294.7418,7.6931925,342.97736,3.9347608,3.7879288,294.2439,342.83765,0.015454602,343.01416,343.01855,0.99963033,1,0.19407725,0.16642705,630080.3,116629.67,343.14853,343.14853,-4191.527,1,840600,3121869.591,1558244.5,1558559,630080.3,116629.67,7.7226896,3116803.5,746710,746717.75,-0.016113281
14025,8.636181,342.8279,294.7962,8.636181,342.8683,4.4644213,4.295677,294.226,343.0896,0.01734894,342.79083,342.8349,0.99963033,1,0.2069036,0.17726567,671721.6,124225.234,343.1485,343.1485,-4190.3716,1,841500,3518924.673,1742204.2,1743668.8,671721.6,124225.234,8.760098,3485873,795946.9,795955.6,-0.033996582
14040,7.3964577,343.0106,294.88306,7.396458,343.03934,3.784097,3.6436129,294.2129,343.1241,0.014858501,343.0414,343.06592,0.99963033,1,0.22386144,0.19287543,726776,135164.33,343.14847,343.14847,-4207.9717,1,842400,3010517.224,1495087.8,1495980.9,726776,135164.33,7.4277096,2991068.5,861940.3,861947.75,-0.04711914
14055,9.323366,343.3083,295.00375,9.323366,343.28275,4.8162723,4.6313605,294.19788,342.92908,0.018729405,343.30728,343.284,0.99963033,1,0.24795367,0.21542954,804992.5,150969.92,343.14844,343.14844,-4151.5903,1,843300,3769973.828,1891515.6,1890515.4,804992.5,150969.92,9.447633,3782031,955962.44,955971.9,-0.06213379
14070,7.986991,342.84683,295.15405,7.986991,342.86,4.1164813,3.9626312,294.18954,342.96008,0.016044803,342.83328,342.8471,0.99963033,1,0.250822,0.2166553,814304.7,151828.92,343.1484,343.1484,-4210.5215,1,844200,3221561.012,1599871.6,1600312.9,814304.7,151828.92,8.079113,3200184.5,966133.6,966141.7,-0.07046509
14085,10.640549,343.25342,295.31442,10.640549,343.2861,5.4654393,5.2473865,294.18726,343.42984,0.021375448,343.21362,343.25125,0.99963033,1,0.25866708,0.22446807,839774,157303.98,343.14838,343.14838,-4057.5325,1,845100,4319652.04,2142408.2,2143869,839774,157303.98,10.712826,4286277,997078,997088.7,-0.072753906
14100,8.295335,342.75116,295.46118,8.295335,342.7844,4.3654084,4.202945,294.18942,343.0639,0.016664226,342.7995,342.8264,0.99963033,1,0.2944211,0.25787714,955851.06,180716.6,343.14835,343.14835,-4288.2695,1,846000,3331702.507,1647602,1648759.9,955851.06,180716.6,8.568354,3296362,1136567.6,1136576.2,-0.07058716
14115,9.786652,342.9742,295.5805,9.786652,342.9966,5.073692,4.876981,294.1955,343.35745,0.019660084,342.92316,342.94943,0.99963033,1,0.2573319,0.221385,835439.3,155143.42,343.14832,343.14832,-4143.232,1,846900,3945054.84,1948068,1948988.8,835439.3,155143.42,9.950672,3897056.8,990582.75,990592.7,-0.06451416
14130,7.349149,342.9049,295.65958,7.349149,342.91245,3.7735145,3.6337767,294.2049,342.8663,0.014763464,342.9259,342.93112,0.99963033,1,0.27119175,0.23621537,880435.9,165536.33,343.1483,343.1483,-4226.4565,1,847800,2927126.208,1458294.5,1458527.1,880435.9,165536.33,7.4072914,2916821.5,1045972.2,1045979.6,-0.055114746
14145,7.8879547,343.24942,295.69763,7.8879547,343.2368,4.047073,3.8957584,294.21527,343.0464,0.015845852,343.32315,343.30133,0.99963033,1,0.27577376,0.23996103,895311.6,168161.23,343.14825,343.14825,-4195.483,1,848700,3151181.716,1575362.8,1574944.1,895311.6,168161.23,7.942831,3150307,1063472.9,1063480.9,-0.04473877
14160,8.929504,343.1305,295.70044,8.929504,343.13696,4.58089,4.4060073,294.2261,343.34998,0.017938187,343.12976,343.13474,0.99963033,1,0.25044346,0.21578595,813075.7,151219.69,343.14822,343.14822,-4141.3325,1,849600,3589934.486,1778812.9,1779055.5,813075.7,151219.69,8.986897,3557868.5,964295.4,964304.4,-0.03390503
14175,8.445314,342.76874,295.6772,8.445314,342.79324,4.354141,4.189995,294.23477,342.98016,0.016965514,342.82593,342.84253,0.99963033,1,0.2655427,0.2308623,862096,161784.98,343.1482,343.1482,-4188.3887,1,850500,3370581.256,1670352.5,1671221.6,862096,161784.98,8.544136,3341574,1023881,1023889.56,-0.025238037
14190,7.918402,343.14737,295.6416,7.918402,343.16202,4.0837555,3.931367,294.24127,343.3146,0.015907018,343.1153,343.13223,0.99963033,1,0.24129891,0.20728074,783387.5,145259.36,343.14816,343.14816,-4216.912,1,851400,3185008.31,1579913,1580400.2,783387.5,145259.36,8.015122,3160313.2,928646.9,928654.9,-0.018737793
14205,16.754972,342.88962,295.60062,16.754972,342.91818,8.927242,8.446918,294.2465,343.102,0.033658512,342.73523,342.78357,0.99963033,1,0.2523243,0.21888633,819182,153392.39,343.14813,343.14813,-3872.7927,1,852300,6715067.268,3327768.8,3329779,819182,153392.39,17.37416,6657548,972574.4,972591.75,-0.013519287
14220,7.992834,343.64548,295.56195,7.992834,343.61987,4.1021047,3.948461,294.25034,343.44638,0.016056541,343.6531,343.62656,0.99963033,1,0.23250683,0.19976324,754843.6,139991.2,343.1481,343.1481,-4191.425,1,853200,3229204.983,1614159.2,1613299.8,754843.6,139991.2,8.050566,3227459,894834.8,894842.9,-0.009674072
14235,7.339164,342.7951,295.5264,7.339164,342.7893,3.792903,3.6529105,294.2531,342.73996,0.014743405,342.8532,342.84024,0.99963033,1,0.2495943,0.21634379,810318.9,151610.62,343.14807,343.14807,-4255.937,1,854100,2923572.476,1457033.8,1456855,810318.9,151610.62,7.445813,2913888.8,961929.5,961936.94,-0.006896973
14250,10.293773,343.40643,295.49765,10.293773,343.37106,5.3413625,5.1314745,294.2541,342.97433,0.020678822,343.39752,343.36502,0.99963033,1,0.24847367,0.21541204,806680.7,150957.66,343.14804,343.14804,-4120.5293,1,855000,4123400.01,2071280.9,2069751.6,806680.7,150957.66,10.472837,4141032.5,957638.4,957648.9,-0.00592041
14265,10.350289,343.32294,295.47696,10.35029,343.28482,5.3364296,5.125745,294.25436,343.02606,0.020792358,343.32132,343.28384,0.99963033,1,0.2357237,0.2029132,765287.4,142198.64,343.148,343.148,-4089.3347,1,855900,4152363.389,2079922.8,2078266,765287.4,142198.64,10.462174,4158188.8,907486,907496.44,-0.005645752
14280,7.4914546,343.1047,295.46378,7.4914546,343.10577,3.8480713,3.7052646,294.25424,343.08804,0.015049337,343.12262,343.12137,0.99963033,1,0.23521933,0.20288275,763649.9,142177.31,343.14798,343.14798,-4220.9033,1,856800,3010197.421,1498979.5,1499013,763649.9,142177.31,7.553336,2997992.5,905827.2,905834.75,-0.005767822
14295,7.666211,344.22665,295.38458,7.666211,344.20117,3.958811,3.811836,294.34613,344.0825,0.015400399,344.23483,344.20844,0.99963033,1,0.20605928,0.1756441,668980.5,123088.86,343.14795,343.14795,-4235.6436,1,857700,3149862.293,1572621.2,1571800.8,668980.5,123088.86,7.770647,3144422,792069.4,792077.1,0.086120605
14310,-0.04837462,341.14966,295.4593,-0.048396636,341.37534,1.47E-24,1.47E-24,294.41827,343.32803,-9.72E-05,340.95798,341.22012,2.66E-05,2.66E-05,0,0,0,0,343.14795,343.14795,-75.77316,0,858600,-19541.99558,-9283.067,-9333.165,0,0,2.94E-24,-18616.232,0,2.94E-24,0.15826416
14325,-0.042387906,341.35825,295.47812,-0.042387906,341.50833,-7.31E-33,-7.31E-33,294.45813,343.31223,-8.52E-05,340.96738,341.22568,-3.34E-11,-3.34E-11,0,0,0,0,343.15,343.15,-66.30317,0,859500,-17107.2464,-8168.0024,-8194.722,0,0,-1.46E-32,-16362.725,0,-1.46E-32,0.19812012
14340,-0.042387918,341.50494,295.47812,-0.042387918,341.60635,-1.68E-42,-1.68E-42,294.4788,343.31223,-8.52E-05,340.9768,341.23135,2.86E-18,1.85E-18,0,0,0,0,343.15,343.15,-66.303185,0,860400,-17107.25078,-8194.121,-8212.175,0,0,-3.37E-42,-16406.297,0,-3.37E-42,0.21878052
14355,-0.042387918,341.61652,295.47812,-0.042387918,341.6849,0,0,294.4867,343.31223,-8.52E-05,340.98654,341.23734,-3.64E-25,-2.38E-25,0,0,0,0,343.15,343.15,-66.303185,0,861300,-17107.25078,-8213.984,-8226.16,0,0,0,-16440.145,0,0,0.22668457
14370,-0.042387918,341.70374,295.47812,-0.042387918,341.75003,0,0,294.49374,343.31223,-8.52E-05,340.99658,341.24365,-2.36E-36,-1.54E-36,0,0,0,0,343.15,343.15,-66.303185,0,862200,-17107.25078,-8229.512,-8237.754,0,0,0,-16467.266,0,0,0.23373413
14385,-0.042387918,341.77545,295.47812,-0.042387918,341.80673,0,0,294.49823,343.31223,-8.52E-05,341.00693,341.25024,0,0,0,0,0,0,343.15,343.15,-66.303185,0,863100,-17107.25078,-8242.279,-8247.849,0,0,0,-16490.129,0,0,0.23822021
14400,-0.042387918,341.83655,295.47812,-0.042387918,341.8577,0,0,294.49838,343.31223,-8.52E-05,341.01764,341.2572,0,0,0,0,0,0,343.15,343.15,-66.303185,0,864000,-17107.25078,-8253.156,-8256.922,0,0,0,-16510.078,0,0,0.2383728
14415,-0.042387918,341.89044,295.47812,-0.042387918,341.90472,0,0,294.5004,343.31223,-8.52E-05,341.02863,341.26443,0,0,0,0,0,0,343.15,343.15,-66.303185,0,864900,-17107.25078,-8262.751,-8265.294,0,0,0,-16528.045,0,0,0.24038696
14430,-0.042387918,341.93927,295.47812,-0.042387918,341.9489,0,0,294.50073,343.31223,-8.52E-05,341.03995,341.27197,0,0,0,0,0,0,343.15,343.15,-66.303185,0,865800,-17107.25078,-8271.444,-8273.161,0,0,0,-16544.605,0,0,0.24072266
14445,-0.042387918,341.98416,295.47812,-0.042387918,341.9907,0,0,294.49768,343.31223,-8.52E-05,341.0515,341.27982,0,0,0,0,0,0,343.15,343.15,-66.303185,0,866700,-17107.25078,-8279.436,-8280.599,0,0,0,-16560.035,0,0,0.2376709
14460,-0.042387918,342.02567,295.47812,-0.042387918,342.03006,0,0,294.4974,343.31223,-8.52E-05,341.0634,341.2879,0,0,0,0,0,0,343.15,343.15,-66.303185,0,867600,-17107.25078,-8286.825,-8287.607,0,0,0,-16574.434,0,0,0.23739624
14475,-0.042387918,342.0637,295.47812,-0.042387918,342.06665,0,0,294.49646,343.31223,-8.52E-05,341.07544,341.2962,0,0,0,0,0,0,343.15,343.15,-66.303185,0,868500,-17107.25078,-8293.595,-8294.121,0,0,0,-16587.715,0,0,0.2364502
14490,-0.042387918,342.09778,295.47812,-0.042387918,342.0998,0,0,294.49283,343.31223,-8.52E-05,341.08765,341.3047,0,0,0,0,0,0,343.15,343.15,-66.303185,0,869400,-17107.25078,-8299.663,-8300.021,0,0,0,-16599.684,0,0,0.2328186
14505,-0.042387918,342.12717,295.47812,-0.042387918,342.12854,0,0,294.49155,343.31223,-8.52E-05,341.09995,341.3133,0,0,0,0,0,0,343.15,343.15,-66.303185,0,870300,-17107.25078,-8304.8955,-8305.14,0,0,0,-16610.035,0,0,0.23153687
14520,-0.042387918,342.15085,295.47812,-0.042387918,342.15176,0,0,294.48804,343.31223,-8.52E-05,341.11224,341.3219,0,0,0,0,0,0,343.15,343.15,-66.303185,0,871200,-17107.25078,-8309.111,-8309.274,0,0,0,-16618.387,0,0,0.22802734
14535,-0.042387918,342.1675,295.47812,-0.042387918,342.16812,0,0,294.48627,343.31223,-8.52E-05,341.12445,341.33047,0,0,0,0,0,0,343.15,343.15,-66.303185,0,872100,-17107.25078,-8312.077,-8312.187,0,0,0,-16624.264,0,0,0.22625732
14550,-0.042387918,342.17578,295.47812,-0.042387918,342.1762,0,0,294.48483,343.31223,-8.52E-05,341.13638,341.33887,0,0,0,0,0,0,343.15,343.15,-66.303185,0,873000,-17107.25078,-8313.55,-8313.626,0,0,0,-16627.176,0,0,0.224823
14565,-0.042387918,342.17404,295.47812,-0.042387918,342.17432,0,0,294.48083,343.31223,-8.52E-05,341.14798,341.347,0,0,0,0,0,0,343.15,343.15,-66.303185,0,873900,-17107.25078,-8313.24,-8313.289,0,0,0,-16626.53,0,0,0.2208252
14580,-0.042387918,342.1607,295.47812,-0.042387918,342.1609,0,0,294.47937,343.31223,-8.52E-05,341.159,341.35464,0,0,0,0,0,0,343.15,343.15,-66.303185,0,874800,-17107.25078,-8310.866,-8310.898,0,0,0,-16621.766,0,0,0.21936035
14595,-0.042387918,342.134,295.47812,-0.042387918,342.13412,0,0,294.4782,343.31223,-8.52E-05,341.1693,341.3617,0,0,0,0,0,0,343.15,343.15,-66.303185,0,875700,-17107.25078,-8306.112,-8306.134,0,0,0,-16612.246,0,0,0.21820068
14610,-0.042387918,342.09207,295.47812,-0.042387918,342.09216,0,0,294.47382,343.31223,-8.52E-05,341.17865,341.36798,0,0,0,0,0,0,343.15,343.15,-66.303185,0,876600,-17107.25078,-8298.647,-8298.663,0,0,0,-16597.31,0,0,0.21380615
14625,-0.042387918,342.03333,295.47812,-0.042387918,342.0334,0,0,294.47247,343.31223,-8.52E-05,341.1869,341.3733,0,0,0,0,0,0,343.15,343.15,-66.303185,0,877500,-17107.25078,-8288.188,-8288.199,0,0,0,-16576.387,0,0,0.21246338
14640,-0.042387918,341.95596,295.47812,-0.042387918,341.956,0,0,294.47086,343.31223,-8.52E-05,341.19373,341.37744,0,0,0,0,0,0,343.15,343.15,-66.303185,0,878400,-17107.25078,-8274.416,-8274.421,0,0,0,-16548.836,0,0,0.21084595
14655,-0.042387918,341.85782,295.47812,-0.042387918,341.85785,0,0,294.4255,343.31223,-8.52E-05,341.1989,341.38016,0,0,0,0,0,0,343.15,343.15,-66.303185,0,879300,-17107.25078,-8256.943,-8256.948,0,0,0,-16513.89,0,0,0.16549683
14670,-0.042387918,341.73804,295.47812,-0.042387918,341.73807,0,0,294.39154,343.31223,-8.52E-05,341.2022,341.38126,0,0,0,0,0,0,343.15,343.15,-66.303185,0,880200,-17107.25078,-8235.618,-8235.624,0,0,0,-16471.242,0,0,0.13153076
14685,-0.042387918,341.59457,295.47812,-0.042387918,341.59457,0,0,294.35953,343.31223,-8.52E-05,341.2033,341.38046,0,0,0,0,0,0,343.15,343.15,-66.303185,0,881100,-17107.25078,-8210.078,-8210.078,0,0,0,-16420.156,0,0,0.09951782
14700,-0.042387918,341.4263,295.47812,-0.042387918,341.4263,0,0,294.32132,343.31223,-8.52E-05,341.20193,341.37756,0,0,0,0,0,0,343.15,343.15,-66.303185,0,882000,-17107.25078,-8180.12,-8180.12,0,0,0,-16360.24,0,0,0.061309814
14715,-0.042387925,341.23178,295.54697,-0.042387925,341.23178,0,0,294.22174,342.8867,-8.52E-05,341.19778,341.37225,-6.48E-18,-5.49E-18,0,0,0,0,343.15,343.15,-66.3032,0,882900,-16930.44479,-8133.235,-8133.235,0,0,0,-16266.47,0,0,-0.038269043
14730,-0.04238797,341.01053,296.75583,-0.04238797,341.01053,0,0,294.1362,335.91827,-8.52E-05,341.19064,341.36435,5.61E-17,1.06E-16,0,0,0,0,343.15,343.15,-66.30326,0,883800,-14005.96096,-7878.641,-7878.641,0,0,0,-15757.282,0,0,-0.123809814
14745,-0.04238803,340.76013,299.0355,-0.04238803,340.76013,0,0,294.06305,321.5541,-8.52E-05,341.18002,341.3534,5.19E-18,1.21E-17,0,0,0,0,343.15,343.15,-66.30336,0,884700,-8053.5136,-7428.226,-7428.226,0,0,0,-14856.452,0,0,-0.19696045
14760,-0.042388108,340.48148,301.05157,-0.042388108,340.48148,0,0,293.9836,306.84656,-8.52E-05,341.1658,341.33932,4.07E-17,2.37E-17,0,0,0,0,343.15,343.15,-66.30348,0,885600,-2072.510228,-7019.707,-7019.707,0,0,0,-14039.414,0,0,-0.2763977
14775,-0.042388216,340.17358,301.89426,-0.042388216,340.17358,0,0,293.86618,297.67065,-8.52E-05,341.1476,341.32184,3.44E-17,1.17E-17,0,0,0,0,343.15,343.15,-66.30365,0,886500,1510.52756,-6814.8877,-6814.8877,0,0,0,-13629.775,0,0,-0.39382935
14790,6.904045,344.20804,294.09888,6.8366895,339.2652,3.690274,3.5575187,293.79398,343.72778,0.013801655,344.4825,338.6871,0.99988204,0.031450175,0.78044605,0,2533752.2,0,343.15,343.15,-4456.749,1,887400,2876836.335,1453014.9,1296910,2533752.2,0,7.2477927,2749925,2533752.2,2533759.5,-0.46603394
14805,6.321529,322.07007,295.23526,6.625091,341.2935,3.2294912,3.109794,293.85043,338.563,0.01300402,321.48822,341.33212,0.014119649,1,0,0.51498705,0,360895.53,343.15,343.15,-4144.1606,1,888300,2366425.483,712475.5,1281587.9,0,360895.53,6.339285,1994063.4,360895.53,360901.88,-0.40957642
14820,5.8528295,325.0243,297.29803,5.8528295,355.86963,2.8950086,2.788114,293.95337,327.2403,0.011757556,326.6911,356.95697,1.0000672,1,1,1,3246544,700785.6,343.14996,343.14996,-4137.9805,1,889200,1478600.835,681563.6,1439800.1,3246544,700785.6,5.6831226,2121363.8,3947329.5,3947335.2,-0.30664062
14835,9.851736,345.02863,298.01514,9.851736,332.94708,5.0359793,4.8390646,294.049,341.371,0.019790828,345.05133,333.22833,1.0000671,1,0.5113204,0.46089116,1660024.2,322985.88,343.1499,343.1499,-4077.826,1,890100,3603803.643,1945290.9,1445389.4,1660024.2,322985.88,9.875044,3390680.2,1983010.1,1983020,-0.21099854
14850,8.137104,344.54852,297.86685,8.137104,347.09036,4.1581297,4.001641,294.15073,345.90558,0.016346361,344.54288,347.02472,1.0000671,1,0.3826929,0.33465594,1242429.4,234522.06,343.14987,343.14987,-4164.9062,1,891000,3298085.254,1595385.1,1682254.6,1242429.4,234522.06,8.159771,3277639.8,1476951.5,1476959.6,-0.10928345
14865,8.092432,342.7193,297.42892,8.092432,342.1675,4.234517,4.077104,294.2362,343.12045,0.016256621,342.7688,342.2204,1.0000671,1,0.33655837,0.29472473,1092651.5,206538.86,343.14984,343.14984,-4273.08,1,891900,3119717.428,1539339,1520584.6,1092651.5,206538.86,8.311621,3059923.5,1299190.4,1299198.6,-0.023803711
14880,10.573311,344.52792,296.90042,10.573311,344.59915,5.446538,5.2299843,294.2944,344.52292,0.021240378,344.439,344.51923,1.0000671,1,0.24196082,0.20739774,785536.44,145341.36,343.1498,343.1498,-4073.6594,1,892800,4248383.327,2115037.8,2118200.8,785536.44,145341.36,10.676522,4233238.5,930877.8,930888.5,0.03439331
14895,8.330788,343.67575,296.3735,8.330788,343.56787,4.2689533,4.107909,294.35922,343.50278,0.016735446,343.68665,343.57974,1.0000671,1,0.20520218,0.17545253,666197.9,122954.61,343.14978,343.14978,-4167.237,1,893700,3312663.398,1655072.9,1651298.2,666197.9,122954.61,8.376863,3306371,789152.5,789160.9,0.09921265
14910,7.8344064,343.57712,295.8986,7.8344064,343.54535,4.008135,3.858213,294.4027,343.73282,0.01573828,343.59763,343.56192,1.0000671,1,0.15689515,0.131474,509367,92135.09,343.14975,343.14975,-4185.5737,1,894600,3161879.723,1568838.5,1567793.1,509367,92135.09,7.866348,3136631.5,601502.1,601510,0.1427002
14925,-0.042544108,340.68674,296.80435,-0.04254404,340.912,4.16E-29,4.16E-29,294.4227,341.97635,-8.55E-05,340.44635,340.72787,5.61E-07,5.61E-07,0,0,0,0,343.15,343.15,-66.54934,0,895500,-16214.69819,-7841.1353,-7881.3716,0,0,8.32E-29,-15722.507,0,8.32E-29,0.16268921
14940,-0.042389747,340.8786,297.854,-0.042389747,341.03052,7.34E-29,7.32E-29,294.4142,340.97772,-8.52E-05,340.45563,340.7332,3.54E-12,3.53E-12,0,0,0,0,343.15,343.15,-66.301765,0,896400,-15423.30806,-7659.968,-7687.0146,0,0,1.47E-28,-15346.982,0,1.47E-28,0.15420532
14955,-0.042387933,341.01923,299.06363,-0.042387933,341.122,-7.05E-39,-7.15E-39,294.39215,339.6924,-8.52E-05,340.4652,340.73883,-1.43E-16,-9.68E-17,0,0,0,0,343.15,343.15,-66.30319,0,897300,-14530.36648,-7469.326,-7487.6245,0,0,-1.42E-38,-14956.951,0,-1.42E-38,0.13214111
14970,-0.042387933,341.12668,301.2963,-0.042387933,341.196,0,0,294.36517,337.16055,-8.52E-05,340.47507,340.74475,-9.10E-17,9.54E-18,0,0,0,0,343.15,343.15,-66.30321,0,898200,-12826.39439,-7090.9756,-7103.3193,0,0,0,-14194.295,0,0,0.105163574
14985,-0.04238794,341.21106,304.6807,-0.04238794,341.25793,0,0,294.33655,333.0803,-8.52E-05,340.48526,340.751,3.22E-17,5.09E-18,0,0,0,0,343.15,343.15,-66.30322,0,899100,-10156.75545,-6503.477,-6511.822,0,0,0,-13015.299,0,0,0.076538086
15000,-0.04238795,341.2803,308.82074,-0.04238795,341.31198,0,0,294.30807,327.73236,-8.52E-05,340.49576,340.75754,3.19E-20,1.11E-17,0,0,0,0,343.15,343.15,-66.30324,0,900000,-6763.502973,-5778.7563,-5784.396,0,0,0,-11563.152,0,0,0.048065186
15015,-0.042387966,341.3393,313.33276,-0.042387966,341.3607,0,0,294.28027,321.4005,-8.52E-05,340.50653,340.7644,-1.23E-17,-8.27E-18,0,0,0,0,343.15,343.15,-66.30326,0,900900,-2885.32976,-4985.988,-4989.7964,0,0,0,-9975.784,0,0,0.020263672
15030,-0.04238798,341.39114,317.61124,-0.04238798,341.4056,0,0,294.25345,314.6966,-8.52E-05,340.51764,340.7715,1.60E-19,-4.43E-19,0,0,0,0,343.15,343.15,-66.30328,0,901800,1042.385815,-4233.5254,-4236.101,0,0,0,-8469.627,0,0,-0.006561279
15045,-0.042388,341.43784,321.02786,-0.042388,341.4476,0,0,294.2275,308.38272,-8.52E-05,340.529,340.77896,5.89E-18,-5.22E-18,0,0,0,0,343.15,343.15,-66.303314,0,902700,4522.380572,-3633.5793,-3635.3179,0,0,0,-7268.8975,0,0,-0.03250122
15060,-0.042388022,341.48022,323.1523,-0.042388022,341.48685,0,0,294.1987,303.08307,-8.52E-05,340.54062,340.78662,1.14E-18,9.92E-19,0,0,0,0,343.15,343.15,-66.303345,0,903600,7177.524622,-3262.9124,-3264.0913,0,0,0,-6527.004,0,0,-0.061309814
15075,-0.042388044,341.51877,323.88394,-0.042388044,341.52325,0,0,294.17487,299.18845,-8.52E-05,340.55243,340.79453,6.44E-19,-1.08E-18,0,0,0,0,343.15,343.15,-66.30338,0,904500,8832.052429,-3139.5244,-3140.323,0,0,0,-6279.8477,0,0,-0.08514404
15090,-0.04238807,341.55325,323.4216,-0.04238807,341.55627,0,0,294.15134,296.735,-8.52E-05,340.56442,340.8026,2.10E-18,-3.05E-18,0,0,0,0,343.15,343.15,-66.30342,0,905400,9544.158477,-3227.976,-3228.5142,0,0,0,-6456.49,0,0,-0.108673096
15105,-0.042388096,341.58295,322.18118,-0.042388096,341.58502,0,0,294.1281,295.3834,-8.52E-05,340.5765,340.8108,-7.28E-18,5.23E-19,0,0,0,0,343.15,343.15,-66.30347,0,906300,9583.924852,-3454.096,-3454.4653,0,0,0,-6908.5615,0,0,-0.13189697
15120,-0.042388123,341.60718,320.571,-0.042388123,341.60858,0,0,294.10516,294.7085,-8.52E-05,340.5886,340.81903,-3.44E-18,3.56E-18,0,0,0,0,343.15,343.15,-66.30351,0,907200,9249.441708,-3745.0708,-3745.3206,0,0,0,-7490.3916,0,0,-0.15484619
15135,-0.042388156,341.62485,318.84436,-0.042388156,341.6258,0,0,294.07892,294.4039,-8.52E-05,340.6006,340.82724,-1.36E-17,-6.26E-18,0,0,0,0,343.15,343.15,-66.30356,0,908100,8740.865183,-4055.616,-4055.7844,0,0,0,-8111.4004,0,0,-0.18109131
15150,-0.042388186,341.63455,317.15256,-0.042388186,341.6352,0,0,294.0533,294.27127,-8.52E-05,340.6124,340.8353,-1.18E-17,-1.40E-17,0,0,0,0,343.15,343.15,-66.30361,0,909000,8183.249276,-4358.5386,-4358.653,0,0,0,-8717.191,0,0,-0.20669556
15165,-0.1256994,341.63412,315.49228,-0.000384686,341.6357,0,0,294.02838,294.20316,-0.000126643,340.6259,340.8424,0.8187933,-9.60E-18,0,0,0,0,343.15,343.15,-99.07072,1,909900,11323.70579,-13801.261,-42.239464,0,0,0,-13843.5,0,0,-0.23162842
15180,11.696354,343.05457,294.16953,0.10072006,339.51877,3.0283437,2.9185905,294.03305,345.98682,0.011849377,342.83386,339.06754,0.999854,3.49E-15,0.56683713,0,1840261.6,0,343.15,343.15,-4299.855,1,910800,2578811.067,2401462.2,19183.83,1840261.6,0,5.946934,2420646,1840261.6,1840267.6,-0.22695923
15195,9.972728,342.71265,294.9885,0.07420625,339.05914,2.4832551,2.392366,294.13843,339.5265,0.010091478,342.8084,338.38992,0.999854,4.71E-15,0.9006593,0,2924030,0,343.14996,343.14996,-4176.49,1,911700,1887707.601,1998947.9,13735.333,2924030,0,4.875621,2012683.2,2924030,2924035,-0.12158203
15210,4.956249,341.32315,296.0091,4.967307,345.26852,2.4111123,2.3221812,294.27585,348.94727,0.009967553,340.25287,345.01273,0.06716672,1,0,0.26737496,0,187372.53,343.14996,343.14996,-4105.8384,1,912600,2216188.81,943268.56,1027684.2,0,187372.53,4.7332935,1970952.8,187372.53,187377.27,0.015838623
15225,4.225674,319.40753,296.18103,4.4206395,344.4264,2.100126,2.0231013,294.40186,333.67026,0.008684647,319.27417,344.54077,0.014521806,1,0,0.28392068,0,198967.53,343.1499,343.1499,-4135.816,1,913500,1367439.005,412220.03,895756.44,0,198967.53,4.123227,1307976.5,198967.53,198971.66,0.1418457
15240,6.4850597,347.62384,295.87198,6.4850597,345.95972,3.2276685,3.1078813,294.48172,349.88605,0.013027623,347.06442,345.49942,0.9990313,1,0,0,0,0,343.14987,343.14987,-4133.253,0,914400,2955434.741,1409578.4,1364252.2,0,0,6.33555,2773830.5,0,6.33555,0.2217102
15255,-0.042387836,345.10962,296.04816,-0.042387836,344.32663,7.31E-36,7.30E-36,294.52078,349.3237,-8.52E-05,344.35687,343.33444,-2.90E-10,-2.91E-10,0,0,0,0,343.15,343.15,-66.303055,0,915300,-19053.27459,-8734.359,-8594.964,0,0,1.46E-35,-17329.324,0,1.46E-35,0.2607727
15270,-0.042387918,345.39984,296.04816,-0.042387918,344.87225,0,0,294.5312,349.3237,-8.52E-05,344.3752,343.36035,-4.30E-18,-2.63E-19,0,0,0,0,343.15,343.15,-66.303185,0,916200,-19053.31041,-8786.043,-8692.117,0,0,0,-17478.16,0,0,0.2711792
15285,-0.042387918,345.627,296.04816,-0.042387918,345.27008,0,0,294.52853,349.3237,-8.52E-05,344.39447,343.387,-2.30E-18,-4.59E-18,0,0,0,0,343.15,343.15,-66.303185,0,917100,-19053.31041,-8826.487,-8762.942,0,0,0,-17589.43,0,0,0.26852417
15300,-0.042387918,345.81354,296.04816,-0.042387918,345.57254,0,0,294.51978,349.3237,-8.52E-05,344.41464,343.41434,-3.98E-17,1.11E-17,0,0,0,0,343.15,343.15,-66.303185,0,918000,-19053.31204,-8859.693,-8816.789,0,0,0,-17676.482,0,0,0.25976562
15315,-0.0423865,345.97192,296.04816,-0.0423865,345.80914,0,0,294.50864,349.3237,-8.51E-05,344.4357,343.4424,3.07E-16,-4.61E-16,0,0,0,0,343.15,343.15,-66.30496,0,918900,-19052.67384,-8887.594,-8858.615,0,0,0,-17746.209,0,0,0.24862671
