minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
15330,-0.042387918,346.1109,296.04816,-0.042387918,346.00052,0,0,294.4963,349.3237,-8.52E-05,344.45767,343.4712,-2.41E-19,-3.31E-18,0,0,0,0,343.15,343.15,-66.303185,0,919800,-19053.31041,-8912.633,-8892.981,0,0,0,-17805.613,0,0,0.2362976
15345,-0.042387918,346.23645,296.04816,-0.042387918,346.16132,0,0,294.4835,349.3237,-8.52E-05,344.4805,343.50067,1.83E-18,-1.18E-19,0,0,0,0,343.15,343.15,-66.303185,0,920700,-19053.31041,-8934.984,-8921.608,0,0,0,-17856.594,0,0,0.22348022
15360,-0.042387918,346.35266,296.04816,-0.042387918,346.30173,0,0,294.47037,349.3237,-8.52E-05,344.50415,343.53076,-1.47E-18,1.56E-18,0,0,0,0,343.15,343.15,-66.303185,0,921600,-19053.31041,-8955.673,-8946.605,0,0,0,-17902.277,0,0,0.21035767
15375,-0.042387918,346.46094,296.04816,-0.042387918,346.42642,0,0,294.45688,349.3237,-8.52E-05,344.52853,343.56146,9.35E-21,-4.71E-21,0,0,0,0,343.15,343.15,-66.303185,0,922500,-19053.31041,-8974.949,-8968.805,0,0,0,-17943.754,0,0,0.1968689
15390,-0.042387918,346.56232,296.04816,-0.042387918,346.539,0,0,294.44287,349.3237,-8.52E-05,344.5536,343.59268,-1.52E-32,7.65E-33,0,0,0,0,343.15,343.15,-66.303185,0,923400,-19053.31041,-8992.998,-8988.848,0,0,0,-17981.846,0,0,0.18286133
15405,-0.042387918,346.65662,296.04816,-0.042387918,346.64087,0,0,294.4284,349.3237,-8.52E-05,344.57928,343.6244,2.50E-44,-1.30E-44,0,0,0,0,343.15,343.15,-66.303185,0,924300,-19053.31041,-9009.786,-9006.982,0,0,0,-18016.77,0,0,0.168396
15420,-0.042387918,346.74326,296.04816,-0.042387918,346.73264,0,0,294.41345,349.3237,-8.52E-05,344.60547,343.65646,0,0,0,0,0,0,343.15,343.15,-66.303185,0,925200,-19053.31041,-9025.211,-9023.319,0,0,0,-18048.531,0,0,0.15344238
15435,-0.042387918,346.8212,296.04816,-0.042387918,346.814,0,0,294.39084,349.3237,-8.52E-05,344.63205,343.6888,0,0,0,0,0,0,343.15,343.15,-66.303185,0,926100,-19053.31041,-9039.086,-9037.805,0,0,0,-18076.89,0,0,0.13082886
15450,-0.042387918,346.88904,296.04816,-0.042387918,346.8842,0,0,294.36716,349.3237,-8.52E-05,344.65884,343.7213,0,0,0,0,0,0,343.15,343.15,-66.303185,0,927000,-19053.31041,-9051.164,-9050.3,0,0,0,-18101.465,0,0,0.10714722
15465,-0.042387918,346.94513,296.04816,-0.042387918,346.94183,0,0,294.34296,349.3237,-8.52E-05,344.6857,343.7538,0,0,0,0,0,0,343.15,343.15,-66.303185,0,927900,-19053.31041,-9061.15,-9060.563,0,0,0,-18121.715,0,0,0.08294678
15480,-0.042387918,346.98767,296.04843,-0.042387918,346.98547,0,0,294.3183,349.32272,-8.52E-05,344.71243,343.78616,2.28E-19,1.33E-18,0,0,0,0,343.15,343.15,-66.303185,0,928800,-19052.86455,-9068.675,-9068.283,0,0,0,-18136.957,0,0,0.058288574
15495,-0.04238792,347.01453,296.0885,-0.04238792,347.01303,0,0,294.28305,349.18237,-8.52E-05,344.7388,343.8181,-1.60E-17,-4.58E-18,0,0,0,0,343.15,343.15,-66.30319,0,929700,-18988.34131,-9066.323,-9066.057,0,0,0,-18132.379,0,0,0.023040771
15510,-0.042387933,347.02426,296.71143,-0.042387933,347.02322,0,0,294.24384,347.1804,-8.52E-05,344.76462,343.84952,3.74E-19,-5.94E-18,0,0,0,0,343.15,343.15,-66.30321,0,930600,-18049.58115,-8957.159,-8956.975,0,0,0,-17914.133,0,0,-0.016174316
15525,-0.04238795,347.0145,298.65976,-0.04238795,347.01382,0,0,294.20044,340.73346,-8.52E-05,344.78955,343.88013,-5.64E-18,2.87E-18,0,0,0,0,343.15,343.15,-66.30324,0,931500,-15047.1286,-8608.564,-8608.444,0,0,0,-17217.008,0,0,-0.059570312
15540,-0.04238799,346.9826,301.73148,-0.04238799,346.98215,0,0,294.14822,329.56152,-8.52E-05,344.81335,343.9097,-4.29E-18,-3.87E-18,0,0,0,0,343.15,343.15,-66.30329,0,932400,-9953.074337,-8056.0386,-8055.957,0,0,0,-16111.996,0,0,-0.11178589
15555,-0.04238804,346.9278,305.1058,-0.04238804,346.9275,0,0,294.0883,315.68155,-8.52E-05,344.83575,343.938,1.11E-17,8.52E-18,0,0,0,0,343.15,343.15,-66.303375,0,933300,-3782.289555,-7445.5596,-7445.505,0,0,0,-14891.064,0,0,-0.17172241
15570,-0.042388104,346.84775,307.3657,-0.042388104,346.84753,0,0,294.02335,303.89963,-8.52E-05,344.85645,343.96472,-7.50E-18,-3.98E-18,0,0,0,0,343.15,343.15,-66.303474,0,934200,1239.598723,-7028.9917,-7028.9536,0,0,0,-14057.945,0,0,-0.23666382
15585,-0.042388175,346.74097,307.93845,-0.042388175,346.7408,0,0,293.95358,297.27014,-8.52E-05,344.8751,343.98962,-1.36E-17,-1.66E-17,0,0,0,0,343.15,343.15,-66.30359,0,935100,3815.404862,-6908.026,-6907.9985,0,0,0,-13816.024,0,0,-0.306427
15600,45.316658,335.8064,294.11594,0.98400754,343.02502,19.86766,0,293.8797,331.16672,0.046505943,335.82727,342.36197,0.9998762,4.02E-15,1,0,3246544,0,343.15,343.15,-1761.408,1,936000,7236942.379,7934944,202133.02,3246544,0,19.86766,8137077,3246544,3246563.8,-0.38031006
15615,12.7882,339.07843,294.32697,0.11949664,342.1461,3.2817132,3.1612308,293.87128,340.4154,0.012964924,339.06302,341.4834,0.9998762,3.62E-15,0.85166967,0,2764983,0,343.15,343.15,-4228.7354,1,936900,2509639.083,2403621,23999.742,2764983,0,6.442944,2427620.8,2764983,2764989.5,-0.3887329
15630,5.9473805,356.08554,296.06625,5.9473805,344.22836,2.9495833,2.8406887,293.95938,341.21353,0.011947498,356.12198,344.17508,0.9998762,0.99999994,0.65152675,0.4159071,2115210.2,291461.72,343.14996,343.14996,-4144.74,1,937800,2265467.397,1499221.6,1203041.2,2115210.2,291461.72,5.7902718,2702263,2406672,2406677.8,-0.30062866
15645,4.9579387,318.46158,297.47842,5.200472,343.99103,2.488153,2.396632,294.07806,336.09662,0.010203449,318.0444,344.0445,0.01412924,1,0,0.40579638,0,284376.25,343.14993,343.14993,-4134.5845,1,938700,1654962.88,436939.4,1015927.5,0,284376.25,4.8847847,1452866.9,284376.25,284381.12,-0.1819458
15660,12.600311,340.9296,297.72778,12.600311,363.8741,6.377993,6.101955,294.16867,336.97516,0.025312351,341.35556,363.94214,0.99924374,1,1,1,3246544,700785.6,343.1499,343.1499,-3889.7544,1,939600,4172462.056,2286296.5,3500550.5,3246544,700785.6,12.479948,5786847,3947329.5,3947342,-0.09133911
15675,7.406188,346.74368,297.3613,7.406188,340.50186,3.834829,3.6932645,294.2384,344.05164,0.014878048,346.62665,340.73923,0.99924374,1,0.2539228,0.34669536,824371.56,242959.12,343.14987,343.14987,-4261.0327,1,940500,2917576.513,1536088,1341930,824371.56,242959.12,7.5280933,2878018,1067330.8,1067338.2,-0.021606445
15690,8.112646,342.71075,296.85562,8.112646,343.91327,4.2022223,4.045181,294.29202,343.6819,0.016297229,342.71893,343.85483,0.99924374,1,0.27322704,0.21104251,887043.56,147895.56,343.14984,343.14984,-4226.3887,1,941400,3205180.949,1562427.1,1603400.5,887043.56,147895.56,8.247403,3165827.5,1034939.1,1034947.4,0.03201294
15705,7.2939286,343.51364,296.40317,7.2939286,343.2569,3.7454407,3.6068714,294.32178,343.28162,0.014652533,343.50946,343.26678,0.99924374,1,0.2323112,0.20490605,754208.56,143595.2,343.1498,343.1498,-4229.6104,1,942300,2884929.746,1443205.8,1435340.6,754208.56,143595.2,7.352312,2878546.5,897803.75,897811.1,0.061767578
15720,8.969835,343.42453,296.03854,8.969836,343.4323,4.612704,4.4366546,294.33163,343.2108,0.018019209,343.4673,343.4679,0.99924374,1,0.22481622,0.19241522,729875.75,134841.81,343.14978,343.14978,-4149.9014,1,943200,3570027.126,1785186.9,1785480.2,729875.75,134841.81,9.049358,3570667,864717.56,864726.6,0.071624756
15735,9.637758,344.15237,295.70203,9.637758,344.0376,4.98011,4.7874575,294.42065,343.49777,0.019360976,344.15347,344.04144,0.99924374,1,0.18218745,0.15486434,591479.56,108526.7,343.14975,343.14975,-4136.4697,1,944100,3886563.67,1961201.6,1956555.6,591479.56,108526.7,9.767568,3917757.2,700006.25,700016,0.16064453
15750,-0.04245465,341.36517,295.68533,-0.042453896,341.57135,1.62E-26,1.62E-26,294.48447,343.59186,-8.53E-05,341.07956,341.3487,2.38E-07,2.37E-07,0,0,0,0,343.15,343.15,-66.407776,0,945000,-17159.97173,-8145.1504,-8181.769,0,0,3.24E-26,-16326.92,0,3.24E-26,0.22445679
15765,-0.042387918,341.57382,295.68536,-0.042387918,341.71103,1.04E-39,1.04E-39,294.51468,343.59183,-8.52E-05,341.09012,341.35516,-1.84E-12,-1.85E-12,0,0,0,0,343.15,343.15,-66.30318,0,945900,-17133.12986,-8169.488,-8193.915,0,0,2.07E-39,-16363.402,0,2.07E-39,0.2546692
15780,-0.042387918,341.7216,295.68536,-0.042387918,341.81433,0,0,294.52768,343.59183,-8.52E-05,341.10062,341.36172,8.91E-17,1.46E-17,0,0,0,0,343.15,343.15,-66.303185,0,946800,-17133.12986,-8195.795,-8212.306,0,0,0,-16408.102,0,0,0.26766968
15795,-0.042387918,341.83484,295.68536,-0.042387918,341.8974,0,0,294.53525,343.59183,-8.52E-05,341.11145,341.3686,2.52E-27,-1.61E-27,0,0,0,0,343.15,343.15,-66.303185,0,947700,-17133.12839,-8215.956,-8227.094,0,0,0,-16443.05,0,0,0.27523804
15810,-0.042387918,341.92438,295.68536,-0.042387918,341.9667,0,0,294.52225,343.59183,-8.52E-05,341.12262,341.37582,-1.90E-38,1.22E-38,0,0,0,0,343.15,343.15,-66.303185,0,948600,-17133.12839,-8231.897,-8239.433,0,0,0,-16471.33,0,0,0.26223755
15825,-0.042387918,341.9984,295.68536,-0.042387918,342.027,0,0,294.50784,343.59183,-8.52E-05,341.13412,341.38336,0,0,0,0,0,0,343.15,343.15,-66.303185,0,949500,-17133.12839,-8245.077,-8250.168,0,0,0,-16495.246,0,0,0.24783325
15840,-0.042387918,342.06177,295.68536,-0.042387918,342.08112,0,0,294.4933,343.59183,-8.52E-05,341.14594,341.39124,0,0,0,0,0,0,343.15,343.15,-66.303185,0,950400,-17133.12839,-8256.356,-8259.801,0,0,0,-16516.156,0,0,0.23327637
15855,-0.042387918,342.1178,295.68536,-0.042387918,342.1309,0,0,294.46964,343.59183,-8.52E-05,341.1581,341.39944,0,0,0,0,0,0,343.15,343.15,-66.303185,0,951300,-17133.12839,-8266.331,-8268.662,0,0,0,-16534.992,0,0,0.20962524
15870,-0.042387918,342.1685,295.68536,-0.042387918,342.17734,0,0,294.44894,343.59183,-8.52E-05,341.1706,341.40793,0,0,0,0,0,0,343.15,343.15,-66.303185,0,952200,-17133.12839,-8275.355,-8276.932,0,0,0,-16552.287,0,0,0.18893433
15885,-0.042387918,342.21487,295.68536,-0.042387918,342.22086,0,0,294.41946,343.59183,-8.52E-05,341.18332,341.41672,0,0,0,0,0,0,343.15,343.15,-66.303185,0,953100,-17133.12839,-8283.614,-8284.679,0,0,0,-16568.293,0,0,0.15945435
15900,-0.042387918,342.25732,295.68536,-0.042387918,342.26138,0,0,294.3925,343.59183,-8.52E-05,341.19632,341.42575,0,0,0,0,0,0,343.15,343.15,-66.303185,0,954000,-17133.12839,-8291.171,-8291.894,0,0,0,-16583.064,0,0,0.1324768
15915,-0.042387918,342.2957,295.68536,-0.042387918,342.29843,0,0,294.36093,343.59183,-8.52E-05,341.2095,341.435,0,0,0,0,0,0,343.15,343.15,-66.303185,0,954900,-17133.12839,-8298.001,-8298.489,0,0,0,-16596.49,0,0,0.10092163
15930,-0.042387918,342.32928,295.6871,-0.042387918,342.33115,0,0,294.32404,343.58783,-8.52E-05,341.2228,341.44437,-3.57E-18,2.14E-18,0,0,0,0,343.15,343.15,-66.303185,0,955800,-17131.07798,-8303.673,-8304.004,0,0,0,-16607.676,0,0,0.06402588
15945,-0.04238792,342.35733,295.83026,-0.04238792,342.35858,0,0,294.28418,343.27158,-8.52E-05,341.23615,341.45383,-2.16E-17,-3.41E-19,0,0,0,0,343.15,343.15,-66.30319,0,956700,-16966.77678,-8283.18,-8283.402,0,0,0,-16566.582,0,0,0.024169922
15960,-0.04238794,342.37878,297.2843,-0.04238794,342.37964,0,0,294.23712,340.11133,-8.52E-05,341.24942,341.46326,-2.71E-17,5.05E-18,0,0,0,0,343.15,343.15,-66.303215,0,957600,-15316.54238,-8028.141,-8028.293,0,0,0,-16056.434,0,0,-0.022888184
15975,-0.042387962,342.39227,300.49023,-0.042387962,342.39285,0,0,294.19196,332.70218,-8.52E-05,341.2625,341.4726,1.12E-17,6.53E-18,0,0,0,0,343.15,343.15,-66.30325,0,958500,-11520.19902,-7459.797,-7459.9,0,0,0,-14919.697,0,0,-0.0680542
15990,-0.042388,342.39615,304.77936,-0.042388,342.39655,0,0,294.144,321.78845,-8.52E-05,341.27527,341.48166,2.89E-18,-7.65E-18,0,0,0,0,343.15,343.15,-66.303314,0,959400,-6083.094975,-6696.9023,-6696.973,0,0,0,-13393.875,0,0,-0.115997314
16005,-0.042388044,342.3888,308.70926,-0.042388044,342.38907,0,0,294.09525,310.31088,-8.52E-05,341.28757,341.49033,-5.22E-18,4.48E-18,0,0,0,0,343.15,343.15,-66.30338,0,960300,-572.8016984,-5995.9604,-5996.0093,0,0,0,-11991.97,0,0,-0.1647644
16020,-0.042388093,342.36923,310.99164,-0.042388093,342.36942,0,0,294.0468,301.6041,-8.52E-05,341.29922,341.4985,1.67E-18,3.23E-18,0,0,0,0,343.15,343.15,-66.30346,0,961200,3357.347835,-5586.1523,-5586.185,0,0,0,-11172.338,0,0,-0.2131958
16035,-0.04238815,342.33484,311.41052,-0.04238815,342.33496,0,0,293.9967,296.8661,-8.52E-05,341.31,341.50595,1.48E-17,-2.59E-18,0,0,0,0,343.15,343.15,-66.30355,0,962100,5201.657842,-5505.463,-5505.485,0,0,0,-11010.947,0,0,-0.26330566
16050,-0.042388204,342.28488,310.74802,-0.042388204,342.28497,0,0,293.9475,294.87436,-8.52E-05,341.31976,341.51254,-6.68E-18,-2.51E-17,0,0,0,0,343.15,343.15,-66.303635,0,963000,5677.047434,-5614.5225,-5614.5386,0,0,0,-11229.061,0,0,-0.3125
16065,11.861653,348.23825,294.09778,0.103465565,340.22528,6.6384087,0,293.9073,338.70676,0.012018167,348.2625,339.77884,0.99985844,6.71E-15,0.6718245,0,2181107.8,0,343.15,343.15,-4040.4712,1,963900,2251696.31,2697221.2,20044.953,2181107.8,0,6.6384087,2717266.2,2181107.8,2181114.5,-0.35272217
16080,11.638006,339.20038,294.66013,0.09975931,339.67612,2.9437025,2.8357215,293.96457,338.5475,0.011789806,339.27982,339.0105,0.99985844,6.25E-15,0.9537646,0,3096438.8,0,343.14996,343.14996,-4197.864,1,964800,2173178.549,2177110.8,18861.209,3096438.8,0,5.7794237,2195972,3096438.8,3096444.5,-0.29544067
16095,5.32066,353.83228,296.28952,5.32066,344.42892,2.6144176,2.5181541,294.04916,345.56604,0.010688499,352.41003,344.39267,0.99985844,1,0,0.3988383,0,279500.16,343.14996,343.14996,-4135.8174,1,965700,2212106.456,1285894.9,1075760.4,0,279500.16,5.1325717,2361655.2,279500.16,279505.28,-0.21084595
16110,4.4120064,317.67694,297.213,4.6246877,343.82532,2.196463,2.1157973,294.1518,335.4856,0.009076759,317.30362,343.83902,0.014221594,1,0,0.33639213,0,235738.78,343.1499,343.1499,-4129.209,1,966600,1459042.287,379205.34,905382.8,0,235738.78,4.3122606,1284588.1,235738.78,235743.1,-0.10821533
16125,8.185122,346.40237,297.26266,8.185122,360.76007,4.118507,3.9622028,294.2282,340.14044,0.016442822,346.7317,359.49484,0.9990235,1,0.8518838,0.01,2765678.2,7007.856,343.14987,343.14987,-4094.819,1,967500,2961133.01,1689301,2182882.8,2765678.2,7007.856,8.080709,3872183.8,2772686,2772694,-0.031799316
16140,8.163917,345.17017,296.90024,8.163917,342.44485,4.208555,4.050759,294.2821,344.64127,0.016400224,345.06833,342.66644,0.9990235,1,0.21049546,0.3315934,683382.75,232375.88,343.14984,343.14984,-4202.3574,1,968400,3288446.831,1655101,1561654.2,683382.75,232375.88,8.259314,3216755.2,915758.6,915766.9,0.022094727
16155,7.770178,342.1816,296.54047,7.7701783,342.6671,4.0163355,3.867023,294.26648,342.7678,0.015609255,342.25922,342.6766,0.9990235,1,0.2820087,0.21634981,915553.7,151614.83,343.1498,343.1498,-4234.575,1,969300,3030611.277,1489487.1,1505331.5,915553.7,151614.83,7.8833585,2994818.5,1067168.5,1067176.4,0.006469727
16170,7.190861,343.98254,296.30164,7.190861,343.86057,3.6253324,3.4902298,294.25995,343.58643,0.014445485,343.95184,343.84924,0.9990235,1,0.24522074,0.2182718,796119.94,152961.73,343.14978,343.14978,-4153.801,1,970200,2868817.17,1440040.5,1436356.6,796119.94,152961.73,7.1155624,2876397,949081.7,949088.8,-6.10E-05
16185,7.1906233,342.68198,296.17792,7.1906233,342.6995,3.6186748,3.4837027,294.2578,342.6602,0.014445007,342.6931,342.70712,0.9990235,1,0.28312153,0.24606045,919166.44,172435.62,343.14975,343.14975,-4145.925,1,971100,2820034.132,1404451.2,1404980.2,919166.44,172435.62,7.1023774,2809431.5,1091602,1091609.1,-0.002197266
16200,7.190622,343.17938,296.12695,7.190622,343.19067,3.6186466,3.4836752,294.25235,343.12537,0.014445004,343.18033,343.19205,0.9990235,1,0.29046857,0.25383523,943019,177884.08,343.14972,343.14972,-4145.892,1,972000,2851347.524,1421012.1,1421353.1,943019,177884.08,7.1023216,2842365.2,1120903.1,1120910.2,-0.007659912
16215,7.1906204,342.92773,296.16693,7.1906204,342.93564,3.6186457,3.4836743,294.23126,342.98416,0.014445001,342.92764,342.93518,0.9990235,1,0.30310425,0.2651553,984041.25,185817,343.1497,343.1497,-4145.892,1,972900,2840354.788,1412204.6,1412443.2,984041.25,185817,7.1023197,2824648,1169858.2,1169865.4,-0.028747559
16230,7.190618,343.15344,296.2312,7.190618,343.15793,3.6186442,3.483673,294.236,343.09772,0.014444997,343.15616,343.16064,0.9990235,1,0.31079656,0.27249807,1009014.7,190962.72,343.14966,343.14966,-4145.892,1,973800,2843343.997,1417079.6,1417215.1,1009014.7,190962.72,7.1023173,2834294.8,1199977.4,1199984.5,-0.024017334
16245,7.1906166,343.217,296.27548,7.190617,343.2138,3.6186438,3.4836724,294.24478,343.2083,0.014444994,343.2173,343.21393,0.9990235,1,0.30495992,0.2666948,990065.75,186895.89,343.14963,343.14963,-4145.892,1,974700,2847366.692,1417661.9,1417565.1,990065.75,186895.89,7.102316,2835227,1176961.6,1176968.8,-0.015228272
16260,7.1906166,343.22803,296.2786,7.1906166,343.22195,3.6186435,3.4836721,294.25516,343.22244,0.014444993,343.22818,343.22208,0.9990235,1,0.29738066,0.25969604,965459.3,181991.25,343.1496,343.1496,-4145.892,1,975600,2848034.889,1417900.5,1417717.1,965459.3,181991.25,7.102316,2835617.5,1147450.5,1147457.6,-0.004852295
16275,7.1906495,342.7831,296.3526,7.19065,342.8052,3.6186616,3.4836895,294.19162,342.97998,0.01444506,342.77185,342.7944,0.9990235,1,0.3094939,0.27100015,1004785.5,189913,343.14957,343.14957,-4145.892,1,976500,2828848.277,1402235.2,1402902.6,1004785.5,189913,7.102351,2805138,1194698.5,1194705.6,-0.06838989
16290,7.1906414,342.57568,296.6259,7.1906414,342.6053,3.6186574,3.4836855,294.1415,342.57376,0.014445043,342.57822,342.60788,0.9990235,1,0.36756304,0.32623193,1193309.5,228618.64,343.14954,343.14954,-4145.892,1,977400,2787620.018,1387715.8,1388609.8,1193309.5,228618.64,7.1023426,2776325.5,1421928.1,1421935.2,-0.118499756
16305,7.190641,342.79013,297.08844,7.190641,342.8169,3.6186569,3.483685,294.10925,342.7523,0.014445042,342.79285,342.81943,0.9990235,1,0.41046083,0.36620668,1332579.1,256632.38,343.1495,343.1495,-4145.8916,1,978300,2770388.148,1380222.6,1381031,1332579.1,256632.38,7.1023417,2761253.5,1589211.5,1589218.6,-0.15075684
16320,7.19063,342.93262,297.62448,7.19063,342.94736,3.618651,3.4836793,294.0945,342.90674,0.01444502,342.93454,342.94913,0.9990235,1,0.4366287,0.3905194,1417534.2,273670.4,343.14948,343.14948,-4145.892,1,979200,2747233.037,1368335,1368780.1,1417534.2,273670.4,7.10233,2737115,1691204.6,1691211.8,-0.16549683
16335,7.1906137,343.1989,298.02844,7.190614,343.19955,3.618642,3.4836707,294.12244,343.11447,0.014444988,343.20395,343.20438,0.9990235,1,0.4427758,0.396091,1437491,277574.9,343.14948,343.14948,-4145.892,1,980100,2735322.066,1364174.4,1364193.8,1437491,277574.9,7.102313,2728368,1715065.9,1715073,-0.13757324
16350,7.190614,343.3549,298.1779,7.190614,343.347,3.618642,3.483671,294.15555,343.33237,0.014444989,343.35538,343.34735,0.9990235,1,0.42472044,0.37856254,1378873.6,265291.2,343.14944,343.14944,-4145.8916,1,981000,2739475.089,1364371.6,1364133,1378873.6,265291.2,7.102313,2728504.5,1644164.8,1644171.9,-0.10446167
16365,7.1906137,343.3384,298.13324,7.1906137,343.32626,3.6186419,3.4836707,294.18652,343.33932,0.014444988,343.338,343.32584,0.9990235,1,0.4049792,0.35996902,1314782.8,252261.11,343.1494,343.1494,-4145.8916,1,981900,2742605.747,1365222.2,1364855.5,1314782.8,252261.11,7.1023126,2730077.8,1567043.9,1567051,-0.07348633
16380,7.190615,343.31387,297.9808,7.190615,343.30344,3.6186426,3.4836712,294.21304,343.31448,0.01444499,343.31354,343.3031,0.9990235,1,0.38780165,0.34389737,1259015,240998.33,343.14938,343.14938,-4145.8916,1,982800,2750347.095,1369085.1,1368770,1259015,240998.33,7.102314,2737855,1500013.4,1500020.5,-0.046966553
16395,7.190611,343.30072,297.78177,7.1906114,343.29095,3.6186404,3.4836693,294.23724,343.29733,0.014444983,343.30072,343.29095,0.9990235,1,0.372442,0.32951778,1209149.4,230921.33,343.14935,343.14935,-4145.892,1,983700,2761380.43,1374698.1,1374403.2,1209149.4,230921.33,7.1023097,2749101.5,1440070.8,1440077.9,-0.022766113
16410,7.190611,343.31232,297.56067,7.190611,343.3021,3.6186404,3.4836693,294.26065,343.30368,0.014444982,343.31253,343.30228,0.9990235,1,0.35658813,0.31466886,1157679,220515.4,343.14932,343.14932,-4145.892,1,984600,2775179.248,1381725.6,1381416.9,1157679,220515.4,7.1023097,2763142.5,1378194.4,1378201.5,0.000640869
16425,7.1906133,343.32227,297.32852,7.1906133,343.311,3.6186416,3.4836705,294.28223,343.315,0.014444987,343.32233,343.31107,0.9990235,1,0.33952713,0.29870245,1102289.8,209326.38,343.1493,343.1493,-4145.8916,1,985500,2789951.343,1389037.6,1388697.5,1102289.8,209326.38,7.102312,2777735,1311616.1,1311623.2,0.022216797
16440,7.190614,343.31345,297.0956,7.190614,343.30194,3.618642,3.4836707,294.3002,343.31116,0.014444988,343.31323,343.30173,0.9990235,1,0.32269603,0.28302118,1047646.9,198337.19,343.14926,343.14926,-4145.8916,1,986400,2803848.653,1395805.4,1395458,1047646.9,198337.19,7.102313,2791263.5,1245984,1245991.1,0.04019165
16455,7.1906137,343.2926,296.87274,7.1906137,343.28186,3.6186419,3.4836707,294.3139,343.29285,0.014444987,343.29227,343.28156,0.9990235,1,0.30768004,0.26910764,998896.8,188586.77,343.14923,343.14923,-4145.892,1,987300,2816258.871,1401906.6,1401582.2,998896.8,188586.77,7.1023126,2803489,1187483.6,1187490.8,0.053894043
16470,7.190615,343.27402,296.66702,7.190615,343.2643,3.6186428,3.4836714,294.324,343.27386,0.014444991,343.27374,343.26404,0.9990235,1,0.2946648,0.25709584,956642.25,180169.06,343.1492,343.1492,-4145.8916,1,988200,2827588.741,1407558.5,1407265.4,956642.25,180169.06,7.102314,2814824,1136811.2,1136818.4,0.06399536
16485,7.190616,343.24686,296.48495,7.1906166,343.23883,3.6186433,3.4836721,294.3294,343.25034,0.014444993,343.2464,343.2384,0.9990235,1,0.2840619,0.24734633,922219.5,173336.75,343.14917,343.14917,-4145.892,1,989100,2837207.492,1412236.9,1411994.6,922219.5,173336.75,7.1023154,2824231.5,1095556.2,1095563.4,0.06939697
16500,7.190617,343.21786,296.33002,7.190617,343.21185,3.6186438,3.4836724,294.33136,343.22177,0.014444995,343.2175,343.21152,0.9990235,1,0.27642682,0.24036828,897431.75,168446.62,343.14914,343.14914,-4145.892,1,990000,2844874.797,1416040.8,1415859.2,897431.75,168446.62,7.102316,2831900,1065878.4,1065885.5,0.0713501
16515,7.190617,343.12805,296.21405,7.1906176,343.12863,3.618644,3.4836726,294.32178,343.1634,0.014444995,343.12585,343.12656,0.9990235,1,0.2740194,0.23821636,889616,166938.6,343.1491,343.1491,-4145.892,1,990900,2848368.521,1416830.6,1416848.2,889616,166938.6,7.102317,2833679,1056554.6,1056561.8,0.061767578
16530,7.190617,343.17224,296.12906,7.190617,343.17065,3.6186438,3.4836724,294.32346,343.14343,0.014444994,343.174,343.17236,0.9990235,1,0.2753601,0.23958704,893968.7,167899.16,343.14908,343.14908,-4145.892,1,991800,2852313.82,1420732,1420684,893968.7,167899.16,7.102316,2841416,1061867.9,1061875,0.063446045
16545,7.1906166,343.21924,296.05588,7.190617,343.2149,3.6186438,3.4836724,294.32507,343.2131,0.014444994,343.21927,343.2149,0.9990235,1,0.26894167,0.23349862,873130.94,163632.47,343.14905,343.14905,-4145.892,1,992700,2860980.552,1424361.2,1424230.5,873130.94,163632.47,7.102316,2848591.8,1036763.4,1036770.5,0.06506348
16560,7.190617,343.2096,295.98642,7.190617,343.20407,3.6186438,3.4836726,294.3264,343.2095,0.014444995,343.20944,343.20392,0.9990235,1,0.2625513,0.22765411,852384.4,159536.73,343.14902,343.14902,-4145.892,1,993600,2864976.209,1426167.9,1426001,852384.4,159536.73,7.1023164,2852169,1011921.1,1011928.25,0.06637573
16575,7.1906185,343.18604,295.92184,7.1906185,343.18256,3.6186445,3.4836733,294.3239,343.19165,0.014444998,343.18558,343.18213,0.9990235,1,0.25793943,0.2234646,837411.75,156600.78,343.149,343.149,-4145.892,1,994500,2867811.365,1427406.8,1427301.8,837411.75,156600.78,7.102318,2854708.5,994012.5,994019.6,0.06390381
16590,7.1906185,343.17026,295.865,7.1906185,343.1681,3.6186445,3.4836733,294.32138,343.17142,0.014444998,343.17017,343.16803,0.9990235,1,0.25558865,0.22135733,829779.75,155124.03,343.14896,343.14896,-4145.892,1,995400,2870033.13,1428647.4,1428581.9,829779.75,155124.03,7.102318,2857229.2,984903.75,984910.9,0.06137085
16605,7.190618,343.17413,295.81467,7.1906185,343.17203,3.6186445,3.483673,294.31946,343.1716,0.014444997,343.17426,343.17215,0.9990235,1,0.25325224,0.21922441,822194.5,153629.31,343.14893,343.14893,-4145.892,1,996300,2873097.129,1430284.1,1430220.6,822194.5,153629.31,7.102318,2860504.8,975823.8,975830.94,0.059448242
16620,7.190618,343.17993,295.76868,7.190618,343.17734,3.6186445,3.483673,294.3181,343.17737,0.014444997,343.18,343.1774,0.9990235,1,0.25030234,0.21651922,812617.56,151733.55,343.1489,343.1489,-4145.892,1,997200,2876237.222,1431848.1,1431769.8,812617.56,151733.55,7.102318,2863618,964351.1,964358.25,0.05810547
16635,7.190616,343.20554,295.72018,7.1906166,343.20087,3.6186433,3.4836721,294.32144,343.19437,0.014444993,343.20615,343.20142,0.9990235,1,0.24564286,0.21224982,797490.3,148741.62,343.14886,343.14886,-4145.892,1,998100,2880209.735,1434085.5,1433944.6,797490.3,148741.62,7.1023154,2868030,946231.94,946239.06,0.061431885
16650,7.1906166,343.23218,295.66367,7.1906166,343.2252,3.6186435,3.4836721,294.32532,343.22446,0.014444993,343.23233,343.2253,0.9990235,1,0.23793086,0.20517081,772453,143780.75,343.14883,343.14883,-4145.892,1,999000,2885464.207,1436597.1,1436386,772453,143780.75,7.102316,2872983,916233.75,916240.9,0.06530762
16665,7.1906166,343.22882,295.5988,7.1906166,343.22128,3.6186435,3.4836724,294.32834,343.22668,0.014444994,343.2287,343.22116,0.9990235,1,0.22974594,0.1977373,745880.25,138571.45,343.1488,343.1488,-4145.892,1,999900,2889535.776,1438455.1,1438227.5,745880.25,138571.45,7.102316,2876682.5,884451.7,884458.8,0.06832886
16680,7.1906166,343.2198,295.52945,7.190617,343.2128,3.6186438,3.4836724,294.3303,343.2185,0.014444994,343.21967,343.2127,0.9990235,1,0.22243127,0.19113661,722132.9,133945.78,343.14877,343.14877,-4145.892,1,1000800,2893246.122,1440276.4,1440065.4,722132.9,133945.78,7.102316,2880341.8,856078.6,856085.75,0.07028198
16695,7.1906176,343.20862,295.45975,7.1906176,343.20258,3.618644,3.4836726,294.33047,343.20898,0.014444995,343.20837,343.20236,0.9990235,1,0.21604611,0.18538947,701403.2,129918.27,343.14874,343.14874,-4145.892,1,1001700,2896897.408,1442044.2,1441861.8,701403.2,129918.27,7.102317,2883906,831321.44,831328.56,0.07046509
16710,7.190618,343.19235,295.39355,7.190618,343.18768,3.6186442,3.483673,294.3291,343.19394,0.014444997,343.19214,343.1875,0.9990235,1,0.21117847,0.1810331,685600.2,126865.39,343.1487,343.1487,-4145.892,1,1002600,2900000.847,1443552.1,1443411.1,685600.2,126865.39,7.1023173,2886963.2,812465.56,812472.7,0.0690918
16725,7.1906185,343.18042,295.33377,7.1906185,343.177,3.6186445,3.4836733,294.3267,343.18137,0.014444998,343.18027,343.17688,0.9990235,1,0.20768982,0.17792003,674274.1,124683.8,343.14868,343.14868,-4145.892,1,1003500,2902865.259,1444997.4,1444894.1,674274.1,124683.8,7.102318,2889891.5,798957.94,798965.06,0.06668091
16740,7.190619,343.1729,295.28165,7.190619,343.17032,3.6186447,3.4836733,294.3236,343.1734,0.014444998,343.17282,343.17023,0.9990235,1,0.20506895,0.17558016,665765.3,123044.05,343.14865,343.14865,-4145.892,1,1004400,2905544.337,1446345,1446266.6,665765.3,123044.05,7.102318,2892611.5,788809.4,788816.5,0.06359863
16755,7.1906195,343.16336,295.23767,7.1906195,343.16168,3.6186452,3.4836738,294.3194,343.16534,0.014444999,343.16318,343.1615,0.9990235,1,0.20328005,0.17398854,659957.56,121928.66,343.14862,343.14862,-4145.892,1,1005300,2907723.892,1447384.6,1447334,659957.56,121928.66,7.102319,2894718.5,781886.25,781893.4,0.059387207
16770,7.1906204,343.146,295.2029,7.1906204,343.14597,3.6186457,3.4836743,294.31363,343.15063,0.014445001,343.14572,343.1457,0.9990235,1,0.20296901,0.17373632,658947.8,121751.91,343.1486,343.1486,-4145.892,1,1006200,2908940.684,1447910.1,1447909.2,658947.8,121751.91,7.1023197,2895819.5,780699.75,780706.9,0.053619385
16785,7.1906214,343.12787,295.1793,7.1906214,343.12967,3.6186461,3.4836748,294.3063,343.13336,0.014445003,343.1276,343.12943,0.9990235,1,0.20452614,0.17516607,664003.1,122753.87,343.14856,343.14856,-4145.892,1,1007100,2909326.165,1448076.2,1448130.6,664003.1,122753.87,7.1023207,2896207,786757,786764.1,0.046295166
16800,7.1906214,343.1112,295.16757,7.190622,343.11472,3.6186461,3.4836748,294.2982,343.1165,0.014445003,343.11102,343.11456,0.9990235,1,0.20782031,0.17815532,674697.75,124848.69,343.14853,343.14853,-4145.892,1,1008000,2909013.266,1447927,1448033,674697.75,124848.69,7.1023207,2895960,799546.44,799553.56,0.03817749
16815,7.190622,343.1066,295.16803,7.190622,343.11075,3.6186464,3.483675,294.29047,343.10925,0.014445004,343.1066,343.11072,0.9990235,1,0.21193945,0.18187329,688070.75,127454.19,343.1485,343.1485,-4145.892,1,1008900,2908546.883,1447774.1,1447899.4,688070.75,127454.19,7.1023216,2895673.5,815524.94,815532.06,0.030456543
16830,7.190622,343.10632,295.17932,7.190622,343.1105,3.6186464,3.483675,294.2832,343.10855,0.014445004,343.1063,343.11047,0.9990235,1,0.21614197,0.1856579,701714.44,130106.38,343.14847,343.14847,-4145.892,1,1009800,2907819.255,1447424.8,1447551,701714.44,130106.38,7.1023216,2894975.8,831820.8,831827.94,0.02319336
16845,7.190622,343.1039,295.2003,7.190622,343.10822,3.6186464,3.483675,294.27618,343.10687,0.014445004,343.10385,343.10815,0.9990235,1,0.2204911,0.18958357,715834.06,132857.44,343.14844,343.14844,-4145.892,1,1010700,2906445.463,1446718.8,1446848.8,715834.06,132857.44,7.1023216,2893567.5,848691.5,848698.6,0.016174316
16860,7.190623,343.0996,295.22995,7.190623,343.10422,3.618647,3.4836757,294.2688,343.10336,0.014445006,343.0995,343.1041,0.9990235,1,0.2252034,0.19384782,731132.7,135845.77,343.1484,343.1484,-4145.892,1,1011600,2904433.288,1445693.1,1445832.4,731132.7,135845.77,7.1023226,2891525.5,866978.44,866985.56,0.008789063
16875,7.1906276,343.04404,295.27628,7.190628,343.05295,3.6186497,3.483678,294.2532,343.06705,0.014445016,343.04282,343.05182,0.9990235,1,0.23333967,0.20126647,757547.44,141044.64,343.14838,343.14838,-4145.892,1,1012500,2899421.559,1442616.8,1442886,757547.44,141044.64,7.102328,2885502.8,898592.06,898599.2,-0.00680542
16890,7.190628,342.98953,295.35117,7.190628,343.00272,3.61865,3.4836783,294.2363,343.0056,0.014445017,342.98914,343.00235,0.9990235,1,0.24811503,0.21482043,805516.3,150543.06,343.14835,343.14835,-4145.892,1,1013400,2891151.215,1438709.1,1439107.2,805516.3,150543.06,7.1023283,2877816.5,956059.4,956066.5,-0.023712158
16905,7.190627,342.99283,295.45868,7.190627,343.00613,3.6186492,3.4836779,294.22153,342.99655,0.014445014,342.99307,343.00635,0.9990235,1,0.26405287,0.22940321,857259.2,160762.47,343.14832,343.14832,-4145.892,1,1014300,2884078.03,1435561.5,1435963.4,857259.2,160762.47,7.1023273,2871525,1018021.6,1018028.75,-0.038482666
16920,7.1906266,343.01422,295.59497,7.1906266,343.02545,3.618649,3.4836774,294.21002,343.0142,0.014445013,343.01456,343.02576,0.9990235,1,0.2781349,0.24229556,902977.2,169797.23,343.1483,343.1483,-4145.892,1,1015200,2876879.319,1432091.2,1432430.5,902977.2,169797.23,7.1023264,2864521.8,1072774.4,1072781.5,-0.049987793
16935,7.1906285,342.99258,295.7596,7.190629,343.00443,3.6186502,3.4836786,294.194,343.00876,0.014445018,342.99188,343.00375,0.9990235,1,0.29237688,0.25540566,949214.4,178984.61,343.14825,343.14825,-4145.892,1,1016100,2866561.985,1426466,1426823.6,949214.4,178984.61,7.102329,2853289.5,1128199,1128206.1,-0.06600952
16950,7.1906266,342.99216,295.9501,7.190627,343.00333,3.6186492,3.4836776,294.18292,342.99268,0.014445014,342.99265,343.00378,0.9990235,1,0.30864894,0.27051696,1002042.3,189574.39,343.14822,343.14822,-4145.892,1,1017000,2854028.627,1420699.6,1421037.2,1002042.3,189574.39,7.102327,2841737,1191616.8,1191623.9,-0.0770874
16965,7.1906247,343.03802,296.1475,7.1906247,343.0466,3.618648,3.4836767,294.17734,343.0304,0.01444501,343.0387,343.04727,0.9990235,1,0.32103595,0.28195974,1042257.3,197593.33,343.1482,343.1482,-4145.892,1,1017900,2844340.804,1416123.4,1416382.2,1042257.3,197593.33,7.1023245,2832505.5,1239850.6,1239857.8,-0.08267212
16980,7.190623,343.0774,296.33023,7.190623,343.08298,3.6186469,3.4836755,294.17615,343.07092,0.014445006,343.0779,343.08347,0.9990235,1,0.3291024,0.28939,1068445.4,202800.34,343.14816,343.14816,-4145.892,1,1018800,2835712.213,1411793,1411961.8,1068445.4,202800.34,7.1023226,2823754.8,1271245.8,1271252.9,-0.083862305
16995,7.1906214,343.10583,296.48605,7.1906214,343.10916,3.6186461,3.4836748,294.1781,343.1008,0.014445003,343.1062,343.1095,0.9990235,1,0.3341953,0.29408395,1084979.6,206089.81,343.14813,343.14813,-4145.892,1,1019700,2828070.642,1407945.8,1408046.2,1084979.6,206089.81,7.1023207,2815992,1291069.5,1291076.6,-0.08190918
17010,7.1906204,343.1288,296.60486,7.1906204,343.1305,3.6186457,3.4836743,294.18265,343.12415,0.014445001,343.12912,343.13077,0.9990235,1,0.33675215,0.29642963,1093280.6,207733.62,343.1481,343.1481,-4145.892,1,1020600,2822278.876,1405051.6,1405102.4,1093280.6,207733.62,7.1023197,2810154,1301014.2,1301021.4,-0.07736206
17025,7.1906195,343.14624,296.68726,7.19062,343.14664,3.6186452,3.4836738,294.18887,343.14233,0.014444999,343.14645,343.14685,0.9990235,1,0.3373969,0.29699948,1095373.9,208132.97,343.14807,343.14807,-4145.892,1,1021500,2818383.017,1403089.2,1403101.4,1095373.9,208132.97,7.102319,2806190.5,1303506.9,1303514,-0.071136475
17040,7.1906195,343.15662,296.73886,7.1906195,343.15622,3.618645,3.4836736,294.1957,343.15433,0.014444998,343.1567,343.1563,0.9990235,1,0.3368063,0.29642648,1093456.5,207731.4,343.14804,343.14804,-4145.892,1,1022400,2815979.626,1401844.1,1401832.1,1093456.5,207731.4,7.102319,2803676.2,1301187.9,1301195,-0.06430054
17055,7.19062,343.1528,296.76828,7.19062,343.1525,3.6186454,3.483674,294.20087,343.1549,0.014445,343.15265,343.15234,0.9990235,1,0.33606142,0.29572448,1091038.1,207239.47,343.148,343.148,-4145.892,1,1023300,2814230.349,1400840.5,1400831.4,1091038.1,207239.47,7.1023197,2801672,1298277.6,1298284.8,-0.059143066
17070,7.19062,343.14255,296.78732,7.1906204,343.1427,3.6186454,3.483674,294.20502,343.14484,0.014445,343.14246,343.1426,0.9990235,1,0.33633918,0.2960019,1091939.9,207433.89,343.14798,343.14798,-4145.892,1,1024200,2812464.046,1399955.8,1399960.5,1091939.9,207433.89,7.1023197,2799916.2,1299373.8,1299380.9,-0.054992676
17085,7.1906204,343.13748,296.8036,7.1906204,343.1381,3.6186457,3.4836743,294.20825,343.13898,0.014445001,343.13742,343.13806,0.9990235,1,0.3372616,0.29687384,1094934.5,208044.92,343.14795,343.14795,-4145.892,1,1025100,2811121.911,1399311.6,1399330,1094934.5,208044.92,7.1023197,2798641.5,1302979.4,1302986.5,-0.051757812
17100,7.1906204,343.1355,296.82086,7.1906204,343.1363,3.6186457,3.4836743,294.21112,343.13623,0.014445001,343.13547,343.1363,0.9990235,1,0.3384768,0.29801205,1098879.8,208842.56,343.14792,343.14792,-4145.892,1,1026000,2809907.346,1398730,1398754,1098879.8,208842.56,7.1023197,2797484,1307722.2,1307729.4,-0.04888916
17115,7.190621,343.132,296.8411,7.190621,343.13303,3.618646,3.4836745,294.21292,343.13388,0.014445002,343.13187,343.13293,0.9990235,1,0.3399108,0.29935166,1103535.4,209781.33,343.1479,343.1479,-4145.892,1,1026900,2808537.438,1398013.1,1398044.5,1103535.4,209781.33,7.1023207,2796057.5,1313316.8,1313323.9,-0.047088623
17130,7.1906214,343.12198,296.86768,7.1906214,343.12354,3.6186461,3.4836748,294.21338,343.12543,0.014445003,343.12183,343.1234,0.9990235,1,0.34218538,0.30148575,1110919.9,211276.88,343.14786,343.14786,-4145.892,1,1027800,2806412.13,1396908.1,1396955.1,1110919.9,211276.88,7.1023207,2793863.2,1322196.8,1322203.9,-0.04663086
17145,7.1906214,343.11316,296.90305,7.190622,343.1153,3.6186464,3.483675,294.21292,343.1163,0.014445004,343.11304,343.1152,0.9990235,1,0.34538928,0.3044937,1121321.5,213384.8,343.14783,343.14783,-4145.892,1,1028700,2803712.866,1395573.6,1395638.2,1121321.5,213384.8,7.1023216,2791212,1334706.2,1334713.4,-0.047088623
17160,7.190622,343.10797,296.94818,7.190622,343.1105,3.6186464,3.483675,294.2119,343.11032,0.014445004,343.1079,343.11044,0.9990235,1,0.34923342,0.30809578,1133801.6,215909.08,343.1478,343.1478,-4145.892,1,1029600,2800611.651,1394053.9,1394130.4,1133801.6,215909.08,7.1023216,2788184.2,1349710.8,1349717.9,-0.048095703
17175,7.190568,344.0284,296.76144,7.190568,343.97696,3.6186163,3.4836462,294.3603,343.59863,0.014444896,344.05243,344.00015,0.9990235,1,0.31432906,0.27554715,1020483.06,193099.48,343.14777,343.14777,-4145.891,1,1030500,2841544.948,1427480.6,1425926.8,1020483.06,193099.48,7.1022625,2853407.5,1213582.5,1213589.6,0.10028076
17190,7.190684,344.51782,296.25723,7.190684,344.39624,3.6186752,3.4837027,294.4742,344.49557,0.014445128,344.51282,344.38977,0.9990235,1,0.17804691,0.14830713,578037.1,103931.51,343.14774,343.14774,-4145.886,1,1031400,2926597.905,1457512,1453840,578037.1,103931.51,7.102378,2911352,681968.6,681975.75,0.21420288
17205,-0.042385645,341.44736,296.10892,-0.04238561,341.6422,-2.63E-37,-2.62E-37,294.5451,344.04752,-8.51E-05,341.0545,341.32526,-8.16E-09,-8.20E-09,0,0,0,0,343.15,343.15,-66.299576,0,1032300,-17143.69668,-8071.136,-8105.8174,0,0,-5.25E-37,-16176.953,0,-5.25E-37,0.2850952
17220,-0.042388853,341.6886,296.10892,-0.042388853,341.8199,3.97E-29,3.97E-29,294.57944,344.04752,-8.52E-05,341.06714,341.33362,7.16E-11,7.18E-11,0,0,0,0,343.15,343.15,-66.30249,0,1033200,-17145.00049,-8114.696,-8138.0693,0,0,7.94E-29,-16252.766,0,7.94E-29,0.3194275
17235,-0.04238789,341.86682,296.10892,-0.04238789,341.95547,-1.76E-39,-1.76E-39,294.59274,344.04752,-8.52E-05,341.08023,341.3424,-1.68E-17,-7.88E-17,0,0,0,0,343.15,343.15,-66.303154,0,1034100,-17144.61081,-8146.2407,-8162.0234,0,0,-3.53E-39,-16308.264,0,-3.53E-39,0.33273315
17250,-0.042387914,342.00333,296.10892,-0.042387914,342.06317,0,0,294.60196,344.04752,-8.52E-05,341.0937,341.35156,2.40E-28,3.29E-29,0,0,0,0,343.15,343.15,-66.30312,0,1035000,-17144.62106,-8170.5464,-8181.2007,0,0,0,-16351.747,0,0,0.34194946
17265,-0.042387914,342.11163,296.10892,-0.042387914,342.1521,0,0,294.60507,344.04752,-8.52E-05,341.1076,341.36115,8.41E-40,1.16E-40,0,0,0,0,343.15,343.15,-66.30312,0,1035900,-17144.62106,-8189.8286,-8197.032,0,0,0,-16386.861,0,0,0.34506226
17280,-0.042387914,342.20114,296.10892,-0.042387914,342.2285,0,0,294.60153,344.04752,-8.52E-05,341.1219,341.37112,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1036800,-17144.62106,-8205.764,-8210.632,0,0,0,-16416.395,0,0,0.34152222
17295,-0.042387914,342.27774,296.10892,-0.042387914,342.29623,0,0,294.59326,344.04752,-8.52E-05,341.13657,341.38147,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1037700,-17144.62106,-8219.4,-8222.692,0,0,0,-16442.094,0,0,0.33325195
17310,-0.042387914,342.34534,296.10892,-0.042387914,342.35782,0,0,294.5841,344.04752,-8.52E-05,341.15164,341.3922,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1038600,-17144.62106,-8231.435,-8233.656,0,0,0,-16465.09,0,0,0.32409668
17325,-0.042387914,342.4063,296.10892,-0.042387914,342.41476,0,0,294.5737,344.04752,-8.52E-05,341.16708,341.40332,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1039500,-17144.62106,-8242.29,-8243.795,0,0,0,-16486.086,0,0,0.3136902
17340,-0.042387914,342.46198,296.10892,-0.042387914,342.4677,0,0,294.56122,344.04752,-8.52E-05,341.18286,341.41473,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1040400,-17144.62106,-8252.199,-8253.221,0,0,0,-16505.42,0,0,0.3012085
17355,-0.042387914,342.5128,296.10892,-0.042387914,342.51666,0,0,294.54852,344.04752,-8.52E-05,341.1989,341.42645,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1041300,-17144.62106,-8261.245,-8261.936,0,0,0,-16523.18,0,0,0.28851318
17370,-0.042387914,342.55884,296.10892,-0.042387914,342.56146,0,0,294.5338,344.04752,-8.52E-05,341.21518,341.4384,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1042200,-17144.62106,-8269.444,-8269.911,0,0,0,-16539.355,0,0,0.2738037
17385,-0.042387914,342.5995,296.10892,-0.042387914,342.60126,0,0,294.5224,344.04752,-8.52E-05,341.2316,341.4505,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1043100,-17144.62106,-8276.681,-8276.996,0,0,0,-16553.676,0,0,0.26239014
17400,-0.042387914,342.63385,296.10892,-0.042387914,342.63504,0,0,294.5015,344.04752,-8.52E-05,341.24808,341.4627,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1044000,-17144.62106,-8282.798,-8283.01,0,0,0,-16565.809,0,0,0.2414856
17415,-0.042387914,342.66098,296.10892,-0.042387914,342.6618,0,0,294.484,344.04752,-8.52E-05,341.2645,341.4749,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1044900,-17144.62106,-8287.628,-8287.774,0,0,0,-16575.402,0,0,0.22399902
17430,-0.042387914,342.67935,296.10892,-0.042387914,342.6799,0,0,294.46863,344.04752,-8.52E-05,341.28073,341.48703,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1045800,-17144.62106,-8290.898,-8290.997,0,0,0,-16581.895,0,0,0.20861816
17445,-0.042387914,342.68765,296.10892,-0.042387914,342.68802,0,0,294.44687,344.04752,-8.52E-05,341.29666,341.49887,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1046700,-17144.62106,-8292.377,-8292.441,0,0,0,-16584.818,0,0,0.18685913
17460,-0.042387914,342.68408,296.10892,-0.042387914,342.68436,0,0,294.43024,344.04752,-8.52E-05,341.3121,341.51035,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1047600,-17144.62106,-8291.741,-8291.79,0,0,0,-16583.531,0,0,0.17022705
17475,-0.042387914,342.66714,296.10892,-0.042387914,342.66733,0,0,294.40768,344.04752,-8.52E-05,341.32687,341.52127,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1048500,-17144.62106,-8288.726,-8288.758,0,0,0,-16577.484,0,0,0.14767456
17490,-0.042387914,342.635,296.10892,-0.042387914,342.63513,0,0,294.38943,344.04752,-8.52E-05,341.3408,341.53146,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1049400,-17144.62106,-8283.005,-8283.026,0,0,0,-16566.031,0,0,0.12942505
17505,-0.042387914,342.58594,296.10892,-0.042387914,342.586,0,0,294.3706,344.04752,-8.52E-05,341.35358,341.54077,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1050300,-17144.62106,-8274.269,-8274.279,0,0,0,-16548.547,0,0,0.1105957
17520,-0.042387914,342.51807,296.10892,-0.042387914,342.5181,0,0,294.34912,344.04752,-8.52E-05,341.36505,341.54892,0,0,0,0,0,0,343.15,343.15,-66.30312,0,1051200,-17144.62106,-8262.186,-8262.19,0,0,0,-16524.375,0,0,0.08911133
17535,-0.042387918,342.42917,296.10928,-0.042387918,342.42923,0,0,294.2902,344.04523,-8.52E-05,341.3749,341.5557,1.35E-17,5.68E-18,0,0,0,0,343.15,343.15,-66.303185,0,1052100,-17143.67299,-8246.295,-8246.306,0,0,0,-16492.602,0,0,0.030181885
17550,-0.042387925,342.31808,296.21262,-0.042387925,342.3181,0,0,294.242,343.51,-8.52E-05,341.38287,341.56085,5.72E-17,1.88E-16,0,0,0,0,343.15,343.15,-66.30319,0,1053000,-16915.30677,-8208.123,-8208.129,0,0,0,-16416.252,0,0,-0.018005371
17565,-0.042387944,342.18384,297.13574,-0.042387944,342.18384,0,0,294.19385,339.11328,-8.52E-05,341.38873,341.56424,-6.74E-18,6.88E-18,0,0,0,0,343.15,343.15,-66.30322,0,1053900,-15012.73531,-8019.884,-8019.884,0,0,0,-16039.768,0,0,-0.06616211
17580,-0.042387977,342.02542,298.89832,-0.042387977,342.02542,0,0,294.1449,330.0387,-8.52E-05,341.39224,341.56558,3.38E-18,-3.78E-18,0,0,0,0,343.15,343.15,-66.303276,0,1054800,-11136.97147,-7677.8975,-7677.8975,0,0,0,-15355.795,0,0,-0.115112305
17595,-0.042388085,341.83945,301.71002,-0.042388085,341.83945,0,0,294.01276,313.5826,-8.52E-05,341.3929,341.56448,4.90E-18,-9.73E-18,0,0,0,0,343.15,343.15,-66.303444,0,1055700,-4246.09531,-7144.2397,-7144.2397,0,0,0,-14288.4795,0,0,-0.24725342
17610,-0.042388186,341.62717,303.4712,-0.042388186,341.62717,0,0,293.90482,300.48718,-8.52E-05,341.3907,341.56088,-5.62E-17,-2.62E-17,0,0,0,0,343.15,343.15,-66.303604,0,1056600,1067.199068,-6792.923,-6792.923,0,0,0,-13585.846,0,0,-0.3551941
17625,12.047515,343.25165,294.11063,0.10659428,340.20013,6.3577967,0,293.8118,332.6761,0.012207995,343.7981,339.7444,0.99986327,-9.12E-16,0.86486936,0,2807836.2,0,343.15,343.15,-3797.9941,1,1057500,1977389.198,2486514.2,20634.088,2807836.2,0,6.3577967,2507148.2,2807836.2,2807842.5,-0.44821167
17640,6.8492117,338.90393,294.58914,6.8492117,341.3797,3.4362695,3.3085756,293.8033,346.0118,0.013759157,337.8499,341.28616,0.99986327,1,0,0.4603443,0,322602.66,343.15,343.15,-4149.722,1,1058400,2971636.721,1274789.8,1346009.5,0,322602.66,6.7448454,2620799.2,322602.66,322609.4,-0.45669556
17655,6.728043,307.37912,297.02783,6.733582,343.7605,3.3683596,3.2432518,293.8563,327.53882,0.013521308,307.19055,343.8225,0.108847864,1,0,0.57471424,0,402751.47,343.14996,343.14996,-4144.6875,1,1059300,1732703.473,292504.44,1321648.6,0,402751.47,6.6116114,1614153,402751.47,402758.1,-0.40371704
17670,6.507015,352.73523,298.59024,6.5070157,339.44846,3.2419205,3.121628,293.9321,351.41864,0.01307173,352.6772,338.65952,0.9997287,1,0.6257862,0.06828625,2031642.2,47854.02,343.1499,343.1499,-4136.602,1,1060200,2900345.978,1479753.6,1116633.2,2031642.2,47854.02,6.3635483,2596387,2079496.2,2079502.6,-0.32791138
17685,7.7826147,341.91818,298.80612,7.7826147,344.89374,4.033656,3.8838627,294.0418,341.94403,0.015634239,342.1281,345.1876,0.9997287,1,0.57451594,0.6279814,1865191.2,440080.38,343.14987,343.14987,-4246.0444,1,1061100,2832599.138,1409203.1,1506465.1,1865191.2,440080.38,7.9175186,2915668.2,2305271.5,2305279.5,-0.21820068
17700,8.159883,344.95544,298.59177,8.159883,344.3178,4.1782737,4.021114,294.14224,345.31494,0.016392121,344.97498,344.30435,0.9997287,1,0.38673988,0.31443697,1255568,220352.9,343.14984,343.14984,-4172.733,1,1062000,3216746.161,1588953.1,1567100.5,1255568,220352.9,8.199388,3156053.5,1475920.9,1475929.1,-0.117767334
17715,9.191745,343.33112,298.2049,9.191745,343.31696,4.6834292,4.5029774,294.1552,342.63205,0.018464994,343.32422,343.32126,0.9997287,1,0.3632316,0.32737386,1179247.2,229418.89,343.1498,343.1498,-4097.905,1,1062900,3445457.938,1742112.5,1741565.9,1179247.2,229418.89,9.186407,3483678.5,1408666.1,1408675.2,-0.10479736
17730,7.468544,343.08,297.93866,7.468544,343.0619,3.7856593,3.6443155,294.156,342.9347,0.015003313,343.122,343.09695,0.9997287,1,0.3823791,0.33811513,1241410.6,236946.22,343.14978,343.14978,-4163.323,1,1063800,2835376.222,1415988,1415420.2,1241410.6,236946.22,7.4299746,2831408.2,1478356.9,1478364.2,-0.104003906
17745,7.1906223,342.71725,297.81342,7.1906223,342.7461,3.6187525,3.483779,294.1566,343.02383,0.014445005,342.70966,342.73727,0.9997287,1,0.37965307,0.3359913,1232560.4,235457.88,343.14975,343.14975,-4146.0195,1,1064700,2742871.839,1356123.5,1356994.5,1232560.4,235457.88,7.1025314,2713118,1468018.2,1468025.4,-0.10342407
17760,7.190621,343.08554,297.79587,7.190621,343.09308,3.6186466,3.4836752,294.16034,342.98044,0.014445002,343.09006,343.09808,0.9997287,1,0.40211385,0.358388,1305480.2,251153.16,343.14972,343.14972,-4145.8926,1,1065600,2741303.112,1367775.6,1368003.2,1305480.2,251153.16,7.1023216,2735779,1556633.4,1556640.5,-0.09967041
17775,7.190619,343.28488,297.77457,7.190619,343.28165,3.6186447,3.4836733,294.1872,343.23807,0.014444998,343.2871,343.28357,0.9997287,1,0.3951339,0.3508926,1282819.6,245900.48,343.1497,343.1497,-4145.8916,1,1066500,2758224.848,1374438.8,1374341.1,1282819.6,245900.48,7.102318,2748780,1528720.1,1528727.2,-0.07281494
17790,7.190621,343.28156,297.70215,7.190621,343.27292,3.6186457,3.4836743,294.20874,343.28644,0.014445002,343.2811,343.27243,0.9997287,1,0.38070416,0.33724314,1235972.9,236335.14,343.14966,343.14966,-4145.8916,1,1067400,2765553.682,1376525.8,1376265,1235972.9,236335.14,7.1023197,2752790.8,1472308,1472315.1,-0.05126953
17805,7.190609,343.29828,297.5721,7.190609,343.28857,3.618639,3.4836679,294.23862,343.28134,0.014444978,343.2995,343.2897,0.9997287,1,0.36717558,0.3246393,1192051.6,227502.53,343.14963,343.14963,-4145.8916,1,1068300,2773128.957,1380955.8,1380662.6,1192051.6,227502.53,7.102307,2761618.5,1419554.1,1419561.2,-0.021392822
17820,7.190606,343.45117,297.3531,7.190606,343.43466,3.6186376,3.4836667,294.27716,343.4081,0.014444972,343.4527,343.4361,0.9997287,1,0.34214455,0.30105856,1110787.2,210977.52,343.1496,343.1496,-4145.8916,1,1069200,2794106.861,1392187.2,1391688.6,1110787.2,210977.52,7.1023045,2783876,1321764.8,1321771.9,0.017150879
17835,7.19061,343.44492,297.06805,7.19061,343.42413,3.6186395,3.4836683,294.30905,343.44443,0.01444498,343.4442,343.4234,0.9997287,1,0.311488,0.27234608,1011259.44,190856.22,343.14957,343.14957,-4145.8916,1,1070100,2813604.264,1400607.2,1399979.6,1011259.44,190856.22,7.102308,2800587,1202115.6,1202122.8,0.049041748
17850,7.1906123,343.3993,296.7618,7.1906123,343.37897,3.618641,3.4836698,294.33383,343.4003,0.014444985,343.39865,343.3784,0.9997287,1,0.2850964,0.24804386,925578.06,173825.56,343.14954,343.14954,-4145.8916,1,1071000,2829507.438,1408478.6,1407864.9,925578.06,173825.56,7.1023107,2816343.5,1099403.6,1099410.8,0.07382202
