minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
17865,7.1906123,343.3535,296.4679,7.1906123,343.33594,3.618641,3.4836698,294.35028,343.35703,0.014444985,343.35275,343.33524,0.9997287,1,0.26320764,0.22799732,854515.2,159777.23,343.1495,343.1495,-4145.8916,1,1071900,2844713.553,1415971.6,1415441.8,854515.2,159777.23,7.1023107,2831413.5,1014292.44,1014299.56,0.090270996
17880,7.1906147,343.30057,296.20718,7.190615,343.28638,3.6186426,3.4836712,294.35907,343.30685,0.01444499,343.2998,343.28568,0.9997287,1,0.2465164,0.2128327,800326.3,149150.1,343.14948,343.14948,-4145.8916,1,1072800,2857487.942,1422247.6,1421819.1,800326.3,149150.1,7.102314,2844066.8,949476.4,949483.5,0.09906006
17895,7.1906157,343.2574,295.98752,7.1906157,343.2467,3.6186428,3.4836717,294.36298,343.26144,0.014444991,343.2569,343.24628,0.9997287,1,0.23470175,0.20217372,761969.56,141680.44,343.14948,343.14948,-4145.892,1,1073700,2868060.019,1427577.6,1427255.1,761969.56,141680.44,7.1023145,2854832.8,903650,903657.1,0.10296631
17910,7.1906157,343.24673,295.80383,7.1906157,343.2373,3.6186428,3.4836717,294.366,343.2432,0.014444991,343.24673,343.2373,0.9997287,1,0.22489755,0.19332759,730139.8,135481.2,343.14944,343.14944,-4145.892,1,1074600,2878096.837,1432803.4,1432518.6,730139.8,135481.2,7.1023145,2865322,865621,865628.1,0.10598755
17925,7.190615,343.25217,295.64725,7.1906157,343.24225,3.6186428,3.4836717,294.36905,343.24557,0.014444991,343.2523,343.24234,0.9997287,1,0.2148332,0.18423313,697465.44,129107.92,343.1494,343.1494,-4145.892,1,1075500,2887741.143,1437696.4,1437396.9,697465.44,129107.92,7.1023145,2875093.2,826573.4,826580.5,0.10903931
17940,7.190615,343.25708,295.5109,7.190615,343.24625,3.6186428,3.4836714,294.3721,343.25058,0.014444991,343.25714,343.2463,0.9997287,1,0.20418651,0.1746455,662900.5,122389.055,343.14938,343.14938,-4145.892,1,1076400,2896317.151,1441962.6,1441635.5,662900.5,122389.055,7.102314,2883598,785289.56,785296.7,0.112091064
17955,7.1906157,343.25754,295.3889,7.1906157,343.24615,3.618643,3.483672,294.37427,343.2526,0.014444992,343.25748,343.24606,0.9997287,1,0.19328195,0.16487314,627498.3,115540.73,343.14935,343.14935,-4145.892,1,1077300,2903841.712,1445661.4,1445317.6,627498.3,115540.73,7.102315,2890979,743039.06,743046.2,0.11425781
17970,7.190616,343.24005,295.28052,7.190616,343.22986,3.6186433,3.4836721,294.3738,343.24002,0.014444993,343.23975,343.22955,0.9997287,1,0.18366106,0.15631513,596263.7,109543.4,343.14932,343.14932,-4145.892,1,1078200,2909653.663,1448406.1,1448098.2,596263.7,109543.4,7.1023154,2896504.5,705807.06,705814.2,0.11380005
17985,7.1906166,343.22235,295.18408,7.1906166,343.2138,3.6186435,3.4836721,294.3721,343.22177,0.014444993,343.22214,343.21362,0.9997287,1,0.17589144,0.14944784,571039.3,104730.91,343.1493,343.1493,-4145.892,1,1079100,2914397.13,1450784,1450526,571039.3,104730.91,7.102316,2901310,675770.25,675777.4,0.112091064
18000,7.190617,343.2145,295.09915,7.190617,343.2069,3.6186438,3.4836724,294.36975,343.21216,0.014444994,343.21445,343.20685,0.9997287,1,0.16919751,0.14353465,549307.1,100587.016,343.14926,343.14926,-4145.892,1,1080000,2918966.746,1453112.2,1452882.8,549307.1,100587.016,7.102316,2905995,649894.1,649901.25,0.10974121
18015,7.190619,343.18704,295.02594,7.190619,343.18207,3.6186447,3.4836733,294.3629,343.19397,0.014444998,343.1864,343.1815,0.9997287,1,0.1642538,0.13919894,533257.1,97548.62,343.14923,343.14923,-4145.892,1,1080900,2922305.7,1454494.1,1454344,533257.1,97548.62,7.102318,2908838,630805.75,630812.9,0.10290527
18030,7.190619,343.1608,294.96466,7.190619,343.15894,3.618645,3.4836736,294.35587,343.16367,0.014444998,343.16064,343.15884,0.9997287,1,0.16253644,0.13774987,527681.7,96533.125,343.1492,343.1492,-4145.892,1,1081800,2924185.131,1455552.2,1455496,527681.7,96533.125,7.102319,2911048.2,624214.8,624221.94,0.09585571
18045,7.1906195,343.1593,294.91428,7.1906195,343.15817,3.618645,3.4836738,294.34882,343.1588,0.014444999,343.1593,343.15817,0.9997287,1,0.16152276,0.13685942,524390.75,95909.12,343.14917,343.14917,-4145.892,1,1082700,2926947.714,1457028.8,1456994.8,524390.75,95909.12,7.102319,2914023.5,620299.9,620307,0.08880615
18060,7.1906195,343.1538,294.87384,7.1906195,343.15314,3.6186452,3.4836738,294.34158,343.15512,0.014444999,343.1537,343.15305,0.9997287,1,0.1608632,0.1362836,522249.47,95505.586,343.14914,343.14914,-4145.892,1,1083600,2929176.885,1458084.1,1458063.8,522249.47,95505.586,7.102319,2916148,617755.06,617762.2,0.08157349
18075,7.190617,343.17786,294.8395,7.190617,343.175,3.6186438,3.4836724,294.34,343.16605,0.014444994,343.17862,343.17566,0.9997287,1,0.15929437,0.13488136,517156.16,94522.92,343.1491,343.1491,-4145.892,1,1084500,2931921.483,1459846.8,1459760.1,517156.16,94522.92,7.102316,2919607,611679.06,611686.2,0.07998657
18090,7.190616,343.221,294.80698,7.190616,343.2132,3.6186433,3.483672,294.341,343.2086,0.014444993,343.22144,343.21353,0.9997287,1,0.1533056,0.12951757,497713.38,90764.055,343.14908,343.14908,-4145.892,1,1085400,2936475.91,1462132.2,1461896.2,497713.38,90764.055,7.102315,2924028.5,588477.44,588484.56,0.08099365
18105,7.1906157,343.23642,294.77325,7.1906157,343.22583,3.618643,3.4836717,294.34393,343.22757,0.014444992,343.23663,343.226,0.9997287,1,0.14494586,0.122152425,470573.12,85602.664,343.14905,343.14905,-4145.892,1,1086300,2939673.209,1463616,1463296.1,470573.12,85602.664,7.102315,2926912,556175.8,556182.94,0.08392334
18120,-0.06312279,340.37738,294.93973,-0.06312279,340.68024,-1.33E-09,-1.32E-09,294.34833,342.76602,-0.000126805,340.1821,340.50653,0.40633228,0.4065865,0,0,0,0,343.14902,343.14902,-99.21905,0,1087200,-25471.43319,-12046.234,-12126.526,0,0,-2.65E-09,-24172.762,0,-2.65E-09,0.08831787
18135,-0.04238082,340.67343,298.80606,-0.0423808,340.87448,-9.92E-27,-9.91E-27,294.33694,339.12714,-8.51E-05,340.19455,340.5141,-2.55E-08,-2.55E-08,0,0,0,0,343.15,343.15,-66.29198,0,1088100,-14417.89469,-7452.369,-7488.152,0,0,-1.98E-26,-14940.521,0,-1.98E-26,0.076934814
18150,-0.04238794,340.87845,303.12524,-0.04238794,341.01422,-9.31E-36,-9.30E-36,294.30997,334.5196,-8.52E-05,340.20697,340.5218,-1.71E-16,-6.61E-16,0,0,0,0,343.15,343.15,-66.30323,0,1089000,-11227.79013,-6721.178,-6745.3496,0,0,-1.86E-35,-13466.527,0,-1.86E-35,0.049957275
18165,-0.04238796,341.0318,308.57355,-0.04238796,341.12335,0,0,294.27673,328.1956,-8.52E-05,340.21973,340.52982,-2.56E-17,9.44E-17,0,0,0,0,343.15,343.15,-66.30325,0,1089900,-7017.576469,-5778.524,-5794.8228,0,0,0,-11573.347,0,0,0.016723633
18180,-0.04238798,341.14905,314.8248,-0.04238798,341.2111,0,0,294.24042,320.27606,-8.52E-05,340.23285,340.53824,3.31E-17,2.71E-16,0,0,0,0,343.15,343.15,-66.30328,0,1090800,-1949.577005,-4686.4937,-4697.539,0,0,0,-9384.033,0,0,-0.019592285
18195,-0.04238801,341.2433,320.7536,-0.04238801,341.2852,0,0,294.20312,311.93347,-8.52E-05,340.2463,340.54697,-1.76E-18,-2.28E-19,0,0,0,0,343.15,343.15,-66.30333,0,1091700,3154.412445,-3647.7715,-3655.231,0,0,0,-7303.0024,0,0,-0.056884766
18210,-0.042388044,341.32117,325.1032,-0.042388044,341.3495,0,0,294.1645,304.63754,-8.52E-05,340.26013,340.5561,1.93E-18,6.00E-18,0,0,0,0,343.15,343.15,-66.30338,0,1092600,7319.303803,-2887.2793,-2892.3213,0,0,0,-5779.6006,0,0,-0.09552002
18225,-0.04238808,341.38757,327.18842,-0.04238808,341.40674,0,0,294.1248,299.46533,-8.52E-05,340.2743,340.56552,5.08E-18,3.69E-18,0,0,0,0,343.15,343.15,-66.303444,0,1093500,9914.841964,-2527.8752,-2531.287,0,0,0,-5059.162,0,0,-0.13522339
18240,-0.042388123,341.4456,327.26117,-0.042388123,341.45856,0,0,294.08417,296.4969,-8.52E-05,340.28873,340.57523,1.80E-17,2.38E-18,0,0,0,0,343.15,343.15,-66.30351,0,1094400,11002.50299,-2525.2537,-2527.5627,0,0,0,-5052.8164,0,0,-0.17584229
18255,-0.04238817,341.49695,326.08188,-0.04238817,341.5057,0,0,294.042,295.10416,-8.52E-05,340.3034,340.58524,3.20E-18,1.25E-18,0,0,0,0,343.15,343.15,-66.30358,0,1095300,11078.84877,-2744.3499,-2745.909,0,0,0,-5490.259,0,0,-0.21801758
18270,-0.042388216,341.54227,324.3647,-0.042388216,341.5482,0,0,293.99823,294.55154,-8.52E-05,340.3183,340.59546,-4.17E-19,-5.44E-19,0,0,0,0,343.15,343.15,-66.30365,0,1096200,10662.36065,-3058.1335,-3059.1875,0,0,0,-6117.3213,0,0,-0.2617798
18285,12.390859,341.46603,294.16974,0.112489335,339.40668,3.3393712,3.219946,293.9757,345.16022,0.012558783,341.37305,339.00415,0.99982685,6.77E-15,0.5851258,0,1899636.8,0,343.15,343.15,-4462.96,1,1097100,2689588.977,2461375.2,21372.428,1899636.8,0,6.559317,2482747.8,1899636.8,1899643.2,-0.28430176
18300,10.922144,341.16745,295.02612,0.08833005,338.92426,2.7438953,2.6433582,294.0609,339.45868,0.01105929,341.23807,338.28635,0.99982685,9.91E-15,0.92868423,0,3015014,0,343.14996,343.14996,-4188.366,1,1098000,2063848.563,2116641.2,16285.603,3015014,0,5.3872538,2132926.8,3015014,3015019.5,-0.19909668
18315,4.4628696,336.6097,296.3565,4.6890483,344.52905,2.2270303,2.1452458,294.17645,347.92017,0.009192494,335.65643,344.46426,0.013863901,1,0,0.32839027,0,230131.19,343.14996,343.14996,-4131.309,1,1098900,1990794.199,754508.2,948710.25,0,230131.19,4.3722763,1703218.5,230131.19,230135.56,-0.08355713
18330,4.2629814,314.91367,296.7914,4.468401,342.53937,2.1226966,2.0448503,294.28665,332.49472,0.008770093,314.68066,342.5869,0.014206715,1,0,0.32441854,0,227347.84,343.1499,343.1499,-4137.583,1,1099800,1315109.645,324470.28,858564.8,0,227347.84,4.167547,1183035.1,227347.84,227352.02,0.026641846
18345,7.6740565,352.7673,296.5877,7.674057,344.66565,3.8819582,3.7363698,294.35342,350.24725,0.01541616,352.96942,344.10803,0.99904126,1,0.56111175,0.01,1821673.9,7007.856,343.14987,343.14987,-4144,1,1100700,3474341.46,1810726.6,1549602,1821673.9,7007.856,7.618328,3360328.5,1828681.8,1828689.4,0.09341431
18360,7.3179517,343.41748,296.182,7.3179517,344.7123,3.772324,3.632967,294.3981,344.3618,0.014700793,343.34787,344.7594,0.99904126,1,0.109529935,0.1747562,355593.75,122466.63,343.14984,343.14984,-4245.6255,1,1101600,2974779.972,1451801,1491598.1,355593.75,122466.63,7.405291,2943399,478060.38,478067.78,0.13809204
18375,9.783863,343.37738,295.7923,9.783863,343.06726,5.020431,4.824833,294.4112,342.90048,0.01965448,343.4013,343.07138,0.99904126,1,0.16272898,0.123478815,528306.75,86532.18,343.1498,343.1498,-4098.09,1,1102500,3888725.027,1955377,1942633.5,528306.75,86532.18,9.845264,3898010.5,614838.94,614848.8,0.15118408
18390,11.684181,343.11893,295.48584,11.684182,343.18344,6.1140366,5.86346,294.40536,343.2143,0.023471968,343.0821,343.1531,0.99904126,1,0.15407842,0.13292432,500222.38,93151.45,343.14978,343.14978,-4083.5234,1,1103400,4705179.237,2337525.2,2340691.5,500222.38,93151.45,11.977497,4678217,593373.8,593385.8,0.14535522
18405,8.305678,343.10052,295.25986,8.305679,343.09097,4.2499585,4.089598,294.38895,343.32733,0.016685005,343.12003,343.10617,0.99904126,1,0.14037606,0.1172418,455737.03,82161.37,343.14975,343.14975,-4162.164,1,1104300,3368425.467,1668866.6,1668533.5,455737.03,82161.37,8.339557,3337400,537898.4,537906.7,0.12893677
18420,12.051826,343.00693,295.09787,12.0518265,343.0231,6.2252765,5.9647775,294.3681,342.91092,0.024210516,342.99905,343.01697,0.99904126,1,0.15980428,0.13617761,518811.62,95431.31,343.14972,343.14972,-4006.7468,1,1105200,4861830.174,2425044.8,2425863.8,518811.62,95431.31,12.190054,4850908.5,614242.94,614255.1,0.10809326
18435,7.5348883,343.08453,294.98743,7.5348887,343.0935,3.8668425,3.7231708,294.34656,343.13953,0.01513659,343.09192,343.0994,0.99904126,1,0.16258316,0.13762332,527833.3,96444.445,343.1497,343.1497,-4214.613,1,1106100,3061206.122,1522106.6,1522390.6,527833.3,96444.445,7.5900135,3044497.2,624277.75,624285.3,0.08654785
18450,8.8924,342.98587,294.92102,8.8924,342.99985,4.55685,4.382934,294.32687,342.9502,0.01786365,342.98743,343.00153,0.99904126,1,0.17807539,0.15200326,578129.56,106521.695,343.14966,343.14966,-4138.412,1,1107000,3603500.722,1795129.8,1795651.8,578129.56,106521.695,8.939784,3590781.5,684651.25,684660.2,0.06686401
18465,10.694802,343.04816,294.89413,10.694802,343.07047,5.4929333,5.2734084,294.31018,343.16763,0.021484436,343.03156,343.05536,0.99904126,1,0.1889415,0.1611368,613406.9,112922.36,343.14963,343.14963,-4054.375,1,1107900,4355941.432,2162990.5,2163992.5,613406.9,112922.36,10.766342,4326983,726329.25,726340,0.0501709
18480,8.513664,343.3958,294.90137,8.513664,343.3669,4.3915014,4.2257566,294.29688,342.9862,0.017102819,343.4447,343.41162,0.99904126,1,0.20762852,0.17874898,674075.1,125264.71,343.1496,343.1496,-4187.008,1,1108800,3454022.429,1734034.9,1733001.5,674075.1,125264.71,8.617258,3467036.5,799339.8,799348.44,0.036865234
18495,7.4821806,342.834,294.93506,7.4821806,342.84598,3.825487,3.6832201,294.28665,343.0589,0.015030706,342.87555,342.88092,0.99904126,1,0.20022379,0.17095675,650035.3,119804.02,343.14957,343.14957,-4200.7407,1,1109700,3038008.303,1505232.2,1505608.2,650035.3,119804.02,7.508707,3010840.5,769839.3,769846.8,0.026641846
18510,10.932142,343.33038,294.9832,10.932142,343.32346,5.6894593,5.461804,294.28058,342.99472,0.021961221,343.30316,343.30145,0.99904126,1,0.22324467,0.19306749,724773.6,135298.92,343.14954,343.14954,-4099.8154,1,1110600,4428446.263,2219861.5,2219543.2,724773.6,135298.92,11.151263,4439405,860072.56,860083.7,0.020568848
18525,10.579571,343.28458,295.03406,10.579572,343.2612,5.4728565,5.255658,294.2779,343.18442,0.021252953,343.27347,343.25143,0.99904126,1,0.21025464,0.17975464,682600.94,125969.47,343.1495,343.1495,-4091.9087,1,1111500,4298016.731,2143973,2142934.8,682600.94,125969.47,10.728515,4286908,808570.4,808581.1,0.0178833
18540,7.312805,343.0025,295.077,7.312805,343.01398,3.7505171,3.6116347,294.27768,343.151,0.014690454,343.02493,343.033,0.99904126,1,0.20736544,0.17762649,673221,124478.09,343.14948,343.14948,-4223.17,1,1112400,2966161.66,1471973.5,1472326,673221,124478.09,7.362152,2944299.5,797699.1,797706.5,0.017669678
18555,10.86893,342.9825,295.10635,10.86893,342.9931,5.628611,5.403316,294.27786,342.9279,0.021834236,343.0024,343.01056,0.99904126,1,0.22421257,0.19326046,727915.94,135434.16,343.14944,343.14944,-4081.3281,1,1113300,4385415.823,2185523,2186006.2,727915.94,135434.16,11.031927,4371529,863350.1,863361.2,0.017852783
18570,9.559843,342.93997,295.12314,9.559843,342.9705,4.929579,4.739061,294.27753,343.3551,0.019204454,342.93393,342.96292,0.99904126,1,0.20355546,0.17332852,660851.75,121466.13,343.1494,343.1494,-4131.3374,1,1114200,3890327.952,1919909.9,1921135.2,660851.75,121466.13,9.66864,3841045,782317.9,782327.56,0.01751709
18585,7.191218,344.07785,295.1303,7.1912184,344.00964,3.629875,3.4946811,294.27664,343.4721,0.014446202,344.06934,344.0053,0.99904126,1,0.18664259,0.15947275,605943.4,111756.21,343.14938,343.14938,-4159.046,1,1115100,2933092.469,1478368.2,1476308.2,605943.4,111756.21,7.124556,2954676.5,717699.56,717706.7,0.01663208
18600,7.1906195,342.7736,295.13113,7.19062,342.77087,3.618676,3.483704,294.2755,342.76535,0.014444999,342.78226,342.77905,0.99904126,1,0.20271328,0.17402981,658117.56,121957.586,343.14935,343.14935,-4145.929,1,1116000,2889920.149,1438830.9,1438748.9,658117.56,121957.586,7.10238,2877579.8,780075.1,780082.25,0.01550293
18615,7.190605,343.72366,295.07568,7.190605,343.69287,3.6186368,3.4836657,294.3508,343.42477,0.014444971,343.739,343.70682,0.99904126,1,0.18617897,0.15837726,604438.2,110988.51,343.14932,343.14932,-4145.8916,1,1116900,2933284.991,1469195.2,1468265.4,604438.2,110988.51,7.1023026,2937460.5,715426.7,715433.8,0.090789795
18630,-0.04268111,340.89252,295.2957,-0.042684488,341.148,1.12E-30,1.11E-30,294.41016,343.27878,-8.57E-05,340.5478,340.87137,1.06E-06,1.07E-06,0,0,0,0,343.15,343.15,-66.76803,0,1117800,-17279.91561,-8173.7188,-8220.169,0,0,2.23E-30,-16393.887,0,2.23E-30,0.15014648
18645,-0.04238791,341.1624,295.3005,-0.04238791,341.3339,-2.02E-31,-2.02E-31,294.44098,343.27438,-8.52E-05,340.56104,340.8797,1.79E-12,1.79E-12,0,0,0,0,343.15,343.15,-66.303185,0,1118700,-17157.23643,-8164.76,-8195.288,0,0,-4.04E-31,-16360.048,0,-4.04E-31,0.18096924
18660,-0.042387906,341.35727,295.3005,-0.042387906,341.47308,-1.60E-38,-1.60E-38,294.45398,343.27438,-8.52E-05,340.57446,340.88828,-6.02E-18,-9.40E-18,0,0,0,0,343.15,343.15,-66.30318,0,1119600,-17157.23497,-8199.449,-8220.067,0,0,-3.20E-38,-16419.516,0,-3.20E-38,0.19396973
18675,-0.042387918,341.50507,295.3005,-0.042387918,341.58322,0,0,294.4636,343.27438,-8.52E-05,340.5883,340.89725,3.54E-24,2.59E-24,0,0,0,0,343.15,343.15,-66.30269,0,1120500,-17157.23936,-8225.763,-8239.677,0,0,0,-16465.44,0,0,0.20358276
18690,-0.042387918,341.62027,295.3005,-0.042387918,341.67322,0,0,294.46655,343.27438,-8.52E-05,340.6025,340.90662,2.79E-34,2.04E-34,0,0,0,0,343.15,343.15,-66.30269,0,1121400,-17157.23936,-8246.272,-8255.699,0,0,0,-16501.973,0,0,0.20654297
18705,-0.042387918,341.7144,295.3005,-0.042387918,341.75018,0,0,294.47034,343.27438,-8.52E-05,340.6171,340.91638,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1122300,-17157.23936,-8263.028,-8269.401,0,0,0,-16532.43,0,0,0.21032715
18720,-0.042387918,341.79373,295.3005,-0.042387918,341.8179,0,0,294.47287,343.27438,-8.52E-05,340.6321,340.9265,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1123200,-17157.23936,-8277.154,-8281.457,0,0,0,-16558.611,0,0,0.2128601
18735,-0.042387918,341.86258,295.3005,-0.042387918,341.87894,0,0,294.47092,343.27438,-8.52E-05,340.64746,340.93698,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1124100,-17157.23936,-8289.411,-8292.323,0,0,0,-16581.734,0,0,0.21090698
18750,-0.042387918,341.92383,295.3005,-0.042387918,341.93488,0,0,294.4709,343.27438,-8.52E-05,340.66312,340.9478,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1125000,-17157.23936,-8300.315,-8302.282,0,0,0,-16602.598,0,0,0.21087646
18765,-0.042387918,341.97882,295.3005,-0.042387918,341.9863,0,0,294.4679,343.27438,-8.52E-05,340.6791,340.95895,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1125900,-17157.23936,-8310.105,-8311.437,0,0,0,-16621.543,0,0,0.20788574
18780,-0.042387918,342.02832,295.3005,-0.042387918,342.0334,0,0,294.46707,343.27438,-8.52E-05,340.69534,340.97037,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1126800,-17157.23936,-8318.918,-8319.819,0,0,0,-16638.738,0,0,0.20706177
18795,-0.042387918,342.07233,295.3005,-0.042387918,342.07574,0,0,294.46628,343.27438,-8.52E-05,340.71176,340.98196,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1127700,-17157.23936,-8326.752,-8327.36,0,0,0,-16654.113,0,0,0.20626831
18810,-0.042387918,342.1103,295.3005,-0.042387918,342.1126,0,0,294.46222,343.27438,-8.52E-05,340.72827,340.9937,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1128600,-17157.23936,-8333.511,-8333.924,0,0,0,-16667.434,0,0,0.20220947
18825,-0.042387918,342.1415,295.3005,-0.042387918,342.14307,0,0,294.46085,343.27438,-8.52E-05,340.74478,341.00552,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1129500,-17157.23936,-8339.068,-8339.346,0,0,0,-16678.414,0,0,0.20083618
18840,-0.042387918,342.16476,295.3005,-0.042387918,342.16583,0,0,294.45685,343.27438,-8.52E-05,340.7612,341.01727,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1130400,-17157.23936,-8343.209,-8343.398,0,0,0,-16686.607,0,0,0.19683838
18855,-0.042387918,342.1789,295.3005,-0.042387918,342.17963,0,0,294.4553,343.27438,-8.52E-05,340.7774,341.02887,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1131300,-17157.23936,-8345.725,-8345.8545,0,0,0,-16691.578,0,0,0.19528198
18870,-0.042387918,342.18237,295.3005,-0.042387918,342.18286,0,0,294.4539,343.27438,-8.52E-05,340.79318,341.04016,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1132200,-17157.23936,-8346.344,-8346.431,0,0,0,-16692.773,0,0,0.19387817
18885,-0.042387918,342.17352,295.3005,-0.042387918,342.17386,0,0,294.44925,343.27438,-8.52E-05,340.80844,341.05103,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1133100,-17157.23936,-8344.768,-8344.828,0,0,0,-16689.596,0,0,0.1892395
18900,-0.042387918,342.15088,295.3005,-0.042387918,342.1511,0,0,294.44788,343.27438,-8.52E-05,340.82294,341.06128,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1134000,-17157.23936,-8340.736,-8340.774,0,0,0,-16681.512,0,0,0.18786621
18915,-0.042387918,342.1125,295.3005,-0.042387918,342.11264,0,0,294.44296,343.27438,-8.52E-05,340.8365,341.07074,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1134900,-17157.23936,-8333.902,-8333.929,0,0,0,-16667.832,0,0,0.18295288
18930,-0.042387918,342.05695,295.3005,-0.042387918,342.05707,0,0,294.44107,343.27438,-8.52E-05,340.84888,341.07925,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1135800,-17157.23936,-8324.014,-8324.035,0,0,0,-16648.049,0,0,0.18106079
18945,-0.042387918,341.98242,295.3005,-0.042387918,341.98248,0,0,294.43942,343.27438,-8.52E-05,340.85986,341.08658,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1136700,-17157.23936,-8310.746,-8310.757,0,0,0,-16621.504,0,0,0.17941284
18960,-0.042387918,341.88715,295.3005,-0.042387918,341.88718,0,0,294.4347,343.27438,-8.52E-05,340.86917,341.09247,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1137600,-17157.23936,-8293.784,-8293.79,0,0,0,-16587.574,0,0,0.17468262
18975,-0.042387918,341.76932,295.3005,-0.042387918,341.76935,0,0,294.39142,343.27438,-8.52E-05,340.87653,341.09668,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1138500,-17157.23936,-8272.808,-8272.813,0,0,0,-16545.621,0,0,0.13140869
18990,-0.042387918,341.62836,295.3005,-0.042387918,341.62836,0,0,294.35745,343.27438,-8.52E-05,340.8817,341.09906,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1139400,-17157.23936,-8247.713,-8247.713,0,0,0,-16495.426,0,0,0.09744263
19005,-0.042387918,341.46176,295.3005,-0.042387918,341.4618,0,0,294.32318,343.27438,-8.52E-05,340.88434,341.09924,0,0,0,0,0,0,343.15,343.15,-66.30269,0,1140300,-17157.23936,-8218.054,-8218.059,0,0,0,-16436.113,0,0,0.06317139
19020,-0.042391315,341.26965,295.3005,-0.042391315,341.26965,0,0,294.2888,343.27438,-8.52E-05,340.88428,341.09708,0,0,0,0,0,0,343.15,343.15,-66.30676,0,1141200,-17158.61451,-8184.509,-8184.509,0,0,0,-16369.018,0,0,0.028778076
19035,-0.042387936,341.04922,295.6038,-0.042387936,341.04926,0,0,294.193,341.50494,-8.52E-05,340.88098,341.09216,-1.32E-17,2.03E-18,0,0,0,0,343.15,343.15,-66.303215,0,1142100,-16415.96355,-8090.62,-8090.6255,0,0,0,-16181.246,0,0,-0.0670166
19050,-0.04238798,340.80176,297.14166,-0.04238798,340.80176,0,0,294.11545,332.28473,-8.52E-05,340.87442,341.0844,-9.98E-18,1.20E-17,0,0,0,0,343.15,343.15,-66.30328,0,1143000,-12568.48452,-7772.786,-7772.786,0,0,0,-15545.572,0,0,-0.14456177
19065,-0.042388044,340.52408,299.36298,-0.042388044,340.52408,0,0,294.04562,317.50607,-8.52E-05,340.864,341.0733,-1.42E-17,-6.31E-18,0,0,0,0,343.15,343.15,-66.30338,0,1143900,-6488.663849,-7327.9023,-7327.9023,0,0,0,-14655.805,0,0,-0.21438599
19080,-0.04238812,340.2184,301.04834,-0.04238812,340.2184,0,0,293.9718,304.22607,-8.52E-05,340.8498,341.0589,-3.01E-18,-1.41E-18,0,0,0,0,343.15,343.15,-66.3035,0,1144800,-1136.481123,-6973.4526,-6973.4526,0,0,0,-13946.905,0,0,-0.288208
19095,-0.12569943,339.83136,301.58917,-0.000384687,339.91006,0,0,293.85776,296.6505,-0.000126643,340.82816,341.04227,0.6871913,-2.25E-17,0,0,0,0,343.15,343.15,-99.07074,1,1145700,2626.878548,-20189.49,-61.914505,0,0,0,-20251.404,0,0,-0.4022522
19110,6.749067,348.64288,294.10928,6.7490597,334.82144,3.4865448,3.3589935,293.79657,345.17816,0.013557971,348.90967,334.18326,0.9998936,0.9511301,0.67277586,0,2184196.2,0,343.15,343.15,-4284.3325,1,1146600,2908039.649,1545813.8,1154028.9,2184196.2,0,6.845538,2699842.5,2184196.2,2184203,-0.46343994
19125,6.219574,318.4359,295.43527,6.5282245,341.8412,3.175753,3.058131,293.86584,335.7849,0.012804316,317.952,341.9122,0.013896216,1,0,0.5312553,0,372296.1,343.15,343.15,-4143.477,1,1147500,2169928.127,600827.56,1272382.5,0,372296.1,6.233884,1873210,372296.1,372302.3,-0.39416504
19140,5.751072,334.4659,297.3952,5.751072,362.31113,2.8407192,2.735885,293.96744,329.81537,0.011553139,335.90814,363.3106,0.9994341,1,1,1,3246544,700785.6,343.14996,343.14996,-4137.0254,1,1148400,1573129.732,895424.5,1568011.9,3246544,700785.6,5.576604,2463436.5,3947329.5,3947335,-0.29257202
19155,8.200147,343.80826,297.99985,8.200147,334.93408,4.1995697,4.0414996,294.04968,340.13428,0.016473005,343.87656,335.34476,0.9994341,1,0.48802227,0.53600615,1584385.8,375625.38,343.1499,343.1499,-4171.381,1,1149300,2915138.763,1577669.9,1272037.9,1584385.8,375625.38,8.24107,2849707.8,1960011.1,1960019.4,-0.21032715
19170,7.3360176,344.94904,297.89474,7.3360176,346.78616,3.7330778,3.5942638,294.13657,345.10263,0.014737085,345.0696,346.81622,0.9994341,1,0.40472993,0.3381847,1313973.5,236994.98,343.14987,343.14987,-4187.3003,1,1150200,2921967.727,1449802.6,1506406.9,1313973.5,236994.98,7.3273416,2956209.5,1550968.5,1550975.9,-0.1234436
19185,7.191215,344.98975,297.5387,7.1912155,344.3189,3.6295154,3.4943285,294.21127,343.66666,0.014446196,344.97852,344.33505,0.9994341,1,0.2941035,0.2618467,954819.94,183498.39,343.14984,343.14984,-4158.614,1,1151100,2798768.956,1433169,1412907.8,954819.94,183498.39,7.123844,2846076.8,1138318.4,1138325.5,-0.048736572
19200,7.190604,342.91702,297.07993,7.190604,342.99084,3.6186776,3.4837058,294.26437,342.9473,0.014444968,342.93304,343.00092,0.9994341,1,0.28796604,0.25004846,934894.44,175230.36,343.1498,343.1498,-4145.9414,1,1152000,2782721.291,1384305,1386534.4,934894.44,175230.36,7.1023836,2770839.5,1110124.8,1110131.9,0.004364014
19215,7.1906075,343.57864,296.62064,7.1906075,343.54538,3.6186388,3.4836676,294.30475,343.49176,0.014444975,343.57983,343.54697,0.9994341,1,0.25760537,0.22287738,836327.1,156189.27,343.14978,343.14978,-4145.892,1,1152900,2843619.353,1418157.8,1417153.1,836327.1,156189.27,7.1023064,2835311,992516.4,992523.5,0.04473877
19230,7.1906114,343.4431,296.21426,7.1906114,343.41373,3.6186404,3.4836693,294.32928,343.47433,0.014444983,343.44043,343.41107,0.9994341,1,0.22232088,0.19046369,721774.5,133474.22,343.14975,343.14975,-4145.8916,1,1153800,2867217.788,1426338.1,1425450.6,721774.5,133474.22,7.1023097,2851788.8,855248.75,855255.9,0.0692749
19245,7.190614,343.31705,295.8826,7.190614,343.2971,3.618642,3.483671,294.3416,343.33298,0.014444988,343.3157,343.29593,0.9994341,1,0.20254207,0.17303337,657561.7,121259.3,343.14972,343.14972,-4145.8916,1,1154700,2878764.661,1432547.9,1431945.1,657561.7,121259.3,7.102313,2864493,778821,778828.1,0.081604004
19260,7.190616,343.25415,295.62146,7.190616,343.24213,3.6186433,3.483672,294.34595,343.26175,0.014444993,343.25342,343.2415,0.9994341,1,0.19045061,0.16233797,618306.25,113764.11,343.1497,343.1497,-4145.892,1,1155600,2890287.287,1438535.2,1438172.1,618306.25,113764.11,7.102315,2876707.5,732070.4,732077.5,0.0859375
19275,7.190618,343.21118,295.4189,7.190618,343.20367,3.6186442,3.4836729,294.34497,343.21774,0.014444996,343.21057,343.20312,0.9994341,1,0.18289474,0.15568064,593775.8,109098.76,343.14966,343.14966,-4145.892,1,1156500,2899906.235,1443354.9,1443128.2,593775.8,109098.76,7.102317,2886483,702874.56,702881.7,0.08496094
19290,7.190619,343.17374,295.2676,7.190619,343.17038,3.618645,3.4836736,294.34015,343.18066,0.014444998,343.17328,343.16995,0.9994341,1,0.17939591,0.15264092,582416.7,106968.56,343.14963,343.14963,-4145.892,1,1157400,2906836.85,1446793.8,1446692.4,582416.7,106968.56,7.102319,2893486,689385.25,689392.4,0.08013916
19305,7.19062,343.15088,295.15613,7.19062,343.15036,3.6186454,3.483674,294.3335,343.15546,0.014445,343.1506,343.15012,0.9994341,1,0.17868194,0.15205437,580098.75,106557.51,343.1496,343.1496,-4145.892,1,1158300,2912071.334,1449470.5,1449454.8,580098.75,106557.51,7.1023197,2898925.2,686656.25,686663.4,0.07348633
19320,7.1906204,343.13892,295.07547,7.1906204,343.13992,3.6186454,3.4836743,294.32623,343.14178,0.014445,343.1388,343.13983,0.9994341,1,0.17943457,0.15274689,582542.25,107042.82,343.14957,343.14957,-4145.892,1,1159200,2916135.313,1451545.1,1451575.6,582542.25,107042.82,7.1023197,2903120.8,689585.06,689592.2,0.066223145
19335,7.19062,343.13644,295.01947,7.19062,343.13785,3.6186454,3.483674,294.3196,343.137,0.014445,343.13647,343.1379,0.9994341,1,0.18076217,0.15393488,586852.3,107875.35,343.14954,343.14954,-4145.892,1,1160100,2919242.081,1453161.6,1453204,586852.3,107875.35,7.1023197,2906365.5,694727.7,694734.8,0.05960083
19350,7.1906195,343.14508,294.9811,7.1906195,343.14575,3.6186452,3.4836738,294.31454,343.1427,0.014444999,343.14523,343.1459,0.9994341,1,0.1815532,0.15462624,589420.44,108359.84,343.1495,343.1495,-4145.892,1,1161000,2921915.417,1454580.9,1454601.1,589420.44,108359.84,7.102319,2909182,697780.25,697787.4,0.054534912
19365,7.190619,343.15646,294.9547,7.190619,343.1559,3.618645,3.4836736,294.31104,343.15332,0.014444998,343.15665,343.15607,0.9994341,1,0.18121022,0.15429966,588306.94,108130.984,343.14948,343.14948,-4145.892,1,1161900,2924161.062,1455721.8,1455705.2,588306.94,108130.984,7.102319,2911427,696437.94,696445.06,0.05102539
19380,7.1906185,343.16714,294.93488,7.1906185,343.16537,3.6186447,3.4836733,294.30893,343.16367,0.014444998,343.1673,343.1655,0.9994341,1,0.17971295,0.15294912,583446,107184.54,343.14944,343.14944,-4145.892,1,1162800,2925991.978,1456643.4,1456589.9,583446,107184.54,7.102318,2913233.2,690630.56,690637.7,0.048919678
19395,7.1906185,343.17554,294.9173,7.1906185,343.17276,3.6186445,3.4836733,294.3077,343.17233,0.014444998,343.17563,343.17285,0.9994341,1,0.17730394,0.15079288,575625.06,105673.484,343.1494,343.1494,-4145.892,1,1163700,2927584.243,1457427.6,1457343.8,575625.06,105673.484,7.102318,2914771.5,681298.56,681305.7,0.047698975
19410,7.1906185,343.178,294.8998,7.1906185,343.17484,3.6186445,3.4836733,294.3067,343.17612,0.014444998,343.17804,343.17484,0.9994341,1,0.17447113,0.14827263,566428.2,103907.33,343.14938,343.14938,-4145.892,1,1164600,2928874.718,1458030.5,1457934.6,566428.2,103907.33,7.102318,2915965,670335.5,670342.6,0.046691895
19425,7.1906185,343.17636,294.88162,7.1906185,343.17325,3.6186447,3.4836733,294.30548,343.17548,0.014444998,343.17633,343.1732,0.9994341,1,0.17169343,0.14581315,557410.3,102183.76,343.14935,343.14935,-4145.892,1,1165500,2929939.314,1458530,1458436,557410.3,102183.76,7.102318,2916966,659594.06,659601.2,0.04547119
19440,7.190619,343.17047,294.863,7.190619,343.1679,3.6186447,3.4836736,294.30368,343.1708,0.014444998,343.17035,343.16782,0.9994341,1,0.16940852,0.14380012,549992.2,100773.06,343.14932,343.14932,-4145.892,1,1166400,2930785.625,1458914.4,1458837,549992.2,100773.06,7.1023183,2917751.5,650765.25,650772.4,0.043670654
19455,7.190623,343.11295,294.8485,7.190623,343.11588,3.6186469,3.4836755,294.29312,343.13544,0.014445006,343.1116,343.11465,0.9994341,1,0.17027935,0.14463666,552819.4,101359.29,343.1493,343.1493,-4145.892,1,1167300,2929520.73,1457615.6,1457704.1,552819.4,101359.29,7.1023226,2915319.8,654178.7,654185.8,0.033111572
19470,7.1906223,343.07108,294.84326,7.190623,343.07922,3.6186469,3.4836755,294.28314,343.07886,0.014445005,343.07108,343.07922,0.9994341,1,0.17748547,0.15114751,576214.4,105922,343.14926,343.14926,-4145.892,1,1168200,2926406.366,1456509.5,1456755.8,576214.4,105922,7.1023226,2913265.2,682136.4,682143.5,0.023132324
19485,7.190622,343.08746,294.84836,7.190622,343.09476,3.6186464,3.483675,294.27512,343.08612,0.014445004,343.08777,343.09503,0.9994341,1,0.18432002,0.15719436,598403.06,110159.55,343.14923,343.14923,-4145.892,1,1169100,2926537.631,1456850.5,1457070.8,598403.06,110159.55,7.1023216,2913921.2,708562.6,708569.75,0.015106201
19500,7.1906214,343.10547,294.86298,7.1906214,343.1105,3.6186461,3.4836748,294.2695,343.1038,0.014445003,343.1057,343.11072,0.9994341,1,0.18920802,0.1615131,614272.1,113186.055,343.1492,343.1492,-4145.892,1,1170000,2926722.59,1456952.6,1457104.8,614272.1,113186.055,7.1023207,2914057.5,727458.2,727465.3,0.009490967
19515,7.190621,343.11935,294.88422,7.190621,343.12277,3.618646,3.4836745,294.2657,343.11792,0.014445002,343.11954,343.12296,0.9994341,1,0.19255587,0.1644763,625141.1,115262.63,343.14917,343.14917,-4145.892,1,1170900,2926291.008,1456730.5,1456833.8,625141.1,115262.63,7.1023207,2913564.2,740403.75,740410.9,0.00567627
19530,7.1906204,343.1277,294.90866,7.1906204,343.1301,3.6186457,3.4836743,294.26294,343.12714,0.014445001,343.12778,343.1302,0.9994341,1,0.19488437,0.1665401,632700.7,116708.91,343.14914,343.14914,-4145.892,1,1171800,2925366.936,1456243.8,1456316.5,632700.7,116708.91,7.1023197,2912560.2,749409.6,749416.75,0.002929688
19545,7.1906204,343.13248,294.9334,7.1906204,343.1343,3.6186457,3.4836743,294.26096,343.1323,0.014445001,343.13254,343.13437,0.9994341,1,0.1966651,0.16812374,638481.9,117818.695,343.1491,343.1491,-4145.892,1,1172700,2924178.291,1455641,1455696.2,638481.9,117818.695,7.1023197,2911337.2,756300.56,756307.7,0.000946045
19560,7.1906204,343.13608,294.9567,7.1906204,343.13748,3.6186457,3.4836743,294.25943,343.13602,0.014445001,343.1361,343.13754,0.9994341,1,0.19806777,0.16937236,643035.75,118693.72,343.14908,343.14908,-4145.892,1,1173600,2922991.498,1455046.5,1455088.9,643035.75,118693.72,7.1023197,2910135.5,761729.5,761736.6,-0.000579834
19575,7.19062,343.14044,294.97714,7.19062,343.14142,3.6186452,3.483674,294.25882,343.1395,0.014444999,343.14056,343.1415,0.9994341,1,0.19910093,0.17029147,646389.94,119337.81,343.14905,343.14905,-4145.892,1,1174500,2921961.703,1454560.8,1454590.2,646389.94,119337.81,7.1023192,2909151,765727.75,765734.9,-0.001190186
19590,7.1906195,343.15036,294.99335,7.1906195,343.15042,3.618645,3.4836738,294.2593,343.1477,0.014444999,343.15054,343.15057,0.9994341,1,0.19929594,0.17045107,647023,119449.66,343.14902,343.14902,-4145.892,1,1175400,2921476.618,1454370.8,1454372.6,647023,119449.66,7.102319,2908743.5,766472.6,766479.75,-0.000701904
19605,7.190619,343.15854,295.00436,7.1906195,343.15768,3.618645,3.4836736,294.26038,343.1565,0.014444998,343.1586,343.15775,0.9994341,1,0.19854814,0.16976376,644595.25,118968,343.149,343.149,-4145.892,1,1176300,2921341.272,1454285,1454259.2,644595.25,118968,7.102319,2908544.2,763563.25,763570.4,0.000366211
19620,7.1906195,343.15973,295.01038,7.1906195,343.1586,3.618645,3.4836736,294.26138,343.15924,0.014444998,343.1597,343.1586,0.9994341,1,0.19746792,0.16879174,641088.3,118286.83,343.14896,343.14896,-4145.892,1,1177200,2921143.165,1454139.4,1454105.4,641088.3,118286.83,7.102319,2908244.8,759375.1,759382.25,0.001373291
19635,7.19062,343.1549,295.0125,7.19062,343.1542,3.6186452,3.483674,294.2615,343.15625,0.014445,343.1548,343.15408,0.9994341,1,0.19667546,0.16808836,638515.56,117793.91,343.14893,343.14893,-4145.892,1,1178100,2920832.495,1453929.4,1453908.1,638515.56,117793.91,7.1023192,2907837.5,756309.5,756316.6,0.001495361
19650,7.1906204,343.14288,295.0134,7.1906204,343.14328,3.6186457,3.4836743,294.26035,343.14627,0.014445001,343.14267,343.14313,0.9994341,1,0.19689254,0.16830145,639220.3,117943.234,343.1489,343.1489,-4145.892,1,1179000,2920173.559,1453539.6,1453551.6,639220.3,117943.234,7.1023197,2907091.2,757163.56,757170.7,0.000335693
19665,7.190621,343.132,295.0156,7.190621,343.13354,3.618646,3.4836745,294.25824,343.13528,0.014445002,343.13184,343.13342,0.9994341,1,0.19831005,0.16959149,643822.25,118847.27,343.14886,343.14886,-4145.892,1,1179900,2919373.912,1453144.4,1453191.4,643822.25,118847.27,7.1023207,2906335.8,762669.5,762676.6,-0.00177002
19680,7.190621,343.12436,295.02097,7.190621,343.12677,3.618646,3.4836745,294.25555,343.12732,0.014445002,343.12427,343.12668,0.9994341,1,0.20056862,0.17162876,651154.8,120274.97,343.14886,343.14886,-4145.892,1,1180800,2918564.819,1452751.8,1452824.5,651154.8,120274.97,7.1023207,2905576.2,771429.75,771436.9,-0.004455566
19695,7.190621,343.12106,295.0306,7.190621,343.12387,3.618646,3.4836745,294.25305,343.12286,0.014445002,343.12106,343.12387,0.9994341,1,0.20330916,0.17409404,660052.1,122002.59,343.14883,343.14883,-4145.892,1,1181700,2917709.439,1452360.9,1452445.8,660052.1,122002.59,7.1023207,2904806.5,782054.75,782061.9,-0.006958008
19710,7.1906204,343.1245,295.04404,7.190621,343.12704,3.6186457,3.4836745,294.25116,343.1247,0.014445001,343.12457,343.1271,0.9994341,1,0.20586544,0.1763847,668351.25,123607.86,343.1488,343.1488,-4145.892,1,1182600,2917005.692,1452059.5,1452136,668351.25,123607.86,7.10232,2904195.5,791959.1,791966.25,-0.008850098
19725,7.1906204,343.12988,295.06006,7.1906204,343.1319,3.6186457,3.4836743,294.25003,343.12952,0.014445001,343.12994,343.13196,0.9994341,1,0.207899,0.17820191,674953.25,124881.336,343.14877,343.14877,-4145.892,1,1183500,2916326.202,1451737.8,1451798.6,674953.25,124881.336,7.1023197,2903536.5,799834.56,799841.7,-0.009979248
19740,7.19062,343.13565,295.0769,7.1906204,343.13705,3.6186454,3.483674,294.24954,343.13492,0.014445,343.1357,343.13715,0.9994341,1,0.20938677,0.17952925,679783.3,125811.516,343.14874,343.14874,-4145.892,1,1184400,2915631.713,1451403.1,1451445.6,679783.3,125811.516,7.1023197,2902848.8,805594.8,805601.94,-0.010467529
19755,7.190599,343.5254,295.05136,7.190599,343.49432,3.6186335,3.4836626,294.30817,343.35568,0.014444958,343.5348,343.503,0.9994341,1,0.19249803,0.16407155,624953.3,114978.98,343.1487,343.1487,-4145.8916,1,1185300,2930566.243,1463940.6,1463002.5,624953.3,114978.98,7.102296,2926943,739932.3,739939.44,0.04815674
19770,-0.062478203,340.65662,295.0347,-0.062478203,340.94858,-6.41E-07,-6.41E-07,294.3507,343.31036,-0.00012551,340.4652,340.77655,0.6349456,0.6355114,0,0,0,0,343.14868,343.14868,-99.22278,0,1186200,-25448.21476,-11971.576,-12048.189,0,0,-1.28E-06,-24019.766,0,-1.28E-06,0.09069824
19785,-0.042389948,340.9725,296.32578,-0.04238996,341.1637,-1.74E-29,-1.74E-29,294.3648,342.17056,-8.52E-05,340.47845,340.78482,7.26E-09,7.28E-09,0,0,0,0,343.15,343.15,-66.3064,0,1187100,-16396.58532,-7948.8047,-7982.846,0,0,-3.49E-29,-15931.65,0,-3.49E-29,0.10479736
19800,-0.042387914,341.18307,296.717,-0.042387914,341.31226,3.51E-35,3.51E-35,294.3572,341.76346,-8.52E-05,340.4912,340.79297,-1.56E-14,-1.51E-14,0,0,0,0,343.15,343.15,-66.3032,0,1188000,-16110.27925,-7916.2593,-7939.2573,0,0,7.02E-35,-15855.517,0,7.02E-35,0.09719849
19815,-0.042387918,341.34103,296.8787,-0.042387918,341.42822,0,0,294.3688,341.58252,-8.52E-05,340.50436,340.80145,1.53E-16,6.30E-17,0,0,0,0,343.15,343.15,-66.303185,0,1188900,-15987.74807,-7915.597,-7931.1196,0,0,0,-15846.717,0,0,0.108795166
19830,-0.042387918,341.46277,296.8907,-0.042387918,341.52173,0,0,294.37366,341.56793,-8.52E-05,340.5179,340.81036,-1.08E-18,-4.11E-18,0,0,0,0,343.15,343.15,-66.303185,0,1189800,-15978.24179,-7935.1343,-7945.631,0,0,0,-15880.766,0,0,0.11364746
19845,-0.042387918,341.56052,296.8911,-0.042387918,341.60034,0,0,294.37833,341.56738,-8.52E-05,340.53183,340.8196,1.61E-18,2.53E-18,0,0,0,0,343.15,343.15,-66.303185,0,1190700,-15977.89117,-7952.4604,-7959.5503,0,0,0,-15912.011,0,0,0.11831665
19860,-0.042387918,341.64127,296.8911,-0.042387918,341.66837,0,0,294.38132,341.56738,-8.52E-05,340.5461,340.82928,-2.45E-19,7.45E-19,0,0,0,0,343.15,343.15,-66.303185,0,1191600,-15977.89117,-7966.836,-7971.6606,0,0,0,-15938.496,0,0,0.12130737
19875,-0.042387918,341.7111,296.8911,-0.042387918,341.7294,0,0,294.3834,341.56738,-8.52E-05,340.56076,340.83926,-4.78E-27,-5.86E-27,0,0,0,0,343.15,343.15,-66.303185,0,1192500,-15977.89117,-7979.267,-7982.527,0,0,0,-15961.794,0,0,0.12338257
19890,-0.042387918,341.77252,296.8911,-0.042387918,341.78494,0,0,294.38202,341.56738,-8.52E-05,340.57574,340.84958,3.54E-38,4.35E-38,0,0,0,0,343.15,343.15,-66.303185,0,1193400,-15977.89117,-7990.2036,-7992.415,0,0,0,-15982.619,0,0,0.12200928
19905,-0.042387918,341.82742,296.8911,-0.042387918,341.83582,0,0,294.38306,341.56738,-8.52E-05,340.591,340.8602,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1194300,-15977.89117,-7999.9775,-8001.4717,0,0,0,-16001.449,0,0,0.123046875
19920,-0.042387918,341.8766,296.8911,-0.042387918,341.88223,0,0,294.38382,341.56738,-8.52E-05,340.6065,340.87106,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1195200,-15977.89117,-8008.73,-8009.7354,0,0,0,-16018.465,0,0,0.123809814
19935,-0.042387918,341.9201,296.8911,-0.042387918,341.92395,0,0,294.38156,341.56738,-8.52E-05,340.6222,340.88217,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1196100,-15977.89117,-8016.4775,-8017.162,0,0,0,-16033.64,0,0,0.12155151
19950,-0.042387918,341.95776,296.8911,-0.042387918,341.96036,0,0,294.38202,341.56738,-8.52E-05,340.638,340.89337,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1197000,-15977.89117,-8023.182,-8023.644,0,0,0,-16046.826,0,0,0.12200928
19965,-0.042387918,341.98874,296.8911,-0.042387918,341.9905,0,0,294.38235,341.56738,-8.52E-05,340.65384,340.90466,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1197900,-15977.89117,-8028.697,-8029.0117,0,0,0,-16057.709,0,0,0.12234497
19980,-0.042387918,342.01196,296.8911,-0.042387918,342.01315,0,0,294.3798,341.56738,-8.52E-05,340.66956,340.9159,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1198800,-15977.89117,-8032.831,-8033.043,0,0,0,-16065.874,0,0,0.119781494
19995,-0.042387918,342.02628,296.8911,-0.042387918,342.02707,0,0,294.38,341.56738,-8.52E-05,340.68506,340.927,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1199700,-15977.89117,-8035.3794,-8035.5205,0,0,0,-16070.9,0,0,0.11999512
20010,-0.042387918,342.03018,296.8911,-0.042387918,342.03073,0,0,294.38016,341.56738,-8.52E-05,340.7002,340.93784,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1200600,-15977.89117,-8036.0747,-8036.1724,0,0,0,-16072.247,0,0,0.120147705
20025,-0.042387918,342.02206,296.8911,-0.042387918,342.02243,0,0,294.37747,341.56738,-8.52E-05,340.7148,340.9482,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1201500,-15977.89117,-8034.6294,-8034.695,0,0,0,-16069.324,0,0,0.11746216
20040,-0.042387918,342.00046,296.8911,-0.042387918,342.00073,0,0,294.3776,341.56738,-8.52E-05,340.7287,340.95804,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1202400,-15977.89117,-8030.7827,-8030.8315,0,0,0,-16061.614,0,0,0.11758423
20055,-0.042387918,341.96362,296.8911,-0.042387918,341.9638,0,0,294.37772,341.56738,-8.52E-05,340.74167,340.9671,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1203300,-15977.89117,-8024.225,-8024.258,0,0,0,-16048.482,0,0,0.1177063
20070,-0.042387918,341.90973,296.8911,-0.042387918,341.90985,0,0,294.37457,341.56738,-8.52E-05,340.7535,340.97522,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1204200,-15977.89117,-8014.6304,-8014.6523,0,0,0,-16029.283,0,0,0.11456299
20085,-0.042387918,341.83737,296.8911,-0.042387918,341.83743,0,0,294.3736,341.56738,-8.52E-05,340.76398,340.98218,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1205100,-15977.89117,-8001.7485,-8001.76,0,0,0,-16003.508,0,0,0.113586426
20100,-0.042387918,341.74475,296.8911,-0.042387918,341.7448,0,0,294.3728,341.56738,-8.52E-05,340.77283,340.98776,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1206000,-15977.89117,-7985.26,-7985.2705,0,0,0,-15970.53,0,0,0.11279297
20115,-0.042387918,341.63037,296.8911,-0.042387918,341.6304,0,0,294.37192,341.56738,-8.52E-05,340.77982,340.99173,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1206900,-15977.89117,-7964.8965,-7964.902,0,0,0,-15929.799,0,0,0.11190796
20130,-0.042387918,341.49258,296.8911,-0.042387918,341.4926,0,0,294.36783,341.56738,-8.52E-05,340.78464,340.99387,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1207800,-15977.89117,-7940.3667,-7940.372,0,0,0,-15880.738,0,0,0.1078186
20145,-0.042387918,341.33038,296.8911,-0.042387918,341.33038,0,0,294.36694,341.56738,-8.52E-05,340.78702,340.99393,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1208700,-15977.89117,-7911.4897,-7911.4897,0,0,0,-15822.9795,0,0,0.106933594
20160,-0.042387918,341.14236,296.8911,-0.042387918,341.14236,0,0,294.36554,341.56738,-8.52E-05,340.7867,340.99164,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1209600,-15977.89117,-7878.017,-7878.017,0,0,0,-15756.034,0,0,0.105529785
20175,-0.042387918,340.9273,296.8911,-0.042387918,340.92734,0,0,294.3615,341.56738,-8.52E-05,340.78336,340.9867,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1210500,-15977.89117,-7839.7305,-7839.736,0,0,0,-15679.467,0,0,0.101501465
20190,-0.042387918,340.68472,296.8911,-0.042387918,340.68472,0,0,294.36017,341.56738,-8.52E-05,340.7767,340.97894,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1211400,-15977.89117,-7796.5435,-7796.5435,0,0,0,-15593.087,0,0,0.10015869
20205,-0.042387918,340.4136,296.8911,-0.042387918,340.4136,0,0,294.3587,341.56738,-8.52E-05,340.76645,340.96805,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1212300,-15977.89117,-7748.2764,-7748.2764,0,0,0,-15496.553,0,0,0.09869385
20220,-0.042387918,340.11325,296.8911,-0.042387918,340.11325,0,0,294.35474,341.56738,-8.52E-05,340.75226,340.95374,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1213200,-15977.89117,-7694.8047,-7694.8047,0,0,0,-15389.609,0,0,0.09472656
20235,-0.042387918,339.78372,296.8911,-0.042387918,339.78372,0,0,294.35324,341.56738,-8.52E-05,340.7339,340.9358,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1214100,-15977.89117,-7636.139,-7636.139,0,0,0,-15272.278,0,0,0.0932312
20250,-0.042387918,339.4246,296.8911,-0.042387918,339.4246,0,0,294.352,341.56738,-8.52E-05,340.711,340.91394,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1215000,-15977.89117,-7572.203,-7572.203,0,0,0,-15144.406,0,0,0.09197998
20265,-0.042387918,339.03564,296.8911,-0.042387918,339.03564,0,0,294.34747,341.56738,-8.52E-05,340.68335,340.88788,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1215900,-15977.89117,-7502.9595,-7502.9595,0,0,0,-15005.919,0,0,0.08746338
20280,-0.042387918,338.61752,296.8911,-0.042387918,338.61752,0,0,294.34586,341.56738,-8.52E-05,340.65067,340.85745,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1216800,-15977.89117,-7428.5215,-7428.5215,0,0,0,-14857.043,0,0,0.08584595
20295,-0.042387918,338.17035,296.8911,-0.042387918,338.17035,0,0,294.34427,341.56738,-8.52E-05,340.6127,340.8224,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1217700,-15977.89117,-7348.9116,-7348.9116,0,0,0,-14697.823,0,0,0.08425903
20310,-0.042387918,337.69443,296.8911,-0.042387918,337.69443,0,0,294.33966,341.56738,-8.52E-05,340.56912,340.78244,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1218600,-15977.89117,-7264.1836,-7264.1836,0,0,0,-14528.367,0,0,0.07965088
20325,-0.042387918,337.19067,296.8911,-0.042387918,337.19067,0,0,294.3381,341.56738,-8.52E-05,340.51978,340.7374,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1219500,-15977.89117,-7174.5005,-7174.5005,0,0,0,-14349.001,0,0,0.07809448
20340,-0.042387918,336.6601,296.8911,-0.042387918,336.6601,0,0,294.3363,341.56738,-8.52E-05,340.46445,340.68716,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1220400,-15977.89117,-7080.042,-7080.042,0,0,0,-14160.084,0,0,0.076293945
20355,-0.042387918,336.10327,296.8911,-0.042387918,336.10327,0,0,294.3319,341.56738,-8.52E-05,340.4029,340.6314,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1221300,-15977.89117,-6980.911,-6980.911,0,0,0,-13961.822,0,0,0.071899414
20370,-0.042387918,335.52167,296.8911,-0.042387918,335.52167,0,0,294.3301,341.56738,-8.52E-05,340.33496,340.5701,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1222200,-15977.89117,-6877.3687,-6877.3687,0,0,0,-13754.737,0,0,0.07009888
20385,-0.042387918,334.91632,296.8911,-0.042387918,334.91632,0,0,294.32877,341.56738,-8.52E-05,340.2605,340.503,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1223100,-15977.89117,-6769.599,-6769.599,0,0,0,-13539.198,0,0,0.0687561
20400,-0.042387918,334.28818,296.8911,-0.042387918,334.28818,0,0,294.32404,341.56738,-8.52E-05,340.17923,340.4299,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1224000,-15977.89117,-6657.7715,-6657.7715,0,0,0,-13315.543,0,0,0.06402588
20415,-0.042387918,333.6393,296.8911,-0.042387918,333.6393,0,0,294.3223,341.56738,-8.52E-05,340.09122,340.3509,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1224900,-15977.89117,-6542.2544,-6542.2544,0,0,0,-13084.509,0,0,0.062286377
20430,-0.042387918,332.97073,296.8911,-0.042387918,332.97073,0,0,294.3207,341.56738,-8.52E-05,339.99622,340.2657,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1225800,-15977.89117,-6423.228,-6423.228,0,0,0,-12846.456,0,0,0.060699463
20445,-0.042387918,332.2841,296.8911,-0.042387918,332.2841,0,0,294.31592,341.56738,-8.52E-05,339.8942,340.1743,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1226700,-15977.89117,-6300.985,-6300.985,0,0,0,-12601.97,0,0,0.055908203
20460,-0.042387918,331.58093,296.8911,-0.042387918,331.58093,0,0,294.31415,341.56738,-8.52E-05,339.78506,340.07657,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1227600,-15977.89117,-6175.8027,-6175.8027,0,0,0,-12351.605,0,0,0.054138184
20475,-0.042387918,330.86295,296.8911,-0.042387918,330.86295,0,0,294.30917,341.56738,-8.52E-05,339.6688,339.97253,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1228500,-15977.89117,-6047.98,-6047.98,0,0,0,-12095.96,0,0,0.04916382
20490,-0.042387918,330.1317,296.8911,-0.042387918,330.1317,0,0,294.3072,341.56738,-8.52E-05,339.54532,339.86215,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1229400,-15977.89117,-5917.7993,-5917.7993,0,0,0,-11835.599,0,0,0.047180176
