minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
20505,-0.042387918,329.38892,296.8911,-0.042387918,329.38892,0,0,294.3049,341.56738,-8.52E-05,339.4147,339.7454,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1230300,-15977.89117,-5785.5596,-5785.5596,0,0,0,-11571.119,0,0,0.044891357
20520,-0.042387918,328.63608,296.8911,-0.042387918,328.63608,0,0,294.29974,341.56738,-8.52E-05,339.27682,339.6222,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1231200,-15977.89117,-5651.532,-5651.532,0,0,0,-11303.064,0,0,0.039733887
20535,-0.042387918,327.87497,296.8911,-0.042387918,327.87497,0,0,294.29752,341.56738,-8.52E-05,339.13184,339.49268,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1232100,-15977.89117,-5516.0327,-5516.0327,0,0,0,-11032.065,0,0,0.037506104
20550,-0.042387918,327.10715,296.8911,-0.042387918,327.10715,0,0,294.29523,341.56738,-8.52E-05,338.97977,339.3568,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1233000,-15977.89117,-5379.338,-5379.338,0,0,0,-10758.676,0,0,0.035217285
20565,-0.042387918,326.3341,296.8911,-0.042387918,326.3341,0,0,294.29004,341.56738,-8.52E-05,338.82053,339.21457,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1233900,-15977.89117,-5241.714,-5241.714,0,0,0,-10483.428,0,0,0.030029297
20580,-0.042387918,325.55756,296.8911,-0.042387918,325.55756,0,0,294.2876,341.56738,-8.52E-05,338.6544,339.06616,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1234800,-15977.89117,-5103.4653,-5103.4653,0,0,0,-10206.931,0,0,0.02758789
20595,-0.042387918,324.77893,296.8911,-0.042387918,324.77893,0,0,294.28534,341.56738,-8.52E-05,338.48132,338.91153,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1235700,-15977.89117,-4964.847,-4964.847,0,0,0,-9929.694,0,0,0.02532959
20610,-0.042387918,323.99966,296.8911,-0.042387918,323.99966,0,0,294.28003,341.56738,-8.52E-05,338.30145,338.75082,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1236600,-15977.89117,-4826.115,-4826.115,0,0,0,-9652.23,0,0,0.020019531
20625,-0.042387918,323.22122,296.8911,-0.042387918,323.22122,0,0,294.27777,341.56738,-8.52E-05,338.11493,338.58414,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1237500,-15977.89117,-4687.5293,-4687.5293,0,0,0,-9375.059,0,0,0.01776123
20640,-0.042387918,322.44492,296.8911,-0.042387918,322.44492,0,0,294.27533,341.56738,-8.52E-05,337.92188,338.41156,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1238400,-15977.89117,-4549.324,-4549.324,0,0,0,-9098.648,0,0,0.015319824
20655,-0.042387918,321.6721,296.8911,-0.042387918,321.6721,0,0,294.27032,341.56738,-8.52E-05,337.72235,338.23315,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1239300,-15977.89117,-4411.7383,-4411.7383,0,0,0,-8823.477,0,0,0.010314941
20670,-0.042387918,320.90387,296.8911,-0.042387918,320.90387,0,0,294.26797,341.56738,-8.52E-05,337.51666,338.0492,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1240200,-15977.89117,-4274.973,-4274.973,0,0,0,-8549.946,0,0,0.007965088
20685,-0.042387918,320.14154,296.8911,-0.042387918,320.14154,0,0,294.26266,341.56738,-8.52E-05,337.3048,337.85965,3.23E-22,1.44E-22,0,0,0,0,343.15,343.15,-66.303185,0,1241100,-15977.89117,-4139.2563,-4139.2563,0,0,0,-8278.513,0,0,0.002655029
20700,-0.042387918,319.38626,296.8911,-0.042387918,319.38626,0,0,294.26053,341.56738,-8.52E-05,337.08694,337.66464,-9.45E-18,-8.20E-18,0,0,0,0,343.15,343.15,-66.303185,0,1242000,-15977.89117,-4004.7942,-4004.7942,0,0,0,-8009.5884,0,0,0.000518799
20715,-0.042387918,318.63873,296.8911,-0.042387918,318.63873,0,0,294.25873,341.56735,-8.52E-05,336.8635,337.46457,-4.61E-18,-4.04E-19,0,0,0,0,343.15,343.15,-66.303185,0,1242900,-15977.88025,-3871.7124,-3871.7124,0,0,0,-7743.425,0,0,-0.001281738
20730,-0.042387918,317.90054,296.89108,-0.042387918,317.90054,0,0,294.2541,341.56677,-8.52E-05,336.63422,337.2592,1.57E-16,1.58E-16,0,0,0,0,343.15,343.15,-66.303185,0,1243800,-15977.68516,-3740.2986,-3740.2986,0,0,0,-7480.597,0,0,-0.00592041
20745,-0.042387918,317.17184,296.89102,-0.042387918,317.17184,0,0,294.25262,341.56525,-8.52E-05,336.39975,337.04907,-6.99E-19,-2.07E-18,0,0,0,0,343.15,343.15,-66.303185,0,1244700,-15977.16128,-3610.5796,-3610.5796,0,0,0,-7221.159,0,0,-0.007385254
20760,-0.042387918,316.45398,296.8909,-0.042387918,316.45398,0,0,294.25153,341.56244,-8.52E-05,336.16003,336.83414,2.56E-19,-1.19E-18,0,0,0,0,343.15,343.15,-66.303185,0,1245600,-15976.20083,-3482.8005,-3482.8005,0,0,0,-6965.601,0,0,-0.008483887
20775,-0.042387918,315.74753,296.89053,-0.042387918,315.74753,0,0,294.2477,341.55307,-8.52E-05,335.91534,336.61462,-6.91E-18,-1.58E-18,0,0,0,0,343.15,343.15,-66.303185,0,1246500,-15972.98113,-3357.0967,-3357.0967,0,0,0,-6714.1934,0,0,-0.012298584
20790,-0.042387918,315.05322,296.88992,-0.042387918,315.05322,0,0,294.24667,341.53778,-8.52E-05,335.66586,336.3907,2.74E-19,-5.17E-18,0,0,0,0,343.15,343.15,-66.303185,0,1247400,-15967.73139,-3233.5986,-3233.5986,0,0,0,-6467.1973,0,0,-0.013336182
20805,-0.042387918,314.37152,296.8888,-0.042387918,314.37152,0,0,294.2423,341.50958,-8.52E-05,335.41183,336.16257,2.64E-19,6.12E-19,0,0,0,0,343.15,343.15,-66.303185,0,1248300,-15958.05048,-3112.4368,-3112.4368,0,0,0,-6224.8735,0,0,-0.017700195
20820,-0.042387918,313.7029,296.88638,-0.042387918,313.7029,0,0,294.24115,341.44913,-8.52E-05,335.1535,335.93045,3.32E-20,5.77E-19,0,0,0,0,343.15,343.15,-66.303185,0,1249200,-15937.29164,-2993.834,-2993.834,0,0,0,-5987.668,0,0,-0.018859863
20835,-0.042387918,313.04785,296.88287,-0.042387918,313.04785,0,0,294.2398,341.35977,-8.52E-05,334.89108,335.69452,-1.45E-18,-3.61E-18,0,0,0,0,343.15,343.15,-66.303185,0,1250100,-15906.58994,-2877.8389,-2877.8389,0,0,0,-5755.6777,0,0,-0.020202637
20850,-0.042387918,312.4067,296.87714,-0.042387918,312.4067,0,0,294.23547,341.21246,-8.52E-05,334.6248,335.45493,1.04E-19,1.13E-18,0,0,0,0,343.15,343.15,-66.303185,0,1251000,-15855.95888,-2764.718,-2764.718,0,0,0,-5529.436,0,0,-0.024536133
20865,-0.04238792,311.77988,296.86743,-0.04238792,311.77988,0,0,294.23428,340.95798,-8.52E-05,334.35483,335.2119,2.29E-19,-1.98E-18,0,0,0,0,343.15,343.15,-66.303185,0,1251900,-15768.41593,-2654.8516,-2654.8516,0,0,0,-5309.703,0,0,-0.025726318
20880,-0.04238792,311.16766,296.8542,-0.04238792,311.16766,0,0,294.23303,340.6059,-8.52E-05,334.08136,334.96558,-1.83E-16,-3.73E-16,0,0,0,0,343.15,343.15,-66.30319,0,1252800,-15647.23669,-2548.2178,-2548.2178,0,0,0,-5096.4355,0,0,-0.026977539
20895,-0.04238792,310.57047,296.83444,-0.04238792,310.57047,0,0,294.22894,340.0663,-8.52E-05,333.8046,334.71613,2.44E-18,6.35E-18,0,0,0,0,343.15,343.15,-66.30319,0,1253700,-15461.32387,-2445.414,-2445.414,0,0,0,-4890.828,0,0,-0.031066895
20910,-0.04238792,309.9883,296.80646,-0.04238792,309.9883,0,0,294.22772,339.2807,-8.52E-05,333.52478,334.46375,-4.81E-19,-6.90E-19,0,0,0,0,343.15,343.15,-66.30319,0,1254600,-15190.36745,-2346.7559,-2346.7559,0,0,0,-4693.5117,0,0,-0.032287598
20925,-0.042387925,309.4215,296.7713,-0.042387925,309.4215,0,0,294.22668,338.27393,-8.52E-05,333.2421,334.2086,-1.04E-18,-6.08E-19,0,0,0,0,343.15,343.15,-66.30319,0,1255500,-14842.88179,-2252.1074,-2252.1074,0,0,0,-4504.215,0,0,-0.033325195
20940,-0.042387925,308.86978,296.72345,-0.042387925,308.86978,0,0,294.2222,336.84402,-8.52E-05,332.9568,333.9509,7.37E-18,-6.74E-18,0,0,0,0,343.15,343.15,-66.3032,0,1256400,-14348.60948,-2162.4028,-2162.4028,0,0,0,-4324.8057,0,0,-0.03781128
20955,-0.04238793,308.33334,296.66354,-0.04238793,308.33334,0,0,294.22086,334.9951,-8.52E-05,332.66907,333.69083,3.38E-18,4.88E-18,0,0,0,0,343.15,343.15,-66.3032,0,1257300,-13708.78629,-2077.5662,-2077.5662,0,0,0,-4155.1323,0,0,-0.039154053
20970,-0.04238793,307.8123,296.59427,-0.04238793,307.8123,0,0,294.21927,332.8044,-8.52E-05,332.37906,333.4285,1.35E-19,-4.46E-19,0,0,0,0,343.15,343.15,-66.3032,0,1258200,-12950.09508,-1997.1357,-1997.1357,0,0,0,-3994.2715,0,0,-0.040740967
20985,-0.042387933,307.30655,296.50974,-0.042387933,307.30655,0,0,294.2144,330.03745,-8.52E-05,332.087,333.16412,9.88E-19,1.23E-18,0,0,0,0,343.15,343.15,-66.30321,0,1259100,-11990.75785,-1922.1494,-1922.1494,0,0,0,-3844.2988,0,0,-0.04562378
21000,-0.042387933,306.81625,296.41843,-0.042387933,306.81625,0,0,294.21323,327.0385,-8.52E-05,331.7931,332.89786,-1.77E-18,1.02E-19,0,0,0,0,343.15,343.15,-66.30321,0,1260000,-10950.88347,-1851.118,-1851.118,0,0,0,-3702.236,0,0,-0.046783447
21015,-0.042387936,306.3411,296.32254,-0.042387936,306.3411,0,0,294.20944,323.93,-8.52E-05,331.4975,332.62985,-2.99E-19,-7.67E-19,0,0,0,0,343.15,343.15,-66.303215,0,1260900,-9873.454084,-1783.5966,-1783.5966,0,0,0,-3567.193,0,0,-0.050567627
21030,-0.04238794,305.88116,296.22058,-0.04238794,305.88116,0,0,294.2078,320.67282,-8.52E-05,331.20038,332.36026,-1.35E-18,-2.75E-18,0,0,0,0,343.15,343.15,-66.303215,0,1261800,-8745.033261,-1719.8673,-1719.8673,0,0,0,-3439.7346,0,0,-0.052215576
21045,-0.042387944,305.43573,296.11905,-0.042387944,305.43573,0,0,294.20673,317.479,-8.52E-05,330.902,332.0893,4.45E-19,6.63E-19,0,0,0,0,343.15,343.15,-66.30322,0,1262700,-7639.117378,-1658.6427,-1658.6427,0,0,0,-3317.2854,0,0,-0.05328369
21060,-0.042387947,305.0051,296.01767,-0.042387947,305.0051,0,0,294.20297,314.34445,-8.52E-05,330.6025,331.8171,-1.20E-18,-2.20E-18,0,0,0,0,343.15,343.15,-66.30323,0,1263600,-6554.342162,-1600.026,-1600.026,0,0,0,-3200.052,0,0,-0.057037354
21075,-0.042387947,304.5887,295.91736,-0.042387947,304.5887,0,0,294.20187,311.29883,-8.52E-05,330.30203,331.5438,1.26E-17,-4.50E-17,0,0,0,0,343.15,343.15,-66.30323,0,1264500,-5500.988821,-1543.7561,-1543.7561,0,0,0,-3087.5122,0,0,-0.058135986
21090,-0.04238795,304.1866,295.82312,-0.04238795,304.1866,0,0,294.2011,308.49612,-8.52E-05,330.00076,331.26953,2.12E-18,9.27E-19,0,0,0,0,343.15,343.15,-66.30324,0,1265400,-4532.340238,-1488.9479,-1488.9479,0,0,0,-2977.8958,0,0,-0.058898926
21105,-0.04238796,303.79883,295.73462,-0.04238796,303.79883,0,0,294.19733,305.9276,-8.52E-05,329.69882,330.99442,3.39E-19,-1.86E-18,0,0,0,0,343.15,343.15,-66.303246,0,1266300,-3645.396183,-1435.6664,-1435.6664,0,0,0,-2871.3328,0,0,-0.062683105
21120,-0.042387962,303.42453,295.65253,-0.042387962,303.42453,0,0,294.1966,303.6073,-8.52E-05,329.39642,330.71863,3.57E-18,3.47E-18,0,0,0,0,343.15,343.15,-66.30325,0,1267200,-2844.925034,-1383.6454,-1383.6454,0,0,0,-2767.2908,0,0,-0.06341553
21135,-0.042387962,303.06393,295.5797,-0.042387962,303.06393,0,0,294.19595,301.6157,-8.52E-05,329.0937,330.4423,-3.54E-18,-2.70E-18,0,0,0,0,343.15,343.15,-66.30325,0,1268100,-2158.693004,-1332.412,-1332.412,0,0,0,-2664.824,0,0,-0.0640564
21150,-0.04238797,302.7164,295.514,-0.04238797,302.7164,0,0,294.19193,299.8851,-8.52E-05,328.79074,330.16556,6.99E-18,2.31E-18,0,0,0,0,343.15,343.15,-66.30327,0,1269000,-1563.267266,-1282.2382,-1282.2382,0,0,0,-2564.4763,0,0,-0.06808472
21165,-0.042387974,302.3818,295.45746,-0.042387974,302.3818,0,0,294.1914,298.46347,-8.52E-05,328.48776,329.8885,-3.69E-18,-1.90E-18,0,0,0,0,343.15,343.15,-66.303276,0,1269900,-1075.06285,-1232.738,-1232.738,0,0,0,-2465.476,0,0,-0.068603516
21180,-0.04238798,302.06003,295.4093,-0.04238798,302.06003,0,0,294.18756,297.32275,-8.52E-05,328.18484,329.61127,-1.28E-19,8.63E-19,0,0,0,0,343.15,343.15,-66.30328,0,1270800,-684.3225167,-1184.0256,-1184.0256,0,0,0,-2368.0513,0,0,-0.07244873
21195,-0.042387985,301.75027,295.36826,-0.042387985,301.75027,0,0,294.18658,296.41592,-8.52E-05,327.88217,329.33395,2.78E-18,5.30E-18,0,0,0,0,343.15,343.15,-66.30329,0,1271700,-374.6857098,-1136.1879,-1136.1879,0,0,0,-2272.3757,0,0,-0.07342529
21210,-0.04238799,301.4527,295.3344,-0.04238799,301.4527,0,0,294.18558,295.7357,-8.52E-05,327.5798,329.0567,3.98E-19,-3.28E-19,0,0,0,0,343.15,343.15,-66.3033,0,1272600,-143.5113091,-1089.2357,-1089.2357,0,0,0,-2178.4714,0,0,-0.07443237
21225,-0.042388,301.1668,295.306,-0.042388,301.1668,0,0,294.18134,295.2281,-8.52E-05,327.27792,328.7796,-7.43E-18,-6.35E-18,0,0,0,0,343.15,343.15,-66.30331,0,1273500,27.86405313,-1043.3976,-1043.3976,0,0,0,-2086.7952,0,0,-0.07867432
21240,-0.042388003,300.89212,295.2824,-0.042388003,300.89212,0,0,294.17984,294.86465,-8.52E-05,326.9766,328.50275,-3.74E-18,-2.46E-18,0,0,0,0,343.15,343.15,-66.30332,0,1274400,149.4050484,-998.69464,-998.69464,0,0,0,-1997.3893,0,0,-0.08016968
21255,-0.042388014,300.62863,295.26242,-0.042388014,300.62863,0,0,294.17093,294.61145,-8.52E-05,326.67593,328.22626,-1.19E-19,3.84E-19,0,0,0,0,343.15,343.15,-66.30334,0,1275300,232.8117397,-955.3447,-955.3447,0,0,0,-1910.6895,0,0,-0.08908081
21270,-0.04238803,300.37582,295.2448,-0.04238803,300.37582,0,0,294.16278,294.43643,-8.52E-05,326.3761,327.95023,6.46E-19,-1.02E-18,0,0,0,0,343.15,343.15,-66.30336,0,1276200,289.1074845,-913.47266,-913.47266,0,0,0,-1826.9453,0,0,-0.097229004
21285,-0.04238804,300.1333,295.22952,-0.04238804,300.1333,0,0,294.15698,294.32388,-8.52E-05,326.07712,327.6747,2.71E-18,3.48E-18,0,0,0,0,343.15,343.15,-66.303375,0,1277100,323.8912722,-873.0185,-873.0185,0,0,0,-1746.037,0,0,-0.103027344
21300,-0.042388055,299.90097,295.2158,-0.042388055,299.90097,0,0,294.1451,294.2548,-8.52E-05,325.7791,327.39984,-3.21E-18,-1.88E-18,0,0,0,0,343.15,343.15,-66.3034,0,1278000,343.6898679,-834.1019,-834.1019,0,0,0,-1668.2039,0,0,-0.11489868
21315,-0.04238807,299.67825,295.20316,-0.04238807,299.67825,0,0,294.13684,294.21317,-8.52E-05,325.4822,327.12567,-2.17E-18,-5.12E-18,0,0,0,0,343.15,343.15,-66.30342,0,1278900,354.0585305,-796.7012,-796.7012,0,0,0,-1593.4023,0,0,-0.123168945
21330,-0.042388085,299.46494,295.19128,-0.042388085,299.46494,0,0,294.12793,294.18863,-8.52E-05,325.18643,326.85226,4.90E-19,-3.10E-19,0,0,0,0,343.15,343.15,-66.30345,0,1279800,358.5880702,-760.8379,-760.8379,0,0,0,-1521.6758,0,0,-0.13208008
21345,-0.042388108,299.26062,295.17972,-0.042388108,299.26062,0,0,294.11417,294.17273,-8.52E-05,324.89188,326.57974,1.68E-19,4.78E-19,0,0,0,0,343.15,343.15,-66.30348,0,1280700,360.13808,-726.5232,-726.5232,0,0,0,-1453.0464,0,0,-0.1458435
21360,-0.042388123,299.0651,295.1683,-0.042388123,299.0651,0,0,294.1056,294.16098,-8.52E-05,324.59863,326.30814,1.12E-18,-1.95E-20,0,0,0,0,343.15,343.15,-66.303505,0,1281600,360.2582908,-693.7459,-693.7459,0,0,0,-1387.4918,0,0,-0.15441895
21375,-0.042388145,298.87808,295.1569,-0.042388145,298.87808,0,0,294.09094,294.1509,-8.52E-05,324.30682,326.03754,-5.13E-19,-8.09E-19,0,0,0,0,343.15,343.15,-66.30354,0,1282500,359.7782473,-662.4845,-662.4845,0,0,0,-1324.969,0,0,-0.16906738
21390,-0.042388167,298.69904,295.14526,-0.042388167,298.69904,0,0,294.07858,294.14078,-8.52E-05,324.0164,325.76794,-1.24E-18,-2.10E-18,0,0,0,0,343.15,343.15,-66.30357,0,1283400,359.2436319,-632.6791,-632.6791,0,0,0,-1265.3582,0,0,-0.181427
21405,-0.04238819,298.52805,295.13345,-0.04238819,298.52805,0,0,294.06326,294.13013,-8.52E-05,323.72754,325.4995,2.08E-18,5.67E-19,0,0,0,0,343.15,343.15,-66.30361,0,1284300,358.8290731,-604.34064,-604.34064,0,0,0,-1208.6813,0,0,-0.19674683
21420,-0.1256994,298.33466,295.12067,-0.000384686,298.3805,0,0,294.04303,294.11783,-0.000126643,323.38498,325.25818,0.8638985,1.18E-17,0,0,0,0,343.15,343.15,-99.07072,1,1285200,533.4105922,-1696.7854,-5.2668395,0,0,0,-1702.0522,0,0,-0.21697998
21435,5.947016,349.65314,294.1191,5.947012,320.9344,3.0267537,2.9164052,294.0409,335.75586,0.011946761,350.4459,320.51157,0.99991727,0.97115475,0.88879365,0,2885507.5,0,343.15,343.15,-4258.3936,1,1286100,2089182.036,1387099.4,669777.25,2885507.5,0,5.943159,2056876.6,2885507.5,2885513.5,-0.21911621
21450,5.0919437,325.86777,294.746,5.3336773,346.3329,2.5585618,2.464411,294.12994,344.65942,0.010471843,325.18005,346.1404,0.014343683,1,0,0.35540146,0,249060.22,343.15,343.15,-4136.336,1,1287000,2195279.201,665575.2,1155620.8,0,249060.22,5.022973,1821196,249060.22,249065.23,-0.13006592
21465,5.0414243,309.57254,295.81186,5.041435,343.4184,2.4456213,2.355271,294.26562,329.0939,0.010127562,309.37802,343.3945,0.9097627,1,0,0.33340013,0,233642.02,343.14993,343.14993,-4094.6216,1,1287900,1415677.04,291368.4,1008022,0,233642.02,4.8008924,1299390.4,233642.02,233646.81,0.005615234
21480,9.813237,354.16037,296.1719,9.813237,338.55704,5.024164,4.8280573,294.37503,349.26117,0.01971349,354.2057,338.43445,0.99896127,1,0.4809485,0.10878471,1561420.5,76234.76,343.1499,343.1499,-4086.6804,1,1288800,4395613.48,2390029.2,1746928.5,1561420.5,76234.76,9.8522215,4136957.8,1637655.2,1637665.1,0.11502075
21495,7.8739114,342.71967,295.95505,7.8739114,345.41217,4.055156,3.9038548,294.46857,344.41162,0.015817642,342.70215,345.4194,0.99896127,1,0.101393975,0.13360572,329180,93628.97,343.14987,343.14987,-4212.99,1,1289700,3219168.717,1546526,1635568.2,329180,93628.97,7.959011,3182094.2,422808.97,422816.94,0.20855713
21510,-0.042378936,340.64478,296.01788,-0.04237873,341.86728,1.95E-32,1.95E-32,294.51923,342.99265,-8.51E-05,340.32178,341.79697,-3.24E-08,-3.26E-08,0,0,0,0,343.15,343.15,-66.288864,0,1290600,-16796.31851,-7943.209,-8160.765,0,0,3.90E-32,-16103.975,0,3.90E-32,0.2592163
21525,-0.042387918,340.98492,296.0215,-0.042387918,341.80615,-1.24E-39,-1.23E-39,294.53763,342.98944,-8.52E-05,340.33716,341.7958,-9.17E-13,-9.21E-13,0,0,0,0,343.15,343.15,-66.303185,0,1291500,-16797.47397,-8004.8022,-8151.005,0,0,-2.47E-39,-16155.807,0,-2.47E-39,0.2776184
21540,-0.042387918,341.22107,296.0215,-0.042387918,341.77643,0,0,294.53525,342.98944,-8.52E-05,340.35254,341.795,-1.51E-20,-1.84E-20,0,0,0,0,343.15,343.15,-66.303185,0,1292400,-16797.47253,-8046.843,-8145.713,0,0,0,-16192.556,0,0,0.27523804
21555,-0.042387918,341.39227,296.0215,-0.042387918,341.7668,0,0,294.5311,342.98944,-8.52E-05,340.36813,341.79453,2.39E-30,1.54E-30,0,0,0,0,343.15,343.15,-66.303185,0,1293300,-16797.47253,-8077.3223,-8144.0015,0,0,0,-16221.324,0,0,0.27108765
21570,-0.042387918,341.51782,296.0215,-0.042387918,341.7715,0,0,294.51813,342.98944,-8.52E-05,340.3839,341.7944,-8.37E-41,-5.40E-41,0,0,0,0,343.15,343.15,-66.303185,0,1294200,-16797.47253,-8099.6733,-8144.8384,0,0,0,-16244.512,0,0,0.25811768
21585,-0.042387918,341.6141,296.0215,-0.042387918,341.78558,0,0,294.503,342.98944,-8.52E-05,340.3999,341.7946,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1295100,-16797.47253,-8116.815,-8147.343,0,0,0,-16264.158,0,0,0.24298096
21600,-0.042387918,341.6901,296.0215,-0.042387918,341.80612,0,0,294.4935,342.98944,-8.52E-05,340.41608,341.7951,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1296000,-16797.47253,-8130.343,-8150.9995,0,0,0,-16281.342,0,0,0.23348999
21615,-0.042387918,341.7524,296.0215,-0.042387918,341.83084,0,0,294.48077,342.98944,-8.52E-05,340.43246,341.79596,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1296900,-16797.47253,-8141.437,-8155.4,0,0,0,-16296.837,0,0,0.22076416
21630,-0.042387918,341.80496,296.0215,-0.042387918,341.85806,0,0,294.46707,342.98944,-8.52E-05,340.44904,341.7971,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1297800,-16797.47253,-8150.793,-8160.246,0,0,0,-16311.039,0,0,0.20706177
21645,-0.042387918,341.85046,296.0215,-0.042387918,341.88638,0,0,294.4522,342.98944,-8.52E-05,340.46576,341.79852,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1298700,-16797.47253,-8158.8936,-8165.288,0,0,0,-16324.182,0,0,0.1921997
21660,-0.042387918,341.89014,296.0215,-0.042387918,341.91446,0,0,294.4379,342.98944,-8.52E-05,340.4826,341.80023,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1299600,-16797.47253,-8165.9565,-8170.2866,0,0,0,-16336.243,0,0,0.17788696
21675,-0.042387918,341.9246,296.0215,-0.042387918,341.94107,0,0,294.4197,342.98944,-8.52E-05,340.4995,341.80212,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1300500,-16797.47253,-8172.0903,-8175.024,0,0,0,-16347.114,0,0,0.15969849
21690,-0.042387918,341.9538,296.0215,-0.042387918,341.96494,0,0,294.39926,342.98944,-8.52E-05,340.51645,341.8042,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1301400,-16797.47253,-8177.2896,-8179.273,0,0,0,-16356.5625,0,0,0.13925171
21705,-0.042387918,341.9771,296.0215,-0.042387918,341.98465,0,0,294.38168,342.98944,-8.52E-05,340.53333,341.80637,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1302300,-16797.47253,-8181.4404,-8182.782,0,0,0,-16364.223,0,0,0.121673584
21720,-0.042387918,341.99387,296.0215,-0.042387918,341.99896,0,0,294.36102,342.98944,-8.52E-05,340.55005,341.8085,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1303200,-16797.47253,-8184.4233,-8185.3306,0,0,0,-16369.754,0,0,0.10101318
21735,-0.042388417,342.00253,296.0215,-0.042388417,342.00598,0,0,294.33963,342.98944,-8.52E-05,340.5665,341.81058,-1.04E-24,9.38E-25,0,0,0,0,343.15,343.15,-66.30421,0,1304100,-16797.67204,-8186.063,-8186.677,0,0,0,-16372.74,0,0,0.07962036
21750,-0.042387918,342.0019,296.02164,-0.042387918,342.00424,0,0,294.32007,342.98892,-8.52E-05,340.58255,341.81244,-3.12E-18,-1.49E-17,0,0,0,0,343.15,343.15,-66.303185,0,1305000,-16797.24477,-8185.8306,-8186.2485,0,0,0,-16372.079,0,0,0.060058594
21765,-0.042387918,341.99066,296.02676,-0.042387918,341.99225,0,0,294.30185,342.97107,-8.52E-05,340.59802,341.81396,-1.22E-17,-4.22E-18,0,0,0,0,343.15,343.15,-66.303185,0,1305900,-16789.02636,-8182.9185,-8183.2007,0,0,0,-16366.119,0,0,0.0418396
21780,-0.04238792,341.96713,296.05402,-0.04238792,341.96823,0,0,294.28494,342.87152,-8.52E-05,340.6128,341.81497,3.45E-18,5.99E-18,0,0,0,0,343.15,343.15,-66.303185,0,1306800,-16743.67778,-8173.8784,-8174.074,0,0,0,-16347.953,0,0,0.024932861
21795,-0.04238792,341.92978,296.17294,-0.04238792,341.9305,0,0,294.26907,342.43774,-8.52E-05,340.62665,341.81534,1.87E-17,2.76E-18,0,0,0,0,343.15,343.15,-66.30319,0,1307700,-16546.01178,-8146.056,-8146.1865,0,0,0,-16292.242,0,0,0.009063721
21810,-0.04238793,341.87677,296.5942,-0.04238793,341.87726,0,0,294.24796,340.93118,-8.52E-05,340.6394,341.81488,-1.09E-19,-2.49E-18,0,0,0,0,343.15,343.15,-66.3032,0,1308600,-15856.55231,-8061.6226,-8061.7095,0,0,0,-16123.332,0,0,-0.012054443
21825,-0.042387936,341.80655,297.57758,-0.042387936,341.8069,0,0,294.22787,337.3649,-8.52E-05,340.65085,341.81342,8.47E-17,1.07E-16,0,0,0,0,343.15,343.15,-66.303215,0,1309500,-14229.42983,-7874.054,-7874.1143,0,0,0,-15748.168,0,0,-0.03213501
21840,-0.042387947,341.71658,298.91885,-0.042387947,341.71683,0,0,294.2057,332.06702,-8.52E-05,340.66068,341.81064,-1.26E-18,-3.33E-18,0,0,0,0,343.15,343.15,-66.30323,0,1310400,-11855.02172,-7619.253,-7619.2964,0,0,0,-15238.549,0,0,-0.05432129
21855,-0.042387962,341.60645,300.4894,-0.042387962,341.6066,0,0,294.1836,325.21045,-8.52E-05,340.6687,341.80646,-3.96E-18,-2.55E-18,0,0,0,0,343.15,343.15,-66.30325,0,1311300,-8841.170283,-7320.043,-7320.0703,0,0,0,-14640.113,0,0,-0.076416016
21870,-0.042387977,341.47403,302.00772,-0.042387977,341.47415,0,0,294.16324,317.62534,-8.52E-05,340.67465,341.80057,1.32E-17,-8.86E-18,0,0,0,0,343.15,343.15,-66.303276,0,1312200,-5585.44693,-7026.1675,-7026.1895,0,0,0,-14052.357,0,0,-0.09677124
21885,-0.042388003,341.3182,303.24307,-0.042388003,341.31827,0,0,294.1378,310.12988,-8.52E-05,340.67828,341.79276,3.02E-17,3.11E-17,0,0,0,0,343.15,343.15,-66.303314,0,1313100,-2462.983868,-6778.5015,-6778.512,0,0,0,-13557.014,0,0,-0.1222229
21900,-0.042388022,341.1377,303.97916,-0.042388022,341.13776,0,0,294.11978,303.81186,-8.52E-05,340.6793,341.78278,6.14E-18,-3.28E-18,0,0,0,0,343.15,343.15,-66.30335,0,1314000,59.83189606,-6615.323,-6615.334,0,0,0,-13230.657,0,0,-0.14022827
21915,-0.042388055,340.92987,304.1475,-0.042388055,340.9299,0,0,294.0911,299.33197,-8.52E-05,340.67722,341.77026,-3.54E-18,3.89E-18,0,0,0,0,343.15,343.15,-66.3034,0,1314900,1722.214757,-6548.361,-6548.366,0,0,0,-13096.727,0,0,-0.1689148
21930,-0.04238809,340.69577,303.895,-0.04238809,340.6958,0,0,294.06595,296.5147,-8.52E-05,340.67203,341.7551,-4.42E-20,-2.14E-18,0,0,0,0,343.15,343.15,-66.30345,0,1315800,2639.472547,-6551.642,-6551.6475,0,0,0,-13103.289,0,0,-0.19406128
21945,-0.042388123,340.43372,303.3815,-0.042388123,340.43372,0,0,294.04065,295.0689,-8.52E-05,340.6633,341.73697,1.08E-15,-6.76E-17,0,0,0,0,343.15,343.15,-66.303505,0,1316700,2972.905559,-6596.4106,-6596.4106,0,0,0,-13192.821,0,0,-0.21936035
21960,-0.042388164,340.14328,302.76434,-0.042388164,340.14328,0,0,294.00946,294.43237,-8.52E-05,340.6508,341.71567,-1.37E-18,-6.37E-18,0,0,0,0,343.15,343.15,-66.303566,0,1317600,2979.838921,-6654.583,-6654.583,0,0,0,-13309.166,0,0,-0.25054932
21975,-0.042388197,339.82233,302.15497,-0.042388197,339.82233,0,0,293.98203,294.2009,-8.52E-05,340.63397,341.69064,-3.47E-19,-3.39E-18,0,0,0,0,343.15,343.15,-66.30363,0,1318500,2844.689806,-6705.936,-6705.936,0,0,0,-13411.872,0,0,-0.27798462
21990,11.108485,340.27954,294.07648,0.09124108,340.17252,5.7984853,8.40E-42,293.95377,331.02866,0.011249381,341.00476,339.77744,0.9998857,2.39E-15,1,0,3246544,0,343.15,343.15,-3777.3945,1,1319400,1745894.406,2155633.2,17664.58,3246544,0,5.7984853,2173297.8,3246544,3246549.8,-0.3062439
22005,5.7213383,344.2146,294.34897,5.7213383,343.42587,2.830337,2.725999,294.00238,347.4217,0.011493408,343.06677,343.33752,0.9998857,1,0,0.37979504,0,266154.9,343.15,343.15,-4145.082,1,1320300,2561943.174,1198252.2,1179299.4,0,266154.9,5.5563364,2377551.5,266154.9,266160.47,-0.2576294
22020,4.5811386,313.38092,295.61612,4.8026695,344.07843,2.287375,2.203356,294.13376,332.11197,0.009425412,313.07104,344.1437,0.014210752,1,0,0.39061385,0,273736.56,343.14993,343.14993,-4132.9595,1,1321200,1444751.349,341808.66,977543.56,0,273736.56,4.4907312,1319352.2,273736.56,273741.06,-0.12625122
22035,7.260964,351.0648,296.3892,7.260964,346.97876,3.6952126,3.5579784,294.25177,351.08035,0.014586312,351.21317,346.12283,0.99917644,1,0.76137316,0.01,2471831.5,7007.856,343.1499,343.1499,-4191.508,1,1322100,3350517.834,1667389.8,1542782,2471831.5,7007.856,7.253191,3210171.8,2478839.2,2478846.5,-0.008239746
22050,12.570572,344.0519,296.33517,12.570572,344.98108,6.6069303,6.326456,294.35388,344.62048,0.025252609,343.89462,344.9642,0.99917644,1,0.17080887,0.2746045,554538.5,192438.89,343.14987,343.14987,-4054.563,1,1323000,5121186.018,2519272,2568328.8,554538.5,192438.89,12.933386,5087601,746977.4,746990.3,0.09387207
22065,7.867329,343.59656,295.95096,7.867329,343.27942,4.054505,3.9032953,294.4337,343.82928,0.01580442,343.62692,343.26724,0.99917644,1,0.15661532,0.10487771,508458.5,73496.79,343.14984,343.14984,-4216.338,1,1323900,3178094.412,1574343.1,1563864,508458.5,73496.79,7.9578,3138207,581955.3,581963.25,0.17367554
22080,-0.04237293,341.10938,296.17313,-0.042372808,341.009,1.03E-32,1.03E-32,294.46832,342.6757,-8.51E-05,340.885,340.77325,-5.37E-08,-5.39E-08,0,0,0,0,343.15,343.15,-66.279465,0,1324800,-16625.13849,-7997.138,-7979.252,0,0,2.06E-32,-15976.391,0,2.06E-32,0.20831299
22095,-0.042387918,341.23172,296.18716,-0.042387918,341.16397,3.83E-37,3.82E-37,294.47534,342.66263,-8.52E-05,340.8917,340.78018,-2.39E-14,-2.37E-14,0,0,0,0,343.15,343.15,-66.303185,0,1325700,-16621.35122,-8019.2485,-8007.187,0,0,7.65E-37,-16026.436,0,7.65E-37,0.21533203
22110,-0.042387914,341.32523,296.1872,-0.042387914,341.27948,2.09E-41,2.09E-41,294.46793,342.66263,-8.52E-05,340.8987,340.78735,-2.74E-17,3.27E-17,0,0,0,0,343.15,343.15,-66.303185,0,1326600,-16621.33888,-8035.889,-8027.745,0,0,4.19E-41,-16063.635,0,4.19E-41,0.20791626
22125,-0.042387918,341.3996,296.1872,-0.042387918,341.36868,0,0,294.45364,342.66263,-8.52E-05,340.90604,340.7948,1.98E-19,-9.66E-20,0,0,0,0,343.15,343.15,-66.303185,0,1327500,-16621.33888,-8049.1304,-8043.6265,0,0,0,-16092.757,0,0,0.19363403
22140,-0.042387918,341.46097,296.1872,-0.042387918,341.44006,0,0,294.4426,342.66263,-8.52E-05,340.91367,340.80252,-1.39E-30,6.79E-31,0,0,0,0,343.15,343.15,-66.303185,0,1328400,-16621.33888,-8060.056,-8056.3345,0,0,0,-16116.391,0,0,0.18258667
22155,-0.042387918,341.51385,296.1872,-0.042387918,341.49973,0,0,294.42822,342.66263,-8.52E-05,340.9216,340.81052,1.97E-42,-9.65E-43,0,0,0,0,343.15,343.15,-66.303185,0,1329300,-16621.33888,-8069.471,-8066.956,0,0,0,-16136.428,0,0,0.16821289
22170,-0.042387918,341.56085,296.1872,-0.042387918,341.55127,0,0,294.41327,342.66263,-8.52E-05,340.92984,340.81876,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1330200,-16621.33888,-8077.8384,-8076.1323,0,0,0,-16153.971,0,0,0.15325928
22185,-0.042387918,341.60376,296.1872,-0.042387918,341.5973,0,0,294.39856,342.66263,-8.52E-05,340.93835,340.82727,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1331100,-16621.33888,-8085.477,-8084.325,0,0,0,-16169.803,0,0,0.1385498
22200,-0.042387918,341.64343,296.1872,-0.042387918,341.63907,0,0,294.38425,342.66263,-8.52E-05,340.94717,340.836,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1332000,-16621.33888,-8092.54,-8091.763,0,0,0,-16184.303,0,0,0.12423706
22215,-0.042387918,341.68005,296.1872,-0.042387918,341.6771,0,0,294.3687,342.66263,-8.52E-05,340.9562,340.84497,-4.46E-19,1.14E-18,0,0,0,0,343.15,343.15,-66.303185,0,1332900,-16621.33888,-8099.0596,-8098.5327,0,0,0,-16197.592,0,0,0.10870361
22230,-0.042387918,341.71375,296.1872,-0.042387918,341.71173,0,0,294.3551,342.6626,-8.52E-05,340.96545,340.8541,7.79E-18,-3.01E-19,0,0,0,0,343.15,343.15,-66.303185,0,1333800,-16621.32797,-8105.0576,-8104.699,0,0,0,-16209.757,0,0,0.09509277
22245,-0.042387918,341.74377,296.18747,-0.042387918,341.7424,0,0,294.33997,342.66202,-8.52E-05,340.97488,340.86337,-3.07E-18,-3.99E-18,0,0,0,0,343.15,343.15,-66.303185,0,1334700,-16621.02379,-8110.355,-8110.1104,0,0,0,-16220.465,0,0,0.079956055
22260,-0.042387918,341.76962,296.18948,-0.042387918,341.7687,0,0,294.32626,342.65726,-8.52E-05,340.98438,340.8727,3.57E-18,4.53E-18,0,0,0,0,343.15,343.15,-66.303185,0,1335600,-16618.60084,-8114.598,-8114.435,0,0,0,-16229.033,0,0,0.06625366
22275,-0.042387918,341.79,296.19608,-0.042387918,341.78937,0,0,294.31537,342.6407,-8.52E-05,340.99387,340.88205,1.11E-18,9.29E-19,0,0,0,0,343.15,343.15,-66.303185,0,1336500,-16610.31694,-8117.0537,-8116.9395,0,0,0,-16233.993,0,0,0.055358887
22290,-0.042387918,341.80402,296.2257,-0.042387918,341.8036,0,0,294.2991,342.56223,-8.52E-05,341.00323,340.89133,7.36E-19,1.83E-18,0,0,0,0,343.15,343.15,-66.303185,0,1337400,-16571.65878,-8114.272,-8114.196,0,0,0,-16228.468,0,0,0.039093018
22305,-0.04238792,341.81024,296.30475,-0.04238792,341.80997,0,0,294.2899,342.34402,-8.52E-05,341.01242,340.9004,-1.56E-17,-5.60E-17,0,0,0,0,343.15,343.15,-66.303185,0,1338300,-16465.3557,-8101.3096,-8101.2607,0,0,0,-16202.57,0,0,0.029876709
22320,-0.04238792,341.80698,296.47043,-0.04238792,341.8068,0,0,294.2768,341.8667,-8.52E-05,341.0212,340.90915,2.37E-18,-1.22E-17,0,0,0,0,343.15,343.15,-66.30319,0,1339200,-16235.39308,-8071.2324,-8071.1997,0,0,0,-16142.432,0,0,0.016784668
22335,-0.042387925,341.79285,296.8844,-0.042387925,341.79272,0,0,294.26236,340.64972,-8.52E-05,341.02954,340.91745,1.42E-20,1.24E-18,0,0,0,0,343.15,343.15,-66.3032,0,1340100,-15652.10577,-7995.0186,-7994.997,0,0,0,-15990.016,0,0,0.002349854
22350,-0.04238793,341.7658,297.51718,-0.04238793,341.76572,0,0,294.25467,338.7015,-8.52E-05,341.03714,340.92517,1.11E-18,7.51E-19,0,0,0,0,343.15,343.15,-66.3032,0,1341000,-14729.04773,-7877.552,-7877.5356,0,0,0,-15755.088,0,0,-0.005340576
22365,-0.042387933,341.7248,298.42,-0.042387933,341.72473,0,0,294.2449,335.7822,-8.52E-05,341.04388,340.93213,-2.19E-17,-4.39E-18,0,0,0,0,343.15,343.15,-66.30321,0,1341900,-13362.10809,-7709.52,-7709.5093,0,0,0,-15419.029,0,0,-0.015106201
22380,-0.042387936,341.66772,299.52008,-0.042387936,341.6677,0,0,294.23523,331.94217,-8.52E-05,341.04953,340.93814,-1.76E-18,-4.84E-18,0,0,0,0,343.15,343.15,-66.303215,0,1342800,-11595.34747,-7503.5166,-7503.511,0,0,0,-15007.027,0,0,-0.024780273
22395,-0.04238794,341.59253,300.59158,-0.04238794,341.5925,0,0,294.2276,327.78415,-8.52E-05,341.05386,340.943,-6.57E-21,-1.84E-18,0,0,0,0,343.15,343.15,-66.30322,0,1343700,-9725.076046,-7299.3716,-7299.366,0,0,0,-14598.738,0,0,-0.032409668
22410,-0.042387947,341.49832,301.60257,-0.042387947,341.4983,0,0,294.21844,323.3614,-8.52E-05,341.05664,340.9465,2.27E-17,7.63E-18,0,0,0,0,343.15,343.15,-66.30323,0,1344600,-7781.766969,-7102.6157,-7102.6104,0,0,0,-14205.227,0,0,-0.04156494
22425,-0.042387955,341.38306,302.54434,-0.042387955,341.38306,0,0,294.20837,318.5682,-8.52E-05,341.05765,340.94843,-4.13E-18,-1.57E-17,0,0,0,0,343.15,343.15,-66.30324,0,1345500,-5730.733795,-6914.433,-6914.433,0,0,0,-13828.866,0,0,-0.051635742
22440,-0.042387955,341.24557,303.25497,-0.042387955,341.24557,0,0,294.20697,314.15997,-8.52E-05,341.05658,340.94855,-6.81E-18,-5.54E-18,0,0,0,0,343.15,343.15,-66.303246,0,1346400,-3900.036063,-6763.444,-6763.444,0,0,0,-13526.888,0,0,-0.05303955
22455,-0.042387966,341.08374,303.7475,-0.042387966,341.08374,0,0,294.19568,310.03046,-8.52E-05,341.0531,340.9466,1.01E-17,9.89E-17,0,0,0,0,343.15,343.15,-66.30326,0,1347300,-2247.021875,-6646.951,-6646.951,0,0,0,-13293.902,0,0,-0.064331055
22470,-0.042387974,340.89716,304.02197,-0.042387974,340.89716,0,0,294.18936,306.22836,-8.52E-05,341.04706,340.94235,-1.53E-18,8.46E-18,0,0,0,0,343.15,343.15,-66.30327,0,1348200,-789.0881209,-6564.87,-6564.87,0,0,0,-13129.74,0,0,-0.07064819
22485,-0.042387977,340.68433,304.06512,-0.042387977,340.68433,0,0,294.18774,303.06403,-8.52E-05,341.0381,340.93558,3.36E-18,2.41E-18,0,0,0,0,343.15,343.15,-66.303276,0,1349100,358.030525,-6519.2983,-6519.2983,0,0,0,-13038.597,0,0,-0.072265625
22500,-0.042387985,340.4438,303.90955,-0.042387985,340.4438,0,0,294.18372,300.55823,-8.52E-05,341.02582,340.9259,6.89E-19,7.44E-19,0,0,0,0,343.15,343.15,-66.30329,0,1350000,1198.557702,-6504.1743,-6504.1743,0,0,0,-13008.349,0,0,-0.076293945
22515,-0.042387992,340.1759,303.606,-0.042387992,340.1759,0,0,294.18222,298.60815,-8.52E-05,341.01013,340.91324,3.83E-17,2.81E-16,0,0,0,0,343.15,343.15,-66.3033,0,1350900,1787.413763,-6510.5264,-6510.5264,0,0,0,-13021.053,0,0,-0.07778931
22530,-0.042387996,339.87927,303.1966,-0.042387996,339.87927,0,0,294.1809,297.17163,-8.52E-05,340.99063,340.8972,1.22E-18,-6.95E-18,0,0,0,0,343.15,343.15,-66.30331,0,1351800,2154.75444,-6530.602,-6530.602,0,0,0,-13061.204,0,0,-0.07910156
22545,-0.042388007,339.5528,302.7119,-0.042388007,339.5528,0,0,294.1735,296.1353,-8.52E-05,340.9669,340.87744,4.16E-18,3.78E-18,0,0,0,0,343.15,343.15,-66.30332,0,1352700,2352.040817,-6558.7686,-6558.7686,0,0,0,-13117.537,0,0,-0.086517334
22560,-0.04238802,339.19815,302.1773,-0.04238802,339.19815,0,0,294.16473,295.38272,-8.52E-05,340.93893,340.85397,7.90E-18,-3.79E-18,0,0,0,0,343.15,343.15,-66.303345,0,1353600,2430.002072,-6590.809,-6590.809,0,0,0,-13181.618,0,0,-0.09527588
22575,-0.04238803,338.81412,301.62744,-0.04238803,338.81412,0,0,294.1583,294.87872,-8.52E-05,340.90628,340.8264,7.21E-18,8.16E-17,0,0,0,0,343.15,343.15,-66.30336,0,1354500,2413.598581,-6620.3335,-6620.3335,0,0,0,-13240.667,0,0,-0.10171509
22590,-0.042388044,338.40012,301.0947,-0.042388044,338.40012,0,0,294.151,294.56656,-8.52E-05,340.86856,340.79434,-1.36E-18,1.82E-17,0,0,0,0,343.15,343.15,-66.30338,0,1355400,2334.710996,-6641.476,-6641.476,0,0,0,-13282.952,0,0,-0.10900879
22605,-0.042388055,337.95755,300.5924,-0.042388055,337.95755,0,0,294.14285,294.37985,-8.52E-05,340.82568,340.75775,-4.35E-18,5.83E-18,0,0,0,0,343.15,343.15,-66.303406,0,1356300,2221.847491,-6652.11,-6652.11,0,0,0,-13304.22,0,0,-0.11715698
22620,-0.042388074,337.48694,300.12717,-0.042388074,337.48694,0,0,294.1334,294.27368,-8.52E-05,340.7774,340.7164,-2.94E-18,-1.93E-18,0,0,0,0,343.15,343.15,-66.30343,0,1357200,2093.431269,-6651.1567,-6651.1567,0,0,0,-13302.313,0,0,-0.12661743
22635,-0.04238808,336.98834,299.7097,-0.04238808,336.98834,0,0,294.13162,294.21704,-8.52E-05,340.7234,340.66998,-1.56E-17,-2.97E-18,0,0,0,0,343.15,343.15,-66.303444,0,1358100,1964.381407,-6636.717,-6636.717,0,0,0,-13273.434,0,0,-0.12838745
22650,-0.0423881,336.46298,299.33267,-0.0423881,336.46298,0,0,294.12247,294.1866,-8.52E-05,340.6635,340.6184,-5.50E-20,-1.01E-18,0,0,0,0,343.15,343.15,-66.30347,0,1359000,1840.428933,-6610.3096,-6610.3096,0,0,0,-13220.619,0,0,-0.13754272
22665,-0.04238812,335.9116,298.9872,-0.04238812,335.9116,0,0,294.11047,294.1687,-8.52E-05,340.59753,340.5614,2.11E-17,-3.35E-18,0,0,0,0,343.15,343.15,-66.3035,0,1359900,1723.286857,-6573.651,-6573.651,0,0,0,-13147.302,0,0,-0.14953613
22680,-0.042388134,335.33527,298.67703,-0.042388134,335.33527,0,0,294.1064,294.15665,-8.52E-05,340.52524,340.49884,3.30E-16,-1.17E-15,0,0,0,0,343.15,343.15,-66.30352,0,1360800,1616.665905,-6526.2715,-6526.2715,0,0,0,-13052.543,0,0,-0.15359497
22695,-0.042388152,334.73535,298.39554,-0.042388152,334.73535,0,0,294.0932,294.1472,-8.52E-05,340.4465,340.4306,6.26E-18,-6.66E-19,0,0,0,0,343.15,343.15,-66.30356,0,1361700,1519.376846,-6469.586,-6469.586,0,0,0,-12939.172,0,0,-0.16680908
22710,-0.042388175,334.11325,298.13718,-0.042388175,334.11325,0,0,294.08142,294.13815,-8.52E-05,340.3613,340.35657,2.86E-18,-1.15E-18,0,0,0,0,343.15,343.15,-66.30359,0,1362600,1430.207794,-6404.8325,-6404.8325,0,0,0,-12809.665,0,0,-0.17858887
22725,-0.042388193,333.46976,297.90274,-0.042388193,333.46976,0,0,294.07144,294.12894,-8.52E-05,340.26926,340.27652,2.17E-18,5.51E-18,0,0,0,0,343.15,343.15,-66.30362,0,1363500,1349.661069,-6332.0107,-6332.0107,0,0,0,-12664.021,0,0,-0.18856812
22740,-0.1256994,332.72626,297.68048,-0.000384689,332.84918,0,0,294.05432,294.1188,-0.000126643,340.15793,340.196,0.4954109,2.11E-17,0,0,0,0,343.15,343.15,-99.07071,1,1364400,1894.458988,-18501.98,-56.821903,0,0,0,-18558.803,0,0,-0.20568848
22755,5.846149,351.35083,294.12726,5.846131,335.30432,2.992572,2.8839064,294.06345,343.5848,0.011744118,351.80728,334.68024,0.99990386,0.8744926,0.6776213,0,2199927.2,0,343.15,343.15,-4289.1484,1,1365300,2439508.337,1405057.6,1011051.3,2199927.2,0,5.876478,2416109,2199927.2,2199933.2,-0.19656372
22770,4.7655163,325.03098,294.80524,4.9840627,343.10013,2.3826072,2.2950482,294.1732,341.59155,0.009792805,324.40024,343.10663,0.014609364,1,0,0.37376288,0,261927.64,343.15,343.15,-4134.9155,1,1366200,1924310.872,604973.25,1010960,0,261927.64,4.677655,1615933.2,261927.64,261932.31,-0.08682251
22785,6.94997,317.05734,295.767,6.9499702,347.73062,3.4408484,3.3119664,294.30673,329.40744,0.013961567,318.5011,348.52332,0.9990012,1,1,1,3246544,700785.6,343.14993,343.14993,-4087.1982,1,1367100,1972627.736,621462.44,1516811.6,3246544,700785.6,6.752815,2138274,3947329.5,3947336.2,0.046722412
22800,8.143504,352.38336,295.98584,8.143504,338.64615,4.1869736,4.0298467,294.42035,348.05063,0.016359217,352.28107,338.71875,0.9990017,1,0.2801787,0.15069613,909612.44,105605.68,343.1499,343.1499,-4191.685,1,1368000,3577304.651,1928948.6,1459098.5,909612.44,105605.68,8.21682,3388047,1015218.1,1015226.3,0.16033936
22815,7.0202956,341.07703,295.7302,7.020296,342.9816,3.6342342,3.5008783,294.50256,343.73257,0.014102842,340.98776,342.85696,0.9990017,1,0,0,0,0,343.14987,343.14987,-4279.8433,0,1368900,2843273.886,1337062.4,1393219.1,0,0,7.135113,2730281.5,0,7.135113,0.24255371
22830,-0.04238597,341.24268,295.87238,-0.042385947,342.474,-5.55E-30,-5.54E-30,294.55145,343.39404,-8.51E-05,340.75168,342.49777,-6.69E-09,-6.71E-09,0,0,0,0,343.15,343.15,-66.30029,0,1369800,-16994.72682,-8076.8696,-8296.066,0,0,-1.11E-29,-16372.936,0,-1.11E-29,0.29144287
22845,-0.04238791,341.55142,295.87238,-0.04238791,342.38388,0,0,294.56525,343.39404,-8.52E-05,340.7678,342.49484,3.30E-18,3.31E-18,0,0,0,0,343.15,343.15,-66.303185,0,1370700,-16995.50957,-8132.205,-8280.407,0,0,0,-16412.613,0,0,0.30523682
22860,-0.042387918,341.7709,295.87238,-0.042387918,342.33203,0,0,294.56516,343.39404,-8.52E-05,340.7841,342.4922,4.97E-21,-6.56E-23,0,0,0,0,343.15,343.15,-66.30318,0,1371600,-16995.51247,-8171.281,-8271.178,0,0,0,-16442.459,0,0,0.30514526
22875,-0.042387918,341.9274,295.87238,-0.042387918,342.30728,0,0,294.56708,343.39404,-8.52E-05,340.80054,342.48987,-8.89E-34,8.78E-34,0,0,0,0,343.15,343.15,-66.30318,0,1372500,-16995.51247,-8199.142,-8266.771,0,0,0,-16465.914,0,0,0.30706787
22890,-0.042387918,342.04337,295.87238,-0.042387918,342.30014,0,0,294.5598,343.39404,-8.52E-05,340.8171,342.48788,1.00E-45,-1.00E-45,0,0,0,0,343.15,343.15,-66.30318,0,1373400,-16995.51247,-8219.787,-8265.5,0,0,0,-16485.287,0,0,0.2998047
22905,-0.042387918,342.13156,295.87238,-0.042387918,342.3051,0,0,294.55096,343.39404,-8.52E-05,340.83386,342.4862,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1374300,-16995.51247,-8235.488,-8266.386,0,0,0,-16501.875,0,0,0.2909546
22920,-0.042387918,342.2008,295.87238,-0.042387918,342.31827,0,0,294.54156,343.39404,-8.52E-05,340.85077,342.4848,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1375200,-16995.51247,-8247.815,-8268.728,0,0,0,-16516.543,0,0,0.28155518
22935,-0.042387918,342.2572,295.87238,-0.042387918,342.33658,0,0,294.53,343.39404,-8.52E-05,340.8678,342.48373,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1376100,-16995.51247,-8257.855,-8271.987,0,0,0,-16529.844,0,0,0.269989
22950,-0.042387918,342.3042,295.87238,-0.042387918,342.358,0,0,294.51865,343.39404,-8.52E-05,340.88495,342.48294,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1377000,-16995.51247,-8266.223,-8275.801,0,0,0,-16542.023,0,0,0.25863647
22965,-0.042387918,342.34427,295.87238,-0.042387918,342.38065,0,0,294.50616,343.39404,-8.52E-05,340.9022,342.4824,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1377900,-16995.51247,-8273.356,-8279.833,0,0,0,-16553.19,0,0,0.24615479
22980,-0.042387918,342.3784,295.87238,-0.042387918,342.403,0,0,294.49118,343.39404,-8.52E-05,340.91946,342.4821,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1378800,-16995.51247,-8279.431,-8283.814,0,0,0,-16563.246,0,0,0.23117065
22995,-0.042387918,342.40704,295.87238,-0.042387918,342.4237,0,0,294.4802,343.39404,-8.52E-05,340.93677,342.48193,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1379700,-16995.51247,-8284.532,-8287.498,0,0,0,-16572.031,0,0,0.22018433
23010,-0.042387918,342.43002,295.87238,-0.042387918,342.4413,0,0,294.4648,343.39404,-8.52E-05,340.954,342.4819,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1380600,-16995.51247,-8288.623,-8290.634,0,0,0,-16579.258,0,0,0.20480347
23025,-0.042387918,342.4466,295.87238,-0.042387918,342.45425,0,0,294.4494,343.39404,-8.52E-05,340.97107,342.48187,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1381500,-16995.51247,-8291.573,-8292.937,0,0,0,-16584.51,0,0,0.18939209
23040,-0.042387918,342.45596,295.87238,-0.042387918,342.46115,0,0,294.4323,343.39404,-8.52E-05,340.9879,342.48184,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1382400,-16995.51247,-8293.241,-8294.165,0,0,0,-16587.406,0,0,0.17230225
23055,-0.042387918,342.45685,295.87238,-0.042387918,342.46036,0,0,294.4156,343.39404,-8.52E-05,341.00436,342.4816,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1383300,-16995.51247,-8293.398,-8294.023,0,0,0,-16587.422,0,0,0.15557861
23070,-0.042387918,342.4479,295.87238,-0.042387918,342.45026,0,0,294.40216,343.39404,-8.52E-05,341.0203,342.4811,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1384200,-16995.51247,-8291.807,-8292.226,0,0,0,-16584.031,0,0,0.14215088
23085,-0.042387918,342.4277,295.87238,-0.042387918,342.4293,0,0,294.38812,343.39404,-8.52E-05,341.03558,342.4802,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1385100,-16995.51247,-8288.21,-8288.493,0,0,0,-16576.703,0,0,0.1281128
23100,-0.042387918,342.3944,295.87238,-0.042387918,342.3955,0,0,294.37967,343.39404,-8.52E-05,341.05002,342.4787,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1386000,-16995.51247,-8282.283,-8282.479,0,0,0,-16564.762,0,0,0.119659424
23115,-0.042387918,342.34647,295.87238,-0.042387918,342.3472,0,0,294.36606,343.39404,-8.52E-05,341.06342,342.47647,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1386900,-16995.51247,-8273.747,-8273.878,0,0,0,-16547.625,0,0,0.106048584
23130,-0.042387918,342.2821,295.87238,-0.042387918,342.2826,0,0,294.34964,343.39404,-8.52E-05,341.07556,342.4733,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1387800,-16995.51247,-8262.289,-8262.376,0,0,0,-16524.664,0,0,0.08963013
23145,-0.042387918,342.1996,295.87238,-0.042387918,342.19992,0,0,294.33896,343.39404,-8.52E-05,341.08624,342.469,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1388700,-16995.51247,-8247.599,-8247.658,0,0,0,-16495.258,0,0,0.078948975
23160,-0.042387918,342.09738,295.87238,-0.042387918,342.09763,0,0,294.3211,343.39404,-8.52E-05,341.0952,342.46335,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1389600,-16995.51247,-8229.403,-8229.446,0,0,0,-16458.85,0,0,0.06109619
23175,-0.042387918,341.97385,295.87238,-0.042387918,341.974,0,0,294.31015,343.39404,-8.52E-05,341.1022,342.45612,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1390500,-16995.51247,-8207.41,-8207.4375,0,0,0,-16414.848,0,0,0.05014038
23190,-0.042387918,341.8263,295.87238,-0.042387918,341.82642,0,0,294.29416,343.39404,-8.52E-05,341.10684,342.447,1.75E-17,3.89E-18,0,0,0,0,343.15,343.15,-66.303185,0,1391400,-16995.51102,-8181.1416,-8181.1636,0,0,0,-16362.305,0,0,0.03414917
23205,-0.042387918,341.65515,295.8728,-0.042387918,341.6552,0,0,294.27713,343.39032,-8.52E-05,341.109,342.43582,8.05E-17,5.45E-18,0,0,0,0,343.15,343.15,-66.303185,0,1392300,-16994.02814,-8150.597,-8150.608,0,0,0,-16301.205,0,0,0.017120361
23220,-0.042387918,341.4581,295.87524,-0.042387918,341.45816,0,0,294.26755,343.36856,-8.52E-05,341.1083,342.42233,-3.92E-18,2.67E-18,0,0,0,0,343.15,343.15,-66.303185,0,1393200,-16985.37316,-8115.0815,-8115.0923,0,0,0,-16230.174,0,0,0.007537842
23235,-0.04238792,341.23447,295.89407,-0.04238792,341.2345,0,0,294.2509,343.20917,-8.52E-05,341.10452,342.40625,2.43E-17,-6.52E-18,0,0,0,0,343.15,343.15,-66.303185,0,1394100,-16921.63557,-8071.917,-8071.9224,0,0,0,-16143.84,0,0,-0.009124756
23250,-0.04238792,340.98398,295.9685,-0.04238792,340.984,0,0,294.2404,342.6023,-8.52E-05,341.0974,342.3874,5.45E-18,3.06E-18,0,0,0,0,343.15,343.15,-66.30319,0,1395000,-16677.97561,-8014.0713,-8014.077,0,0,0,-16028.148,0,0,-0.019622803
23265,-0.042387925,340.7049,296.14,-0.042387925,340.7049,0,0,294.22818,341.24277,-8.52E-05,341.08655,342.3654,-1.39E-17,-6.94E-18,0,0,0,0,343.15,343.15,-66.3032,0,1395900,-16130.4215,-7933.8535,-7933.8535,0,0,0,-15867.707,0,0,-0.031829834
23280,-0.042387933,340.3973,296.5581,-0.042387933,340.3973,0,0,294.2109,338.04822,-8.52E-05,341.07175,342.34006,-2.02E-18,4.10E-18,0,0,0,0,343.15,343.15,-66.30321,0,1396800,-14838.4095,-7804.663,-7804.663,0,0,0,-15609.326,0,0,-0.049102783
23295,-0.042387977,340.05988,297.6424,-0.042387977,340.05988,0,0,294.1331,329.0944,-8.52E-05,341.05258,342.31107,-9.50E-18,-1.78E-17,0,0,0,0,343.15,343.15,-66.303276,0,1397700,-11248.41671,-7551.5635,-7551.5635,0,0,0,-15103.127,0,0,-0.1269226
23310,-0.04238803,339.69327,299.00943,-0.04238803,339.69327,0,0,294.0723,316.35056,-8.52E-05,341.0289,342.2782,2.13E-18,-4.39E-18,0,0,0,0,343.15,343.15,-66.30336,0,1398600,-6201.846669,-7242.9326,-7242.9326,0,0,0,-14485.865,0,0,-0.18771362
23325,-0.04238808,339.2975,299.9933,-0.04238808,339.2975,0,0,294.02466,305.0363,-8.52E-05,341.0004,342.24124,2.39E-18,4.52E-17,0,0,0,0,343.15,343.15,-66.303444,0,1399500,-1803.570688,-6997.324,-6997.324,0,0,0,-13994.648,0,0,-0.23535156
23340,-0.042388145,338.87283,300.32117,-0.042388145,338.87283,0,0,293.96643,298.15652,-8.52E-05,340.9669,342.19998,-6.81E-18,-2.19E-18,0,0,0,0,343.15,343.15,-66.30354,0,1400400,774.1605594,-6863.3613,-6863.3613,0,0,0,-13726.723,0,0,-0.2935791
23355,12.159219,340.798,294.0835,0.10849581,340.5597,6.3728404,0,293.80487,330.61633,0.012322105,341.3867,340.20822,0.9998876,-5.16E-15,1,0,3246544,0,343.15,343.15,-3768.1777,1,1401300,1890678.029,2385650,21178.385,3246544,0,6.3728404,2406828.5,3246544,3246550.2,-0.45513916
23370,7.1786275,339.76834,294.59714,7.1786275,340.877,3.6170795,3.4822729,293.76962,346.2767,0.014420909,338.68106,340.77402,0.9998876,1,0,0.4777714,0,334815.3,343.15,343.15,-4151.8994,1,1402200,3130118.476,1361922.5,1395349.2,0,334815.3,7.0993524,2757271.8,334815.3,334822.4,-0.49038696
23385,6.8090115,307.11343,297.19302,6.8138394,344.11166,3.4130995,3.286261,293.85327,327.47928,0.013683249,306.9303,344.17313,0.11708596,1,0,0.5852953,0,410166.53,343.14996,343.14996,-4146.248,1,1403100,1740540.372,283702.38,1342723.5,0,410166.53,6.699361,1626425.9,410166.53,410173.22,-0.40673828
23400,7.176639,352.6772,298.73773,7.176639,339.49603,3.58114,3.447048,293.93445,351.4496,0.014416914,352.58377,338.7016,0.9996628,1,0.63108236,0.06712744,2048836.5,47041.945,343.1499,343.1499,-4109.768,1,1404000,3191757.554,1625836.8,1228532,2048836.5,47041.945,7.0281878,2854368.8,2095878.5,2095885.5,-0.32556152
23415,9.771878,342.44595,299.04163,9.771878,345.31183,5.0347557,4.8390455,293.99554,342.6735,0.019630406,342.42328,345.3904,0.9996628,1,0.5381196,0.5966502,1747029,418123.88,343.14987,343.14987,-4116.6313,1,1404900,3597347.272,1781395.5,1899016.4,1747029,418123.88,9.873801,3680412,2165153,2165162.8,-0.26446533
