minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
23430,9.800919,343.78638,299.04294,9.80092,343.27188,5.0260477,4.830085,294.08047,344.953,0.019688744,343.76532,343.221,0.9996628,1,0.4448298,0.36908314,1444159.4,258648.14,343.14984,343.14984,-4094.4658,1,1405800,3796428.364,1841812.6,1820634.1,1444159.4,258648.14,9.8561325,3662446.8,1702807.5,1702817.4,-0.17953491
23445,9.41956,343.77032,298.72028,9.41956,343.8553,4.8292317,4.642713,294.15964,343.79388,0.018922646,343.81982,343.90695,0.9996628,1,0.41349572,0.3742909,1342432,262297.7,343.1498,343.1498,-4113.1646,1,1406700,3582230.054,1782276.9,1785638.1,1342432,262297.7,9.471945,3567915,1604729.8,1604739.2,-0.100372314
23460,8.689863,344.28143,298.21884,8.689863,344.17462,4.4454346,4.276366,294.22202,343.80078,0.017456781,344.29095,344.18436,0.9996628,1,0.356423,0.31329846,1157142.9,219555.06,343.14978,343.14978,-4141.309,1,1407600,3341998.566,1681166,1677267.6,1157142.9,219555.06,8.721801,3358433.5,1376698,1376706.8,-0.037994385
23475,9.269878,343.2436,297.68146,9.269878,343.2409,4.7637515,4.5806265,294.26633,343.52435,0.018621953,343.243,343.24014,0.9996628,1,0.3289954,0.28886604,1068098,202433.16,343.14975,343.14975,-4131.344,1,1408500,3585473.871,1773892.8,1773788.2,1068098,202433.16,9.3443775,3547681,1270531.1,1270540.5,0.006317139
23490,8.374577,342.99905,297.19812,8.374577,343.04025,4.3287396,4.1659827,294.2957,343.49323,0.016823411,342.97208,343.01413,0.9996628,1,0.30529734,0.26598802,991161.25,186400.58,343.14972,343.14972,-4203.4336,1,1409400,3271134.627,1610966.5,1612415.5,991161.25,186400.58,8.494722,3223382,1177561.9,1177570.4,0.03567505
23505,7.532798,343.53824,296.79816,7.532798,343.50153,3.850311,3.7069805,294.3131,343.30377,0.01513239,343.60718,343.56253,0.9996628,1,0.28575626,0.24898757,927720.25,174486.9,343.1497,343.1497,-4196.944,1,1410300,2955712.642,1478751,1477589.5,927720.25,174486.9,7.5572915,2956340.5,1102207.1,1102214.6,0.053100586
23520,7.319877,342.86545,296.48215,7.319877,342.84924,3.7756622,3.6362195,294.3225,342.80713,0.014704661,342.9025,342.8811,0.9996628,1,0.28018978,0.24368146,909648.44,170768.45,343.14966,343.14966,-4248.306,1,1411200,2861011.142,1425984.2,1425486.1,909648.44,170768.45,7.4118814,2851470.5,1080416.9,1080424.2,0.0625
23535,9.56091,343.76648,296.20892,9.56091,343.70126,4.9845147,4.792886,294.35788,343.03378,0.019206598,343.77765,343.71353,0.9996628,1,0.2704904,0.23548059,878158.94,165021.42,343.14963,343.14963,-4179.997,1,1412100,3777254.35,1909712.9,1907094,878158.94,165021.42,9.777401,3816807,1043180.4,1043190.1,0.09786987
23550,8.142427,343.1024,295.93567,8.142427,343.07922,4.251716,4.0933533,294.38785,343.33878,0.016357055,343.1207,343.09317,0.9996628,1,0.21446523,0.18234909,696270.8,127787.61,343.1496,343.1496,-4260.9824,1,1413000,3256575.925,1613016.6,1612224.5,696270.8,127787.61,8.34507,3225241,824058.44,824066.8,0.12783813
23565,11.168074,343.5242,295.67422,11.168074,343.48886,5.77859,5.5448856,294.40784,343.3905,0.022435177,343.51385,343.48026,0.9996628,1,0.18066901,0.15335213,586549.9,107466.97,343.14957,343.14957,-4061.6577,1,1413900,4496197.23,2244446.8,2242789,586549.9,107466.97,11.323476,4487236,694016.9,694028.2,0.14782715
23580,7.356029,343.6388,295.44107,7.356029,343.58994,3.7491891,3.6098375,294.41818,343.62497,0.014777285,343.63174,343.5836,0.9996628,1,0.14397366,0.12050143,467416.8,84445.664,343.14954,343.14954,-4193.269,1,1414800,2990514.278,1489084.2,1487574.8,467416.8,84445.664,7.359027,2976659,551862.5,551869.9,0.1581726
23595,7.340651,343.32416,295.24417,7.340651,343.29865,3.7939138,3.653885,294.421,343.06473,0.014746392,343.35532,343.32703,0.9996628,1,0.14810218,0.12544045,480820.25,87906.87,343.1495,343.1495,-4256.147,1,1415700,2961758.86,1482341.2,1481554.8,480820.25,87906.87,7.4477987,2963896,568727.1,568734.56,0.16098022
23610,-0.042389575,340.59317,297.438,-0.042389806,340.82993,-3.51E-29,-3.50E-29,294.41354,340.86395,-8.52E-05,340.3251,340.6306,6.14E-09,6.42E-09,0,0,0,0,343.15,343.15,-66.30598,0,1416600,-15531.38591,-7683.185,-7725.3784,0,0,-7.01E-29,-15408.563,0,-7.01E-29,0.15353394
23625,-0.042387813,340.7855,301.47177,-0.042387813,340.94528,3.56E-32,3.55E-32,294.38586,336.8947,-8.52E-05,340.33472,340.636,-4.01E-12,-4.02E-12,0,0,0,0,343.15,343.15,-66.303314,0,1417500,-12668.5281,-6998.975,-7027.422,0,0,7.11E-32,-14026.396,0,7.11E-32,0.12585449
23640,-0.042387966,340.9268,306.57355,-0.042387966,341.03494,-5.63E-38,-5.62E-38,294.34964,331.35608,-8.52E-05,340.34464,340.6417,-1.64E-16,1.18E-16,0,0,0,0,343.15,343.15,-66.30323,0,1418400,-8863.163213,-6115.889,-6135.1436,0,0,-1.13E-37,-12251.033,0,-1.13E-37,0.08963013
23655,-0.04238797,341.0349,312.72137,-0.04238797,341.1079,0,0,294.3093,324.11404,-8.52E-05,340.35486,340.64767,-3.27E-17,1.84E-17,0,0,0,0,343.15,343.15,-66.30327,0,1419300,-4074.446837,-5040.6445,-5053.64,0,0,0,-10094.285,0,0,0.04928589
23670,-0.042387996,341.12,319.2172,-0.042387996,341.16937,0,0,294.2658,315.7019,-8.52E-05,340.3654,340.654,6.10E-17,4.99E-17,0,0,0,0,343.15,343.15,-66.30331,0,1420200,1257.20032,-3899.3467,-3908.1375,0,0,0,-7807.4844,0,0,0.00579834
23685,-0.042388033,341.18994,324.69565,-0.042388033,341.22333,0,0,294.21677,307.5581,-8.52E-05,340.37622,340.6606,-2.58E-20,1.59E-18,0,0,0,0,343.15,343.15,-66.30337,0,1421100,6129.038245,-2936.4746,-2942.4185,0,0,0,-5878.893,0,0,-0.04324341
23700,-0.042388074,341.24954,328.0039,-0.042388074,341.27213,0,0,294.17047,301.17056,-8.52E-05,340.38736,340.66757,2.82E-17,-2.10E-18,0,0,0,0,343.15,343.15,-66.30343,0,1422000,9596.63505,-2358.1194,-2362.14,0,0,0,-4720.2593,0,0,-0.089538574
23715,-0.04238812,341.30185,328.84164,-0.04238812,341.3171,0,0,294.1242,297.3186,-8.52E-05,340.3988,340.67477,5.29E-19,-2.23E-18,0,0,0,0,343.15,343.15,-66.3035,0,1422900,11273.86261,-2218.2915,-2221.008,0,0,0,-4439.3,0,0,-0.13580322
23730,-0.042388164,341.3488,327.99115,-0.042388164,341.3591,0,0,294.0785,295.45273,-8.52E-05,340.4105,340.68228,1.88E-18,7.82E-18,0,0,0,0,343.15,343.15,-66.30357,0,1423800,11637.01514,-2378.0637,-2379.9001,0,0,0,-4757.964,0,0,-0.18151855
23745,-0.04238821,341.39117,326.33813,-0.04238821,341.39816,0,0,294.03317,294.70792,-8.52E-05,340.42245,340.69003,3.30E-18,1.72E-18,0,0,0,0,343.15,343.15,-66.30364,0,1424700,11312.21769,-2679.8997,-2681.1438,0,0,0,-5361.0435,0,0,-0.22683716
23760,22.18251,345.2501,294.2103,0.33426696,339.60513,10.321696,3.0054817,294.0012,343.79346,0.022616606,344.8598,339.25024,0.9998308,1.03E-14,0.51841503,0,1683057.1,0,343.15,343.15,-4636.711,1,1425600,4709891.815,4755201.5,63730.777,1683057.1,0,13.327178,4818932.5,1683057.1,1683070.5,-0.25881958
23775,11.215433,339.98383,294.88028,0.092932254,339.1311,2.8252923,2.721726,294.06595,338.83585,0.011358502,340.04984,338.52756,0.9998308,9.00E-15,0.9100942,0,2954660.8,0,343.14996,343.14996,-4192.0195,1,1426500,2096931.493,2124594.5,17271.781,2954660.8,0,5.547018,2141866.2,2954660.8,2954666.2,-0.19406128
23790,4.739331,342.45523,296.27643,4.739366,344.80133,2.3115594,2.2266338,294.18002,348.08484,0.009520722,341.32507,344.7622,0.7585622,1,0,0.3495921,0,244989.11,343.14996,343.14996,-4132.585,1,1427400,2071664.513,919197.8,965904.56,0,244989.11,4.538193,1885102.4,244989.11,244993.64,-0.07998657
23805,4.280009,316.47546,296.81366,4.484852,342.46082,4.8977637,-6.24E-28,294.29883,334.063,0.00880372,316.1721,342.42148,0.014258834,1,0,0.30870017,0,216332.64,343.1499,343.1499,-4106.8735,1,1428300,1377317.115,353441.3,859827.06,0,216332.64,4.8977637,1213268.4,216332.64,216337.53,0.03881836
23820,8.200751,350.01514,296.63086,8.200751,350.51987,9.395795,5.29E-37,294.37744,348.28864,0.01647422,350.40652,349.7034,0.9989932,1,0.6812484,0.01,2211703,7007.856,343.14987,343.14987,-4051.1812,1,1429200,3574290.767,1838723,1856107.5,2211703,7007.856,9.395795,3694830.5,2218710.8,2218720.2,0.11743164
23835,7.7450023,344.74258,296.19788,7.7450027,344.30826,3.9635,3.815502,294.43896,346.1369,0.015558681,344.57776,344.37503,0.9989932,1,0.0454418,0.14535162,147528.8,101860.32,343.14984,343.14984,-4191.381,1,1430100,3263338.662,1579111.2,1564983.1,147528.8,101860.32,7.779002,3144094.5,249389.12,249396.9,0.17895508
23850,-0.06309657,339.91025,296.23322,-0.06314736,341.01413,-3.25E-19,-3.25E-19,294.47614,342.0224,-0.000126804,339.74078,340.9082,0.004784328,0.004800735,0,0,0,0,343.14984,343.14984,-99.19844,0,1431000,-24386.18875,-11574.657,-11876.745,0,0,-6.50E-19,-23451.402,0,-6.50E-19,0.21612549
23865,-0.04238752,340.2184,296.7743,-0.04238751,340.98526,2.11E-29,2.10E-29,294.478,341.54468,-8.52E-05,339.753,340.90833,-1.50E-09,-1.51E-09,0,0,0,0,343.15,343.15,-66.30251,0,1431900,-16011.40012,-7734.2515,-7870.77,0,0,4.21E-29,-15605.021,0,4.21E-29,0.21798706
23880,-0.042387925,340.45572,297.01663,-0.042387925,340.97394,2.80E-39,2.80E-39,294.45856,341.2961,-8.52E-05,339.7664,340.90872,-1.56E-15,-3.35E-16,0,0,0,0,343.15,343.15,-66.303185,0,1432800,-15835.98856,-7733.429,-7825.6875,0,0,5.59E-39,-15559.117,0,5.59E-39,0.19854736
23895,-0.042387925,340.62723,297.46167,-0.042387925,340.97638,0,0,294.43027,340.80228,-8.52E-05,339.77997,340.9094,-7.25E-17,-8.74E-17,0,0,0,0,343.15,343.15,-66.30319,0,1433700,-15500.21124,-7684.7334,-7746.8926,0,0,0,-15431.626,0,0,0.17025757
23910,-0.04238793,340.75256,298.72546,-0.04238793,340.98865,0,0,294.3991,339.32022,-8.52E-05,339.79376,340.91043,2.03E-18,-2.79E-18,0,0,0,0,343.15,343.15,-66.3032,0,1434600,-14518.19588,-7482.055,-7524.085,0,0,0,-15006.141,0,0,0.13909912
23925,-0.042387936,340.8478,301.4092,-0.042387936,341.00742,0,0,294.36758,336.01477,-8.52E-05,339.80774,340.91174,8.62E-18,2.84E-17,0,0,0,0,343.15,343.15,-66.303215,0,1435500,-12376.23834,-7021.227,-7049.642,0,0,0,-14070.869,0,0,0.10757446
23940,-0.042387944,340.92276,305.08432,-0.042387944,341.0306,0,0,294.33682,331.20425,-8.52E-05,339.82196,340.91336,4.53E-18,-2.93E-18,0,0,0,0,343.15,343.15,-66.30323,0,1436400,-9341.463683,-6380.2944,-6399.4946,0,0,0,-12779.789,0,0,0.076812744
23955,-0.04238796,340.98386,309.35324,-0.04238796,341.05673,0,0,294.30737,325.18515,-8.52E-05,339.83636,340.91525,-9.27E-18,6.82E-18,0,0,0,0,343.15,343.15,-66.303246,0,1437300,-5662.083783,-5631.18,-5644.1543,0,0,0,-11275.334,0,0,0.04736328
23970,-0.04238797,341.03525,313.68704,-0.04238797,341.08447,0,0,294.27933,318.4643,-8.52E-05,339.85095,340.91748,-7.54E-19,7.53E-19,0,0,0,0,343.15,343.15,-66.30327,0,1438200,-1708.524925,-4868.7866,-4877.5503,0,0,0,-9746.337,0,0,0.019317627
23985,-0.04238799,341.07956,317.45584,-0.04238799,341.11282,0,0,294.2529,311.78552,-8.52E-05,339.8657,340.91992,-1.52E-17,-3.04E-20,0,0,0,0,343.15,343.15,-66.30329,0,1439100,2027.919728,-4205.72,-4211.642,0,0,0,-8417.362,0,0,-0.007110596
24000,-0.042388007,341.1182,320.13016,-0.042388007,341.1407,0,0,294.22824,305.90823,-8.52E-05,339.8806,340.92264,-9.63E-19,8.00E-18,0,0,0,0,343.15,343.15,-66.30332,0,1440000,5086.298362,-3736.4924,-3740.4966,0,0,0,-7476.9893,0,0,-0.0317688
24015,-0.042388026,341.1518,321.49048,-0.042388026,341.16702,0,0,294.2049,301.3193,-8.52E-05,339.8956,340.92554,-1.19E-18,-5.01E-18,0,0,0,0,343.15,343.15,-66.30335,0,1440900,7213.978819,-3500.2983,-3503.0095,0,0,0,-7003.3076,0,0,-0.055114746
24030,-0.042388048,341.18036,321.62466,-0.042388048,341.19064,0,0,294.18213,298.1388,-8.52E-05,339.9106,340.9286,5.38E-18,-5.62E-18,0,0,0,0,343.15,343.15,-66.30339,0,1441800,8399.44496,-3481.4963,-3483.3274,0,0,0,-6964.8237,0,0,-0.07788086
24045,-0.04238807,341.2034,320.83643,-0.04238807,341.21036,0,0,294.15958,296.18506,-8.52E-05,339.9256,340.93173,4.73E-19,-3.57E-18,0,0,0,0,343.15,343.15,-66.30343,0,1442700,8816.275695,-3625.9302,-3627.169,0,0,0,-7253.099,0,0,-0.10043335
24060,-0.042388096,341.22003,319.4942,-0.042388096,341.22476,0,0,294.1369,295.12018,-8.52E-05,339.94046,340.93488,-7.88E-18,-2.42E-18,0,0,0,0,343.15,343.15,-66.30347,0,1443600,8717.092132,-3867.8496,-3868.6917,0,0,0,-7736.541,0,0,-0.12310791
24075,-0.04238814,341.2293,317.8584,-0.04238814,341.2325,0,0,294.08978,294.57913,-8.52E-05,339.9551,340.93796,-3.31E-18,-5.38E-19,0,0,0,0,343.15,343.15,-66.303535,0,1444500,8325.573968,-4160.728,-4161.2983,0,0,0,-8322.026,0,0,-0.17022705
24090,-0.042388193,341.22986,316.15485,-0.042388193,341.23203,0,0,294.04,294.3332,-8.52E-05,339.96936,340.9408,2.41E-17,1.75E-17,0,0,0,0,343.15,343.15,-66.30362,0,1445400,7804.284706,-4464.1147,-4464.5005,0,0,0,-8928.615,0,0,-0.22000122
24105,11.367044,340.67325,294.1664,0.09535512,339.79617,5.6879787,0,293.99033,334.32324,0.011513219,341.4134,339.38837,0.9998399,-6.28E-16,1,0,3246544,0,343.15,343.15,-3610.8772,1,1446300,1941804.416,2220310,18274.332,3246544,0,5.6879787,2238584.2,3246544,3246549.8,-0.26968384
24120,11.791002,337.89124,294.4352,0.10228782,339.33914,2.9905257,2.880863,294.01883,340.5709,0.011946021,337.9044,338.7658,0.9998399,4.98E-15,0.83700234,0,2717364.8,0,343.15,343.15,-4205.4556,1,1447200,2314778.759,2152038.5,19291.127,2717364.8,0,5.8713884,2171329.8,2717364.8,2717370.5,-0.24118042
24135,5.1915984,358.36227,295.87207,5.1915984,341.78427,2.5499396,2.4561586,294.1207,341.76544,0.010429231,359.39935,343.47375,0.9998399,0.99998575,1,1,3246544,700785.6,343.14996,343.14996,-4140.406,1,1448100,2010256.896,1362581,1001102.4,3246544,700785.6,5.0060983,2363683.5,3947329.5,3947334.5,-0.13931274
24150,4.170006,324.20157,296.84225,4.349913,343.79663,2.0633607,1.9876162,294.2412,341.142,0.008557693,323.64258,343.76358,0.01502096,1,0,0.298266,0,209020.53,343.14993,343.14993,-4126.36,1,1449000,1592235.165,479171.66,857839.3,0,209020.53,4.0509768,1337011,209020.53,209024.58,-0.018798828
24165,6.13705,321.72043,296.8687,6.13705,348.96652,6.9355693,0,294.3352,329.0182,0.012328519,323.46783,350.14813,0.9991066,1,1,1,3246544,700785.6,343.1499,343.1499,-4110.784,1,1449900,1664692.681,640568.1,1342852.9,3246544,700785.6,6.9355693,1983421,3947329.5,3947336.5,0.07519531
24180,8.975226,353.78152,296.49124,8.975226,342.37204,4.710724,4.5326786,294.39105,346.1251,0.018030038,353.57648,342.44403,0.99910665,1,0.23919131,0.19294354,776545.06,135212.06,343.14987,343.14987,-4240.823,1,1450800,3758580.876,2159611.5,1729520.2,776545.06,135212.06,9.2434025,3889131.8,911757.1,911766.4,0.13104248
24195,9.083322,341.72635,296.0454,9.083322,343.6696,4.6752744,4.49646,294.42697,343.0145,0.018247187,341.7516,343.64526,0.99910665,1,0.13004966,0.10856694,422211.94,76082.15,343.14984,343.14984,-4148.0044,1,1451700,3599625.525,1742725.5,1816859.9,422211.94,76082.15,9.171734,3559585.5,498294.1,498303.25,0.16696167
24210,7.590254,343.51288,295.6631,7.590254,343.1748,3.8902998,3.7455316,294.43817,343.1747,0.015247812,343.53192,343.2012,0.99910665,1,0.15268119,0.13024418,495686.2,91273.25,343.1498,343.1498,-4206.127,1,1452600,3042683.022,1525406.8,1514629.2,495686.2,91273.25,7.6358314,3040036,586959.44,586967.06,0.17816162
24225,-0.042397816,340.55453,297.80457,-0.0423979,340.73688,-1.81E-31,-1.80E-31,294.42526,340.82407,-8.52E-05,340.28406,340.52313,3.55E-08,3.56E-08,0,0,0,0,343.15,343.15,-66.318855,0,1453500,-15388.97917,-7612.5225,-7645.0073,0,0,-3.61E-31,-15257.529,0,-3.61E-31,0.16525269
24240,-0.042387947,340.74472,302.65515,-0.042387947,340.86774,-5.39E-39,-5.39E-39,294.38174,335.99207,-8.52E-05,340.2936,340.5291,1.88E-14,1.89E-14,0,0,0,0,343.15,343.15,-66.30323,0,1454400,-11922.52621,-6781.062,-6802.9624,0,0,-1.08E-38,-13584.024,0,-1.08E-38,0.12173462
24255,-0.042387977,340.88516,310.0315,-0.042387977,340.9683,-5.69E-42,-5.69E-42,294.32037,327.84476,-8.52E-05,340.3035,340.5354,3.09E-15,1.53E-15,0,0,0,0,343.15,343.15,-66.303276,0,1455300,-6370.693375,-5492.8633,-5507.663,0,0,-1.14E-41,-11000.526,0,-1.14E-41,0.06036377
24270,-0.042388026,340.9929,319.20377,-0.042388026,341.04895,0,0,294.24927,316.7157,-8.52E-05,340.3137,340.54202,6.34E-17,5.67E-17,0,0,0,0,343.15,343.15,-66.30335,0,1456200,889.8276306,-3879.1113,-3889.0918,0,0,0,-7768.203,0,0,-0.010742188
24285,-0.04238809,341.07822,326.98154,-0.04238809,341.11606,0,0,294.17157,305.91458,-8.52E-05,340.3242,340.54895,-1.20E-16,-7.43E-17,0,0,0,0,343.15,343.15,-66.30345,0,1457100,7534.355651,-2509.6313,-2516.3684,0,0,0,-5026,0,0,-0.08843994
24300,-0.04238816,341.14862,330.6954,-0.04238816,341.17416,0,0,294.08896,298.9163,-8.52E-05,340.33505,340.5562,1.86E-17,3.50E-18,0,0,0,0,343.15,343.15,-66.303566,0,1458000,11365.45591,-1860.989,-1865.5365,0,0,0,-3726.5254,0,0,-0.17105103
24315,19.957134,330.73737,294.37357,0.27627653,340.2667,1.7341261,0,294.00378,329.90524,0.020323116,331.28116,339.79736,0.9998138,1.83E-15,1,0,3246544,0,343.15,343.15,-363.79865,1,1458900,3032880.523,3048012.2,53252.617,3246544,0,1.7341261,3101264.8,3246544,3246545.8,-0.2562256
24330,12.743527,336.2092,294.44168,0.11869898,339.52066,3.2843993,3.164109,293.9714,342.72797,0.012919252,336.08408,339.1068,0.9998167,-2.21E-14,0.62636435,0,2033519.2,0,343.15,343.15,-4249.192,1,1459800,2620055.256,2235515.2,22473.48,2033519.2,0,6.4485083,2257988.8,2033519.2,2033525.8,-0.28860474
24345,5.9828506,349.2522,295.9264,5.98285,331.7519,2.9744751,2.8647447,294.04337,338.6598,0.012018751,350.14438,332.69415,0.9998167,0.99945414,1,1,3246544,700785.6,343.14996,343.14996,-4153.629,1,1460700,2157128.779,1339969.4,900222.1,3246544,700785.6,5.83922,2240191.5,3947329.5,3947335.2,-0.21664429
24360,5.0218477,322.88226,297.37817,5.2807245,343.65692,2.525975,2.4330394,294.15042,339.90262,0.010348249,322.33246,343.68253,0.013749863,1,0,0.4012153,0,281165.94,343.14996,343.14996,-4135.3057,1,1461600,1848224.913,537926.1,1026418.3,0,281165.94,4.9590144,1564344.5,281165.94,281170.9,-0.10958862
24375,10.403361,325.1691,297.5513,10.403361,351.0982,5.218802,5.0097013,294.3246,328.69775,0.02089897,326.34558,351.75677,0.9990088,1,1,1,3246544,700785.6,343.1499,343.1499,-3967.8564,1,1462500,2733900.96,1206735.2,2339684.8,3246544,700785.6,10.228503,3546420,3947329.5,3947339.8,0.064575195
24390,10.054107,352.35513,296.93726,10.054107,340.79465,5.1797786,4.9769044,294.45795,346.15045,0.020197364,352.21265,340.96387,0.9990088,1,0.21578726,0.20158145,700562.8,141265.38,343.14987,343.14987,-4101.5376,1,1463400,4174702.594,2340144.5,1851977,700562.8,141265.38,10.156683,4192121.5,841828.2,841838.4,0.19793701
24405,-0.047751263,342.33896,296.43933,-0.047813736,343.04004,1.26E-28,1.25E-28,294.54788,344.58276,-9.60E-05,342.15988,342.94122,2.33E-05,2.34E-05,0,0,0,0,343.14984,343.14984,-74.81935,0,1464300,-19409.14498,-9205.413,-9358.246,0,0,2.51E-28,-18563.66,0,2.51E-28,0.2878723
24420,-0.04238795,342.58563,296.43958,-0.04238795,343.05835,5.75E-38,5.74E-38,294.59512,344.58255,-8.52E-05,342.17035,342.94275,1.46E-10,1.46E-10,0,0,0,0,343.15,343.15,-66.30325,0,1465200,-17217.72976,-8215.3545,-8299.512,0,0,1.15E-37,-16514.867,0,1.15E-37,0.33511353
24435,-0.042387914,342.76117,296.43958,-0.042387914,343.08054,0,0,294.6198,344.58255,-8.52E-05,342.18103,342.94452,8.20E-19,2.17E-18,0,0,0,0,343.15,343.15,-66.303185,0,1466100,-17217.71211,-8246.598,-8303.455,0,0,0,-16550.053,0,0,0.35980225
24450,-0.04238791,342.8902,296.43958,-0.04238791,343.10544,0,0,294.63104,344.58255,-8.52E-05,342.19193,342.94656,2.18E-27,-1.69E-27,0,0,0,0,343.15,343.15,-66.303185,0,1467000,-17217.71064,-8269.568,-8307.888,0,0,0,-16577.457,0,0,0.3710327
24465,-0.04238791,342.98654,296.43958,-0.04238791,343.13248,0,0,294.63937,344.58255,-8.52E-05,342.20306,342.94894,-9.39E-38,7.29E-38,0,0,0,0,343.15,343.15,-66.303185,0,1467900,-17217.71064,-8286.72,-8312.701,0,0,0,-16599.422,0,0,0.379364
24480,-0.04238791,343.0624,296.43958,-0.04238791,343.16104,0,0,294.64188,344.58255,-8.52E-05,342.21445,342.95157,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1468800,-17217.71064,-8300.227,-8317.786,0,0,0,-16618.012,0,0,0.38186646
24495,-0.04238791,343.12418,296.43958,-0.04238791,343.19086,0,0,294.64542,344.58255,-8.52E-05,342.22604,342.9545,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1469700,-17217.71064,-8311.223,-8323.095,0,0,0,-16634.316,0,0,0.3854065
24510,-0.04238791,343.17645,296.43958,-0.04238791,343.22153,0,0,294.6478,344.58255,-8.52E-05,342.23788,342.9577,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1470600,-17217.71064,-8320.53,-8328.555,0,0,0,-16649.086,0,0,0.38778687
24525,-0.04238791,343.22214,296.43958,-0.04238791,343.25266,0,0,294.64664,344.58255,-8.52E-05,342.24994,342.96118,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1471500,-17217.71064,-8328.663,-8334.096,0,0,0,-16662.758,0,0,0.3866272
24540,-0.04238791,343.26315,296.43958,-0.04238791,343.28375,0,0,294.64786,344.58255,-8.52E-05,342.2622,342.96497,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1472400,-17217.71064,-8335.965,-8339.633,0,0,0,-16675.598,0,0,0.3878479
24555,-0.04238791,343.30026,296.43958,-0.04238791,343.3142,0,0,294.6459,344.58255,-8.52E-05,342.2747,342.96896,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1473300,-17217.71064,-8342.571,-8345.055,0,0,0,-16687.625,0,0,0.38589478
24570,-0.04238791,343.3338,296.43958,-0.04238791,343.34323,0,0,294.64658,344.58255,-8.52E-05,342.2873,342.97318,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1474200,-17217.71064,-8348.543,-8350.222,0,0,0,-16698.766,0,0,0.38656616
24585,-0.04238791,343.3636,296.43958,-0.04238791,343.36996,0,0,294.6471,344.58255,-8.52E-05,342.30002,342.9776,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1475100,-17217.71064,-8353.845,-8354.98,0,0,0,-16708.824,0,0,0.38708496
24600,-0.04238791,343.38892,296.43958,-0.04238791,343.39322,0,0,294.64465,344.58255,-8.52E-05,342.31277,342.9821,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1476000,-17217.71064,-8358.3545,-8359.121,0,0,0,-16717.477,0,0,0.38464355
24615,-0.04238791,343.40897,296.43958,-0.04238791,343.4119,0,0,294.64456,344.58255,-8.52E-05,342.3255,342.98666,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1476900,-17217.71064,-8361.924,-8362.445,0,0,0,-16724.37,0,0,0.384552
24630,-0.04238791,343.42252,296.43958,-0.04238791,343.42447,0,0,294.64075,344.58255,-8.52E-05,342.33807,342.99118,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1477800,-17217.71064,-8364.336,-8364.684,0,0,0,-16729.02,0,0,0.3807373
24645,-0.04238791,343.42825,296.43958,-0.04238791,343.4296,0,0,294.63986,344.58255,-8.52E-05,342.3504,342.99554,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1478700,-17217.71064,-8365.357,-8365.597,0,0,0,-16730.953,0,0,0.3798523
24660,-0.04238791,343.42462,296.43958,-0.04238791,343.42554,0,0,294.63876,344.58255,-8.52E-05,342.36237,342.99966,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1479600,-17217.71064,-8364.711,-8364.874,0,0,0,-16729.586,0,0,0.37875366
24675,-0.04238791,343.40988,296.43958,-0.04238791,343.4105,0,0,294.63455,344.58255,-8.52E-05,342.37372,343.00336,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1480500,-17217.71064,-8362.087,-8362.195,0,0,0,-16724.281,0,0,0.37454224
24690,-0.04238791,343.38248,296.43958,-0.04238791,343.38287,0,0,294.63367,344.58255,-8.52E-05,342.3844,343.00653,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1481400,-17217.71064,-8357.208,-8357.279,0,0,0,-16714.488,0,0,0.37365723
24705,-0.04238791,343.34036,296.43958,-0.04238791,343.34064,0,0,294.62943,344.58255,-8.52E-05,342.39413,343.00894,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1482300,-17217.71064,-8349.711,-8349.76,0,0,0,-16699.47,0,0,0.36941528
24720,-0.04238791,343.28198,296.43958,-0.04238791,343.28217,0,0,294.62842,344.58255,-8.52E-05,342.4027,343.01044,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1483200,-17217.71064,-8339.317,-8339.35,0,0,0,-16678.668,0,0,0.3684082
24735,-0.04238791,343.20502,296.43958,-0.04238791,343.20517,0,0,294.5891,344.58255,-8.52E-05,342.4099,343.0108,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1484100,-17217.71064,-8325.615,-8325.643,0,0,0,-16651.258,0,0,0.32910156
24750,-0.04238791,343.1083,296.43958,-0.04238791,343.1084,0,0,294.55414,344.58255,-8.52E-05,342.41553,343.00983,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1485000,-17217.71064,-8308.397,-8308.414,0,0,0,-16616.812,0,0,0.29412842
24765,-0.04238791,342.9897,296.43958,-0.04238791,342.98975,0,0,294.52344,344.58255,-8.52E-05,342.41922,343.00723,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1485900,-17217.71064,-8287.279,-8287.291,0,0,0,-16574.57,0,0,0.26342773
24780,-0.04238791,342.84802,296.43958,-0.04238791,342.84805,0,0,294.4856,344.58255,-8.52E-05,342.42075,343.00287,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1486800,-17217.71064,-8262.06,-8262.065,0,0,0,-16524.125,0,0,0.22558594
24795,-0.04238791,342.68134,296.43958,-0.04238791,342.68137,0,0,294.3814,344.58255,-8.52E-05,342.41983,342.9964,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1487700,-17217.71064,-8232.385,-8232.39,0,0,0,-16464.773,0,0,0.121398926
24810,-0.042387918,342.48853,296.44034,-0.042387918,342.48856,0,0,294.29214,344.5752,-8.52E-05,342.41614,342.98758,-3.80E-17,-6.57E-18,0,0,0,0,343.15,343.15,-66.303185,0,1488600,-17214.81187,-8197.924,-8197.93,0,0,0,-16395.854,0,0,0.03213501
24825,-0.042387936,342.26865,296.64645,-0.042387936,342.26868,0,0,294.21567,343.1882,-8.52E-05,342.40942,342.9762,7.11E-17,4.95E-16,0,0,0,0,343.15,343.15,-66.30321,0,1489500,-16645.06259,-8122.0884,-8122.0938,0,0,0,-16244.182,0,0,-0.04434204
24840,-0.04238798,342.02075,298.0292,-0.04238798,342.02075,0,0,294.13367,333.85574,-8.52E-05,342.3994,342.96194,-2.08E-18,-2.13E-18,0,0,0,0,343.15,343.15,-66.30328,0,1490400,-12812.91864,-7831.794,-7831.794,0,0,0,-15663.588,0,0,-0.12634277
24855,-0.042388085,341.74298,300.51947,-0.042388085,341.74298,0,0,294.01007,314.99826,-8.52E-05,342.38562,342.94446,4.65E-19,6.05E-19,0,0,0,0,343.15,343.15,-66.30345,0,1491300,-5178.173264,-7339.0195,-7339.0195,0,0,0,-14678.039,0,0,-0.24993896
24870,-0.04238818,341.4368,301.97296,-0.04238818,341.4368,0,0,293.91486,301.05905,-8.52E-05,342.368,342.92374,1.28E-17,1.80E-17,0,0,0,0,343.15,343.15,-66.3036,0,1492200,326.8501231,-7025.7607,-7025.7607,0,0,0,-14051.521,0,0,-0.3451538
24885,11.629589,341.0357,294.1394,0.09962107,341.43927,5.9279246,-3.00E-45,293.82407,331.7535,0.011781212,341.7121,341.02356,0.9998842,1.50E-15,1,0,3246544,0,343.15,343.15,-3674.2117,1,1493100,1861186.932,2290615.8,19790.666,3246544,0,5.9279246,2310406.5,3246544,3246550,-0.4359436
24900,6.644868,341.85553,294.5046,6.644868,341.696,3.3257318,3.2023654,293.82278,346.1777,0.013348657,340.7139,341.5865,0.9998842,1,0,0.4357246,0,305349.53,343.15,343.15,-4149.507,1,1494000,2897018.945,1321490.6,1317038.8,0,305349.53,6.528097,2638529.5,305349.53,305356.06,-0.43722534
24915,6.153061,308.84174,296.60153,6.45339,343.78073,3.13652,3.0203876,293.8977,328.64404,0.012662343,308.6201,343.8275,0.014025345,1,0,0.53582466,0,375498.22,343.14996,343.14996,-4141.4536,1,1494900,1704079.678,316321.8,1278756.2,0,375498.22,6.1569076,1595078,375498.22,375504.38,-0.3623047
24930,6.3755755,353.31754,298.08862,6.3755755,342.91562,3.1676638,3.0501788,293.9709,351.9561,0.012807685,353.2477,341.94083,1.0000184,1,0.62604344,0.019448882,2032477.5,13629.497,343.1499,343.1499,-4131.1963,1,1495800,2897653.435,1478887.6,1200351.2,2032477.5,13629.497,6.2178426,2679239,2046107,2046113.2,-0.28912354
24945,7.5095477,343.7637,298.31238,7.5095477,345.84763,3.8554208,3.7122629,294.0703,342.4613,0.015085683,343.838,346.0595,1.0000184,1,0.4954267,0.5638103,1608424.6,395110.16,343.14987,343.14987,-4217.735,1,1496700,2797270.174,1433539.2,1499266.5,1608424.6,395110.16,7.5676837,2932805.8,2003534.8,2003542.4,-0.18969727
24960,7.190595,344.7215,298.10114,7.190595,344.24734,3.6204467,3.485441,294.1615,345.75308,0.01444495,344.63553,344.126,1.0000184,1,0.3253507,0.25355378,1056265.4,177686.84,343.14984,343.14984,-4148.0815,1,1497600,2890985.974,1407958.2,1393638.6,1056265.4,177686.84,7.1058874,2801597,1233952.2,1233959.4,-0.09851074
24975,7.1905856,343.32532,297.5961,7.1905856,343.32492,3.6186328,3.4836621,294.26422,342.89096,0.014444931,343.34836,343.35992,1.0000184,1,0.32760912,0.2959763,1063597.5,207415.94,343.1498,343.1498,-4145.8994,1,1498500,2747980.864,1381043.4,1381031.4,1063597.5,207415.94,7.102295,2762074.8,1271013.5,1271020.6,0.004211426
24990,7.1905966,343.9776,296.965,7.1905966,343.9394,3.6186323,3.4836614,294.33685,343.96564,0.014444953,343.97574,343.93375,1.0000184,1,0.25357646,0.21642022,823247.06,151664.17,343.14978,343.14978,-4145.8916,1,1499400,2851472.57,1419804.4,1418650.5,823247.06,151664.17,7.102294,2838455,974911.25,974918.4,0.07684326
25005,7.190605,343.63507,296.3767,7.190605,343.56775,3.618637,3.483666,294.38068,343.68777,0.014444971,343.63025,343.56387,1.0000184,1,0.19206768,0.16311875,623556.2,114311.27,343.14975,343.14975,-4145.8916,1,1500300,2870309.187,1427228.1,1425195,623556.2,114311.27,7.102303,2852423,737867.44,737874.56,0.120666504
25020,7.1906114,343.43304,295.90402,7.190611,343.39844,3.6186404,3.4836693,294.4006,343.45563,0.014444983,343.4309,343.39648,1.0000184,1,0.1584213,0.13357417,514321.7,93606.86,343.14972,343.14972,-4145.8916,1,1501200,2884904.869,1435403.5,1434358.2,514321.7,93606.86,7.1023097,2869761.8,607928.56,607935.7,0.14059448
25035,7.1906147,343.31116,295.54694,7.1906147,343.28827,3.6186423,3.4836712,294.40485,343.32797,0.014444989,343.30954,343.28683,1.0000184,1,0.13847932,0.11632264,449579.2,81517.23,343.1497,343.1497,-4145.892,1,1502100,2898825.519,1442507.2,1441816,449579.2,81517.23,7.1023135,2884323.2,531096.44,531103.56,0.14483643
25050,-0.042511642,340.59744,297.56702,-0.04251162,340.83896,-2.36E-29,-2.36E-29,294.39563,341.03867,-8.54E-05,340.2582,340.5713,4.44E-07,4.44E-07,0,0,0,0,343.15,343.15,-66.4982,0,1503000,-15592.45147,-7683.0347,-7726.1533,0,0,-4.72E-29,-15409.1875,0,-4.72E-29,0.13562012
25065,-0.042387977,340.83694,301.98706,-0.042387977,340.99976,-1.01E-32,-1.01E-32,294.36258,336.5279,-8.52E-05,340.2702,340.5787,7.58E-12,7.58E-12,0,0,0,0,343.15,343.15,-66.30321,0,1503900,-12353.10194,-6916.426,-6945.411,0,0,-2.02E-32,-13861.837,0,-2.02E-32,0.10256958
25080,-0.042387974,341.012,308.0523,-0.042387974,341.1221,4.42E-35,4.41E-35,294.31744,329.66443,-8.52E-05,340.28256,340.58646,1.70E-15,-2.73E-15,0,0,0,0,343.15,343.15,-66.30325,0,1504800,-7729.306906,-5867.7964,-5887.3984,0,0,8.83E-35,-11755.195,0,8.83E-35,0.057434082
25095,-0.042387996,341.14517,315.44608,-0.042387996,341.21948,0,0,294.26694,320.52356,-8.52E-05,340.2953,340.59457,-6.71E-17,2.23E-17,0,0,0,0,343.15,343.15,-66.30331,0,1505700,-1815.900078,-4575.1997,-4588.429,0,0,0,-9163.629,0,0,0.00692749
25110,-0.042388033,341.2494,322.50452,-0.042388033,341.29956,0,0,294.2147,310.76627,-8.52E-05,340.30835,340.60303,4.51E-18,3.20E-18,0,0,0,0,343.15,343.15,-66.30337,0,1506600,4198.045708,-3337.1448,-3346.0767,0,0,0,-6683.2217,0,0,-0.045318604
25125,-0.042388078,341.33395,327.21286,-0.042388078,341.36786,0,0,294.16223,302.85635,-8.52E-05,340.32178,340.61185,7.20E-17,2.98E-17,0,0,0,0,343.15,343.15,-66.30344,0,1507500,8710.823623,-2513.9773,-2520.0134,0,0,0,-5033.9907,0,0,-0.09777832
25140,-0.042388126,341.405,328.93497,-0.042388126,341.42795,0,0,294.11026,298.0016,-8.52E-05,340.33554,340.621,3.48E-19,-3.91E-18,0,0,0,0,343.15,343.15,-66.30351,0,1508400,11062.97992,-2220.0415,-2224.1272,0,0,0,-4444.169,0,0,-0.14974976
25155,-0.04238818,341.4665,328.47412,-0.04238818,341.482,0,0,294.05884,295.69656,-8.52E-05,340.3496,340.63046,9.99E-20,-1.72E-19,0,0,0,0,343.15,343.15,-66.3036,0,1509300,11722.54346,-2313.0364,-2315.7964,0,0,0,-4628.833,0,0,-0.20117188
25170,28.70778,327.27478,294.2668,0.51773936,340.34705,4.6430235,0,294.00687,328.4489,0.029355094,327.64786,339.77185,0.9998122,-2.59E-16,1,0,3246544,0,343.15,343.15,-627.17487,1,1510200,4214358.564,3979858.8,100201.71,3246544,0,4.6430235,4080060.5,3246544,3246548.8,-0.2531433
25185,12.073381,338.2661,294.3223,0.10703321,339.46426,3.0990114,2.9858165,294.00247,343.36566,0.012234418,338.16806,339.02682,0.99982226,-5.59E-15,0.63149595,0,2050179.2,0,343.15,343.15,-4250.2734,1,1511100,2520071.483,2228312,20293.096,2050179.2,0,6.084828,2248605,2050179.2,2050185.4,-0.25753784
25200,5.386829,348.20694,295.50772,5.386824,333.95047,2.6600032,2.5622258,294.0981,340.01147,0.010821419,349.20004,333.1573,0.99982226,0.9574771,0.8897489,0,2888608.8,0,343.14996,343.14996,-4153.8066,1,1512000,2022693.784,1192303,869754.2,2888608.8,0,5.222229,2062057.2,2888608.8,2888614,-0.16189575
25215,4.264221,328.41434,296.6711,4.479125,343.9931,2.122249,2.0443554,294.21802,344.24176,0.00878211,327.71475,343.95737,0.01388276,1,0,0.3161488,0,221552.52,343.14996,343.14996,-4130.527,1,1512900,1754636.829,568512.56,890236.6,0,221552.52,4.166604,1458749.2,221552.52,221556.69,-0.041992188
25230,5.4353385,312.62296,296.86914,5.435361,342.01065,2.673645,2.5751302,294.3245,330.05737,0.010918896,312.49417,341.95026,0.8417492,1,0,0.34287784,0,240283.86,343.1499,343.1499,-4134.7725,1,1513800,1521991.165,359634.72,1030513.7,0,240283.86,5.2487755,1390148.4,240283.86,240289.11,0.06448364
25245,7.4912586,352.52838,296.5417,7.4912586,338.55817,3.8302588,3.6877956,294.3903,346.84232,0.015048943,352.4798,338.58496,0.99906963,1,0.35014352,0.15356213,1136756.4,107614.125,343.14987,343.14987,-4200.4287,1,1514700,3179279.334,1761525.5,1321976.5,1136756.4,107614.125,7.5180545,3083502,1244370.5,1244378,0.13027954
25260,10.248234,342.4548,296.0879,10.248235,344.92178,5.310924,5.1023755,294.43585,344.12314,0.02058734,342.41135,344.8555,0.99906963,1,0.118829034,0.12086018,385783.7,84697.08,343.14984,343.14984,-4117.263,1,1515600,4153455.509,1995751.6,2101937,385783.7,84697.08,10.4133,4097688.5,470480.75,470491.16,0.17584229
25275,-0.063134275,340.53366,296.1011,-0.063134976,340.61893,-2.13E-20,-2.13E-20,294.4599,342.26846,-0.000126829,340.38376,340.48706,0.041588206,0.0417128,0,0,0,0,343.1498,343.1498,-99.21868,0,1516500,-24592.52705,-11781.913,-11804.653,0,0,-4.26E-20,-23586.566,0,-4.26E-20,0.19989014
25290,-0.042395703,340.71344,297.83826,-0.042395804,340.77087,8.02E-33,8.01E-33,294.45102,340.70706,-8.52E-05,340.3916,340.4929,2.79E-08,2.80E-08,0,0,0,0,343.15,343.15,-66.315506,0,1517400,-15334.30968,-7634.439,-7644.684,0,0,1.60E-32,-15279.123,0,1.60E-32,0.19100952
25305,-0.042387933,340.84494,299.82648,-0.042387933,340.88376,-3.10E-44,-3.10E-44,294.4205,338.65256,-8.52E-05,340.39972,340.49896,-4.13E-16,-5.45E-17,0,0,0,0,343.15,343.15,-66.30321,0,1518300,-13885.65244,-7302.489,-7309.3994,0,0,-6.20E-44,-14611.889,0,-6.20E-44,0.16049194
25320,-0.04238794,340.9452,303.41006,-0.04238794,340.97134,0,0,294.3801,334.66605,-8.52E-05,340.4081,340.50534,2.32E-19,-2.56E-20,0,0,0,0,343.15,343.15,-66.30322,0,1519200,-11178.30503,-6682.354,-6687.01,0,0,0,-13369.363,0,0,0.12008667
25335,-0.04238796,341.0235,308.73206,-0.04238796,341.04123,0,0,294.33395,328.29156,-8.52E-05,340.41684,340.51196,-5.63E-18,-6.29E-18,0,0,0,0,343.15,343.15,-66.30325,0,1520100,-6995.213811,-5748.8267,-5751.9834,0,0,0,-11500.811,0,0,0.07394409
25350,-0.04238799,341.0881,315.2247,-0.04238799,341.10007,0,0,294.28546,319.8815,-8.52E-05,340.4258,340.51886,-3.72E-19,5.59E-18,0,0,0,0,343.15,343.15,-66.30329,0,1521000,-1665.447017,-4604.45,-4606.58,0,0,0,-9211.03,0,0,0.02545166
25365,-0.042388022,341.14304,321.4717,-0.042388022,341.15112,0,0,294.23572,310.83228,-8.52E-05,340.43512,340.52603,-1.22E-17,5.67E-18,0,0,0,0,343.15,343.15,-66.303345,0,1521900,3805.066293,-3502.08,-3503.5198,0,0,0,-7005.5996,0,0,-0.024291992
25380,-0.042388063,341.19122,325.78223,-0.042388063,341.1967,0,0,294.1853,303.21033,-8.52E-05,340.44467,340.53348,-1.24E-17,-3.01E-19,0,0,0,0,343.15,343.15,-66.30341,0,1522800,8072.576773,-2743.2615,-2744.2341,0,0,0,-5487.4956,0,0,-0.07470703
25395,-0.04238811,341.23453,327.43903,-0.04238811,341.23822,0,0,294.13492,298.27292,-8.52E-05,340.4545,340.54117,1.16E-17,-1.08E-18,0,0,0,0,343.15,343.15,-66.30349,0,1523700,10430.92992,-2456.0142,-2456.6716,0,0,0,-4912.6855,0,0,-0.12509155
25410,-0.04238816,341.2739,327.0225,-0.04238816,341.2764,0,0,294.08405,295.77536,-8.52E-05,340.46457,340.5491,8.73E-19,1.26E-18,0,0,0,0,343.15,343.15,-66.303566,0,1524600,11175.1972,-2537.1814,-2537.6267,0,0,0,-5074.808,0,0,-0.17596436
25425,-0.04238821,341.30966,325.5214,-0.04238821,341.31137,0,0,294.03287,294.7742,-8.52E-05,340.47485,340.55722,-6.00E-19,-1.10E-17,0,0,0,0,343.15,343.15,-66.30364,0,1525500,10996.41261,-2810.793,-2811.0972,0,0,0,-5621.89,0,0,-0.22714233
25440,12.714782,347.54916,294.2247,0.118187025,339.4995,9.668695,-1.5695988,293.99442,343.0156,0.012889865,347.42615,339.14532,0.9998256,-8.71E-15,0.5054679,0,1641023.6,0,343.15,343.15,-4643.965,1,1526400,2641413.701,2847637.2,22473.76,1641023.6,0,8.099096,2870111,1641023.6,1641031.8,-0.26559448
25455,11.268862,339.42313,294.8935,0.09378268,339.03427,2.8401446,2.7360244,294.06238,337.2941,0.011413021,339.5335,338.41403,0.9998256,-6.94E-15,0.9562196,0,3104409,0,343.14996,343.14996,-4192.6523,1,1527300,2032459.746,2107552.8,17386.488,3104409,0,5.576169,2124939.2,3104409,3104414.5,-0.19763184
25470,4.7615833,345.91595,296.30716,4.7615833,344.99344,2.3231754,2.2378192,294.17734,348.03436,0.009565388,344.68335,344.9632,0.9998256,1,0,0.35707802,0,250235.14,343.14996,343.14996,-4132.916,1,1528200,2078121.204,992108.94,973659.9,0,250235.14,4.5609946,1965768.8,250235.14,250239.7,-0.08267212
25485,4.8713202,317.21994,296.85016,5.0920653,342.71033,2.422927,2.333581,294.29797,334.6069,0.010007558,316.9171,342.71527,0.014699198,1,0,0.3186718,0,223320.61,343.1499,343.1499,-4108.627,1,1529100,1586981.861,416756.47,980796.44,0,223320.61,4.756508,1397552.9,223320.61,223325.36,0.037963867
25500,8.309358,347.96524,296.6569,8.309358,352.4705,4.28999,4.1288056,294.37704,346.72186,0.016692394,348.24533,351.6507,0.99911356,1,0.74910164,0.01,2431991.2,7007.856,343.14987,343.14987,-4201.5703,1,1530000,3509957.877,1790625.5,1947855.6,2431991.2,7007.856,8.418796,3738481,2438999,2439007.5,0.11703491
25515,7.3421664,345.41122,296.23206,7.342167,344.11658,3.8168519,3.6763697,294.42136,345.12088,0.014749438,345.2956,344.20798,0.99911356,1,0.08669643,0.17182656,281463.78,120413.58,343.14984,343.14984,-4282.2427,1,1530900,3028547.19,1516542.9,1476619.9,281463.78,120413.58,7.4932213,2993162.8,401877.38,401884.88,0.16134644
25530,9.362474,342.65845,295.8178,9.362474,342.81995,4.811536,4.6261716,294.4426,342.7354,0.018807966,342.6906,342.8141,0.99911356,1,0.1463695,0.10545443,475195.03,73900.945,343.1498,343.1498,-4126.72,1,1531800,3706183.68,1841886,1848236.5,475195.03,73900.945,9.437708,3690122.5,549096,549105.44,0.18258667
25545,-0.042659577,340.4791,296.72388,-0.042661283,340.54065,-1.35E-31,-1.35E-31,294.44052,341.6089,-8.57E-05,340.27032,340.35593,9.82E-07,9.84E-07,0,0,0,0,343.1498,343.1498,-66.732765,0,1532700,-16155.74676,-7839.6323,-7850.9746,0,0,-2.70E-31,-15690.607,0,-2.70E-31,0.18051147
25560,-0.042387873,340.66357,300.703,-0.04238787,340.7051,-2.46E-36,-2.46E-36,294.40778,337.79395,-8.52E-05,340.279,340.36264,-2.47E-10,-2.48E-10,0,0,0,0,343.15,343.15,-66.30311,0,1533600,-13265.08321,-7114.143,-7121.537,0,0,-4.92E-36,-14235.68,0,-4.92E-36,0.14776611
25575,-0.042387966,340.80005,306.7773,-0.042387966,340.82806,-1.12E-40,-1.12E-40,294.34854,331.25845,-8.52E-05,340.28796,340.36963,-7.17E-15,-4.88E-15,0,0,0,0,343.15,343.15,-66.30326,0,1534500,-8755.374268,-6057.0493,-6062.037,0,0,-2.25E-40,-12119.086,0,-2.25E-40,0.088531494
25590,-0.042388007,340.90448,315.49222,-0.042388007,340.92337,0,0,294.2788,321.00452,-8.52E-05,340.29727,340.37692,-1.03E-16,-8.50E-17,0,0,0,0,343.15,343.15,-66.30332,0,1535400,-1971.406653,-4524.1357,-4527.4985,0,0,0,-9051.635,0,0,0.018798828
25605,-0.042388063,340.98676,324.18362,-0.042388063,340.99954,0,0,294.2032,309.53088,-8.52E-05,340.3069,340.38452,2.76E-18,-2.62E-18,0,0,0,0,343.15,343.15,-66.30341,0,1536300,5240.38187,-2991.459,-2993.7356,0,0,0,-5985.1943,0,0,-0.05682373
25620,-0.042388134,341.05487,329.44904,-0.042388134,341.0635,0,0,294.12393,300.95615,-8.52E-05,340.31683,340.39243,1.27E-18,-4.56E-19,0,0,0,0,343.15,343.15,-66.30352,0,1537200,10190.16638,-2066.1887,-2067.7263,0,0,0,-4133.915,0,0,-0.13607788
25635,-0.042388204,341.11313,330.68988,-0.042388204,341.119,0,0,294.04175,296.63818,-8.52E-05,340.3271,340.4006,3.74E-17,-9.13E-17,0,0,0,0,343.15,343.15,-66.303635,0,1538100,12178.2331,-1855.6556,-1856.6989,0,0,0,-3712.3545,0,0,-0.21826172
25650,35.999798,345.27826,294.33252,0.7278021,339.5146,40.320175,-4.5236487,293.97028,344.11252,0.036890432,344.8505,339.20905,0.9998101,-1.62E-14,0.4518963,0,1467101.2,0,343.15,343.15,-2465.213,1,1539000,7712903.822,7702953,138111.14,1467101.2,0,35.796528,7841064,1467101.2,1467137,-0.2897339
25665,12.063829,339.22955,295.1314,0.4234659,338.90186,3.1513512,3.0355618,294.0062,339.0503,0.012542659,339.25827,338.30234,0.9998101,0.000108702,0.94891524,0,3080695,0,343.15,343.15,-4206.56,1,1539900,2313610.18,2234368.5,77848.23,3080695,0,6.186913,2312216.8,3080695,3080701.2,-0.2538147
25680,5.4151826,326.9639,296.90942,5.6838346,343.13297,2.73532,2.634504,294.10318,342.7255,0.011148226,326.27124,343.14597,0.013997588,1,0,0.43390298,0,304072.97,343.15,343.15,-4137.826,1,1540800,2145225.125,683551.94,1103453.2,0,304072.97,5.3698244,1787005.2,304072.97,304078.34,-0.15682983
25695,5.161291,311.2502,297.7362,5.161291,345.30768,2.5174847,2.4246132,294.20215,329.3436,0.010368348,313.08493,346.64447,0.9991988,1,1,1,3246544,700785.6,343.14993,343.14993,-4112.047,1,1541700,1376409.032,292948.84,1031226.9,3246544,700785.6,4.9420977,1324175.8,3947329.5,3947334.5,-0.057861328
25710,16.577595,349.45575,297.63632,16.577595,335.91403,8.879688,8.40781,294.27283,348.58112,0.033302184,349.02176,335.69562,0.9993807,1,0.4138591,0.16487825,1343611.8,115544.305,343.14987,343.14987,-3906.4375,1,1542600,7125606.195,3607974.2,2665120,1343611.8,115544.305,17.287498,6273094,1459156,1459173.2,0.012817383
25725,10.831596,342.4581,297.1746,10.831596,345.01065,5.588615,5.364792,294.33762,343.9026,0.021759238,342.40228,344.95657,0.9993807,1,0.26264143,0.2663711,852677,186669.03,343.14984,343.14984,-4067.0972,1,1543500,4270415.556,2060069.2,2176191.8,852677,186669.03,10.953407,4236261,1039346,1039356.94,0.0776062
25740,7.425068,343.09338,296.68262,7.425068,342.57532,3.8564913,3.7142956,294.37912,343.1142,0.014915975,343.14713,342.6207,0.9993807,1,0.2684496,0.22470541,871533.5,157470.33,343.1498,343.1498,-4273.943,1,1544400,2908803.541,1447333,1431177,871533.5,157470.33,7.570787,2878510,1029003.8,1029011.4,0.11911011
25755,10.379424,342.5818,296.2505,10.379424,342.76724,5.543411,5.328056,294.39835,343.6298,0.020850884,342.50833,342.69824,0.9993807,1,0.21620198,0.1852179,701909.2,129798.05,343.14978,343.14978,-4245.4917,1,1545300,4149181.431,2019747.2,2027832,701909.2,129798.05,10.871467,4047579.2,831707.25,831718.1,0.13833618
25770,7.448886,343.48566,295.9028,7.4488864,343.47525,3.856644,3.7141683,294.40076,343.8173,0.014963822,343.46445,343.45566,0.9993807,1,0.18582655,0.15730825,603294.06,110239.36,343.14975,343.14975,-4258.499,1,1546200,3011332.451,1488644.9,1488319.4,603294.06,110239.36,7.570812,2976964.2,713533.44,713541,0.14074707
25785,8.874748,343.07114,295.63812,8.874748,343.04797,4.5676093,4.3937154,294.39218,342.82025,0.01782819,343.09494,343.0702,0.9993807,1,0.19365849,0.16609743,628720.8,116398.69,343.14972,343.14972,-4158.506,1,1547100,3532922.365,1768015.4,1767152,628720.8,116398.69,8.961325,3535167.5,745119.5,745128.44,0.13217163
25800,9.360777,342.67865,295.44614,9.360777,342.73007,4.867366,4.680916,294.37738,343.08054,0.018804558,342.72717,342.77054,0.9993807,1,0.20281151,0.17349549,658436.5,121583.14,343.1497,343.1497,-4178.74,1,1548000,3762123.996,1856958.6,1858980.2,658436.5,121583.14,9.548282,3715939,780019.6,780029.2,0.117370605
25815,8.000643,343.91486,295.2738,8.000643,343.8474,4.09625,3.942625,294.4489,343.5633,0.016072229,343.95392,343.8819,0.9993807,1,0.16499189,0.13899575,535653.4,97406.22,343.14966,343.14966,-4180.3755,1,1548900,3259702.806,1634470.6,1632204.4,535653.4,97406.22,8.038876,3266675,633059.6,633067.7,0.18890381
25830,-0.042381216,340.87784,295.41177,-0.042381167,341.09146,4.33E-30,4.33E-30,294.50165,342.97964,-8.51E-05,340.58774,340.8801,-2.40E-08,-2.41E-08,0,0,0,0,343.15,343.15,-66.29258,0,1549800,-17009.33721,-8093.0103,-8131.0254,0,0,8.65E-30,-16224.035,0,8.65E-30,0.24163818
25845,-0.042387918,341.0647,295.41177,-0.042387918,341.20618,-1.41E-38,-1.41E-38,294.52548,342.9796,-8.52E-05,340.59766,340.88574,-1.20E-16,-1.21E-16,0,0,0,0,343.15,343.15,-66.303185,0,1550700,-17012.02423,-8127.5557,-8152.743,0,0,-2.82E-38,-16280.299,0,-2.82E-38,0.2654724
25860,-0.042387918,341.1961,295.41177,-0.042387918,341.29153,-1.70E-43,-1.70E-43,294.54004,342.9796,-8.52E-05,340.6074,340.89142,1.22E-17,4.48E-18,0,0,0,0,343.15,343.15,-66.303185,0,1551600,-17012.02423,-8150.95,-8167.9395,0,0,-3.39E-43,-16318.89,0,-3.39E-43,0.2800293
25875,-0.042387918,341.29675,295.41177,-0.042387918,341.3613,0,0,294.54852,342.9796,-8.52E-05,340.61743,340.89737,-1.67E-30,1.45E-30,0,0,0,0,343.15,343.15,-66.303185,0,1552500,-17012.02423,-8168.8687,-8180.3594,0,0,0,-16349.229,0,0,0.28851318
25890,-0.042387918,341.37723,295.41177,-0.042387918,341.42087,0,0,294.55096,342.9796,-8.52E-05,340.62778,340.9037,-4.55E-42,3.96E-42,0,0,0,0,343.15,343.15,-66.303185,0,1553400,-17012.02423,-8183.1953,-8190.9644,0,0,0,-16374.16,0,0,0.2909546
25905,-0.042387918,341.44427,295.41177,-0.042387918,341.4738,0,0,294.5544,342.9796,-8.52E-05,340.63846,340.91028,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1554300,-17012.02423,-8195.132,-8200.386,0,0,0,-16395.518,0,0,0.29440308
25920,-0.042387918,341.5022,295.41177,-0.042387918,341.52216,0,0,294.55386,342.9796,-8.52E-05,340.64948,340.9172,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1555200,-17012.02423,-8205.443,-8208.997,0,0,0,-16414.441,0,0,0.29385376
25935,-0.042387918,341.5539,295.41177,-0.042387918,341.5674,0,0,294.5519,342.9796,-8.52E-05,340.66077,340.92444,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1556100,-17012.02423,-8214.647,-8217.054,0,0,0,-16431.701,0,0,0.29190063
25950,-0.042387918,341.60107,295.41177,-0.042387918,341.61023,0,0,294.55307,342.9796,-8.52E-05,340.67236,340.93198,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1557000,-17012.02423,-8223.047,-8224.677,0,0,0,-16447.723,0,0,0.2930603
25965,-0.042387918,341.64453,295.41177,-0.042387918,341.65073,0,0,294.5504,342.9796,-8.52E-05,340.68427,340.9398,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1557900,-17012.02423,-8230.783,-8231.886,0,0,0,-16462.668,0,0,0.29040527
25980,-0.042387918,341.6846,295.41177,-0.042387918,341.68878,0,0,294.54974,342.9796,-8.52E-05,340.69635,340.94785,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1558800,-17012.02423,-8237.917,-8238.661,0,0,0,-16476.578,0,0,0.2897339
25995,-0.042387918,341.72095,295.41177,-0.042387918,341.7238,0,0,294.54654,342.9796,-8.52E-05,340.70865,340.9561,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1559700,-17012.02423,-8244.388,-8244.893,0,0,0,-16489.281,0,0,0.28652954
26010,-0.042387918,341.75308,295.41177,-0.042387918,341.755,0,0,294.5453,342.9796,-8.52E-05,340.72107,340.9645,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1560600,-17012.02423,-8250.108,-8250.451,0,0,0,-16500.559,0,0,0.28527832
26025,-0.042387918,341.78006,295.41177,-0.042387918,341.78137,0,0,294.5439,342.9796,-8.52E-05,340.73355,340.97296,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1561500,-17012.02423,-8254.911,-8255.145,0,0,0,-16510.055,0,0,0.28390503
26040,-0.042387918,341.80075,295.41177,-0.042387918,341.8016,0,0,294.53992,342.9796,-8.52E-05,340.74597,340.98145,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1562400,-17012.02423,-8258.595,-8258.747,0,0,0,-16517.342,0,0,0.27990723
26055,-0.042387918,341.81387,295.41177,-0.042387918,341.81448,0,0,294.5383,342.9796,-8.52E-05,340.7582,340.9898,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1563300,-17012.02423,-8260.931,-8261.04,0,0,0,-16521.97,0,0,0.2782898
26070,-0.042387918,341.81787,295.41177,-0.042387918,341.81827,0,0,294.5341,342.9796,-8.52E-05,340.77014,340.99796,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1564200,-17012.02423,-8261.643,-8261.714,0,0,0,-16523.355,0,0,0.27407837
26085,-0.042387918,341.81128,295.41177,-0.042387918,341.81155,0,0,294.5323,342.9796,-8.52E-05,340.78165,341.00574,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1565100,-17012.02423,-8260.469,-8260.519,0,0,0,-16520.988,0,0,0.27227783
26100,-0.042387918,341.79236,295.41177,-0.042387918,341.79254,0,0,294.5309,342.9796,-8.52E-05,340.79254,341.01303,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1566000,-17012.02423,-8257.101,-8257.134,0,0,0,-16514.234,0,0,0.27090454
26115,-0.042387918,341.75925,295.41177,-0.042387918,341.75937,0,0,294.52597,342.9796,-8.52E-05,340.80258,341.01965,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1566900,-17012.02423,-8251.206,-8251.228,0,0,0,-16502.434,0,0,0.2659607
