minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
26130,-0.042387918,341.71042,295.41177,-0.042387918,341.71048,0,0,294.52396,342.9796,-8.52E-05,340.81165,341.0254,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1567800,-17012.02423,-8242.513,-8242.524,0,0,0,-16485.037,0,0,0.26394653
26145,-0.042387918,341.6439,295.41177,-0.042387918,341.64392,0,0,294.51926,342.9796,-8.52E-05,340.81943,341.0301,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1568700,-17012.02423,-8230.669,-8230.675,0,0,0,-16461.344,0,0,0.25924683
26160,-0.042387918,341.55823,295.41177,-0.042387918,341.55826,0,0,294.5171,342.9796,-8.52E-05,340.8257,341.03354,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1569600,-17012.02423,-8215.419,-8215.424,0,0,0,-16430.844,0,0,0.25708008
26175,-0.042387918,341.4513,295.41177,-0.042387918,341.45132,0,0,294.46686,342.9796,-8.52E-05,340.83026,341.03546,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1570500,-17012.02423,-8196.381,-8196.387,0,0,0,-16392.768,0,0,0.20684814
26190,-0.042387918,341.32214,295.41177,-0.042387918,341.32217,0,0,294.42905,342.9796,-8.52E-05,340.8328,341.03568,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1571400,-17012.02423,-8173.3887,-8173.394,0,0,0,-16346.783,0,0,0.16903687
26205,-0.042387918,341.16852,295.41177,-0.042387918,341.16852,0,0,294.39465,342.9796,-8.52E-05,340.833,341.03387,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1572300,-17012.02423,-8146.039,-8146.039,0,0,0,-16292.078,0,0,0.13464355
26220,-0.042387918,340.99014,295.41177,-0.042387918,340.99014,0,0,294.35468,342.9796,-8.52E-05,340.83066,341.0299,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1573200,-17012.02423,-8114.2827,-8114.2827,0,0,0,-16228.565,0,0,0.09466553
26235,-0.042387918,340.7846,295.41638,-0.042387918,340.7846,0,0,294.26138,342.94482,-8.52E-05,340.82538,341.02335,-6.46E-18,1.46E-18,0,0,0,0,343.15,343.15,-66.303185,0,1574100,-16997.93543,-8076.871,-8076.871,0,0,0,-16153.742,0,0,0.001373291
26250,-0.042387947,340.5526,295.97824,-0.042387947,340.5526,0,0,294.17813,339.56558,-8.52E-05,340.81702,341.01413,-5.30E-17,-3.06E-17,0,0,0,0,343.15,343.15,-66.30323,0,1575000,-15588.46203,-7935.5474,-7935.5474,0,0,0,-15871.095,0,0,-0.08187866
26265,-0.042387996,340.29254,297.71732,-0.042387996,340.29254,0,0,294.1064,328.514,-8.52E-05,340.8052,341.00195,4.00E-17,9.57E-18,0,0,0,0,343.15,343.15,-66.30331,0,1575900,-11014.06007,-7579.65,-7579.65,0,0,0,-15159.3,0,0,-0.15359497
26280,-0.042388067,340.00363,299.86737,-0.042388067,340.00366,0,0,294.02634,313.20218,-8.52E-05,340.7896,340.98648,1.22E-18,2.95E-19,0,0,0,0,343.15,343.15,-66.30342,0,1576800,-4769.03921,-7145.4536,-7145.459,0,0,0,-14290.912,0,0,-0.2336731
26295,-0.042388175,339.68558,301.2794,-0.042388175,339.68558,0,0,293.91174,300.532,-8.52E-05,340.77,340.96747,1.79E-17,-2.34E-17,0,0,0,0,343.15,343.15,-66.30359,0,1577700,267.2908415,-6837.467,-6837.467,0,0,0,-13674.934,0,0,-0.3482666
26310,11.788051,338.29144,294.11905,0.102238744,339.5209,6.0514917,0,293.81964,330.7343,0.011943005,338.99045,339.1154,0.99989176,-4.95E-15,1,0,3246544,0,343.15,343.15,-3697.3923,1,1578600,1836644.429,2186967,19495.682,3246544,0,6.0514917,2206462.8,3246544,3246550,-0.44036865
26325,13.3257,343.9461,294.4581,0.12928753,338.60022,3.4371305,3.3107493,293.8097,344.1826,0.013514641,343.82526,338.02133,0.99989176,-4.45E-14,0.89667684,0,2911100.8,0,343.15,343.15,-4235.9277,1,1579500,2822436.044,2769741.8,23969.508,2911100.8,0,6.74788,2793711.2,2911100.8,2911107.5,-0.45031738
26340,12.266555,340.25623,296.45877,0.11033789,337.82104,3.1211803,3.0065403,293.90698,339.847,0.012431767,340.2817,337.04788,0.99989176,-4.47E-14,1,0,3246544,0,343.14996,343.14996,-4206.082,1,1580400,2265447.078,2256424.2,19168.068,3246544,0,6.127721,2275592.2,3246544,3246550.2,-0.35302734
26355,5.610201,341.7525,297.994,5.6102095,344.32437,2.7664535,2.664442,293.99988,348.0131,0.011270157,340.66232,344.296,0.9319168,1,0,0.4108374,0,287908.94,343.14996,343.14996,-4136.714,1,1581300,2367637.264,1031075.06,1091677.2,0,287908.94,5.430896,2122752.2,287908.94,287914.38,-0.26013184
26370,4.819,314.1693,298.30634,5.0591927,343.62067,2.4138317,2.3250666,294.0935,332.32343,0.009921989,313.90625,343.62347,0.013995854,1,0,0.3601477,0,252386.33,343.1499,343.1499,-4131.3833,1,1582200,1417572.128,321063.44,962866.5,0,252386.33,4.7388983,1283930,252386.33,252391.06,-0.1665039
26385,9.548144,350.29697,298.01172,9.548143,345.13748,4.823416,4.6351986,294.14932,351.0736,0.019180952,350.2267,344.24426,1.0008646,1,0.6673392,0.01,2166546.2,7007.856,343.14987,343.14987,-4042.1758,1,1583100,4274665.665,2096753.9,1889846.9,2166546.2,7007.856,9.458614,3986600.8,2173554,2173563.5,-0.110687256
26400,11.369002,344.43753,297.51257,11.369002,345.25198,5.863682,5.624494,294.20343,343.72778,0.022838814,344.33755,345.30896,1.0008646,1,0.3128479,0.39117,1015674.5,274126.3,343.14984,343.14984,-4036.8625,1,1584000,4433102.49,2240657.8,2279547.8,1015674.5,274126.3,11.488176,4520205.5,1289800.8,1289812.2,-0.05657959
26415,7.345557,343.47705,297.02362,7.345557,343.19238,3.7958348,3.6557128,294.27902,343.37018,0.014756248,343.52795,343.2053,1.0008646,1,0.30530658,0.24209127,991191.25,169654.08,343.1498,343.1498,-4255.1694,1,1584900,2872385.517,1433150.5,1424368.1,991191.25,169654.08,7.4515476,2857518.5,1160845.4,1160852.9,0.019012451
26430,8.828333,343.6169,296.54294,8.828333,343.62994,4.5335884,4.360977,294.33682,343.57614,0.017734947,343.63846,343.65463,1.0008646,1,0.23868589,0.20957479,774904.25,146867,343.14978,343.14978,-4151.0386,1,1585800,3503351.669,1745455.9,1745939.1,774904.25,146867,8.894566,3491395,921771.25,921780.1,0.076812744
26445,8.982875,343.45023,296.10202,8.982875,343.39346,4.5971184,4.421202,294.37195,343.48334,0.018045401,343.4592,343.3994,1.0008646,1,0.19210115,0.16196881,623664.8,113505.41,343.14975,343.14975,-4127.91,1,1586700,3591062.484,1786356.6,1784215.1,623664.8,113505.41,9.01832,3570571.8,737170.25,737179.25,0.11193848
26460,7.469132,343.58228,295.73383,7.4691315,343.54208,3.8080566,3.6662753,294.3875,343.4442,0.015004493,343.58356,343.54395,1.0008646,1,0.16217454,0.13715503,526506.75,96116.27,343.14972,343.14972,-4188.9263,1,1587600,3006654.839,1501022.8,1499761.9,526506.75,96116.27,7.474332,3000784.5,622623,622630.5,0.12750244
26475,8.4760065,343.14087,295.4459,8.4760065,343.12924,4.411832,4.246174,294.38892,343.09473,0.017027171,343.20004,343.18115,1.0008646,1,0.1646943,0.1398194,534687.25,97983.42,343.1497,343.1497,-4229.373,1,1588500,3407564.429,1697904.2,1697490.4,534687.25,97983.42,8.658006,3395394.5,632670.7,632679.4,0.12890625
26490,7.5143814,342.9055,295.22894,7.5143814,342.9236,3.9249756,3.7804353,294.38174,343.26,0.015095394,342.9205,342.9348,1.0008646,1,0.14125873,0.11825687,458602.7,82872.71,343.14966,343.14966,-4294.8345,1,1589400,3045201.113,1504690.9,1505263,458602.7,82872.71,7.705411,3009954,541475.4,541483.06,0.12173462
26505,10.281421,342.8937,295.0677,10.281421,342.92923,5.34347,5.133735,294.3707,343.2151,0.020654008,342.85748,342.8968,1.0008646,1,0.13973989,0.117770836,453671.7,82532.11,343.14963,343.14963,-4128.2456,1,1590300,4176634.446,2065221.6,2066755.6,453671.7,82532.11,10.477205,4131977.2,536203.8,536214.3,0.110687256
26520,7.426495,343.1162,294.94876,7.4264946,343.12576,3.844591,3.702605,294.359,343.07462,0.014918841,343.13666,343.14368,1.0008646,1,0.15138206,0.12817428,491468.5,89822.695,343.1496,343.1496,-4259.112,1,1591200,3015524.364,1502404.4,1502702.2,491468.5,89822.695,7.547196,3005106.5,581291.2,581298.75,0.09899902
26535,7.197718,343.44348,294.8624,7.1977177,343.40433,3.641063,3.5055814,294.34778,343.20444,0.014459259,343.4586,343.418,1.0008646,1,0.13713129,0.115190975,445202.75,80724.18,343.14957,343.14957,-4168.2476,1,1592100,2935758.36,1468626.4,1467442.6,445202.75,80724.18,7.1466446,2936069,525926.94,525934.06,0.087768555
26550,7.1906204,342.88202,294.80127,7.1906204,342.90048,3.618717,3.4837441,294.33823,342.9471,0.014445,342.88434,342.90274,1.0008646,1,0.14546931,0.12324075,472272.5,86365.34,343.14954,343.14954,-4145.978,1,1593000,2920960.246,1452067.8,1452625.4,472272.5,86365.34,7.102461,2904693,558637.9,558645,0.07821655
26565,7.19062,343.1464,294.7591,7.19062,343.15564,3.6186457,3.4836743,294.33017,343.1038,0.014445,343.1483,343.15723,1.0008646,1,0.15392709,0.13025707,499731.03,91282.28,343.1495,343.1495,-4145.8926,1,1593900,2933024.431,1461325.6,1461604.9,499731.03,91282.28,7.1023197,2922930.5,591013.3,591020.44,0.07015991
26580,7.19062,343.1592,294.7313,7.19062,343.15704,3.6186454,3.483674,294.32343,343.1628,0.014445,343.1588,343.15662,1.0008646,1,0.15237196,0.12876217,494682.25,90234.68,343.14948,343.14948,-4145.892,1,1594800,2938291.866,1462552.4,1462486.9,494682.25,90234.68,7.1023197,2925039.2,584916.94,584924.06,0.06341553
26595,7.1906195,343.1467,294.71277,7.1906195,343.14673,3.618645,3.4836738,294.31836,343.14755,0.014444999,343.1467,343.1468,1.0008646,1,0.15253232,0.12898119,495202.88,90388.164,343.14944,343.14944,-4145.892,1,1595700,2938489.784,1462733.8,1462734.8,495202.88,90388.164,7.102319,2925468.5,585591.06,585598.2,0.05834961
26610,7.1906195,343.1554,294.69974,7.190619,343.15494,3.618645,3.4836736,294.31424,343.15292,0.014444998,343.15555,343.15506,1.0008646,1,0.15222606,0.12868905,494208.6,90183.44,343.1494,343.1494,-4145.892,1,1596600,2939606.031,1463390,1463376.1,494208.6,90183.44,7.102319,2926766,584392,584399.1,0.054229736
26625,7.190619,343.15964,294.6898,7.190619,343.15842,3.618645,3.4836736,294.31067,343.15845,0.014444998,343.15967,343.15845,1.0008646,1,0.15128224,0.12784915,491144.44,89594.836,343.14938,343.14938,-4145.892,1,1597500,2940544.727,1463818.5,1463781.6,491144.44,89594.836,7.102319,2927600,580739.25,580746.4,0.05065918
26640,7.1906195,343.15942,294.6813,7.190619,343.15817,3.618645,3.4836736,294.30737,343.15897,0.014444998,343.1594,343.15814,1.0008646,1,0.15025438,0.12694784,487807.44,88963.22,343.14935,343.14935,-4145.892,1,1598400,2941090.911,1464068.4,1464030.5,487807.44,88963.22,7.102319,2928099,576770.6,576777.75,0.04736328
26655,7.1906204,343.13916,294.67456,7.1906204,343.13995,3.6186457,3.4836743,294.3012,343.14655,0.014445001,343.1387,343.13956,1.0008646,1,0.15043485,0.1271323,488393.34,89092.49,343.14932,343.14932,-4145.892,1,1599300,2940747.106,1463660.2,1463684.2,488393.34,89092.49,7.1023197,2927344.5,577485.8,577492.94,0.04119873
26670,7.19062,343.13263,294.66968,7.1906195,343.1346,3.6186452,3.4836738,294.29678,343.13235,0.014444999,343.1328,343.13477,1.0008646,1,0.15223895,0.1287472,494250.4,90224.18,343.1493,343.1493,-4145.892,1,1600200,2940182.028,1463610.4,1463670.2,494250.4,90224.18,7.102319,2927280.5,584474.56,584481.7,0.03677368
26685,7.1906195,343.15024,294.6658,7.190619,343.1505,3.618645,3.4836736,294.29416,343.14587,0.014444998,343.15048,343.15076,1.0008646,1,0.15274696,0.12915865,495899.7,90512.52,343.14926,343.14926,-4145.892,1,1601100,2941237.177,1464259.1,1464267.4,495899.7,90512.52,7.102319,2928526.5,586412.2,586419.3,0.03414917
26700,7.190619,343.1628,294.6619,7.1906185,343.16138,3.6186447,3.4836733,294.29285,343.15942,0.014444998,343.16296,343.1615,1.0008646,1,0.1517078,0.12821877,492526.06,89853.87,343.14923,343.14923,-4145.892,1,1602000,2942296.029,1464756.8,1464713.4,492526.06,89853.87,7.102318,2929470,582379.94,582387.06,0.032836914
26715,7.190618,343.186,294.65613,7.190618,343.18198,3.6186442,3.4836729,294.29474,343.17715,0.014444996,343.18643,343.18234,1.0008646,1,0.14890194,0.1257225,483416.7,88104.516,343.1492,343.1492,-4145.892,1,1602900,2943721.281,1465631.1,1465509.5,483416.7,88104.516,7.102317,2931140.5,571521.2,571528.3,0.034729004
26730,7.190619,343.18643,294.64783,7.1906185,343.18173,3.6186447,3.4836733,294.29474,343.18646,0.014444998,343.1862,343.18152,1.0008646,1,0.14486612,0.122167625,470314.22,85613.31,343.14917,343.14917,-4145.892,1,1603800,2944789.96,1465895,1465753,470314.22,85613.31,7.102318,2931648,555927.5,555934.6,0.034729004
26745,7.1906195,343.16412,294.63812,7.1906195,343.16174,3.6186452,3.4836738,294.29276,343.16867,0.014444999,343.1638,343.16144,1.0008646,1,0.1426612,0.12028275,463155.88,84292.42,343.14914,343.14914,-4145.892,1,1604700,2944299.699,1465514.4,1465442.5,463155.88,84292.42,7.102319,2930957,547448.3,547455.44,0.03274536
26760,7.1906204,343.14484,294.62836,7.19062,343.14502,3.6186454,3.483674,294.2892,343.14923,0.014445,343.1446,343.1448,1.0008646,1,0.14251418,0.12019432,462678.56,84230.45,343.1491,343.1491,-4145.892,1,1605600,2943712.973,1465227,1465232.5,462678.56,84230.45,7.1023197,2930459.5,546909,546916.1,0.029205322
26775,7.1906204,343.13055,294.62,7.1906204,343.13263,3.6186457,3.4836743,294.28464,343.13477,0.014445001,343.1304,343.13248,1.0008646,1,0.14396873,0.12149338,467400.84,85140.81,343.14908,343.14908,-4145.892,1,1606500,2943342.869,1465048.2,1465110.9,467400.84,85140.81,7.1023197,2930159,552541.6,552548.75,0.024627686
26790,7.1906204,343.12857,294.61383,7.1906204,343.13113,3.6186457,3.4836743,294.28064,343.12952,0.014445001,343.12863,343.13116,1.0008646,1,0.14605467,0.12332731,474172.9,86426,343.14905,343.14905,-4145.892,1,1607400,2943398.413,1465174.5,1465252,474172.9,86426,7.1023197,2930426.5,560598.9,560606,0.020629883
26805,7.1906204,343.13327,294.61008,7.19062,343.13535,3.6186454,3.483674,294.27734,343.13312,0.014445,343.13336,343.1354,1.0008646,1,0.14777482,0.12482398,479757.44,87474.85,343.14902,343.14902,-4145.892,1,1608300,2943844.427,1465429.9,1465492.4,479757.44,87474.85,7.1023197,2930922.2,567232.3,567239.44,0.017333984
26820,7.19062,343.13663,294.60858,7.19062,343.1382,3.6186454,3.483674,294.2746,343.13672,0.014445,343.13666,343.13824,1.0008646,1,0.14910945,0.12598655,484090.38,88289.555,343.149,343.149,-4145.892,1,1609200,2944153.623,1465576.2,1465624.2,484090.38,88289.555,7.1023197,2931200.5,572379.94,572387.06,0.014587402
26835,7.19062,343.14215,294.60895,7.19062,343.1431,3.6186452,3.483674,294.2729,343.14105,0.014444999,343.14224,343.1432,1.0008646,1,0.1499705,0.12673312,486885.78,88812.75,343.14896,343.14896,-4145.892,1,1610100,2944394.124,1465732,1465760.6,486885.78,88812.75,7.1023192,2931492.5,575698.5,575705.6,0.012878418
26850,7.19062,343.14587,294.61038,7.19062,343.1463,3.6186452,3.483674,294.2714,343.14563,0.014444999,343.14587,343.1463,1.0008646,1,0.15034352,0.12705067,488096.84,89035.28,343.14893,343.14893,-4145.892,1,1611000,2944584.826,1465801.1,1465814,488096.84,89035.28,7.1023192,2931615,577132.1,577139.25,0.011383057
26865,7.19062,343.14478,294.61252,7.19062,343.14526,3.6186454,3.483674,294.2699,343.1454,0.014445,343.14478,343.14523,1.0008646,1,0.15071279,0.12737621,489295.7,89263.42,343.1489,343.1489,-4145.892,1,1611900,2944440.601,1465703.5,1465718.2,489295.7,89263.42,7.1023197,2931421.8,578559.1,578566.25,0.009887695
26880,7.19062,343.1428,294.61505,7.19062,343.14352,3.6186454,3.483674,294.26834,343.14368,0.014445,343.14276,343.1435,1.0008646,1,0.15126039,0.12786058,491073.5,89602.84,343.14886,343.14886,-4145.892,1,1612800,2944183.247,1465567,1465589.1,491073.5,89602.84,7.1023197,2931156,580676.4,580683.5,0.008331299
26895,7.1906204,343.13898,294.618,7.1906204,343.1401,3.6186457,3.4836743,294.26633,343.1408,0.014445001,343.1389,343.14,1.0008646,1,0.15209231,0.1285965,493774.34,90118.58,343.14883,343.14883,-4145.892,1,1613700,2943829.805,1465362.5,1465396.6,493774.34,90118.58,7.1023197,2930759,583892.94,583900.06,0.006317139
26910,7.190621,343.13165,294.62195,7.1906204,343.13358,3.6186457,3.4836743,294.26373,343.1345,0.014445001,343.13153,343.13348,1.0008646,1,0.153605,0.12993807,498685.38,91058.73,343.1488,343.1488,-4145.892,1,1614600,2943207.711,1465022.5,1465080.5,498685.38,91058.73,7.1023197,2930103,589744.1,589751.25,0.003723145
26925,7.190621,343.12546,294.62738,7.190621,343.12817,3.618646,3.4836745,294.26086,343.12814,0.014445002,343.1254,343.1281,1.0008646,1,0.1557938,0.1318745,505791.44,92415.76,343.14877,343.14877,-4145.892,1,1615500,2942493.233,1464671.4,1464753.4,505791.44,92415.76,7.1023207,2929424.8,598207.2,598214.3,0.000854492
26940,7.190621,343.12354,294.6346,7.190621,343.12656,3.618646,3.4836745,294.25812,343.12534,0.014445002,343.12354,343.12653,1.0008646,1,0.15829132,0.1340767,513899.75,93959.02,343.14874,343.14874,-4145.892,1,1616400,2941884.099,1464394.9,1464486.1,513899.75,93959.02,7.1023207,2928881,607858.75,607865.9,-0.00189209
26955,7.190624,343.0798,294.64642,7.190624,343.08698,3.6186476,3.4836762,294.24835,343.1004,0.014445009,343.07867,343.08594,1.0008646,1,0.16299865,0.13827175,529182.25,96898.85,343.1487,343.1487,-4145.892,1,1617300,2939656.254,1462718.1,1462934.8,529182.25,96898.85,7.1023235,2925653,626081.1,626088.25,-0.011657715
26970,7.1906233,343.04837,294.66714,7.1906233,343.05936,3.6186473,3.4836757,294.23993,343.0562,0.014445007,343.0484,343.05942,1.0008646,1,0.17269285,0.14693755,560654.94,102971.72,343.14868,343.14868,-4145.892,1,1618200,2935717.795,1461142.9,1461474.6,560654.94,102971.72,7.102323,2922617.5,663626.6,663633.75,-0.020080566
26985,7.190623,343.07187,294.6969,7.1906223,343.08105,3.6186469,3.4836755,294.2341,343.0695,0.014445005,343.0723,343.08142,1.0008646,1,0.18133228,0.15456581,588703.2,108317.49,343.14865,343.14865,-4145.892,1,1619100,2934717.622,1460953.9,1461231.1,588703.2,108317.49,7.1023226,2922185,697020.7,697027.8,-0.025909424
27000,7.1906214,343.09705,294.73477,7.1906214,343.10312,3.6186461,3.4836748,294.23114,343.09427,0.014445003,343.09738,343.1034,1.0008646,1,0.18725419,0.15978712,607929,111976.516,343.14862,343.14862,-4145.892,1,1620000,2933922.962,1460570.1,1460753.5,607929,111976.516,7.1023207,2921323.5,719905.5,719912.6,-0.028869629
27015,7.190624,343.0904,294.7798,7.190624,343.0965,3.6186476,3.4836762,294.22516,343.09894,0.014445009,343.08987,343.09604,1.0008646,1,0.1924394,0.16440284,624763,115211.15,343.1486,343.1486,-4145.892,1,1620900,2931476.451,1459010.4,1459194.8,624763,115211.15,7.1023235,2918205,739974.1,739981.25,-0.034851074
27030,7.190624,343.06107,294.8338,7.1906238,343.06964,3.6186476,3.4836762,294.21878,343.0711,0.014445008,343.06082,343.0694,1.0008646,1,0.20060211,0.1717619,651263.56,120368.27,343.14856,343.14856,-4145.892,1,1621800,2926510.614,1456493.4,1456752.2,651263.56,120368.27,7.1023235,2913245.5,771631.8,771638.94,-0.041229248
27045,7.1906233,343.0667,294.89578,7.1906233,343.07513,3.6186473,3.4836757,294.21402,343.06827,0.014445007,343.06693,343.07532,1.0008646,1,0.20909289,0.17939012,678829.25,125714.01,343.14853,343.14853,-4145.892,1,1622700,2922577.899,1454791.8,1455046.1,678829.25,125714.01,7.102323,2909838,804543.25,804550.4,-0.04598999
27060,7.1906223,343.08185,294.96317,7.1906223,343.08875,3.6186466,3.4836752,294.21088,343.0817,0.014445005,343.08203,343.08893,1.0008646,1,0.21620722,0.18576442,701926.25,130181.03,343.1485,343.1485,-4145.892,1,1623600,2919304.121,1453213.8,1453422,701926.25,130181.03,7.1023216,2906635.8,832107.25,832114.4,-0.0491333
27075,7.1906214,343.09805,295.03253,7.1906214,343.1032,3.6186461,3.4836748,294.21002,343.0961,0.014445003,343.09836,343.1035,1.0008646,1,0.22181548,0.19080031,720133.7,133710.11,343.14847,343.14847,-4145.892,1,1624500,2915969.244,1451608,1451763.8,720133.7,133710.11,7.1023207,2903371.8,853843.8,853850.94,-0.049987793
27090,7.1906204,343.12143,295.0979,7.1906204,343.12442,3.6186457,3.4836743,294.21176,343.11697,0.014445001,343.1218,343.12476,1.0008646,1,0.22524785,0.1938663,731277,135858.72,343.14844,343.14844,-4145.892,1,1625400,2913269.423,1450339.6,1450430,731277,135858.72,7.1023197,2900769.5,867135.75,867142.9,-0.04824829
27105,7.1906195,343.1414,295.15396,7.1906195,343.1424,3.6186452,3.4836738,294.21524,343.13736,0.014444999,343.14163,343.1426,1.0008646,1,0.22653742,0.19499484,735463.7,136649.58,343.1484,343.1484,-4145.892,1,1626300,2911104.678,1449249.1,1449279.6,735463.7,136649.58,7.102319,2898528.8,872113.25,872120.4,-0.044769287
27120,7.1906195,343.15424,295.19687,7.190619,343.1539,3.618645,3.4836736,294.21973,343.1512,0.014444998,343.1544,343.15402,1.0008646,1,0.22629791,0.19475318,734686.1,136480.22,343.14838,343.14838,-4145.892,1,1627200,2909341.89,1448341.4,1448331.1,734686.1,136480.22,7.102319,2896672.5,871166.4,871173.5,-0.040283203
27135,7.19062,343.15286,295.22763,7.19062,343.15244,3.6186452,3.483674,294.22293,343.1547,0.014444999,343.1527,343.15228,1.0008646,1,0.22561148,0.19412304,732457.56,136038.64,343.14835,343.14835,-4145.892,1,1628100,2907686.863,1447370.9,1447358,732457.56,136038.64,7.1023192,2894729,868496.2,868503.3,-0.037078857
27150,7.19062,343.14352,295.24933,7.19062,343.1438,3.6186454,3.483674,294.2254,343.14557,0.014445,343.14343,343.1437,1.0008646,1,0.22587837,0.19438367,733324.06,136221.28,343.14832,343.14832,-4145.892,1,1629000,2905817.065,1446433.6,1446441.9,733324.06,136221.28,7.1023197,2892875.5,869545.4,869552.5,-0.034606934
27165,7.19062,343.1398,295.26575,7.19062,343.14056,3.6186454,3.483674,294.22733,343.14093,0.014445,343.13977,343.14053,1.0008646,1,0.22663528,0.19507757,735781.4,136707.55,343.1483,343.1483,-4145.892,1,1629900,2904539.55,1445825.4,1445848.4,735781.4,136707.55,7.1023197,2891673.8,872488.94,872496.06,-0.032684326
27180,7.19062,343.13867,295.2794,7.19062,343.13956,3.6186454,3.483674,294.22903,343.13928,0.014445,343.13867,343.13956,1.0008646,1,0.22757563,0.19593109,738834.3,137305.69,343.1483,343.1483,-4145.892,1,1630800,2903611.963,1445379.2,1445406,738834.3,137305.69,7.1023197,2890785.2,876140,876147.1,-0.030975342
27195,7.1906204,343.13736,295.292,7.19062,343.13837,3.6186454,3.483674,294.23035,343.13834,0.014445,343.13733,343.13834,1.0008646,1,0.22860737,0.19686633,742183.9,137961.1,343.14825,343.14825,-4145.892,1,1631700,2902789.91,1444959.1,1444989.4,742183.9,137961.1,7.1023197,2889948.5,880145,880152.1,-0.029663086
27210,7.1906204,343.136,295.30472,7.19062,343.13712,3.6186454,3.483674,294.2315,343.13678,0.014445,343.136,343.1371,1.0008646,1,0.22979714,0.19794706,746046.5,138718.45,343.14822,343.14822,-4145.892,1,1632600,2901923.421,1444533.2,1444567.2,746046.5,138718.45,7.1023197,2889100.5,884764.94,884772.06,-0.028503418
27225,7.1906204,343.1362,295.31796,7.19062,343.13733,3.6186454,3.483674,294.2326,343.13663,0.014445,343.1362,343.13733,1.0008646,1,0.23101266,0.19904883,749992.7,139490.55,343.1482,343.1482,-4145.892,1,1633500,2901110.626,1444139.8,1444173.8,749992.7,139490.55,7.1023197,2888313.5,889483.25,889490.4,-0.027404785
27240,7.1906204,343.13696,295.33163,7.19062,343.138,3.6186454,3.483674,294.2337,343.13733,0.014445,343.13696,343.13803,1.0008646,1,0.23215479,0.20008267,753700.7,140215.06,343.14816,343.14816,-4145.892,1,1634400,2900323.75,1443749.9,1443781.1,753700.7,140215.06,7.1023197,2887531,893915.75,893922.9,-0.026306152
27255,7.190587,343.733,295.2692,7.190587,343.6874,3.618627,3.4836564,294.32504,343.46204,0.014444934,343.7478,343.70117,1.0008646,1,0.20700626,0.17700028,672054.9,124039.25,343.14813,343.14813,-4145.8916,1,1635300,2923798.127,1463629.5,1462252.5,672054.9,124039.25,7.1022835,2925882,796094.1,796101.25,0.06503296
27270,-0.043659896,340.90268,295.35773,-0.043645795,341.1698,9.12E-30,9.11E-30,294.39658,343.4672,-8.77E-05,340.6138,340.9303,4.72E-06,4.70E-06,0,0,0,0,343.1481,343.1481,-68.29772,0,1636200,-17719.17923,-8351.649,-8397.919,0,0,1.82E-29,-16749.568,0,1.82E-29,0.13656616
27285,-0.042387918,341.18558,295.37317,-0.042387918,341.3658,3.45E-37,3.45E-37,294.43268,343.45374,-8.52E-05,340.62674,340.93848,6.39E-12,6.37E-12,0,0,0,0,343.15,343.15,-66.303185,0,1637100,-17195.39547,-8155.9487,-8188.036,0,0,6.89E-37,-16343.984,0,6.89E-37,0.17266846
27300,-0.042387906,341.39258,295.37317,-0.042387906,341.51425,-1.41E-40,-1.41E-40,294.4512,343.45374,-8.52E-05,340.6401,340.94705,-3.63E-17,-2.82E-17,0,0,0,0,343.15,343.15,-66.303185,0,1638000,-17195.39107,-8192.799,-8214.46,0,0,-2.83E-40,-16407.258,0,-2.83E-40,0.19119263
27315,-0.042387687,341.5488,295.37317,-0.042387687,341.63083,0,0,294.46252,343.45374,-8.52E-05,340.65387,340.95605,-1.29E-26,-3.85E-28,0,0,0,0,343.15,343.15,-66.303345,0,1638900,-17195.30144,-8220.568,-8235.172,0,0,0,-16455.74,0,0,0.20251465
27330,-0.042387687,341.66953,295.37317,-0.042387687,341.72516,0,0,294.46646,343.45374,-8.52E-05,340.66803,340.96545,6.09E-37,1.81E-38,0,0,0,0,343.15,343.15,-66.303345,0,1639800,-17195.30144,-8242.062,-8251.966,0,0,0,-16494.027,0,0,0.20645142
27345,-0.042387687,341.76776,295.37317,-0.042387687,341.8054,0,0,294.4708,343.45374,-8.52E-05,340.68262,340.97522,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1640700,-17195.30144,-8259.55,-8266.249,0,0,0,-16525.799,0,0,0.21078491
27360,-0.042387687,341.85013,295.37317,-0.042387687,341.8756,0,0,294.47083,343.45374,-8.52E-05,340.69757,340.9854,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1641600,-17195.30144,-8274.214,-8278.75,0,0,0,-16552.965,0,0,0.21081543
27375,-0.042387687,341.9216,295.37317,-0.042387687,341.9388,0,0,294.4717,343.45374,-8.52E-05,340.71292,340.99594,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1642500,-17195.30144,-8286.9375,-8290.002,0,0,0,-16576.94,0,0,0.21170044
27390,-0.042387687,341.98505,295.37317,-0.042387687,341.9967,0,0,294.4716,343.45374,-8.52E-05,340.7286,341.00684,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1643400,-17195.30144,-8298.232,-8300.309,0,0,0,-16598.541,0,0,0.21157837
27405,-0.042387687,342.04218,295.37317,-0.042387687,342.05005,0,0,294.46838,343.45374,-8.52E-05,340.7446,341.01807,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1644300,-17195.30144,-8308.403,-8309.805,0,0,0,-16618.207,0,0,0.20837402
27420,-0.042387687,342.09384,295.37317,-0.042387687,342.09918,0,0,294.46725,343.45374,-8.52E-05,340.7609,341.02957,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1645200,-17195.30144,-8317.602,-8318.552,0,0,0,-16636.152,0,0,0.20724487
27435,-0.042387687,342.14008,295.37317,-0.042387687,342.14368,0,0,294.45978,343.45374,-8.52E-05,340.77737,341.04132,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1646100,-17195.30144,-8325.832,-8326.474,0,0,0,-16652.305,0,0,0.19976807
27450,-0.042387687,342.18063,295.37317,-0.042387687,342.18307,0,0,294.45813,343.45374,-8.52E-05,340.794,341.05322,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1647000,-17195.30144,-8333.053,-8333.487,0,0,0,-16666.54,0,0,0.19812012
27465,-0.042387687,342.21475,295.37317,-0.042387687,342.2164,0,0,294.45645,343.45374,-8.52E-05,340.81067,341.06522,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1647900,-17195.30144,-8339.127,-8339.42,0,0,0,-16678.547,0,0,0.19644165
27480,-0.042387687,342.24127,295.37317,-0.042387687,342.24237,0,0,294.45178,343.45374,-8.52E-05,340.8273,341.07718,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1648800,-17195.30144,-8343.849,-8344.044,0,0,0,-16687.893,0,0,0.19177246
27495,-0.042387687,342.25906,295.37317,-0.042387687,342.2598,0,0,294.4498,343.45374,-8.52E-05,340.84372,341.08905,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1649700,-17195.30144,-8347.016,-8347.146,0,0,0,-16694.162,0,0,0.18978882
27510,-0.042387687,342.2665,295.37317,-0.042387687,342.26703,0,0,294.4451,343.45374,-8.52E-05,340.8598,341.10068,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1650600,-17195.30144,-8348.342,-8348.434,0,0,0,-16696.775,0,0,0.18508911
27525,-0.042387687,342.26227,295.37317,-0.042387687,342.2626,0,0,294.44287,343.45374,-8.52E-05,340.8754,341.1119,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1651500,-17195.30144,-8347.586,-8347.6455,0,0,0,-16695.23,0,0,0.18286133
27540,-0.042387687,342.24457,295.37317,-0.042387687,342.2448,0,0,294.44073,343.45374,-8.52E-05,340.89032,341.12256,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1652400,-17195.30144,-8344.435,-8344.479,0,0,0,-16688.914,0,0,0.1807251
27555,-0.042387687,342.2116,295.37317,-0.042387687,342.21176,0,0,294.43546,343.45374,-8.52E-05,340.90433,341.1325,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1653300,-17195.30144,-8338.567,-8338.595,0,0,0,-16677.162,0,0,0.17544556
27570,-0.042387687,342.16187,295.37317,-0.042387687,342.162,0,0,294.433,343.45374,-8.52E-05,340.91727,341.14154,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1654200,-17195.30144,-8329.712,-8329.733,0,0,0,-16659.445,0,0,0.17300415
27585,-0.042387687,342.0934,295.37317,-0.042387687,342.0935,0,0,294.42755,343.45374,-8.52E-05,340.92886,341.14944,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1655100,-17195.30144,-8317.525,-8317.542,0,0,0,-16635.066,0,0,0.1675415
27600,-0.042387687,342.0047,295.37317,-0.042387687,342.00476,0,0,294.41238,343.45374,-8.52E-05,340.93887,341.156,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1656000,-17195.30144,-8301.731,-8301.742,0,0,0,-16603.473,0,0,0.15237427
27615,-0.042387687,341.89404,295.37317,-0.042387687,341.89407,0,0,294.35745,343.45374,-8.52E-05,340.947,341.16098,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1656900,-17195.30144,-8282.031,-8282.037,0,0,0,-16564.068,0,0,0.09744263
27630,-0.042387687,341.75983,295.37317,-0.042387687,341.75986,0,0,294.3126,343.45374,-8.52E-05,340.953,341.16412,0,0,0,0,0,0,343.15,343.15,-66.303345,0,1657800,-17195.30144,-8258.138,-8258.143,0,0,0,-16516.281,0,0,0.052581787
27645,-0.042387918,341.6007,295.37354,-0.042387918,341.6007,0,0,294.26984,343.45093,-8.52E-05,340.95654,341.16516,-5.04E-17,-3.26E-17,0,0,0,0,343.15,343.15,-66.303185,0,1658700,-17194.2604,-8229.789,-8229.789,0,0,0,-16459.578,0,0,0.00982666
27660,-0.042387925,341.4151,295.46042,-0.042387925,341.4151,0,0,294.22708,342.93045,-8.52E-05,340.95734,341.16382,-1.95E-17,1.11E-16,0,0,0,0,343.15,343.15,-66.30319,0,1659600,-16977.04851,-8181.279,-8181.279,0,0,0,-16362.558,0,0,-0.032928467
27675,-0.04238797,341.20312,296.7991,-0.04238797,341.20312,0,0,294.1296,335.52847,-8.52E-05,340.9552,341.15994,-2.21E-18,3.77E-18,0,0,0,0,343.15,343.15,-66.30327,0,1660500,-13851.07828,-7905.225,-7905.225,0,0,0,-15810.45,0,0,-0.13040161
27690,-0.04238804,340.9628,299.31326,-0.04238804,340.96283,0,0,294.0478,320.33597,-8.52E-05,340.9497,341.15317,-1.05E-17,2.44E-18,0,0,0,0,343.15,343.15,-66.303375,0,1661400,-7518.520976,-7414.8574,-7414.863,0,0,0,-14829.721,0,0,-0.21221924
27705,-0.042388123,340.6938,301.42322,-0.042388123,340.6938,0,0,293.965,305.47818,-8.52E-05,340.9406,341.14328,7.31E-18,3.65E-18,0,0,0,0,343.15,343.15,-66.303505,0,1662300,-1450.211942,-6991.344,-6991.344,0,0,0,-13982.688,0,0,-0.29501343
27720,-0.0423882,340.39615,302.1518,-0.0423882,340.39615,0,0,293.88608,297.41812,-8.52E-05,340.9277,341.13007,1.79E-17,-2.95E-17,0,0,0,0,343.15,343.15,-66.303635,0,1663200,1692.948514,-6808.659,-6808.659,0,0,0,-13617.318,0,0,-0.37393188
27735,14.208768,345.8575,294.07944,0.14613482,339.54883,3.9729078,3.8175216,293.77405,341.85007,0.014418546,345.6821,339.08612,0.9998845,7.64E-15,0.77446914,0,2514348,0,343.15,343.15,-4574.7935,1,1664100,2892888.725,3089951.2,27907.576,2514348,0,7.790429,3117858.8,2514348,2514355.8,-0.4859619
27750,6.6065364,323.12115,295.22745,6.917742,340.98264,3.3867614,3.2609625,293.8205,339.34842,0.013584239,322.4991,341.01538,0.014218137,1,0,0.5367822,0,376169.25,343.15,343.15,-4146.617,1,1665000,2517269.337,773979.3,1329394.9,0,376169.25,6.647724,2103374.2,376169.25,376175.9,-0.43951416
27765,6.1724143,321.29074,297.52496,6.1724143,353.46512,3.0661945,2.9527655,293.92334,326.69623,0.01239956,322.9363,354.4721,0.99986327,1,1,1,3246544,700785.6,343.14996,343.14996,-4140.5967,1,1665900,1519185.535,616107.4,1450200.5,3246544,700785.6,6.01896,2066307.9,3947329.5,3947335.5,-0.33666992
27780,9.372175,347.78247,298.32236,9.372175,333.81638,4.8440485,4.6579013,294.0259,341.84845,0.018827455,347.64905,333.94882,0.99986476,1,0.55036277,0.44518647,1786777,311980.28,343.1499,343.1499,-4151.393,1,1666800,3441839.325,1946905.2,1397155.9,1786777,311980.28,9.501949,3344061,2098757.2,2098766.8,-0.23410034
27795,8.975462,343.39377,298.23898,8.975462,346.3239,4.610551,4.4344687,294.09885,345.12756,0.018030511,343.30725,346.1905,0.99986476,1,0.40034413,0.3605574,1299734.9,252673.44,343.14987,343.14987,-4144.7803,1,1667700,3550785.308,1702197.2,1812654.8,1299734.9,252673.44,9.045019,3514852,1552408.2,1552417.2,-0.16116333
27810,8.104066,342.10654,297.96527,8.104066,341.50037,4.1755266,4.019106,294.16263,342.26874,0.016279992,342.21704,341.60178,0.99986476,1,0.4032912,0.35464522,1309302.6,248530.27,343.14984,343.14984,-4203.12,1,1668600,3029292.304,1502439.8,1481807.4,1309302.6,248530.27,8.194633,2984247,1557832.9,1557841.1,-0.09738159
27825,8.750646,343.8384,297.6011,8.750646,344.01447,4.5016866,4.330722,294.20847,344.11356,0.017578885,343.81937,343.99377,0.99986476,1,0.34109724,0.29976067,1107387.2,210067.95,343.1498,343.1498,-4162.907,1,1669500,3434075.519,1699346.2,1705816.9,1107387.2,210067.95,8.832409,3405163,1317455.2,1317464.1,-0.05154419
27840,7.764184,343.32684,297.21625,7.764184,343.17297,4.0522943,3.9023654,294.24084,342.29922,0.015597214,343.43015,343.267,0.99986476,1,0.34674233,0.30613506,1125714.2,214535.05,343.14978,343.14978,-4278.4146,1,1670400,2953309.146,1503646.8,1498629.1,1125714.2,214535.05,7.9546595,3002276,1340249.2,1340257.2,-0.019165039
27855,7.4259934,343.26752,296.83575,7.4259934,343.26813,3.8293948,3.687704,294.2918,343.416,0.014917834,343.26773,343.265,0.99986476,1,0.2772292,0.23896825,900036.75,167465.52,343.14975,343.14975,-4241.7,1,1671300,2918479.775,1448168.2,1448187.2,900036.75,167465.52,7.517099,2896355.5,1067502.2,1067509.8,0.031799316
27870,7.2816644,343.69086,296.44815,7.2816644,343.64676,3.7521923,3.6136343,294.33112,343.41144,0.014627896,343.68726,343.6454,0.99986476,1,0.25007024,0.21653153,811864,151742.17,343.14972,343.14972,-4245.783,1,1672200,2885291.199,1444823.2,1443474.6,811864,151742.17,7.3658266,2888298,963606.2,963613.56,0.07110596
27885,8.127261,343.3691,296.08936,8.127261,343.34604,4.2008553,4.04366,294.35638,343.52332,0.016326588,343.3492,343.32806,0.99986476,1,0.21444546,0.18310808,696206.6,128319.51,343.1497,343.1497,-4216.1396,1,1673100,3252625.76,1613870.6,1613083.1,696206.6,128319.51,8.244515,3226953.8,824526.1,824534.4,0.09637451
27900,7.99907,343.30667,295.7814,7.99907,343.29617,4.1311183,3.976839,294.3698,343.43015,0.01606907,343.2822,343.2743,0.99986476,1,0.18906565,0.16064347,613809.94,112576.63,343.14966,343.14966,-4218.9863,1,1674000,3215818.023,1596663.4,1596310.6,613809.94,112576.63,8.107958,3192974,726386.56,726394.7,0.109802246
27915,9.920669,343.0856,295.53052,9.920669,343.09723,5.1789966,4.9781666,294.37338,343.3203,0.019929305,343.04703,343.06323,0.99986476,1,0.18193099,0.15483914,590646.94,108509.04,343.14963,343.14963,-4167.0703,1,1674900,4000153.019,1981468.6,1981953,590646.94,108509.04,10.157164,3963421.5,699156,699166.2,0.1133728
27930,9.33474,343.1054,295.33444,9.33474,343.10733,4.8849506,4.69852,294.36896,343.18307,0.018752253,343.07962,343.0845,0.99986476,1,0.17396143,0.14761189,564773.4,103444.29,343.1496,343.1496,-4208.6978,1,1675800,3768532.543,1872904,1872979.4,564773.4,103444.29,9.583471,3745883.5,668217.7,668227.25,0.108947754
27945,11.174832,343.1878,295.18588,11.174832,343.18018,5.7998147,5.5655417,294.36,343.1649,0.022448754,343.162,343.15778,0.99986476,1,0.16773431,0.14226195,544556.75,99695.125,343.14957,343.14957,-4074.7532,1,1676700,4523689.182,2252936.5,2252578.5,544556.75,99695.125,11.365356,4505515,644251.9,644263.25,0.099975586
27960,8.141422,343.19824,295.07675,8.141422,343.19916,4.164042,4.0073853,294.34894,343.27194,0.016355036,343.2111,343.2098,0.99986476,1,0.16279319,0.1376822,528515.25,96485.7,343.14954,343.14954,-4168.6133,1,1677600,3310583.078,1645464.9,1645496.2,528515.25,96485.7,8.171427,3290961,625000.94,625009.1,0.08892822
27975,13.609862,343.04782,294.9999,13.609862,343.05344,7.0822115,6.7634706,294.33722,342.9375,0.027340407,343.0008,343.0131,0.99986476,1,0.17948653,0.15337957,582710.9,107486.2,343.1495,343.1495,-3952.718,1,1678500,5504659.617,2746487,2746808,582710.9,107486.2,13.845682,5493295,690197.06,690210.94,0.07720947
27990,9.422909,343.09482,294.95,9.422909,343.09906,4.9116354,4.72343,294.32648,343.07816,0.018929372,343.07236,343.07938,0.99986476,1,0.18245848,0.15540995,592359.44,108909.055,343.14948,343.14948,-4186.3765,1,1679400,3826349.14,1905389.4,1905557.2,592359.44,108909.055,9.635065,3810946.5,701268.5,701278.1,0.066467285
28005,9.303304,343.2611,294.9215,9.303304,343.26465,4.8450413,4.65984,294.31738,343.34912,0.018689102,343.23322,343.24036,0.99986476,1,0.17987412,0.15309623,583969.25,107287.63,343.14944,343.14944,-4188.713,1,1680300,3801287.972,1888815.5,1888953.8,583969.25,107287.63,9.504881,3777769.2,691256.9,691266.4,0.057373047
28020,10.9121275,342.94315,294.90903,10.9121275,342.95078,5.6449094,5.4185286,294.31006,342.99002,0.021921014,342.95,342.9566,0.99986476,1,0.18603502,0.15873562,603970.9,111239.64,343.1494,343.1494,-4074.3062,1,1681200,4426733.45,2201448.5,2201798.2,603970.9,111239.64,11.063438,4403247,715210.5,715221.56,0.050048828
28035,8.681805,343.0352,294.90656,8.681805,343.05515,4.5076833,4.3375015,294.30603,343.18756,0.017440591,343.01263,343.03473,0.99986476,1,0.18567081,0.1580841,602788.44,110783.06,343.14938,343.14938,-4207.5195,1,1682100,3536606.962,1754942.1,1755669.9,602788.44,110783.06,8.845184,3510612,713571.5,713580.4,0.046020508
28050,7.857362,343.50012,294.90686,7.857362,343.484,4.0398293,3.8890214,294.30518,343.3927,0.015784396,343.51602,343.498,0.99986476,1,0.17964043,0.15260945,583210.5,106946.516,343.14935,343.14935,-4206.352,1,1683000,3214342.696,1603622.2,1603090.5,583210.5,106946.516,7.9288507,3206712.8,690157,690164.94,0.045166016
28065,7.392096,343.05423,294.90353,7.392096,343.04468,3.8014114,3.6606467,294.30698,343.02563,0.014849739,343.0758,343.06403,0.99986476,1,0.18028042,0.1537697,585288.3,107759.59,343.14932,343.14932,-4231.117,1,1683900,3001322.707,1494925.1,1494628.6,585288.3,107759.59,7.462058,2989553.8,693047.9,693055.3,0.046966553
28080,8.762131,342.53094,294.892,8.762131,342.5963,4.6398234,4.4660172,294.31036,343.01538,0.017601958,342.53006,342.59344,0.99986476,1,0.18873592,0.16086225,612739.44,112729.95,343.1493,343.1493,-4292.1807,1,1684800,3557676.095,1753158.5,1755564.1,612739.44,112729.95,9.105841,3508722.5,725469.4,725478.5,0.050354004
28095,7.6430087,343.37555,294.8736,7.6430087,343.36584,3.9353838,3.7891314,294.30945,343.51385,0.01535379,343.37366,343.36298,0.99986476,1,0.15905686,0.13371359,516385.06,93704.56,343.14926,343.14926,-4223.8687,1,1685700,3136611.648,1556943.6,1556632,516385.06,93704.56,7.724515,3113575.5,610089.6,610097.4,0.049438477
28110,10.400654,343.10828,294.8515,10.400654,343.09464,5.351181,5.13939,294.3071,342.8785,0.02089353,343.12,343.10623,0.99986476,1,0.16936272,0.14454055,549843.5,101291.94,343.14923,343.14923,-4077.4976,1,1686600,4214505.867,2107988.5,2107392.5,549843.5,101291.94,10.490571,4215381,651135.44,651145.94,0.047088623
28125,7.433605,343.37656,294.82898,7.4336057,343.35562,3.8249915,3.683297,294.30365,343.14786,0.014933126,343.40488,343.3807,0.99986476,1,0.16717564,0.14174418,542743,99332.28,343.1492,343.1492,-4231.5986,1,1687500,3030517.973,1515710.9,1515057.2,542743,99332.28,7.5082884,3030768,642075.25,642082.75,0.043640137
28140,10.429142,343.01373,294.80835,10.429142,343.01706,5.3745337,5.1618056,294.29965,343.10394,0.02095076,343.0049,343.0093,0.99986476,1,0.16316307,0.13839194,529716.06,96983.08,343.14917,343.14917,-4083.1013,1,1688400,4249683.551,2111511.2,2111657,529716.06,96983.08,10.536339,4223168,626699.1,626709.7,0.039642334
28155,7.8747945,343.26343,294.7899,7.8747945,343.25443,4.045886,3.8947525,294.29855,343.08948,0.015819415,343.31116,343.2967,0.99986476,1,0.17019302,0.14479843,552539.1,101472.66,343.14914,343.14914,-4202.267,1,1689300,3209099.448,1603220.5,1602922.8,552539.1,101472.66,7.9406385,3206143.2,654011.75,654019.7,0.0385437
28170,7.508302,343.0971,294.77316,7.508302,343.08972,3.8796172,3.7360115,294.29633,343.09277,0.015083182,343.1383,343.1254,0.99986476,1,0.1652952,0.1400501,536638.1,98145.09,343.1491,343.1491,-4246.459,1,1690200,3061016.553,1523889.2,1523656.4,536638.1,98145.09,7.6156287,3047545.5,634783.25,634790.9,0.036315918
28185,7.531365,343.2369,294.75885,7.531365,343.2324,3.9080358,3.7636182,294.29306,343.17252,0.015129511,343.22778,343.2245,0.99986476,1,0.15947013,0.13497245,517726.75,94586.75,343.14908,343.14908,-4264.26,1,1691100,3076395.423,1533445,1533302.1,517726.75,94586.75,7.6716537,3066747,612313.5,612321.2,0.033050537
28200,10.207988,342.95993,294.7474,10.207989,342.96362,5.279073,5.0718036,294.2894,342.8848,0.020506492,342.98358,342.9847,0.99986476,1,0.1686053,0.14361934,547384.5,100646.37,343.14905,343.14905,-4110.1943,1,1692000,4145941.801,2067041.9,2067200.4,547384.5,100646.37,10.350877,4134242.2,648030.9,648041.25,0.029388428
28215,9.692953,343.09705,294.73877,9.692953,343.10654,5.0828023,4.887293,294.2866,343.13742,0.019471856,343.07114,343.08365,0.99986476,1,0.16836627,0.14282545,546608.5,100090.02,343.14902,343.14902,-4199.0767,1,1692900,3958128.54,1968684.9,1969071.2,546608.5,100090.02,9.970095,3937756,646698.5,646708.5,0.02658081
28230,10.208938,343.27136,294.73172,10.208939,343.2601,5.2964516,5.088814,294.2866,343.3013,0.020508401,343.2207,343.2158,0.99986476,1,0.1543739,0.13014583,501181.62,91204.33,343.149,343.149,-4124.2563,1,1693800,4183554.603,2081260.4,2080777.8,501181.62,91204.33,10.385265,4162038,592385.94,592396.3,0.02658081
28245,8.178989,342.84134,294.72366,8.178989,342.86472,4.2171826,4.059033,294.28827,342.97946,0.016430503,342.88977,342.90674,0.99986476,1,0.16728275,0.14236033,543090.75,99764.07,343.14896,343.14896,-4202.4863,1,1694700,3330041.516,1652926.5,1653729.6,543090.75,99764.07,8.276216,3306656,642854.8,642863.06,0.028259277
28260,7.4234457,343.3946,294.71338,7.4234457,343.37994,3.8368897,3.6950858,294.29004,343.3386,0.014912716,343.38974,343.37546,0.99986476,1,0.15400578,0.12976266,499986.56,90935.805,343.14893,343.14893,-4252.1177,1,1695600,3045562.828,1517805.9,1517349.1,499986.56,90935.805,7.5319757,3035155,590922.4,590929.94,0.030029297
28275,7.19062,342.86502,294.70096,7.19062,342.87183,3.6189108,3.4839344,294.28906,343.15427,0.014445,342.857,342.86423,0.99986476,1,0.13679023,0.11509343,444095.5,80655.82,343.1489,343.1489,-4146.2124,1,1696500,2939613.816,1454583.8,1454789.2,444095.5,80655.82,7.102845,2909373,524751.3,524758.44,0.029052734
28290,7.1906223,343.08282,294.68945,7.1906223,343.10315,3.6186478,3.4836764,294.28223,343.02005,0.014445005,343.08594,343.1061,0.99986476,1,0.15489446,0.1314284,502871.66,92103.14,343.14886,343.14886,-4145.8936,1,1697400,2932169.997,1461509.5,1462123.4,502871.66,92103.14,7.1023245,2923633,594974.8,594981.94,0.022216797
28305,7.1906238,343.1068,294.68356,7.1906238,343.1106,3.6186473,3.483676,294.2718,343.12048,0.014445008,343.10587,343.1096,0.99986476,1,0.15791424,0.13367343,512675.5,93676.414,343.14886,343.14886,-4145.892,1,1698300,2938621.092,1462412.1,1462526.4,512675.5,93676.414,7.1023235,2924938.5,606351.94,606359.06,0.011779785
28320,7.1906247,343.0511,294.68686,7.1906247,343.0614,3.6186478,3.4836764,294.26053,343.066,0.01444501,343.05063,343.06104,0.99986476,1,0.16617934,0.14117146,539508.56,98930.92,343.14883,343.14883,-4145.892,1,1699200,2935116.634,1460629.8,1460941.4,539508.56,98930.92,7.1023245,2921571,638439.5,638446.6,0.000518799
28335,7.1906223,343.05722,294.70227,7.1906223,343.068,3.6186466,3.4836752,294.25256,343.05725,0.014445004,343.0577,343.06842,0.99986476,1,0.17597522,0.14983633,571311.3,105003.15,343.1488,343.1488,-4145.892,1,1700100,2933649.133,1460349.1,1460674.5,571311.3,105003.15,7.1023216,2921023.5,676314.44,676321.56,-0.007446289
28350,7.19062,343.1076,294.72684,7.19062,343.11316,3.6186454,3.483674,294.25018,343.09717,0.014445,343.1084,343.11386,0.99986476,1,0.1817807,0.15491022,590159,108558.86,343.14877,343.14877,-4145.892,1,1701000,2934579.667,1461128.4,1461296.1,590159,108558.86,7.1023197,2922424.5,698717.9,698725,-0.00982666
28365,7.190619,343.15265,294.75473,7.190619,343.15298,3.618645,3.4836736,294.25177,343.14304,0.014444998,343.15317,343.15344,0.99986476,1,0.1827604,0.15569164,593339.7,109106.46,343.14874,343.14874,-4145.892,1,1701900,2935669.804,1461646.1,1461656.2,593339.7,109106.46,7.102319,2923302.5,702446.1,702453.25,-0.008239746
28380,7.1906185,343.1711,294.77963,7.1906185,343.16888,3.6186445,3.4836733,294.25476,343.16693,0.014444998,343.17126,343.169,0.99986476,1,0.1809268,0.15401706,587386.8,107932.94,343.1487,343.1487,-4145.892,1,1702800,2935608.517,1461451.6,1461384.4,587386.8,107932.94,7.102318,2922836,695319.75,695326.9,-0.005249023
28395,7.1906233,343.1175,294.80292,7.1906233,343.11978,3.6186473,3.4836757,294.24792,343.14136,0.014445007,343.11594,343.11838,0.99986476,1,0.18114415,0.15425554,588092.44,108100.06,343.14868,343.14868,-4145.892,1,1703700,2932646.203,1459130,1459199.1,588092.44,108100.06,7.102323,2918329,696192.5,696199.6,-0.012084961
28410,7.1906238,343.05402,294.83093,7.1906238,343.0631,3.6186473,3.483676,294.23978,343.06665,0.014445008,343.05377,343.06293,0.99986476,1,0.18921736,0.16160809,614302.44,113252.625,343.14865,343.14865,-4145.892,1,1704600,2926414.337,1456367,1456641.6,614302.44,113252.625,7.1023235,2913008.5,727555.06,727562.2,-0.020233154
28425,7.1906233,343.06357,294.8669,7.1906233,343.07294,3.618647,3.4836757,294.2329,343.0644,0.014445007,343.06384,343.07318,0.99986476,1,0.19817457,0.16960359,643382.44,118855.75,343.14862,343.14862,-4145.892,1,1705500,2924094.255,1455568.8,1455851.6,643382.44,118855.75,7.1023226,2911420.5,762238.2,762245.3,-0.02709961
28440,7.190623,343.07858,294.9114,7.190623,343.08603,3.6186469,3.4836755,294.2279,343.07892,0.014445006,343.0788,343.0862,0.99986476,1,0.20559023,0.17621759,667457.75,123490.75,343.1486,343.1486,-4145.892,1,1706400,2922275.921,1454678.4,1454903.2,667457.75,123490.75,7.1023226,2909581.5,790948.5,790955.6,-0.032104492
28455,7.1906238,343.07602,294.9646,7.1906238,343.08322,3.6186473,3.483676,294.22205,343.08252,0.014445008,343.0758,343.083,0.99986476,1,0.21249704,0.18241735,689881,127835.45,343.14856,343.14856,-4145.892,1,1707300,2919267.656,1452994.6,1453212.1,689881,127835.45,7.1023235,2906206.8,817716.44,817723.56,-0.037963867
28470,7.1906233,343.0719,295.02744,7.1906233,343.07928,3.6186473,3.483676,294.2169,343.0761,0.014445007,343.07187,343.07925,0.99986476,1,0.2201243,0.18930922,714643.25,132665.19,343.14853,343.14853,-4145.892,1,1708200,2915066.478,1450972.5,1451195.5,714643.25,132665.19,7.1023235,2902168,847308.44,847315.56,-0.043121338
28485,7.1906223,343.07864,295.09674,7.1906223,343.08542,3.6186469,3.4836755,294.21323,343.07962,0.014445005,343.0788,343.08557,0.99986476,1,0.22738665,0.19586734,738220.75,137261.02,343.1485,343.1485,-4145.892,1,1709100,2911074.329,1449082.9,1449287.5,738220.75,137261.02,7.1023226,2898370.5,875481.75,875488.9,-0.046783447
28500,7.190622,343.09305,295.16904,7.190622,343.09848,3.6186464,3.483675,294.21133,343.09195,0.014445004,343.0933,343.0987,0.99986476,1,0.2334324,0.2013226,757848.5,141083.98,343.14847,343.14847,-4145.892,1,1710000,2907436,1447334.4,1447498.5,757848.5,141083.98,7.1023216,2894833,898932.5,898939.6,-0.048675537
28515,7.1906214,343.10577,295.24017,7.1906214,343.10992,3.6186464,3.4836748,294.21063,343.10526,0.014445003,343.1059,343.11002,0.99986476,1,0.23804079,0.20548101,772809.9,143998.14,343.14844,343.14844,-4145.892,1,1710900,2903927.275,1445570.2,1445695.6,772809.9,143998.14,7.102321,2891266,916808,916815.1,-0.04937744
28530,7.1906214,343.1108,295.30716,7.1906214,343.1143,3.6186461,3.4836748,294.21048,343.1115,0.014445003,343.11087,343.11432,0.99986476,1,0.24192917,0.2090043,785433.7,146467.2,343.1484,343.1484,-4145.892,1,1711800,2900242.847,1443699.4,1443804.4,785433.7,146467.2,7.1023207,2887503.8,931900.9,931908,-0.04953003
28545,7.1906214,343.1141,295.36862,7.1906214,343.11722,3.6186461,3.4836748,294.21075,343.11493,0.014445003,343.11414,343.11725,0.99986476,1,0.24544477,0.21219896,796847.25,148705.97,343.14838,343.14838,-4145.892,1,1712700,2896721.348,1441942.8,1442036.8,796847.25,148705.97,7.1023207,2883979.5,945553.25,945560.4,-0.04925537
28560,7.1906214,343.11633,295.4246,7.1906214,343.1192,3.6186461,3.4836748,294.21124,343.11728,0.014445002,343.11636,343.11923,0.99986476,1,0.24870642,0.21516678,807436.3,150785.78,343.14835,343.14835,-4145.892,1,1713600,2893468.126,1440319.6,1440406.2,807436.3,150785.78,7.1023207,2880726,958222.1,958229.25,-0.04876709
