minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
28575,7.190622,343.1094,295.47742,7.190622,343.11273,3.6186464,3.483675,294.21024,343.11407,0.014445004,343.1092,343.11252,0.99986476,1,0.25222886,0.21838194,818872.06,153038.92,343.14832,343.14832,-4145.892,1,1714500,2890069.198,1438515.1,1438615.6,818872.06,153038.92,7.1023216,2877130.8,971911,971918.1,-0.04977417
28590,7.190622,343.09885,295.53073,7.1906223,343.1029,3.6186466,3.4836752,294.20877,343.10284,0.014445004,343.0988,343.1028,0.99986476,1,0.25691253,0.22268228,834077.9,156052.55,343.1483,343.1483,-4145.892,1,1715400,2886153.336,1436586.1,1436708.9,834077.9,156052.55,7.1023216,2873295,990130.44,990137.56,-0.051239014
28605,7.190622,343.09708,295.5866,7.190622,343.1014,3.6186466,3.4836752,294.2073,343.09937,0.014445004,343.09708,343.1014,0.99986476,1,0.2620089,0.22735158,850623.4,159324.72,343.14825,343.14825,-4145.892,1,1716300,2882552.224,1434845.1,1434976,850623.4,159324.72,7.1023216,2869821,1009948.1,1009955.25,-0.052703857
28620,7.190622,343.09827,295.64575,7.190622,343.10245,3.6186466,3.4836752,294.206,343.10004,0.014445004,343.0983,343.10248,0.99986476,1,0.2670451,0.2319639,866973.7,162556.97,343.14822,343.14822,-4145.892,1,1717200,2879004.804,1433095,1433221.2,866973.7,162556.97,7.1023216,2866316.2,1029530.6,1029537.75,-0.054016113
28635,7.1906214,343.1012,295.70737,7.1906214,343.10507,3.6186461,3.4836748,294.20547,343.10193,0.014445003,343.1013,343.10516,0.99986476,1,0.27188075,0.23639847,882672.8,165664.64,343.1482,343.1482,-4145.892,1,1718100,2875381.289,1431322.5,1431439.6,882672.8,165664.64,7.1023207,2862762,1048337.44,1048344.56,-0.054534912
28650,7.190621,343.11526,295.7674,7.190621,343.11813,3.618646,3.4836745,294.20676,343.11267,0.014445002,343.1155,343.11838,0.99986476,1,0.2756474,0.23984441,894901.4,168079.52,343.14816,343.14816,-4145.892,1,1719000,2872390.978,1429934.4,1430021.1,894901.4,168079.52,7.1023207,2859955.5,1062980.9,1062988,-0.053253174
28665,7.1906204,343.13004,295.82104,7.1906204,343.13174,3.6186454,3.4836743,294.20932,343.12744,0.014445,343.13022,343.13193,0.99986476,1,0.27785963,0.24185152,902083.44,169486.08,343.14813,343.14813,-4145.892,1,1719900,2870031.834,1428760.1,1428811.8,902083.44,169486.08,7.1023197,2857572,1071569.5,1071576.6,-0.050689697
28680,7.19062,343.13992,295.86523,7.19062,343.14075,3.6186454,3.483674,294.21268,343.13812,0.014445,343.14005,343.14084,0.99986476,1,0.27894026,0.24282645,905591.8,170169.28,343.1481,343.1481,-4145.892,1,1720800,2867998.918,1427724.1,1427749,905591.8,170169.28,7.1023197,2855473,1075761.1,1075768.2,-0.047332764
28695,7.1905813,343.85992,295.7686,7.1905813,343.81088,3.6186237,3.4836533,294.32614,343.5386,0.014444923,343.8775,343.82748,0.99986476,1,0.24743438,0.21366124,803306.56,149730.72,343.14807,343.14807,-4145.891,1,1721700,2898143.872,1452379.6,1450898.6,803306.56,149730.72,7.102277,2903278.2,953037.25,953044.4,0.06613159
28710,4.702352,341.0193,295.49448,4.702352,341.301,0.5115383,0.5083201,294.4164,343.85654,0.0094464,340.83298,341.13202,0.96571046,0.9658457,0,0,0,0,343.14804,343.14804,-257.7958,0,1722600,1918758.993,899109.5,904673.2,0,0,1.0198584,1803782.8,0,1.0198584,0.15640259
28725,-0.04238009,341.32004,295.61624,-0.042380076,341.50775,5.30E-28,5.30E-28,294.46786,343.75696,-8.51E-05,340.8266,341.12262,-2.80E-08,-2.80E-08,0,0,0,0,343.15,343.15,-66.29083,0,1723500,-17213.72534,-8135.1104,-8168.52,0,0,1.06E-27,-16303.631,0,1.06E-27,0.20785522
28740,-0.042387918,341.54068,295.61624,-0.042387918,341.66757,1.20E-39,1.20E-39,294.48932,343.75696,-8.52E-05,340.83972,341.13116,2.95E-18,1.36E-17,0,0,0,0,343.15,343.15,-66.303185,0,1724400,-17216.90593,-8175.8936,-8198.484,0,0,2.40E-39,-16374.378,0,2.40E-39,0.22930908
28755,-0.042387918,341.70663,295.61624,-0.042387918,341.79218,0,0,294.5021,343.75696,-8.52E-05,340.85324,341.14008,6.06E-19,1.26E-18,0,0,0,0,343.15,343.15,-66.30318,0,1725300,-17216.9074,-8205.438,-8220.667,0,0,0,-16426.105,0,0,0.24209595
28770,-0.042387918,341.83414,295.61624,-0.042387918,341.89206,0,0,294.50632,343.75696,-8.52E-05,340.8672,341.1494,3.64E-33,5.84E-33,0,0,0,0,343.15,343.15,-66.30318,0,1726200,-17216.9074,-8228.138,-8238.449,0,0,0,-16466.586,0,0,0.24630737
28785,-0.042387918,341.93686,295.61624,-0.042387918,341.976,0,0,294.50983,343.75696,-8.52E-05,340.88153,341.15915,-4.00E-45,-6.00E-45,0,0,0,0,343.15,343.15,-66.30318,0,1727100,-17216.9074,-8246.425,-8253.3955,0,0,0,-16499.82,0,0,0.2498169
28800,-0.042387918,342.02246,295.61624,-0.042387918,342.04895,0,0,294.51187,343.75696,-8.52E-05,340.89627,341.16928,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1728000,-17216.9074,-8261.664,-8266.38,0,0,0,-16528.043,0,0,0.25186157
28815,-0.042387918,342.09625,295.61624,-0.042387918,342.11417,0,0,294.50943,343.75696,-8.52E-05,340.91138,341.17978,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1728900,-17216.9074,-8274.802,-8277.991,0,0,0,-16552.793,0,0,0.24942017
28830,-0.042387918,342.1617,295.61624,-0.042387918,342.17383,0,0,294.5095,343.75696,-8.52E-05,340.92688,341.19064,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1729800,-17216.9074,-8286.455,-8288.612,0,0,0,-16575.066,0,0,0.2494812
28845,-0.042387918,342.2207,295.61624,-0.042387918,342.2289,0,0,294.50546,343.75696,-8.52E-05,340.94272,341.20187,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1730700,-17216.9074,-8296.957,-8298.419,0,0,0,-16595.375,0,0,0.24545288
28860,-0.042387918,342.27435,295.61624,-0.042387918,342.2799,0,0,294.5041,343.75696,-8.52E-05,340.95883,341.21338,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1731600,-17216.9074,-8306.509,-8307.497,0,0,0,-16614.006,0,0,0.24407959
28875,-0.042387918,342.32285,295.61624,-0.042387918,342.32663,0,0,294.49997,343.75696,-8.52E-05,340.97522,341.22516,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1732500,-17216.9074,-8315.142,-8315.815,0,0,0,-16630.957,0,0,0.23995972
28890,-0.042387918,342.36603,295.61624,-0.042387918,342.3686,0,0,294.49738,343.75696,-8.52E-05,340.99176,341.23712,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1733400,-17216.9074,-8322.829,-8323.286,0,0,0,-16646.115,0,0,0.23736572
28905,-0.042387918,342.40323,295.61624,-0.042387918,342.40494,0,0,294.49496,343.75696,-8.52E-05,341.0084,341.2492,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1734300,-17216.9074,-8329.452,-8329.757,0,0,0,-16659.209,0,0,0.23495483
28920,-0.042387918,342.43335,295.61624,-0.042387918,342.4345,0,0,294.4796,343.75696,-8.52E-05,341.02502,341.26135,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1735200,-17216.9074,-8334.814,-8335.021,0,0,0,-16669.836,0,0,0.21960449
28935,-0.042387918,342.4554,295.61624,-0.042387918,342.45618,0,0,294.46405,343.75696,-8.52E-05,341.04153,341.2734,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1736100,-17216.9074,-8338.743,-8338.879,0,0,0,-16677.621,0,0,0.20404053
28950,-0.042387918,342.4678,295.61624,-0.042387918,342.46832,0,0,294.45032,343.75696,-8.52E-05,341.05777,341.2853,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1737000,-17216.9074,-8340.948,-8341.041,0,0,0,-16681.988,0,0,0.19030762
28965,-0.042387918,342.46912,295.61624,-0.042387918,342.46948,0,0,294.43512,343.75696,-8.52E-05,341.0736,341.29684,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1737900,-17216.9074,-8341.183,-8341.247,0,0,0,-16682.43,0,0,0.17510986
28980,-0.042387918,342.45773,295.61624,-0.042387918,342.45798,0,0,294.41962,343.75696,-8.52E-05,341.08884,341.30792,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1738800,-17216.9074,-8339.155,-8339.199,0,0,0,-16678.355,0,0,0.15960693
28995,-0.042387918,342.43167,295.61624,-0.042387918,342.43182,0,0,294.40442,343.75696,-8.52E-05,341.10324,341.31833,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1739700,-17216.9074,-8334.516,-8334.543,0,0,0,-16669.059,0,0,0.14440918
29010,-0.042387918,342.38965,295.61624,-0.042387918,342.38974,0,0,294.38522,343.75696,-8.52E-05,341.11667,341.32794,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1740600,-17216.9074,-8327.034,-8327.051,0,0,0,-16654.086,0,0,0.12521362
29025,-0.042387918,342.32947,295.61624,-0.042387918,342.32956,0,0,294.36584,343.75696,-8.52E-05,341.12885,341.3365,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1741500,-17216.9074,-8316.32,-8316.337,0,0,0,-16632.656,0,0,0.10583496
29040,-0.042387918,342.24985,295.61624,-0.042387918,342.24988,0,0,294.34366,343.75696,-8.52E-05,341.13956,341.34378,0,0,0,0,0,0,343.15,343.15,-66.30318,0,1742400,-17216.9074,-8302.1455,-8302.151,0,0,0,-16604.297,0,0,0.08364868
29055,-0.042387918,342.1486,295.6163,-0.042387918,342.14862,0,0,294.28287,343.75662,-8.52E-05,341.1485,341.34958,-1.73E-18,3.92E-18,0,0,0,0,343.15,343.15,-66.303185,0,1743300,-17216.76551,-8284.108,-8284.113,0,0,0,-16568.223,0,0,0.022857666
29070,-0.042387925,342.02414,295.75494,-0.042387925,342.02417,0,0,294.2272,343.07068,-8.52E-05,341.1554,341.3536,5.33E-18,9.97E-18,0,0,0,0,343.15,343.15,-66.3032,0,1744200,-16921.86621,-8237.271,-8237.277,0,0,0,-16474.549,0,0,-0.032806396
29085,-0.042387947,341.87622,296.8101,-0.042387947,341.87622,0,0,294.17722,338.0866,-8.52E-05,341.16006,341.35574,1.04E-17,1.79E-18,0,0,0,0,343.15,343.15,-66.30323,0,1745100,-14762.0259,-8023.095,-8023.095,0,0,0,-16046.19,0,0,-0.08279419
29100,-0.042387985,341.70276,298.77032,-0.042387985,341.70276,0,0,294.1216,328.04822,-8.52E-05,341.16217,341.35568,-2.04E-17,1.90E-17,0,0,0,0,343.15,343.15,-66.30329,0,1746000,-10470.87846,-7643.2417,-7643.2417,0,0,0,-15286.483,0,0,-0.13839722
29115,-0.042388093,341.50232,301.6124,-0.042388093,341.50232,0,0,293.99603,311.58057,-8.52E-05,341.16135,341.3531,-2.81E-17,9.62E-18,0,0,0,0,343.15,343.15,-66.30346,0,1746900,-3565.002328,-7101.6025,-7101.6025,0,0,0,-14203.205,0,0,-0.26397705
29130,-0.042388193,341.27478,303.19775,-0.042388193,341.27478,0,0,293.89496,299.6506,-8.52E-05,341.15744,341.3478,-1.34E-16,-2.58E-16,0,0,0,0,343.15,343.15,-66.30361,0,1747800,1268.600639,-6778.8687,-6778.8687,0,0,0,-13557.737,0,0,-0.36505127
29145,12.659005,347.4712,294.09586,0.117196575,339.88626,7.121387,0,293.79532,336.25067,0.012832846,347.57617,339.43945,0.99988514,-4.97E-15,0.8001767,0,2597808.8,0,343.15,343.15,-4041.5515,1,1748700,2272058.205,2837850.2,22539.21,2597808.8,0,7.121387,2860389.5,2597808.8,2597815.8,-0.46469116
29160,6.660467,330.73642,294.79837,6.6612434,341.11282,3.3309782,3.2073395,293.82153,344.15427,0.013380773,329.90784,341.08832,0.27979326,1,0,0.48366466,0,338945.25,343.15,343.15,-4145.1045,1,1749600,2773764.246,1005329.7,1295749.8,0,338945.25,6.5383177,2301079.5,338945.25,338951.78,-0.43847656
29175,6.4341135,306.41245,297.14603,6.434114,344.16656,3.2068722,3.0880215,293.88498,327.02023,0.01292528,306.25418,344.2069,0.994538,1,0,0.5370991,0,376391.34,343.14996,343.14996,-4141.976,1,1750500,1621756.467,250409,1270649.1,0,376391.34,6.2948937,1521058.1,376391.34,376397.62,-0.37503052
29190,6.9821277,347.99805,298.38046,6.982128,332.90335,3.5446258,3.413398,293.9698,346.56757,0.014026168,348.0738,332.78674,0.99944,1,0.62431395,0.2777588,2026862.6,194649.38,343.1499,343.1499,-4194.8677,1,1751400,2838697.665,1455032.5,1012381.56,2026862.6,194649.38,6.958024,2467414,2221512,2221519,-0.29022217
29205,11.34912,343.4399,298.46115,11.34912,346.72156,5.8514376,5.6128793,294.07925,344.00806,0.022798873,343.35764,346.6544,0.99944,1,0.4613343,0.47224864,1497742,330945.06,343.14987,343.14987,-4036.4392,1,1752300,4361356.173,2143971.2,2300395.2,1497742,330945.06,11.464317,4444366.5,1828687,1828698.5,-0.18075562
29220,10.203088,343.31973,298.13773,10.203088,342.71024,5.4132967,5.203391,294.17853,343.93515,0.020496648,343.2262,342.62558,0.99944,1,0.3894631,0.32954115,1264409.1,230937.7,343.14984,343.14984,-4224.8477,1,1753200,3942513.442,1936183.1,1910064.4,1264409.1,230937.7,10.616688,3846247.5,1495346.9,1495357.5,-0.08148193
29235,8.705008,343.26108,297.68222,8.705008,343.45602,4.4495664,4.2802205,294.20178,344.36426,0.017487204,343.1835,343.38477,0.99944,1,0.2895144,0.25274587,939921.2,177120.66,343.1498,343.1498,-4136.956,1,1754100,3428620.845,1666410,1673537.5,939921.2,177120.66,8.729787,3339947.5,1117041.9,1117050.6,-0.05822754
29250,7.285173,344.26404,297.3104,7.285173,344.21152,3.73177,3.5935614,294.20978,343.81027,0.014634945,344.23697,344.19534,0.99944,1,0.3218271,0.2855461,1044825.9,200106.6,343.14978,343.14978,-4219.133,1,1755000,2858197.157,1436674.8,1435067.8,1044825.9,200106.6,7.3253317,2871742.5,1244932.5,1244939.9,-0.050231934
29265,7.7584558,342.84753,297.06134,7.7584558,342.79813,3.9964936,3.8477013,294.21252,342.63733,0.015585708,342.9324,342.87283,0.99944,1,0.34941974,0.30836427,1134406.5,216097.25,343.14975,343.14975,-4219.8066,1,1755900,2983402.926,1491966.6,1490356.6,1134406.5,216097.25,7.844195,2982323.2,1350503.8,1350511.6,-0.04748535
29280,9.130817,342.6635,296.9242,9.130817,342.71155,4.7206907,4.5403323,294.2155,342.931,0.0183426,342.59183,342.64584,0.99944,1,0.33441395,0.29278994,1085689.6,205182.98,343.14972,343.14972,-4165.2563,1,1756800,3544314.462,1754077,1755919.1,1085689.6,205182.98,9.261023,3509996,1290872.6,1290881.9,-0.04449463
29295,10.479316,343.47235,296.84714,10.479316,343.4644,5.4118385,5.197534,294.2287,343.22302,0.021051554,343.39667,343.40027,0.99944,1,0.3404172,0.30071178,1105179.4,210734.48,343.1497,343.1497,-4089.763,1,1757700,4100394.682,2052121.4,2051770.8,1105179.4,210734.48,10.609373,4103892,1315913.9,1315924.5,-0.031311035
29310,11.485728,343.4101,296.77322,11.485728,343.34076,5.9637103,5.720197,294.24417,342.85373,0.023073303,343.3553,343.29486,0.99944,1,0.33721238,0.29677776,1094774.9,207977.58,343.14966,343.14966,-4059.9749,1,1758600,4465563.663,2249765.5,2246420.8,1094774.9,207977.58,11.6839075,4496186,1302752.5,1302764.1,-0.015838623
29325,8.630087,342.97446,296.6789,8.630087,342.97574,4.4989986,4.32966,294.25998,342.94095,0.017336698,342.98462,342.98328,0.99944,1,0.32436568,0.28403884,1053067.4,199050.33,343.14963,343.14963,-4228.3296,1,1759500,3368531.369,1678045.8,1678092.2,1053067.4,199050.33,8.828659,3356138,1252117.8,1252126.6,-3.05E-05
29340,7.510241,343.3078,296.561,7.510241,343.30344,3.8840861,3.7403724,294.2757,343.37677,0.015087076,343.3181,343.31213,0.99944,1,0.2989218,0.26085642,970462.7,182804.44,343.1496,343.1496,-4250.3594,1,1760400,2966514.734,1474534.8,1474397.1,970462.7,182804.44,7.6244583,2948932,1153267.1,1153274.8,0.015686035
29355,7.53435,343.31125,296.42258,7.5343504,343.29245,3.8864484,3.7424078,294.29117,343.21805,0.015135508,343.35095,343.32755,0.99944,1,0.2895784,0.25259313,940129.06,177013.62,343.14957,343.14957,-4237.5005,1,1761300,2974747.566,1483757.8,1483163,940129.06,177013.62,7.628856,2966920.8,1117142.8,1117150.4,0.031158447
29370,7.880994,342.84747,296.2701,7.880994,342.84512,4.069076,3.9174213,294.30557,342.93213,0.01583187,342.95087,342.9342,0.99944,1,0.2883459,0.2511911,936127.6,176031.12,343.14954,343.14954,-4223.896,1,1762200,3102737.223,1541718.9,1541641.1,936127.6,176031.12,7.9864974,3083360,1112158.8,1112166.8,0.045562744
29385,9.6454315,342.2572,296.11118,9.6454315,342.34634,5.0648217,4.870368,294.31805,343.13187,0.01937639,342.26004,342.34433,0.99944,1,0.27173057,0.23490259,882185.2,164616.36,343.1495,343.1495,-4207.738,1,1763100,3826583.168,1869413,1873024.2,882185.2,164616.36,9.93519,3742437.2,1046801.56,1046811.5,0.058044434
29400,9.698756,343.05078,295.95447,9.698756,343.07825,5.0261135,4.8316503,294.32782,343.29898,0.019483514,343.0922,343.11243,0.99944,1,0.25026613,0.21581246,812500,151238.27,343.14948,343.14948,-4146.0605,1,1764000,3874237.445,1918457.9,1919576.6,812500,151238.27,9.857763,3838034.5,963738.25,963748.1,0.06781006
29415,8.227154,343.4693,295.8059,8.227154,343.45297,4.209545,4.050947,294.33447,343.59363,0.016527258,343.49146,343.47177,0.99944,1,0.22126229,0.18954822,718337.75,132832.67,343.14948,343.14948,-4165.951,1,1764900,3317159.859,1646963,1646398.9,718337.75,132832.67,8.260492,3293362,851170.44,851178.7,0.07446289
29430,7.687826,342.969,295.66974,7.687826,342.97513,3.965347,3.817991,294.33838,343.0524,0.015443821,343.04584,343.04233,0.99944,1,0.23492211,0.20301582,762684.94,142270.56,343.14944,343.14944,-4229.3247,1,1765800,3073431.223,1527239.5,1527437.5,762684.94,142270.56,7.783338,3054677,904955.5,904963.3,0.07836914
29445,9.393193,343.40286,295.55023,9.393193,343.39413,4.873301,4.6862764,294.3389,343.43512,0.018869678,343.3461,343.34393,0.99944,1,0.20752503,0.17686391,673739.1,123943.68,343.1494,343.1494,-4167.0796,1,1766700,3795004.041,1887853.8,1887509.4,673739.1,123943.68,9.559578,3775363,797682.8,797692.4,0.07888794
29460,7.3765626,342.8539,295.4489,7.3765626,342.88617,3.7862377,3.6459415,294.33658,343.23282,0.014818534,342.89072,342.9173,0.99944,1,0.20980862,0.17995954,681152.9,126113.055,343.14938,343.14938,-4223.466,1,1767600,2973967.221,1468680.9,1469680.2,681152.9,126113.055,7.4321795,2938361,807265.94,807273.4,0.0765686
29475,7.7277975,343.2329,295.36664,7.7277975,343.23358,3.956315,3.808659,294.33218,343.23752,0.015524119,343.22443,343.22583,0.99944,1,0.20508365,0.17535618,665813.06,122887.086,343.14935,343.14935,-4194.074,1,1768500,3121243.635,1553583.6,1553605.4,665813.06,122887.086,7.764974,3107189,788700.1,788707.9,0.07217407
29490,8.5849,343.15454,295.30225,8.5849,343.15723,4.4317822,4.264338,294.3265,343.12665,0.017245924,343.1914,343.1898,0.99944,1,0.21635635,0.18614517,702410.4,130447.86,343.14932,343.14932,-4186.8755,1,1769400,3464059.219,1725390,1725486.9,702410.4,130447.86,8.69612,3450877,832858.25,832866.94,0.0664978
29505,7.5231314,343.22458,295.25473,7.523132,343.2316,3.9046488,3.7603924,294.32056,343.39978,0.015112972,343.20334,343.21222,0.99944,1,0.20195025,0.17225708,655640.4,120715.28,343.1493,343.1493,-4265.703,1,1770300,3055982.109,1515710.6,1515932.5,655640.4,120715.28,7.665041,3031643,776355.6,776363.3,0.060546875
29520,7.3174725,343.33313,295.2211,7.317473,343.32303,3.772712,3.633353,294.31512,343.27267,0.014699831,343.33936,343.32944,0.99944,1,0.20573373,0.17661102,667923.6,123766.46,343.14926,343.14926,-4246.4023,1,1771200,2966670.05,1478645.5,1478335.1,667923.6,123766.46,7.406065,2956980.5,791690.06,791697.44,0.055114746
29535,9.055763,342.63898,295.2025,9.055763,342.68753,4.7666974,4.5864625,294.3029,343.04807,0.018191826,342.58725,342.64117,0.99944,1,0.21522593,0.18478476,698740.44,129494.5,343.14923,343.14923,-4249.6133,1,1772100,3655671.226,1804208.2,1806054.9,698740.44,129494.5,9.35316,3610263,828234.94,828244.3,0.042877197
29550,8.167878,343.24658,295.20346,8.167878,343.24066,4.1901107,4.0326223,294.2921,343.07806,0.016408183,343.26132,343.25388,0.99944,1,0.21721843,0.18665148,705209.2,130802.67,343.1492,343.1492,-4180.504,1,1773000,3299247.992,1648123.6,1647920.5,705209.2,130802.67,8.222733,3296044,836011.9,836020.1,0.032104492
29565,10.659552,343.22617,295.2199,10.659552,343.2122,5.5111537,5.2918396,294.28424,342.97253,0.021413622,343.24606,343.23074,0.99944,1,0.2334881,0.20188585,758029.4,141478.7,343.14917,343.14917,-4085.2231,1,1773900,4294738.018,2149245.8,2148620,758029.4,141478.7,10.802994,4297866,899508.06,899518.9,0.024230957
29580,7.326817,342.9748,295.24734,7.326817,342.97626,3.7703326,3.6309118,294.27917,343.037,0.014718602,342.97528,342.97574,0.99944,1,0.22232184,0.19066139,721777.6,133612.77,343.14914,343.14914,-4237.4043,1,1774800,2954266.329,1468699.1,1468744.2,721777.6,133612.77,7.401244,2937443.5,855390.4,855397.75,0.019165039
29595,7.351604,343.14096,295.27805,7.351604,343.14514,3.80041,3.6601312,294.27557,343.00323,0.014768396,343.18185,343.1818,0.99944,1,0.24238247,0.21011356,786905.3,147244.56,343.1491,343.1491,-4256.571,1,1775700,2960262.787,1477850.6,1477979.8,786905.3,147244.56,7.4605412,2955830.5,934149.9,934157.3,0.015563965
29610,7.190621,342.66595,295.30884,7.190621,342.68637,3.6188545,3.4838793,294.27194,343.17532,0.014445002,342.65375,342.67245,0.99944,1,0.2093013,0.17818004,679505.9,124866,343.14908,343.14908,-4146.1436,1,1776600,2904012.255,1430213.8,1430830.2,679505.9,124866,7.1027336,2861044,804371.9,804379,0.011932373
29625,7.1906214,343.0693,295.33844,7.190622,343.09122,3.618647,3.4836757,294.26666,342.95,0.014445003,343.07455,343.09695,0.99944,1,0.2373529,0.20572932,770576.6,144172.16,343.14905,343.14905,-4145.893,1,1777500,2888547.102,1441501.2,1442163,770576.6,144172.16,7.1023226,2883664.2,914748.75,914755.9,0.006652832
29640,7.1906214,343.1502,295.3701,7.1906214,343.15198,3.6186461,3.4836748,294.26144,343.15665,0.014445003,343.14957,343.15103,0.99944,1,0.23717034,0.20441905,769983.94,143253.92,343.14902,343.14902,-4145.892,1,1778400,2899163.439,1442988.8,1443042.2,769983.94,143253.92,7.1023207,2886031,913237.9,913245,0.001434326
29655,7.1906214,343.10754,295.4045,7.190622,343.1095,3.6186464,3.483675,294.25674,343.11603,0.014445003,343.1072,343.10925,0.99944,1,0.2403117,0.20754074,780182.5,145441.56,343.149,343.149,-4145.892,1,1779300,2894610.671,1440660.6,1440719.8,780182.5,145441.56,7.1023216,2881380.5,925624.06,925631.2,-0.003265381
29670,7.190622,343.1043,295.44263,7.190622,343.10852,3.6186464,3.483675,294.25214,343.10602,0.014445004,343.10434,343.10858,0.99944,1,0.24482678,0.21165755,794840.9,148326.56,343.14896,343.14896,-4145.892,1,1780200,2891691.087,1439411.9,1439539.1,794840.9,148326.56,7.1023216,2878951,943167.44,943174.56,-0.007873535
29685,7.1906214,343.10632,295.4846,7.1906214,343.1101,3.6186461,3.4836748,294.24808,343.10776,0.014445003,343.10635,343.11014,0.99944,1,0.24914667,0.21558398,808865.56,151078.16,343.14893,343.14893,-4145.892,1,1781100,2889250.661,1438205.4,1438319.8,808865.56,151078.16,7.1023207,2876525,959943.75,959950.9,-0.011932373
29700,7.190621,343.11322,295.52856,7.1906214,343.11642,3.6186461,3.4836748,294.24524,343.11276,0.014445002,343.11334,343.11655,0.99944,1,0.2529689,0.21906595,821274.6,153518.27,343.1489,343.1489,-4145.892,1,1782000,2886886.146,1437085.5,1437182.4,821274.6,153518.27,7.1023207,2874268,974792.9,974800,-0.014770508
29715,7.19062,343.12354,295.5713,7.1906204,343.1259,3.6186454,3.483674,294.24414,343.12164,0.014445,343.12375,343.12607,0.99944,1,0.2558483,0.22168069,830622.7,155350.64,343.14886,343.14886,-4145.892,1,1782900,2884832.493,1436106.5,1436177.6,830622.7,155350.64,7.1023197,2872284,985973.3,985980.44,-0.01586914
29730,7.1906195,343.1435,295.6074,7.1906195,343.1443,3.618645,3.4836738,294.24542,343.13858,0.014444998,343.14383,343.14456,0.99944,1,0.25699475,0.22270158,834344.75,156066.06,343.14883,343.14883,-4145.892,1,1783800,2883669.397,1435618.9,1435642.9,834344.75,156066.06,7.102319,2871261.8,990410.8,990417.94,-0.014587402
29745,7.1906195,343.15698,295.63318,7.1906195,343.15656,3.618645,3.4836738,294.24734,343.1544,0.014444999,343.15707,343.15662,0.99944,1,0.25642502,0.2221492,832495.1,155678.97,343.1488,343.1488,-4145.892,1,1784700,2883064.152,1435247.5,1435234.5,832495.1,155678.97,7.102319,2870482,988174.1,988181.25,-0.012664795
29760,7.19062,343.1527,295.65018,7.19062,343.1523,3.6186452,3.483674,294.2483,343.15448,0.014445,343.1526,343.1522,0.99944,1,0.25580165,0.22157606,830471.3,155277.31,343.14877,343.14877,-4145.892,1,1785600,2882038.623,1434605.1,1434593.1,830471.3,155277.31,7.1023192,2869198.2,985748.6,985755.75,-0.01171875
29775,7.190621,343.13882,295.66293,7.190621,343.13943,3.618646,3.4836745,294.2475,343.14313,0.014445002,343.13858,343.13922,0.99944,1,0.25631756,0.22206746,832146.2,155621.67,343.14874,343.14874,-4145.892,1,1786500,2880576.332,1433800.8,1433819.1,832146.2,155621.67,7.1023207,2867620,987767.9,987775,-0.012512207
29790,7.190622,343.11993,295.67792,7.190622,343.1221,3.6186464,3.483675,294.2447,343.12582,0.014445004,343.11966,343.12183,0.99944,1,0.2586334,0.22421442,839664.7,157126.23,343.1487,343.1487,-4145.892,1,1787400,2878617.847,1432777.9,1432843.4,839664.7,157126.23,7.1023216,2865621.2,996790.94,996798.06,-0.015319824
29805,7.190622,343.10416,295.70047,7.190622,343.10764,3.6186464,3.483675,294.2409,343.10913,0.014445004,343.104,343.1075,0.99944,1,0.262653,0.22792324,852714.44,159725.33,343.14868,343.14868,-4145.892,1,1788300,2876236.855,1431620.2,1431725.4,852714.44,159725.33,7.1023216,2863345.5,1012439.75,1012446.9,-0.019104004
29820,7.190622,343.10294,295.73242,7.190622,343.10672,3.6186464,3.483675,294.23755,343.10434,0.014445004,343.103,343.10678,0.99944,1,0.2672828,0.23217723,867745.4,162706.45,343.14865,343.14865,-4145.892,1,1789200,2874007.683,1430618.5,1430732.8,867745.4,162706.45,7.1023216,2861351.2,1030451.8,1030458.94,-0.022460938
29835,7.190598,343.52716,295.6965,7.190598,343.50134,3.618633,3.4836621,294.30096,343.3402,0.014444956,343.53775,343.51135,0.99944,1,0.25251135,0.21847536,819789.2,153104.39,343.14862,343.14862,-4145.8916,1,1790100,2890487.197,1444510.4,1443730.6,819789.2,153104.39,7.102295,2888241,972893.56,972900.7,0.04095459
29850,7.1906056,343.73825,295.54617,7.1906056,343.68375,3.6186373,3.4836662,294.34927,343.72382,0.014444971,343.73618,343.6813,0.99944,1,0.19354731,0.16404136,628359.8,114957.82,343.1486,343.1486,-4145.8916,1,1791000,2922883.637,1455426.9,1453780.9,628359.8,114957.82,7.1023035,2909207.8,743317.6,743324.75,0.089263916
29865,7.1906095,343.52386,295.34973,7.1906095,343.47232,3.6186395,3.4836683,294.37845,343.55206,0.014444979,343.52087,343.4696,0.99944,1,0.14854425,0.1246596,482255.44,87359.65,343.14856,343.14856,-4145.8916,1,1791900,2924382.982,1454885.9,1453329.1,482255.44,87359.65,7.102308,2908215,569615.06,569622.2,0.11843872
29880,-0.042341087,340.70526,296.75858,-0.042340774,340.94135,2.30E-34,2.30E-34,294.3876,341.83597,-8.51E-05,340.3741,340.67667,-1.68E-07,-1.68E-07,0,0,0,0,343.15,343.15,-66.22912,0,1792800,-16103.47844,-7815.152,-7857.077,0,0,4.59E-34,-15672.229,0,4.59E-34,0.127594
29895,-0.04238792,340.9495,297.6111,-0.04238792,341.10873,3.82E-39,3.81E-39,294.4176,341.01285,-8.52E-05,340.3862,340.68423,2.20E-14,2.20E-14,0,0,0,0,343.15,343.15,-66.303185,0,1793700,-15522.07242,-7715.5,-7743.849,0,0,7.63E-39,-15459.35,0,7.63E-39,0.15759277
29910,-0.042387918,341.1285,297.6308,-0.042387918,341.2361,2.10E-44,2.10E-44,294.43234,340.9913,-8.52E-05,340.39865,340.69217,-1.68E-15,-9.64E-16,0,0,0,0,343.15,343.15,-66.30318,0,1794600,-15507.32599,-7743.8647,-7763.022,0,0,4.20E-44,-15506.887,0,4.20E-44,0.17233276
29925,-0.042387918,341.26453,297.6308,-0.042387918,341.33713,0,0,294.44147,340.9913,-8.52E-05,340.41147,340.70047,-1.01E-29,7.65E-30,0,0,0,0,343.15,343.15,-66.303185,0,1795500,-15507.32466,-7768.08,-7781.005,0,0,0,-15549.085,0,0,0.18145752
29940,-0.042387918,341.37045,297.6308,-0.042387918,341.41968,0,0,294.44623,340.9913,-8.52E-05,340.42465,340.70917,2.81E-40,-2.12E-40,0,0,0,0,343.15,343.15,-66.303185,0,1796400,-15507.32466,-7786.938,-7795.701,0,0,0,-15582.639,0,0,0.18621826
29955,-0.042387918,341.45697,297.6308,-0.042387918,341.49023,0,0,294.4489,340.9913,-8.52E-05,340.4382,340.71817,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1797300,-15507.32466,-7802.3403,-7808.2627,0,0,0,-15610.604,0,0,0.18890381
29970,-0.042387918,341.52972,297.6308,-0.042387918,341.55225,0,0,294.44693,340.9913,-8.52E-05,340.45212,340.72754,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1798200,-15507.32466,-7815.293,-7819.3022,0,0,0,-15634.596,0,0,0.18692017
29985,-0.042387918,341.59283,297.6308,-0.042387918,341.60806,0,0,294.4471,340.9913,-8.52E-05,340.4663,340.73724,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1799100,-15507.32466,-7826.5283,-7829.2393,0,0,0,-15655.768,0,0,0.18710327
30000,-0.042387918,341.6486,297.6308,-0.042387918,341.65887,0,0,294.44623,340.9913,-8.52E-05,340.48083,340.74722,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1800000,-15507.32466,-7836.4546,-7838.2856,0,0,0,-15674.74,0,0,0.18621826
30015,-0.042387918,341.69824,297.6308,-0.042387918,341.7052,0,0,294.4453,340.9913,-8.52E-05,340.49557,340.75748,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1800900,-15507.32466,-7845.294,-7846.5327,0,0,0,-15691.826,0,0,0.18530273
30030,-0.042387918,341.74225,297.6308,-0.042387918,341.74695,0,0,294.4437,340.9913,-8.52E-05,340.51053,340.76794,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1801800,-15507.32466,-7853.1284,-7853.9653,0,0,0,-15707.094,0,0,0.1836853
30045,-0.042387918,341.7804,297.6308,-0.042387918,341.7836,0,0,294.4393,340.9913,-8.52E-05,340.52563,340.77856,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1802700,-15507.32466,-7859.92,-7860.49,0,0,0,-15720.41,0,0,0.17929077
30060,-0.042387918,341.81226,297.6308,-0.042387918,341.81442,0,0,294.43796,340.9913,-8.52E-05,340.54074,340.78925,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1803600,-15507.32466,-7865.592,-7865.9775,0,0,0,-15731.569,0,0,0.177948
30075,-0.042387918,341.83685,297.6308,-0.042387918,341.83832,0,0,294.43625,340.9913,-8.52E-05,340.55582,340.79996,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1804500,-15507.32466,-7869.9707,-7870.2314,0,0,0,-15740.202,0,0,0.17623901
30090,-0.042387918,341.85303,297.6308,-0.042387918,341.854,0,0,294.4347,340.9913,-8.52E-05,340.57068,340.81052,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1805400,-15507.32466,-7872.85,-7873.024,0,0,0,-15745.874,0,0,0.17468262
30105,-0.042387918,341.85934,297.6308,-0.042387918,341.86,0,0,294.42987,340.9913,-8.52E-05,340.58527,340.82086,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1806300,-15507.32466,-7873.975,-7874.089,0,0,0,-15748.064,0,0,0.16986084
30120,-0.042387918,341.85443,297.6308,-0.042387918,341.8549,0,0,294.42804,340.9913,-8.52E-05,340.59933,340.83084,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1807200,-15507.32466,-7873.1,-7873.1816,0,0,0,-15746.281,0,0,0.16802979
30135,-0.042387918,341.83667,297.6308,-0.042387918,341.83698,0,0,294.42584,340.9913,-8.52E-05,340.6128,340.84027,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1808100,-15507.32466,-7869.938,-7869.9927,0,0,0,-15739.931,0,0,0.16583252
30150,-0.042387918,341.8044,297.6308,-0.042387918,341.80463,0,0,294.42383,340.9913,-8.52E-05,340.62537,340.84903,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1809000,-15507.32466,-7864.1953,-7864.2334,0,0,0,-15728.429,0,0,0.16381836
30165,-0.042387918,341.75583,297.6308,-0.042387918,341.75598,0,0,294.4185,340.9913,-8.52E-05,340.6369,340.85687,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1809900,-15507.32466,-7855.546,-7855.573,0,0,0,-15711.119,0,0,0.15847778
30180,-0.042387918,341.6894,297.6308,-0.042387918,341.68948,0,0,294.41205,340.9913,-8.52E-05,340.64716,340.86365,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1810800,-15507.32466,-7843.7183,-7843.735,0,0,0,-15687.453,0,0,0.15203857
30195,-0.042387918,341.6036,297.6308,-0.042387918,341.60367,0,0,294.39948,340.9913,-8.52E-05,340.65588,340.86917,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1811700,-15507.32466,-7828.4463,-7828.457,0,0,0,-15656.903,0,0,0.13946533
30210,-0.042387918,341.49673,297.6308,-0.042387918,341.49677,0,0,294.38953,340.9913,-8.52E-05,340.66284,340.87314,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1812600,-15507.32466,-7809.42,-7809.4253,0,0,0,-15618.846,0,0,0.1295166
30225,-0.042387918,341.36713,297.6308,-0.042387918,341.36716,0,0,294.3738,340.9913,-8.52E-05,340.66776,340.87537,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1813500,-15507.32466,-7786.3457,-7786.351,0,0,0,-15572.697,0,0,0.11380005
30240,-0.042387918,341.2139,297.6308,-0.042387918,341.21393,0,0,294.3583,340.9913,-8.52E-05,340.67035,340.8756,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1814400,-15507.32466,-7759.0664,-7759.072,0,0,0,-15518.139,0,0,0.09829712
30255,-0.042387918,341.0349,297.6308,-0.042387918,341.03494,0,0,294.34534,340.9913,-8.52E-05,340.6703,340.87354,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1815300,-15507.32466,-7727.2017,-7727.2075,0,0,0,-15454.409,0,0,0.08532715
30270,-0.042387918,340.83032,297.6308,-0.042387918,340.83032,0,0,294.3277,340.9913,-8.52E-05,340.6674,340.86905,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1816200,-15507.32466,-7690.779,-7690.779,0,0,0,-15381.558,0,0,0.06768799
30285,-0.042387918,340.59796,297.6308,-0.042387918,340.59796,0,0,294.31143,340.9913,-8.52E-05,340.66125,340.86176,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1817100,-15507.32466,-7649.412,-7649.412,0,0,0,-15298.824,0,0,0.05142212
30300,-0.042387918,340.33774,297.6308,-0.042387918,340.33774,0,0,294.28952,340.9913,-8.52E-05,340.6516,340.8514,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1818000,-15507.32466,-7603.0845,-7603.0845,0,0,0,-15206.169,0,0,0.029510498
30315,-0.042387918,340.04816,297.6308,-0.042387918,340.04816,0,0,294.26904,340.99057,-8.52E-05,340.63812,340.8377,6.63E-18,-2.66E-18,0,0,0,0,343.15,343.15,-66.303185,0,1818900,-15507.06404,-7551.531,-7551.531,0,0,0,-15103.062,0,0,0.009033203
30330,-0.042387918,339.7295,297.6323,-0.042387918,339.7295,0,0,294.24774,340.946,-8.52E-05,340.62048,340.82043,3.82E-18,3.05E-18,0,0,0,0,343.15,343.15,-66.303185,0,1819800,-15490.59449,-7494.5327,-7494.5327,0,0,0,-14989.065,0,0,-0.012268066
30345,-0.042387925,339.38306,297.6539,-0.042387925,339.38306,0,0,294.22723,340.49435,-8.52E-05,340.59875,340.79956,-3.30E-18,-4.80E-18,0,0,0,0,343.15,343.15,-66.30319,0,1820700,-15321.33809,-7429.0117,-7429.0117,0,0,0,-14858.023,0,0,-0.03277588
30360,-0.04238793,339.0054,297.78104,-0.04238793,339.0054,0,0,294.2085,338.5226,-8.52E-05,340.57205,340.77438,-1.98E-17,-1.47E-17,0,0,0,0,343.15,343.15,-66.3032,0,1821600,-14570.7042,-7339.1445,-7339.1445,0,0,0,-14678.289,0,0,-0.051513672
30375,-0.04238794,338.6005,298.0492,-0.04238794,338.6005,0,0,294.18768,334.48505,-8.52E-05,340.54074,340.74518,7.93E-18,6.77E-18,0,0,0,0,343.15,343.15,-66.303215,0,1822500,-13030.82001,-7219.3213,-7219.3213,0,0,0,-14438.643,0,0,-0.07232666
30390,-0.04238795,338.16464,298.38416,-0.04238795,338.16464,0,0,294.16693,328.51697,-8.52E-05,340.5039,340.71112,6.09E-20,3.83E-19,0,0,0,0,343.15,343.15,-66.30324,0,1823400,-10776.6216,-7082.0957,-7082.0957,0,0,0,-14164.191,0,0,-0.09307861
30405,-0.04238797,337.7017,298.7111,-0.04238797,337.7017,0,0,294.14743,321.38083,-8.52E-05,340.46185,340.67252,1.50E-17,-1.76E-17,0,0,0,0,343.15,343.15,-66.30326,0,1824300,-8107.549867,-6941.4766,-6941.4766,0,0,0,-13882.953,0,0,-0.112579346
30420,-0.04238799,337.20944,298.9524,-0.04238799,337.20944,0,0,294.12973,313.89337,-8.52E-05,340.41385,340.62866,1.53E-16,-2.33E-16,0,0,0,0,343.15,343.15,-66.30329,0,1825200,-5343.457431,-6810.8857,-6810.8857,0,0,0,-13621.771,0,0,-0.13027954
30435,-0.042388007,336.69165,299.0651,-0.042388007,336.69165,0,0,294.11053,307.1352,-8.52E-05,340.36026,340.57996,-3.26E-18,-4.51E-18,0,0,0,0,343.15,343.15,-66.30333,0,1826100,-2886.173115,-6698.642,-6698.642,0,0,0,-13397.284,0,0,-0.1494751
30450,-0.042388037,336.14774,299.02805,-0.042388037,336.14774,0,0,294.0864,301.6199,-8.52E-05,340.30057,340.52588,8.45E-18,2.84E-17,0,0,0,0,343.15,343.15,-66.303375,0,1827000,-926.9472217,-6608.409,-6608.409,0,0,0,-13216.818,0,0,-0.1736145
30465,-0.042388063,335.57874,298.86346,-0.042388063,335.57874,0,0,294.0678,297.92215,-8.52E-05,340.23462,340.4663,-4.66E-18,4.09E-18,0,0,0,0,343.15,343.15,-66.30341,0,1827900,336.6502314,-6536.4146,-6536.4146,0,0,0,-13072.829,0,0,-0.1921997
30480,-0.042388096,334.98578,298.62076,-0.042388096,334.98578,0,0,294.04517,295.79016,-8.52E-05,340.16223,340.40106,1.41E-17,1.34E-18,0,0,0,0,343.15,343.15,-66.30347,0,1828800,1012.330781,-6474.0645,-6474.0645,0,0,0,-12948.129,0,0,-0.21484375
30495,-0.04238813,334.3698,298.34973,-0.04238813,334.3698,0,0,294.02124,294.75278,-8.52E-05,340.08316,340.3299,-1.90E-18,2.89E-18,0,0,0,0,343.15,343.15,-66.30352,0,1829700,1286.410891,-6412.66,-6412.66,0,0,0,-12825.32,0,0,-0.23876953
30510,-0.042388164,333.73196,298.08536,-0.042388164,333.73196,0,0,293.9998,294.31842,-8.52E-05,339.99716,340.25266,2.19E-17,-6.38E-19,0,0,0,0,343.15,343.15,-66.30357,0,1830600,1347.204433,-6346.176,-6346.176,0,0,0,-12692.352,0,0,-0.2602234
30525,-0.042388193,333.0747,297.8425,-0.042388193,333.0747,0,0,293.98358,294.1502,-8.52E-05,339.90445,340.1695,-1.40E-18,1.01E-18,0,0,0,0,343.15,343.15,-66.30362,0,1831500,1320.509001,-6272.4043,-6272.4043,0,0,0,-12544.809,0,0,-0.27642822
30540,40.437706,327.1199,294.06033,0.851985,338.32993,12.328922,0,293.96057,320.25168,0.04147275,327.22906,338.51266,0.99990624,-1.94E-15,1,0,3246544,0,343.15,343.15,-1131.046,1,1832400,4562154.053,5614783,158411.52,3246544,0,12.328922,5773194.5,3246544,3246556.2,-0.29943848
30555,5.767796,357.9469,294.17484,5.767796,344.97604,2.8719625,2.7663667,293.99182,343.17102,0.011586736,357.5843,344.98013,0.99990624,1,0.414486,0.38858753,1345647,272316.53,343.15,343.15,-4171.0317,1,1833300,2384364.62,1544862,1230646.2,1345647,272316.53,5.6383295,2775508.2,1617963.5,1617969.1,-0.26818848
30570,4.6369143,318.93506,295.2134,4.861332,342.8596,2.3172596,2.2321332,294.12125,336.34244,0.009540357,318.48477,342.92877,0.014206944,1,0,0.38376173,0,268934.72,343.14996,343.14996,-4133.8306,1,1834200,1648019.523,461980.03,972820.3,0,268934.72,4.5493927,1434800.4,268934.72,268939.28,-0.13876343
30585,8.489379,340.3375,296.09735,8.489379,364.87607,4.216477,4.054481,294.24857,334.2162,0.017054034,341.29547,365.4692,0.9988138,1,1,1,3246544,700785.6,343.14993,343.14993,-4023.4263,1,1835100,2730335.71,1577399.6,2452332,3246544,700785.6,8.270958,4029731.5,3947329.5,3947337.8,-0.011444092
30600,9.397287,348.15317,296.1652,9.397288,341.65857,4.8495574,4.662947,294.3556,344.6609,0.018877903,348.00305,341.85962,0.9988138,1,0.19406842,0.28915238,630051.7,202633.83,343.1499,343.1499,-4143.271,1,1836000,3845087.67,2051892.9,1795560.4,630051.7,202633.83,9.512505,3847453.2,832685.5,832695,0.095581055
30615,10.970833,343.15054,295.8424,10.970833,344.14627,5.674097,5.446086,294.43134,344.14215,0.022038946,343.15393,344.08582,0.9988138,1,0.13747971,0.0880513,446333.9,61705.082,343.14987,343.14987,-4070.2732,1,1836900,4470796.843,2179840.5,2225721,446333.9,61705.082,11.120183,4405561.5,508039,508050.12,0.17132568
30630,-0.042395663,340.77103,296.06247,-0.04239584,341.25058,-3.27E-31,-3.26E-31,294.47626,342.59775,-8.52E-05,340.49454,341.13226,2.79E-08,2.81E-08,0,0,0,0,343.15,343.15,-66.31553,0,1837800,-16645.81903,-7960.8853,-8046.309,0,0,-6.53E-31,-16007.194,0,-6.53E-31,0.21624756
30645,-0.042387914,340.9642,296.06366,-0.042387914,341.28622,3.41E-34,3.40E-34,294.48395,342.59668,-8.52E-05,340.5043,341.1345,-1.75E-12,-1.76E-12,0,0,0,0,343.15,343.15,-66.303185,0,1838700,-16641.93401,-7993.6094,-8050.9385,0,0,6.81E-34,-16044.548,0,6.81E-34,0.22393799
30660,-0.042387918,341.1022,296.06366,-0.042387918,341.31967,1.43E-42,1.43E-42,294.47638,342.59668,-8.52E-05,340.5142,341.13696,-1.44E-18,-1.45E-18,0,0,0,0,343.15,343.15,-66.303185,0,1839600,-16641.93401,-8018.178,-8056.894,0,0,2.87E-42,-16075.072,0,2.87E-42,0.21636963
30675,-0.042387918,341.20508,296.06366,-0.042387918,341.35217,0,0,294.46613,342.59668,-8.52E-05,340.52432,341.1397,-5.33E-30,5.68E-30,0,0,0,0,343.15,343.15,-66.303185,0,1840500,-16641.93401,-8036.493,-8062.68,0,0,0,-16099.174,0,0,0.20611572
30690,-0.042387918,341.28476,296.06366,-0.042387918,341.38422,0,0,294.44867,342.59668,-8.52E-05,340.53467,341.14273,4.96E-42,-5.30E-42,0,0,0,0,343.15,343.15,-66.303185,0,1841400,-16641.93401,-8050.6787,-8068.385,0,0,0,-16119.063,0,0,0.18865967
30705,-0.042387918,341.34882,296.06366,-0.042387918,341.41614,0,0,294.4272,342.59668,-8.52E-05,340.54526,341.14603,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1842300,-16641.93401,-8062.0825,-8074.068,0,0,0,-16136.15,0,0,0.1671753
30720,-0.042387918,341.40253,296.06366,-0.042387918,341.44806,0,0,294.40402,342.59668,-8.52E-05,340.5561,341.1496,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1843200,-16641.93401,-8071.6445,-8079.7505,0,0,0,-16151.395,0,0,0.14401245
30735,-0.042387918,341.44897,296.06372,-0.042387918,341.47992,0,0,294.38226,342.59656,-8.52E-05,340.56717,341.15347,-2.69E-17,-1.93E-17,0,0,0,0,343.15,343.15,-66.303185,0,1844100,-16641.86853,-8079.903,-8085.4116,0,0,0,-16165.314,0,0,0.12225342
30750,-0.042387918,341.49045,296.0663,-0.042387918,341.51144,0,0,294.3565,342.59232,-8.52E-05,340.57846,341.1576,-1.45E-18,9.73E-19,0,0,0,0,343.15,343.15,-66.303185,0,1845000,-16639.42517,-8086.824,-8090.5625,0,0,0,-16177.387,0,0,0.09649658
30765,-0.042387918,341.528,296.0882,-0.042387918,341.54227,0,0,294.33978,342.5547,-8.52E-05,340.58994,341.16196,-6.78E-18,1.61E-19,0,0,0,0,343.15,343.15,-66.303185,0,1845900,-16618.14244,-8089.617,-8092.1543,0,0,0,-16181.771,0,0,0.07977295
30780,-0.04238792,341.5621,296.20004,-0.04238792,341.57175,0,0,294.31754,342.3552,-8.52E-05,340.6016,341.16653,1.32E-17,2.22E-18,0,0,0,0,343.15,343.15,-66.30319,0,1846800,-16506.79699,-8075.7744,-8077.491,0,0,0,-16153.266,0,0,0.057525635
30795,-0.042387925,341.59256,296.653,-0.042387925,341.5991,0,0,294.2951,341.51837,-8.52E-05,340.61337,341.1713,-1.53E-17,2.06E-17,0,0,0,0,343.15,343.15,-66.30319,0,1847700,-16045.51977,-8000.5547,-8001.7173,0,0,0,-16002.271,0,0,0.035095215
30810,-0.04238793,341.61884,297.6824,-0.04238793,341.6233,0,0,294.27774,339.5396,-8.52E-05,340.62524,341.17618,-1.47E-18,-7.34E-19,0,0,0,0,343.15,343.15,-66.3032,0,1848600,-14969.6954,-7821.972,-7822.765,0,0,0,-15644.737,0,0,0.017730713
30825,-0.042387936,341.64044,299.5428,-0.042387936,341.64343,0,0,294.25687,335.78574,-8.52E-05,340.6371,341.18115,-3.67E-18,5.80E-18,0,0,0,0,343.15,343.15,-66.303215,0,1849500,-12961.83009,-7494.617,-7495.15,0,0,0,-14989.768,0,0,-0.003143311
30840,-0.042387947,341.65588,301.95325,-0.042387947,341.65793,0,0,294.2361,330.50464,-8.52E-05,340.64883,341.1861,-1.42E-17,-2.27E-17,0,0,0,0,343.15,343.15,-66.30323,0,1850400,-10211.04455,-7068.2354,-7068.5996,0,0,0,-14136.835,0,0,-0.023895264
30855,-0.04238796,341.66443,304.5625,-0.04238796,341.6658,0,0,294.21402,324.21817,-8.52E-05,340.6604,341.19092,-2.26E-17,3.30E-17,0,0,0,0,343.15,343.15,-66.303246,0,1851300,-7029.603949,-6605.235,-6605.4795,0,0,0,-13210.715,0,0,-0.04598999
30870,-0.042387977,341.66385,307.0934,-0.042387977,341.66476,0,0,294.1908,317.25977,-8.52E-05,340.6716,341.1955,-1.33E-18,7.79E-18,0,0,0,0,343.15,343.15,-66.303276,0,1852200,-3635.869615,-6154.5576,-6154.7207,0,0,0,-12309.278,0,0,-0.06921387
30885,-0.042387996,341.6534,309.21643,-0.042387996,341.65405,0,0,294.16806,310.3122,-8.52E-05,340.68234,341.19977,9.30E-19,5.45E-18,0,0,0,0,343.15,343.15,-66.30331,0,1853100,-391.8866457,-5774.742,-5774.8564,0,0,0,-11549.599,0,0,-0.09194946
30900,-0.04238802,341.63095,310.54843,-0.04238802,341.63138,0,0,294.14725,304.32675,-8.52E-05,340.69244,341.20352,1.05E-16,8.68E-17,0,0,0,0,343.15,343.15,-66.30334,0,1854000,2225.108761,-5533.611,-5533.687,0,0,0,-11067.298,0,0,-0.11276245
30915,-0.042388044,341.59497,310.99408,-0.042388044,341.59525,0,0,294.12277,299.88965,-8.52E-05,340.70172,341.2066,4.24E-18,1.46E-17,0,0,0,0,343.15,343.15,-66.30338,0,1854900,3971.368694,-5447.87,-5447.919,0,0,0,-10895.789,0,0,-0.13723755
30930,-0.04238807,341.54388,310.70148,-0.04238807,341.5441,0,0,294.1017,296.98453,-8.52E-05,340.70996,341.20886,5.75E-19,2.03E-18,0,0,0,0,343.15,343.15,-66.30342,0,1855800,4905.707957,-5490.8706,-5490.9087,0,0,0,-10981.779,0,0,-0.15829468
30945,-0.042388096,341.47522,309.92166,-0.042388096,341.47534,0,0,294.0846,295.4188,-8.52E-05,340.71692,341.21005,1.74E-18,7.51E-18,0,0,0,0,343.15,343.15,-66.30347,0,1856700,5186.785946,-5617.48,-5617.5015,0,0,0,-11234.981,0,0,-0.17541504
30960,-0.042388126,341.3881,308.92584,-0.042388126,341.38818,0,0,294.06323,294.6488,-8.52E-05,340.7224,341.21005,5.18E-18,3.44E-18,0,0,0,0,343.15,343.15,-66.30351,0,1857600,5106.023879,-5779.259,-5779.275,0,0,0,-11558.533,0,0,-0.19677734
30975,-0.042388152,341.2802,307.8853,-0.042388152,341.28027,0,0,294.04684,294.3205,-8.52E-05,340.72614,341.20856,-8.72E-19,-2.60E-19,0,0,0,0,343.15,343.15,-66.30355,0,1858500,4851.3095,-5945.302,-5945.3125,0,0,0,-11890.614,0,0,-0.21316528
30990,-0.042388182,341.15097,306.88858,-0.042388182,341.151,0,0,294.0264,294.18704,-8.52E-05,340.7279,341.2054,1.10E-17,-1.15E-17,0,0,0,0,343.15,343.15,-66.3036,0,1859400,4542.569882,-6099.7456,-6099.7515,0,0,0,-12199.497,0,0,-0.23361206
31005,-0.04238821,340.9985,305.96536,-0.04238821,340.99854,0,0,294.00882,294.13083,-8.52E-05,340.72745,341.20038,-3.01E-18,-5.79E-18,0,0,0,0,343.15,343.15,-66.30364,0,1860300,4232.497522,-6236.967,-6236.972,0,0,0,-12473.939,0,0,-0.2511902
31020,19.898596,346.85608,294.09094,0.27479818,339.73727,8.983332,2.8134353,293.99326,341.2233,0.020262834,346.4728,339.29218,0.99987507,-3.52E-15,0.70616287,0,2292588.8,0,343.15,343.15,-4666.321,1,1861200,4011147.274,4409799,52682.82,2292588.8,0,11.796767,4462482,2292588.8,2292600.5,-0.26675415
31035,10.512371,341.36728,294.65472,0.082088396,339.23984,2.6318192,2.5354571,294.08224,341.09518,0.010641431,341.41544,338.59775,0.99987507,-2.85E-15,0.86457026,0,2806865.2,0,343.14996,343.14996,-4184.823,1,1862100,2075610.305,2062450.8,15371.666,2806865.2,0,5.1672764,2077822.4,2806865.2,2806870.5,-0.1777649
31050,8.158132,345.8405,295.79404,0.050651845,338.80838,1.9994133,1.9263115,294.22275,344.41306,0.008245178,345.8568,338.0589,0.99987507,-2.96E-15,0.7268853,0,2359865,0,343.14993,343.14993,-4158.4746,1,1863000,1683664.253,1714800.1,9150.774,2359865,0,3.9257247,1723950.9,2359865,2359869,-0.037261963
31065,5.779437,346.53546,296.18033,0.027447632,338.51572,3.3293154,-5.57E-36,294.34918,345.2712,0.00583263,346.5395,337.7447,0.99987507,-2.78E-15,0.4730214,0,1535684.8,0,343.1499,343.1499,-4142.8555,1,1863900,1202581.526,1222302.1,4880.426,1535684.8,0,3.3293154,1227182.5,1535684.8,1535688.1,0.08917236
31080,8.086369,341.08942,295.95636,0.049821228,338.31808,4.467787,0,294.4468,344.92813,0.008172262,341.09802,337.55795,0.99987507,-2.57E-16,0.40349153,0,1309953,0,343.14987,343.14987,-4033.6516,1,1864800,1680882.704,1532842.5,8864.155,1309953,0,4.467787,1541706.6,1309953,1309957.5,0.1867981
31095,-0.04238233,335.5958,295.97592,-0.042390723,338.24146,3.29E-31,0,294.49777,342.4065,-8.51E-05,333.92596,337.48697,-9.95E-09,-1.39E-14,0,0,0,0,343.15,343.15,-66.30099,0,1865700,-16604.75156,-7052.5664,-7524.999,0,0,3.29E-31,-14577.565,0,3.29E-31,0.23776245
31110,-0.042387918,336.52567,295.97687,-0.042387918,338.31067,0,0,294.51236,342.40546,-8.52E-05,333.97656,337.49634,5.23E-20,-6.61E-20,0,0,0,0,343.15,343.15,-66.303185,0,1866600,-16604.58556,-7218.872,-7536.655,0,0,0,-14755.527,0,0,0.25234985
31125,-0.042387918,337.2062,295.97687,-0.042387918,338.41324,0,0,294.51044,342.40546,-8.52E-05,334.0285,337.5073,3.43E-32,-5.51E-33,0,0,0,0,343.15,343.15,-66.303185,0,1867500,-16604.58556,-7340.0283,-7554.9155,0,0,0,-14894.943,0,0,0.25042725
31140,-0.042387918,337.72043,295.97687,-0.042387918,338.53662,0,0,294.50156,342.40546,-8.52E-05,334.08173,337.51978,-4.00E-44,6.00E-45,0,0,0,0,343.15,343.15,-66.303185,0,1868400,-16604.58556,-7431.5747,-7576.881,0,0,0,-15008.455,0,0,0.24154663
31155,-0.042387918,338.1205,295.97687,-0.042387918,338.67242,0,0,294.48688,342.40546,-8.52E-05,334.13617,337.5337,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1869300,-16604.58556,-7502.802,-7601.058,0,0,0,-15103.859,0,0,0.22686768
31170,-0.042387918,338.4414,295.97687,-0.042387918,338.8146,0,0,294.47552,342.40546,-8.52E-05,334.19174,337.549,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1870200,-16604.58556,-7559.93,-7626.3706,0,0,0,-15186.301,0,0,0.21551514
31185,-0.042387918,338.7064,295.97687,-0.042387918,338.95877,0,0,294.47482,342.40546,-8.52E-05,334.24835,337.5656,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1871100,-16604.58556,-7607.105,-7652.036,0,0,0,-15259.141,0,0,0.21481323
31200,-0.042387918,338.93063,295.97687,-0.042387918,339.10147,0,0,294.47223,342.40546,-8.52E-05,334.3059,337.5834,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1872000,-16604.58556,-7647.027,-7677.441,0,0,0,-15324.468,0,0,0.21221924
31215,-0.042387918,339.12454,295.97687,-0.042387918,339.24005,0,0,294.4721,342.40546,-8.52E-05,334.36426,337.60233,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1872900,-16604.58556,-7681.5483,-7702.1123,0,0,0,-15383.66,0,0,0.21209717
31230,-0.042387918,339.2939,295.97687,-0.042387918,339.37213,0,0,294.4657,342.40546,-8.52E-05,334.4233,337.6222,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1873800,-16604.58556,-7711.7017,-7725.6265,0,0,0,-15437.328,0,0,0.20568848
31245,-0.042387918,339.4427,295.97687,-0.042387918,339.49564,0,0,294.4461,342.40546,-8.52E-05,334.48288,337.6429,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1874700,-16604.58556,-7738.1875,-7747.614,0,0,0,-15485.801,0,0,0.18609619
31260,-0.042387918,339.57275,295.97687,-0.042387918,339.6086,0,0,294.42673,342.40546,-8.52E-05,334.5428,337.6643,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1875600,-16604.58556,-7761.343,-7767.7266,0,0,0,-15529.069,0,0,0.16671753
31275,-0.042387918,339.68484,295.97687,-0.042387918,339.70917,0,0,294.4003,342.40546,-8.52E-05,334.6029,337.68625,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1876500,-16604.58556,-7781.2983,-7785.6284,0,0,0,-15566.927,0,0,0.1402893
