minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
31290,-0.042387918,339.77914,295.97687,-0.042387918,339.7956,0,0,294.37555,342.40546,-8.52E-05,334.66296,337.70853,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1877400,-16604.58556,-7798.0864,-7801.015,0,0,0,-15599.102,0,0,0.11553955
31305,-0.042387918,339.85483,295.97687,-0.042387918,339.866,0,0,294.34988,342.40546,-8.52E-05,334.72278,337.73093,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1878300,-16604.58556,-7811.5605,-7813.549,0,0,0,-15625.109,0,0,0.08987427
31320,-0.042387918,339.91122,295.9769,-0.042387918,339.91876,0,0,294.3206,342.40524,-8.52E-05,334.7821,337.7533,-1.20E-17,-1.47E-18,0,0,0,0,343.15,343.15,-66.303185,0,1879200,-16604.49966,-7821.595,-7822.937,0,0,0,-15644.532,0,0,0.060577393
31335,-0.042387918,339.9462,295.98373,-0.042387918,339.95132,0,0,294.29556,342.3739,-8.52E-05,334.84064,337.77536,1.13E-18,-2.15E-17,0,0,0,0,343.15,343.15,-66.303185,0,1880100,-16590.84598,-7826.6045,-7827.517,0,0,0,-15654.121,0,0,0.03555298
31350,-0.042387925,339.95917,296.0905,-0.042387925,339.96265,0,0,294.26785,341.91895,-8.52E-05,334.89816,337.79688,-2.50E-18,-1.93E-18,0,0,0,0,343.15,343.15,-66.30319,0,1881000,-16389.94935,-7809.905,-7810.524,0,0,0,-15620.429,0,0,0.007843018
31365,-0.042387933,339.94943,296.66904,-0.042387933,339.9518,0,0,294.23862,339.60205,-8.52E-05,334.95444,337.81763,-3.45E-18,-5.88E-18,0,0,0,0,343.15,343.15,-66.30321,0,1881900,-15354.44486,-7705.179,-7705.603,0,0,0,-15410.782,0,0,-0.021392822
31380,-0.042387947,339.9155,297.87607,-0.042387947,339.91708,0,0,294.20956,334.56015,-8.52E-05,335.00912,337.8374,5.13E-18,4.08E-18,0,0,0,0,343.15,343.15,-66.30323,0,1882800,-13119.59855,-7484.253,-7484.5356,0,0,0,-14968.789,0,0,-0.050445557
31395,-0.042387962,339.85504,299.44852,-0.042387962,339.8561,0,0,294.18225,327.3067,-8.52E-05,335.06192,337.8558,1.06E-17,1.30E-17,0,0,0,0,343.15,343.15,-66.30325,0,1883700,-9963.131304,-7193.5513,-7193.7417,0,0,0,-14387.293,0,0,-0.07775879
31410,-0.04238799,339.76675,301.13794,-0.04238799,339.76752,0,0,294.15033,318.4672,-8.52E-05,335.11246,337.87262,-4.71E-18,-2.51E-18,0,0,0,0,343.15,343.15,-66.30329,0,1884600,-6197.594671,-6877.071,-6877.2065,0,0,0,-13754.277,0,0,-0.109680176
31425,-0.042388014,339.64935,302.50195,-0.042388014,339.64984,0,0,294.12228,309.85126,-8.52E-05,335.16037,337.88748,-1.54E-18,6.54E-18,0,0,0,0,343.15,343.15,-66.30334,0,1885500,-2628.390079,-6613.339,-6613.426,0,0,0,-13226.765,0,0,-0.13772583
31440,-0.042388048,339.50403,303.29358,-0.042388048,339.50436,0,0,294.08994,302.87634,-8.52E-05,335.20557,337.9003,5.37E-18,3.58E-18,0,0,0,0,343.15,343.15,-66.30339,0,1886400,149.2196593,-6446.539,-6446.5986,0,0,0,-12893.138,0,0,-0.17007446
31455,-0.042388085,339.32898,303.45865,-0.042388085,339.32922,0,0,294.06152,298.21432,-8.52E-05,335.24765,337.9107,1.55E-17,-4.64E-17,0,0,0,0,343.15,343.15,-66.303444,0,1887300,1875.572227,-6385.993,-6386.0366,0,0,0,-12772.029,0,0,-0.19848633
31470,-0.042388123,339.12314,303.15677,-0.042388123,339.1233,0,0,294.03235,295.74,-8.52E-05,335.28622,337.91837,-2.90E-19,-4.18E-19,0,0,0,0,343.15,343.15,-66.303505,0,1888200,2652.528045,-6403.097,-6403.1245,0,0,0,-12806.222,0,0,-0.22766113
31485,-0.042388164,338.88608,302.62418,-0.042388164,338.8862,0,0,294.0006,294.6551,-8.52E-05,335.321,337.92303,-6.79E-19,-2.84E-18,0,0,0,0,343.15,343.15,-66.30357,0,1889100,2850.057202,-6455.717,-6455.739,0,0,0,-12911.455,0,0,-0.2593994
31500,-0.0423882,338.61716,302.03662,-0.0423882,338.61722,0,0,293.97397,294.2601,-8.52E-05,335.35165,337.92438,-3.01E-18,-1.82E-17,0,0,0,0,343.15,343.15,-66.30363,0,1890000,2781.190701,-6512.4487,-6512.46,0,0,0,-13024.908,0,0,-0.28604126
31515,10.80399,338.91852,294.077,0.086507745,336.651,5.5928016,3.00E-45,293.9466,328.9144,0.010938781,339.6885,336.17447,0.99987125,9.79E-16,1,0,3246544,0,343.15,343.15,-3751.5605,1,1890900,1600530.648,2034762.9,15468.5205,3246544,0,5.5928016,2050231.4,3246544,3246549.5,-0.31341553
31530,5.7558537,345.68503,294.33868,5.7558537,344.1786,2.8479755,2.7429552,293.99225,347.68307,0.011562745,344.4818,344.1119,0.99987125,1,0,0.40261793,0,282148.84,343.15,343.15,-4144.222,1,1891800,2590591.892,1241276.6,1204859,0,282148.84,5.590931,2446135.5,282148.84,282154.44,-0.26776123
31545,4.620712,313.7069,295.5953,4.843933,343.83536,2.3083057,2.2235081,294.124,332.50076,0.009506607,313.38828,343.88843,0.014219832,1,0,0.3878654,0,271810.47,343.14993,343.14993,-4133.2515,1,1892700,1473551.887,351491.7,981420.7,0,271810.47,4.5318136,1332912.4,271810.47,271815,-0.13601685
31560,10.018824,350.4106,296.38528,10.018824,348.98233,5.1121035,4.911141,294.24255,349.35867,0.020126484,350.66382,348.11438,0.99894786,1,0.8251469,0.01,2678875.8,7007.856,343.1499,343.1499,-4061.2046,1,1893600,4477905.924,2273335,2213234.2,2678875.8,7007.856,10.023245,4486569,2685883.5,2685893.5,-0.017456055
31575,8.25407,344.75537,296.34622,8.25407,344.84955,4.26725,4.1071978,294.3462,344.73593,0.01658133,344.65787,344.97394,0.99894786,1,0.15850198,0.26776755,514583.66,187647.64,343.14987,343.14987,-4210.4883,1,1894500,3369936.205,1678204.5,1681469.4,514583.66,187647.64,8.374448,3359674,702231.3,702239.7,0.08618164
31590,7.4630976,343.42923,295.97046,7.4630976,343.2474,3.8787787,3.7357163,294.42212,343.39877,0.014992372,343.45877,343.23828,0.99894786,1,0.1706802,0.11895579,554120.75,83362.51,343.14984,343.14984,-4274.9326,1,1895400,2986464.332,1487595.6,1481896.4,554120.75,83362.51,7.6144953,2969492,637483.25,637490.9,0.16210938
31605,-0.042368058,340.93997,296.35794,-0.042367946,340.88443,-3.82E-31,-3.81E-31,294.45874,342.54318,-8.51E-05,340.70493,340.6518,-7.11E-08,-7.13E-08,0,0,0,0,343.15,343.15,-66.27179,0,1896300,-16509.79584,-7933.1875,-7923.2827,0,0,-7.63E-31,-15856.471,0,-7.63E-31,0.19873047
31620,-0.042387914,341.08023,296.4096,-0.042387914,341.04276,1.56E-32,1.56E-32,294.4579,342.49475,-8.52E-05,340.71237,340.65878,-1.46E-12,-1.46E-12,0,0,0,0,343.15,343.15,-66.303185,0,1897200,-16481.75695,-7952.6772,-7946.0054,0,0,3.12E-32,-15898.683,0,3.12E-32,0.19787598
31635,-0.042387843,341.18655,296.41907,-0.042387843,341.16122,-1.55E-37,-1.55E-37,294.44434,342.48465,-8.52E-05,340.72015,340.66608,-4.63E-15,-1.58E-15,0,0,0,0,343.15,343.15,-66.30324,0,1898100,-16474.73278,-7969.908,-7965.399,0,0,-3.10E-37,-15935.307,0,-3.10E-37,0.18432617
31650,-0.042387918,341.27036,296.43457,-0.042387918,341.25327,0,0,294.42163,342.46652,-8.52E-05,340.72824,340.67365,-3.40E-17,5.66E-16,0,0,0,0,343.15,343.15,-66.303185,0,1899000,-16462.73488,-7982.081,-7979.0386,0,0,0,-15961.119,0,0,0.1616211
31665,-0.04238792,341.33887,296.53568,-0.04238792,341.32724,0,0,294.39307,342.34174,-8.52E-05,340.73666,340.6815,-3.15E-18,7.02E-18,0,0,0,0,343.15,343.15,-66.303185,0,1899900,-16381.94923,-7976.2793,-7974.2095,0,0,0,-15950.488,0,0,0.13305664
31680,-0.042387925,341.3976,297.01804,-0.042387925,341.38977,0,0,294.36234,341.72153,-8.52E-05,340.7454,340.68964,-3.53E-17,1.85E-18,0,0,0,0,343.15,343.15,-66.30319,0,1900800,-15987.63075,-7900.8643,-7899.4683,0,0,0,-15800.332,0,0,0.10232544
31695,-0.042387933,341.44943,298.684,-0.042387933,341.4441,0,0,294.33368,339.49133,-8.52E-05,340.7545,340.6981,-4.14E-18,-3.50E-18,0,0,0,0,343.15,343.15,-66.30321,0,1901700,-14594.22559,-7613.5024,-7612.5513,0,0,0,-15226.054,0,0,0.07366943
31710,-0.042387944,341.49655,301.95544,-0.042387944,341.49295,0,0,294.29996,334.88922,-8.52E-05,340.76385,340.70682,4.49E-18,2.64E-18,0,0,0,0,343.15,343.15,-66.30322,0,1902600,-11778.34827,-7039.478,-7038.837,0,0,0,-14078.314,0,0,0.03994751
31725,-0.042387955,341.54,306.1609,-0.042387955,341.53757,0,0,294.27075,328.5239,-8.52E-05,340.77356,340.7158,1.22E-18,1.85E-18,0,0,0,0,343.15,343.15,-66.303246,0,1903500,-7997.848188,-6298.5234,-6298.089,0,0,0,-12596.612,0,0,0.010742188
31740,-0.042387977,341.58017,310.82858,-0.042387977,341.57852,0,0,294.23645,320.77747,-8.52E-05,340.7835,340.72504,-7.16E-18,-6.37E-18,0,0,0,0,343.15,343.15,-66.303276,0,1904400,-3558.094785,-5474.69,-5474.3965,0,0,0,-10949.086,0,0,-0.02355957
31755,-0.042387996,341.6173,315.1387,-0.042387996,341.61618,0,0,294.2064,312.71634,-8.52E-05,340.7937,340.73447,2.37E-18,7.10E-17,0,0,0,0,343.15,343.15,-66.30331,0,1905300,866.3286649,-4713.9756,-4713.7744,0,0,0,-9427.75,0,0,-0.053619385
31770,-0.042388026,341.6508,318.21005,-0.042388026,341.65002,0,0,294.1723,305.62637,-8.52E-05,340.80408,340.74405,7.01E-18,2.58E-18,0,0,0,0,343.15,343.15,-66.30335,0,1906200,4500.40237,-4173.147,-4173.011,0,0,0,-8346.158,0,0,-0.08770752
31785,-0.04238806,341.68002,319.7103,-0.04238806,341.6795,0,0,294.1409,300.25034,-8.52E-05,340.81454,340.75375,-9.07E-18,-7.47E-18,0,0,0,0,343.15,343.15,-66.303406,0,1907100,6959.627054,-3911.267,-3911.1746,0,0,0,-7822.4414,0,0,-0.11911011
31800,-0.042388093,341.70374,319.67255,-0.042388093,341.7034,0,0,294.1088,296.99988,-8.52E-05,340.82504,340.7635,-4.67E-19,5.52E-18,0,0,0,0,343.15,343.15,-66.30346,0,1908000,8108.62119,-3922.2122,-3922.1523,0,0,0,-7844.3643,0,0,-0.1512146
31815,-0.04238813,341.72107,318.66608,-0.04238813,341.72083,0,0,294.0733,295.2958,-8.52E-05,340.83545,340.77316,3.02E-18,3.37E-18,0,0,0,0,343.15,343.15,-66.30352,0,1908900,8358.118198,-4104.484,-4104.4404,0,0,0,-8208.924,0,0,-0.18670654
31830,-0.042388167,341.7305,317.2101,-0.042388167,341.73035,0,0,294.04257,294.56726,-8.52E-05,340.8457,340.78265,4.39E-18,2.00E-18,0,0,0,0,343.15,343.15,-66.30358,0,1909800,8097.972485,-4365.3716,-4365.3447,0,0,0,-8730.717,0,0,-0.21743774
31845,-0.04238821,341.73077,315.6511,-0.04238821,341.73065,0,0,294.0073,294.28806,-8.52E-05,340.8556,340.7919,-3.76E-18,-5.94E-18,0,0,0,0,343.15,343.15,-66.30364,0,1910700,7640.267371,-4642.978,-4642.956,0,0,0,-9285.934,0,0,-0.25271606
31860,5.0173087,348.37277,294.13354,0.021841608,339.56918,40.484962,0,293.9873,340.62677,0.005061491,348.43045,339.15494,0.99986076,8.97E-15,0.61171955,0,1985974.4,0,343.15,343.15,-910.6318,1,1911600,988365.2463,1142966.9,4168.0273,1985974.4,0,40.484962,1147134.9,1985974.4,1986014.9,-0.27270508
31875,10.792462,339.63843,294.67325,0.08633092,339.1089,2.7085469,2.6093318,294.06534,338.56247,0.010927025,339.73886,338.48163,0.99986076,8.69E-15,0.9037424,0,2934039.2,0,343.14996,343.14996,-4187.5684,1,1912500,2014230.234,2038197.1,16111.912,2934039.2,0,5.3178787,2054309,2934039.2,2934044.5,-0.19467163
31890,4.397351,355.17053,295.9195,4.397351,345.96573,2.1359515,2.05756,294.19223,345.2641,0.008833693,353.71112,345.99792,0.99986076,1,0,0.35293302,0,247330.38,343.14996,343.14996,-4131.748,1,1913400,1830759.437,1094299.9,924297.56,0,247330.38,4.1935115,2018597.5,247330.38,247334.56,-0.06777954
31905,4.1822352,320.87152,296.40735,4.375966,342.79532,2.0803201,2.0040784,294.3187,336.6215,0.008596145,320.5601,342.9101,0.014484908,1,0,0.31837723,0,223114.19,343.1499,343.1499,-4141.2603,1,1914300,1451883.632,429722.7,852567.1,0,223114.19,4.0843983,1282289.8,223114.19,223118.27,0.058685303
31920,7.128265,345.64355,296.21536,7.128265,362.27853,3.557102,3.4240122,294.40613,338.49106,0.014319737,346.47333,361.45074,0.99903506,1,0.67555976,0.01,2193234.5,7007.856,343.1499,343.1499,-4112.324,1,1915200,2542582.829,1479816.5,1977846.4,2193234.5,7007.856,6.9811144,3457663,2200242.2,2200249.2,0.14611816
31935,11.390365,345.88715,295.89444,11.390365,342.66904,5.918435,5.677687,294.38962,344.68893,0.02288173,345.72476,342.7188,0.99903506,1,0.08901642,0.16082807,288995.72,112705.99,343.14984,343.14984,-4068.2458,1,1916100,4689310.2,2391627.8,2237674.8,288995.72,112705.99,11.596123,4629302.5,401701.72,401713.3,0.12960815
31950,8.762226,342.1448,295.60974,8.762226,342.72717,4.5696387,4.3971934,294.38486,342.6392,0.01760215,342.1587,342.70383,0.99903506,1,0.17191218,0.13089448,558120.44,91728.98,343.1498,343.1498,-4223.182,1,1917000,3476841.461,1712553.2,1733985.1,558120.44,91728.98,8.966832,3446538.5,649849.44,649858.4,0.12484741
31965,9.227865,343.04776,295.3795,9.227865,342.99356,4.7473183,4.5651007,294.37408,343.2003,0.018537555,343.04398,342.99625,0.99903506,1,0.16994661,0.14740269,551739.2,103297.69,343.14978,343.14978,-4138.3184,1,1917900,3723219.021,1847481,1845380.4,551739.2,103297.69,9.312419,3692861.5,655036.9,655046.2,0.11407471
31980,8.832043,343.0706,295.2102,8.832043,343.09225,4.5889964,4.41525,294.3602,343.1239,0.017742401,343.05325,343.07587,0.99903506,1,0.17478728,0.14804086,567454.6,103744.91,343.14975,343.14975,-4202.9414,1,1918800,3570436.852,1775360.6,1776164.4,567454.6,103744.91,9.004246,3551525,671199.5,671208.5,0.10018921
31995,8.413359,342.25928,295.13437,8.413359,342.32382,4.350008,4.1863475,294.25043,342.53537,0.01690132,342.24634,342.31165,0.99903506,1,0.21037064,0.18125044,682977.56,127017.695,343.14972,343.14972,-4202.683,1,1919700,3364785.81,1665210.8,1667491.5,682977.56,127017.695,8.536356,3332702.2,809995.25,810003.8,-0.00958252
32010,10.931164,342.486,295.2374,10.931164,342.54935,5.6366196,5.4100814,294.18903,342.3353,0.021959255,342.43423,342.50455,0.99903506,1,0.29953998,0.26351893,972469.75,184670.27,343.1497,343.1497,-4059.2024,1,1920600,4343786.084,2169225,2172133.5,972469.75,184670.27,11.046701,4341358.5,1157140,1157151,-0.07098389
32025,8.098287,343.0132,295.5724,8.098287,343.0341,4.1571302,4.001137,294.16418,342.95413,0.016268382,343.03018,343.04935,0.99903506,1,0.34113204,0.30121037,1107500.1,211083.89,343.14966,343.14966,-4186.9775,1,1921500,3237462.103,1613595.6,1614305.5,1107500.1,211083.89,8.158267,3227901,1318584,1318592.1,-0.095825195
32040,10.319092,342.99927,296.0544,10.319092,342.97443,5.349364,5.1389112,294.1523,342.74088,0.020729685,342.9223,342.90894,0.99903506,1,0.3667236,0.3252036,1190584.2,227898.02,343.14963,343.14963,-4114.95,1,1922400,4064741.809,2034598.8,2033522.1,1190584.2,227898.02,10.488276,4068121,1418482.2,1418492.8,-0.10769653
32055,7.425303,344.0517,296.59055,7.425303,343.98312,3.7678297,3.627326,294.12186,343.25226,0.014916447,344.08157,344.0142,0.99903506,1,0.36152133,0.32088616,1173694.9,224872.42,343.1496,343.1496,-4170.2905,1,1923300,2923313.245,1480136.4,1477997.9,1173694.9,224872.42,7.395156,2958134.2,1398567.2,1398574.6,-0.13815308
32070,8.232434,343.4343,297.05313,8.232434,343.39822,4.262162,4.1024785,294.12573,343.07504,0.016537866,343.40518,343.37747,0.99903506,1,0.40888655,0.3664143,1327468.2,256777.88,343.14957,343.14957,-4217.9966,1,1924200,3196637.599,1603685.5,1602438.2,1327468.2,256777.88,8.364641,3206123.8,1584246.1,1584254.5,-0.13427734
32085,10.490212,343.28348,297.36075,10.490212,343.28986,5.3985767,5.184368,294.14124,343.4193,0.021073444,343.2586,343.26654,0.99903506,1,0.39044565,0.34547254,1267599,242102.2,343.14954,343.14954,-4073.8547,1,1925100,4076572.687,2023304.5,2023585.5,1267599,242102.2,10.582945,4046890,1509701.2,1509711.9,-0.118774414
32100,7.978379,343.3761,297.4988,7.9783792,343.38004,4.124345,3.9704483,294.1629,343.42935,0.016027503,343.35812,343.36536,0.99903506,1,0.38684916,0.34379822,1255922.9,240928.84,343.1495,343.1495,-4224.2896,1,1926000,3091837.923,1537310.9,1537442.8,1255922.9,240928.84,8.094793,3074753.5,1496851.8,1496859.9,-0.09710693
32115,8.736992,343.5524,297.61133,8.736992,343.57162,4.4483547,4.2786174,294.12732,343.8211,0.017551456,343.5232,343.54617,0.99903506,1,0.3621117,0.31993258,1175611.5,224204.16,343.14948,343.14948,-4118.022,1,1926900,3406405.237,1685824.5,1686530,1175611.5,224204.16,8.726973,3372354.5,1399815.6,1399824.4,-0.13269043
32130,7.1907597,343.3952,297.86127,7.19076,343.34897,3.6226695,3.4876192,294.10153,342.89633,0.014445282,343.38724,343.34708,0.99903506,1,0.39973873,0.35741508,1297769.4,250471.34,343.14948,343.14948,-4150.655,1,1927800,2732285.602,1375179.1,1373782.9,1297769.4,250471.34,7.1102886,2748962,1548240.8,1548247.9,-0.15847778
32145,7.190629,342.6083,298.21732,7.190629,342.61792,3.618673,3.483701,294.089,342.55835,0.014445019,342.61908,342.6272,0.99903506,1,0.45151025,0.40467128,1465847.9,283587.8,343.14944,343.14944,-4145.9194,1,1928700,2690129.718,1340636.5,1340926.8,1465847.9,283587.8,7.102374,2681563.2,1749435.8,1749442.9,-0.17102051
32160,7.190624,343.07904,298.56708,7.190624,343.09714,3.618648,3.4836764,294.08878,343.01855,0.014445009,343.08118,343.09937,0.99903506,1,0.46789014,0.41997397,1519025.9,294311.72,343.1494,343.1494,-4145.892,1,1929600,2696828.287,1344288.9,1344835.5,1519025.9,294311.72,7.1023245,2689124.5,1813337.6,1813344.8,-0.17123413
32175,7.190613,343.2846,298.75824,7.190613,343.27722,3.6186411,3.48367,294.1302,343.20868,0.014444985,343.28928,343.2816,0.99903506,1,0.46386132,0.41565663,1505946.1,291286.2,343.14938,343.14938,-4145.8916,1,1930500,2696760.991,1344721.9,1344498.9,1505946.1,291286.2,7.102311,2689220.8,1797232.2,1797239.4,-0.12982178
32190,7.190608,343.4386,298.70654,7.190608,343.42584,3.6186388,3.4836676,294.17532,343.41525,0.014444976,343.43896,343.42612,0.99903506,1,0.43762842,0.3905847,1420779.9,273716.16,343.14935,343.14935,-4145.8916,1,1931400,2712428.225,1350932.8,1350547.5,1420779.9,273716.16,7.1023064,2701480.2,1694496,1694503.1,-0.08468628
32205,7.190615,343.41785,298.4798,7.190615,343.40118,3.6186423,3.483671,294.21594,343.4171,0.01444499,343.4174,343.4007,0.99903506,1,0.40996718,0.36452305,1330976.5,255452.52,343.14932,343.14932,-4145.8916,1,1932300,2726300.207,1357155.4,1356652.1,1330976.5,255452.52,7.102313,2713807.5,1586429,1586436.1,-0.044067383
32220,7.1906137,343.39,298.17642,7.1906137,343.37476,3.6186416,3.4836705,294.25034,343.3887,0.014444987,343.38968,343.37442,0.99903506,1,0.38519078,0.34132403,1250538.8,239194.97,343.1493,343.1493,-4145.8916,1,1933200,2742981.418,1365476.6,1365015.8,1250538.8,239194.97,7.102312,2730492.5,1489733.8,1489740.9,-0.009674072
32235,7.1906133,343.36496,297.851,7.1906137,343.351,3.6186416,3.4836705,294.27826,343.3648,0.014444987,343.36456,343.35062,0.99903506,1,0.36281535,0.3203791,1177896,224517.08,343.14926,343.14926,-4145.8916,1,1934100,2761273.935,1374547.4,1374126.2,1177896,224517.08,7.102312,2748673.5,1402413.1,1402420.2,0.018249512
32250,7.1906137,343.33304,297.53665,7.190614,343.3204,3.6186419,3.4836707,294.2995,343.33524,0.014444988,343.33255,343.31995,0.99903506,1,0.3433598,0.30223316,1114732.8,211800.66,343.14923,343.14923,-4145.8916,1,1935000,2778552.026,1383077.4,1382695.9,1114732.8,211800.66,7.1023126,2765773.2,1326533.4,1326540.5,0.039489746
32265,7.190614,343.29538,297.25406,7.190614,343.28476,3.618642,3.483671,294.3136,343.3002,0.014444988,343.29477,343.28418,0.99903506,1,0.3275236,0.28752568,1063319.8,201493.86,343.1492,343.1492,-4145.8916,1,1935900,2793571.146,1390474.6,1390153.9,1063319.8,201493.86,7.102313,2780628.5,1264813.6,1264820.8,0.053588867
32280,7.190616,343.25323,297.0147,7.190616,343.24518,3.6186433,3.483672,294.3212,343.25983,0.014444993,343.25262,343.2446,0.99903506,1,0.3159213,0.2768046,1025652.4,193980.67,343.14917,343.14917,-4145.892,1,1936800,2805643.631,1396430.6,1396187.4,1025652.4,193980.67,7.102315,2792618,1219633,1219640.1,0.061187744
32295,7.190616,343.14493,296.83548,7.190616,343.14377,3.6186433,3.483672,294.31583,343.1816,0.014444992,343.1429,343.14178,0.99903506,1,0.31136602,0.27265894,1010863.5,191075.45,343.14914,343.14914,-4145.892,1,1937700,2811771.816,1398572.5,1398537.5,1010863.5,191075.45,7.102315,2797110,1201939,1201946.1,0.05581665
32310,7.1906157,343.19965,296.70056,7.1906157,343.19632,3.618643,3.483672,294.32098,343.16968,0.014444992,343.20135,343.198,0.99903506,1,0.30999368,0.27153805,1006408.1,190289.95,343.1491,343.1491,-4145.892,1,1938600,2819233.24,1404299.6,1404199.1,1006408.1,190289.95,7.102315,2808498.8,1196698.1,1196705.2,0.06097412
32325,7.1906157,343.23874,296.58426,7.1906157,343.23352,3.618643,3.4836717,294.32556,343.23297,0.014444991,343.23874,343.23346,0.99903506,1,0.30140975,0.26339406,978540,184582.77,343.14908,343.14908,-4145.892,1,1939500,2830128.958,1408992.6,1408835,978540,184582.77,7.102315,2817827.5,1163122.8,1163129.9,0.06555176
32340,7.1906166,343.2271,296.47604,7.1906166,343.2208,3.6186435,3.4836721,294.329,343.22726,0.014444993,343.22693,343.2206,0.99903506,1,0.293256,0.25586647,952068.56,179307.55,343.14905,343.14905,-4145.892,1,1940400,2836348.41,1411909.9,1411719,952068.56,179307.55,7.102316,2823629,1131376.1,1131383.2,0.069000244
32355,7.190617,343.21487,296.37402,7.190617,343.20956,3.6186438,3.4836726,294.33044,343.2155,0.014444995,343.21466,343.20938,0.99903506,1,0.286324,0.24949646,929563.44,174843.53,343.14902,343.14902,-4145.892,1,1941300,2841825.425,1414621.4,1414461,929563.44,174843.53,7.1023164,2829082.5,1104407,1104414.1,0.07043457
32370,7.190618,343.19302,296.28183,7.1906185,343.1892,3.6186445,3.483673,294.32904,343.19733,0.014444997,343.19266,343.18887,0.99903506,1,0.28114417,0.24474873,912746.94,171516.39,343.149,343.149,-4145.892,1,1942200,2846315.608,1416746,1416630.9,912746.94,171516.39,7.102318,2833377,1084263.4,1084270.5,0.06903076
32385,7.190619,343.16733,296.20602,7.1906195,343.1654,3.618645,3.4836736,294.3249,343.1727,0.014444998,343.16696,343.1651,0.99903506,1,0.2785951,0.24244584,904471.2,169902.56,343.14896,343.14896,-4145.892,1,1943100,2849420.891,1418259.5,1418201.5,904471.2,169902.56,7.102319,2836461,1074373.8,1074380.9,0.06488037
32400,7.19062,343.14627,296.14926,7.19062,343.14615,3.6186454,3.483674,294.3189,343.15115,0.014445,343.146,343.1459,0.99903506,1,0.2782311,0.2421493,903289.5,169694.75,343.14893,343.14893,-4145.892,1,1944000,2851557.856,1419338,1419334.4,903289.5,169694.75,7.1023197,2838672.5,1072984.2,1072991.4,0.058898926
32415,7.1906233,343.09088,296.12506,7.1906233,343.09476,3.618647,3.4836757,294.30472,343.1097,0.014445007,343.0898,343.09375,0.99903506,1,0.28207588,0.24574089,915771.75,172211.69,343.1489,343.1489,-4145.892,1,1944900,2850513.061,1418396.8,1418513.8,915771.75,172211.69,7.1023226,2836910.5,1087983.5,1087990.6,0.044708252
32430,7.190622,343.07202,296.13358,7.190622,343.07733,3.6186464,3.483675,294.29413,343.07254,0.014445004,343.07236,343.07767,0.99903506,1,0.28992835,0.25307256,941265.1,177349.61,343.14886,343.14886,-4145.892,1,1945800,2847740.857,1417569.8,1417730.1,941265.1,177349.61,7.1023216,2835300,1118614.8,1118621.9,0.034118652
32445,7.19062,343.1113,296.16296,7.1906204,343.1149,3.6186454,3.4836743,294.28815,343.10266,0.014445,343.1119,343.11548,0.99903506,1,0.2949299,0.2576438,957502.9,180553.05,343.14883,343.14883,-4145.892,1,1946700,2847784.558,1417868,1417976.9,957502.9,180553.05,7.1023197,2835845,1138055.9,1138063,0.028137207
32460,7.190619,343.14734,296.19452,7.190619,343.14804,3.6186447,3.4836733,294.2863,343.1391,0.014444998,343.14783,343.1485,0.99903506,1,0.29615146,0.25870356,961468.75,181295.73,343.1488,343.1488,-4145.892,1,1947600,2848080.243,1418003.2,1418024.5,961468.75,181295.73,7.102318,2836027.8,1142764.5,1142771.6,0.026275635
32475,7.190616,343.21167,296.20172,7.1906166,343.2078,3.6186433,3.4836721,294.29373,343.19165,0.014444993,343.21274,343.2088,0.99903506,1,0.2919319,0.25473374,947769.75,178513.73,343.14877,343.14877,-4145.892,1,1948500,2850830.609,1419728.1,1419611.1,947769.75,178513.73,7.1023154,2839339.2,1126283.5,1126290.6,0.033721924
32490,7.1906176,343.22537,296.1811,7.1906176,343.2199,3.618644,3.4836729,294.29736,343.2275,0.014444996,343.22485,343.21942,0.99903506,1,0.283815,0.24714616,921417.9,173196.48,343.14874,343.14874,-4145.892,1,1949400,2854258.232,1420765.2,1420600.2,921417.9,173196.48,7.102317,2841365.5,1094614.4,1094621.5,0.037353516
32505,7.1906195,343.17865,296.14514,7.1906195,343.17532,3.618645,3.4836738,294.29626,343.18903,0.014444999,343.17795,343.17468,0.99903506,1,0.27939838,0.24314803,907079.1,170394.64,343.1487,343.1487,-4145.892,1,1950300,2854105.296,1420440.2,1420339.8,907079.1,170394.64,7.102319,2840780,1077473.8,1077480.9,0.036254883
32520,7.190621,343.13797,296.1129,7.1906214,343.13815,3.618646,3.4836745,294.2911,343.14777,0.014445002,343.13742,343.13763,0.99903506,1,0.27935213,0.24318394,906928.94,170419.81,343.14868,343.14868,-4145.892,1,1951200,2853557.813,1420185.2,1420190.9,906928.94,170419.81,7.1023207,2840376,1077348.8,1077355.9,0.031097412
32535,7.1906214,343.11005,296.0966,7.1906214,343.1126,3.6186461,3.4836748,294.28415,343.11694,0.014445003,343.10977,343.11237,0.99903506,1,0.28250638,0.24614178,917169.3,172492.62,343.14865,343.14865,-4145.892,1,1952100,2852678.548,1419835.1,1419912.5,917169.3,172492.62,7.1023207,2839747.5,1089662,1089669.1,0.024139404
32550,7.190621,343.10962,296.09866,7.1906214,343.11264,3.618646,3.4836745,294.27817,343.10986,0.014445002,343.10974,343.11276,0.99903506,1,0.28657296,0.2499083,930371.7,175132.14,343.14862,343.14862,-4145.892,1,1953000,2852122.922,1419759.4,1419850.8,930371.7,175132.14,7.1023207,2839610,1105503.9,1105511,0.018157959
32565,7.1906204,343.11993,296.11472,7.1906204,343.12234,3.6186457,3.4836743,294.27374,343.11835,0.014445001,343.12012,343.1225,0.99903506,1,0.2897579,0.25283012,940711.8,177179.7,343.1486,343.1486,-4145.892,1,1953900,2851663.574,1419586,1419658.9,940711.8,177179.7,7.1023197,2839245,1117891.5,1117898.6,0.01373291
32580,7.19062,343.13348,296.13635,7.19062,343.13486,3.6186454,3.483674,294.27127,343.13058,0.014445,343.1337,343.13504,0.99903506,1,0.29166842,0.25457358,946914.3,178401.5,343.14856,343.14856,-4145.892,1,1954800,2851093.137,1419341.8,1419383.2,946914.3,178401.5,7.1023197,2838725,1125315.8,1125322.9,0.011260986
32595,7.190619,343.14944,296.1554,7.190619,343.14963,3.618645,3.4836736,294.27084,343.14532,0.014444998,343.1497,343.14984,0.99903506,1,0.29208276,0.2549323,948259.44,178652.9,343.14853,343.14853,-4145.892,1,1955700,2850831.712,1419248.5,1419254,948259.44,178652.9,7.102319,2838502.5,1126912.4,1126919.5,0.01083374
32610,7.1906185,343.16293,296.1654,7.1906185,343.16205,3.6186447,3.4836733,294.27182,343.15936,0.014444998,343.16312,343.16223,0.99903506,1,0.29098055,0.2538896,944681.2,177922.17,343.1485,343.1485,-4145.892,1,1956600,2851075.922,1419353.4,1419326.8,944681.2,177922.17,7.102318,2838680,1122603.4,1122610.5,0.011810303
32625,7.1906185,343.17053,296.16412,7.1906185,343.16898,3.6186447,3.4836733,294.27322,343.1684,0.014444998,343.1706,343.16904,0.99903506,1,0.28890836,0.25196007,937953.7,176570,343.14847,343.14847,-4145.892,1,1957500,2851701.719,1419621.6,1419574.6,937953.7,176570,7.102318,2839196.2,1114523.8,1114530.9,0.013214111
32640,7.190619,343.1665,296.15463,7.190619,343.16504,3.618645,3.4836736,294.27374,343.16763,0.014444998,343.16635,343.16492,0.99903506,1,0.2868826,0.25008923,931377.06,175258.92,343.14844,343.14844,-4145.892,1,1958400,2852231.424,1419786.8,1419742.5,931377.06,175258.92,7.102319,2839529.2,1106636,1106643.1,0.01373291
32655,7.19062,343.15378,296.14233,7.19062,343.15314,3.6186452,3.483674,294.27267,343.15695,0.014445,343.15356,343.15295,0.99903506,1,0.28594315,0.24924038,928327,174664.08,343.1484,343.1484,-4145.892,1,1959300,2852329.919,1419774,1419754.6,928327,174664.08,7.1023192,2839528.5,1102991.1,1102998.2,0.012664795
32670,7.1906204,343.1375,296.13425,7.190621,343.1381,3.6186457,3.4836743,294.26987,343.14197,0.014445001,343.13724,343.13785,0.99903506,1,0.28657407,0.24984701,930375.3,175089.19,343.14838,343.14838,-4145.892,1,1960200,2851911.671,1419527.1,1419544.6,930375.3,175089.19,7.1023197,2839071.8,1105464.5,1105471.6,0.009857178
32685,7.190621,343.12354,296.1354,7.190621,343.1252,3.618646,3.4836745,294.266,343.1275,0.014445002,343.12335,343.12506,0.99903506,1,0.28870687,0.25183973,937299.5,176485.66,343.14835,343.14835,-4145.892,1,1961100,2850963.901,1419070,1419120.8,937299.5,176485.66,7.1023207,2838190.8,1113785.1,1113792.2,0.005981445
32700,7.1906214,343.1171,296.1476,7.1906214,343.1194,3.6186461,3.4836748,294.26184,343.11942,0.014445003,343.11703,343.11932,0.99903506,1,0.29169476,0.25461274,946999.9,178428.94,343.14832,343.14832,-4145.892,1,1962000,2849732.857,1418507,1418576.1,946999.9,178428.94,7.1023207,2837083,1125428.8,1125435.9,0.001831055
32715,7.190634,342.9767,296.2049,7.190634,342.98785,3.6186528,3.4836812,294.23404,343.03455,0.014445027,342.97342,342.98474,0.99903506,1,0.30208075,0.2642726,980718.4,185198.44,343.1483,343.1483,-4145.892,1,1962900,2841113.466,1412539.9,1412876.4,980718.4,185198.44,7.102334,2825416.2,1165916.8,1165923.9,-0.025970459
32730,7.1906295,342.89798,296.34082,7.1906295,342.91327,3.6186507,3.483679,294.21066,342.90698,0.014445019,342.89844,342.91373,0.99903506,1,0.32664505,0.28738236,1060467.5,201393.42,343.14825,343.14825,-4145.892,1,1963800,2825126.196,1406056.2,1406518,1060467.5,201393.42,7.1023297,2812574.2,1261860.9,1261868,-0.049346924
32745,7.1906276,342.96588,296.54352,7.1906276,342.97943,3.6186495,3.483678,294.19467,342.9542,0.014445015,342.96692,342.9804,0.99903506,1,0.3471774,0.3064617,1127126.6,214763.95,343.14822,343.14822,-4145.892,1,1964700,2815692.213,1401984.9,1402394.1,1127126.6,214763.95,7.1023273,2804379,1341890.6,1341897.8,-0.065338135
32760,7.1906257,343.02484,296.77448,7.1906257,343.03375,3.6186485,3.4836771,294.18576,343.0155,0.014445012,343.0256,343.03445,0.99903506,1,0.36113137,0.3193906,1172428.9,223824.33,343.1482,343.1482,-4145.892,1,1965600,2805399.152,1396790,1397059.1,1172428.9,223824.33,7.1023254,2793849,1396253.2,1396260.4,-0.07424927
32775,7.1906266,343.02695,297.01038,7.1906266,343.03485,3.6186492,3.4836776,294.17426,343.03574,0.014445014,343.02655,343.03445,0.99903506,1,0.37264076,0.3301109,1209794.6,231336.97,343.14816,343.14816,-4145.892,1,1966500,2792315.336,1389729.5,1389968.1,1209794.6,231336.97,7.102327,2779697.5,1441131.6,1441138.8,-0.085754395
32790,7.1906257,343.02832,297.24155,7.1906257,343.0353,3.6186485,3.483677,294.16705,343.02783,0.014445012,343.0287,343.03568,0.99903506,1,0.3851014,0.3418402,1250248.6,239556.7,343.14813,343.14813,-4145.892,1,1967400,2777810.361,1382789.2,1383000.4,1250248.6,239556.7,7.1023254,2765789.5,1489805.4,1489812.5,-0.09295654
32805,7.190624,343.0604,297.45273,7.1906247,343.06625,3.6186478,3.4836764,294.1638,343.05515,0.01444501,343.06085,343.0667,0.99903506,1,0.39479342,0.3509055,1281714.2,245909.53,343.1481,343.1481,-4145.892,1,1968300,2766654.883,1377379.9,1377556.9,1281714.2,245909.53,7.1023245,2754936.8,1527623.8,1527630.9,-0.096221924
32820,7.1906233,343.08475,297.63406,7.1906233,343.08902,3.6186473,3.4836757,294.16345,343.08124,0.014445007,343.08505,343.0893,0.99903506,1,0.4017046,0.35734892,1304151.6,250424.97,343.14807,343.14807,-4145.892,1,1969200,2757235.911,1372638.8,1372767.8,1304151.6,250424.97,7.102323,2745406.5,1554576.6,1554583.8,-0.09655762
32835,7.190622,343.10138,297.78323,7.190622,343.10443,3.6186464,3.483675,294.16537,343.09885,0.014445004,343.10162,343.10464,0.99903506,1,0.40678945,0.36209923,1320659.9,253753.92,343.14804,343.14804,-4145.892,1,1970100,2749253.684,1368635.8,1368727.9,1320659.9,253753.92,7.1023216,2737363.5,1574413.8,1574420.9,-0.09463501
32850,7.190621,343.11993,297.90076,7.190621,343.1219,3.618646,3.4836745,294.16962,343.116,0.014445002,343.1202,343.12216,0.99903506,1,0.4101985,0.36527994,1331727.5,255982.92,343.148,343.148,-4145.892,1,1971000,2743163.841,1365646.6,1365705.6,1331727.5,255982.92,7.1023207,2731352.2,1587710.4,1587717.5,-0.09039307
32865,7.19062,343.13638,297.98468,7.19062,343.1374,3.6186454,3.483674,294.1756,343.133,0.014445,343.1366,343.13757,0.99903506,1,0.41177008,0.36672738,1336829.6,256997.27,343.14798,343.14798,-4145.892,1,1971900,2739103.211,1363608.6,1363639.1,1336829.6,256997.27,7.1023197,2727247.8,1593826.9,1593834,-0.08441162
32880,7.1906195,343.14706,298.04074,7.1906195,343.1473,3.6186452,3.4836738,294.1824,343.1448,0.014444999,343.1472,343.1474,0.99903506,1,0.4121428,0.3670558,1338039.8,257227.44,343.14795,343.14795,-4145.892,1,1972800,2736418.402,1362238.1,1362245.5,1338039.8,257227.44,7.102319,2724483.5,1595267.2,1595274.4,-0.0776062
32895,7.19062,343.14627,298.0771,7.19062,343.14645,3.6186454,3.483674,294.18793,343.14792,0.014445,343.14615,343.14633,0.99903506,1,0.41214216,0.36704326,1338037.6,257218.64,343.14792,343.14792,-4145.892,1,1973700,2734402.326,1361116.5,1361122.1,1338037.6,257218.64,7.1023197,2722238.5,1595256.2,1595263.4,-0.07208252
32910,7.19062,343.1395,298.10406,7.1906204,343.13983,3.6186454,3.483674,294.19272,343.14105,0.014445,343.13943,343.13977,0.99903506,1,0.41284248,0.3677147,1340311.2,257689.17,343.1479,343.1479,-4145.892,1,1974600,2732349.045,1360097.2,1360107.4,1340311.2,257689.17,7.1023197,2720204.5,1598000.4,1598007.5,-0.06729126
32925,7.19062,343.13797,298.1279,7.1906204,343.13852,3.6186454,3.483674,294.197,343.13852,0.014445,343.13794,343.1385,0.99903506,1,0.41380948,0.36863163,1343450.6,258331.75,343.14786,343.14786,-4145.892,1,1975500,2730749.374,1359331.2,1359348,1343450.6,258331.75,7.1023197,2718679.2,1601782.4,1601789.5,-0.0630188
32940,7.19062,343.1373,298.15112,7.1906204,343.1379,3.6186454,3.4836743,294.2008,343.13776,0.014445,343.13727,343.1379,0.99903506,1,0.41485146,0.3696122,1346833.5,259018.9,343.14783,343.14783,-4145.892,1,1976400,2729294.118,1358609.6,1358628.1,1346833.5,259018.9,7.1023197,2717237.8,1605852.4,1605859.5,-0.0592041
32955,7.1906204,343.13593,298.17508,7.1906204,343.13663,3.6186457,3.4836743,294.20407,343.13672,0.014445001,343.1359,343.1366,0.99903506,1,0.41599208,0.37068617,1350536.6,259771.55,343.1478,343.1478,-4145.892,1,1977300,2727777.939,1357844.8,1357866,1350536.6,259771.55,7.1023197,2715710.8,1610308.1,1610315.2,-0.05593872
32970,7.1906204,343.13412,298.20065,7.1906204,343.13492,3.6186457,3.4836743,294.20688,343.13492,0.014445001,343.13412,343.1349,0.99903506,1,0.41731653,0.37193513,1354836.4,260646.8,343.14777,343.14777,-4145.892,1,1978200,2726117.169,1357018,1357042,1354836.4,260646.8,7.1023197,2714060,1615483.1,1615490.2,-0.053131104
32985,7.1906204,343.13336,298.22787,7.1906204,343.1342,3.6186457,3.4836743,294.20938,343.1339,0.014445001,343.13333,343.1342,0.99903506,1,0.41874334,0.3732796,1359468.6,261588.98,343.14774,343.14774,-4145.892,1,1979100,2724404.558,1356172.9,1356197.8,1359468.6,261588.98,7.1023197,2712370.5,1621057.6,1621064.8,-0.050628662
33000,7.1906204,343.133,298.2564,7.1906204,343.13388,3.6186457,3.4836743,294.2116,343.1335,0.014445001,343.133,343.13385,0.99903506,1,0.42020953,0.37465963,1364228.8,262556.1,343.1477,343.1477,-4145.892,1,1980000,2722649.364,1355300.1,1355326.9,1364228.8,262556.1,7.1023197,2710627,1626784.9,1626792,-0.04840088
33015,7.1905546,344.16403,297.93018,7.190555,344.1099,3.618609,3.483639,294.393,343.68112,0.014444869,344.19183,344.13693,0.99903506,1,0.37784645,0.33493397,1226695.1,234716.89,343.1477,343.1477,-4145.891,1,1980900,2775638.976,1396277.8,1394642.9,1226695.1,234716.89,7.102248,2790920.5,1461412,1461419.1,0.1329956
33030,7.1906056,344.72836,297.14563,7.190606,344.61362,3.618673,3.4837015,294.5237,344.74152,0.014444971,344.72067,344.6043,0.99903506,1,0.21933404,0.18483113,712077.56,129527,343.14767,343.14767,-4145.9346,1,1981800,2887589.116,1437024.4,1433559.1,712077.56,129527,7.1023746,2870583.5,841604.56,841611.7,0.2637024
33045,-0.054831464,341.3437,296.63657,-0.054977212,341.54883,-1.31E-23,-1.31E-23,294.59586,343.9689,-0.000110296,341.08716,341.3307,8.03E-05,8.05E-05,0,0,0,0,343.14764,343.14764,-86.10561,0,1982700,-21926.28635,-10295.699,-10370.435,0,0,-2.63E-23,-20666.133,0,-2.63E-23,0.33584595
33060,-0.042387914,341.6083,296.63983,-0.042387914,341.74646,-3.59E-35,-3.58E-35,294.62427,343.9661,-8.52E-05,341.0991,341.33868,-9.16E-12,-9.19E-12,0,0,0,0,343.15,343.15,-66.30318,0,1983600,-16925.62728,-8005.703,-8030.299,0,0,-7.17E-35,-16036.002,0,-7.17E-35,0.3642578
33075,-0.042387918,341.80112,296.63983,-0.042387918,341.89447,5.35E-43,5.34E-43,294.62024,343.9661,-8.52E-05,341.11142,341.34708,-3.72E-17,5.31E-17,0,0,0,0,343.15,343.15,-66.303185,0,1984500,-16925.62728,-8040.03,-8056.6494,0,0,1.07E-42,-16096.68,0,1.07E-42,0.3602295
33090,-0.042387918,341.9475,296.63983,-0.042387918,342.0104,0,0,294.60483,343.9661,-8.52E-05,341.1241,341.35587,2.67E-23,-2.00E-23,0,0,0,0,343.15,343.15,-66.303185,0,1985400,-16925.62728,-8066.092,-8077.2896,0,0,0,-16143.381,0,0,0.34481812
33105,-0.042387918,342.06107,296.63983,-0.042387918,342.1037,0,0,294.57968,343.9661,-8.52E-05,341.13727,341.36502,1.39E-34,-1.04E-34,0,0,0,0,343.15,343.15,-66.303185,0,1986300,-16925.62728,-8086.308,-8093.8984,0,0,0,-16180.207,0,0,0.31967163
33120,-0.042387918,342.15375,296.63983,-0.042387918,342.18262,0,0,294.55124,343.9661,-8.52E-05,341.1508,341.37457,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1987200,-16925.62728,-8102.8086,-8107.948,0,0,0,-16210.757,0,0,0.29122925
33135,-0.042387918,342.23215,296.63983,-0.042387918,342.25168,0,0,294.51822,343.9661,-8.52E-05,341.16467,341.3845,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1988100,-16925.62728,-8116.7656,-8120.243,0,0,0,-16237.009,0,0,0.25820923
33150,-0.042387918,342.3005,296.63983,-0.042387918,342.31372,0,0,294.48514,343.9661,-8.52E-05,341.17896,341.3948,0,0,0,0,0,0,343.15,343.15,-66.303185,0,1989000,-16925.62728,-8128.9355,-8131.288,0,0,0,-16260.224,0,0,0.22512817
33165,-0.042387918,342.36166,296.63983,-0.042387918,342.3706,0,0,294.44028,343.9661,-8.52E-05,341.1936,341.40543,2.31E-18,-3.43E-18,0,0,0,0,343.15,343.15,-66.303185,0,1989900,-16925.62728,-8139.8237,-8141.4155,0,0,0,-16281.239,0,0,0.18026733
33180,-0.042387918,342.41727,296.64664,-0.042387918,342.42334,0,0,294.39578,343.9537,-8.52E-05,341.20856,341.41638,-6.81E-18,-4.55E-18,0,0,0,0,343.15,343.15,-66.303185,0,1990800,-16918.76368,-8148.5107,-8149.5923,0,0,0,-16298.104,0,0,0.1357727
33195,-0.042387925,342.46786,296.97736,-0.042387925,342.472,0,0,294.35095,343.36185,-8.52E-05,341.22382,341.42764,4.52E-19,-1.08E-18,0,0,0,0,343.15,343.15,-66.30319,0,1991700,-16588.81877,-8098.6426,-8099.376,0,0,0,-16198.019,0,0,0.09094238
33210,-0.04238794,342.51392,298.95474,-0.04238794,342.5167,0,0,294.3034,339.78262,-8.52E-05,341.23932,341.43915,-1.09E-17,-2.64E-17,0,0,0,0,343.15,343.15,-66.303215,0,1992600,-14601.57336,-7754.811,-7755.3057,0,0,0,-15510.117,0,0,0.043395996
33225,-0.042387962,342.55463,302.75052,-0.042387962,342.55652,0,0,294.25687,332.41956,-8.52E-05,341.25497,341.45084,2.43E-17,-9.49E-18,0,0,0,0,343.15,343.15,-66.30325,0,1993500,-10610.75989,-7086.303,-7086.64,0,0,0,-14172.943,0,0,-0.003143311
33240,-0.042387992,342.58966,307.62048,-0.042387992,342.59094,0,0,294.20776,322.08096,-8.52E-05,341.2707,341.46262,2.51E-17,1.02E-17,0,0,0,0,343.15,343.15,-66.30331,0,1994400,-5171.61366,-6225.548,-6225.776,0,0,0,-12451.324,0,0,-0.052246094
33255,-0.042388033,342.61758,312.06668,-0.042388033,342.61844,0,0,294.15994,311.21207,-8.52E-05,341.2864,341.47443,4.03E-19,-8.81E-19,0,0,0,0,343.15,343.15,-66.30337,0,1995300,305.6426207,-5438.969,-5439.1216,0,0,0,-10878.091,0,0,-0.10006714
33270,-0.04238808,342.63754,314.81854,-0.04238808,342.63812,0,0,294.1101,302.5322,-8.52E-05,341.30197,341.48615,-8.35E-18,-1.69E-18,0,0,0,0,343.15,343.15,-66.30344,0,1996200,4394.070495,-4952.6147,-4952.7183,0,0,0,-9905.333,0,0,-0.14990234
33285,-0.04238813,342.6477,315.47607,-0.04238813,342.64807,0,0,294.06055,297.46722,-8.52E-05,341.31726,341.49765,8.15E-18,8.55E-18,0,0,0,0,343.15,343.15,-66.30352,0,1997100,6440.665819,-4837.3696,-4837.4346,0,0,0,-9674.805,0,0,-0.19946289
33300,-0.042388182,342.64694,314.7808,-0.042388182,342.64722,0,0,294.01074,295.18234,-8.52E-05,341.33212,341.50882,-2.40E-18,-9.56E-18,0,0,0,0,343.15,343.15,-66.303604,0,1998000,7009.176902,-4961.021,-4961.07,0,0,0,-9922.091,0,0,-0.24926758
33315,25.481903,330.05722,294.16855,0.4252667,341.03268,3.3361616,0,293.96133,323.98425,0.026022032,330.45898,340.35016,0.9998543,3.57E-15,1,0,3246544,0,343.15,343.15,-518.7061,1,1998900,3258633.881,3840949,83704.984,3246544,0,3.3361616,3924654,3246544,3246547.2,-0.29867554
33330,12.171508,338.39218,294.25964,0.10870597,339.9912,3.113396,2.9994085,293.9623,343.9696,0.012334659,338.29147,339.45422,0.9998543,7.10E-15,0.71656215,0,2326350.5,0,343.15,343.15,-4232.105,1,1999800,2575252.702,2256070,20879.436,2326350.5,0,6.1128044,2276949.5,2326350.5,2326356.5,-0.29769897
33345,5.419325,347.9213,295.56085,5.419307,335.3388,2.6790974,2.5806377,294.0652,340.8744,0.010886686,348.99075,334.50717,0.9998543,0.8694948,0.92705667,0,3009730,0,343.14996,343.14996,-4157.1265,1,2000700,2071919.858,1191784.6,905389.56,3009730,0,5.259735,2097174.2,3009730,3009735.2,-0.19482422
33360,4.294349,329.2341,296.74854,4.5017567,343.97974,2.135782,2.057387,294.1884,344.7726,0.008835104,328.51395,343.94672,0.014194192,1,0,0.31791013,0,222786.84,343.14996,343.14996,-4130.691,1,2001600,1782050.512,585918.4,893018.2,0,222786.84,4.193169,1478936.5,222786.84,222791.03,-0.071624756
33375,4.6900654,312.92694,297.0039,4.690166,343.2933,2.2810109,2.1971292,294.26193,330.26025,0.009421819,312.7751,343.38873,0.5664118,1,0,0.33406302,0,234106.56,343.1499,343.1499,-4122.75,1,2002500,1316008.195,313656.3,911840.8,0,234106.56,4.47814,1225497.1,234106.56,234111.05,0.001922607
33390,15.662016,352.349,296.77466,15.662017,338.63843,8.410818,7.9874926,294.30325,348.6597,0.03146291,351.9702,338.43134,0.9990955,1,0.40611959,0.102261126,1318485.1,71663.125,343.14987,343.14987,-3971.6714,1,2003400,6856308.612,3655706.2,2753818.5,1318485.1,71663.125,16.398312,6409525,1390148.2,1390164.6,0.04324341
33405,7.259621,342.20108,296.4042,7.2596216,344.55792,3.6968548,3.5596044,294.33994,343.7269,0.014583615,342.1974,344.5832,0.9990955,1,0.17375314,0.1917651,564097.2,134386.23,343.14984,343.14984,-4194.3545,1,2004300,2898570.852,1396365.4,1468226.6,564097.2,134386.23,7.256459,2864592,698483.44,698490.7,0.07992554
33420,7.190612,343.0739,296.04663,7.190612,342.56354,3.61877,3.4837964,294.35794,342.85544,0.014444984,343.08514,342.56723,0.9990955,1,0.21466707,0.17524314,696926.06,122807.87,343.1498,343.1498,-4146.048,1,2005200,2839840.303,1420250.8,1404837.1,696926.06,122807.87,7.1025662,2825088,819733.94,819741.06,0.09793091
33435,7.1906033,342.6842,295.83463,7.1906033,342.82272,3.6186376,3.4836667,294.28915,342.89847,0.014444967,342.67502,342.8158,0.9990955,1,0.23246107,0.20277415,754695.06,142101.2,343.14978,343.14978,-4145.8936,1,2006100,2855309.715,1414882.2,1419065.6,754695.06,142101.2,7.1023045,2833948,896796.25,896803.4,0.029144287
33450,7.190635,342.81708,295.77536,7.190635,342.83475,3.6186538,3.4836822,294.25278,342.7724,0.014445031,342.82043,342.83734,0.9990955,1,0.27529994,0.2397049,893773.3,167981.75,343.14975,343.14975,-4145.892,1,2007000,2851269.539,1420691.2,1421224.9,893773.3,167981.75,7.102336,2841916,1061755,1061762.1,-0.007232666
33465,7.1906295,342.9279,295.85858,7.1906295,342.9471,3.6186504,3.4836788,294.23007,342.91306,0.014445019,342.92917,342.9484,0.9990955,1,0.30037737,0.26306757,975188.3,184353.97,343.14972,343.14972,-4145.892,1,2007900,2854751.622,1421523.4,1422104,975188.3,184353.97,7.1023293,2843627.5,1159542.2,1159549.4,-0.029937744
33480,7.1906247,343.05246,296.02048,7.190625,343.06216,3.618648,3.4836767,294.2228,343.0359,0.014445011,343.0531,343.06274,0.9990955,1,0.31333223,0.2747928,1017246.9,192570.84,343.1497,343.1497,-4145.892,1,2008800,2852380.081,1420395.1,1420688.4,1017246.9,192570.84,7.1023245,2841083.5,1209817.8,1209824.9,-0.037200928
33495,7.3821926,343.42548,296.26352,7.3821926,343.32947,3.784506,3.6441782,294.1941,342.3574,0.014829844,343.5184,343.41794,0.9990955,1,0.3780789,0.33826932,1227449.8,237054.27,343.14966,343.14966,-4217.7505,1,2009700,2870972.761,1462266.4,1459289.6,1227449.8,237054.27,7.428684,2921556,1464504,1464511.4,-0.06591797
33510,7.6065316,343.5221,296.51712,7.6065316,343.52325,3.9153743,3.7699344,294.1944,343.5849,0.015280511,343.5089,343.51016,0.9990955,1,0.34162602,0.29957595,1109103.9,209938.52,343.14963,343.14963,-4224.3413,1,2010600,3020722.882,1501688.2,1501725.4,1109103.9,209938.52,7.6853085,3003413.5,1319042.4,1319050,-0.06561279
33525,7.9907355,342.71667,296.70822,7.9907355,342.7399,4.13134,3.977158,294.20453,343.07355,0.016052326,342.69916,342.7242,0.9990955,1,0.3520118,0.3109994,1142821.8,217943.89,343.1496,343.1496,-4224.31,1,2011500,3125939.609,1544093.9,1544873.2,1142821.8,217943.89,8.108498,3088967,1360765.6,1360773.8,-0.055480957
33540,10.156335,343.52457,296.8074,10.156335,343.5084,5.245983,5.0401907,294.21765,343.26456,0.020402728,343.45078,343.4452,0.9990955,1,0.34470922,0.30395767,1119113.6,213009.16,343.14957,343.14957,-4107.5513,1,2012400,3980981.115,1992795.6,1992105.6,1119113.6,213009.16,10.286174,3984901.2,1332122.8,1332133,-0.0423584
33555,7.4535184,342.88297,296.96222,7.4535184,342.9155,3.8175259,3.6757436,294.14127,343.25623,0.014973128,342.9056,342.93387,0.9990955,1,0.34978116,0.30836833,1135579.9,216100.08,343.14954,343.14954,-4209.9854,1,2013300,2911297.589,1437538.8,1438557.1,1135579.9,216100.08,7.4932694,2876096,1351680,1351687.5,-0.1187439
33570,11.139662,341.62366,297.39203,11.139662,341.62314,5.7296667,5.497502,294.08203,341.33353,0.0223781,341.60947,341.61026,0.9990955,1,0.45165962,0.40533328,1466332.8,284051.72,343.1495,343.1495,-4037.1128,1,2014200,4129974.389,2069446.5,2069422.2,1466332.8,284051.72,11.227169,4138868.8,1750384.5,1750395.8,-0.17797852
33585,8.008967,344.204,298.06976,8.008967,344.22833,4.0748844,3.9215727,294.04492,343.59534,0.016088951,344.2378,344.26184,0.9990955,1,0.46298006,0.41659838,1503085.1,291946.16,343.14948,343.14948,-4152.309,1,2015100,3076326.717,1551848.2,1552666.5,1503085.1,291946.16,7.996457,3104514.8,1795031.2,1795039.2,-0.21508789
33600,7.190729,343.1067,298.78403,7.190729,343.06445,3.620884,3.4858682,294.03418,343.18604,0.014445219,343.0785,343.04047,0.9990955,1,0.46163195,0.4134349,1498708.5,289729.22,343.14944,343.14944,-4148.5205,1,2016000,2693866.303,1338591.5,1337315.9,1498708.5,289729.22,7.1067524,2675907.5,1788437.8,1788444.9,-0.22583008
33615,7.190612,342.94632,299.28134,7.1906123,342.94876,3.6186526,3.4836812,294.06616,342.68616,0.014444985,342.96457,342.96698,0.9990955,1,0.510407,0.46094644,1657058.5,323024.62,343.1494,343.1494,-4145.906,1,2016900,2633323.936,1318707.2,1318781,1657058.5,323024.62,7.102334,2637488.2,1980083.1,1980090.2,-0.19384766
33630,7.1906123,343.4335,299.4113,7.1906123,343.43466,3.618641,3.4836698,294.1096,343.40057,0.014444985,343.43353,343.43414,0.9990955,1,0.48816878,0.4379613,1584861.4,306917,343.14938,343.14938,-4145.8916,1,2017800,2668783.269,1329496.1,1329531.1,1584861.4,306917,7.1023107,2659027.2,1891778.4,1891785.5,-0.15042114
33645,7.1906185,343.384,299.28595,7.1906185,343.36496,3.618644,3.4836726,294.15387,343.38495,0.014444998,343.3837,343.36465,0.9990955,1,0.46335274,0.4147572,1504295,290655.88,343.14935,343.14935,-4145.891,1,2018700,2675441.715,1331787.5,1331212.5,1504295,290655.88,7.102317,2663000,1794950.9,1794958,-0.10614014
33660,7.190618,343.38608,299.02606,7.190618,343.3723,3.6186438,3.4836724,294.19537,343.37698,0.014444996,343.3862,343.37247,0.9990955,1,0.439883,0.3927951,1428099.5,275265.16,343.14932,343.14932,-4145.891,1,2019600,2690725.258,1339698.9,1339283.2,1428099.5,275265.16,7.102316,2678982,1703364.6,1703371.8,-0.06463623
33675,7.1906176,343.38855,298.70108,7.1906176,343.37454,3.6186435,3.4836721,294.23343,343.3811,0.014444995,343.38858,343.37457,0.9990955,1,0.41600865,0.3702962,1350590.4,259498.25,343.1493,343.1493,-4145.891,1,2020500,2710691.34,1349588.1,1349165.1,1350590.4,259498.25,7.102316,2698753.2,1610088.6,1610095.8,-0.02658081
33690,7.1906166,343.39215,298.34723,7.1906166,343.37744,3.618643,3.483672,294.26837,343.38373,0.014444994,343.3922,343.3775,0.9990955,1,0.39183784,0.3475797,1272118.8,243578.84,343.14926,343.14926,-4145.891,1,2021400,2732318.188,1360383.2,1359939,1272118.8,243578.84,7.102315,2720322.2,1515697.6,1515704.8,0.008361816
33705,7.190613,343.3929,297.98474,7.190613,343.37775,3.6186411,3.4836698,294.29922,343.38553,0.014444985,343.39288,343.37772,0.9990955,1,0.36745217,0.32469764,1192949.6,227543.42,343.14923,343.14923,-4145.8916,1,2022300,2754417.589,1371352.9,1370894.9,1192949.6,227543.42,7.102311,2742247.8,1420493,1420500.1,0.039215088
33720,7.190614,343.38217,297.62888,7.190614,343.36676,3.6186419,3.4836707,294.325,343.37842,0.014444988,343.38193,343.3665,0.9990955,1,0.34371668,0.30250025,1115891.2,211987.81,343.1492,343.1492,-4145.8916,1,2023200,2775576.715,1381776.1,1381310.6,1115891.2,211987.81,7.1023126,2763086.8,1327879,1327886.1,0.06500244
