minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
33735,7.190611,343.33383,297.29926,7.190611,343.3205,3.6186402,3.483669,294.3416,343.3451,0.014444982,343.3327,343.3194,0.9990955,1,0.3230188,0.28324273,1048694.6,198492.44,343.14917,343.14917,-4145.8916,1,2024100,2793551.371,1390270.2,1389867.5,1048694.6,198492.44,7.102309,2780137.8,1247187,1247194.1,0.081604004
33750,7.1906137,343.30554,297.00705,7.1906137,343.29367,3.6186419,3.4836707,294.35217,343.30594,0.014444988,343.3049,343.29312,0.9990955,1,0.30671155,0.26819843,995752.56,187949.61,343.14914,343.14914,-4145.892,1,2025000,2808905.016,1398241.2,1397882.8,995752.56,187949.61,7.1023126,2796124,1183702.1,1183709.2,0.092163086
33765,7.190614,343.27386,296.75665,7.1906147,343.2638,3.6186423,3.483671,294.36118,343.27213,0.014444989,343.27383,343.26376,0.9990955,1,0.29387474,0.2563701,954077.25,179660.47,343.1491,343.1491,-4145.8916,1,2025900,2822045.077,1404846.8,1404542.8,954077.25,179660.47,7.102313,2809389.5,1133737.8,1133744.9,0.10116577
33780,7.1906214,343.20752,296.55234,7.1906214,343.20264,3.6186461,3.4836748,294.35376,343.23892,0.014445003,343.20496,343.20026,0.9990955,1,0.28396893,0.24724354,921917.56,173264.72,343.14908,343.14908,-4145.892,1,2026800,2832429.006,1409014.9,1408867.5,921917.56,173264.72,7.1023207,2817882.5,1095182.2,1095189.4,0.09375
33795,7.190622,343.09457,296.41562,7.190622,343.0961,3.6186464,3.483675,294.3418,343.111,0.014445004,343.09406,343.09564,0.9990955,1,0.28681067,0.2501191,931143.4,175279.88,343.14905,343.14905,-4145.892,1,2027700,2832962.412,1409733,1409779,931143.4,175279.88,7.1023216,2819512,1106423.2,1106430.4,0.08178711
33810,7.190641,343.09125,296.34167,7.190641,343.096,3.6186562,3.4836843,294.3292,343.0917,0.014445042,343.0915,343.09622,0.9990955,1,0.2927404,0.2556361,950394.56,179146.1,343.14902,343.14902,-4145.891,1,2028600,2836285.895,1411869.4,1412013.2,950394.56,179146.1,7.1023407,2823882.5,1129540.6,1129547.8,0.06918335
33825,7.1906176,343.12985,296.31146,7.1906176,343.1318,3.618644,3.4836729,294.32367,343.1174,0.014444996,343.13068,343.1326,0.9990955,1,0.29643607,0.25901425,962392.75,181513.45,343.149,343.149,-4145.892,1,2029500,2839668.645,1413943.1,1414002.1,962392.75,181513.45,7.102317,2827945.2,1143906.2,1143913.4,0.06365967
33840,7.190615,343.17896,296.295,7.190615,343.17767,3.6186428,3.4836717,294.32202,343.16833,0.014444991,343.1794,343.1781,0.9990955,1,0.2949128,0.25751233,957447.3,180460.92,343.14896,343.14896,-4145.892,1,2030400,2843755.775,1415922.4,1415883.8,957447.3,180460.92,7.1023145,2831806,1137908.2,1137915.4,0.06201172
33855,7.281644,343.1075,296.2902,7.281644,343.1107,3.6661887,3.5292776,294.3089,343.1515,0.014627855,343.1009,343.1047,0.9990955,1,0.29417887,0.25679475,955064.7,179958.06,343.14893,343.14893,-4143.358,1,2031300,2879017.173,1431809.6,1431906.8,955064.7,179958.06,7.195466,2863716.5,1135022.8,1135030,0.04888916
33870,9.764605,343.34415,296.302,9.764605,343.3036,5.0695405,4.873239,294.30084,342.7729,0.019615794,343.32083,343.2869,0.9990955,1,0.34031674,0.30164713,1104853.2,211389.97,343.1489,343.1489,-4150.763,1,2032200,3828565.913,1929261.4,1927598,1104853.2,211389.97,9.94278,3856859.5,1316243.2,1316253.2,0.04083252
33885,7.366716,343.70306,296.32346,7.366716,343.66592,3.7749784,3.6350107,294.2965,343.60626,0.014798754,343.6901,343.65372,0.9990955,1,0.28721577,0.24896488,932458.56,174471,343.14886,343.14886,-4216.6655,1,2033100,2938851.784,1465934.9,1464785.8,932458.56,174471,7.4099894,2930720.5,1106929.5,1106936.9,0.036499023
33900,9.758989,343.29602,296.34036,9.758989,343.24222,4.99126,4.7966156,294.29514,342.801,0.019604513,343.3002,343.249,0.9990955,1,0.3052679,0.26830867,991065.7,188026.86,343.14883,343.14883,-4085.0098,1,2034000,3825519.978,1924607,1922401.8,991065.7,188026.86,9.787876,3847008.8,1179092.5,1179102.2,0.035125732
33915,10.060864,343.03882,296.33694,10.060864,343.0498,5.2220407,5.018207,294.3017,343.0839,0.02021094,342.9783,342.99664,0.9990955,1,0.3095771,0.2709428,1005055.7,189872.81,343.1488,343.1488,-4134.0947,1,2034900,3968159.094,1973417,1973881.2,1005055.7,189872.81,10.240248,3947298.2,1194928.5,1194938.8,0.04168701
33930,7.1906104,342.8536,296.3006,7.190611,342.88815,3.6189885,3.4840107,294.30957,343.5033,0.014444982,342.8289,342.862,0.9990955,1,0.2618275,0.22516541,850034.5,157792.69,343.14877,343.14877,-4146.312,1,2035800,2863736.842,1405927.1,1406970.5,850034.5,157792.69,7.102999,2812897.5,1007827.2,1007834.3,0.049560547
33945,7.190616,343.14526,296.23456,7.190616,343.14496,3.6186452,3.483674,294.3137,342.99164,0.014444992,343.1522,343.1528,0.9990955,1,0.28448716,0.24891183,923600.06,174433.83,343.14874,343.14874,-4145.8945,1,2036700,2836703.71,1416730.9,1416721.6,923600.06,174433.83,7.1023192,2833452.5,1098033.9,1098041,0.05368042
33960,7.1906185,343.23996,296.1592,7.1906185,343.23764,3.6186447,3.4836733,294.31323,343.25378,0.014444998,343.23865,343.23593,0.9990955,1,0.27450377,0.23833503,891188.5,167021.75,343.1487,343.1487,-4145.892,1,2037600,2857180.221,1421866.8,1421796.8,891188.5,167021.75,7.102318,2843663.5,1058210.2,1058217.4,0.053222656
33975,7.190613,343.21375,296.07944,7.190613,343.2056,3.6186414,3.4836702,294.32275,343.19836,0.014444985,343.21515,343.20697,0.9990955,1,0.26911345,0.23373097,873688.6,163795.3,343.14868,343.14868,-4145.8916,1,2038500,2858655.298,1423483.1,1423237.1,873688.6,163795.3,7.1023116,2846720.2,1037483.94,1037491.06,0.06274414
33990,7.1906137,343.31467,295.9748,7.1906137,343.30307,3.6186419,3.4836707,294.3353,343.29102,0.014444988,343.31534,343.30368,0.9990955,1,0.25469446,0.22035131,826876.75,154419.03,343.14865,343.14865,-4145.8916,1,2039400,2870625.601,1429691.6,1429341.4,826876.75,154419.03,7.1023126,2859033,981295.75,981302.9,0.075286865
34005,7.190615,343.29092,295.85513,7.190615,343.2777,3.6186428,3.4836714,294.34293,343.2948,0.014444991,343.29022,343.277,0.9990955,1,0.23918106,0.20615853,776511.8,144472.94,343.14862,343.14862,-4145.892,1,2040300,2878115.352,1432588.6,1432189.5,776511.8,144472.94,7.102314,2864778,920984.75,920991.9,0.08291626
34020,7.190616,343.24283,295.7344,7.190616,343.233,3.6186433,3.4836721,294.34555,343.24945,0.014444993,343.24216,343.2324,0.9990955,1,0.2284193,0.19649586,741573.3,137701.47,343.1486,343.1486,-4145.892,1,2041200,2882688.854,1434782.2,1434485.5,741573.3,137701.47,7.1023154,2869267.8,879274.75,879281.9,0.08554077
34035,7.1906185,343.20404,295.62323,7.1906185,343.1981,3.6186445,3.483673,294.34357,343.21085,0.014444997,343.20343,343.19754,0.9990955,1,0.2216124,0.19041021,719474.4,133436.73,343.14856,343.14856,-4145.892,1,2042100,2887092.394,1436968.9,1436789.2,719474.4,133436.73,7.102318,2873758,852911.1,852918.25,0.08355713
34050,7.190621,343.156,295.53207,7.190621,343.15448,3.618646,3.4836745,294.336,343.16797,0.014445002,343.15524,343.15375,0.9990955,1,0.21931407,0.18840902,712012.75,132034.33,343.14853,343.14853,-4145.892,1,2043000,2890022.538,1438271.6,1438225.6,712012.75,132034.33,7.1023207,2876497.2,844047.06,844054.2,0.07598877
34065,7.190622,343.1096,295.46762,7.190622,343.11252,3.6186464,3.483675,294.32492,343.12134,0.014445004,343.10904,343.11203,0.9990955,1,0.22192565,0.1908544,720491.4,133748.02,343.1485,343.1485,-4145.892,1,2043900,2891104.17,1438816.5,1438905,720491.4,133748.02,7.1023216,2877721.5,854239.4,854246.5,0.06491089
34080,7.190622,343.09177,295.4309,7.1906223,343.09692,3.6186466,3.4836752,294.31345,343.0969,0.014445004,343.09167,343.09683,0.9990955,1,0.22723499,0.19570167,737728.4,137144.92,343.14847,343.14847,-4145.892,1,2044800,2891848.462,1439387,1439542.9,737728.4,137144.92,7.1023216,2878930,874873.3,874880.44,0.05343628
34095,7.190622,343.09302,295.42047,7.190622,343.09824,3.6186464,3.483675,294.30325,343.09433,0.014445004,343.09314,343.09836,0.9990955,1,0.23293401,0.20086694,756230.5,140764.66,343.14844,343.14844,-4145.892,1,2045700,2892326.142,1439740,1439897.6,756230.5,140764.66,7.1023216,2879637.5,896995.1,897002.25,0.04324341
34110,7.190621,343.1045,295.4304,7.1906214,343.10873,3.6186461,3.4836748,294.29517,343.10336,0.014445002,343.1047,343.10892,0.9990955,1,0.23773694,0.20521013,771823.44,143808.31,343.1484,343.1484,-4145.892,1,2046600,2892272.076,1439786.9,1439915.1,771823.44,143808.31,7.1023207,2879702,915631.75,915638.9,0.03515625
34125,7.190621,343.11594,295.453,7.1906214,343.1191,3.6186461,3.4836748,294.28854,343.11523,0.014445002,343.11606,343.1192,0.9990955,1,0.24125682,0.20838703,783250.8,146034.64,343.14838,343.14838,-4145.892,1,2047500,2891620.358,1439449.5,1439545.5,783250.8,146034.64,7.1023207,2878995,929285.44,929292.56,0.028533936
34140,7.1906214,343.11475,295.483,7.1906214,343.11774,3.6186461,3.4836748,294.28192,343.11737,0.014445003,343.11465,343.11765,0.9990955,1,0.24447829,0.21131206,793709.5,148084.45,343.14835,343.14835,-4145.892,1,2048400,2889930.151,1438507.8,1438598,793709.5,148084.45,7.1023207,2877105.8,941793.94,941801.06,0.021911621
34155,7.1906304,343.03156,295.53296,7.1906304,343.04068,3.6186512,3.4836795,294.26044,343.0678,0.014445022,343.02936,343.03864,0.9990955,1,0.2522197,0.21842453,818842.3,153068.77,343.14832,343.14832,-4145.892,1,2049300,2883896.222,1434488.4,1434764,818842.3,153068.77,7.1023307,2869252.5,971911.06,971918.2,0.000427246
34170,7.190631,342.92126,295.6298,7.1906314,342.93787,3.6186514,3.48368,294.2358,342.94788,0.014445023,342.92062,342.93726,0.9990955,1,0.27244186,0.23716417,884494.44,166201.23,343.1483,343.1483,-4145.892,1,2050200,2870745.389,1428233.2,1428734.8,884494.44,166201.23,7.102331,2856968,1050695.6,1050702.8,-0.02420044
34185,7.1906314,342.93777,295.782,7.1906314,342.95438,3.6186516,3.48368,294.21524,342.93753,0.014445024,342.93835,342.95493,0.9990955,1,0.29458523,0.2576011,956383.8,180523.14,343.1483,343.1483,-4145.892,1,2051100,2860882.772,1424134.8,1424636.1,956383.8,180523.14,7.1023316,2848771,1136907,1136914.1,-0.044769287
34200,7.1906276,342.97964,295.9806,7.1906276,342.99265,3.6186495,3.4836779,294.2,342.9759,0.014445015,342.98022,342.9932,0.9990955,1,0.3127204,0.27431616,1015260.5,192236.83,343.14825,343.14825,-4145.892,1,2052000,2851160.879,1419401.4,1419794,1015260.5,192236.83,7.1023273,2839195.5,1207497.4,1207504.5,-0.05999756
34215,7.1906443,342.98175,296.21307,7.1906447,342.99353,3.6186583,3.4836864,294.18106,342.9915,0.01444505,342.9814,342.9932,0.9990955,1,0.32892728,0.28933296,1067876.9,202760.38,343.14822,343.14822,-4145.8916,1,2052900,2838009.232,1412447,1412802.9,1067876.9,202760.38,7.1023445,2825250,1270637.2,1270644.4,-0.078948975
34230,7.1906366,342.90665,296.49127,7.1906366,342.92105,3.6186545,3.4836826,294.1584,342.9323,0.014445034,342.90598,342.92035,0.9990955,1,0.35032794,0.30936563,1137355,216798.98,343.1482,343.1482,-4145.892,1,2053800,2817538.062,1401775.6,1402210.6,1137355,216798.98,7.102337,2803986.2,1354154,1354161.1,-0.101623535
34245,7.1906366,342.95358,296.80115,7.1906366,342.9662,3.6186543,3.4836826,294.146,342.93872,0.014445034,342.95514,342.96768,0.9990955,1,0.37246373,0.33017096,1209219.9,231379.06,343.14816,343.14816,-4145.8916,1,2054700,2799126.992,1393834.6,1394215.2,1209219.9,231379.06,7.102337,2788050,1440599,1440606.1,-0.11401367
34260,7.1906333,343.0521,297.09702,7.1906333,343.05988,3.618652,3.4836805,294.14398,343.03287,0.014445026,343.0533,343.06104,0.9990955,1,0.3852616,0.34200546,1250768.6,239672.5,343.14813,343.14813,-4145.8916,1,2055600,2786887.302,1387873.8,1388108.8,1250768.6,239672.5,7.1023326,2775982.5,1490441.1,1490448.2,-0.11602783
34275,7.1906157,343.19104,297.3056,7.190616,343.19003,3.618643,3.483672,294.1629,343.1455,0.014444992,343.19376,343.1926,0.9990955,1,0.38687682,0.34338528,1256012.6,240639.47,343.1481,343.1481,-4145.892,1,2056500,2781059.633,1385767.1,1385736.8,1256012.6,240639.47,7.102315,2771504,1496652.1,1496659.2,-0.09710693
34290,7.190616,343.256,297.3868,7.190616,343.25137,3.6186433,3.483672,294.18082,343.2478,0.014444992,343.25595,343.2513,0.9990955,1,0.3765641,0.33345544,1222531.9,233680.78,343.14807,343.14807,-4145.892,1,2057400,2782338.999,1385276.9,1385136.8,1222531.9,233680.78,7.102315,2770413.5,1456212.6,1456219.8,-0.079193115
34305,7.190617,343.22183,297.38666,7.1906176,343.2165,3.618644,3.4836726,294.19464,343.22934,0.014444995,343.22122,343.21588,0.9990955,1,0.36806783,0.32550097,1194948.4,228106.4,343.14804,343.14804,-4145.892,1,2058300,2781228.655,1384249.4,1384088.2,1194948.4,228106.4,7.102317,2768337.5,1423054.8,1423061.9,-0.06536865
34320,7.1906185,343.1866,297.35022,7.1906185,343.18353,3.6186445,3.4836733,294.20416,343.19327,0.014444998,343.18616,343.1831,0.9990955,1,0.36317167,0.32099324,1179052.8,224947.44,343.148,343.148,-4145.892,1,2059200,2781251.41,1384286.5,1384193.5,1179052.8,224947.44,7.102318,2768480,1404000.2,1404007.4,-0.055847168
34335,7.19062,343.15622,297.3103,7.19062,343.15524,3.6186452,3.4836738,294.20923,343.16345,0.014444999,343.15576,343.15482,0.9990955,1,0.3614405,0.31941864,1173432.5,223843.98,343.14798,343.14798,-4145.892,1,2060100,2781864.606,1384574.4,1384544.9,1173432.5,223843.98,7.102319,2769119.2,1397276.5,1397283.6,-0.05078125
34350,7.19062,343.13663,297.28458,7.1906204,343.13696,3.6186454,3.4836743,294.21228,343.14053,0.014445,343.13644,343.1368,0.9990955,1,0.3620804,0.32006177,1175509.9,224294.69,343.14795,343.14795,-4145.892,1,2061000,2782035.12,1384759.6,1384769.9,1175509.9,224294.69,7.1023197,2769529.5,1399804.5,1399811.6,-0.047729492
34365,7.1906204,343.13074,297.27832,7.1906204,343.1317,3.6186457,3.4836743,294.21432,343.13235,0.014445001,343.13068,343.13168,0.9990955,1,0.36369547,0.32159048,1180753.2,225366,343.14792,343.14792,-4145.892,1,2061900,2781918.657,1384770.8,1384800.2,1180753.2,225366,7.1023197,2769571,1406119.2,1406126.4,-0.045684814
34380,7.1906204,343.1291,297.28732,7.1906204,343.13025,3.6186457,3.4836743,294.21597,343.12994,0.014445001,343.1291,343.13025,0.9990955,1,0.36554953,0.32333055,1186772.6,226585.4,343.1479,343.1479,-4145.892,1,2062800,2781226.207,1384449.1,1384484.1,1186772.6,226585.4,7.1023197,2768933.2,1413358,1413365.1,-0.044036865
34395,7.1906204,343.13016,297.30652,7.1906204,343.1313,3.6186457,3.4836743,294.21765,343.13022,0.014445001,343.1302,343.13132,0.9990955,1,0.36737972,0.32504565,1192714.4,227787.31,343.14786,343.14786,-4145.892,1,2063700,2780078.295,1383901.6,1383935.8,1192714.4,227787.31,7.1023197,2767837.5,1420501.8,1420508.9,-0.0423584
34410,7.19062,343.13574,297.32938,7.19062,343.1366,3.6186454,3.483674,294.21994,343.13455,0.014445,343.13583,343.1367,0.9990955,1,0.36875892,0.32633272,1197192,228689.27,343.14783,343.14783,-4145.892,1,2064600,2778954.273,1383379.9,1383405.8,1197192,228689.27,7.1023197,2766785.5,1425881.2,1425888.4,-0.04006958
34425,7.19062,343.14124,297.35126,7.19062,343.14172,3.6186452,3.483674,294.22253,343.14026,0.014444999,343.1413,343.14178,0.9990955,1,0.36957198,0.327084,1199831.6,229215.77,343.1478,343.1478,-4145.892,1,2065500,2777972.814,1382885,1382899.8,1199831.6,229215.77,7.1023192,2765784.8,1429047.4,1429054.5,-0.037475586
34440,7.1906195,343.1457,297.36893,7.1906195,343.14587,3.6186452,3.4836738,294.2255,343.14465,0.014444999,343.14575,343.14594,0.9990955,1,0.36990893,0.32739267,1200925.6,229432.08,343.14777,343.14777,-4145.892,1,2066400,2777167.424,1382485.8,1382491.4,1200925.6,229432.08,7.102319,2764977,1430357.8,1430364.9,-0.03451538
34455,7.1905575,344.0621,297.11942,7.1905575,344.00958,3.6186106,3.4836407,294.383,343.63223,0.014444875,344.087,344.0336,0.9990955,1,0.33096397,0.29098424,1074489,203917.58,343.14774,343.14774,-4145.891,1,2067300,2821861.62,1417685.2,1416099.1,1074489,203917.58,7.102251,2833784.5,1278406.6,1278413.8,0.12298584
34470,7.1907396,344.63983,296.5123,7.1907396,344.5142,3.6187031,3.4837294,294.50916,344.59583,0.014445241,344.63586,344.5086,0.9990955,1,0.18540749,0.15469545,601933.56,108408.34,343.1477,343.1477,-4145.883,1,2068200,2917228.067,1453504.8,1449710.2,601933.56,108408.34,7.1024323,2903215,710341.9,710349,0.24914551
34485,-0.04239015,341.516,296.29825,-0.042390168,341.71393,-1.77E-34,-1.77E-34,294.5857,344.17496,-8.52E-05,341.13586,341.40558,8.01E-09,8.03E-09,0,0,0,0,343.15,343.15,-66.30672,0,2069100,-17123.39413,-8050.5044,-8085.749,0,0,-3.55E-34,-16136.254,0,-3.55E-34,0.3256836
34500,-0.042387925,341.76276,296.29825,-0.042387925,341.89627,-3.12E-36,-3.12E-36,294.62283,344.17496,-8.52E-05,341.1486,341.414,3.92E-14,3.93E-14,0,0,0,0,343.15,343.15,-66.30318,0,2070000,-17122.49142,-8094.0137,-8117.783,0,0,-6.24E-36,-16211.797,0,-6.24E-36,0.3628235
34515,-0.042387918,341.94513,296.29825,-0.042387918,342.0353,-1.00E-45,-1.00E-45,294.64178,344.17496,-8.52E-05,341.1617,341.42285,-2.52E-20,-1.13E-20,0,0,0,0,343.15,343.15,-66.303185,0,2070900,-17122.48703,-8126.48,-8142.5347,0,0,-3.00E-45,-16269.015,0,-3.00E-45,0.3817749
34530,-0.04238792,342.0846,296.29825,-0.04238792,342.14554,0,0,294.65222,344.17496,-8.52E-05,341.17526,341.4321,1.28E-30,-5.19E-31,0,0,0,0,343.15,343.15,-66.30318,0,2071800,-17122.48996,-8151.3096,-8162.159,0,0,0,-16313.469,0,0,0.3922119
34545,-0.04238792,342.19498,296.29825,-0.04238792,342.23624,0,0,294.65775,344.17496,-8.52E-05,341.18924,341.44177,-5.33E-42,2.16E-42,0,0,0,0,343.15,343.15,-66.30318,0,2072700,-17122.48996,-8170.961,-8178.306,0,0,0,-16349.268,0,0,0.3977356
34560,-0.04238792,342.28616,296.29825,-0.04238792,342.31406,0,0,294.66074,344.17496,-8.52E-05,341.2036,341.4518,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2073600,-17122.48996,-8187.195,-8192.16,0,0,0,-16379.355,0,0,0.40072632
34575,-0.04238792,342.3641,296.29825,-0.04238792,342.383,0,0,294.66187,344.17496,-8.52E-05,341.21838,341.46228,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2074500,-17122.48996,-8201.07,-8204.434,0,0,0,-16405.504,0,0,0.40185547
34590,-0.04238792,342.4329,296.29825,-0.04238792,342.44565,0,0,294.66177,344.17496,-8.52E-05,341.23355,341.47308,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2075400,-17122.48996,-8213.316,-8215.588,0,0,0,-16428.904,0,0,0.40176392
34605,-0.04238792,342.49493,296.29825,-0.04238792,342.50357,0,0,294.6611,344.17496,-8.52E-05,341.24908,341.48428,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2076300,-17122.48996,-8224.362,-8225.899,0,0,0,-16450.262,0,0,0.40109253
34620,-0.04238792,342.5516,296.29825,-0.04238792,342.55743,0,0,294.64954,344.17496,-8.52E-05,341.26498,341.49582,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2077200,-17122.48996,-8234.451,-8235.489,0,0,0,-16469.941,0,0,0.38952637
34635,-0.04238792,342.60355,296.29825,-0.04238792,342.6075,0,0,294.6364,344.17496,-8.52E-05,341.28113,341.50763,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2078100,-17122.48996,-8243.698,-8244.404,0,0,0,-16488.102,0,0,0.3764038
34650,-0.04238792,342.65067,296.29825,-0.04238792,342.65335,0,0,294.62616,344.17496,-8.52E-05,341.29755,341.5197,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2079000,-17122.48996,-8252.087,-8252.564,0,0,0,-16504.652,0,0,0.3661499
34665,-0.04238792,342.6926,296.29825,-0.04238792,342.6944,0,0,294.61105,344.17496,-8.52E-05,341.31412,341.53195,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2079900,-17122.48996,-8259.552,-8259.872,0,0,0,-16519.424,0,0,0.3510437
34680,-0.04238792,342.72845,296.29825,-0.04238792,342.72968,0,0,294.598,344.17496,-8.52E-05,341.33075,341.54434,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2080800,-17122.48996,-8265.936,-8266.153,0,0,0,-16532.09,0,0,0.33798218
34695,-0.04238792,342.7571,296.29825,-0.04238792,342.75793,0,0,294.58197,344.17496,-8.52E-05,341.34738,341.5567,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2081700,-17122.48996,-8271.037,-8271.184,0,0,0,-16542.22,0,0,0.32196045
34710,-0.04238792,342.77734,296.29825,-0.04238792,342.77792,0,0,294.5649,344.17496,-8.52E-05,341.36383,341.569,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2082600,-17122.48996,-8274.64,-8274.742,0,0,0,-16549.383,0,0,0.30490112
34725,-0.04238792,342.7875,296.29825,-0.04238792,342.7879,0,0,294.5485,344.17496,-8.52E-05,341.38,341.5811,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2083500,-17122.48996,-8276.448,-8276.52,0,0,0,-16552.969,0,0,0.28848267
34740,-0.04238792,342.78632,296.29825,-0.04238792,342.78656,0,0,294.5289,344.17496,-8.52E-05,341.3957,341.59277,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2084400,-17122.48996,-8276.236,-8276.28,0,0,0,-16552.516,0,0,0.26889038
34755,-0.04238792,342.77155,296.29825,-0.04238792,342.77173,0,0,294.51077,344.17496,-8.52E-05,341.41074,341.60397,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2085300,-17122.48996,-8273.607,-8273.64,0,0,0,-16547.246,0,0,0.25076294
34770,-0.04238792,342.74207,296.29825,-0.04238792,342.7422,0,0,294.48914,344.17496,-8.52E-05,341.42496,341.61447,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2086200,-17122.48996,-8268.358,-8268.381,0,0,0,-16536.738,0,0,0.22912598
34785,-0.04238792,342.69562,296.29825,-0.04238792,342.69568,0,0,294.46942,344.17496,-8.52E-05,341.4381,341.62405,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2087100,-17122.48996,-8260.09,-8260.101,0,0,0,-16520.191,0,0,0.20941162
34800,-0.04238792,342.63058,296.29825,-0.04238792,342.63065,0,0,294.44516,344.17496,-8.52E-05,341.44995,341.63254,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2088000,-17122.48996,-8248.512,-8248.522,0,0,0,-16497.035,0,0,0.18515015
34815,-0.04238792,342.54504,296.29825,-0.04238792,342.54507,0,0,294.38278,344.17496,-8.52E-05,341.46024,341.6397,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2088900,-17122.48996,-8233.283,-8233.288,0,0,0,-16466.57,0,0,0.12277222
34830,-0.04238792,342.43753,296.29825,-0.04238792,342.43756,0,0,294.32736,344.17496,-8.52E-05,341.46866,341.6453,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2089800,-17122.48996,-8214.143,-8214.148,0,0,0,-16428.291,0,0,0.067352295
34845,-0.042387918,342.30597,296.30145,-0.042387918,342.306,0,0,294.2795,344.1517,-8.52E-05,341.47495,341.64905,1.78E-19,3.10E-17,0,0,0,0,343.15,343.15,-66.303185,0,2090700,-17113.02586,-8190.1494,-8190.1553,0,0,0,-16380.305,0,0,0.019500732
34860,-0.04238793,342.14935,296.5499,-0.04238793,342.14938,0,0,294.2308,342.74542,-8.52E-05,341.47882,341.65073,-3.25E-17,-5.28E-17,0,0,0,0,343.15,343.15,-66.3032,0,2091600,-16521.23932,-8118.039,-8118.0444,0,0,0,-16236.084,0,0,-0.029205322
34875,-0.042388014,341.96786,298.82086,-0.042388014,341.96786,0,0,294.089,330.01157,-8.52E-05,341.48013,341.6502,1.20E-16,5.72E-17,0,0,0,0,343.15,343.15,-66.30334,0,2092500,-11154.97857,-7681.4463,-7681.4463,0,0,0,-15362.893,0,0,-0.17102051
34890,-0.04238811,341.75833,301.80978,-0.04238811,341.75833,0,0,293.98288,311.09195,-8.52E-05,341.4784,341.64703,1.63E-18,1.54E-18,0,0,0,0,343.15,343.15,-66.30349,0,2093400,-3319.662014,-7112.043,-7112.043,0,0,0,-14224.086,0,0,-0.27713013
34905,-0.042388212,341.52167,303.2447,-0.042388212,341.52167,0,0,293.8735,298.93335,-8.52E-05,341.47348,341.64114,6.99E-18,-3.31E-17,0,0,0,0,343.15,343.15,-66.30365,0,2094300,1541.906159,-6814.4688,-6814.4688,0,0,0,-13628.9375,0,0,-0.38650513
34920,8.91454,346.25427,294.12354,4.8740025,339.95715,3.7134776,3.579684,293.79553,342.98248,0.013849676,346.1503,339.46106,0.99987465,0.002795086,0.728014,0,2363529.5,0,343.15,343.15,-4468.373,1,2095200,2842058.433,1951830.6,938251.3,2363529.5,0,7.2931614,2890082,2363529.5,2363536.8,-0.46447754
34935,6.819625,320.28314,295.4027,7.1465735,340.6957,3.5064223,3.3759146,293.7987,336.91513,0.014028119,319.74023,340.7486,0.014057966,1,0,0.56193924,0,393798.97,343.15,343.15,-4146.6846,1,2096100,2445832.93,712635.9,1359497,0,393798.97,6.8823366,2072132.9,393798.97,393805.84,-0.4613037
34950,6.6872215,327.97806,297.91595,6.6872215,356.68146,3.343647,3.2194824,293.87146,327.79495,0.01343374,329.2635,357.44302,0.9995035,1,1,1,3246544,700785.6,343.14996,343.14996,-4143.109,1,2097000,1685824.032,844334.1,1650507.2,3246544,700785.6,6.5631294,2494841.5,3947329.5,3947336,-0.3885498
34965,10.756621,344.27155,298.82996,10.756621,331.99295,5.517655,5.2965794,293.9599,342.62082,0.021608623,343.8586,331.98337,0.9995039,1,0.4850277,0.49400985,1574663.8,346195,343.1499,343.1499,-4045.5574,1,2097900,3974293.004,2052951.4,1498231.4,1574663.8,346195,10.814234,3551182.8,1920858.8,1920869.6,-0.30010986
34980,10.18948,345.028,298.89307,10.18948,347.62582,5.261092,5.054477,294.06506,345.91736,0.02046931,344.89844,347.43765,0.9995039,1,0.49845928,0.43261966,1618270,303173.62,343.14987,343.14987,-4104.1265,1,2098800,4042730.156,1974382.8,2085558.1,1618270,303173.62,10.315569,4059941,1921443.6,1921454,-0.19494629
34995,8.708736,343.5835,298.72433,8.708736,342.9341,4.4971194,4.3267922,294.08008,343.5467,0.017494695,343.51035,342.88635,0.9995039,1,0.40602276,0.36185753,1318170.8,253584.56,343.14984,343.14984,-4181.8633,1,2099700,3293444.615,1640799.8,1617047.4,1318170.8,253584.56,8.823912,3257847,1571755.2,1571764.1,-0.17993164
35010,9.379808,342.39954,298.6176,9.379808,342.54816,4.8309274,4.6449337,294.0887,342.71533,0.01884279,342.47763,342.6128,0.9995039,1,0.45573756,0.4088436,1479572,286511.72,343.1498,343.1498,-4135.399,1,2100600,3489880.961,1724797.4,1730652.2,1479572,286511.72,9.475861,3455449.5,1766083.8,1766093.2,-0.17129517
35025,7.1908355,344.0314,298.59293,7.1908355,344.0182,3.6248436,3.4897506,294.09695,343.9918,0.014445433,343.99774,343.9884,0.9995039,1,0.393226,0.34803283,1276625.5,243896.39,343.14978,343.14978,-4153.228,1,2101500,2754386.363,1372310.6,1371911.5,1276625.5,243896.39,7.1145945,2744222,1520521.9,1520529,-0.16305542
35040,7.1906195,342.55865,298.61273,7.1906195,342.5126,3.6186633,3.4836915,294.1102,342.3713,0.014444999,342.57938,342.53305,0.9995039,1,0.4467702,0.40102774,1450459,281034.47,343.14975,343.14975,-4145.9136,1,2102400,2654788.902,1327193.2,1325802.5,1450459,281034.47,7.102355,2652995.8,1731493.5,1731500.6,-0.14981079
35055,7.1906085,343.4118,298.572,7.1906085,343.43478,3.618639,3.4836679,294.15466,343.29697,0.014444977,343.4163,343.43878,0.9995039,1,0.44031426,0.39363092,1429499.5,275850.88,343.14972,343.14972,-4145.892,1,2103300,2713415.232,1354187.4,1354881.4,1429499.5,275850.88,7.102307,2709068.8,1705350.4,1705357.5,-0.10534668
35070,7.190613,343.44806,298.37772,7.190613,343.4276,3.6186411,3.48367,294.1983,343.4487,0.014444985,343.4473,343.4266,0.9995039,1,0.40952718,0.36388066,1329548,255002.34,343.1497,343.1497,-4145.8916,1,2104200,2734408.763,1361150.2,1360532.8,1329548,255002.34,7.102311,2721683,1584550.4,1584557.5,-0.061706543
35085,7.1906075,343.40637,298.0932,7.190608,343.38937,3.6186385,3.4836676,294.23596,343.406,0.014444976,343.4059,343.389,0.9995039,1,0.3827807,0.33906445,1242714.4,237611.48,343.14966,343.14966,-4145.8916,1,2105100,2749078.031,1368482.8,1367969.5,1242714.4,237611.48,7.1023064,2736452.2,1480325.9,1480333,-0.024047852
35100,7.190611,343.37646,297.77496,7.190611,343.36188,3.6186402,3.483669,294.2661,343.37723,0.014444982,343.376,343.3614,0.9995039,1,0.3591255,0.31690016,1165916.8,222079.08,343.14963,343.14963,-4145.8916,1,2106000,2766640.274,1377191.1,1376750.6,1165916.8,222079.08,7.102309,2753941.8,1387995.9,1388003,0.006103516
35115,7.190613,343.2669,297.48203,7.190613,343.25797,3.6186416,3.4836705,294.27676,343.3048,0.014444986,343.2642,343.25537,0.9995039,1,0.34196934,0.300923,1110218.5,210882.5,343.1496,343.1496,-4145.892,1,2106900,2780019.883,1382729.8,1382459.6,1110218.5,210882.5,7.102312,2765189.5,1321101,1321108.1,0.01675415
35130,7.1906114,343.1754,297.25885,7.1906114,343.17114,3.6186407,3.4836695,294.28238,343.18152,0.014444983,343.17535,343.17117,0.9995039,1,0.33796826,0.29747537,1097228.8,208466.45,343.14957,343.14957,-4145.892,1,2107800,2786079.023,1386706.4,1386577.4,1097228.8,208466.45,7.10231,2773283.8,1305695.2,1305702.4,0.022369385
35145,7.1906123,343.19904,297.0915,7.1906123,343.19656,3.6186411,3.48367,294.2872,343.19162,0.014444985,343.1994,343.1969,0.9995039,1,0.3338429,0.29361957,1083835.6,205764.38,343.14954,343.14954,-4145.892,1,2108700,2796845.674,1392474.2,1392399.5,1083835.6,205764.38,7.102311,2784873.8,1289600,1289607.1,0.027191162
35160,7.1905527,343.2001,296.96515,7.190553,343.1964,3.618611,3.4836411,294.29257,343.19647,0.014444865,343.20038,343.19662,0.9995039,1,0.32893232,0.28901523,1067893.2,202537.72,343.1495,343.1495,-4145.895,1,2109600,2804781.992,1396310.5,1396199.1,1067893.2,202537.72,7.102252,2792509.5,1270431,1270438.1,0.032562256
35175,7.1906123,343.22037,296.85608,7.1906123,343.21603,3.6186411,3.48367,294.29834,343.2164,0.014444985,343.22028,343.21594,0.9995039,1,0.3222529,0.28277844,1046208.1,198167.08,343.14948,343.14948,-4145.892,1,2110500,2812631.299,1400228,1400097.1,1046208.1,198167.08,7.102311,2800325,1244375.2,1244382.4,0.038330078
35190,7.190612,343.21512,296.75623,7.190612,343.21017,3.618641,3.4836698,294.30408,343.21222,0.014444984,343.2152,343.21024,0.9995039,1,0.3157152,0.27670237,1024983.25,193909.03,343.14944,343.14944,-4145.892,1,2111400,2818435.472,1403085,1402935.8,1024983.25,193909.03,7.1023107,2806020.8,1218892.2,1218899.4,0.044067383
35205,7.190612,343.21683,296.65945,7.1906123,343.21216,3.6186411,3.48367,294.3078,343.21664,0.014444985,343.2166,343.212,0.9995039,1,0.30881155,0.27028874,1002570.3,189414.47,343.1494,343.1494,-4145.892,1,2112300,2824575.125,1406059.2,1405918.2,1002570.3,189414.47,7.102311,2811977.5,1191984.8,1191991.9,0.047790527
35220,7.190612,343.21527,296.56506,7.190612,343.21036,3.6186411,3.48367,294.31125,343.21292,0.014444984,343.21515,343.21027,0.9995039,1,0.30230471,0.26427105,981445.56,185197.36,343.14938,343.14938,-4145.892,1,2113200,2830075.657,1408862.9,1408714.5,981445.56,185197.36,7.102311,2817577.5,1166642.9,1166650,0.051239014
35235,7.1906114,343.18787,296.47797,7.1906114,343.18448,3.6186407,3.4836695,294.31314,343.1946,0.014444983,343.1875,343.1841,0.9995039,1,0.2972586,0.25961465,965063,181934.2,343.14935,343.14935,-4145.892,1,2114100,2834248.685,1410665.5,1410563.2,965063,181934.2,7.10231,2821228.8,1146997.2,1147004.4,0.053131104
35250,7.1906123,343.27707,296.37863,7.190613,343.26825,3.6186411,3.48367,294.32782,343.23694,0.014444985,343.27942,343.2705,0.9995039,1,0.28904667,0.25203264,938402.7,176620.84,343.14932,343.14932,-4145.8916,1,2115000,2842843.752,1416359.6,1416093.4,938402.7,176620.84,7.102311,2832453,1115023.5,1115030.6,0.06781006
35265,7.1906123,343.3461,296.2461,7.1906123,343.33206,3.6186411,3.48367,294.342,343.33408,0.014444985,343.34598,343.3319,0.9995039,1,0.27003855,0.23429786,876692,164192.56,343.1493,343.1493,-4145.892,1,2115900,2856777.909,1422447.1,1422023.1,876692,164192.56,7.102311,2844470.2,1040884.56,1040891.7,0.08200073
35280,7.1906147,343.2981,296.09674,7.1906147,343.28433,3.6186426,3.4836712,294.3504,343.30502,0.01444499,343.2973,343.28354,0.9995039,1,0.25351778,0.21921101,823056.56,153619.92,343.14926,343.14926,-4145.8916,1,2116800,2864077.323,1425508.4,1425092.8,823056.56,153619.92,7.102314,2850601,976676.5,976683.6,0.09039307
35295,7.1906176,343.23087,295.95203,7.1906176,343.22238,3.618644,3.4836726,294.35037,343.24487,0.014444995,343.2298,343.2214,0.9995039,1,0.24293403,0.20967785,788696,146939.22,343.14923,343.14923,-4145.892,1,2117700,2869208.67,1427849,1427592.8,788696,146939.22,7.102317,2855441.8,935635.25,935642.4,0.09036255
35310,7.190618,343.18304,295.82742,7.190618,343.1791,3.6186445,3.483673,294.34677,343.19012,0.014444997,343.18262,343.1787,0.9995039,1,0.23840152,0.2056632,773981,144125.81,343.1492,343.1492,-4145.892,1,2118600,2873447.056,1430168,1430049.1,773981,144125.81,7.102318,2860217,918106.8,918113.94,0.086761475
35325,7.1906185,343.1706,295.727,7.1906185,343.16846,3.6186445,3.4836733,294.34225,343.17154,0.014444998,343.17053,343.1684,0.9995039,1,0.2360509,0.2035619,766349.6,142653.25,343.14917,343.14917,-4145.892,1,2119500,2878412.886,1432825.1,1432760.6,766349.6,142653.25,7.102318,2865585.8,909002.9,909010,0.08224487
35340,7.1906185,343.16852,295.64835,7.1906185,343.1667,3.6186445,3.4836733,294.33777,343.16788,0.014444998,343.1685,343.1667,0.9995039,1,0.23409519,0.20179056,760000.3,141411.92,343.14914,343.14914,-4145.892,1,2120400,2882961.949,1435137.6,1435082.2,760000.3,141411.92,7.102318,2870220,901412.25,901419.4,0.07775879
35355,7.190617,343.19135,295.58243,7.190617,343.18774,3.6186438,3.4836726,294.3373,343.1808,0.014444995,343.1919,343.1883,0.9995039,1,0.2309814,0.19895136,749891.25,139422.25,343.1491,343.1491,-4145.892,1,2121300,2887743.739,1437817.5,1437708.8,749891.25,139422.25,7.1023164,2875526.2,889313.5,889320.6,0.077301025
35370,7.1906176,343.20367,295.5233,7.1906176,343.1988,3.618644,3.4836726,294.33624,343.20132,0.014444995,343.20358,343.1987,0.9995039,1,0.22556469,0.19399561,732305.7,135949.33,343.14908,343.14908,-4145.892,1,2122200,2892577.928,1439976.1,1439828.6,732305.7,135949.33,7.102317,2879804.8,868255,868262.1,0.07623291
35385,7.190618,343.1933,295.4684,7.190618,343.18875,3.6186442,3.4836729,294.3345,343.1937,0.014444996,343.19315,343.18863,0.9995039,1,0.22080682,0.18971285,716859,132948.03,343.14905,343.14905,-4145.892,1,2123100,2895444.191,1441319.9,1441182.6,716859,132948.03,7.102317,2882502.5,849807,849814.1,0.07449341
35400,7.190618,343.18457,295.4173,7.190618,343.18094,3.6186442,3.4836729,294.3321,343.1847,0.014444997,343.18448,343.18085,0.9995039,1,0.21701796,0.18631199,704558.4,130564.766,343.14902,343.14902,-4145.892,1,2124000,2897999.407,1442600.1,1442490.4,704558.4,130564.766,7.102317,2885090.5,835123.1,835130.25,0.07208252
35415,7.190619,343.17203,295.37128,7.190619,343.16956,3.618645,3.4836736,294.32776,343.1748,0.014444998,343.17175,343.1693,0.9995039,1,0.21425083,0.18383355,695574.75,128827.91,343.149,343.149,-4145.892,1,2124900,2900191.922,1443611.4,1443536.6,695574.75,128827.91,7.102319,2887148,824402.6,824409.75,0.06774902
35430,7.19062,343.15027,295.33307,7.19062,343.14972,3.6186454,3.483674,294.32175,343.1554,0.014445,343.14996,343.14944,0.9995039,1,0.21345471,0.18315211,692990.06,128350.36,343.14896,343.14896,-4145.892,1,2125800,2901332.802,1444108.2,1444091.8,692990.06,128350.36,7.1023197,2888200,821340.44,821347.56,0.06173706
35445,7.1906204,343.13443,295.3046,7.1906204,343.13562,3.6186457,3.4836743,294.31482,343.1384,0.014445001,343.13425,343.13547,0.9995039,1,0.21444893,0.18408054,696217.8,129000.99,343.14893,343.14893,-4145.892,1,2126700,2902029.142,1444490,1444525.9,696217.8,129000.99,7.1023197,2889016,825218.8,825225.94,0.05480957
35460,7.190621,343.1251,295.2876,7.190621,343.1273,3.618646,3.4836745,294.30743,343.1283,0.014445002,343.125,343.1272,0.9995039,1,0.21659464,0.18603165,703184,130368.31,343.1489,343.1489,-4145.892,1,2127600,2902447.762,1444721.4,1444787.8,703184,130368.31,7.1023207,2889509,833552.3,833559.44,0.047424316
35475,7.19062,343.12595,295.28046,7.19062,343.1282,3.6186454,3.483674,294.30148,343.12573,0.014445,343.12607,343.1283,0.9995039,1,0.21904938,0.18825187,711153.44,131924.2,343.14886,343.14886,-4145.892,1,2128500,2902725.108,1444962.6,1445030.9,711153.44,131924.2,7.1023197,2889993.5,843077.6,843084.75,0.04147339
35490,7.1906195,343.13882,295.2797,7.19062,343.14005,3.6186452,3.4836738,294.29724,343.1361,0.014444999,343.139,343.14023,0.9995039,1,0.22044377,0.18949126,715680.4,132792.75,343.14886,343.14886,-4145.892,1,2129400,2903400.708,1445374.5,1445411.5,715680.4,132792.75,7.102319,2890786,848473.1,848480.25,0.037231445
35505,7.1906195,343.14838,295.28156,7.1906195,343.1486,3.618645,3.4836738,294.29416,343.1464,0.014444999,343.1485,343.14868,0.9995039,1,0.22074258,0.18974061,716650.5,132967.48,343.14883,343.14883,-4145.892,1,2130300,2903911.714,1445606.8,1445613.2,716650.5,132967.48,7.102319,2891220,849618,849625.1,0.03414917
35520,7.190619,343.1542,295.28308,7.1906195,343.15378,3.618645,3.4836736,294.29193,343.15268,0.014444998,343.15427,343.15384,0.9995039,1,0.220352,0.18937701,715382.44,132712.67,343.1488,343.1488,-4145.892,1,2131200,2904200.356,1445736.6,1445723.9,715382.44,132712.67,7.102319,2891460.5,848095.1,848102.25,0.031921387
35535,7.19062,343.15143,295.2834,7.19062,343.15112,3.6186454,3.483674,294.28882,343.15317,0.014445,343.15125,343.15097,0.9995039,1,0.21986154,0.18893148,713790.1,132400.47,343.14877,343.14877,-4145.892,1,2132100,2904211.839,1445643.8,1445634.5,713790.1,132400.47,7.1023197,2891278.2,846190.6,846197.75,0.028808594
35550,7.190621,343.13284,295.28537,7.190621,343.13403,3.618646,3.4836745,294.28394,343.13846,0.014445002,343.13254,343.13376,0.9995039,1,0.22089618,0.18989165,717149.2,133073.34,343.14874,343.14874,-4145.892,1,2133000,2903199.459,1445022.8,1445058.8,717149.2,133073.34,7.1023207,2890081.5,850222.5,850229.6,0.023925781
35565,7.1906214,343.11603,295.29214,7.1906214,343.11887,3.6186461,3.4836748,294.27805,343.12115,0.014445003,343.1158,343.11868,0.9995039,1,0.22372611,0.19248192,726336.6,134888.56,343.1487,343.1487,-4145.892,1,2133900,2901738.835,1444310.4,1444396.1,726336.6,134888.56,7.1023207,2888706.5,861225.2,861232.3,0.018035889
35580,7.190622,343.10553,295.30627,7.190622,343.10947,3.6186464,3.483675,294.27155,343.10986,0.014445004,343.1054,343.10934,0.9995039,1,0.22774099,0.19613335,739371.1,137447.42,343.14868,343.14868,-4145.892,1,2134800,2900196.747,1443566.8,1443685.6,739371.1,137447.42,7.1023216,2887252.5,876818.56,876825.7,0.011535645
35595,7.190626,343.05203,295.33835,7.190626,343.06018,3.6186488,3.4836774,294.25674,343.07312,0.014445012,343.05093,343.05917,0.9995039,1,0.23534529,0.2030775,764058.8,142313.78,343.14865,343.14865,-4145.892,1,2135700,2896023.359,1440983.2,1441229.4,764058.8,142313.78,7.1023264,2882212.5,906372.6,906379.75,-0.003265381
35610,7.1906266,343.0072,295.39835,7.190627,343.01895,3.6186492,3.4836776,294.2415,343.0209,0.014445014,343.0069,343.01868,0.9995039,1,0.24861993,0.2152552,807155.56,150847.75,343.14862,343.14862,-4145.892,1,2136600,2889215.867,1437817.5,1438172.5,807155.56,150847.75,7.102327,2875990,958003.3,958010.44,-0.01852417
35625,7.190625,343.0191,295.48764,7.1906257,343.03033,3.6186483,3.483677,294.22977,343.0193,0.014445012,343.0195,343.0307,0.9995039,1,0.26225734,0.2277235,851430,159585.34,343.1486,343.1486,-4145.892,1,2137500,2883699.772,1435479.9,1435819.1,851430,159585.34,7.1023254,2871299,1011015.4,1011022.5,-0.03024292
35640,7.1906238,343.05313,295.5968,7.1906238,343.06155,3.6186473,3.483676,294.22244,343.0486,0.014445008,343.05365,343.06204,0.9995039,1,0.27274063,0.23728384,885464.5,166285.11,343.14856,343.14856,-4145.892,1,2138400,2878855.578,1433210.5,1433464.9,885464.5,166285.11,7.1023235,2866675.5,1051749.6,1051756.8,-0.03756714
35655,7.190627,343.0347,295.72354,7.190627,343.04364,3.6186492,3.4836779,294.20966,343.04938,0.014445014,343.03397,343.04294,0.9995039,1,0.28281978,0.24652638,918186.8,172762.14,343.14853,343.14853,-4145.892,1,2139300,2871213.997,1428827,1429097,918186.8,172762.14,7.1023273,2857924,1090949,1090956.1,-0.050354004
35670,7.190627,343.0134,295.87033,7.190627,343.02313,3.6186492,3.4836776,294.19897,343.01993,0.014445014,343.01346,343.0232,0.9995039,1,0.29619443,0.25893515,961608.3,181458.03,343.1485,343.1485,-4145.892,1,2140200,2860521.742,1423750.5,1424044.5,961608.3,181458.03,7.102327,2847795,1143066.4,1143073.5,-0.061035156
35685,7.1906257,343.03296,296.02994,7.1906257,343.04178,3.6186485,3.483677,294.19104,343.03174,0.014445012,343.0333,343.0421,0.9995039,1,0.30841762,0.2702374,1001291.3,189378.47,343.14847,343.14847,-4145.892,1,2141100,2851554.508,1419520.8,1419787.1,1001291.3,189378.47,7.1023254,2839308,1190669.8,1190676.9,-0.06896973
35700,7.1906247,343.05365,296.19238,7.1906247,343.0608,3.618648,3.4836764,294.18573,343.0523,0.01444501,343.05392,343.06104,0.9995039,1,0.31843555,0.27949503,1033815,195866.1,343.14844,343.14844,-4145.892,1,2142000,2842946.646,1415239.5,1415455.1,1033815,195866.1,7.1023245,2830694.5,1229681.1,1229688.2,-0.074279785
35715,7.1906233,343.07236,296.34732,7.1906233,343.0779,3.6186473,3.483676,294.18317,343.0703,0.014445007,343.07263,343.0782,0.9995039,1,0.32655123,0.287013,1060162.9,201134.58,343.1484,343.1484,-4145.892,1,2142900,2834638.542,1411125,1411292.6,1060162.9,201134.58,7.1023235,2822417.5,1261297.5,1261304.6,-0.07684326
35730,7.1906223,343.0913,296.4861,7.190623,343.09552,3.6186469,3.4836755,294.18283,343.08878,0.014445005,343.09158,343.09576,0.9995039,1,0.33271584,0.292724,1080176.6,205136.78,343.14838,343.14838,-4145.892,1,2143800,2827337.824,1407505.5,1407632.8,1080176.6,205136.78,7.1023226,2815138.2,1285313.4,1285320.5,-0.077178955
35745,7.190622,343.10464,296.60638,7.190622,343.10782,3.6186464,3.483675,294.18384,343.1034,0.014445004,343.1048,343.10797,0.9995039,1,0.337429,0.29709062,1095478,208196.83,343.14835,343.14835,-4145.892,1,2144700,2820927.847,1404275.9,1404371.8,1095478,208196.83,7.1023216,2808647.5,1303674.9,1303682,-0.076171875
35760,7.1906214,343.11282,296.70746,7.1906214,343.11533,3.6186461,3.4836748,294.1857,343.1122,0.014445003,343.1129,343.11542,0.9995039,1,0.34121728,0.30060998,1107776.9,210663.14,343.14832,343.14832,-4145.892,1,2145600,2815330.668,1401470.2,1401545.9,1107776.9,210663.14,7.1023207,2803016,1318440,1318447.1,-0.0743103
35775,7.190621,343.1151,296.79245,7.190621,343.11737,3.618646,3.4836745,294.1877,343.11597,0.014445002,343.11514,343.11737,0.9995039,1,0.3445635,0.303725,1118640.6,212846.11,343.1483,343.1483,-4145.892,1,2146500,2810401.87,1398972.5,1399040.8,1118640.6,212846.11,7.1023207,2798013.2,1331486.8,1331493.9,-0.07229614
35790,7.1906204,343.10776,296.86765,7.1906204,343.1107,3.6186457,3.4836743,294.18793,343.1166,0.014445001,343.10706,343.11005,0.9995039,1,0.34784433,0.30677873,1129291.9,214986.12,343.14825,343.14825,-4145.892,1,2147400,2805878.545,1396479.4,1396567.9,1129291.9,214986.12,7.1023197,2793047.2,1344278,1344285.1,-0.07208252
35805,7.1906195,343.1297,296.93207,7.1906195,343.13074,3.6186452,3.4836738,294.1938,343.11658,0.014444999,343.1306,343.13165,0.9995039,1,0.35140684,0.31014743,1140857.8,217346.88,343.14822,343.14822,-4145.892,1,2148300,2801967.876,1395196.2,1395227.6,1140857.8,217346.88,7.102319,2790424,1358204.6,1358211.8,-0.066223145
35820,7.190619,343.13376,296.98508,7.190619,343.135,3.6186447,3.4836733,294.19763,343.13638,0.014444998,343.13385,343.13504,0.9995039,1,0.35248238,0.3110756,1144349.5,217997.31,343.1482,343.1482,-4145.892,1,2149200,2799953.115,1393717.9,1393755.6,1144349.5,217997.31,7.102318,2787473.5,1362346.8,1362353.9,-0.06237793
35835,7.190619,343.16425,297.016,7.190619,343.16357,3.618645,3.4836736,294.20447,343.15677,0.014444998,343.16455,343.16385,0.9995039,1,0.35171822,0.31036103,1141868.6,217496.55,343.14816,343.14816,-4145.892,1,2150100,2799314.538,1393705,1393684.6,1141868.6,217496.55,7.102319,2787389.5,1359365.1,1359372.2,-0.055541992
35850,7.1906195,343.1584,297.03165,7.1906195,343.15778,3.6186452,3.4836738,294.20956,343.16135,0.014444999,343.15817,343.15756,0.9995039,1,0.35029322,0.30899408,1137242.2,216538.6,343.14813,343.14813,-4145.892,1,2151000,2798642.635,1393055.2,1393036.9,1137242.2,216538.6,7.102319,2786092,1353780.9,1353788,-0.050445557
35865,7.19062,343.1442,297.0411,7.1906204,343.14413,3.6186454,3.483674,294.21298,343.14755,0.014445,343.14398,343.14395,0.9995039,1,0.35028425,0.30901435,1137213.2,216552.81,343.1481,343.1481,-4145.892,1,2151900,2797231.994,1392341.1,1392339.4,1137213.2,216552.81,7.1023197,2784680.5,1353766,1353773.1,-0.047027588
35880,7.1906204,343.13452,297.0526,7.1906204,343.13525,3.6186457,3.4836743,294.21503,343.13718,0.014445001,343.1344,343.13513,0.9995039,1,0.35140732,0.31008333,1140859.2,217301.94,343.14807,343.14807,-4145.892,1,2152800,2795904.67,1391701.5,1391723.6,1140859.2,217301.94,7.1023197,2783425,1358161.2,1358168.4,-0.04498291
35895,7.190562,344.02756,296.827,7.190562,343.9764,3.618613,3.4836428,294.36523,343.62207,0.014444883,344.05057,343.9985,0.9995039,1,0.3135877,0.2747658,1018076.2,192551.9,343.14804,343.14804,-4145.891,1,2153700,2838987.374,1425473.9,1423929.2,1018076.2,192551.9,7.102256,2849403,1210628.1,1210635.2,0.10522461
35910,7.1907234,344.55582,296.29123,7.1907234,344.43027,3.6186953,3.4837217,294.48407,344.5137,0.014445208,344.55197,344.42487,0.9995039,1,0.17604947,0.14649794,571552.3,102663.65,343.148,343.148,-4145.884,1,2154600,2925651.353,1457640.8,1453849,571552.3,102663.65,7.102417,2911489.8,674215.94,674223.06,0.22406006
35925,-0.042681105,341.4853,296.15393,-0.042682547,341.68024,9.72E-34,9.71E-34,294.55402,344.09924,-8.57E-05,341.07925,341.3537,1.06E-06,1.06E-06,0,0,0,0,343.15,343.15,-66.766495,0,2155500,-17265.91715,-8126.1284,-8161.3506,0,0,1.94E-33,-16287.479,0,1.94E-33,0.29400635
35940,-0.042387918,341.72552,296.15393,-0.042387918,341.85715,3.49E-35,3.48E-35,294.58746,344.09924,-8.52E-05,341.09207,341.36215,1.07E-14,1.07E-14,0,0,0,0,343.15,343.15,-66.303185,0,2156400,-17147.02219,-8113.0767,-8136.5093,0,0,6.97E-35,-16249.586,0,6.97E-35,0.3274536
35955,-0.042387914,341.90424,296.15393,-0.042387914,341.993,2.95E-39,2.94E-39,294.60477,344.09924,-8.52E-05,341.10526,341.371,-1.04E-19,-1.81E-19,0,0,0,0,343.15,343.15,-66.30312,0,2157300,-17147.02219,-8144.892,-8160.6963,0,0,5.89E-39,-16305.588,0,5.89E-39,0.34475708
35970,-0.042387914,342.04068,296.15393,-0.042387914,342.10074,0,0,294.6135,344.09924,-8.52E-05,341.1189,341.38028,-1.78E-30,3.82E-31,0,0,0,0,343.15,343.15,-66.303024,0,2158200,-17147.02219,-8169.183,-8179.875,0,0,0,-16349.059,0,0,0.3534851
35985,-0.042387914,342.1492,296.15393,-0.042387914,342.18985,0,0,294.6181,344.09924,-8.52E-05,341.13293,341.38995,-2.89E-42,6.20E-43,0,0,0,0,343.15,343.15,-66.303024,0,2159100,-17147.02219,-8188.503,-8195.739,0,0,0,-16384.242,0,0,0.35809326
36000,-0.042387914,342.23904,296.15393,-0.042387914,342.2665,0,0,294.62,344.09924,-8.52E-05,341.1474,341.40002,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2160000,-17147.02219,-8204.497,-8209.388,0,0,0,-16413.885,0,0,0.35998535
36015,-0.042387914,342.31592,296.15393,-0.042387914,342.33453,0,0,294.61423,344.09924,-8.52E-05,341.16223,341.4105,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2160900,-17147.02219,-8218.184,-8221.497,0,0,0,-16439.68,0,0,0.35421753
36030,-0.042387914,342.3839,296.15393,-0.042387914,342.3965,0,0,294.60028,344.09924,-8.52E-05,341.17746,341.42133,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2161800,-17147.02219,-8230.288,-8232.532,0,0,0,-16462.82,0,0,0.340271
36045,-0.042387914,342.44525,296.15393,-0.042387914,342.45377,0,0,294.59045,344.09924,-8.52E-05,341.19305,341.43253,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2162700,-17147.02219,-8241.208,-8242.725,0,0,0,-16483.934,0,0,0.33044434
36060,-0.042387914,342.5012,296.15393,-0.042387914,342.50696,0,0,294.56943,344.09924,-8.52E-05,341.20898,341.44406,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2163600,-17147.02219,-8251.167,-8252.194,0,0,0,-16503.361,0,0,0.30941772
36075,-0.042387914,342.5524,296.15393,-0.042387914,342.5563,0,0,294.54932,344.09924,-8.52E-05,341.2252,341.45587,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2164500,-17147.02219,-8260.284,-8260.9795,0,0,0,-16521.264,0,0,0.28930664
36090,-0.042387914,342.59857,296.15393,-0.042387914,342.60123,0,0,294.53146,344.09924,-8.52E-05,341.2416,341.46793,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2165400,-17147.02219,-8268.504,-8268.977,0,0,0,-16537.48,0,0,0.27145386
36105,-0.042387914,342.63947,296.15393,-0.042387914,342.64127,0,0,294.50894,344.09924,-8.52E-05,341.25818,341.48016,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2166300,-17147.02219,-8275.784,-8276.1045,0,0,0,-16551.889,0,0,0.24893188
36120,-0.042387914,342.67395,296.15393,-0.042387914,342.67517,0,0,294.48822,344.09924,-8.52E-05,341.2748,341.49246,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2167200,-17147.02219,-8281.924,-8282.141,0,0,0,-16564.064,0,0,0.22821045
36135,-0.042387914,342.70114,296.15393,-0.042387914,342.70197,0,0,294.46042,344.09924,-8.52E-05,341.2914,341.5048,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2168100,-17147.02219,-8286.765,-8286.911,0,0,0,-16573.676,0,0,0.20040894
36150,-0.042387914,342.7195,296.15393,-0.042387914,342.72006,0,0,294.43597,344.09924,-8.52E-05,341.3078,341.51697,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2169000,-17147.02219,-8290.035,-8290.133,0,0,0,-16580.168,0,0,0.17596436
36165,-0.042387914,342.72778,296.15393,-0.042387914,342.72818,0,0,294.40726,344.09924,-8.52E-05,341.32388,341.52893,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2169900,-17147.02219,-8291.508,-8291.578,0,0,0,-16583.086,0,0,0.14724731
36180,-0.042387914,342.7242,296.15393,-0.042387914,342.7245,0,0,294.38232,344.09924,-8.52E-05,341.33948,341.5405,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2170800,-17147.02219,-8290.872,-8290.921,0,0,0,-16581.793,0,0,0.12231445
