minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
36195,-0.042387914,342.707,296.15393,-0.042387914,342.70718,0,0,294.3481,344.09924,-8.52E-05,341.35437,341.5515,0,0,0,0,0,0,343.15,343.15,-66.303024,0,2171700,-17147.02219,-8287.808,-8287.84,0,0,0,-16575.648,0,0,0.08810425
36210,-0.042387918,342.67435,296.15408,-0.042387918,342.67447,0,0,294.31342,344.0986,-8.52E-05,341.36838,341.5618,-5.67E-18,-4.01E-18,0,0,0,0,343.15,343.15,-66.303185,0,2172600,-17146.73842,-8281.968,-8281.989,0,0,0,-16563.957,0,0,0.05340576
36225,-0.042387918,342.6248,296.15973,-0.042387918,342.62488,0,0,294.2835,344.07108,-8.52E-05,341.3813,341.57114,-3.95E-18,2.20E-18,0,0,0,0,343.15,343.15,-66.303185,0,2173500,-17134.87613,-8272.14,-8272.155,0,0,0,-16544.295,0,0,0.023498535
36240,-0.042387925,342.55673,296.31296,-0.042387925,342.5568,0,0,294.2504,343.4072,-8.52E-05,341.39288,341.57938,7.20E-18,-1.64E-18,0,0,0,0,343.15,343.15,-66.30319,0,2174400,-16842.6508,-8232.746,-8232.757,0,0,0,-16465.504,0,0,-0.009613037
36255,-0.04238796,342.46817,297.82828,-0.04238796,342.4682,0,0,294.1753,337.2517,-8.52E-05,341.40286,341.58627,1.02E-16,1.80E-16,0,0,0,0,343.15,343.15,-66.303246,0,2175300,-14099.29586,-7947.2144,-7947.2197,0,0,0,-15894.434,0,0,-0.0847168
36270,-0.042388007,342.35715,300.65207,-0.042388007,342.35718,0,0,294.10855,324.67096,-8.52E-05,341.41098,341.59155,-6.35E-19,3.32E-20,0,0,0,0,343.15,343.15,-66.30332,0,2176200,-8590.065219,-7424.7397,-7424.745,0,0,0,-14849.484,0,0,-0.15145874
36285,-0.042388067,342.2225,303.404,-0.042388067,342.22253,0,0,294.04642,310.59854,-8.52E-05,341.41696,341.59497,1.70E-18,1.08E-18,0,0,0,0,343.15,343.15,-66.30342,0,2177100,-2573.047025,-6910.855,-6910.8604,0,0,0,-13821.715,0,0,-0.21359253
36300,-0.042388134,342.0635,304.86218,-0.042388134,342.0635,0,0,293.9818,300.55423,-8.52E-05,341.42056,341.59637,-1.27E-18,2.87E-19,0,0,0,0,343.15,343.15,-66.30353,0,2178000,1540.691776,-6622.958,-6622.958,0,0,0,-13245.916,0,0,-0.27819824
36315,38.530067,331.93793,294.13123,0.79906476,340.72797,10.716632,0,293.83908,323.7837,0.0395035,332.0666,340.1708,0.99986976,-5.16E-15,1,0,3246544,0,343.15,343.15,-1036.4204,1,2178900,4919779.954,6118118,156382.02,3246544,0,10.716632,6274500,3246544,3246554.8,-0.42092896
36330,7.0591283,351.3433,294.32495,7.0591283,343.26373,3.565312,3.4328332,293.78247,343.40536,0.014180851,350.74066,343.05304,0.99986976,1,0.3935909,0.42430922,1277810.1,297349.8,343.15,343.15,-4168.325,1,2179800,2923208.583,1690499,1450953.5,1277810.1,297349.8,6.998145,3141452.5,1575160,1575167,-0.47753906
36345,6.614719,310.30475,296.542,6.921397,343.19226,3.3886588,3.2627592,293.85428,329.4626,0.01359613,310.03638,343.26892,0.014334088,1,0,0.58648944,0,411003.38,343.14996,343.14996,-4144.948,1,2180700,1879889.141,382354.44,1356117.2,0,411003.38,6.6514177,1738471.8,411003.38,411010.03,-0.4057312
36360,6.423581,350.8163,298.43826,6.423581,352.2604,3.2007382,3.0821157,293.9274,348.46436,0.012904121,351.22345,351.0326,0.99919057,1,0.82640326,0.01,2682954.5,7007.856,343.14993,343.14993,-4141.3037,1,2181600,2711279.473,1413109.6,1452069.9,2682954.5,7007.856,6.282854,2865179.5,2689962.2,2689968.5,-0.33261108
36375,9.722952,343.39966,298.88324,9.722952,343.10162,4.9744377,4.7806597,294.00372,339.609,0.019532118,343.38455,343.3536,0.99919057,1,0.54023415,0.65604395,1753893.9,459746.16,343.1499,343.1499,-4088.3003,1,2182500,3340934.21,1817890.2,1805719.5,1753893.9,459746.16,9.755097,3623609.8,2213640,2213649.8,-0.25628662
36390,9.544127,343.96222,298.8691,9.544128,343.9403,4.9155006,4.7254896,294.09824,344.8688,0.019172885,343.89862,343.82855,0.99919057,1,0.46010107,0.37002596,1493738.4,259308.86,343.14987,343.14987,-4126.796,1,2183400,3704176.715,1807572.4,1806694.2,1493738.4,259308.86,9.64099,3614266.5,1753047.2,1753056.9,-0.16177368
36405,9.982421,343.37112,298.49316,9.982421,343.3177,5.108756,4.908412,294.18423,343.1757,0.020053357,343.32462,343.2896,0.99919057,1,0.39041656,0.3542092,1267504.5,248224.72,343.14984,343.14984,-4076.1265,1,2184300,3763345.459,1881560.9,1879320.5,1267504.5,248224.72,10.017168,3760881.5,1515729.2,1515739.2,-0.07577515
36420,8.603421,344.0248,297.94174,8.603421,343.97693,4.47566,4.307121,294.24854,343.55505,0.01728313,344.02795,343.9798,0.99919057,1,0.3654478,0.321799,1186442.2,225512.12,343.1498,343.1498,-4220.2666,1,2185200,3311031.431,1665182.5,1663452.4,1186442.2,225512.12,8.782781,3328635,1411954.4,1411963.1,-0.011474609
36435,7.8186603,342.99762,297.47217,7.8186603,342.98804,4.0648284,3.9140058,294.2236,343.36646,0.015706649,342.9672,342.95944,0.99919057,1,0.3118381,0.27161655,1012396,190344.97,343.14978,343.14978,-4258.0083,1,2186100,3027550.936,1494981.9,1494667.1,1012396,190344.97,7.978834,2989649,1202741,1202749,-0.03640747
36450,9.036033,341.6525,297.2519,9.036033,341.75427,4.748731,4.5691166,294.197,342.40906,0.018152189,341.66235,341.76007,0.99919057,1,0.38134575,0.3389691,1238055.8,237544.67,343.14975,343.14975,-4243.4365,1,2187000,3442745.801,1685062.2,1688924.8,1238055.8,237544.67,9.317848,3373987,1475600.4,1475609.8,-0.0630188
36465,7.7548337,342.61346,297.267,7.754834,342.7497,3.9728477,3.8245533,294.17862,343.6013,0.015578431,342.6266,342.75446,0.99919057,1,0.36386997,0.31989005,1181319.8,224174.34,343.14972,343.14972,-4195.6934,1,2187900,3031625.252,1476948,1481385.2,1181319.8,224174.34,7.797401,2958333.2,1405494.1,1405501.9,-0.08139038
36480,8.773233,343.23184,297.4204,8.773233,343.21497,4.5417595,4.369714,294.17252,342.92908,0.01762426,343.19693,343.188,0.99919057,1,0.40971372,0.36689296,1330153.5,257113.31,343.1497,343.1497,-4189.6387,1,2188800,3368637.797,1688040.5,1687418.6,1330153.5,257113.31,8.911473,3375459,1587266.8,1587275.6,-0.0874939
36495,9.695364,343.13083,297.54932,9.695364,343.10107,5.0220876,4.8277545,294.20523,342.90036,0.019476699,343.112,343.08426,0.99919057,1,0.4067193,0.36114076,1320432.1,253082.23,343.14966,343.14966,-4144.2363,1,2189700,3709812.181,1856103.2,1854891.6,1320432.1,253082.23,9.849842,3710995,1573514.4,1573524.2,-0.054779053
36510,7.9060464,343.88464,297.5163,7.9060464,343.84155,4.0567904,3.9050705,294.2414,343.5884,0.015882198,343.8503,343.8129,0.99919057,1,0.3559787,0.31389034,1155700.5,219969.84,343.14963,343.14963,-4195.031,1,2190600,3073250.925,1539679.2,1538248.4,1155700.5,219969.84,7.9618607,3077927.5,1375670.4,1375678.4,-0.018615723
36525,7.5817895,342.35544,297.3405,7.5817895,342.3374,3.923489,3.778185,294.27362,342.3695,0.015230808,342.41544,342.3881,0.99919057,1,0.3683636,0.32529044,1195908.6,227958.86,343.1496,343.1496,-4249.428,1,2191500,2880477.37,1433433.4,1432859.1,1195908.6,227958.86,7.701674,2866292.5,1423867.5,1423875.2,0.01361084
36540,8.066106,343.7305,297.09372,8.066106,343.7862,4.1620793,4.0063844,294.2979,344.09723,0.016203735,343.67593,343.73566,0.99919057,1,0.30574876,0.26584432,992626.75,186299.88,343.14957,343.14957,-4211.617,1,2192400,3198856.137,1579944.2,1581831,992626.75,186299.88,8.168464,3161775.2,1178926.6,1178934.8,0.037902832
36555,8.264486,342.81644,296.82782,8.264486,342.75916,4.3262234,4.1649027,294.31622,342.42938,0.016602255,342.8443,342.7852,0.99919057,1,0.32369232,0.28486145,1050881.4,199626.8,343.14954,343.14954,-4265.906,1,2193300,3179772.907,1596303.8,1594315.4,1050881.4,199626.8,8.491126,3190619,1250508.1,1250516.6,0.05621338
36570,7.3671565,344.27847,296.58133,7.3671565,344.24515,3.759505,3.6198285,294.3278,344.05856,0.014799639,344.32758,344.2882,0.99919057,1,0.26500282,0.22907998,860343.3,160535.95,343.1495,343.1495,-4198.168,1,2194200,2951112.804,1475847.8,1474816.6,860343.3,160535.95,7.3793335,2950664.5,1020879.25,1020886.6,0.06777954
36585,8.422814,342.8594,296.363,8.422814,342.83203,4.3597684,4.195799,294.33606,342.88977,0.016920315,342.8377,342.8142,0.99919057,1,0.27192467,0.23682663,882815.44,165964.69,343.14948,343.14948,-4207.1807,1,2195100,3306439.526,1644848.2,1643879.9,882815.44,165964.69,8.555567,3288728,1048780.1,1048788.6,0.076049805
36600,8.4430485,342.96805,296.17667,8.4430485,343.04608,4.410815,4.245598,294.34058,343.58078,0.016960964,342.96378,343.03992,0.99919057,1,0.27096328,0.23507936,879694.2,164740.23,343.14944,343.14944,-4247.5596,1,2196000,3376881.684,1659260,1662027.1,879694.2,164740.23,8.656412,3321287,1044434.44,1044443.1,0.080566406
36615,7.350446,342.8707,296.02032,7.350446,342.88965,3.7745214,3.6347494,294.3433,343.3591,0.01476607,342.8889,342.9028,0.99919057,1,0.24312474,0.20884152,789315.1,146353.12,343.1494,343.1494,-4226.7925,1,2196900,2935832.246,1446358.9,1446943.9,789315.1,146353.12,7.409271,2893302.8,935668.25,935675.7,0.08328247
36630,7.594081,343.57803,295.88727,7.594081,343.546,3.8757212,3.7311883,294.3447,343.16428,0.0152555,343.62585,343.59015,0.99919057,1,0.24745086,0.21480203,803360.1,150530.17,343.14938,343.14938,-4187.0723,1,2197800,3029184.392,1521103.6,1520081.6,803360.1,150530.17,7.6069098,3041185.2,953890.3,953897.94,0.08468628
36645,9.943831,342.76947,295.7728,9.943831,342.76718,5.184616,4.9833226,294.34518,342.76706,0.019975835,342.77676,342.77313,0.99919057,1,0.25638857,0.22201584,832376.8,155585.52,343.14935,343.14935,-4160.2876,1,2198700,3942748.568,1962773.5,1962677.9,832376.8,155585.52,10.167938,3925451.5,987962.3,987972.5,0.08517456
36660,7.409281,343.15515,295.6741,7.409281,343.1767,3.8050203,3.6639884,294.34512,343.45346,0.014884261,343.1575,343.17612,0.99919057,1,0.22201002,0.18952669,720765.25,132817.58,343.14932,343.14932,-4224.121,1,2199600,2986873.904,1477561.8,1478232.2,720765.25,132817.58,7.4690084,2955794,853582.8,853590.3,0.085113525
36675,7.3757353,343.47247,295.58606,7.3757353,343.43024,3.7942603,3.6538208,294.34442,343.01978,0.014816872,343.52032,343.4748,0.99919057,1,0.23362523,0.20241527,758474.56,141849.7,343.1493,343.1493,-4233.438,1,2200500,2951841.011,1483429.5,1482121.1,758474.56,141849.7,7.448081,2965550.5,900324.25,900331.7,0.08441162
36690,8.272987,343.31226,295.5085,8.272987,343.30402,4.287663,4.1269794,294.3419,343.3872,0.016619334,343.30182,343.29425,0.99919057,1,0.21782574,0.18638848,707180.9,130618.36,343.14926,343.14926,-4220.601,1,2201400,3341990.333,1661015,1660728.6,707180.9,130618.36,8.414642,3321743.5,837799.25,837807.7,0.08187866
36705,8.344196,343.27707,295.44193,8.344196,343.24567,4.283064,4.1215773,294.33755,343.0275,0.016762383,343.3115,343.27707,0.99919057,1,0.21786983,0.187556,707324,131436.55,343.14923,343.14923,-4174.028,1,2202300,3350119.856,1676412.5,1675312,707324,131436.55,8.404641,3351724.5,838760.56,838768.94,0.077545166
36720,8.119041,343.13528,295.38803,8.119041,343.14874,4.164504,4.0081134,294.3306,343.28342,0.016310075,343.18268,343.18915,0.99919057,1,0.21574342,0.18495099,700420.5,129610.99,343.1492,343.1492,-4182.424,1,2203200,3280944.861,1628180,1628639,700420.5,129610.99,8.172617,3256819,830031.5,830039.7,0.07058716
36735,8.039253,343.11502,295.35175,8.039253,343.12933,4.1420107,3.9870315,294.31876,343.30902,0.016149791,343.0807,343.09872,0.99919057,1,0.2110326,0.18068682,685126.6,126622.73,343.14917,343.14917,-4206.323,1,2204100,3252899.884,1612720.5,1613203.8,685126.6,126622.73,8.129042,3225924.2,811749.4,811757.5,0.058746338
36750,7.1906633,343.4078,295.33694,7.190664,343.395,3.6217008,3.4866703,294.30774,343.34055,0.014445088,343.3891,343.37933,0.99919057,1,0.20349795,0.17423776,660665,122103.32,343.14914,343.14914,-4149.5493,1,2205000,2912348.19,1451777.8,1451390.8,660665,122103.32,7.108371,2903168.5,782768.3,782775.44,0.047729492
36765,7.190621,342.91183,295.3409,7.190621,342.91974,3.6186583,3.4836867,294.29904,342.84778,0.014445002,342.9187,342.9264,0.99919057,1,0.22966959,0.19840887,745632.4,139042.1,343.1491,343.1491,-4145.9067,1,2205900,2882194.518,1436670.8,1436909.5,745632.4,139042.1,7.102345,2873580.2,884674.5,884681.6,0.039031982
36780,7.19062,343.1576,295.35727,7.19062,343.16565,3.6186454,3.483674,294.2934,343.13306,0.014445,343.15845,343.16626,0.99919057,1,0.23400623,0.20175551,759711.5,141387.36,343.14908,343.14908,-4145.892,1,2206800,2898509.309,1443598.6,1443841.9,759711.5,141387.36,7.1023197,2887440.5,901098.9,901106,0.03338623
36795,7.190618,343.17355,295.37335,7.190618,343.1704,3.6186445,3.483673,294.2937,343.16925,0.014444997,343.17377,343.17056,0.99919057,1,0.23191632,0.19978063,752926.56,140003.39,343.14905,343.14905,-4145.892,1,2207700,2899728.68,1443594.5,1443499.6,752926.56,140003.39,7.102318,2887094,892929.94,892937.06,0.033691406
36810,7.190618,343.18222,295.38043,7.1906185,343.17926,3.6186445,3.483673,294.29425,343.17932,0.014444997,343.18225,343.1793,0.99919057,1,0.2287451,0.1969259,742631,138002.83,343.14902,343.14902,-4145.892,1,2208600,2899910.124,1443642.5,1443553.1,742631,138002.83,7.102318,2887195.5,880633.8,880640.94,0.034240723
36825,7.1906185,343.17975,295.37714,7.1906185,343.17682,3.6186445,3.483673,294.29446,343.17932,0.014444998,343.1797,343.17676,0.99919057,1,0.22554769,0.19402313,732250.44,135968.62,343.149,343.149,-4145.892,1,2209500,2900110.27,1443667.5,1443579,732250.44,135968.62,7.102318,2887246.5,868219.06,868226.2,0.034454346
36840,7.190619,343.1711,295.36584,7.190619,343.16882,3.6186447,3.4836733,294.29358,343.17236,0.014444998,343.17096,343.16867,0.99919057,1,0.2230739,0.19179991,724219.2,134410.61,343.14896,343.14896,-4145.892,1,2210400,2900373.179,1443747.8,1443678.6,724219.2,134410.61,7.102318,2887426.5,858629.8,858636.94,0.033569336
36855,7.190619,343.15887,295.35117,7.1906195,343.1577,3.618645,3.4836736,294.29153,343.1614,0.014444998,343.1587,343.15753,0.99919057,1,0.22170897,0.19058652,719787.9,133560.3,343.14893,343.14893,-4145.892,1,2211300,2900599.246,1443821.5,1443786.5,719787.9,133560.3,7.102319,2887608,853348.2,853355.3,0.03152466
36870,7.1906195,343.15292,295.3361,7.1906195,343.1524,3.618645,3.4836738,294.2894,343.15366,0.014444999,343.15286,343.15237,0.99919057,1,0.22121,0.19015151,718168,133255.44,343.1489,343.1489,-4145.892,1,2212200,2901043.786,1444097.1,1444081.5,718168,133255.44,7.102319,2888178.5,851423.44,851430.56,0.029388428
36885,7.1906195,343.15042,295.3225,7.1906195,343.15024,3.6186452,3.4836738,294.287,343.15106,0.014444999,343.1504,343.1502,0.99919057,1,0.22096911,0.18993746,717385.94,133105.44,343.14886,343.14886,-4145.892,1,2213100,2901710.315,1444431.8,1444426.1,717385.94,133105.44,7.102319,2888858,850491.4,850498.5,0.026977539
36900,7.1906195,343.14825,295.31146,7.1906195,343.14825,3.6186452,3.4836738,294.28467,343.14865,0.014444999,343.14822,343.14825,0.99919057,1,0.22097869,0.18995048,717417,133114.56,343.14883,343.14883,-4145.892,1,2214000,2902234.281,1444699.9,1444699.9,717417,133114.56,7.102319,2889399.8,850531.56,850538.7,0.024658203
36915,7.190619,343.1531,295.30228,7.190619,343.15277,3.6186447,3.4836736,294.28357,343.15082,0.014444998,343.1533,343.15292,0.99919057,1,0.2208021,0.18978885,716843.7,133001.3,343.1488,343.1488,-4145.892,1,2214900,2902922.841,1445123.8,1445113.6,716843.7,133001.3,7.1023183,2890237.5,849845,849852.1,0.02355957
36930,7.1906185,343.16446,295.2926,7.1906185,343.16315,3.6186447,3.4836733,294.28354,343.16113,0.014444998,343.16458,343.16327,0.99919057,1,0.2195509,0.18863945,712781.6,132195.81,343.14877,343.14877,-4145.892,1,2215800,2904135.367,1445758.6,1445719,712781.6,132195.81,7.102318,2891477.5,844977.44,844984.56,0.023529053
36945,7.1906185,343.1723,295.28043,7.1906185,343.17014,3.6186445,3.483673,294.2843,343.16943,0.014444997,343.1724,343.17023,0.99919057,1,0.21739501,0.18667829,705782.44,130821.46,343.14874,343.14874,-4145.892,1,2216700,2905377.517,1446363.2,1446297.9,705782.44,130821.46,7.102318,2892661,836603.9,836611,0.024291992
36960,7.1906185,343.17548,295.26492,7.1906185,343.17288,3.6186445,3.483673,294.28513,343.1737,0.014444997,343.17548,343.17288,0.99919057,1,0.2147671,0.18430115,697250.8,129155.6,343.1487,343.1487,-4145.892,1,2217600,2906577.27,1446927.4,1446849,697250.8,129155.6,7.102318,2893776.5,826406.44,826413.56,0.025115967
36975,7.190619,343.16977,295.24716,7.1906195,343.1676,3.618645,3.4836736,294.28467,343.17105,0.014444998,343.1696,343.16742,0.99919057,1,0.21238394,0.18215849,689513.75,127654.05,343.14868,343.14868,-4145.892,1,2218500,2907494.123,1447291.5,1447226.1,689513.75,127654.05,7.102319,2894517.5,817167.8,817174.94,0.024658203
36990,7.19062,343.14957,295.23062,7.19062,343.1491,3.6186454,3.483674,294.282,343.15485,0.014445,343.14923,343.1488,0.99919057,1,0.21162768,0.18150711,687058.56,127197.58,343.14865,343.14865,-4145.892,1,2219400,2907514.864,1447181.1,1447167.2,687058.56,127197.58,7.1023197,2894348.5,814256.1,814263.25,0.022003174
37005,7.1906204,343.13107,295.2192,7.190621,343.1325,3.6186457,3.4836743,294.27798,343.13593,0.014445001,343.13086,343.1323,0.99919057,1,0.21292558,0.18271226,691272.25,128042.125,343.14862,343.14862,-4145.892,1,2220300,2907059.589,1446967.4,1447010.8,691272.25,128042.125,7.1023197,2893978,819314.4,819321.5,0.017974854
37020,7.190621,343.1209,295.21515,7.190621,343.12347,3.618646,3.4836745,294.2733,343.12436,0.014445002,343.1208,343.12338,0.99919057,1,0.21545838,0.1850146,699495.06,129655.57,343.1486,343.1486,-4145.892,1,2221200,2906604.315,1446783.1,1446860.5,699495.06,129655.57,7.1023207,2893643.5,829150.6,829157.75,0.013275147
37035,7.190625,343.06747,295.2275,7.1906257,343.07452,3.6186483,3.483677,294.26,343.08783,0.014445012,343.06638,343.0735,0.99919057,1,0.22157802,0.19059025,719362.75,133562.9,343.14856,343.14856,-4145.892,1,2222100,2903640.13,1444796.9,1445009.9,719362.75,133562.9,7.1023254,2889806.8,852925.6,852932.75,0
37050,7.190626,343.02753,295.26416,7.190626,343.03815,3.6186488,3.4836771,294.247,343.03967,0.014445012,343.02725,343.0379,0.99919057,1,0.2330154,0.20103833,756494.75,140884.77,343.14853,343.14853,-4145.892,1,2223000,2898495.075,1442483.8,1442804.5,756494.75,140884.77,7.102326,2885288.2,897379.5,897386.6,-0.013000488
37065,7.1906247,343.03244,295.32654,7.190625,343.04303,3.618648,3.4836767,294.23615,343.0347,0.014445011,343.03268,343.04324,0.99919057,1,0.24501169,0.21194902,795441.2,148530.81,343.1485,343.1485,-4145.892,1,2223900,2894408.502,1440748,1441067.9,795441.2,148530.81,7.1023245,2881816,943972,943979.1,-0.023864746
37080,7.1906233,343.05783,295.40915,7.1906233,343.06616,3.6186473,3.483676,294.22888,343.05527,0.014445007,343.05823,343.06653,0.99919057,1,0.2547995,0.22083789,827217.75,154760.02,343.14847,343.14847,-4145.892,1,2224800,2890643.713,1439019.6,1439271.2,827217.75,154760.02,7.1023235,2878291,981977.75,981984.9,-0.03112793
37095,7.190626,343.03967,295.51074,7.190626,343.04868,3.6186488,3.4836774,294.21683,343.0533,0.014445012,343.039,343.04807,0.99919057,1,0.26452893,0.22972202,858804.75,160985.89,343.14844,343.14844,-4145.892,1,2225700,2884362.785,1435403.6,1435675.5,858804.75,160985.89,7.1023264,2871079,1019790.6,1019797.75,-0.043182373
37110,7.1906247,343.03165,295.63068,7.1906247,343.04077,3.618648,3.4836767,294.20847,343.03442,0.01444501,343.0319,343.04102,0.99919057,1,0.2765063,0.24076657,897689.8,168725.75,343.1484,343.1484,-4145.892,1,2226600,2875939.88,1431538.9,1431814.4,897689.8,168725.75,7.1023245,2863353.2,1066415.5,1066422.6,-0.05154419
37125,7.190623,343.06403,295.7574,7.190623,343.07123,3.618647,3.4836755,294.204,343.05893,0.014445006,343.06454,343.07172,0.99919057,1,0.2858867,0.24936616,928143.8,174752.22,343.14838,343.14838,-4145.892,1,2227500,2869738.56,1428689.6,1428907.1,928143.8,174752.22,7.1023226,2857596.8,1102896,1102903.1,-0.055999756
37140,7.190622,343.09338,295.8796,7.190622,343.0981,3.6186464,3.483675,294.2025,343.08905,0.014445004,343.09378,343.09845,0.99919057,1,0.29228398,0.2552107,948912.75,178847.98,343.14835,343.14835,-4145.892,1,2228400,2864150.449,1425884.9,1426027.8,948912.75,178847.98,7.1023216,2851912.5,1127760.8,1127767.9,-0.057495117
37155,7.190621,343.1145,295.98654,7.190621,343.11737,3.618646,3.4836745,294.2035,343.11102,0.014445002,343.11478,343.11765,0.99919057,1,0.29626593,0.2588529,961840.3,181400.39,343.14832,343.14832,-4145.892,1,2229300,2858995.584,1423293,1423379.6,961840.3,181400.39,7.1023207,2846672.5,1143240.8,1143247.9,-0.056518555
37170,7.1906204,343.13016,296.07208,7.1906204,343.13177,3.6186457,3.4836743,294.20615,343.1273,0.014445001,343.13037,343.13196,0.99919057,1,0.2984836,0.26087576,969040.2,182817.98,343.1483,343.1483,-4145.892,1,2230200,2854792.56,1421182.4,1421231.2,969040.2,182817.98,7.1023197,2842413.5,1151858.1,1151865.2,-0.053863525
37185,7.19062,343.14026,296.13605,7.19062,343.14105,3.6186454,3.483674,294.20963,343.13846,0.014445,343.14038,343.14114,0.99919057,1,0.29952538,0.2618194,972422.3,183479.27,343.1483,343.1483,-4145.892,1,2231100,2851589.331,1419555.5,1419579.5,972422.3,183479.27,7.1023197,2839135,1155901.6,1155908.8,-0.05038452
37200,7.1906195,343.14545,296.18137,7.19062,343.14575,3.6186452,3.4836738,294.2134,343.14447,0.014444999,343.1455,343.1458,0.99919057,1,0.29993123,0.26218408,973739.94,183734.83,343.14825,343.14825,-4145.892,1,2232000,2849204.453,1418343.5,1418352.8,973739.94,183734.83,7.102319,2836696.2,1157474.8,1157481.9,-0.04660034
37215,7.19062,343.14136,296.214,7.19062,343.14185,3.6186454,3.483674,294.216,343.14374,0.014445,343.1412,343.1417,0.99919057,1,0.30035433,0.26257238,975113.56,184006.95,343.14822,343.14822,-4145.892,1,2232900,2847180.979,1417234.9,1417249.6,975113.56,184006.95,7.1023197,2834484.5,1159120.5,1159127.6,-0.044006348
37230,7.19062,343.13693,296.23914,7.19062,343.13763,3.6186454,3.483674,294.2185,343.13766,0.014445,343.13693,343.13763,0.99919057,1,0.30142173,0.26357454,978578.94,184709.23,343.1482,343.1482,-4145.892,1,2233800,2845286.924,1416341.8,1416363,978578.94,184709.23,7.1023197,2832704.8,1163288.1,1163295.2,-0.041503906
37245,7.19062,343.14096,296.25946,7.19062,343.14157,3.6186452,3.483674,294.2213,343.13998,0.014444999,343.14102,343.14163,0.99919057,1,0.30229613,0.26438192,981417.7,185275.03,343.14816,343.14816,-4145.892,1,2234700,2844194.372,1415849.6,1415868,981417.7,185275.03,7.1023192,2831717.5,1166692.8,1166699.9,-0.03869629
37260,7.1906195,343.14447,296.27582,7.19062,343.14484,3.6186452,3.4836738,294.22412,343.14395,0.014444999,343.1445,343.14487,0.99919057,1,0.30273744,0.26478186,982850.44,185555.33,343.14813,343.14813,-4145.892,1,2235600,2843442.675,1415461.5,1415472.6,982850.44,185555.33,7.102319,2830934,1168405.8,1168412.9,-0.035888672
37275,7.1906195,343.14597,296.28888,7.1906195,343.14615,3.6186452,3.4836738,294.22693,343.14572,0.014444999,343.146,343.14618,0.99919057,1,0.30298764,0.26501027,983662.6,185715.38,343.1481,343.1481,-4145.892,1,2236500,2842757.631,1415112.2,1415117.8,983662.6,185715.38,7.102319,2830230,1169378,1169385.1,-0.033081055
37290,7.1906195,343.1488,296.29855,7.1906195,343.14877,3.6186452,3.4836738,294.22992,343.14795,0.014444999,343.14886,343.14883,0.99919057,1,0.30301598,0.26503393,983754.6,185731.95,343.14807,343.14807,-4145.892,1,2237400,2842305.872,1414905.8,1414904.9,983754.6,185731.95,7.102319,2829810.5,1169486.6,1169493.8,-0.030090332
37305,7.1906195,343.15216,296.30438,7.1906195,343.15192,3.618645,3.4836736,294.233,343.15125,0.014444998,343.15222,343.15195,0.99919057,1,0.30268863,0.264725,982691.94,185515.47,343.14804,343.14804,-4145.892,1,2238300,2842152.017,1414831.1,1414823.8,982691.94,185515.47,7.102319,2829655,1168207.4,1168214.5,-0.027008057
37320,7.190619,343.15442,296.30646,7.1906195,343.15396,3.618645,3.4836736,294.23605,343.1537,0.014444998,343.15445,343.154,0.99919057,1,0.30210721,0.26418224,980804.3,185135.11,343.148,343.148,-4145.892,1,2239200,2842174.235,1414836.5,1414822.8,980804.3,185135.11,7.102319,2829659.2,1165939.4,1165946.5,-0.023956299
37335,7.1905704,343.9554,296.13797,7.190571,343.90237,3.618618,3.4836476,294.36523,343.5925,0.014444901,343.97568,343.92163,0.99919057,1,0.26598224,0.23064943,863523.06,161635.8,343.14798,343.14798,-4145.8916,1,2240100,2878999.012,1444105.6,1442504,863523.06,161635.8,7.1022654,2886609.5,1025158.9,1025166,0.10522461
37350,6.787454,341.61044,295.76154,6.787454,341.84048,3.4055724,3.2791386,294.4631,344.16464,0.013635094,341.40305,341.65445,0.99919057,1,0,0,0,0,343.14795,343.14795,-4153.1987,0,2241000,2771919.877,1307028.9,1313586.8,0,0,6.684711,2620615.5,0,6.684711,0.20309448
37365,-0.042387977,341.4249,295.83853,-0.042387977,341.61353,3.05E-33,3.04E-33,294.51593,343.92828,-8.52E-05,340.94504,341.23627,2.10E-10,2.10E-10,0,0,0,0,343.15,343.15,-66.30327,0,2241900,-17198.70564,-8115.7183,-8149.3,0,0,6.09E-33,-16265.018,0,6.09E-33,0.2559204
37380,-0.04238791,341.65076,295.83853,-0.04238791,341.77817,-4.82E-40,-4.81E-40,294.54376,343.92828,-8.52E-05,340.95816,341.24487,-1.67E-18,-1.65E-18,0,0,0,0,343.15,343.15,-66.303185,0,2242800,-17198.67771,-8155.9146,-8178.5977,0,0,-9.63E-40,-16334.512,0,-9.63E-40,0.28375244
37395,-0.042387936,341.82016,295.83853,-0.042387936,341.90604,0,0,294.5593,343.92828,-8.52E-05,340.9717,341.25385,-5.30E-21,-2.66E-22,0,0,0,0,343.15,343.15,-66.30247,0,2243700,-17198.688,-8186.0786,-8201.367,0,0,0,-16387.445,0,0,0.2992859
37410,-0.042387936,341.94998,295.83853,-0.042387936,342.00818,0,0,294.56564,343.92828,-8.52E-05,340.98566,341.26328,-2.38E-33,-2.44E-33,0,0,0,0,343.15,343.15,-66.30247,0,2244600,-17198.688,-8209.19,-8219.551,0,0,0,-16428.742,0,0,0.30563354
37425,-0.042387936,342.0545,295.83853,-0.042387936,342.09387,0,0,294.5699,343.92828,-8.52E-05,341.00003,341.27307,1.00E-45,1.00E-45,0,0,0,0,343.15,343.15,-66.30247,0,2245500,-17198.688,-8227.799,-8234.808,0,0,0,-16462.605,0,0,0.3098755
37440,-0.042387936,342.14157,295.83853,-0.042387936,342.1682,0,0,294.57202,343.92828,-8.52E-05,341.01483,341.28326,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2246400,-17198.688,-8243.299,-8248.042,0,0,0,-16491.34,0,0,0.31201172
37455,-0.042387936,342.21658,295.83853,-0.042387936,342.23462,0,0,294.57028,343.92828,-8.52E-05,341.03,341.29388,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2247300,-17198.688,-8256.653,-8259.864,0,0,0,-16516.518,0,0,0.31027222
37470,-0.042387936,342.28317,295.83853,-0.042387936,342.29535,0,0,294.5702,343.92828,-8.52E-05,341.04556,341.30484,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2248200,-17198.688,-8268.508,-8270.676,0,0,0,-16539.184,0,0,0.31018066
37485,-0.042387936,342.3433,295.83853,-0.042387936,342.35153,0,0,294.56976,343.92828,-8.52E-05,341.06146,341.31616,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2249100,-17198.688,-8279.211,-8280.678,0,0,0,-16559.889,0,0,0.30975342
37500,-0.042387936,342.39804,295.83853,-0.042387936,342.40363,0,0,294.56586,343.92828,-8.52E-05,341.07767,341.3278,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2250000,-17198.688,-8288.958,-8289.952,0,0,0,-16578.91,0,0,0.30584717
37515,-0.042387936,342.44778,295.83853,-0.042387936,342.45157,0,0,294.5648,343.92828,-8.52E-05,341.09412,341.3397,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2250900,-17198.688,-8297.813,-8298.487,0,0,0,-16596.3,0,0,0.30477905
37530,-0.042387936,342.49237,295.83853,-0.042387936,342.4949,0,0,294.56302,343.92828,-8.52E-05,341.11078,341.35178,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2251800,-17198.688,-8305.752,-8306.202,0,0,0,-16611.953,0,0,0.30300903
37545,-0.042387936,342.53104,295.83853,-0.042387936,342.53278,0,0,294.55832,343.92828,-8.52E-05,341.12756,341.36404,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2252700,-17198.688,-8312.635,-8312.945,0,0,0,-16625.58,0,0,0.29830933
37560,-0.042387936,342.56302,295.83853,-0.042387936,342.5642,0,0,294.55634,343.92828,-8.52E-05,341.14435,341.37637,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2253600,-17198.688,-8318.329,-8318.541,0,0,0,-16636.871,0,0,0.29632568
37575,-0.042387936,342.58707,295.83853,-0.042387936,342.58786,0,0,294.55405,343.92828,-8.52E-05,341.16104,341.38864,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2254500,-17198.688,-8322.61,-8322.752,0,0,0,-16645.363,0,0,0.29403687
37590,-0.042387936,342.60168,295.83853,-0.042387936,342.6022,0,0,294.549,343.92828,-8.52E-05,341.1775,341.40073,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2255400,-17198.688,-8325.213,-8325.305,0,0,0,-16650.518,0,0,0.28900146
37605,-0.042387936,342.6054,295.83853,-0.042387936,342.60577,0,0,294.53806,343.92828,-8.52E-05,341.19357,341.41254,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2256300,-17198.688,-8325.876,-8325.94,0,0,0,-16651.816,0,0,0.27804565
37620,-0.042387936,342.5967,295.83853,-0.042387936,342.59695,0,0,294.52393,343.92828,-8.52E-05,341.20908,341.4239,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2257200,-17198.688,-8324.327,-8324.37,0,0,0,-16648.697,0,0,0.26391602
37635,-0.042387936,342.57364,295.83853,-0.042387936,342.5738,0,0,294.5136,343.92828,-8.52E-05,341.2238,341.43463,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2258100,-17198.688,-8320.22,-8320.247,0,0,0,-16640.467,0,0,0.25360107
37650,-0.042387936,342.53464,295.83853,-0.042387936,342.53473,0,0,294.50076,343.92828,-8.52E-05,341.23755,341.44455,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2259000,-17198.688,-8313.276,-8313.293,0,0,0,-16626.57,0,0,0.24075317
37665,-0.042387936,342.47806,295.83853,-0.042387936,342.47815,0,0,294.48657,343.92828,-8.52E-05,341.25015,341.4535,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2259900,-17198.688,-8303.203,-8303.22,0,0,0,-16606.422,0,0,0.2265625
37680,-0.042387936,342.40192,295.83853,-0.042387936,342.40195,0,0,294.4787,343.92828,-8.52E-05,341.2613,341.4612,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2260800,-17198.688,-8289.648,-8289.653,0,0,0,-16579.3,0,0,0.21868896
37695,-0.042387936,342.30453,295.83853,-0.042387936,342.3046,0,0,294.4258,343.92828,-8.52E-05,341.27072,341.46747,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2261700,-17198.688,-8272.312,-8272.322,0,0,0,-16544.633,0,0,0.165802
37710,-0.042387936,342.1848,295.83853,-0.042387936,342.18484,0,0,294.38647,343.92828,-8.52E-05,341.2782,341.47205,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2262600,-17198.688,-8250.998,-8251.003,0,0,0,-16502,0,0,0.12646484
37725,-0.042387936,342.0402,295.83853,-0.042387936,342.0402,0,0,294.348,343.92828,-8.52E-05,341.28336,341.47467,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2263500,-17198.688,-8225.25,-8225.25,0,0,0,-16450.5,0,0,0.08798218
37740,-0.042387936,341.8708,295.83853,-0.042387936,341.87082,0,0,294.31024,343.92828,-8.52E-05,341.28604,341.47516,0,0,0,0,0,0,343.15,343.15,-66.30247,0,2264400,-17198.688,-8195.092,-8195.098,0,0,0,-16390.19,0,0,0.050231934
37755,-0.042387936,341.67365,296.1115,-0.042387936,341.67365,0,0,294.2032,342.32388,-8.52E-05,341.28577,341.47308,3.30E-20,-2.56E-18,0,0,0,0,343.15,343.15,-66.303215,0,2265300,-16527.2668,-8111.396,-8111.396,0,0,0,-16222.792,0,0,-0.05682373
37770,-0.04238799,341.45004,297.78226,-0.04238799,341.45004,0,0,294.11356,332.28876,-8.52E-05,341.2825,341.4684,5.31E-18,-8.72E-18,0,0,0,0,343.15,343.15,-66.3033,0,2266200,-12340.82658,-7774.1567,-7774.1567,0,0,0,-15548.313,0,0,-0.14645386
37785,-0.04238806,341.19754,300.1975,-0.04238806,341.19754,0,0,294.03326,316.13742,-8.52E-05,341.27576,341.46072,2.56E-19,4.88E-19,0,0,0,0,343.15,343.15,-66.303406,0,2267100,-5700.722879,-7299.229,-7299.229,0,0,0,-14598.458,0,0,-0.2267456
37800,-0.04238815,340.91602,301.85474,-0.04238815,340.91602,0,0,293.9429,302.50888,-8.52E-05,341.2653,341.44983,-3.70E-18,5.11E-18,0,0,0,0,343.15,343.15,-66.30355,0,2268000,-233.9475607,-6954.0884,-6954.0884,0,0,0,-13908.177,0,0,-0.31710815
37815,16.819399,334.22217,294.13104,0.20115452,340.08267,8.257998,-8.08E-37,293.8113,330.44705,0.017096015,334.63025,339.64276,0.99988997,-5.37E-16,1,0,3246544,0,343.15,343.15,-3367.6562,1,2268900,2607607.936,2832096.2,38822.184,3246544,0,8.257998,2870918.5,3246544,3246552.2,-0.44869995
37830,6.9313383,347.83362,294.42987,6.9313383,342.2797,3.4857123,3.3561718,293.78137,345.42804,0.013924138,346.79977,342.1339,0.99988997,1,0,0.4405656,0,308742.03,343.15,343.15,-4155.913,1,2269800,2982443.21,1554669.6,1392985.9,0,308742.03,6.841884,2947655.5,308742.03,308748.88,-0.4786377
37845,6.387637,309.2203,296.65836,6.6853333,343.66104,3.2634845,3.1424668,293.86594,328.85394,0.01313093,308.98434,343.72284,0.01432971,1,0,0.5634493,0,394857.16,343.14996,343.14996,-4144.2915,1,2270700,1775583.64,337012.97,1319760.2,0,394857.16,6.4059515,1656773.2,394857.16,394863.56,-0.3940735
37860,6.262762,353.02396,298.28625,6.262762,347.28302,3.108651,2.9934733,293.95123,350.90408,0.012581057,353.2001,346.1874,0.9999556,1,0.7138333,0.01,2317491,7007.856,343.14993,343.14993,-4132.71,1,2271600,2780349.153,1439798.8,1288791.4,2317491,7007.856,6.102124,2728590,2324498.8,2324504.8,-0.30877686
37875,7.4338975,342.09195,298.59476,7.433898,343.5602,3.8205519,3.6789386,294.00598,341.0315,0.014933713,342.14487,343.80884,0.9999556,1,0.52197665,0.6188477,1694620.1,433679.56,343.1499,343.1499,-4226.2314,1,2272500,2661699.779,1358085.4,1403928.1,1694620.1,433679.56,7.4994907,2762013.5,2128299.8,2128307.2,-0.25402832
37890,9.064107,343.65836,298.65753,9.064107,343.37195,4.631323,4.453639,294.06207,344.8134,0.018208586,343.6612,343.32007,0.9999556,1,0.44477844,0.35875264,1443992.8,251408.7,343.14987,343.14987,-4116.736,1,2273400,3529817.797,1713147.6,1702244.2,1443992.8,251408.7,9.084962,3415392,1695401.5,1695410.6,-0.19793701
37905,7.9859447,342.87354,298.523,7.9859447,342.87308,4.1179757,3.9641097,294.11737,342.40314,0.016042702,342.92072,342.9265,0.9999556,1,0.4495595,0.41097575,1459514.6,288005.88,343.14984,343.14984,-4212.776,1,2274300,2956614.343,1487559.6,1487544.2,1459514.6,288005.88,8.082086,2975104,1747520.5,1747528.6,-0.14263916
37920,9.258938,344.08133,298.2544,9.258938,344.06607,4.7726626,4.5895123,294.16208,343.8975,0.018599976,344.03204,344.0203,0.9999556,1,0.3879885,0.34120196,1259621.8,239109.42,343.1498,343.1498,-4145.3755,1,2275200,3565634.103,1782096.8,1781503.4,1259621.8,239109.42,9.362175,3563600,1498731.1,1498740.5,-0.09793091
37935,10.569745,342.28656,297.87238,10.569745,342.31946,5.536872,5.3185225,294.22833,342.93054,0.021233212,342.19598,342.23804,0.9999556,1,0.37418285,0.3303588,1214801.1,231510.7,343.14978,343.14978,-4148.0903,1,2276100,4018264.366,1971675.8,1973136.2,1214801.1,231510.7,10.855394,3944812,1446311.9,1446322.8,-0.031677246
37950,9.185892,343.4568,297.4129,9.185892,343.4807,4.7290063,4.547729,294.28085,343.5554,0.018453237,343.50418,343.51953,0.9999556,1,0.32635614,0.28528857,1059529.5,199926.14,343.14975,343.14975,-4143.561,1,2277000,3576208.546,1776407.4,1777330.5,1059529.5,199926.14,9.276735,3553738,1259455.6,1259464.9,0.020843506
37965,8.54364,343.62424,296.94882,8.54364,343.5843,4.37177,4.2060275,294.31815,343.6782,0.017163038,343.6286,343.5874,0.9999556,1,0.2684049,0.23185423,871388.3,162480.11,343.14972,343.14972,-4149.982,1,2277900,3368475.461,1674867.4,1673434,871388.3,162480.11,8.577797,3348301.5,1033868.44,1033877,0.058135986
37980,8.89026,343.47696,296.53128,8.89026,343.4313,4.6123047,4.437327,294.3416,343.1492,0.01785935,343.44858,343.4086,0.9999556,1,0.26086766,0.22669469,846918.3,158864.38,343.1497,343.1497,-4193.203,1,2278800,3496776.317,1752908.9,1751204.2,846918.3,158864.38,9.049631,3504113,1005782.7,1005791.75,0.081604004
37995,7.9979568,343.3685,296.18414,7.9979568,343.36945,4.084825,3.9314537,294.35385,343.69998,0.016066832,343.39612,343.39124,0.9999556,1,0.22207552,0.18956506,720977.94,132844.47,343.14966,343.14966,-4169.6577,1,2279700,3206401.879,1584989.5,1585021.2,720977.94,132844.47,8.016279,3170010.8,853822.4,853830.4,0.09384155
38010,14.493038,342.8453,295.90604,14.493038,342.86383,7.594007,7.2344685,294.35913,343.02307,0.029114587,342.7826,342.80905,0.9999556,1,0.23097485,0.19932562,749870,139684.53,343.14963,343.14963,-3932.0605,1,2280600,5761530.697,2857229,2858356.8,749870,139684.53,14.828476,5715586,889554.5,889569.3,0.099121094
38025,8.132984,343.63303,295.68945,8.132984,343.6128,4.175714,4.0189347,294.35962,343.5988,0.016338084,343.66266,343.63806,0.9999556,1,0.20603412,0.17567804,668898.9,123112.65,343.1496,343.1496,-4186.015,1,2281500,3287536.098,1637682.2,1636991.1,668898.9,123112.65,8.194649,3274673.5,792011.5,792019.7,0.099609375
38040,7.297611,343.0767,295.5223,7.297611,343.06314,3.753682,3.6149132,294.35742,343.1141,0.014659931,343.06985,343.05756,0.9999556,1,0.19789562,0.1692366,642476.8,118598.58,343.14957,343.14957,-4236.97,1,2282400,2930308.315,1457540.2,1457125,642476.8,118598.58,7.368595,2914665.2,761075.4,761082.75,0.09741211
38055,9.555143,343.4606,295.3943,9.555143,343.43396,4.940057,4.7493973,294.35287,343.05307,0.019195013,343.50473,343.47464,0.9999556,1,0.21474807,0.1852427,697189.06,129815.42,343.14954,343.14954,-4143.145,1,2283300,3842205.975,1928978.2,1927909,697189.06,129815.42,9.689454,3856887.2,827004.5,827014.2,0.09286499
38070,10.19224,343.0403,295.29755,10.19224,343.041,5.279051,5.0720277,294.34763,343.32657,0.020474855,342.98236,342.9893,0.9999556,1,0.18734996,0.15883145,608239.9,111306.8,343.1495,343.1495,-4117.821,1,2284200,4130226.487,2043744,2043772.8,608239.9,111306.8,10.351078,4087516.8,719546.7,719557.06,0.08761597
38085,10.718664,342.9888,295.22357,10.718664,343.0087,5.5873184,5.365442,294.34256,343.01593,0.021532374,343.0147,343.032,0.9999556,1,0.21404305,0.1846666,694900.1,129411.7,343.14948,343.14948,-4118.284,1,2285100,4322148.229,2150313.8,2151209.5,694900.1,129411.7,10.952761,4301523,824311.8,824322.75,0.08255005
38100,7.339731,343.04965,295.16708,7.339731,343.05875,3.7913945,3.651424,294.33786,343.38495,0.014744544,343.0506,343.05753,0.9999556,1,0.18639399,0.15778574,605136.3,110573.984,343.14944,343.14944,-4253.779,1,2286000,2985991.895,1476069.8,1476350.1,605136.3,110573.984,7.4428186,2952420,715710.3,715717.75,0.07785034
38115,10.502377,342.92493,295.1216,10.502377,342.94495,5.421135,5.2062645,294.33463,343.00287,0.02109788,342.93918,342.95737,0.9999556,1,0.19729663,0.16909793,640532.2,118501.4,343.1494,343.1494,-4086.428,1,2286900,4242810.552,2108603.2,2109486.2,640532.2,118501.4,10.627399,4218089.5,759033.56,759044.2,0.07461548
38130,10.091548,343.3051,295.08282,10.091548,343.28265,5.2036905,4.999758,294.33194,343.05966,0.020272579,343.33878,343.3125,0.9999556,1,0.19596297,0.16743565,636202.4,117336.49,343.14938,343.14938,-4103.4854,1,2287800,4084979.739,2043877.6,2042925.6,636202.4,117336.49,10.203448,4086803.2,753538.9,753549.06,0.07192993
38145,9.614441,342.93695,295.04752,9.614441,342.94727,4.9908147,4.798286,294.3299,343.1596,0.019314134,342.92868,342.9393,0.9999556,1,0.185684,0.15802819,602831.25,110743.88,343.14935,343.14935,-4157.9473,1,2288700,3902822.27,1933806.6,1934223.1,602831.25,110743.88,9.789101,3868029.8,713575.1,713584.94,0.069885254
38160,7.911682,343.34235,295.01392,7.911682,343.3211,4.0534177,3.9016953,294.32812,343.0994,0.015893519,343.34674,343.32574,0.9999556,1,0.17840137,0.15191914,579187.9,106462.75,343.14932,343.14932,-4187.898,1,2289600,3209839.425,1605908.6,1605202.9,579187.9,106462.75,7.955113,3211111.5,685650.6,685658.56,0.068115234
38175,8.581819,343.1399,294.98245,8.581819,343.13513,4.4036613,4.236806,294.3224,343.10327,0.017239733,343.13086,343.1274,0.9999556,1,0.17882718,0.15220639,580570.3,106664.05,343.1493,343.1493,-4160.414,1,2290500,3484278.239,1735769.2,1735597.6,580570.3,106664.05,8.640467,3471367,687234.4,687243,0.06237793
38190,7.1906204,342.91718,294.95685,7.1906204,342.93423,3.6188965,3.4839203,294.3151,343.21878,0.014445001,342.90662,342.9236,0.9999556,1,0.16555217,0.13999745,537472.4,98108.195,343.14926,343.14926,-4146.195,1,2291400,2928003.43,1448430.9,1448946.1,537472.4,98108.195,7.1028166,2897377,635580.56,635587.7,0.05508423
38205,7.190621,343.08395,294.93832,7.190621,343.09842,3.6186469,3.4836755,294.30737,343.01505,0.014445002,343.0873,343.10187,0.9999556,1,0.18361789,0.15693355,596123.56,109976.77,343.14923,343.14923,-4145.893,1,2292300,2916767.04,1454027.2,1454464.1,596123.56,109976.77,7.1023226,2908491.5,706100.3,706107.44,0.04736328
38220,7.190622,343.14197,294.9287,7.190622,343.14365,3.6186464,3.483675,294.29922,343.145,0.014445003,343.14157,343.1431,0.9999556,1,0.18449979,0.1571527,598986.7,110130.35,343.1492,343.1492,-4145.892,1,2293200,2925234.007,1456069.9,1456120.5,598986.7,110130.35,7.1023216,2912190.5,709117.06,709124.2,0.039215088
38235,7.1906204,343.12408,294.92667,7.1906204,343.12598,3.6186457,3.4836743,294.29422,343.12555,0.014445001,343.12418,343.1261,0.9999556,1,0.18685392,0.15939058,606629.44,111698.63,343.14917,343.14917,-4145.892,1,2294100,2924178.291,1455591.2,1455648.4,606629.44,111698.63,7.1023197,2911239.5,718328.06,718335.2,0.034210205
38250,7.190621,343.12936,294.93042,7.190621,343.13177,3.618646,3.4836745,294.28885,343.13007,0.014445002,343.12933,343.13174,0.9999556,1,0.18886435,0.16116135,613156.4,112939.555,343.14914,343.14914,-4145.892,1,2295000,2924224.766,1455637.4,1455710.2,613156.4,112939.555,7.1023207,2911347.5,726095.94,726103.06,0.028839111
38265,7.1906204,343.12393,294.93903,7.1906204,343.12653,3.6186457,3.4836743,294.28366,343.1264,0.014445001,343.12387,343.12646,0.9999556,1,0.19125202,0.16329618,620908.1,114435.61,343.1491,343.1491,-4145.892,1,2295900,2923480.287,1455213.4,1455291.6,620908.1,114435.61,7.1023197,2910505,735343.75,735350.9,0.023651123
38280,7.1906204,343.12698,294.9509,7.1906204,343.1294,3.6186457,3.4836743,294.27957,343.12692,0.014445001,343.12708,343.12946,0.9999556,1,0.19361,0.16540374,628563.4,115912.56,343.14908,343.14908,-4145.892,1,2296800,2922791.539,1454947,1455019.8,628563.4,115912.56,7.1023197,2909966.8,744475.94,744483.06,0.019561768
38295,7.19062,343.1338,294.96426,7.19062,343.13553,3.6186452,3.483674,294.27652,343.13284,0.014445,343.1339,343.13565,0.9999556,1,0.1953435,0.16694085,634191.25,116989.75,343.14905,343.14905,-4145.892,1,2297700,2922339.592,1454748.8,1454801.2,634191.25,116989.75,7.1023192,2909550,751181,751188.1,0.01651001
38310,7.190619,343.14743,294.9766,7.190619,343.14786,3.618645,3.4836736,294.27548,343.14383,0.014444998,343.14767,343.14807,0.9999556,1,0.1959486,0.16746217,636155.75,117355.08,343.14902,343.14902,-4145.892,1,2298600,2922257.75,1454788.1,1454801.1,636155.75,117355.08,7.102319,2909589.2,753510.8,753517.94,0.015472412
38325,7.190619,343.1617,294.98526,7.190619,343.1606,3.6186447,3.4836733,294.2757,343.15796,0.014444998,343.16187,343.16077,0.9999556,1,0.19506204,0.16664161,633277.5,116780.05,343.149,343.149,-4145.892,1,2299500,2922588.975,1454957.8,1454924.6,633277.5,116780.05,7.102318,2909882.5,750057.56,750064.7,0.015686035
38340,7.1906185,343.16782,294.98868,7.1906185,343.1659,3.6186447,3.4836733,294.2764,343.16568,0.014444998,343.16785,343.16595,0.9999556,1,0.19328898,0.16504197,627521.1,115659.03,343.14896,343.14896,-4145.892,1,2300400,2922850.033,1455038.8,1454980.8,627521.1,115659.03,7.102318,2910019.5,743180.1,743187.25,0.01638794
38355,7.190619,343.1688,294.98706,7.190619,343.16666,3.618645,3.4836736,294.27686,343.16797,0.014444998,343.16873,343.16663,0.9999556,1,0.1912742,0.16323869,620980.1,114395.32,343.14893,343.14893,-4145.892,1,2301300,2923087.209,1455117.2,1455052.6,620980.1,114395.32,7.102319,2910170,735375.44,735382.56,0.016845703
38370,7.19062,343.15616,294.98254,7.19062,343.15515,3.6186452,3.4836738,294.27557,343.15955,0.014444999,343.1559,343.1549,0.9999556,1,0.19008386,0.16219161,617115.6,113661.55,343.1489,343.1489,-4145.892,1,2302200,2922850.409,1454872.2,1454841.9,617115.6,113661.55,7.102319,2909714,730777.2,730784.3,0.015563965
38385,7.1906204,343.13968,294.97797,7.1906204,343.14038,3.6186457,3.4836743,294.27292,343.14395,0.014445001,343.13947,343.14017,0.9999556,1,0.19051631,0.16260898,618519.56,113954.04,343.14886,343.14886,-4145.892,1,2303100,2922182.405,1454512.9,1454534.1,618519.56,113954.04,7.1023197,2909047,732473.6,732480.75,0.012908936
38400,7.1906204,343.12894,294.97583,7.1906204,343.1309,3.6186457,3.4836743,294.2696,343.13214,0.014445001,343.12885,343.1308,0.9999556,1,0.19225381,0.1641825,624160.44,115056.734,343.14883,343.14883,-4145.892,1,2304000,2921595.489,1454253,1454312,624160.44,115056.734,7.1023197,2908565,739217.2,739224.3,0.00958252
38415,7.190621,343.12503,294.97766,7.190621,343.1275,3.6186457,3.4836743,294.2662,343.127,0.014445001,343.125,343.12747,0.9999556,1,0.19456007,0.16625193,631647.8,116506.96,343.1488,343.1488,-4145.892,1,2304900,2921173.354,1454079.8,1454154.5,631647.8,116506.96,7.1023197,2908234.2,748154.75,748161.9,0.006195068
38430,7.190621,343.12433,294.98386,7.190621,343.12692,3.6186457,3.4836743,294.26306,343.12567,0.014445001,343.12433,343.12692,0.9999556,1,0.1970025,0.16843814,639577.25,118039.02,343.14877,343.14877,-4145.892,1,2305800,2920716.04,1453871.5,1453949.9,639577.25,118039.02,7.1023197,2907821.5,757616.25,757623.4,0.003051758
38445,7.1906204,343.12515,294.99414,7.1906204,343.12762,3.6186457,3.4836743,294.26028,343.12613,0.014445001,343.12515,343.12766,0.9999556,1,0.19939479,0.17057872,647343.94,119539.12,343.14874,343.14874,-4145.892,1,2306700,2920119.866,1453585.8,1453660.4,647343.94,119539.12,7.1023197,2907246,766883.06,766890.2,0.000274658
38460,7.1906204,343.1263,295.00772,7.1906204,343.12866,3.6186457,3.4836743,294.2578,343.12726,0.014445001,343.12634,343.1287,0.9999556,1,0.20165947,0.17260563,654696.3,120959.55,343.1487,343.1487,-4145.892,1,2307600,2919364.466,1453210.6,1453281.5,654696.3,120959.55,7.1023197,2906492,775655.9,775663,-0.002197266
38475,7.190625,343.07877,295.03067,7.190625,343.0851,3.618648,3.4836767,294.24695,343.09802,0.014445011,343.07767,343.0841,0.9999556,1,0.20676117,0.17722909,671259.2,124199.6,343.14868,343.14868,-4145.892,1,2308500,2916200.331,1451082.5,1451274.2,671259.2,124199.6,7.1023245,2902356.8,795458.8,795465.94,-0.013061523
38490,7.1906247,343.039,295.06985,7.1906247,343.0491,3.618648,3.4836764,294.2369,343.04993,0.01444501,343.03885,343.04895,0.9999556,1,0.21719866,0.18672132,705145,130851.625,343.14865,343.14865,-4145.892,1,2309400,2910904.932,1448698.1,1449003.1,705145,130851.625,7.1023245,2897701.2,835996.6,836003.75,-0.023101807
38505,7.1906233,343.0557,295.1246,7.1906233,343.06494,3.618647,3.4836757,294.2297,343.05444,0.014445007,343.0561,343.0653,0.9999556,1,0.22716255,0.19571441,737493.2,137153.84,343.14862,343.14862,-4145.892,1,2310300,2907856.847,1447548.5,1447827.8,737493.2,137153.84,7.1023226,2895376.2,874647,874654.1,-0.030303955
38520,7.190622,343.08197,295.19052,7.190622,343.08865,3.6186466,3.4836752,294.2253,343.079,0.014445004,343.08237,343.089,0.9999556,1,0.23468028,0.20247656,761899.8,141892.67,343.1486,343.1486,-4145.892,1,2311200,2905347.54,1446351,1446552.9,761899.8,141892.67,7.1023216,2892904,903792.5,903799.6,-0.034698486
38535,7.1906257,343.0635,295.26862,7.1906257,343.071,3.6186485,3.483677,294.21616,343.07675,0.014445012,343.0628,343.07034,0.9999556,1,0.24201822,0.20913433,785722.75,146558.33,343.14856,343.14856,-4145.892,1,2312100,2900474.112,1443435.6,1443662.4,785722.75,146558.33,7.1023254,2887098,932281.06,932288.2,-0.04385376
38550,7.1906247,343.04065,295.36118,7.1906247,343.04962,3.618648,3.4836764,294.20856,343.0477,0.01444501,343.04065,343.04962,0.9999556,1,0.25262725,0.21886493,820165.44,153377.39,343.14853,343.14853,-4145.892,1,2313000,2893095.621,1439949.9,1440220.8,820165.44,153377.39,7.1023245,2880170.5,973542.8,973549.94,-0.051452637
38565,7.1906238,343.0595,295.4632,7.1906238,343.0674,3.6186473,3.483676,294.20364,343.0578,0.014445008,343.05988,343.06775,0.9999556,1,0.26215166,0.22756018,851086.9,159470.89,343.1485,343.1485,-4145.892,1,2313900,2887518.615,1437438.1,1437676.9,851086.9,159470.89,7.1023235,2875115,1010557.75,1010564.9,-0.056365967
38580,7.1906223,343.08228,295.56754,7.1906223,343.08817,3.6186466,3.4836752,294.20117,343.0799,0.014445005,343.08255,343.08844,0.9999556,1,0.26938236,0.23414405,874561.6,164084.78,343.14847,343.14847,-4145.892,1,2314800,2882528.34,1434974.2,1435152.1,874561.6,164084.78,7.1023216,2870126.5,1038646.4,1038653.5,-0.05883789
38595,7.1906214,343.09998,295.6673,7.1906214,343.1042,3.6186461,3.4836748,294.20084,343.0977,0.014445003,343.10025,343.10443,0.9999556,1,0.27477592,0.23906678,892072.1,167534.56,343.14844,343.14844,-4145.892,1,2315700,2877554.917,1432495.8,1432623,892072.1,167534.56,7.1023207,2865118.8,1059606.8,1059613.9,-0.059173584
38610,7.190621,343.1183,295.7552,7.190621,343.121,3.6186457,3.4836745,294.20258,343.11508,0.014445001,343.11856,343.12125,0.9999556,1,0.27833527,0.24231145,903627.6,169808.38,343.1484,343.1484,-4145.892,1,2316600,2873277.647,1430394.4,1430476.4,903627.6,169808.38,7.10232,2860870.8,1073436,1073443.1,-0.057434082
