minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
38625,7.19062,343.13275,295.8263,7.19062,343.13425,3.6186454,3.483674,294.2057,343.13013,0.014445,343.13293,343.13443,0.9999556,1,0.2802451,0.24404204,909828.06,171021.16,343.14838,343.14838,-4145.892,1,2317500,2869876.31,1428683.6,1428728.8,909828.06,171021.16,7.1023197,2857412.5,1080849.2,1080856.4,-0.05432129
38640,7.19062,343.142,295.881,7.19062,343.14267,3.6186452,3.483674,294.20947,343.14032,0.014444999,343.14212,343.14276,0.9999556,1,0.281128,0.24483655,912694.4,171577.94,343.14835,343.14835,-4145.892,1,2318400,2867174.829,1427310.2,1427330.6,912694.4,171577.94,7.1023192,2854641,1084272.2,1084279.4,-0.05053711
38655,7.1906204,343.13925,295.922,7.1906204,343.13998,3.6186457,3.4836743,294.2119,343.14145,0.014445001,343.1391,343.13983,0.9999556,1,0.28182244,0.24546987,914949,172021.75,343.14832,343.14832,-4145.892,1,2319300,2864757.177,1425989.6,1426011.8,914949,172021.75,7.1023197,2852001.5,1086970.8,1086977.9,-0.048095703
38670,7.1906204,343.12988,295.9557,7.1906204,343.13116,3.6186457,3.4836743,294.21362,343.1326,0.014445001,343.12976,343.13104,0.9999556,1,0.28344902,0.24698414,920229.75,173082.92,343.1483,343.1483,-4145.892,1,2320200,2862176.227,1424689.2,1424728,920229.75,173082.92,7.1023197,2849417.2,1093312.6,1093319.8,-0.04638672
38685,7.190621,343.12585,295.9868,7.190621,343.12756,3.618646,3.4836745,294.21487,343.1275,0.014445002,343.12582,343.1275,0.9999556,1,0.28560725,0.24898362,927236.44,174484.14,343.1483,343.1483,-4145.892,1,2321100,2859980.566,1423628.5,1423680.1,927236.44,174484.14,7.1023207,2847308.5,1101720.6,1101727.8,-0.045135498
38700,7.190621,343.12433,296.0179,7.190621,343.12616,3.618646,3.4836745,294.21585,343.12555,0.014445002,343.1243,343.12616,0.9999556,1,0.28796828,0.25116363,934901.6,176011.88,343.14825,343.14825,-4145.892,1,2322000,2857973.571,1422642.4,1422697.6,934901.6,176011.88,7.1023207,2845340,1110913.5,1110920.6,-0.044158936
38715,7.1906204,343.12622,296.04956,7.1906204,343.12793,3.6186457,3.4836743,294.2173,343.12616,0.014445001,343.1263,343.12802,0.9999556,1,0.2902779,0.25329497,942400,177505.47,343.14822,343.14822,-4145.892,1,2322900,2856090.441,1421743.6,1421795.2,942400,177505.47,7.1023197,2843539,1119905.5,1119912.6,-0.04272461
38730,7.19062,343.13644,296.07904,7.19062,343.1375,3.6186452,3.483674,294.21988,343.134,0.014444999,343.13663,343.13766,0.9999556,1,0.291806,0.25469494,947361.06,178486.55,343.1482,343.1482,-4145.892,1,2323800,2854777.38,1421162,1421194.2,947361.06,178486.55,7.1023192,2842356.2,1125847.6,1125854.8,-0.040130615
38745,7.1906195,343.14737,296.103,7.1906195,343.1476,3.618645,3.4836738,294.22333,343.14493,0.014444999,343.14752,343.14777,0.9999556,1,0.292192,0.2550314,948614.2,178722.34,343.14816,343.14816,-4145.892,1,2324700,2853986.802,1420768.4,1420775.8,948614.2,178722.34,7.102319,2841544,1127336.5,1127343.6,-0.03668213
38760,7.190619,343.15497,296.1192,7.190619,343.15457,3.618645,3.4836736,294.22726,343.15308,0.014444998,343.15506,343.15466,0.9999556,1,0.2917164,0.2545777,947070.06,178404.39,343.14813,343.14813,-4145.892,1,2325600,2853497.83,1420508.4,1420496.4,947070.06,178404.39,7.102319,2841004.8,1125474.5,1125481.6,-0.03274536
38775,7.1905723,343.88678,295.98273,7.1905723,343.83667,3.618619,3.4836488,294.34814,343.55118,0.014444904,343.90598,343.85483,0.9999556,1,0.25873235,0.22400796,839985.9,156981.56,343.1481,343.1481,-4145.8916,1,2326500,2885911.25,1446721.8,1445208.4,839985.9,156981.56,7.1022677,2891930,996967.44,996974.56,0.088134766
38790,6.8199205,341.77338,295.65253,6.8199205,341.98105,3.422989,3.2958686,294.44037,344.14255,0.013700314,341.5599,341.79028,0.9999556,1,0,0,0,0,343.14807,343.14807,-4153.0005,0,2327400,2790179.715,1321070.2,1327018.8,0,0,6.718858,2648089,0,6.718858,0.18035889
38805,-0.042388033,341.3902,295.72452,-0.042388033,341.5779,1.72E-32,1.72E-32,294.4949,343.85663,-8.52E-05,340.91843,341.2073,4.17E-10,4.17E-10,0,0,0,0,343.15,343.15,-66.30337,0,2328300,-17213.87666,-8129.849,-8163.2676,0,0,3.44E-32,-16293.117,0,3.44E-32,0.2348938
38820,-0.04238792,341.61313,295.72452,-0.04238792,341.7398,-6.01E-30,-6.00E-30,294.52142,343.85663,-8.52E-05,340.93137,341.21576,1.44E-13,1.44E-13,0,0,0,0,343.15,343.15,-66.30318,0,2329200,-17213.83106,-8169.5156,-8192.068,0,0,-1.20E-29,-16361.584,0,-1.20E-29,0.26141357
38835,-0.042387947,341.77982,295.72452,-0.042387947,341.8652,-2.37E-43,-2.37E-43,294.53354,343.85663,-8.52E-05,340.9447,341.22458,2.78E-20,-3.11E-20,0,0,0,0,343.15,343.15,-66.303276,0,2330100,-17213.84136,-8199.196,-8214.397,0,0,-4.74E-43,-16413.594,0,-4.74E-43,0.27352905
38850,-0.04238793,341.90765,295.72452,-0.04238793,341.96545,0,0,294.54108,343.85663,-8.52E-05,340.95844,341.23383,-7.47E-21,-1.65E-22,0,0,0,0,343.15,343.15,-66.30336,0,2331000,-17213.834,-8221.951,-8232.241,0,0,0,-16454.191,0,0,0.2810669
38865,-0.04238793,342.01028,295.72452,-0.04238793,342.0494,0,0,294.54202,343.85663,-8.52E-05,340.9726,341.24347,2.26E-33,-1.68E-32,0,0,0,0,343.15,343.15,-66.30336,0,2331900,-17213.834,-8240.223,-8247.1875,0,0,0,-16487.41,0,0,0.28201294
38880,-0.04238793,342.09576,295.72452,-0.04238793,342.12222,0,0,294.54434,343.85663,-8.52E-05,340.98712,341.25348,-1.00E-45,1.00E-44,0,0,0,0,343.15,343.15,-66.30336,0,2332800,-17213.834,-8255.44,-8260.15,0,0,0,-16515.59,0,0,0.28433228
38895,-0.04238793,342.1694,295.72452,-0.04238793,342.1873,0,0,294.54486,343.85663,-8.52E-05,341.00204,341.26385,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2333700,-17213.834,-8268.55,-8271.734,0,0,0,-16540.285,0,0,0.28485107
38910,-0.04238793,342.23456,295.72452,-0.04238793,342.24667,0,0,294.54156,343.85663,-8.52E-05,341.01733,341.27463,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2334600,-17213.834,-8280.149,-8282.307,0,0,0,-16562.457,0,0,0.28155518
38925,-0.04238793,342.29337,295.72452,-0.04238793,342.30157,0,0,294.54062,343.85663,-8.52E-05,341.03296,341.2857,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2335500,-17213.834,-8290.619,-8292.081,0,0,0,-16582.7,0,0,0.28060913
38940,-0.04238793,342.3469,295.72452,-0.04238793,342.35242,0,0,294.53888,343.85663,-8.52E-05,341.0489,341.29712,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2336400,-17213.834,-8300.148,-8301.132,0,0,0,-16601.281,0,0,0.27886963
38955,-0.04238793,342.39532,295.72452,-0.04238793,342.39908,0,0,294.52686,343.85663,-8.52E-05,341.06506,341.30878,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2337300,-17213.834,-8308.7705,-8309.439,0,0,0,-16618.21,0,0,0.2668457
38970,-0.04238793,342.43863,295.72452,-0.04238793,342.44116,0,0,294.51123,343.85663,-8.52E-05,341.08142,341.32065,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2338200,-17213.834,-8316.48,-8316.932,0,0,0,-16633.412,0,0,0.2512207
38985,-0.04238793,342.476,295.72452,-0.04238793,342.47772,0,0,294.4969,343.85663,-8.52E-05,341.09787,341.33264,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2339100,-17213.834,-8323.136,-8323.44,0,0,0,-16646.576,0,0,0.23687744
39000,-0.04238793,342.50653,295.72452,-0.04238793,342.5077,0,0,294.4757,343.85663,-8.52E-05,341.11435,341.3447,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2340000,-17213.834,-8328.569,-8328.775,0,0,0,-16657.344,0,0,0.21569824
39015,-0.04238793,342.5291,295.72452,-0.04238793,342.5299,0,0,294.45593,343.85663,-8.52E-05,341.1307,341.3567,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2340900,-17213.834,-8332.589,-8332.73,0,0,0,-16665.32,0,0,0.19592285
39030,-0.04238793,342.5423,295.72452,-0.04238793,342.54285,0,0,294.43506,343.85663,-8.52E-05,341.1468,341.36847,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2341800,-17213.834,-8334.937,-8335.034,0,0,0,-16669.97,0,0,0.17504883
39045,-0.04238793,342.54456,295.72452,-0.04238793,342.54492,0,0,294.4084,343.85663,-8.52E-05,341.16248,341.37997,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2342700,-17213.834,-8335.339,-8335.403,0,0,0,-16670.742,0,0,0.14837646
39060,-0.04238793,342.53418,295.72452,-0.04238793,342.53442,0,0,294.38562,343.85663,-8.52E-05,341.17758,341.39102,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2343600,-17213.834,-8333.491,-8333.534,0,0,0,-16667.025,0,0,0.12561035
39075,-0.04238793,342.50967,295.72452,-0.04238793,342.50983,0,0,294.35672,343.85663,-8.52E-05,341.19193,341.4014,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2344500,-17213.834,-8329.129,-8329.155,0,0,0,-16658.285,0,0,0.096710205
39090,-0.04238793,342.46884,295.72452,-0.04238793,342.46896,0,0,294.33163,343.85663,-8.52E-05,341.20526,341.41098,0,0,0,0,0,0,343.15,343.15,-66.30336,0,2345400,-17213.834,-8321.859,-8321.881,0,0,0,-16643.74,0,0,0.071624756
39105,-0.042387918,342.41083,295.72452,-0.042387918,342.41092,0,0,294.30463,343.85663,-8.52E-05,341.2174,341.41956,7.60E-19,4.34E-19,0,0,0,0,343.15,343.15,-66.303185,0,2346300,-17213.82812,-8311.528,-8311.545,0,0,0,-16623.074,0,0,0.0446167
39120,-0.042387918,342.3326,295.7265,-0.042387918,342.33267,0,0,294.27686,343.8457,-8.52E-05,341.22806,341.42685,4.36E-18,1.45E-17,0,0,0,0,343.15,343.15,-66.303185,0,2347200,-17209.21288,-8297.251,-8297.262,0,0,0,-16594.512,0,0,0.016845703
39135,-0.042387936,342.2338,296.25677,-0.042387936,342.23383,0,0,294.20743,341.6194,-8.52E-05,341.23703,341.43274,1.20E-17,-8.29E-18,0,0,0,0,343.15,343.15,-66.303215,0,2348100,-16223.36024,-8185.258,-8185.263,0,0,0,-16370.521,0,0,-0.052581787
39150,-0.042387966,342.1127,298.03314,-0.042387966,342.1127,0,0,294.15616,333.86093,-8.52E-05,341.24408,341.43695,6.55E-18,6.96E-18,0,0,0,0,343.15,343.15,-66.30326,0,2349000,-12813.36175,-7847.4604,-7847.4604,0,0,0,-15694.921,0,0,-0.10385132
39165,-0.042388014,341.9672,300.663,-0.042388014,341.96722,0,0,294.0935,321.18045,-8.52E-05,341.2488,341.4392,-3.94E-17,3.57E-21,0,0,0,0,343.15,343.15,-66.30334,0,2349900,-7337.82027,-7353.3726,-7353.378,0,0,0,-14706.75,0,0,-0.1665039
39180,-0.04238807,341.79654,302.93408,-0.04238807,341.79654,0,0,294.0379,308.38397,-8.52E-05,341.25104,341.4393,-2.41E-18,1.36E-17,0,0,0,0,343.15,343.15,-66.30342,0,2350800,-1949.090028,-6918.679,-6918.679,0,0,0,-13837.358,0,0,-0.22210693
39195,-0.042388186,341.59897,304.08688,-0.042388186,341.59897,0,0,293.90952,298.94058,-8.52E-05,341.2504,341.4369,1.16E-18,-4.07E-18,0,0,0,0,343.15,343.15,-66.303604,0,2351700,1840.520021,-6678.2905,-6678.2905,0,0,0,-13356.581,0,0,-0.35049438
39210,12.587016,346.75415,294.09778,0.11592398,340.04617,6.952926,0,293.79968,335.1852,0.01275926,346.91763,339.5914,0.9998744,-8.73E-15,0.8029435,0,2606791.5,0,343.15,343.15,-3967.6821,1,2352600,2201829.985,2783703.8,22371.387,2606791.5,0,6.952926,2806075.2,2606791.5,2606798.5,-0.46032715
39225,6.875106,332.4497,294.77322,6.875137,340.89008,3.4480798,3.3198767,293.80466,344.68677,0.013811206,331.56937,340.8461,0.82958484,1,0,0.4880755,0,342036.28,343.15,343.15,-4146.915,1,2353500,2895338.082,1087925.2,1331650.6,0,342036.28,6.7679567,2419576,342036.28,342043.06,-0.45535278
39240,6.4951773,306.5289,297.1839,6.4951816,344.26343,3.2401023,3.1199703,293.88614,327.1682,0.013047953,306.3667,344.3041,0.9673978,1,0,0.54368496,0,381006.6,343.14996,343.14996,-4142.663,1,2354400,1643182.478,254929.25,1284318.4,0,381006.6,6.3600726,1539247.6,381006.6,381012.97,-0.37387085
39255,6.789807,350.88165,298.5656,6.789807,334.9716,3.4004164,3.2740557,293.9397,349.9154,0.01363982,350.65207,334.50443,0.9996917,1,0.5529876,0.17531751,1795298.5,122859.99,343.1499,343.1499,-4144.9663,1,2355300,2941688.05,1491906.4,1038196.1,1795298.5,122859.99,6.674472,2530102.5,1918158.5,1918165.1,-0.3203125
39270,9.499196,343.6014,298.79123,9.499196,346.99106,4.8661294,4.677747,294.0433,343.76825,0.019082623,343.63464,347.057,0.9996917,1,0.52505815,0.54288167,1704624.2,380443.66,343.14987,343.14987,-4105.4863,1,2356200,3604773.915,1787775,1923010.5,1704624.2,380443.66,9.543877,3710785.5,2085067.9,2085077.4,-0.21670532
39285,7.1905947,344.09528,298.59204,7.1905947,343.363,3.6195605,3.4845717,294.1409,345.15247,0.014444949,344.0189,343.27377,0.9996917,1,0.35896623,0.295208,1165399.6,206877.52,343.14984,343.14984,-4147.0127,1,2357100,2824764.46,1374220.4,1352105.5,1165399.6,206877.52,7.104132,2726326,1372277.1,1372284.2,-0.11911011
39300,7.1905975,343.35678,298.09628,7.1905975,343.44382,3.6186366,3.4836657,294.2203,343.03592,0.014444955,343.37357,343.46768,0.9996917,1,0.36447516,0.32827052,1183284.6,230047.25,343.1498,343.1498,-4145.896,1,2358000,2726434.239,1366890.1,1369518.6,1183284.6,230047.25,7.1023026,2736408.8,1413331.9,1413339,-0.03970337
39315,7.1906314,343.2503,297.64017,7.1906314,343.24048,3.6186516,3.48368,294.19977,343.47192,0.014445024,343.23627,343.22446,0.9996917,1,0.33100507,0.2887199,1074622.5,202330.75,343.14978,343.14978,-4145.892,1,2358900,2780571.386,1377455.9,1377159.1,1074622.5,202330.75,7.1023316,2754615,1276953.2,1276960.4,-0.0602417
39330,7.190632,342.80646,297.41672,7.1906323,342.8125,3.618652,3.4836805,294.17682,342.8403,0.014445025,342.80637,342.81326,0.9996917,1,0.35839838,0.3174171,1163556.1,222441.31,343.14975,343.14975,-4145.892,1,2359800,2755808.099,1370799.9,1370982.4,1163556.1,222441.31,7.1023326,2741782.2,1385997.5,1386004.6,-0.08319092
39345,7.1906285,342.92343,297.4175,7.1906285,342.9429,3.61865,3.4836783,294.16046,342.90042,0.014445017,342.92523,342.94452,0.9996917,1,0.38535962,0.34234437,1251086.9,239910.02,343.14972,343.14972,-4145.892,1,2360700,2759405.941,1374308,1374896,1251086.9,239910.02,7.1023283,2749204,1490996.9,1491004,-0.09954834
39360,7.1906238,343.01883,297.5558,7.1906238,343.02786,3.6186476,3.4836762,294.1554,343.00037,0.014445008,343.02017,343.0291,0.9996917,1,0.40113088,0.35695016,1302289,250145.55,343.1497,343.1497,-4145.892,1,2361600,2757078.713,1373012,1373284.9,1302289,250145.55,7.1023235,2746297,1552434.5,1552441.6,-0.10461426
39375,7.1906176,343.14304,297.705,7.1906176,343.14517,3.618644,3.4836726,294.16702,343.10907,0.014444995,343.1451,343.14716,0.9996917,1,0.4062128,0.3615994,1318787.6,253403.66,343.14966,343.14966,-4145.892,1,2362500,2754619.324,1372256.1,1372320.6,1318787.6,253403.66,7.102317,2744576.8,1572191.2,1572198.4,-0.09298706
39390,7.190616,343.2259,297.7856,7.190616,343.2232,3.6186433,3.4836721,294.1835,343.21014,0.014444993,343.2265,343.22375,0.9996917,1,0.4004288,0.3559441,1300009.8,249440.5,343.14963,343.14963,-4145.892,1,2363400,2755859.454,1372323.1,1372242,1300009.8,249440.5,7.1023154,2744565,1549450.2,1549457.4,-0.07650757
39405,7.1906157,343.24197,297.78345,7.1906157,343.2366,3.618643,3.483672,294.2011,343.23654,0.014444992,343.2421,343.2367,0.9996917,1,0.39145994,0.34745952,1270891.9,243494.62,343.1496,343.1496,-4145.892,1,2364300,2757592.252,1372874.1,1372711.9,1270891.9,243494.62,7.102315,2745586,1514386.5,1514393.6,-0.058898926
39420,7.1906157,343.2465,297.72067,7.1906157,343.24057,3.6186428,3.4836717,294.21817,343.2427,0.014444991,343.24652,343.2406,0.9996917,1,0.38185897,0.33844152,1239721.9,237174.95,343.14957,343.14957,-4145.892,1,2365200,2761774.544,1374906.4,1374727.6,1239721.9,237174.95,7.1023145,2749634,1476896.9,1476904,-0.0418396
39435,7.1906147,343.25177,297.61755,7.190615,343.24542,3.6186426,3.4836712,294.2352,343.24655,0.01444499,343.25192,343.24557,0.9996917,1,0.37188137,0.32907957,1207329.2,230614.22,343.14954,343.14954,-4145.892,1,2366100,2768263.767,1378179.9,1377988.2,1207329.2,230614.22,7.102314,2756168,1437943.5,1437950.6,-0.024810791
39450,7.1906147,343.26602,297.48526,7.1906147,343.25882,3.6186423,3.483671,294.25253,343.25873,0.014444989,343.26624,343.25903,0.9996917,1,0.36067912,0.31856894,1170960.6,223248.52,343.1495,343.1495,-4145.8916,1,2367000,2777028.446,1382605.6,1382388.1,1170960.6,223248.52,7.102313,2764993.8,1394209.1,1394216.2,-0.007476807
39465,7.190614,343.2771,297.3315,7.190614,343.26898,3.618642,3.483671,294.26935,343.27078,0.014444988,343.2772,343.26907,0.9996917,1,0.34819514,0.30686975,1130430.9,215049.9,343.14948,343.14948,-4145.8916,1,2367900,2787087.3,1387583.4,1387338.2,1130430.9,215049.9,7.102313,2774921.5,1345480.8,1345487.9,0.009338379
39480,7.190615,343.27786,297.16467,7.190615,343.26926,3.6186426,3.4836714,294.2844,343.27402,0.01444499,343.2778,343.2692,0.9996917,1,0.3353037,0.29482794,1088578.1,206611.17,343.14948,343.14948,-4145.8916,1,2368800,2797405.9,1392645.2,1392385.4,1088578.1,206611.17,7.102314,2785030.5,1295189.2,1295196.4,0.024383545
39495,7.1906147,343.27234,296.99316,7.1906147,343.2637,3.6186423,3.4836712,294.29736,343.26968,0.014444989,343.27225,343.2636,0.9996917,1,0.32282215,0.2832118,1048056.3,198470.75,343.14944,343.14944,-4145.892,1,2369700,2807548.07,1397658,1397397.2,1048056.3,198470.75,7.1023135,2795055.2,1246527,1246534.1,0.037353516
39510,7.190615,343.2639,296.82404,7.190615,343.25552,3.6186426,3.4836714,294.308,343.262,0.01444499,343.26373,343.2554,0.9996917,1,0.31111425,0.2723486,1010046.1,190858,343.1494,343.1494,-4145.892,1,2370600,2817342.525,1402510.6,1402258,1010046.1,190858,7.102314,2804768.5,1200904.1,1200911.2,0.04800415
39525,7.1906157,343.25287,296.66287,7.1906157,343.24503,3.618643,3.4836717,294.31613,343.25208,0.014444992,343.25266,343.24484,0.9996917,1,0.3004129,0.26244852,975303.6,183920.14,343.14938,343.14938,-4145.892,1,2371500,2826518.774,1407045.2,1406808.4,975303.6,183920.14,7.102315,2813853.5,1159223.8,1159230.9,0.056121826
39540,7.1906166,343.2343,296.51544,7.1906166,343.22754,3.6186433,3.4836721,294.321,343.23596,0.014444993,343.234,343.22726,0.9996917,1,0.29137662,0.25412038,945967,178083.9,343.14935,343.14935,-4145.892,1,2372400,2834485.831,1410937.5,1410732.9,945967,178083.9,7.1023154,2821670.5,1124050.9,1124058,0.06100464
39555,7.190617,343.2139,296.38562,7.190617,343.20853,3.6186438,3.4836724,294.3231,343.21634,0.014444994,343.2136,343.20822,0.9996917,1,0.28437576,0.24769627,923238.3,173581.98,343.14932,343.14932,-4145.892,1,2373300,2841171.673,1414241.8,1414079.5,923238.3,173581.98,7.102316,2828321.2,1096820.2,1096827.4,0.063079834
39570,7.190618,343.194,296.27475,7.190618,343.19012,3.6186442,3.4836729,294.32285,343.197,0.014444996,343.19373,343.18985,0.9996917,1,0.27927014,0.24302764,906662.75,170310.28,343.1493,343.1493,-4145.892,1,2374200,2846724.599,1416989.4,1416872.2,906662.75,170310.28,7.102317,2833861.5,1076973,1076980.1,0.06283569
39585,7.1906185,343.17715,296.1851,7.1906185,343.17462,3.6186445,3.4836733,294.32068,343.17993,0.014444998,343.1769,343.1744,0.9996917,1,0.2760014,0.24005093,896050.6,168224.23,343.14926,343.14926,-4145.892,1,2375100,2851129.615,1419188.5,1419112,896050.6,168224.23,7.102318,2838300.5,1064274.9,1064282,0.060668945
39600,7.1906195,343.16132,296.11655,7.1906195,343.1601,3.6186452,3.4836738,294.31656,343.16492,0.014444999,343.16104,343.15985,0.9996917,1,0.27432242,0.23853235,890599.8,167160.05,343.14923,343.14923,-4145.892,1,2376000,2854377.462,1420780.4,1420743.5,890599.8,167160.05,7.102319,2841524,1057759.9,1057767,0.056549072
39615,7.1906247,343.096,296.08054,7.1906247,343.09943,3.6186478,3.4836764,294.30215,343.11877,0.01444501,343.09467,343.09814,0.9996917,1,0.27714145,0.24118021,899751.9,169015.62,343.1492,343.1492,-4145.892,1,2376900,2853764.798,1419896.5,1419999.8,899751.9,169015.62,7.1023245,2839896.2,1068767.5,1068774.6,0.042144775
39630,7.190625,343.04504,296.0886,7.190625,343.05215,3.6186483,3.483677,294.2872,343.0573,0.014445011,343.0447,343.05185,0.9996917,1,0.28673276,0.25013685,930890.44,175292.31,343.14917,343.14917,-4145.892,1,2377800,2849547.328,1418114.1,1418328.9,930890.44,175292.31,7.1023254,2836443,1106182.8,1106189.9,0.027191162
39645,7.1906247,343.0448,296.13727,7.1906247,343.05273,3.618648,3.4836764,294.27347,343.0474,0.01444501,343.04492,343.05286,0.9996917,1,0.29735413,0.2599679,965373.25,182181.77,343.14914,343.14914,-4145.892,1,2378700,2845992.318,1416636.6,1416876.4,965373.25,182181.77,7.1023245,2833513,1147555,1147562.1,0.013458252
39660,7.1906238,343.06195,296.21622,7.1906238,343.06866,3.6186473,3.483676,294.26288,343.0605,0.014445008,343.06226,343.06894,0.9996917,1,0.30659807,0.2685009,995384.06,188161.56,343.1491,343.1491,-4145.892,1,2379600,2841996.474,1414770.1,1414972.9,995384.06,188161.56,7.1023235,2829743,1183545.6,1183552.8,0.002868652
39675,7.190622,343.0845,296.3087,7.190622,343.0895,3.6186466,3.483675,294.25568,343.08115,0.014445004,343.08484,343.08984,0.9996917,1,0.3136867,0.27504113,1018397.6,192744.88,343.14908,343.14908,-4145.892,1,2380500,2837639.229,1412658.2,1412809.5,1018397.6,192744.88,7.1023216,2825467.8,1211142.5,1211149.6,-0.004333496
39690,7.190621,343.10928,296.3996,7.190621,343.1125,3.618646,3.4836745,294.2517,343.1045,0.014445002,343.10965,343.11282,0.9996917,1,0.31845957,0.27943608,1033893,195824.8,343.14905,343.14905,-4145.892,1,2381400,2833539.706,1410660.9,1410757.6,1033893,195824.8,7.1023207,2821418.5,1229717.8,1229724.9,-0.008300781
39705,7.19062,343.13037,296.47592,7.1906204,343.13205,3.6186454,3.483674,294.25027,343.12634,0.014445,343.13065,343.1323,0.9996917,1,0.320846,0.28161588,1041640.6,197352.34,343.14902,343.14902,-4145.892,1,2382300,2830234.465,1408992.5,1409043.2,1041640.6,197352.34,7.1023197,2818035.8,1238993,1239000.1,-0.009735107
39720,7.1906195,343.14362,296.53284,7.1906195,343.14423,3.6186452,3.4836738,294.2504,343.14093,0.014444999,343.14377,343.14438,0.9996917,1,0.3217187,0.28240094,1044473.9,197902.52,343.149,343.149,-4145.892,1,2383200,2827666.292,1407673.5,1407692,1044473.9,197902.52,7.102319,2815365.5,1242376.4,1242383.5,-0.009613037
39735,7.19062,343.14722,296.5717,7.19062,343.14746,3.6186454,3.483674,294.25034,343.14755,0.014445,343.14716,343.1474,0.9996917,1,0.3218675,0.28252462,1044957,197989.19,343.14896,343.14896,-4145.892,1,2384100,2825711.321,1406609.1,1406616.5,1044957,197989.19,7.1023197,2813225.5,1242946.2,1242953.4,-0.009674072
39750,7.1906204,343.13672,296.60022,7.1906204,343.13742,3.6186457,3.4836743,294.2491,343.13998,0.014445001,343.13654,343.13724,0.9996917,1,0.32276866,0.28337148,1047882.6,198582.66,343.14893,343.14893,-4145.892,1,2385000,2823521.213,1405430.5,1405451.6,1047882.6,198582.66,7.1023197,2810882,1246465.2,1246472.4,-0.010894775
39765,7.190621,343.12643,296.62668,7.190621,343.1278,3.618646,3.4836745,294.24704,343.12958,0.014445002,343.12628,343.1277,0.9996917,1,0.32473975,0.28522438,1054281.9,199881.14,343.1489,343.1489,-4145.892,1,2385900,2821284.818,1404320.9,1404362.4,1054281.9,199881.14,7.1023207,2808683.2,1254163,1254170.1,-0.012969971
39780,7.1906214,343.1188,296.6566,7.1906214,343.12076,3.6186461,3.4836748,294.24432,343.12155,0.014445003,343.1187,343.12067,0.9996917,1,0.32753465,0.28783906,1063355.6,201713.47,343.14886,343.14886,-4145.892,1,2386800,2818983.621,1403187.4,1403246.4,1063355.6,201713.47,7.1023207,2806433.8,1265069.1,1265076.2,-0.015686035
39795,7.190621,343.11676,296.69196,7.190621,343.1189,3.618646,3.4836745,294.24203,343.11765,0.014445002,343.1168,343.11893,0.9996917,1,0.33075795,0.29084933,1073820.1,203823.03,343.14883,343.14883,-4145.892,1,2387700,2816600.595,1402057.2,1402121.9,1073820.1,203823.03,7.1023207,2804179,1277643.1,1277650.2,-0.017974854
39810,7.1906204,343.12552,296.72937,7.1906204,343.12726,3.6186457,3.4836743,294.24106,343.12384,0.014445001,343.1257,343.12738,0.9996917,1,0.33338055,0.2932861,1082334.6,205530.66,343.1488,343.1488,-4145.892,1,2388600,2814706.359,1401191.8,1401244.4,1082334.6,205530.66,7.1023197,2802436,1287865.2,1287872.4,-0.018951416
39825,7.1906204,343.13428,296.7642,7.1906204,343.13544,3.6186454,3.483674,294.24094,343.13287,0.014445,343.13437,343.13553,0.9996917,1,0.33502692,0.29480365,1087679.6,206594.14,343.14877,343.14877,-4145.892,1,2389500,2813141.684,1400404.8,1400439.8,1087679.6,206594.14,7.1023197,2800844.5,1294273.8,1294280.9,-0.019073486
39840,7.19062,343.1381,296.79437,7.19062,343.1389,3.6186454,3.483674,294.24115,343.13776,0.014445,343.13812,343.13892,0.9996917,1,0.33616158,0.2958515,1091363.4,207328.47,343.14874,343.14874,-4145.892,1,2390400,2811606.815,1399608.2,1399632.2,1091363.4,207328.47,7.1023197,2799240.5,1298691.9,1298699,-0.018859863
39855,7.1906204,343.13596,296.8211,7.1906204,343.1368,3.6186457,3.4836743,294.24072,343.13745,0.014445001,343.13586,343.13672,0.9996917,1,0.33731166,0.29692206,1095097.1,208078.7,343.1487,343.1487,-4145.892,1,2391300,2809966.593,1398736.5,1398762.4,1095097.1,208078.7,7.1023197,2797499,1303175.9,1303183,-0.01928711
39870,7.1906214,343.12543,296.84915,7.1906214,343.12683,3.6186461,3.4836748,294.23898,343.1291,0.014445003,343.12524,343.12665,0.9996917,1,0.33928564,0.29877415,1101505.8,209376.62,343.14868,343.14868,-4145.892,1,2392200,2807758.15,1397571.8,1397614.1,1101505.8,209376.62,7.1023207,2795186,1310882.4,1310889.5,-0.021026611
39885,7.1906214,343.1127,296.88376,7.1906214,343.11487,3.6186461,3.4836748,294.23615,343.11676,0.014445003,343.11255,343.11475,0.9996917,1,0.34249303,0.30178803,1111918.6,211488.72,343.14865,343.14865,-4145.892,1,2393100,2804910.587,1396142.2,1396207.6,1111918.6,211488.72,7.1023207,2792350,1323407.4,1323414.5,-0.023864746
39900,7.1906214,343.1082,296.92722,7.190622,343.11078,3.6186464,3.483675,294.23325,343.1101,0.014445003,343.1082,343.11075,0.9996917,1,0.3464521,0.30549994,1124772,214089.97,343.14862,343.14862,-4145.892,1,2394000,2801870.471,1394693.4,1394771.9,1124772,214089.97,7.1023216,2789465.2,1338862,1338869.1,-0.026763916
39915,7.190592,343.58585,296.84326,7.190592,343.56116,3.6186297,3.483659,294.31018,343.37582,0.014444944,343.59784,343.57272,0.9996917,1,0.32869944,0.28888628,1067137.2,202447.36,343.1486,343.1486,-4145.8916,1,2394900,2823072.981,1411648.8,1410903.1,1067137.2,202447.36,7.1022887,2822552,1269584.6,1269591.8,0.0501709
39930,7.1906033,343.8257,296.55548,7.1906033,343.77957,3.618636,3.4836648,294.36902,343.8169,0.014444967,343.8233,343.7768,0.9996917,1,0.2610589,0.22504777,847539.1,157710.23,343.14856,343.14856,-4145.891,1,2395800,2867296.11,1427586.2,1426192.8,847539.1,157710.23,7.1023006,2853779,1005249.4,1005256.5,0.10900879
39945,7.1906056,343.58456,296.19177,7.1906056,343.53455,3.6186373,3.4836662,294.40454,343.62115,0.014444971,343.58118,343.5314,0.9996917,1,0.20886672,0.17810836,678095,124815.78,343.14853,343.14853,-4145.8916,1,2396700,2877487.51,1431288,1429777.5,678095,124815.78,7.1023035,2861065.5,802910.75,802917.9,0.14453125
39960,7.1906123,343.40796,295.85007,7.1906123,343.37646,3.618641,3.4836698,294.41855,343.43173,0.014444985,343.40573,343.37448,0.9996917,1,0.1777745,0.15073717,577152.75,105634.445,343.1485,343.1485,-4145.8916,1,2397600,2886728.938,1436275.5,1435324.4,577152.75,105634.445,7.1023107,2871600,682787.2,682794.3,0.15853882
39975,-0.063095845,340.50787,295.58057,-0.063095845,340.80563,-7.52E-09,-7.51E-09,294.48874,343.131,-0.000126751,340.3148,340.63345,0.45134053,0.4516402,0,0,0,0,343.14847,343.14847,-99.21916,0,2398500,-25313.71313,-11905.852,-11984.759,0,0,-1.50E-08,-23890.61,0,-1.50E-08,0.22872925
39990,-0.042387057,340.80765,295.69724,-0.042387053,341.00623,1.91E-28,1.91E-28,294.53094,343.03378,-8.51E-05,340.32733,340.6412,-3.09E-09,-3.09E-09,0,0,0,0,343.15,343.15,-66.30182,0,2399400,-16928.96254,-8030.81,-8066.161,0,0,3.82E-28,-16096.971,0,3.82E-28,0.27093506
40005,-0.042387918,341.01782,295.69724,-0.042387918,341.15204,7.07E-39,7.06E-39,294.55173,343.03378,-8.52E-05,340.33994,340.6491,2.29E-17,2.29E-17,0,0,0,0,343.15,343.15,-66.30318,0,2400300,-16929.30682,-8068.39,-8092.2847,0,0,1.41E-38,-16160.675,0,1.41E-38,0.29171753
40020,-0.042387918,341.17554,295.69724,-0.042387918,341.26605,0,0,294.5625,343.03378,-8.52E-05,340.3529,340.6574,-6.71E-21,1.40E-20,0,0,0,0,343.15,343.15,-66.30318,0,2401200,-16929.30682,-8096.4683,-8112.5825,0,0,0,-16209.051,0,0,0.30249023
40035,-0.042387918,341.2964,295.69724,-0.042387918,341.35773,0,0,294.56808,343.03378,-8.52E-05,340.36627,340.66608,3.91E-25,1.51E-25,0,0,0,0,343.15,343.15,-66.30318,0,2402100,-16929.30682,-8117.983,-8128.9033,0,0,0,-16246.887,0,0,0.30807495
40050,-0.042387918,341.39355,295.69724,-0.042387918,341.43506,0,0,294.55975,343.03378,-8.52E-05,340.38004,340.6751,-2.08E-37,-8.02E-38,0,0,0,0,343.15,343.15,-66.30318,0,2403000,-16929.30682,-8135.2817,-8142.6704,0,0,0,-16277.952,0,0,0.29974365
40065,-0.042387918,341.47433,295.69724,-0.042387918,341.5024,0,0,294.54675,343.03378,-8.52E-05,340.39413,340.6845,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2403900,-16929.30682,-8149.6626,-8154.661,0,0,0,-16304.324,0,0,0.28674316
40080,-0.042387918,341.54367,295.69724,-0.042387918,341.56265,0,0,294.53268,343.03378,-8.52E-05,340.4086,340.69427,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2404800,-16929.30682,-8162.0063,-8165.3857,0,0,0,-16327.393,0,0,0.27267456
40095,-0.042387918,341.60486,295.69724,-0.042387918,341.61774,0,0,294.51337,343.03378,-8.52E-05,340.42337,340.70438,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2405700,-16929.30682,-8172.9,-8175.1924,0,0,0,-16348.092,0,0,0.25335693
40110,-0.042387918,341.6597,295.69724,-0.042387918,341.6684,0,0,294.4954,343.03378,-8.52E-05,340.43848,340.71478,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2406600,-16929.30682,-8182.663,-8184.2114,0,0,0,-16366.875,0,0,0.23538208
40125,-0.042387918,341.7092,295.69724,-0.042387918,341.7151,0,0,294.4743,343.03378,-8.52E-05,340.45383,340.72546,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2407500,-16929.30682,-8191.475,-8192.523,0,0,0,-16383.998,0,0,0.21429443
40140,-0.042387918,341.75354,295.69724,-0.042387918,341.75754,0,0,294.4573,343.03378,-8.52E-05,340.4694,340.73636,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2408400,-16929.30682,-8199.369,-8200.081,0,0,0,-16399.45,0,0,0.19729614
40155,-0.042387918,341.79242,295.69724,-0.042387918,341.79514,0,0,294.43185,343.03378,-8.52E-05,340.48508,340.7474,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2409300,-16929.30682,-8206.291,-8206.774,0,0,0,-16413.066,0,0,0.17184448
40170,-0.042387918,341.82532,295.69724,-0.042387918,341.82715,0,0,294.40692,343.03378,-8.52E-05,340.50082,340.75858,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2410200,-16929.30682,-8212.147,-8212.474,0,0,0,-16424.621,0,0,0.14691162
40185,-0.042387918,341.851,295.69724,-0.042387918,341.85226,0,0,294.38242,343.03378,-8.52E-05,340.51654,340.7697,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2411100,-16929.30682,-8216.723,-8216.945,0,0,0,-16433.668,0,0,0.122406006
40200,-0.042387918,341.86862,295.69724,-0.042387918,341.86948,0,0,294.35416,343.03378,-8.52E-05,340.53207,340.78076,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2412000,-16929.30682,-8219.857,-8220.01,0,0,0,-16439.867,0,0,0.09414673
40215,-0.042387918,341.87637,295.69727,-0.042387918,341.87695,0,0,294.3269,343.03375,-8.52E-05,340.54727,340.7916,-1.01E-17,2.46E-17,0,0,0,0,343.15,343.15,-66.303185,0,2412900,-16929.28354,-8221.232,-8221.335,0,0,0,-16442.566,0,0,0.06689453
40230,-0.042387918,341.87265,295.70547,-0.042387918,341.87305,0,0,294.2974,343.00592,-8.52E-05,340.562,340.80203,1.50E-17,1.78E-17,0,0,0,0,343.15,343.15,-66.303185,0,2413800,-16916.3953,-8219.107,-8219.179,0,0,0,-16438.285,0,0,0.037384033
40245,-0.04238792,341.85593,295.8321,-0.04238792,341.85617,0,0,294.26993,342.59512,-8.52E-05,340.57608,340.81195,-1.22E-17,2.80E-17,0,0,0,0,343.15,343.15,-66.30319,0,2414700,-16724.19733,-8193.59,-8193.633,0,0,0,-16387.223,0,0,0.009918213
40260,-0.042387933,341.82565,296.54477,-0.042387933,341.82584,0,0,294.23956,340.37137,-8.52E-05,340.5894,340.82123,-8.35E-18,3.10E-18,0,0,0,0,343.15,343.15,-66.30321,0,2415600,-15674.02421,-8061.3247,-8061.3574,0,0,0,-16122.682,0,0,-0.020446777
40275,-0.042387944,341.77887,298.12253,-0.042387944,341.779,0,0,294.21097,335.2158,-8.52E-05,340.6016,340.82962,1.77E-18,2.76E-18,0,0,0,0,343.15,343.15,-66.30323,0,2416500,-13265.93536,-7772.1104,-7772.1323,0,0,0,-15544.242,0,0,-0.049041748
40290,-0.042387966,341.7137,300.2616,-0.042387966,341.7138,0,0,294.17798,327.54797,-8.52E-05,340.61252,340.83688,-3.96E-17,-4.58E-17,0,0,0,0,343.15,343.15,-66.30326,0,2417400,-9758.632209,-7379.698,-7379.715,0,0,0,-14759.413,0,0,-0.08203125
40305,-0.04238799,341.62973,302.57123,-0.04238799,341.62976,0,0,294.14972,318.29938,-8.52E-05,340.62195,340.84293,2.24E-17,9.09E-18,0,0,0,0,343.15,343.15,-66.3033,0,2418300,-5624.979249,-6953.568,-6953.573,0,0,0,-13907.141,0,0,-0.11029053
40320,-0.042388026,341.52353,304.44934,-0.042388026,341.5236,0,0,294.1113,309.25525,-8.52E-05,340.62952,340.84735,3.73E-17,4.70E-17,0,0,0,0,343.15,343.15,-66.30335,0,2419200,-1718.775445,-6600.307,-6600.318,0,0,0,-13200.625,0,0,-0.14871216
40335,-0.042388063,341.39624,305.54288,-0.042388063,341.39627,0,0,294.07553,302.01584,-8.52E-05,340.6352,340.85016,1.37E-17,-6.67E-18,0,0,0,0,343.15,343.15,-66.30341,0,2420100,1261.404242,-6382.969,-6382.9746,0,0,0,-12765.943,0,0,-0.18447876
40350,-0.042388104,341.2445,305.72668,-0.042388104,341.24454,0,0,294.0421,297.5639,-8.52E-05,340.6385,340.85095,3.09E-18,-1.31E-18,0,0,0,0,343.15,343.15,-66.303474,0,2421000,2919.326155,-6323.239,-6323.244,0,0,0,-12646.482,0,0,-0.21789551
40365,-0.042388145,341.0681,305.31262,-0.042388145,341.06815,0,0,294.0076,295.33844,-8.52E-05,340.63925,340.84955,6.74E-17,4.97E-17,0,0,0,0,343.15,343.15,-66.30354,0,2421900,3567.15701,-6365.558,-6365.5635,0,0,0,-12731.121,0,0,-0.2524109
40380,-0.042388186,340.86456,304.6291,-0.042388186,340.8646,0,0,293.97647,294.48386,-8.52E-05,340.63705,340.84558,6.14E-20,7.83E-20,0,0,0,0,343.15,343.15,-66.303604,0,2422800,3628.334946,-6451.015,-6451.0205,0,0,0,-12902.035,0,0,-0.28353882
40395,25.064024,326.42807,294.0898,0.41348952,340.1155,3.188492,0,293.94302,321.70102,0.02559047,326.8299,339.57587,0.9998716,4.94E-16,1,0,3246544,0,343.15,343.15,-505.67166,1,2423700,2967651.716,3404212.8,79930.805,3246544,0,3.188492,3484143.5,3246544,3246547.2,-0.31698608
40410,5.9544287,356.7617,294.175,5.9544287,344.53897,2.9751568,2.865705,293.95834,344.78967,0.011961657,356.16772,344.54785,0.9998716,1,0.3185283,0.3955346,1034116.1,277184.97,343.15,343.15,-4176.775,1,2424600,2542829.027,1565205.8,1259532.8,1034116.1,277184.97,5.840862,2824738.5,1311301.1,1311307,-0.30166626
40425,4.951911,317.28848,295.3119,5.1914124,343.05716,2.4847245,2.3933413,294.07642,335.0748,0.010188295,316.86847,343.1309,0.014212443,1,0,0.41968286,0,294107.72,343.14996,343.14996,-4135.4185,1,2425500,1701488.163,457069.75,1041034.6,0,294107.72,4.878066,1498104.4,294107.72,294112.6,-0.18359375
40440,7.482574,341.6443,296.3783,7.482574,364.5877,3.782473,3.6410291,294.19644,339.35684,0.015031497,342.2755,364.88086,0.99947023,1,1,1,3246544,700785.6,343.14993,343.14993,-4150.69,1,2426400,2713333.926,1422565.8,2143604.2,3246544,700785.6,7.423502,3566170,3947329.5,3947337,-0.063568115
40455,9.88833,347.70386,296.51996,9.88833,341.8137,5.0882926,4.8897753,294.30237,344.7517,0.019864343,347.54446,342.02643,0.99947023,1,0.20754622,0.31689245,673807.94,222073.66,343.1499,343.1499,-4104.96,1,2427300,4023986.569,2125718,1881093.5,673807.94,222073.66,9.978067,4006811.5,895881.6,895891.6,0.0423584
40470,11.129354,343.05093,296.1778,11.129354,344.01614,5.7713237,5.538469,294.3917,343.8373,0.022357391,343.05698,343.9591,0.99947023,1,0.19643216,0.13873677,637725.6,97224.734,343.14987,343.14987,-4073.4556,1,2428200,4475278.204,2191004.5,2236121.5,637725.6,97224.734,11.3097925,4427126,734950.4,734961.7,0.13168335
40485,-0.06313134,341.0181,296.09283,-0.063135006,340.94305,9.71E-19,9.70E-19,294.44144,342.9115,-0.000126826,340.86362,340.80194,0.013671351,0.013695041,0,0,0,0,343.14984,343.14984,-99.21636,0,2429100,-24938.89105,-11912.007,-11892.799,0,0,1.94E-18,-23804.805,0,1.94E-18,0.181427
40500,-0.04238815,341.1711,296.4121,-0.042388152,341.1197,1.42E-41,1.42E-41,294.45596,342.6367,-8.52E-05,340.87048,340.8085,8.32E-10,8.33E-10,0,0,0,0,343.15,343.15,-66.30355,0,2430000,-16531.71583,-7968.4556,-7959.3013,0,0,2.85E-41,-15927.757,0,2.85E-41,0.19595337
40515,-0.042387918,341.29068,296.4332,-0.042387918,341.25595,0,0,294.44614,342.6151,-8.52E-05,340.87796,340.8156,5.75E-15,5.10E-15,0,0,0,0,343.15,343.15,-66.303185,0,2430900,-16516.36735,-7985.944,-7979.761,0,0,0,-15965.705,0,0,0.18612671
40530,-0.042387918,341.38364,296.45087,-0.042387918,341.36023,0,0,294.42654,342.59518,-8.52E-05,340.88574,340.823,1.97E-18,-3.38E-18,0,0,0,0,343.15,343.15,-66.303185,0,2431800,-16502.92103,-7999.347,-7995.18,0,0,0,-15994.527,0,0,0.16653442
40545,-0.042387918,341.45795,296.49982,-0.042387918,341.44214,0,0,294.40298,342.5361,-8.52E-05,340.8939,340.83066,-1.10E-17,5.09E-18,0,0,0,0,343.15,343.15,-66.303185,0,2432700,-16464.2847,-8003.8623,-8001.048,0,0,0,-16004.91,0,0,0.14297485
40560,-0.04238792,341.52032,296.72742,-0.04238792,341.5096,0,0,294.37534,342.2479,-8.52E-05,340.9023,340.83862,-1.54E-18,1.66E-18,0,0,0,0,343.15,343.15,-66.30319,0,2433600,-16279.81396,-7974.4487,-7972.5415,0,0,0,-15946.99,0,0,0.11532593
40575,-0.042387925,341.57452,297.6021,-0.042387925,341.56726,0,0,294.34814,341.0937,-8.52E-05,340.9111,340.8469,1.30E-17,1.64E-17,0,0,0,0,343.15,343.15,-66.3032,0,2434500,-15554.20521,-7828.377,-7827.084,0,0,0,-15655.461,0,0,0.088134766
40590,-0.042387936,341.62335,299.95334,-0.042387936,341.61844,0,0,294.3158,337.86526,-8.52E-05,340.9202,340.85544,-1.37E-18,-1.03E-18,0,0,0,0,343.15,343.15,-66.303215,0,2435400,-13558.71806,-7418.4844,-7417.61,0,0,0,-14836.094,0,0,0.055786133
40605,-0.042387947,341.668,303.64783,-0.042387947,341.66467,0,0,294.28387,332.45828,-8.52E-05,340.9296,340.86423,2.90E-18,-9.82E-18,0,0,0,0,343.15,343.15,-66.30323,0,2436300,-10303.69542,-6768.7075,-6768.115,0,0,0,-13536.822,0,0,0.023864746
40620,-0.042387966,341.7094,308.27762,-0.042387966,341.70718,0,0,294.24823,325.14978,-8.52E-05,340.93927,340.8733,9.07E-18,2.61E-17,0,0,0,0,343.15,343.15,-66.30326,0,2437200,-6034.118142,-5951.844,-5951.4478,0,0,0,-11903.292,0,0,-0.011779785
40635,-0.04238799,341.74762,313.10217,-0.04238799,341.7461,0,0,294.21484,316.66943,-8.52E-05,340.9492,340.88257,9.73E-18,-1.99E-17,0,0,0,0,343.15,343.15,-66.3033,0,2438100,-1275.787051,-5099.7363,-5099.4644,0,0,0,-10199.201,0,0,-0.045166016
40650,-0.04238802,341.78256,317.074,-0.04238802,341.78152,0,0,294.17847,308.53687,-8.52E-05,340.95932,340.89203,-3.02E-18,-2.34E-19,0,0,0,0,343.15,343.15,-66.303345,0,2439000,3053.20546,-4398.8564,-4398.672,0,0,0,-8797.528,0,0,-0.08154297
40665,-0.04238805,341.81363,319.43192,-0.04238805,341.81293,0,0,294.14395,302.03372,-8.52E-05,340.9696,340.90164,-1.85E-18,-4.46E-17,0,0,0,0,343.15,343.15,-66.3034,0,2439900,6222.259502,-3984.6123,-3984.4875,0,0,0,-7969.0996,0,0,-0.11605835
40680,-0.04238809,341.83975,319.99652,-0.04238809,341.8393,0,0,294.10727,297.8531,-8.52E-05,340.97992,340.9113,9.02E-19,3.24E-18,0,0,0,0,343.15,343.15,-66.30345,0,2440800,7919.345353,-3888.7498,-3888.6682,0,0,0,-7777.418,0,0,-0.15274048
40695,-0.04238813,341.86005,319.27914,-0.04238813,341.8597,0,0,294.0719,295.62714,-8.52E-05,340.99023,340.92093,-4.03E-19,2.21E-18,0,0,0,0,343.15,343.15,-66.30352,0,2441700,8458.878052,-4020.0813,-4020.0217,0,0,0,-8040.103,0,0,-0.18811035
40710,-0.042388167,341.873,317.90515,-0.042388167,341.87277,0,0,294.03857,294.67737,-8.52E-05,341.00043,340.93045,-1.44E-18,-2.19E-18,0,0,0,0,343.15,343.15,-66.30358,0,2442600,8307.166551,-4267.001,-4266.963,0,0,0,-8533.964,0,0,-0.22143555
40725,-0.04238821,341.87747,316.3392,-0.04238821,341.87732,0,0,294.0037,294.31805,-8.52E-05,341.01035,340.93976,3.81E-18,3.75E-18,0,0,0,0,343.15,343.15,-66.30364,0,2443500,7875.63411,-4546.59,-4546.563,0,0,0,-9093.152,0,0,-0.25631714
40740,11.639236,348.2205,294.13397,0.09977952,339.73163,6.568093,0,293.9812,340.8102,0.011791062,348.17194,339.3171,0.9998559,1.10E-16,0.6013847,0,1952421.8,0,343.15,343.15,-4080.314,1,2444400,2311522.122,2644008.2,19108.791,1952421.8,0,6.568093,2663117,1952421.8,1952428.4,-0.2788086
40755,10.911023,341.05707,294.6815,0.08815776,339.14325,2.7417872,2.6413462,294.0556,341.3955,0.011047946,341.06512,338.53665,0.9998559,8.05E-15,0.8385853,0,2722504,0,343.14996,343.14996,-4189.772,1,2445300,2167594.722,2125221,16462.525,2722504,0,5.3831334,2141683.5,2722504,2722509.5,-0.20440674
40770,8.798636,345.41235,295.9413,0.058417406,338.67737,2.168436,2.0891407,294.18646,343.5772,0.008896322,345.44363,337.93896,0.9998559,7.95E-15,0.7908019,0,2567373,0,343.14993,343.14993,-4164.707,1,2446200,1779893.884,1828166.2,10485.424,2567373,0,4.257577,1838651.6,2567373,2567377.2,-0.07354736
40785,6.559919,345.75363,296.4331,0.034082897,338.33905,3.7505581,-1.30E-23,294.30948,345.15402,0.006623237,345.81784,337.56924,0.9998559,6.79E-15,0.56656134,0,1839366.2,0,343.1499,343.1499,-4145.3774,1,2447100,1355298.64,1358862.4,5998.759,1839366.2,0,3.7505581,1364861.1,1839366.2,1839370,0.049468994
40800,4.6023703,344.66275,296.2454,0.019129246,338.15463,2.7033045,7.79E-40,294.40497,345.67627,0.004641989,344.61652,337.3907,0.9998559,5.96E-15,0.32764524,0,1063714.8,0,343.14987,343.14987,-4130.756,1,2448000,963721.9311,935905.4,3367.1072,1063714.8,0,2.7033045,939272.5,1063714.8,1063717.5,0.1449585
40815,-0.10531158,331.89328,295.85593,-0.000322265,337.8764,-6.14E-05,0,294.46283,340.6092,-0.000106102,331.44916,337.15448,0.818675,-2.95E-15,0,0,0,0,343.14987,343.14987,-99.153496,0,2448900,-19943.36045,-15939.632,-56.875298,0,0,-6.14E-05,-15996.507,0,-6.14E-05,0.20281982
40830,-0.042387918,333.29538,296.32544,-0.042387918,337.17242,0,0,294.48346,340.17764,-8.52E-05,331.5062,337.13995,9.05E-18,1.17E-17,0,0,0,0,343.15,343.15,-66.303185,0,2449800,-15683.17588,-6581.731,-7271.958,0,0,0,-13853.689,0,0,0.2234497
40845,-0.042387918,334.03214,296.3327,-0.042387918,336.6518,0,0,294.47443,340.16922,-8.52E-05,331.55154,337.1246,-1.20E-16,-4.24E-16,0,0,0,0,343.15,343.15,-66.303185,0,2450700,-15677.56597,-6711.6016,-7177.9775,0,0,0,-13889.579,0,0,0.2144165
40860,-0.042387918,334.59146,296.3348,-0.042387918,336.36017,0,0,294.4556,340.1664,-8.52E-05,331.59848,337.1112,-4.22E-18,-2.91E-18,0,0,0,0,343.15,343.15,-66.303185,0,2451600,-15675.80878,-6810.803,-7125.685,0,0,0,-13936.488,0,0,0.19558716
40875,-0.042387918,335.0287,296.33942,-0.042387918,336.2245,0,0,294.4334,340.1598,-8.52E-05,331.64697,337.09976,-8.78E-19,3.71E-18,0,0,0,0,343.15,343.15,-66.303185,0,2452500,-15671.79235,-6887.822,-7100.7095,0,0,0,-13988.531,0,0,0.17340088
40890,-0.042387918,335.383,296.37573,-0.042387918,336.19177,0,0,294.4024,340.1035,-8.52E-05,331.69696,337.0902,3.33E-18,-1.16E-19,0,0,0,0,343.15,343.15,-66.303185,0,2453400,-15638.6677,-6944.434,-7088.42,0,0,0,-14032.854,0,0,0.14239502
40905,-0.042387925,335.67905,296.6396,-0.042387925,336.22754,0,0,294.37097,339.6814,-8.52E-05,331.74838,337.08252,6.55E-18,5.48E-19,0,0,0,0,343.15,343.15,-66.30319,0,2454300,-15393.35011,-6950.167,-7047.8145,0,0,0,-13997.981,0,0,0.110961914
40920,-0.042387933,335.9353,297.86963,-0.042387933,336.3057,0,0,294.33524,337.67163,-8.52E-05,331.8011,337.07648,2.27E-17,3.79E-18,0,0,0,0,343.15,343.15,-66.30321,0,2455200,-14234.67836,-6776.8057,-6842.746,0,0,0,-13619.552,0,0,0.07522583
40935,-0.042387944,336.15988,300.49564,-0.042387944,336.4119,0,0,294.30145,333.1461,-8.52E-05,331.8551,337.07217,8.36E-18,1.55E-17,0,0,0,0,343.15,343.15,-66.30322,0,2456100,-11677.0206,-6349.2827,-6394.1484,0,0,0,-12743.432,0,0,0.04144287
40950,-0.04238796,336.3622,303.92932,-0.04238796,336.53256,0,0,294.2682,326.78238,-8.52E-05,331.91016,337.06934,1.26E-17,7.90E-18,0,0,0,0,343.15,343.15,-66.303246,0,2457000,-8173.109563,-5774.009,-5804.336,0,0,0,-11578.345,0,0,0.008178711
40965,-0.042387977,336.54477,307.62793,-0.042387977,336.66034,0,0,294.23813,319.20825,-8.52E-05,331.96625,337.06793,1.99E-18,-3.22E-18,0,0,0,0,343.15,343.15,-66.303276,0,2457900,-4141.558808,-5148.051,-5168.6255,0,0,0,-10316.676,0,0,-0.021881104
40980,-0.042388,336.7109,310.90677,-0.042388,336.78897,0,0,294.2079,311.54205,-8.52E-05,332.0231,337.06778,3.07E-18,2.03E-19,0,0,0,0,343.15,343.15,-66.303314,0,2458800,-227.2017212,-4593.9004,-4607.7983,0,0,0,-9201.699,0,0,-0.052124023
40995,-0.042388022,336.8609,313.14093,-0.042388022,336.9138,0,0,294.1819,304.9497,-8.52E-05,332.0807,337.06882,-1.28E-16,-5.00E-17,0,0,0,0,343.15,343.15,-66.303345,0,2459700,2929.492744,-4222.859,-4232.2744,0,0,0,-8455.133,0,0,-0.078125
41010,-0.042388048,336.99524,314.1238,-0.042388048,337.0311,0,0,294.15543,300.13483,-8.52E-05,332.13873,337.0708,-7.96E-18,-7.36E-18,0,0,0,0,343.15,343.15,-66.30339,0,2460600,5002.995088,-4071.796,-4078.18,0,0,0,-8149.9756,0,0,-0.10458374
41025,-0.042388074,337.1137,314.03915,-0.042388074,337.13797,0,0,294.1321,297.10104,-8.52E-05,332.1971,337.07364,2.64E-18,1.55E-19,0,0,0,0,343.15,343.15,-66.30343,0,2461500,6057.719324,-4107.961,-4112.2803,0,0,0,-8220.241,0,0,-0.12789917
41040,-0.042388104,337.21506,313.24567,-0.042388104,337.23157,0,0,294.10828,295.47748,-8.52E-05,332.25558,337.0771,-4.05E-18,-1.54E-18,0,0,0,0,343.15,343.15,-66.303474,0,2462400,6354.591511,-4267.2715,-4270.2104,0,0,0,-8537.482,0,0,-0.1517334
41055,-0.04238813,337.299,312.1173,-0.04238813,337.31018,0,0,294.085,294.6947,-8.52E-05,332.3139,337.08093,2.42E-18,8.16E-18,0,0,0,0,343.15,343.15,-66.30352,0,2463300,6231.002618,-4483.102,-4485.091,0,0,0,-8968.193,0,0,-0.17501831
41070,-0.04238816,337.36356,310.89465,-0.04238816,337.37115,0,0,294.06296,294.3684,-8.52E-05,332.3719,337.08502,7.71E-18,-3.03E-17,0,0,0,0,343.15,343.15,-66.303566,0,2464200,5910.432606,-4712.266,-4713.6187,0,0,0,-9425.885,0,0,-0.197052
41085,-0.042388193,337.40845,309.69772,-0.042388193,337.41357,0,0,294.03818,294.23224,-8.52E-05,332.42923,337.08908,-1.09E-17,-1.20E-17,0,0,0,0,343.15,343.15,-66.30362,0,2465100,5531.067354,-4933.3516,-4934.264,0,0,0,-9867.615,0,0,-0.22183228
41100,21.32697,323.59747,294.13818,0.31158364,336.52908,2.0646105,0,294.0129,319.23898,0.02173449,324.11688,335.97116,0.99985045,-3.26E-15,1,0,3246544,0,343.15,343.15,-398.73508,1,2466000,2291322.832,2638765,55474.902,3246544,0,2.0646105,2694240,3246544,3246546,-0.24710083
41115,11.677695,346.19806,294.2084,0.10041235,335.42465,2.9951108,2.8859549,294.02576,342.15,0.011830326,346.23715,334.9376,0.9998504,-1.07E-14,0.85972977,0,2791150.5,0,343.15,343.15,-4258.1357,1,2466900,2382091.485,2549901.2,17382.203,2791150.5,0,5.8810654,2567283.5,2791150.5,2791156.5,-0.23425293
41130,9.907493,342.72852,295.23248,0.07327958,334.97598,2.4662151,2.375967,294.1377,342.61285,0.010025024,342.77414,334.357,0.9998504,-1.03E-14,0.8465487,0,2748357.5,0,343.14996,343.14996,-4176.9194,1,2467800,1994955.198,1976379.6,12232.025,2748357.5,0,4.842182,1988611.6,2748357.5,2748362.2,-0.12231445
41145,7.6186233,345.76703,296.21854,0.044605892,334.62268,1.8581053,1.7901615,294.26895,344.82364,0.007697205,345.7707,333.9455,0.9998504,-1.12E-14,0.65603423,0,2129844,0,343.14993,343.14993,-4152.396,1,2468700,1571318.358,1585463.4,7194.8145,2129844,0,3.6482668,1592658.2,2129844,2129847.8,0.00894165
41160,5.439299,346.4134,296.3498,0.024842545,334.37723,3.1457732,-8.59E-37,294.38052,345.51752,0.005488367,346.33585,333.6975,0.9998504,-1.12E-14,0.39808258,0,1292392.6,0,343.1499,343.1499,-4138.651,1,2469600,1133372.231,1143705.8,3967.733,1292392.6,0,3.1457732,1147673.5,1292392.6,1292395.8,0.120513916
41175,4.442109,343.2238,296.0234,0.018142145,334.25223,2.6130834,0,294.45486,345.1954,0.004480026,343.1875,333.5837,0.9998504,-3.79E-15,0.29522103,0,958448,0,343.14987,343.14987,-4119.4263,1,2470500,925225.6109,880610.75,2912.9216,958448,0,2.6130834,883523.7,958448,958450.6,0.19485474
41190,-0.042364184,335.59814,296.18723,-0.042399835,334.93826,7.46E-34,0,294.4931,343.62863,-8.51E-05,333.76935,333.5489,-4.23E-08,-3.44E-15,0,0,0,0,343.15,343.15,-66.29387,0,2471400,-16964.44351,-7012.3677,-6900.758,0,0,7.46E-34,-13913.125,0,7.46E-34,0.23309326
41205,-0.042387918,336.76138,296.21292,-0.042387918,336.31638,0,0,294.4937,343.59738,-8.52E-05,333.82968,333.60352,1.31E-16,-7.66E-17,0,0,0,0,343.15,343.15,-66.303185,0,2472300,-16946.44214,-7218.8125,-7139.588,0,0,0,-14358.4,0,0,0.23370361
41220,-0.042387918,337.60867,296.2138,-0.042387918,337.30777,0,0,294.48044,343.5961,-8.52E-05,333.89163,333.65964,7.22E-16,7.24E-16,0,0,0,0,343.15,343.15,-66.303185,0,2473200,-16945.66723,-7369.497,-7315.9277,0,0,0,-14685.425,0,0,0.22042847
41235,-0.042387918,338.2459,296.21426,-0.042387918,338.04245,0,0,294.46082,343.59537,-8.52E-05,333.95514,333.71716,4.19E-18,-2.88E-17,0,0,0,0,343.15,343.15,-66.303185,0,2474100,-16945.24158,-7482.863,-7446.6406,0,0,0,-14929.504,0,0,0.20080566
41250,-0.042387918,338.73798,296.21613,-0.042387918,338.60013,0,0,294.43427,343.59195,-8.52E-05,334.0201,333.776,-3.02E-18,-2.28E-19,0,0,0,0,343.15,343.15,-66.303185,0,2475000,-16943.35342,-7570.1333,-7545.5923,0,0,0,-15115.726,0,0,0.17425537
