minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
41265,-0.042387918,339.1314,296.23193,-0.042387918,339.03812,0,0,294.40732,343.56125,-8.52E-05,334.0864,333.83606,-9.34E-19,-4.80E-18,0,0,0,0,343.15,343.15,-66.303185,0,2475900,-16926.72015,-7637.3613,-7620.7524,0,0,0,-15258.113,0,0,0.14730835
41280,-0.04238792,339.45468,296.34967,-0.04238792,339.3915,0,0,294.3771,343.32486,-8.52E-05,334.15393,333.89728,-6.42E-18,-3.12E-18,0,0,0,0,343.15,343.15,-66.30319,0,2476800,-16800.07299,-7673.9536,-7662.707,0,0,0,-15336.66,0,0,0.11709595
41295,-0.042387925,339.7274,296.87515,-0.042387925,339.68463,0,0,294.3478,342.2503,-8.52E-05,334.22256,333.9595,-1.65E-18,-2.79E-18,0,0,0,0,343.15,343.15,-66.3032,0,2477700,-16227.84183,-7628.9526,-7621.341,0,0,0,-15250.293,0,0,0.08779907
41310,-0.042387936,339.96216,298.42792,-0.042387936,339.9333,0,0,294.317,338.99158,-8.52E-05,334.29214,334.02264,-6.42E-18,-8.65E-18,0,0,0,0,343.15,343.15,-66.30321,0,2478600,-14507.07677,-7394.313,-7389.1733,0,0,0,-14783.486,0,0,0.05697632
41325,-0.042387947,340.16562,300.8059,-0.042387947,340.146,0,0,294.2872,333.63538,-8.52E-05,334.36258,334.08655,-4.36E-18,2.56E-18,0,0,0,0,343.15,343.15,-66.30323,0,2479500,-11741.04445,-7007.1846,-7003.6914,0,0,0,-14010.876,0,0,0.027191162
41340,-0.042387962,340.34448,303.65924,-0.042387962,340.3312,0,0,294.25534,326.63217,-8.52E-05,334.4336,334.15103,-1.65E-17,7.73E-18,0,0,0,0,343.15,343.15,-66.30325,0,2480400,-8215.981357,-6531.053,-6528.69,0,0,0,-13059.743,0,0,-0.00466919
41355,-0.04238798,340.49942,306.5921,-0.04238798,340.4904,0,0,294.22455,318.51382,-8.52E-05,334.50504,334.21594,8.60E-18,-3.91E-18,0,0,0,0,343.15,343.15,-66.30328,0,2481300,-4263.65707,-6036.504,-6034.8955,0,0,0,-12071.399,0,0,-0.035461426
41370,-0.04238801,340.63293,309.0809,-0.04238801,340.6268,0,0,294.18784,310.37903,-8.52E-05,334.57666,334.2811,-4.10E-18,3.82E-18,0,0,0,0,343.15,343.15,-66.30333,0,2482200,-464.2591195,-5617.1973,-5616.105,0,0,0,-11233.303,0,0,-0.07217407
41385,-0.042388044,340.74533,310.66986,-0.042388044,340.7412,0,0,294.14957,303.3756,-8.52E-05,334.64825,334.34625,-5.16E-19,-3.21E-18,0,0,0,0,343.15,343.15,-66.30338,0,2483100,2608.702566,-5354.3296,-5353.596,0,0,0,-10707.926,0,0,-0.110443115
41400,-0.04238809,340.8353,311.11044,-0.04238809,340.8325,0,0,294.10416,298.50192,-8.52E-05,334.7195,334.41122,-1.88E-19,1.39E-17,0,0,0,0,343.15,343.15,-66.30345,0,2484000,4509.293117,-5291.9146,-5291.415,0,0,0,-10583.33,0,0,-0.15585327
41415,-0.042388137,340.90213,310.62582,-0.042388137,340.90024,0,0,294.05978,295.8279,-8.52E-05,334.7902,334.47574,-2.11E-17,9.41E-18,0,0,0,0,343.15,343.15,-66.30353,0,2484900,5292.31003,-5390.096,-5389.7593,0,0,0,-10779.855,0,0,-0.20022583
41430,-0.042388182,340.94305,309.6543,-0.042388182,340.94174,0,0,294.01733,294.72473,-8.52E-05,334.85992,334.5395,-3.50E-18,-6.11E-18,0,0,0,0,343.15,343.15,-66.303604,0,2485800,5339.400143,-5570.349,-5570.115,0,0,0,-11140.465,0,0,-0.24267578
41445,21.625853,324.45407,294.15366,0.31945673,335.10712,2.1421766,0,293.974,319.95697,0.022042604,325.0049,333.5792,0.99984545,-3.02E-14,1,0,3246544,0,343.15,343.15,-406.64786,1,2486700,2388843.413,2752143.5,54948.008,3246544,0,2.1421766,2807091.5,3246544,3246546.2,-0.28601074
41460,11.979853,343.35196,294.2236,0.10545018,333.3205,3.0711102,2.9589357,293.97873,343.47507,0.012138884,343.32938,332.7827,0.9998455,-3.43E-14,0.82774335,0,2687305.2,0,343.15,343.15,-4247.3237,1,2487600,2511002.752,2471912,17315.654,2687305.2,0,6.030046,2489227.8,2687305.2,2687311.2,-0.28128052
41475,10.365112,343.21634,295.36838,0.07989928,332.8119,2.5909245,2.4960673,294.0878,342.03415,0.01049132,343.26495,332.1791,0.9998455,-3.43E-14,0.9103513,0,2955495.5,0,343.14996,343.14996,-4182.2075,1,2488500,2056259.262,2082987.9,12565.182,2955495.5,0,5.086992,2095553,2955495.5,2955500.5,-0.1722107
41490,8.105558,345.79395,296.45242,0.050042555,332.41858,1.9853156,1.912724,294.2226,345.11972,0.00819176,345.7945,331.74893,0.9998455,-3.45E-14,0.70044214,0,2274016.2,0,343.14993,343.14993,-4157.3013,1,2489400,1674417.382,1679750.4,7559.321,2274016.2,0,3.8980396,1687309.8,2274016.2,2274020.2,-0.03741455
41505,5.885932,345.17365,296.58185,0.028298417,332.1831,3.3839965,-8.67E-29,294.3406,345.54013,0.005940452,345.15903,331.51813,0.9998455,-3.74E-14,0.46470416,0,1508682.4,0,343.1499,343.1499,-4140.4614,1,2490300,1221504.123,1201233.6,4231.329,1508682.4,0,3.3839965,1205465,1508682.4,1508685.8,0.080596924
41520,5.0281825,342.69525,296.2135,0.021915814,332.0354,2.9217546,0,294.42453,344.93912,0.005072488,342.7445,331.38614,0.9998455,-3.98E-14,0.34827,0,1130673.8,0,343.14987,343.14987,-4127.508,1,2491200,1038072.532,981618.7,3297.2776,1130673.8,0,2.9217546,984915.94,1130673.8,1130676.6,0.16452026
41535,-0.037059855,335.4389,296.30566,-0.045062345,332.37552,-2.06E-27,0,294.4674,342.46252,-8.25E-05,334.0755,331.30957,-9.35E-06,-2.93E-15,0,0,0,0,343.14984,343.14984,-64.212524,0,2492100,-15990.69519,-6091.143,-6826.647,0,0,-2.06E-27,-12917.79,0,-2.06E-27,0.20739746
41550,-0.042387918,336.50443,296.4529,-0.042387918,334.44556,0,0,294.46927,342.295,-8.52E-05,334.12714,331.38162,1.27E-17,-8.10E-18,0,0,0,0,343.15,343.15,-66.303185,0,2493000,-16394.83752,-7130.341,-6763.8022,0,0,0,-13894.143,0,0,0.20925903
41565,-0.042387918,337.27762,296.5074,-0.042387918,335.88657,0,0,294.44675,342.2203,-8.52E-05,334.18033,331.45462,1.41E-16,8.76E-17,0,0,0,0,343.15,343.15,-66.303185,0,2493900,-16348.63763,-7258.294,-7010.646,0,0,0,-14268.939,0,0,0.18673706
41580,-0.04238792,337.85446,296.71692,-0.04238792,336.91385,0,0,294.4133,341.90854,-8.52E-05,334.2348,331.52856,-2.25E-18,-1.08E-17,0,0,0,0,343.15,343.15,-66.30319,0,2494800,-16162.20233,-7323.6865,-7156.23,0,0,0,-14479.916,0,0,0.1532898
41595,-0.042387933,338.29877,297.82758,-0.042387933,337.66367,0,0,294.37354,340.19232,-8.52E-05,334.29053,331.6034,1.01E-18,1.42E-17,0,0,0,0,343.15,343.15,-66.30321,0,2495700,-15151.20982,-7205.0586,-7091.9917,0,0,0,-14297.051,0,0,0.11352539
41610,-0.042387944,338.64975,300.65723,-0.042387944,338.22025,0,0,294.33487,335.59924,-8.52E-05,334.3474,331.67902,-1.27E-18,-3.05E-18,0,0,0,0,343.15,343.15,-66.30322,0,2496600,-12496.56979,-6763.7847,-6687.3203,0,0,0,-13451.105,0,0,0.07485962
41625,-0.042387966,338.9362,304.9099,-0.042387966,338.6458,0,0,294.28452,328.1767,-8.52E-05,334.40533,331.75543,2.50E-17,2.18E-17,0,0,0,0,343.15,343.15,-66.30326,0,2497500,-8321.075189,-6057.6797,-6005.9844,0,0,0,-12063.664,0,0,0.024505615
41640,-0.042387996,339.17575,309.90076,-0.042387996,338.9791,0,0,294.23657,318.60736,-8.52E-05,334.46426,331.83246,1.25E-16,1.43E-17,0,0,0,0,343.15,343.15,-66.30331,0,2498400,-3113.810666,-5211.815,-5176.8047,0,0,0,-10388.619,0,0,-0.0234375
41655,-0.042388037,339.3809,314.2465,-0.042388037,339.24777,0,0,294.18735,309.01556,-8.52E-05,334.524,331.91003,-5.47E-18,-9.77E-18,0,0,0,0,343.15,343.15,-66.30337,0,2499300,1870.778628,-4474.671,-4450.972,0,0,0,-8925.643,0,0,-0.07266235
41670,-0.04238808,339.559,316.8187,-0.04238808,339.46893,0,0,294.13605,301.5237,-8.52E-05,334.5844,331.98807,-1.51E-16,5.33E-17,0,0,0,0,343.15,343.15,-66.303444,0,2500200,5470.074728,-4048.4534,-4032.4204,0,0,0,-8080.874,0,0,-0.1239624
41685,-0.042388134,339.71436,317.37222,-0.042388134,339.65347,0,0,294.08447,297.14215,-8.52E-05,334.64536,332.06635,4.98E-18,-6.81E-18,0,0,0,0,343.15,343.15,-66.30352,0,2501100,7235.061244,-3977.5735,-3966.7346,0,0,0,-7944.308,0,0,-0.17553711
41700,-0.042388186,339.84964,316.59274,-0.042388186,339.80853,0,0,294.03027,295.172,-8.52E-05,334.70667,332.1448,1.24E-18,-3.97E-18,0,0,0,0,343.15,343.15,-66.303604,0,2502000,7660.902373,-4140.434,-4133.1157,0,0,0,-8273.55,0,0,-0.22973633
41715,44.531055,333.14114,294.20688,0.96307176,331.93567,20.240562,0,293.97803,329.5777,0.04569583,333.14838,331.15964,0.9998079,-7.33E-15,1,0,3246544,0,343.15,343.15,-1898.3308,1,2502900,6788455.552,7281892.5,152609.23,3246544,0,20.240562,7434501.5,3246544,3246564.2,-0.28198242
41730,6.0336094,354.4453,294.37177,6.0336094,345.04172,3.0032346,2.8924367,293.99374,343.18085,0.012120719,353.44443,345.09738,0.9998079,1,0.1662278,0.47034636,539665.9,329611.97,343.15,343.15,-4156.195,1,2503800,2484724.919,1522333.4,1284035.4,539665.9,329611.97,5.8956714,2806368.8,869277.9,869283.75,-0.26626587
41745,5.0257835,314.8199,295.69858,5.267909,343.13864,2.5240138,2.4311585,294.11102,333.58948,0.010339331,314.4656,343.1678,0.014238501,1,0,0.41010702,0,287397.1,343.14996,343.14996,-4135.893,1,2504700,1645419.506,403618.12,1049621.8,0,287397.1,4.9551725,1453239.9,287397.1,287402.06,-0.14898682
41760,6.14237,344.5949,296.71014,6.14237,363.459,3.087367,2.9738479,294.22708,343.91888,0.012339206,345.70135,362.5406,0.9996536,1,0.96791404,0.01,3142375.5,7007.856,343.14993,343.14993,-4193.3755,1,2505600,2446577.054,1235329,1721984.4,3142375.5,7007.856,6.061215,2957313.5,3149383.2,3149389.2,-0.032928467
41775,7.224418,347.5057,296.74542,7.224418,343.0709,3.6611414,3.5249736,294.33337,345.25974,0.014512897,347.29224,343.28372,0.9996536,1,0.15787262,0.29547665,512540.4,207065.8,343.1499,343.1499,-4174.7856,1,2506500,2957149.446,1540196.8,1405633.2,512540.4,207065.8,7.1861153,2945830,719606.2,719613.4,0.07336426
41790,7.1905875,342.64795,296.33466,7.1905875,343.41394,3.6186864,3.4837148,294.41736,343.16455,0.014444935,342.70898,343.3732,0.9996536,1,0.21149316,0.1409438,686621.8,98771.38,343.14987,343.14987,-4145.963,1,2507400,2841110.143,1398683.1,1421816.4,686621.8,98771.38,7.1024013,2820499.5,785393.2,785400.3,0.15734863
41805,8.3356285,340.86206,295.86884,8.3356285,340.83365,1.4952875,1.4327952,294.4632,343.36578,0.016745169,340.67157,340.66873,0.9791977,0.9795441,0,0,0,0,343.14984,343.14984,-1290.1913,0,2508300,3340446.53,1575196.6,1574202,0,0,2.9280827,3149398.5,0,2.9280827,0.20318604
41820,-0.04238541,341.04468,296.91302,-0.042385396,341.0324,8.41E-32,8.40E-32,294.46848,342.44208,-8.51E-05,340.6108,340.6158,-9.01E-09,-9.03E-09,0,0,0,0,343.15,343.15,-66.29921,0,2509200,-16281.91249,-7856.2603,-7854.0737,0,0,1.68E-31,-15710.334,0,1.68E-31,0.20846558
41835,-0.042387925,341.22708,297.19952,-0.042387925,341.21878,1.44E-39,1.44E-39,294.45364,342.14337,-8.52E-05,340.62192,340.62543,-1.86E-14,2.55E-15,0,0,0,0,343.15,343.15,-66.303185,0,2510100,-16073.59115,-7838.1943,-7836.717,0,0,2.88E-39,-15674.911,0,2.88E-39,0.19363403
41850,-0.042387925,341.36606,297.74432,-0.042387925,341.36044,0,0,294.4189,341.52365,-8.52E-05,340.63345,340.6354,1.03E-14,-3.40E-15,0,0,0,0,343.15,343.15,-66.30319,0,2511000,-15657.1154,-7765.9463,-7764.9463,0,0,0,-15530.893,0,0,0.15890503
41865,-0.042387933,341.475,299.70102,-0.042387933,341.47122,0,0,294.38525,339.1801,-8.52E-05,340.6454,340.64578,-1.01E-17,5.40E-17,0,0,0,0,343.15,343.15,-66.30321,0,2511900,-14119.19497,-7436.994,-7436.3203,0,0,0,-14873.314,0,0,0.12524414
41880,-0.042387944,341.5639,303.35452,-0.042387944,341.56134,0,0,294.3454,334.55612,-8.52E-05,340.6577,340.65652,-2.97E-16,4.19E-17,0,0,0,0,343.15,343.15,-66.30322,0,2512800,-11158.85684,-6802.3916,-6801.935,0,0,0,-13604.326,0,0,0.08538818
41895,-0.042387962,341.63943,308.44315,-0.042387962,341.6377,0,0,294.30222,327.66425,-8.52E-05,340.67044,340.6676,-6.67E-18,-5.74E-18,0,0,0,0,343.15,343.15,-66.30325,0,2513700,-6874.185914,-5909.917,-5909.6074,0,0,0,-11819.524,0,0,0.04220581
41910,-0.042387985,341.70532,314.2015,-0.042387985,341.70413,0,0,294.2624,319.1472,-8.52E-05,340.68356,340.67905,1.02E-19,-9.65E-19,0,0,0,0,343.15,343.15,-66.30329,0,2514600,-1768.76118,-4896.4917,-4896.28,0,0,0,-9792.771,0,0,0.002380371
41925,-0.042388014,341.76447,319.36078,-0.042388014,341.76367,0,0,294.22217,310.5194,-8.52E-05,340.69702,340.6908,-3.73E-19,6.50E-19,0,0,0,0,343.15,343.15,-66.30334,0,2515500,3162.009298,-3988.5208,-3988.3794,0,0,0,-7976.9004,0,0,-0.037841797
41940,-0.04238805,341.81805,322.77762,-0.04238805,341.8175,0,0,294.1801,303.34695,-8.52E-05,340.7108,340.70285,4.80E-19,-7.66E-19,0,0,0,0,343.15,343.15,-66.30339,0,2516400,6949.148776,-3389.7654,-3389.6675,0,0,0,-6779.4326,0,0,-0.07989502
41955,-0.04238809,341.86664,324.0402,-0.04238809,341.86627,0,0,294.13977,298.54987,-8.52E-05,340.72482,340.71515,-2.23E-17,1.50E-16,0,0,0,0,343.15,343.15,-66.30345,0,2517300,9116.323457,-3173.6416,-3173.5764,0,0,0,-6347.218,0,0,-0.12023926
41970,-0.04238813,341.9102,323.57605,-0.04238813,341.90994,0,0,294.0974,295.98502,-8.52E-05,340.7391,340.72766,-9.09E-19,-2.90E-18,0,0,0,0,343.15,343.15,-66.30352,0,2518200,9867.627762,-3264.0293,-3263.9856,0,0,0,-6528.0146,0,0,-0.16259766
41985,-0.04238818,341.94833,322.17114,-0.04238818,341.94818,0,0,294.0495,294.8369,-8.52E-05,340.7535,340.7403,3.17E-18,-2.72E-18,0,0,0,0,343.15,343.15,-66.3036,0,2519100,9775.795006,-3520.9402,-3520.913,0,0,0,-7041.8535,0,0,-0.21051025
42000,41.34611,324.0538,294.21002,0.8769297,340.49747,13.131259,0,294.00363,327.21848,0.04241024,324.3155,339.78256,0.99979925,-5.00E-15,1,0,3246544,0,343.15,343.15,-1174.7527,1,2520000,5879564.945,5182482,170481.52,3246544,0,13.131259,5352963.5,3246544,3246557.2,-0.25637817
42015,13.527715,339.54977,294.29086,0.13305885,339.2447,3.5392396,3.409797,293.9192,339.62183,0.013721339,339.57382,338.73474,0.99982584,-3.00E-14,0.8122992,0,2637165,0,343.15,343.15,-4293.7847,1,2520900,2612406.429,2571448.5,25122.318,2637165,0,6.9490366,2596570.8,2637165,2637172,-0.3408203
42030,6.487889,355.09406,296.06717,6.487889,344.0429,3.2407758,3.1207085,293.98105,339.74112,0.013033306,355.15753,344.13162,0.99982584,1.0000004,0.6903747,0.4634541,2241331.8,324781.97,343.14996,343.14996,-4148.8145,1,2521800,2390707.061,1608431.5,1307297.2,2241331.8,324781.97,6.3614845,2915728.8,2566113.8,2566120,-0.27896118
42045,5.598947,315.53885,297.91858,5.8792715,343.8792,2.8361492,2.731522,294.0866,333.826,0.011529109,315.1887,343.92923,0.013912731,1,0,0.46524483,0,326036.88,343.14993,343.14993,-4139.659,1,2522700,1738717.774,414350.84,1134903.1,0,326036.88,5.5676713,1549254,326036.88,326042.44,-0.17340088
42060,5.863289,346.983,298.40085,5.863289,364.77646,2.897501,2.7904527,294.17722,339.53708,0.011778569,347.92453,363.3544,0.999824,1,0.9074868,0.01,2946195.8,7007.856,343.1499,343.1499,-4133.4644,1,2523600,2035008.876,1196375,1634553.4,2946195.8,7007.856,5.687954,2830928.5,2953203.5,2953209.2,-0.08279419
42075,8.450941,344.41486,298.23203,8.450941,340.54202,4.366546,4.202087,294.15433,340.52414,0.016976817,344.36258,340.78357,0.999824,1,0.4264414,0.52177846,1384460.8,365654.84,343.14987,343.14987,-4197.791,1,2524500,3015538.959,1639211.2,1501749.1,1384460.8,365654.84,8.568633,3140960.5,1750115.6,1750124.2,-0.10568237
42090,14.04826,343.6872,298.12997,14.04826,344.44043,7.277285,6.940414,294.1818,344.05707,0.028221088,343.657,344.361,0.999824,1,0.4303245,0.35655534,1397067.4,249868.86,343.14984,343.14984,-3908.1436,1,2525400,5443672.609,2687998.5,2732441.5,1397067.4,249868.86,14.217699,5420440,1646936.2,1646950.5,-0.07821655
42105,7.958993,342.60352,298.07712,7.958993,342.4954,4.0955267,3.9424205,294.20483,343.33612,0.01598856,342.5168,342.42734,0.999824,1,0.37930802,0.3400266,1231440.1,238285.73,343.1498,343.1498,-4204.8765,1,2526300,3039230.451,1488418.1,1484803.9,1231440.1,238285.73,8.037947,2973222,1469725.9,1469733.9,-0.05517578
42120,7.438243,344.1967,297.971,7.438243,344.22107,3.8178856,3.676273,294.23608,343.7777,0.014942441,344.19366,344.22238,0.999824,1,0.394594,0.3524872,1281066.8,247017.95,343.14978,343.14978,-4220.301,1,2527200,2874748.561,1444118.9,1444880.6,1281066.8,247017.95,7.4941587,2888999.5,1528084.8,1528092.2,-0.023925781
42135,7.2876697,342.3153,297.87036,7.2876697,342.2622,3.7494187,3.610845,294.21646,342.31653,0.01463996,342.38666,342.32202,0.999824,1,0.4030494,0.3570478,1308517.6,250213.95,343.14975,343.14975,-4238.4907,1,2528100,2732898.388,1360380.4,1358755.1,1308517.6,250213.95,7.360264,2719135.5,1558731.6,1558739,-0.043548584
42150,8.617763,343.26273,297.84097,8.617763,343.39447,4.495982,4.3268623,294.2169,343.82626,0.01731194,343.20096,343.33774,0.999824,1,0.397124,0.352747,1289280.5,247200.02,343.14972,343.14972,-4232.3765,1,2529000,3343597.274,1644022.2,1648790.6,1289280.5,247200.02,8.8228445,3292813,1536480.5,1536489.4,-0.043121338
42165,7.3176737,343.17743,297.84113,7.3176737,343.2636,3.7647605,3.6255507,294.22482,344.12708,0.014700234,343.1436,343.2301,0.999824,1,0.36606085,0.32227868,1188432.6,225848.27,343.1497,343.1497,-4236.844,1,2529900,2857740.012,1393376.4,1396025,1188432.6,225848.27,7.3903112,2789401.5,1414280.9,1414288.2,-0.035186768
42180,8.421029,342.5197,297.82584,8.421029,342.49557,4.3563523,4.1924715,294.23703,342.333,0.01691673,342.51672,342.494,0.999824,1,0.4138702,0.36953804,1343647.8,258966.94,343.14966,343.14966,-4204.7217,1,2530800,3162246.292,1580747.4,1579893.6,1343647.8,258966.94,8.548824,3160641,1602614.8,1602623.2,-0.022979736
42195,9.131603,343.89795,297.9338,9.131603,343.89587,4.6738358,4.4943943,294.16345,343.48514,0.018344177,343.82053,343.8294,0.999824,1,0.39025757,0.34636784,1266988.4,242729.61,343.14963,343.14963,-4120.7915,1,2531700,3509527.003,1762850.5,1762770.9,1266988.4,242729.61,9.16823,3525621.5,1509718,1509727.1,-0.09655762
42210,8.48555,342.35013,298.3596,8.48555,342.34457,4.320652,4.1566496,294.10504,342.47302,0.017046344,342.3395,342.3365,0.999824,1,0.46088082,0.41433617,1496269.8,290360.84,343.1496,343.1496,-4131.2534,1,2532600,3158285.54,1567792.4,1567594.5,1496269.8,290360.84,8.477302,3135387,1786630.6,1786639.1,-0.15496826
42225,7.0764713,343.71368,299.02167,7.0764713,343.6986,3.5799377,3.446986,294.07272,342.907,0.01421569,343.79425,343.77448,0.999824,1,0.508472,0.4600329,1650776.8,322384.44,343.14957,343.14957,-4174.645,1,2533500,2620213.975,1328299.5,1327851.4,1650776.8,322384.44,7.0269237,2656151,1973161.2,1973168.2,-0.18728638
42240,9.167929,344.37442,299.66162,9.167929,344.31152,4.6591034,4.4794607,294.05887,343.78644,0.01841715,344.3792,344.3229,0.999824,1,0.52271706,0.47311115,1697023.9,331549.5,343.14954,343.14954,-4087.7268,1,2534400,3413144.12,1721679.8,1719257.9,1697023.9,331549.5,9.138564,3440937.5,2028573.4,2028582.5,-0.20114136
42255,9.282844,342.47055,300.07227,9.282844,342.41922,4.7206955,4.53825,294.09735,342.43262,0.018648,342.46664,342.41394,0.999824,1,0.54144686,0.4873111,1757831,341500.6,343.1495,343.1495,-4084.7478,1,2535300,3317730.588,1653021.9,1651020.6,1757831,341500.6,9.258945,3304042.5,2099331.5,2099340.8,-0.16265869
42270,8.474279,343.80786,300.12817,8.474279,343.85144,4.360838,4.196193,294.1428,343.6976,0.017023701,343.77774,343.8258,0.999824,1,0.5333888,0.48118407,1731670.1,337206.88,343.14948,343.14948,-4178.519,1,2536200,3115194.247,1554646.2,1556197.2,1731670.1,337206.88,8.557032,3110843.5,2068877,2068885.5,-0.11721802
42285,9.497185,343.7766,299.91922,9.497185,343.69244,4.840715,4.6528707,294.18967,343.59113,0.019078583,343.72626,343.64932,0.999824,1,0.47042254,0.4204921,1527247.5,294674.8,343.14944,343.14944,-4083.6042,1,2537100,3499431.824,1749391.4,1746034,1527247.5,294674.8,9.493586,3495425.5,1821922.2,1821931.8,-0.07034302
42300,8.941988,343.04578,299.58792,8.941988,343.0214,4.5990124,4.4236054,294.23383,342.84192,0.017963266,343.15363,343.11725,0.999824,1,0.49601746,0.4470584,1610342.5,313292.1,343.1494,343.1494,-4151.9473,1,2538000,3263328.886,1632118.4,1631202.5,1610342.5,313292.1,9.022617,3263321,1923634.6,1923643.6,-0.026184082
42315,7.319908,343.39578,299.19467,7.319908,343.4006,3.7593505,3.6202183,294.2721,343.58612,0.014704723,343.45898,343.45212,0.999824,1,0.4343383,0.38561943,1410098.4,270236.56,343.14938,343.14938,-4228.9575,1,2538900,2741608.619,1358901.9,1359050.1,1410098.4,270236.56,7.379569,2717952,1680335,1680342.4,0.012084961
42330,9.8883915,343.61124,298.7864,9.8883915,343.52972,5.0754414,4.877183,294.3049,343.0466,0.019864464,343.61722,343.53763,0.999824,1,0.414759,0.3697674,1346533.4,259127.67,343.14935,343.14935,-4093.8247,1,2539800,3692661.066,1861631,1858245.8,1346533.4,259127.67,9.952624,3719876.8,1605661,1605671,0.044891357
42345,8.916312,342.7632,298.3941,8.916312,342.82523,4.6189804,4.443524,294.33044,343.4079,0.017911687,342.6928,342.7601,0.999824,1,0.38794073,0.34268102,1259466.6,240145.92,343.14932,343.14932,-4185.254,1,2540700,3386346.642,1661557.1,1663879.4,1259466.6,240145.92,9.062504,3325436.5,1499612.5,1499621.6,0.07043457
42360,7.578772,343.745,298.03305,7.578772,343.73444,3.8877714,3.743186,294.3488,343.53943,0.015224746,343.78357,343.76947,0.999824,1,0.36792266,0.32581803,1194477,228328.6,343.1493,343.1493,-4210.5493,1,2541600,2909856.888,1455049.6,1454713.6,1194477,228328.6,7.6309576,2909763.2,1422805.6,1422813.2,0.088775635
42375,8.405049,343.74063,297.71143,8.405049,343.66843,4.3164263,4.1535244,294.36145,343.25186,0.016884627,343.82388,343.7436,0.999824,1,0.35579124,0.31446767,1155091.9,220374.42,343.14926,343.14926,-4173.0776,1,2542500,3229519.707,1624886.5,1622337.6,1155091.9,220374.42,8.469951,3247224,1375466.2,1375474.8,0.10144043
42390,8.359253,343.1112,297.43387,8.359253,343.1069,4.272779,4.111304,294.3704,343.29926,0.016792629,343.09232,343.08862,0.999824,1,0.32292587,0.28224382,1048393.06,197792.4,343.14923,343.14923,-4154.676,1,2543400,3234841.778,1603679.4,1603528.4,1048393.06,197792.4,8.384083,3207207.8,1246185.5,1246193.9,0.11038208
42405,7.190615,343.22253,297.1961,7.190615,343.25208,3.6193724,3.4843872,294.37537,343.56213,0.01444499,343.1936,343.22565,0.999824,1,0.29981792,0.26164982,973372,183360.42,343.1492,343.1492,-4146.772,1,2544300,2812978.611,1390025,1390917.1,973372,183360.42,7.10376,2780942,1156732.4,1156739.5,0.115356445
42420,7.190616,343.12476,296.99405,7.190616,343.11145,3.6186464,3.483675,294.37573,342.98633,0.014444993,343.1321,343.11923,0.999824,1,0.318755,0.28025278,1034852.1,196397.12,343.14917,343.14917,-4145.8955,1,2545200,2790304.202,1393174.5,1392772.6,1034852.1,196397.12,7.1023216,2785947,1231249.2,1231256.4,0.115722656
42435,7.1906166,343.2224,296.83347,7.1906166,343.2249,3.6186435,3.4836721,294.37057,343.23544,0.014444994,343.22116,343.22345,0.999824,1,0.31034842,0.27159408,1007559.75,190329.22,343.14914,343.14914,-4145.892,1,2546100,2815160.369,1400973.5,1401049.1,1007559.75,190329.22,7.102316,2802022.5,1197889,1197896.1,0.110565186
42450,7.190632,343.17642,296.71033,7.190632,343.17206,3.6186516,3.48368,294.35983,343.18787,0.014445024,343.1752,343.17102,0.999824,1,0.30608466,0.26779607,993717.3,187667.64,343.1491,343.1491,-4145.8916,1,2547000,2819750.426,1403306.5,1403174.6,993717.3,187667.64,7.1023316,2806481,1181385,1181392.1,0.099823
42465,7.190615,343.1132,296.6333,7.190615,343.11377,3.6186428,3.4836717,294.35608,343.10876,0.014444991,343.11462,343.11508,0.999824,1,0.30934054,0.27096587,1004287.6,189888.98,343.14908,343.14908,-4145.892,1,2547900,2819618.163,1403719.8,1403737.2,1004287.6,189888.98,7.1023145,2807457,1194176.6,1194183.8,0.096069336
42480,7.1906157,343.24832,296.55804,7.1906157,343.244,3.6186428,3.4836717,294.3595,343.2186,0.014444991,343.24948,343.24512,0.999824,1,0.30306542,0.2650126,983915.2,185717.02,343.14905,343.14905,-4145.892,1,2548800,2830847.328,1410073.8,1409942.9,983915.2,185717.02,7.1023145,2820016.5,1169632.2,1169639.4,0.099487305
42495,7.1906185,343.20996,296.48264,7.1906185,343.2051,3.6186445,3.483673,294.35416,343.2254,0.014444997,343.20874,343.20392,0.999824,1,0.2947305,0.2571939,956855.56,180237.78,343.14902,343.14902,-4145.892,1,2549700,2835836.284,1411193.1,1411046.6,956855.56,180237.78,7.102318,2822239.8,1137093.4,1137100.5,0.09414673
42510,7.190618,343.16586,296.41556,7.190618,343.16342,3.6186445,3.483673,294.34915,343.17096,0.014444997,343.16568,343.16327,0.999824,1,0.29239354,0.255174,949268.44,178822.28,343.149,343.149,-4145.892,1,2550600,2836602.793,1411887.1,1411813.4,949268.44,178822.28,7.102318,2823700.5,1128090.8,1128097.9,0.089141846
42525,7.1906185,343.17014,296.35672,7.1906185,343.16867,3.6186445,3.4836733,294.3444,343.1679,0.014444998,343.1702,343.16876,0.999824,1,0.2904673,0.25340712,943014.8,177584.06,343.14896,343.14896,-4145.892,1,2551500,2839987.464,1413793.1,1413748.9,943014.8,177584.06,7.102318,2827542,1120598.9,1120606,0.0843811
42540,7.190619,343.16577,296.3072,7.190619,343.16446,3.618645,3.4836736,294.33884,343.16708,0.014444998,343.16562,343.16434,0.999824,1,0.28856426,0.25164065,936836.5,176346.14,343.14893,343.14893,-4145.892,1,2552400,2842942.595,1415157.2,1415117.6,936836.5,176346.14,7.102319,2830275,1113182.6,1113189.8,0.078826904
42555,7.190616,343.1994,296.25552,7.190616,343.19574,3.6186433,3.483672,294.34088,343.18436,0.014444993,343.20032,343.1966,0.999824,1,0.2850474,0.24839202,925418.9,174069.55,343.1489,343.1489,-4145.892,1,2553300,2847123.966,1417732.8,1417622.1,925418.9,174069.55,7.102315,2835355,1099488.4,1099495.5,0.08087158
42570,7.1906223,343.18518,296.20358,7.1906223,343.183,3.6186466,3.4836752,294.33105,343.20667,0.014445005,343.18295,343.18094,0.999824,1,0.27903378,0.24276255,905895.44,170124.5,343.14886,343.14886,-4145.892,1,2554200,2851630.983,1418873.1,1418807.6,905895.44,170124.5,7.1023216,2837680.8,1076020,1076027.1,0.07104492
42585,7.190621,343.052,296.18158,7.190621,343.05627,3.618646,3.4836745,294.317,343.07364,0.014445002,343.05148,343.0558,0.999824,1,0.28534755,0.24881928,926393.4,174368.97,343.14883,343.14883,-4145.892,1,2555100,2844894.779,1415515.2,1415644.2,926393.4,174368.97,7.1023207,2831159.5,1100762.4,1100769.5,0.05697632
42600,7.1906233,343.07455,296.19177,7.1906233,343.08136,3.618647,3.4836757,294.30362,343.0732,0.014445007,343.07465,343.08145,0.999824,1,0.29360798,0.25647977,953211.25,179737.34,343.1488,343.1488,-4145.892,1,2556000,2844251.384,1415889,1416094.5,953211.25,179737.34,7.1023226,2831983.5,1132948.6,1132955.8,0.04360962
42615,7.190615,343.19547,296.2024,7.190615,343.19336,3.6186426,3.4836714,294.31204,343.15103,0.01444499,343.19818,343.19592,0.999824,1,0.29447478,0.25718638,956025.3,180232.53,343.14877,343.14877,-4145.892,1,2556900,2848325.019,1419218.2,1419154.6,956025.3,180232.53,7.102314,2838373,1136257.9,1136265,0.05203247
42630,7.190615,343.267,296.18005,7.190615,343.25974,3.6186428,3.4836717,294.31854,343.25687,0.014444991,343.26697,343.25967,0.999824,1,0.28331992,0.24664737,919810.56,172846.94,343.14874,343.14874,-4145.892,1,2557800,2856101.376,1422053.2,1421833.9,919810.56,172846.94,7.1023145,2843887,1092657.5,1092664.6,0.058532715
42645,7.1906166,343.23285,296.13007,7.190617,343.22525,3.6186435,3.4836724,294.32175,343.23926,0.014444994,343.23224,343.22467,0.999824,1,0.2737429,0.23785578,888718.4,166685.9,343.1487,343.1487,-4145.892,1,2558700,2858066.338,1422531.9,1422302.4,888718.4,166685.9,7.102316,2844834.2,1055404.2,1055411.4,0.06173706
42660,7.190618,343.1967,296.06726,7.190618,343.19208,3.6186442,3.483673,294.32135,343.20288,0.014444997,343.1962,343.19165,0.999824,1,0.2678291,0.23250619,869518.94,162936.98,343.14868,343.14868,-4145.892,1,2559600,2859670.264,1423336.8,1423197.5,869518.94,162936.98,7.1023173,2846534.2,1032455.94,1032463.06,0.061340332
42675,7.190619,343.17087,296.0055,7.190619,343.16858,3.6186447,3.4836733,294.31845,343.17548,0.014444998,343.17056,343.1683,0.999824,1,0.26498803,0.22994831,860295.3,161144.47,343.14865,343.14865,-4145.892,1,2560500,2861755.205,1424422.6,1424353.5,860295.3,161144.47,7.102318,2848776,1021439.75,1021446.9,0.058441162
42690,7.1906195,343.15683,295.95294,7.1906195,343.1559,3.618645,3.4836736,294.3144,343.1594,0.014444998,343.15668,343.15576,0.999824,1,0.26382884,0.22891541,856531.9,160420.62,343.14862,343.14862,-4145.892,1,2561400,2863967.897,1425585.8,1425558.1,856531.9,160420.62,7.102319,2851144,1016952.5,1016959.6,0.054382324
42705,7.1906195,343.1478,295.91293,7.19062,343.1477,3.6186452,3.4836738,294.30963,343.1499,0.014444999,343.14767,343.1476,0.999824,1,0.26366568,0.22878157,856002.2,160326.83,343.1486,343.1486,-4145.892,1,2562300,2865819.552,1426521.2,1426518.6,856002.2,160326.83,7.102319,2853040,1016329,1016336.1,0.049621582
42720,7.19062,343.1403,295.88608,7.19062,343.14087,3.6186454,3.483674,294.3044,343.14243,0.014445,343.1402,343.14078,0.999824,1,0.264284,0.22936064,858009.7,160732.64,343.14856,343.14856,-4145.892,1,2563200,2866995.421,1427105.8,1427123.2,858009.7,160732.64,7.1023197,2854229,1018742.3,1018749.44,0.044403076
42735,7.1906204,343.13382,295.87183,7.1906204,343.13495,3.6186457,3.4836743,294.29892,343.1359,0.014445001,343.13376,343.1349,0.999824,1,0.26559156,0.23057012,862254.7,161580.22,343.14853,343.14853,-4145.892,1,2564100,2867464.028,1427340.9,1427374.9,862254.7,161580.22,7.1023197,2854715.8,1023834.9,1023842,0.038909912
42750,7.190621,343.12653,295.86908,7.1906214,343.12827,3.618646,3.4836748,294.29263,343.12982,0.014445002,343.12637,343.1281,0.999824,1,0.2675143,0.23234197,868496.9,162821.9,343.1485,343.1485,-4145.892,1,2565000,2867262.403,1427203.6,1427256.2,868496.9,162821.9,7.1023207,2854460,1031318.75,1031325.9,0.03262329
42765,7.1906214,343.1118,295.8788,7.1906214,343.11453,3.6186461,3.4836748,294.2855,343.11664,0.014445003,343.1116,343.11438,0.999824,1,0.27075338,0.235335,879012.7,164919.39,343.14847,343.14847,-4145.892,1,2565900,2865872.133,1426464.5,1426547.5,879012.7,164919.39,7.1023207,2853012,1043932.06,1043939.2,0.025482178
42780,7.1906214,343.10757,295.9004,7.1906214,343.1108,3.6186461,3.4836748,294.27878,343.10956,0.014445003,343.10757,343.1108,0.999824,1,0.2747894,0.23905851,892115.9,167528.77,343.14844,343.14844,-4145.892,1,2566800,2864133.601,1425685.8,1425783.4,892115.9,167528.77,7.1023207,2851469,1059644.6,1059651.8,0.01876831
42795,7.1906333,342.95572,295.96545,7.1906333,342.969,3.6186528,3.483681,294.2466,343.0211,0.014445027,342.952,342.96548,0.999824,1,0.2864111,0.24981685,929846.2,175068.05,343.1484,343.1484,-4145.892,1,2567700,2854823.634,1419137,1419538,929846.2,175068.05,7.102334,2838675,1104914.2,1104921.4,-0.013397217
42810,7.190636,342.8597,296.11328,7.190636,342.87817,3.618654,3.4836824,294.2179,342.8737,0.014445033,342.86,342.87848,0.999824,1,0.31435794,0.27601498,1020576.8,193427.33,343.14838,343.14838,-4145.8916,1,2568600,2836913.568,1411773.6,1412331.1,1020576.8,193427.33,7.1023364,2824104.8,1214004.1,1214011.2,-0.042114258
42825,7.190629,342.92276,296.34,7.1906295,342.93948,3.6186504,3.483679,294.19623,342.91315,0.014445019,342.92383,342.94046,0.999824,1,0.33927742,0.29914978,1101479,209639.86,343.14835,343.14835,-4145.892,1,2569500,2825550.184,1406829.4,1407334.5,1101479,209639.86,7.1023293,2814164,1311118.9,1311126,-0.06378174
42840,7.1906285,342.98398,296.61325,7.1906285,342.9956,3.61865,3.4836786,294.18234,342.97528,0.014445017,342.9848,342.99637,0.999824,1,0.35746592,0.31602502,1160528.9,221465.78,343.14832,343.14832,-4145.892,1,2570400,2812741.328,1400425.6,1400776.9,1160528.9,221465.78,7.1023283,2801202.5,1381994.6,1382001.8,-0.07766724
42855,7.1906285,342.98917,296.9042,7.1906285,342.99954,3.61865,3.4836786,294.16635,342.99945,0.014445017,342.98874,342.9991,0.999824,1,0.37280273,0.33032,1210320.4,231483.5,343.1483,343.1483,-4145.892,1,2571300,2796555.75,1391795.4,1392108.8,1210320.4,231483.5,7.1023283,2783904,1441803.9,1441811,-0.09365845
42870,7.190627,342.99286,297.1975,7.1906276,343.00198,3.6186495,3.4836779,294.1552,342.99234,0.014445015,342.9933,343.00238,0.999824,1,0.38893676,0.34550092,1262700.2,242122.06,343.1483,343.1483,-4145.892,1,2572200,2778329.49,1383048.6,1383324.2,1262700.2,242122.06,7.1023273,2766373,1504822.2,1504829.4,-0.10479736
42885,7.190627,343.02783,297.4735,7.190627,343.03574,3.6186492,3.4836779,294.14832,343.0231,0.014445015,343.02832,343.0362,0.999824,1,0.40201253,0.3577432,1305151.2,250701.3,343.14825,343.14825,-4145.892,1,2573100,2763451.054,1375769.4,1376008.1,1305151.2,250701.3,7.1023273,2751777.5,1555852.5,1555859.6,-0.111694336
42900,7.190625,343.05164,297.7206,7.190625,343.05783,3.6186483,3.483677,294.1445,343.0494,0.014445011,343.05194,343.05807,0.999824,1,0.41228768,0.36735132,1338510,257434.53,343.14822,343.14822,-4145.892,1,2574000,2750054.761,1369025.2,1369212.4,1338510,257434.53,7.1023254,2738237.5,1595944.5,1595951.6,-0.11550903
42915,7.1906233,343.0745,297.93143,7.1906233,343.07913,3.618647,3.4836757,294.14474,343.07025,0.014445007,343.07492,343.07953,0.999824,1,0.42039296,0.3749472,1364824.2,262757.6,343.1482,343.1482,-4145.892,1,2574900,2738528.639,1363348.5,1363488.5,1364824.2,262757.6,7.1023226,2726837,1627581.9,1627589,-0.11526489
42930,7.190621,343.10815,298.0986,7.190621,343.11105,3.618646,3.4836745,294.14926,343.1008,0.014445002,343.10867,343.11154,0.999824,1,0.42543772,0.3796482,1381202.2,266052,343.14816,343.14816,-4145.892,1,2575800,2730238.72,1359315.8,1359403.4,1381202.2,266052,7.1023207,2718719,1647254.2,1647261.4,-0.11074829
42945,7.19062,343.1363,298.2164,7.19062,343.1375,3.6186452,3.483674,294.1569,343.13034,0.014444999,343.13666,343.13785,0.999824,1,0.42735094,0.38139287,1387413.6,267274.62,343.14813,343.14813,-4145.892,1,2576700,2724883.738,1356607.9,1356644.8,1387413.6,267274.62,7.1023192,2713252.5,1654688.2,1654695.4,-0.1031189
42960,7.190619,343.15598,298.2888,7.190619,343.15585,3.6186447,3.4836736,294.1664,343.1514,0.014444998,343.15622,343.15607,0.999824,1,0.42711112,0.3811292,1386635,267089.88,343.1481,343.1481,-4145.892,1,2577600,2721769.389,1355016,1355012.2,1386635,267089.88,7.1023183,2710028.2,1653724.9,1653732,-0.09359741
42975,7.190619,343.135,298.33633,7.190619,343.13556,3.618645,3.4836736,294.1722,343.14444,0.014444998,343.1346,343.13513,0.999824,1,0.4271849,0.38118002,1386874.6,267125.47,343.14807,343.14807,-4145.892,1,2578500,2718462.662,1352946.9,1352963.5,1386874.6,267125.47,7.102319,2705910.5,1654000.1,1654007.2,-0.08779907
42990,7.1906247,343.15582,298.3642,7.1906247,343.15558,3.6186478,3.4836764,294.17783,343.14862,0.01444501,343.1561,343.15588,0.999824,1,0.42736718,0.3813939,1387466.2,267275.34,343.14804,343.14804,-4145.8916,1,2579400,2717028.023,1352735,1352727.6,1387466.2,267275.34,7.1023245,2705462.5,1654741.6,1654748.8,-0.08218384
43005,7.1906185,343.14005,298.38574,7.1906185,343.14,3.6186447,3.4836733,294.18655,343.141,0.014444998,343.1403,343.14023,0.999824,1,0.42787516,0.38184598,1389115.5,267592.16,343.148,343.148,-4145.892,1,2580300,2715255.739,1351606.8,1351605.8,1389115.5,267592.16,7.102318,2703212.5,1656707.6,1656714.8,-0.07345581
43020,7.190619,343.15002,298.39862,7.190619,343.15054,3.6186447,3.4836733,294.19156,343.1542,0.014444998,343.14944,343.15002,0.999824,1,0.42728463,0.3812825,1387198.2,267197.28,343.14798,343.14798,-4145.892,1,2581200,2715276.106,1351519.2,1351534.9,1387198.2,267197.28,7.102318,2703054,1654395.5,1654402.6,-0.06845093
43035,7.1906185,343.15335,298.40567,7.1906185,343.15274,3.6186447,3.4836733,294.19968,343.1482,0.014444998,343.15375,343.15314,0.999824,1,0.4273903,0.38139918,1387541.4,267279.06,343.14795,343.14795,-4145.892,1,2582100,2714483.676,1351406.8,1351388.2,1387541.4,267279.06,7.102318,2702795,1654820.5,1654827.6,-0.060333252
43050,7.1906185,343.16824,298.40067,7.1906185,343.16745,3.6186447,3.4836733,294.20712,343.16562,0.014444998,343.1683,343.1675,0.999824,1,0.42555422,0.37963936,1381580.5,266045.8,343.14792,343.14792,-4145.892,1,2583000,2715844.507,1352007.6,1351983.6,1381580.5,266045.8,7.102318,2703991.2,1647626.2,1647633.4,-0.052886963
43065,7.1906185,343.16583,298.387,7.190619,343.16473,3.6186447,3.4836733,294.21378,343.1662,0.014444998,343.16577,343.16467,0.999824,1,0.4236553,0.3778433,1375415.6,264787.12,343.1479,343.1479,-4145.892,1,2583900,2716709.144,1352347.8,1352314.6,1375415.6,264787.12,7.102318,2704662.5,1640202.8,1640209.9,-0.04623413
43080,7.190619,343.16275,298.3689,7.190619,343.1618,3.6186447,3.4836733,294.2196,343.163,0.014444998,343.16272,343.16174,0.999824,1,0.4220938,0.3763829,1370346.1,263763.72,343.14786,343.14786,-4145.892,1,2584800,2717612.662,1352801.2,1352772.6,1370346.1,263763.72,7.102318,2705574,1634109.9,1634117,-0.040405273
43095,7.1905637,344.2196,297.98718,7.1905637,344.16232,3.6186132,3.4836433,294.4071,343.72464,0.014444887,344.24777,344.18973,0.999824,1,0.37566945,0.33284655,1219627.4,233254.08,343.14783,343.14783,-4145.8906,1,2585700,2774824.032,1396236.1,1394506.2,1219627.4,233254.08,7.102257,2790742.5,1452881.5,1452888.6,0.14709473
43110,7.190587,344.78452,297.1519,7.190587,344.66223,3.6186259,3.4836552,294.55005,344.75763,0.014444934,344.77994,344.65588,0.999824,1,0.21298519,0.17914914,691465.75,125545.13,343.1478,343.1478,-4145.89,1,2586600,2888179.691,1438527.5,1434834.5,691465.75,125545.13,7.102281,2873362,817010.9,817018,0.29003906
43125,-0.042477112,341.50034,296.69208,-0.042477287,341.70126,-1.15E-29,-1.15E-29,294.63986,344.23178,-8.53E-05,341.17166,341.4306,3.20E-07,3.20E-07,0,0,0,0,343.15,343.15,-66.44392,0,2587500,-17037.77348,-7993.967,-8029.8457,0,0,-2.30E-29,-16023.8125,0,-2.30E-29,0.3798523
43140,-0.042387914,341.75345,296.69208,-0.042387914,341.88904,-7.56E-35,-7.55E-35,294.68335,344.23178,-8.52E-05,341.18402,341.43884,-2.19E-13,-2.19E-13,0,0,0,0,343.15,343.15,-66.303185,0,2588400,-17001.96132,-8022.241,-8046.3804,0,0,-1.51E-34,-16068.621,0,-1.51E-34,0.42333984
43155,-0.04238792,341.9399,296.69208,-0.04238792,342.03156,-1.79E-40,-1.79E-40,294.70422,344.23178,-8.52E-05,341.1968,341.44748,-9.66E-20,-1.35E-17,0,0,0,0,343.15,343.15,-66.30318,0,2589300,-17001.96423,-8055.4385,-8071.754,0,0,-3.58E-40,-16127.192,0,-3.58E-40,0.44421387
43170,-0.042387918,342.08252,296.69208,-0.042387918,342.14432,0,0,294.70642,344.23178,-8.52E-05,341.21,341.45654,-1.23E-29,-4.14E-29,0,0,0,0,343.15,343.15,-66.30318,0,2590200,-17001.96277,-8080.826,-8091.828,0,0,0,-16172.654,0,0,0.44641113
43185,-0.042387918,342.19434,296.69208,-0.042387918,342.23624,0,0,294.7016,344.23178,-8.52E-05,341.22363,341.46597,1.97E-40,6.63E-40,0,0,0,0,343.15,343.15,-66.30318,0,2591100,-17001.96277,-8100.733,-8108.1924,0,0,0,-16208.926,0,0,0.44158936
43200,-0.042387918,342.28665,296.69208,-0.042387918,342.315,0,0,294.6927,344.23178,-8.52E-05,341.23764,341.47583,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2592000,-17001.96277,-8117.168,-8122.2153,0,0,0,-16239.383,0,0,0.43267822
43215,-0.042387918,342.36542,296.69208,-0.042387918,342.38458,0,0,294.67853,344.23178,-8.52E-05,341.25208,341.48608,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2592900,-17001.96277,-8131.1904,-8134.6025,0,0,0,-16265.793,0,0,0.41851807
43230,-0.042387918,342.4348,296.69208,-0.042387918,342.44778,0,0,294.66547,344.23178,-8.52E-05,341.2669,341.4967,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2593800,-17001.96277,-8143.5454,-8145.854,0,0,0,-16289.399,0,0,0.40545654
43245,-0.042387918,342.4976,296.69208,-0.042387918,342.50638,0,0,294.64835,344.23178,-8.52E-05,341.28214,341.50772,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2594700,-17001.96277,-8154.7207,-8156.2856,0,0,0,-16311.006,0,0,0.38833618
43260,-0.042387918,342.55515,296.69208,-0.042387918,342.5611,0,0,294.6323,344.23178,-8.52E-05,341.2977,341.51907,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2595600,-17001.96277,-8164.968,-8166.027,0,0,0,-16330.994,0,0,0.37228394
43275,-0.042387918,342.60828,296.69208,-0.042387918,342.6123,0,0,294.61407,344.23178,-8.52E-05,341.31357,341.53073,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2596500,-17001.96277,-8174.4263,-8175.1436,0,0,0,-16349.57,0,0,0.35406494
43290,-0.042387918,342.657,296.69208,-0.042387918,342.65973,0,0,294.59702,344.23178,-8.52E-05,341.3297,341.54266,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2597400,-17001.96277,-8183.103,-8183.5864,0,0,0,-16366.689,0,0,0.33700562
43305,-0.042387918,342.7009,296.69208,-0.042387918,342.70276,0,0,294.57825,344.23178,-8.52E-05,341.34607,341.55484,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2598300,-17001.96277,-8190.9155,-8191.247,0,0,0,-16382.162,0,0,0.3182373
43320,-0.042387918,342.73932,296.69208,-0.042387918,342.74057,0,0,294.55896,344.23178,-8.52E-05,341.36255,341.56714,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2599200,-17001.96277,-8197.756,-8197.979,0,0,0,-16395.734,0,0,0.2989502
43335,-0.042387918,342.7711,296.69208,-0.042387918,342.77194,0,0,294.5407,344.23178,-8.52E-05,341.37903,341.5795,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2600100,-17001.96277,-8203.412,-8203.563,0,0,0,-16406.977,0,0,0.28070068
43350,-0.042387918,342.7951,296.69208,-0.042387918,342.7957,0,0,294.51758,344.23178,-8.52E-05,341.39542,341.5918,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2601000,-17001.96277,-8207.6875,-8207.791,0,0,0,-16415.479,0,0,0.25756836
43365,-0.042387918,342.80963,296.69208,-0.042387918,342.81003,0,0,294.49377,344.23178,-8.52E-05,341.4116,341.60394,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2601900,-17001.96277,-8210.273,-8210.344,0,0,0,-16420.617,0,0,0.23376465
43380,-0.042387918,342.81345,296.69208,-0.042387918,342.81372,0,0,294.46567,344.23178,-8.52E-05,341.42734,341.6158,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2602800,-17001.96277,-8210.953,-8211.002,0,0,0,-16421.955,0,0,0.20565796
43395,-0.042387918,342.80457,296.69208,-0.042387918,342.80475,0,0,294.43887,344.23178,-8.52E-05,341.44257,341.6272,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2603700,-17001.96277,-8209.372,-8209.404,0,0,0,-16418.777,0,0,0.17886353
43410,-0.042387918,342.78134,296.69208,-0.042387918,342.78146,0,0,294.40936,344.23178,-8.52E-05,341.457,341.63797,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2604600,-17001.96277,-8205.237,-8205.259,0,0,0,-16410.496,0,0,0.14935303
43425,-0.042387918,342.74216,296.69208,-0.042387918,342.74225,0,0,294.3852,344.23178,-8.52E-05,341.47046,341.64795,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2605500,-17001.96277,-8198.261,-8198.277,0,0,0,-16396.54,0,0,0.1251831
43440,-0.042387918,342.68472,296.69208,-0.042387918,342.68478,0,0,294.35336,344.23178,-8.52E-05,341.48273,341.6569,0,0,0,0,0,0,343.15,343.15,-66.30318,0,2606400,-17001.96277,-8188.036,-8188.047,0,0,0,-16376.083,0,0,0.09335327
43455,-0.04238792,342.6071,296.70435,-0.04238792,342.60712,0,0,294.28098,344.16214,-8.52E-05,341.49347,341.66455,3.82E-18,-8.05E-18,0,0,0,0,343.15,343.15,-66.303185,0,2607300,-16972.67046,-8172.0312,-8172.0366,0,0,0,-16344.068,0,0,0.020965576
43470,-0.042387936,342.5086,297.25082,-0.042387936,342.50864,0,0,294.22552,341.65024,-8.52E-05,341.50256,341.67078,-1.41E-17,-5.70E-17,0,0,0,0,343.15,343.15,-66.303215,0,2608200,-15878.88552,-8057.2124,-8057.218,0,0,0,-16114.43,0,0,-0.034484863
43485,-0.04238797,342.3875,298.93,-0.04238797,342.3875,0,0,294.16656,333.54025,-8.52E-05,341.50967,341.67535,-1.58E-17,-5.29E-19,0,0,0,0,343.15,343.15,-66.30326,0,2609100,-12377.92865,-7736.7197,-7736.7197,0,0,0,-15473.439,0,0,-0.093444824
43500,-0.04238801,342.24097,301.22858,-0.04238801,342.24097,0,0,294.11386,321.10446,-8.52E-05,341.5144,341.67786,-4.75E-18,-2.47E-18,0,0,0,0,343.15,343.15,-66.30333,0,2610000,-7108.370137,-7301.4214,-7301.4214,0,0,0,-14602.843,0,0,-0.14614868
43515,-0.042388145,342.06958,303.66254,-0.042388145,342.06958,0,0,293.9605,305.42526,-8.52E-05,341.5167,341.67825,1.24E-16,3.34E-17,0,0,0,0,343.15,343.15,-66.30354,0,2610900,-630.4195355,-6837.6143,-6837.6143,0,0,0,-13675.229,0,0,-0.2994995
43530,28.20827,328.53998,294.16177,0.5032927,340.97083,4.42008,0,293.83746,322.11792,0.028838856,328.8593,340.37442,0.99987304,-2.76E-15,1,0,3246544,0,343.15,343.15,-609.36945,1,2611800,3386137.775,4072948.2,98946.34,3246544,0,4.42008,4171894.5,3246544,3246548.5,-0.4225464
43545,7.0878196,353.08835,294.2947,7.0878196,343.77722,3.5885851,3.4553409,293.77274,342.9527,0.014238488,352.6011,343.6527,0.99987304,1,0.42761245,0.4209534,1388262.6,294998.1,343.15,343.15,-4177.6304,1,2612700,2909828.024,1750218.6,1473037.1,1388262.6,294998.1,7.0439262,3223255.8,1683260.8,1683267.8,-0.48727417
43560,6.678501,311.07446,296.4477,6.9898553,342.87778,3.425338,3.2980173,293.8405,329.95798,0.013728956,310.7845,342.96274,0.014283593,1,0,0.5936015,0,415987.4,343.14996,343.14996,-4146.1685,1,2613600,1932257.092,410276.6,1363066.2,0,415987.4,6.7233553,1773342.9,415987.4,415994.12,-0.41949463
43575,6.882124,348.32977,298.59537,6.8821244,355.6898,3.4495165,3.3212092,293.8718,346.3461,0.013825273,348.82535,354.38937,0.9997374,1,0.9015574,0.01,2926945.8,7007.856,343.14993,343.14993,-4143.9414,1,2614500,2772701.057,1437569,1650309.8,2926945.8,7007.856,6.7707257,3087878.8,2933953.5,2933960.2,-0.3882141
43590,12.509089,340.82782,299.1765,12.509089,339.96957,6.5854645,6.3069096,293.9653,339.0402,0.025129098,340.54398,339.93558,0.9997374,1,0.5641985,0.7008435,1831695.2,491141.03,343.1499,343.1499,-4065.261,1,2615400,4207300.811,2188283.8,2143193,1831695.2,491141.03,12.892374,4331477,2322836.2,2322849.2,-0.29470825
43605,7.499621,344.10672,299.26483,7.499621,344.3159,3.8361409,3.6934679,294.06284,345.46457,0.015065742,344.1267,344.25037,0.9997374,1,0.48527262,0.38604832,1575458.9,270537.1,343.14987,343.14987,-4201.8574,1,2616300,2923339.917,1412448.1,1419036.5,1575458.9,270537.1,7.5296087,2831484.5,1845996,1846003.5,-0.19717407
43620,8.712278,343.59512,298.91324,8.712278,343.52853,4.514625,4.3439097,294.15228,343.79053,0.017501809,343.56094,343.51428,0.9997374,1,0.4266586,0.39038837,1385165.9,273578.56,343.14984,343.14984,-4197.1655,1,2617200,3298821.641,1634980.4,1632543.8,1385165.9,273578.56,8.858535,3267524,1658744.5,1658753.4,-0.10772705
43635,10.163447,343.16498,298.51898,10.163447,343.22464,5.305525,5.098415,294.13376,343.76218,0.020417014,342.98273,343.0604,0.9997374,1,0.3763495,0.32944763,1221835.2,230872.17,343.1498,343.1498,-4154.0903,1,2618100,3879669.962,1905780.5,1908327.2,1221835.2,230872.17,10.40394,3814107.8,1452707.4,1452717.8,-0.12625122
43650,8.978901,342.6837,298.3844,8.978901,342.68933,4.595196,4.419371,294.11252,342.67615,0.018037418,342.69528,342.70187,0.9997374,1,0.43038985,0.38635278,1397279.5,270750.47,343.14978,343.14978,-4128.2217,1,2619000,3355416.831,1670587.4,1670800.2,1397279.5,270750.47,9.014566,3341387.5,1668030,1668039,-0.14749146
43665,10.073544,343.34024,298.49426,10.073544,343.3543,5.2014604,4.997849,294.09894,343.15982,0.020236412,343.26074,343.28662,0.9997374,1,0.46156788,0.4146682,1498500.4,290593.5,343.14975,343.14975,-4110.4067,1,2619900,3796256.662,1897383.2,1897978.5,1498500.4,290593.5,10.199309,3795361.8,1789093.9,1789104.1,-0.16107178
43680,7.435027,342.4248,298.72635,7.435027,342.52594,3.7967567,3.655586,294.09775,343.4952,0.014935982,342.46024,342.5506,0.9997374,1,0.45493335,0.40561238,1476961,284247.3,343.14972,343.14972,-4197.76,1,2620800,2808400.82,1364576.6,1367734.8,1476961,284247.3,7.452343,2732311.5,1761208.2,1761215.8,-0.16226196
43695,10.568768,343.69324,298.89505,10.5687685,343.59445,5.441638,5.2252603,294.13425,342.50763,0.02123125,343.7165,343.62213,0.9997374,1,0.50328207,0.45591477,1633927.4,319498.5,343.1497,343.1497,-4071.8376,1,2621700,3888988.369,1988538.9,1984154.1,1633927.4,319498.5,10.666899,3972693,1953425.9,1953436.5,-0.12576294
43710,7.9690485,343.23587,298.86185,7.9690485,343.2408,4.111389,3.9578555,294.17114,343.56314,0.016008759,343.2435,343.24338,0.9997374,1,0.44584453,0.39597696,1447453.9,277494.97,343.14966,343.14966,-4215.9507,1,2622600,3005571.4,1485198.8,1485364.2,1447453.9,277494.97,8.069244,2970563,1724948.9,1724957,-0.08886719
43725,8.245423,343.05365,298.68967,8.245423,343.05704,4.267414,4.1074667,294.20358,343.18475,0.016563961,343.0444,343.04892,0.9997374,1,0.4340385,0.3877072,1409125,271699.62,343.14963,343.14963,-4215.784,1,2623500,3095462.55,1536359.2,1536476.5,1409125,271699.62,8.374881,3072835.8,1680824.6,1680833,-0.056427002
43740,8.603093,343.17844,298.46002,8.603093,343.21094,4.4353247,4.267576,294.2293,343.5014,0.017282471,343.12106,343.1586,0.9997374,1,0.40226832,0.35644814,1305981.8,249793.73,343.1496,343.1496,-4180.08,1,2624400,3269390.788,1615810.1,1616984.5,1305981.8,249793.73,8.702901,3232794.5,1555775.5,1555784.2,-0.030700684
43755,7.8219547,343.63513,298.2179,7.821955,343.64117,4.0017715,3.8521209,294.25073,343.71896,0.015713269,343.5926,343.60507,0.9997374,1,0.3800434,0.33712626,1233827.6,236253.23,343.14957,343.14957,-4186.2183,1,2625300,3002876.176,1492056.6,1492255.1,1233827.6,236253.23,7.8538923,2984311.8,1470080.9,1470088.8,-0.009277344
43770,8.2297,342.80252,297.98145,8.2297,342.7836,4.2326536,4.073575,294.27,342.76712,0.016532375,342.8856,342.85626,0.9997374,1,0.40451497,0.3601955,1313275.6,252419.81,343.14954,343.14954,-4188.6807,1,2626200,3109736.928,1549228.9,1548574.9,1313275.6,252419.81,8.306229,3097803.8,1565695.5,1565703.8,0.009979248
