minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
43785,9.193022,343.43356,297.75714,9.193022,343.46915,4.789078,4.606516,294.28586,343.6356,0.018467559,343.39676,343.43555,0.9997374,1,0.37531462,0.33160028,1218475.4,232380.7,343.1495,343.1495,-4195.845,1,2627100,3558504.321,1763598.2,1764972.1,1218475.4,232380.7,9.395594,3528570.5,1450856.1,1450865.5,0.025848389
43800,7.469539,343.45456,297.54773,7.469539,343.44138,3.8056827,3.6639423,294.2999,343.58557,0.015005312,343.52075,343.49713,0.9997374,1,0.33353645,0.29201895,1082840.8,204642.69,343.14948,343.14948,-4185.911,1,2628000,2901411.142,1440192,1439778.4,1082840.8,204642.69,7.469625,2879970.5,1287483.5,1287491,0.039886475
43815,8.256904,342.8954,297.36093,8.256904,342.90457,4.2637534,4.1037335,294.30573,343.01315,0.016587023,342.91678,342.9238,0.9997374,1,0.35881722,0.3177863,1164915.9,222700.08,343.14944,343.14944,-4205.1577,1,2628900,3180384.635,1579089.1,1579407.8,1164915.9,222700.08,8.367487,3158497,1387616,1387624.4,0.045715332
43830,9.698156,342.44775,297.20386,9.698156,342.52972,5.01218,4.8180046,294.3135,343.28918,0.019482309,342.36853,342.45572,0.9997374,1,0.3376732,0.2952481,1096270.8,206905.62,343.1494,343.1494,-4134.0728,1,2629800,3770964.052,1842886,1846224.9,1096270.8,206905.62,9.830185,3689111,1303176.4,1303186.2,0.053497314
43845,8.240474,343.51093,297.05173,8.240474,343.525,4.2733474,4.113347,294.32214,343.47693,0.016554017,343.50217,343.51898,0.9997374,1,0.3425714,0.30289146,1112173.1,212261.98,343.14938,343.14938,-4224.936,1,2630700,3227798.934,1607952.2,1608439.2,1112173.1,212261.98,8.386694,3216391.5,1324435.1,1324443.5,0.06213379
43860,8.074692,343.36926,296.914,8.074692,343.3278,4.176724,4.020641,294.32468,343.17947,0.016220983,343.35736,343.31738,0.9997374,1,0.31667188,0.27681273,1028089.2,193986.39,343.14935,343.14935,-4222.1006,1,2631600,3151980.077,1575470.1,1574063.6,1028089.2,193986.39,8.197365,3149533.8,1222075.6,1222083.9,0.06466675
43875,7.6901846,343.56256,296.79276,7.6901846,343.53397,3.939234,3.7923512,294.3256,343.38437,0.015448559,343.59482,343.56473,0.9997374,1,0.30939242,0.2718957,1004456.1,190540.61,343.14932,343.14932,-4198.4453,1,2632500,3023047.851,1510607.5,1509683.9,1004456.1,190540.61,7.7315855,3020291.5,1194996.8,1195004.5,0.065582275
43890,7.2470016,343.22568,296.6887,7.2470016,343.1597,3.705606,3.5683317,294.3222,342.6598,0.014558263,343.31012,343.23495,0.9997374,1,0.3202255,0.28122506,1039626.1,197078.47,343.1493,343.1493,-4213.1655,1,2633400,2810889.344,1416465.2,1414457,1039626.1,197078.47,7.2739377,2830922.2,1236704.6,1236711.9,0.062194824
43905,10.0839615,342.68912,296.62692,10.0839615,342.75302,5.292238,5.0866327,294.3098,343.21066,0.020257339,342.5835,342.65897,0.9997374,1,0.32000694,0.28041694,1038916.6,196512.16,343.14926,343.14926,-4182.1743,1,2634300,3963382.972,1950855.4,1953561.9,1038916.6,196512.16,10.378871,3904417.2,1235428.8,1235439.1,0.049804688
43920,7.3801675,342.90286,296.60855,7.3801675,342.93954,3.8277004,3.6865728,294.30188,343.1987,0.014825776,342.9625,342.99036,0.9997374,1,0.33243492,0.29239312,1079264.6,204904.89,343.14923,343.14923,-4269.823,1,2635200,2901087.512,1434971,1436108,1079264.6,204904.89,7.514273,2871079,1284169.5,1284177,0.041870117
43935,9.434756,343.1454,296.6034,9.434756,343.09406,4.874208,4.686578,294.3036,342.69455,0.018953172,343.13934,343.08936,0.9997374,1,0.3237766,0.2839128,1051155,198962,343.1492,343.1492,-4146.1465,1,2636100,3669009.246,1844271.9,1842237.9,1051155,198962,9.560785,3686509.8,1250117,1250126.5,0.0435791
43950,9.0652895,343.25067,296.5915,9.0652895,343.2488,4.701978,4.5228825,294.30243,343.15567,0.018210962,343.20575,343.21005,0.9997374,1,0.31855154,0.2795625,1034191.56,195913.38,343.14917,343.14917,-4183.03,1,2637000,3561509.717,1776511.6,1776440.8,1034191.56,195913.38,9.224861,3552952.5,1230105,1230114.2,0.042419434
43965,9.422449,342.9481,296.57486,9.422449,342.96918,4.846226,4.659328,294.29932,343.19165,0.018928448,342.97504,342.9911,0.9997374,1,0.31362182,0.2743221,1018187,192240.97,343.14914,343.14914,-4127.1226,1,2637900,3706010.649,1835187.4,1836022,1018187,192240.97,9.505554,3671209.5,1210428,1210437.5,0.03930664
43980,7.5255933,343.27066,296.5597,7.5255933,343.26752,3.8627558,3.7192705,294.29504,343.19754,0.015117917,343.31476,343.3064,0.9997374,1,0.31477505,0.2761416,1021931,193516.06,343.1491,343.1491,-4215.875,1,2638800,2961281.918,1476416.5,1476317.2,1021931,193516.06,7.5820265,2952733.8,1215447,1215454.6,0.03503418
43995,7.881982,343.2622,296.5402,7.881982,343.2729,4.0407305,3.8896098,294.2993,343.4029,0.015833855,343.26456,343.2744,0.9997374,1,0.30383533,0.2655082,986414.75,186064.33,343.14908,343.14908,-4192.1934,1,2639700,3116472.256,1546700.8,1547054.4,986414.75,186064.33,7.9303403,3093755,1172479.1,1172487,0.039276123
44010,7.3430247,342.73666,296.5013,7.3430247,342.76492,3.7757654,3.636055,294.30417,343.053,0.014751161,342.7347,342.76193,0.9997374,1,0.31006238,0.27139503,1006631.2,190189.73,343.14905,343.14905,-4233.1416,1,2640600,2884104.516,1425930.8,1426802.2,1006631.2,190189.73,7.4118204,2852733,1196820.9,1196828.2,0.044158936
44025,8.210264,344.53052,296.4449,8.210265,344.49008,4.199664,4.041467,294.307,344.04715,0.016493332,344.50644,344.47345,0.9997374,1,0.2871357,0.25153378,932198.6,176271.25,343.14902,343.14902,-4165.515,1,2641500,3297503.721,1658142.1,1656748,932198.6,176271.25,8.241131,3314890,1108469.9,1108478.1,0.04699707
44040,8.231661,343.514,296.37845,8.231661,343.34808,4.242151,4.082864,294.3082,342.21216,0.016536312,343.61237,343.4407,0.9997374,1,0.3135624,0.2767049,1017994.1,193910.83,343.149,343.149,-4197.478,1,2642400,3183266.235,1629616.6,1623880.1,1017994.1,193910.83,8.325014,3253496.8,1211905,1211913.4,0.048187256
44055,17.1378,343.18265,296.31528,17.1378,343.19058,9.182349,8.679097,294.30582,343.2149,0.034427565,343.0357,343.06226,0.9997374,1,0.30063143,0.2623153,976013.2,183826.78,343.14896,343.14896,-3874.7031,1,2643300,6781487.838,3373455,3374026.2,976013.2,183826.78,17.861446,6747481,1159840,1159857.9,0.045806885
44070,7.5393424,343.1157,296.28305,7.5393424,343.12305,3.879369,3.7354054,294.29288,343.34744,0.015145537,343.11688,343.12253,0.9997374,1,0.27672297,0.23988754,898393.25,168109.73,343.14893,343.14893,-4226.1514,1,2644200,2993825.153,1482966.8,1483199.6,898393.25,168109.73,7.6147747,2966166.5,1066503,1066510.6,0.03286743
44085,9.181346,342.4468,296.2735,9.181347,342.50552,4.7319703,4.550697,294.29056,342.82883,0.018444106,342.49316,342.5444,0.9997374,1,0.31069666,0.27258095,1008690.4,191020.81,343.1489,343.1489,-4148.755,1,2645100,3606419.924,1780519.1,1782783.5,1008690.4,191020.81,9.282667,3563302.5,1199711.2,1199720.5,0.030548096
44100,7.823721,343.67645,296.28204,7.823721,343.65738,4.03601,3.885679,294.2844,343.39777,0.015716815,343.6773,343.65964,0.9997374,1,0.30375966,0.2660815,986169.1,186466.1,343.14886,343.14886,-4222.976,1,2646000,3110138.278,1557362.8,1556736,986169.1,186466.1,7.921689,3114098.8,1172635.2,1172643.1,0.024383545
44115,8.431378,342.9236,296.29434,8.431378,342.9244,4.3211846,4.157857,294.28244,343.15796,0.016937518,342.94244,342.9396,0.9997374,1,0.29372117,0.25586116,953578.7,179303.83,343.14883,343.14883,-4162.765,1,2646900,3333764.19,1651226,1651254,953578.7,179303.83,8.479042,3302480,1132882.5,1132891,0.02243042
44130,8.262784,343.12527,296.30563,8.262784,343.10977,4.2777953,4.11743,294.27905,342.75714,0.016598834,343.2172,343.19183,0.9997374,1,0.32664588,0.28815213,1060470.2,201932.86,343.1488,343.1488,-4216.346,1,2647800,3238371.572,1624814.4,1624276.4,1060470.2,201932.86,8.395226,3249090.8,1262403.1,1262411.5,0.019042969
44145,7.8364596,343.47064,296.32053,7.8364596,343.47656,4.0067296,3.8568103,294.27444,343.7119,0.015742406,343.50998,343.50864,0.9997374,1,0.28497893,0.247005,925196.56,173097.55,343.14877,343.14877,-4182.7593,1,2648700,3133428.823,1551857.9,1552052.8,925196.56,173097.55,7.8635397,3103910.5,1098294.1,1098302,0.014434814
44160,7.519848,342.90536,296.3398,7.5198483,342.9014,3.9016092,3.757449,294.2693,342.83276,0.015106375,342.9414,342.93436,0.9997374,1,0.3191783,0.28124002,1036226.44,197088.95,343.14874,343.14874,-4264.333,1,2649600,2949827.83,1470696.6,1470571.4,1036226.44,197088.95,7.659058,2941268,1233315.4,1233323,0.009277344
44175,7.274976,343.34927,296.3859,7.274976,343.3423,3.7294543,3.591406,294.25122,343.23782,0.01461446,343.33215,343.32678,0.9997374,1,0.29934376,0.2609698,971832.7,182883.86,343.1487,343.1487,-4223.12,1,2650500,2875805.691,1434961.2,1434747.8,971832.7,182883.86,7.3208604,2869709,1154716.5,1154723.9,-0.008789063
44190,10.593319,342.93643,296.4831,10.593319,342.92715,5.4617496,5.2445536,294.23407,342.74518,0.021280572,342.9635,342.95276,0.9997374,1,0.34587276,0.30637112,1122891.1,214700.48,343.14868,343.14868,-4076.5447,1,2651400,4134831.21,2066799.2,2066386.5,1122891.1,214700.48,10.706303,4133185.8,1337591.6,1337602.4,-0.025939941
44205,8.891764,343.10156,296.6248,8.891764,343.21756,4.6308513,4.45549,294.22263,343.9838,0.017862372,342.96967,343.0988,0.9997374,1,0.32212287,0.28157282,1045786.06,197322.19,343.14865,343.14865,-4210.304,1,2652300,3552965.797,1735694.1,1740026,1045786.06,197322.19,9.086342,3475720,1243108.2,1243117.4,-0.037384033
44220,8.488604,342.829,296.7822,8.488605,342.82245,4.382923,4.217665,294.2175,342.7985,0.017052477,342.79025,342.78992,0.9997374,1,0.35834092,0.31752175,1163369.5,222514.67,343.14862,343.14862,-4192.715,1,2653200,3295705.754,1641667.2,1641433.6,1163369.5,222514.67,8.600588,3283101,1385884.1,1385892.8,-0.042510986
44235,9.056702,342.98346,296.91513,9.056702,343.0299,4.709384,4.530259,294.21808,343.21033,0.01819371,342.95407,343.00284,0.9997374,1,0.3689387,0.32624787,1197775.8,228629.81,343.1486,343.1486,-4194.7246,1,2654100,3537581.912,1752353.9,1754120.8,1197775.8,228629.81,9.239643,3506474.5,1426405.5,1426414.8,-0.041931152
44250,7.525784,342.40027,297.02478,7.525784,342.5341,3.8759575,3.7322173,294.21393,343.79697,0.015118301,342.34674,342.48077,0.9997374,1,0.33755887,0.29512426,1095899.6,206818.83,343.14856,343.14856,-4230.949,1,2655000,2969887.144,1434241.8,1438471.5,1095899.6,206818.83,7.608175,2872713.2,1302718.5,1302726.1,-0.046081543
44265,7.3495693,343.01367,297.12564,7.3495693,343.06464,3.7831464,3.64322,294.2094,343.28607,0.014764308,343.0523,343.09955,0.9997374,1,0.37727684,0.33595058,1224845.9,235429.34,343.14853,343.14853,-4237.545,1,2655900,2862412.641,1416480.5,1418053.8,1224845.9,235429.34,7.4263663,2834534.2,1460275.2,1460282.6,-0.050598145
44280,8.820116,343.5884,297.22562,8.820116,343.513,4.5788865,4.405495,294.20547,342.8803,0.01771844,343.55493,343.4871,0.9997374,1,0.3820241,0.3394868,1240258.1,237907.47,343.1485,343.1485,-4199.745,1,2656800,3397505.772,1717486,1714692.5,1240258.1,237907.47,8.984382,3432178.5,1478165.6,1478174.6,-0.054534912
44295,9.243593,343.06595,297.33862,9.243593,343.05966,4.7906322,4.6073384,294.19614,343.05963,0.018569151,343.008,343.00894,0.9997374,1,0.37784132,0.3345091,1226678.5,234419.16,343.14847,343.14847,-4170.1914,1,2657700,3565801.278,1775276.1,1775032,1226678.5,234419.16,9.39797,3550308,1461097.6,1461107,-0.06387329
44310,8.156558,343.1552,297.4749,8.156558,343.14563,4.21657,4.058709,294.1902,342.9633,0.016385442,343.14075,343.13458,0.9997374,1,0.39618272,0.35294807,1286224.6,247340.94,343.14844,343.14844,-4215.234,1,2658600,3130457.728,1564894.8,1564566.5,1286224.6,247340.94,8.275279,3129461.2,1533565.5,1533573.8,-0.06982422
44325,9.3937,342.97382,297.61514,9.3937,343.00824,4.874526,4.68747,294.18817,343.257,0.018870695,342.90414,342.9465,0.9997374,1,0.40037864,0.35580882,1299846.9,249345.7,343.1484,343.1484,-4167.9316,1,2659500,3617431.984,1789560.1,1790918.4,1299846.9,249345.7,9.561996,3580478.5,1549192.6,1549202.1,-0.07183838
44340,8.900913,343.54758,297.7379,8.900913,343.4313,4.6446433,4.46889,294.18967,342.3736,0.017880753,343.53116,343.42255,0.9997374,1,0.4266462,0.3825544,1385125.6,268088.62,343.14838,343.14838,-4218.5483,1,2660400,3352102.217,1712540.9,1708194.2,1385125.6,268088.62,9.113533,3420735,1653214.2,1653223.4,-0.07034302
44355,9.145556,343.07956,297.83386,9.145556,343.03125,4.7626176,4.58123,294.1925,342.6285,0.018372208,343.08472,343.03574,0.9997374,1,0.41792652,0.37175494,1356816.8,260520.52,343.14835,343.14835,-4196.6943,1,2661300,3456501.596,1737947.6,1736092,1356816.8,260520.52,9.343847,3474039.5,1617337.2,1617346.6,-0.06750488
44370,7.663807,343.34854,297.90765,7.663807,343.34354,3.9551694,3.8082924,294.19534,343.29974,0.015395571,343.34308,343.33926,0.9997374,1,0.39841616,0.35420486,1293475.6,248221.67,343.14832,343.14832,-4233.055,1,2662200,2935115.91,1462650.8,1462489.6,1293475.6,248221.67,7.763462,2925140.5,1541697.2,1541705,-0.06466675
44385,7.8544173,342.91107,297.96606,7.8544173,342.9164,4.0543017,3.9032512,294.19785,342.9914,0.01577848,342.9064,342.91226,0.9997374,1,0.41212034,0.36724013,1337966.8,257356.6,343.1483,343.1483,-4224.104,1,2663100,2983811.321,1482670.9,1482847,1337966.8,257356.6,7.957553,2965518,1595323.4,1595331.4,-0.062164307
44400,10.03207,343.31955,298.0171,10.03207,343.34116,5.1545334,4.9525075,294.19925,343.393,0.020153096,343.31192,343.33417,0.9997374,1,0.41015506,0.36512896,1331586.4,255877.12,343.1483,343.1483,-4090.8684,1,2664000,3840753.753,1908805.4,1909715.8,1331586.4,255877.12,10.10704,3818521,1587463.5,1587473.6,-0.060760498
44415,9.180526,342.72403,298.06586,9.180526,342.76825,4.7658134,4.583882,294.2001,343.23236,0.018442458,342.65024,342.70233,0.9997374,1,0.41674173,0.37111893,1352970.4,260074.81,343.14825,343.14825,-4180.8306,1,2664900,3498521.589,1721939.1,1723644.1,1352970.4,260074.81,9.349695,3445583.2,1613045.2,1613054.6,-0.059906006
44430,8.387266,343.94675,298.1214,8.387266,343.9089,4.283294,4.121262,294.20157,343.48853,0.016848903,343.91473,343.884,0.9997374,1,0.4016929,0.35790002,1304113.6,250811.19,343.14822,343.14822,-4149.329,1,2665800,3210422.544,1614267.5,1612934.5,1304113.6,250811.19,8.404556,3227202,1554924.8,1554933.1,-0.058441162
44445,7.375681,343.06857,298.17038,7.375681,342.92676,3.792715,3.6523056,294.20444,341.98715,0.014816763,343.17075,343.0218,0.9997374,1,0.45168325,0.4063453,1466409.5,284760.94,343.1482,343.1482,-4231.657,1,2666700,2726735.456,1390849.9,1386456.8,1466409.5,284760.94,7.4450207,2777306.5,1751170.5,1751178,-0.05557251
44460,7.36607,343.247,298.21323,7.36607,343.2155,3.7864392,3.64626,294.207,342.7945,0.014797456,343.3438,343.29932,0.9997374,1,0.43563932,0.38843033,1414322.2,272206.38,343.14816,343.14816,-4230.579,1,2667600,2770695.227,1393232.2,1392258,1414322.2,272206.38,7.432699,2785490.2,1686528.6,1686536,-0.053009033
44475,10.919202,342.724,298.25293,10.919202,342.7228,5.7071085,5.479313,294.20996,342.79572,0.021935225,342.65787,342.6648,0.9997374,1,0.44273826,0.39576253,1437369.1,277344.7,343.14813,343.14813,-4119.481,1,2668500,4103635.219,2039472.1,2039417.5,1437369.1,277344.7,11.186421,4078889.5,1714713.8,1714724.9,-0.050048828
44490,8.056738,342.5167,298.2741,8.056738,342.61624,4.1662455,4.010585,294.21762,343.36243,0.016184915,342.48566,342.58295,0.9997374,1,0.41278422,0.36528486,1340122.1,255986.38,343.1481,343.1481,-4221.7485,1,2669400,3064952.46,1497093.9,1500462.4,1340122.1,255986.38,8.17683,2997556.2,1596108.5,1596116.6,-0.042388916
44505,9.896139,343.40793,298.25726,9.896139,343.37213,5.1380157,4.938379,294.232,342.96323,0.019880028,343.3216,343.3001,0.9997374,1,0.42916322,0.38459864,1393297.2,269521.2,343.14807,343.14807,-4144.023,1,2670300,3732774.438,1876632.5,1875144.8,1393297.2,269521.2,10.076395,3751777.2,1662818.5,1662828.6,-0.028015137
44520,6.9700313,343.5124,298.19357,6.9700317,343.4937,3.5758445,3.4441574,294.24445,343.36423,0.014001867,343.59412,343.56427,0.9997374,1,0.40606833,0.3604738,1318318.6,252614.86,343.14804,343.14804,-4242.0547,1,2671200,2656388.636,1326669,1326122.4,1318318.6,252614.86,7.020002,2652791.5,1570933.5,1570940.5,-0.015563965
44535,11.56644,343.96533,297.79572,11.56644,343.92914,5.955558,5.710671,294.42496,343.79675,0.02323544,344.02142,343.9786,0.9997374,1,0.3559288,0.31361115,1155538.5,219774.17,343.148,343.148,-4019.0156,1,2672100,4489188.315,2242876,2241117.8,1155538.5,219774.17,11.666229,4483994,1375312.6,1375324.2,0.16494751
44550,7.31687,345.1079,296.98178,7.31687,344.97583,3.7769873,3.637554,294.56528,345.2087,0.01469862,345.10977,344.9734,0.9997374,1,0.17534128,0.14375241,569253.1,100739.625,343.14798,343.14798,-4251.87,1,2673000,2977251.046,1478957.1,1474898.1,569253.1,100739.625,7.4145412,2953855.2,669992.75,670000.2,0.30526733
44565,-0.042204786,342.0001,296.6525,-0.04220405,342.1511,1.16E-25,1.16E-25,294.64734,344.08453,-8.48E-05,341.78268,341.98196,-6.52E-07,-6.53E-07,0,0,0,0,343.15,343.15,-66.013954,0,2673900,-16890.02112,-8038.3193,-8064.945,0,0,2.32E-25,-16103.264,0,2.32E-25,0.3873291
44580,-0.042387903,342.15363,296.6525,-0.042387903,342.2555,2.93E-35,2.93E-35,294.68698,344.08453,-8.52E-05,341.79037,341.98672,-2.17E-14,-2.17E-14,0,0,0,0,343.15,343.15,-66.30319,0,2674800,-16963.45161,-8100.5293,-8118.6646,0,0,5.86E-35,-16219.193,0,5.86E-35,0.42697144
44595,-0.042387914,342.26776,296.6525,-0.042387914,342.33655,2.38E-42,2.37E-42,294.70676,344.08453,-8.52E-05,341.79834,341.99176,-1.99E-17,-1.02E-17,0,0,0,0,343.15,343.15,-66.303185,0,2675700,-16963.45451,-8120.8506,-8133.0967,0,0,4.75E-42,-16253.947,0,4.75E-42,0.44674683
44610,-0.042387906,342.35568,296.6525,-0.042387906,342.4021,0,0,294.71738,344.08453,-8.52E-05,341.8066,341.99707,-2.30E-19,-1.75E-19,0,0,0,0,343.15,343.15,-66.30414,0,2676600,-16963.45306,-8136.502,-8144.7656,0,0,0,-16281.268,0,0,0.45736694
44625,-0.042387918,342.42548,296.6525,-0.042387918,342.45706,0,0,294.7227,344.08453,-8.52E-05,341.8152,342.0027,4.02E-18,-4.52E-19,0,0,0,0,343.15,343.15,-66.303185,0,2677500,-16963.45596,-8148.929,-8154.5522,0,0,0,-16303.481,0,0,0.462677
44640,-0.042387918,342.48422,296.6525,-0.042387918,342.50565,0,0,294.7254,344.08453,-8.52E-05,341.82404,342.00854,-1.04E-18,8.19E-19,0,0,0,0,343.15,343.15,-66.303185,0,2678400,-16963.45596,-8159.3877,-8163.2017,0,0,0,-16322.59,0,0,0.46539307
44655,-0.042387918,342.53537,296.6525,-0.042387918,342.5499,0,0,294.72385,344.08453,-8.52E-05,341.8332,342.0147,-4.41E-19,2.19E-18,0,0,0,0,343.15,343.15,-66.303185,0,2679300,-16963.45596,-8168.4937,-8171.0796,0,0,0,-16339.573,0,0,0.46383667
44670,-0.042387918,342.58145,296.6525,-0.042387918,342.5913,0,0,294.723,344.08453,-8.52E-05,341.84262,342.02118,-2.58E-20,-1.52E-19,0,0,0,0,343.15,343.15,-66.303185,0,2680200,-16963.45596,-8176.6973,-8178.452,0,0,0,-16355.149,0,0,0.46298218
44685,-0.042387918,342.62393,296.6525,-0.042387918,342.6306,0,0,294.72287,344.08453,-8.52E-05,341.85233,342.0279,-5.59E-23,-2.58E-23,0,0,0,0,343.15,343.15,-66.303185,0,2681100,-16963.45596,-8184.2603,-8185.45,0,0,0,-16369.711,0,0,0.4628601
44700,-0.042387918,342.6636,296.6525,-0.042387918,342.66812,0,0,294.7219,344.08453,-8.52E-05,341.86234,342.03488,2.23E-35,1.03E-35,0,0,0,0,343.15,343.15,-66.303185,0,2682000,-16963.45596,-8191.323,-8192.127,0,0,0,-16383.45,0,0,0.46188354
44715,-0.042387918,342.70068,296.6525,-0.042387918,342.70374,0,0,294.72095,344.08453,-8.52E-05,341.87256,342.0421,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2682900,-16963.45596,-8197.924,-8198.468,0,0,0,-16396.39,0,0,0.4609375
44730,-0.042387918,342.73492,296.6525,-0.042387918,342.737,0,0,294.71957,344.08453,-8.52E-05,341.883,342.04953,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2683800,-16963.45596,-8204.0205,-8204.39,0,0,0,-16408.41,0,0,0.4595642
44745,-0.042387918,342.76587,296.6525,-0.042387918,342.76727,0,0,294.71844,344.08453,-8.52E-05,341.8936,342.05713,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2684700,-16963.45596,-8209.529,-8209.779,0,0,0,-16419.309,0,0,0.45843506
44760,-0.042387918,342.7926,296.6525,-0.042387918,342.79355,0,0,294.7169,344.08453,-8.52E-05,341.90424,342.06482,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2685600,-16963.45596,-8214.288,-8214.457,0,0,0,-16428.746,0,0,0.45687866
44775,-0.042387918,342.81412,296.6525,-0.042387918,342.81476,0,0,294.71545,344.08453,-8.52E-05,341.91492,342.07254,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2686500,-16963.45596,-8218.119,-8218.233,0,0,0,-16436.352,0,0,0.45544434
44790,-0.042387918,342.82907,296.6525,-0.042387918,342.8295,0,0,294.71423,344.08453,-8.52E-05,341.92548,342.0802,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2687400,-16963.45596,-8220.781,-8220.857,0,0,0,-16441.639,0,0,0.45422363
44805,-0.042387918,342.83606,296.6525,-0.042387918,342.83633,0,0,294.7128,344.08453,-8.52E-05,341.93585,342.0877,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2688300,-16963.45596,-8222.025,-8222.074,0,0,0,-16444.1,0,0,0.4527893
44820,-0.042387918,342.83344,296.6525,-0.042387918,342.83365,0,0,294.71176,344.08453,-8.52E-05,341.94583,342.0949,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2689200,-16963.45596,-8221.558,-8221.596,0,0,0,-16443.152,0,0,0.4517517
44835,-0.042387918,342.81955,296.6525,-0.042387918,342.8197,0,0,294.7104,344.08453,-8.52E-05,341.9553,342.1017,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2690100,-16963.45596,-8219.086,-8219.113,0,0,0,-16438.2,0,0,0.45037842
44850,-0.042387918,342.79263,296.6525,-0.042387918,342.79272,0,0,294.70953,344.08453,-8.52E-05,341.96405,342.1079,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2691000,-16963.45596,-8214.294,-8214.311,0,0,0,-16428.605,0,0,0.44952393
44865,-0.042387918,342.75085,296.6525,-0.042387918,342.75092,0,0,294.7083,344.08453,-8.52E-05,341.9719,342.1133,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2691900,-16963.45596,-8206.856,-8206.867,0,0,0,-16413.723,0,0,0.44830322
44880,-0.042387918,342.6924,296.6525,-0.042387918,342.69247,0,0,294.70715,344.08453,-8.52E-05,341.9786,342.1178,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2692800,-16963.45596,-8196.452,-8196.463,0,0,0,-16392.914,0,0,0.44714355
44895,-0.042387918,342.61517,296.6525,-0.042387918,342.6152,0,0,294.67227,344.08453,-8.52E-05,341.98395,342.1211,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2693700,-16963.45596,-8182.701,-8182.7065,0,0,0,-16365.408,0,0,0.41226196
44910,-0.042387918,342.51804,296.6525,-0.042387918,342.51807,0,0,294.64642,344.08453,-8.52E-05,341.9877,342.12302,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2694600,-16963.45596,-8165.4077,-8165.413,0,0,0,-16330.82,0,0,0.38641357
44925,-0.042387918,342.39865,296.6525,-0.042387918,342.39865,0,0,294.6265,344.08453,-8.52E-05,341.98953,342.12332,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2695500,-16963.45596,-8144.154,-8144.154,0,0,0,-16288.308,0,0,0.3664856
44940,-0.042387918,342.25598,296.6525,-0.042387918,342.25598,0,0,294.5994,344.08453,-8.52E-05,341.98923,342.12173,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2696400,-16963.45596,-8118.7544,-8118.7544,0,0,0,-16237.509,0,0,0.339386
44955,-0.042387918,342.08743,296.6525,-0.042387918,342.08743,0,0,294.51306,344.08453,-8.52E-05,341.9864,342.11798,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2697300,-16963.45596,-8088.7476,-8088.7476,0,0,0,-16177.495,0,0,0.25305176
44970,-0.042387918,341.89395,296.6525,-0.042387918,341.89395,0,0,294.44147,344.08453,-8.52E-05,341.98093,342.11194,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2698200,-16963.45596,-8054.3022,-8054.3022,0,0,0,-16108.6045,0,0,0.18145752
44985,-0.042387918,341.6723,296.6525,-0.042387918,341.67233,0,0,294.37933,344.08453,-8.52E-05,341.97232,342.10318,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2699100,-16963.45596,-8014.8423,-8014.8477,0,0,0,-16029.689,0,0,0.11932373
45000,-0.042387918,341.42303,296.65253,-0.042387918,341.42303,0,0,294.30728,344.08423,-8.52E-05,341.96045,342.09155,-5.79E-18,7.63E-18,0,0,0,0,343.15,343.15,-66.303185,0,2700000,-16963.3359,-7970.46,-7970.46,0,0,0,-15940.92,0,0,0.04727173
45015,-0.042387947,341.14487,297.08142,-0.042387947,341.14487,0,0,294.18713,340.66367,-8.52E-05,341.94492,342.07678,-9.93E-18,-1.16E-17,0,0,0,0,343.15,343.15,-66.30323,0,2700900,-15586.63935,-7844.588,-7844.588,0,0,0,-15689.176,0,0,-0.07287598
45030,-0.042388014,340.83728,298.63925,-0.042388014,340.83728,0,0,294.09354,327.44553,-8.52E-05,341.92548,342.0586,-1.11E-17,-1.59E-17,0,0,0,0,343.15,343.15,-66.30334,0,2701800,-10302.21601,-7512.501,-7512.501,0,0,0,-15025.002,0,0,-0.16647339
45045,-0.042388096,340.50012,300.37756,-0.042388096,340.50012,0,0,294.00256,310.41895,-8.52E-05,341.90182,342.0367,9.75E-20,-7.01E-18,0,0,0,0,343.15,343.15,-66.30347,0,2702700,-3591.18626,-7143.019,-7143.019,0,0,0,-14286.038,0,0,-0.2574463
45060,-0.042388186,340.13303,301.16888,-0.042388186,340.13303,0,0,293.91342,299.2767,-8.52E-05,341.8737,342.01093,2.12E-17,5.68E-18,0,0,0,0,343.15,343.15,-66.303604,0,2703600,676.718591,-6936.801,-6936.801,0,0,0,-13873.602,0,0,-0.34658813
45075,12.136427,344.90054,294.13354,0.10810654,340.46802,6.562472,0,293.822,332.54492,0.012298821,345.24582,340.06827,0.9998891,-4.64E-14,0.88174725,0,2862631.2,0,343.15,343.15,-3892.631,1,2704500,1984141.454,2587745.8,21038.049,2862631.2,0,6.562472,2608783.8,2862631.2,2862637.8,-0.4380188
45090,6.675405,337.74512,294.63394,6.675405,341.53943,3.3408666,3.2168825,293.8282,346.36386,0.013410002,336.7449,341.46017,0.9998891,1,0,0.4483344,0,314186.28,343.15,343.15,-4147.7783,1,2705400,2913532.955,1208695.1,1315075.1,0,314186.28,6.557749,2523770.2,314186.28,314192.84,-0.43182373
45105,6.134997,308.2798,296.77255,6.1397433,344.0694,3.047793,2.9350772,293.9245,328.32477,0.012329161,308.07602,344.12534,0.11290324,1,0,0.51969594,0,364195.4,343.14996,343.14996,-4140.934,1,2706300,1633851.874,296506.72,1219640,0,364195.4,5.98287,1516146.8,364195.4,364201.38,-0.33551025
45120,7.3984146,352.74597,298.03122,7.3984146,339.95023,3.6870575,3.5484207,294.01352,352.29993,0.014862432,352.45688,339.1304,0.99947464,1,0.55340815,0.05801004,1796663.8,40652.6,343.1499,343.1499,-4093.0408,1,2707200,3387572.914,1700170.2,1302563.6,1796663.8,40652.6,7.2354784,3002734,1837316.4,1837323.6,-0.24649048
45135,7.3307624,343.83475,298.014,7.330763,346.51373,3.7647548,3.625395,294.1519,342.87158,0.014726528,343.93225,346.6985,0.99947464,1,0.46710077,0.5168626,1516463.1,362209.84,343.14987,343.14987,-4228.2017,1,2708100,2774504.564,1410784,1493267.9,1516463.1,362209.84,7.39015,2904052,1878673,1878680.4,-0.10812378
45150,7.1905794,343.9151,297.5036,7.19058,343.22586,3.618809,3.483835,294.27277,344.89755,0.014444919,343.88544,343.16153,0.99947464,1,0.27675664,0.21148288,898502.56,148204.16,343.14984,343.14984,-4146.1157,1,2709000,2875327.575,1401647.4,1380832.1,898502.56,148204.16,7.102644,2782479.5,1046706.75,1046713.9,0.012756348
45165,7.1905894,343.72818,296.8207,7.19059,343.78378,3.6186292,3.4836586,294.36246,343.55206,0.014444939,343.7331,343.7982,0.99947464,1,0.22666942,0.20079844,735892.2,140716.66,343.1498,343.1498,-4145.8926,1,2709900,2835132.501,1416628,1418307.2,735892.2,140716.66,7.102288,2834935.2,876608.9,876616,0.10244751
45180,7.1906238,343.8519,296.19302,7.1906238,343.7672,3.6186461,3.4836748,294.41687,343.85837,0.014445008,343.84915,343.76184,0.99947464,1,0.1557845,0.1289811,505761.25,90388.1,343.14978,343.14978,-4145.8906,1,2710800,2891810.327,1439327.5,1436770,505761.25,90388.1,7.1023207,2876097.5,596149.4,596156.5,0.15686035
45195,-0.042371098,340.99274,296.9271,-0.042371012,341.19217,-1.10E-25,-1.10E-25,294.43878,342.65247,-8.51E-05,340.6282,340.89865,-6.03E-08,-6.04E-08,0,0,0,0,343.15,343.15,-66.27659,0,2711700,-16346.5847,-7841.861,-7877.3354,0,0,-2.20E-25,-15719.196,0,-2.20E-25,0.17877197
45210,-0.042388473,341.22745,297.375,-0.042388473,341.36203,-5.27E-29,-5.27E-29,294.4278,342.20294,-8.52E-05,340.64032,340.9066,-2.93E-13,-2.96E-13,0,0,0,0,343.15,343.15,-66.30276,0,2712600,-16032.34442,-7807.1206,-7831.0806,0,0,-1.05E-28,-15638.201,0,-1.05E-28,0.16778564
45225,-0.042388164,341.40088,298.03302,-0.042388164,341.49176,-2.17E-36,-2.17E-36,294.40134,341.46957,-8.52E-05,340.65286,340.9149,4.16E-15,1.03E-15,0,0,0,0,343.15,343.15,-66.30301,0,2713500,-15534.61315,-7720.7925,-7736.972,0,0,-4.34E-36,-15457.765,0,-4.34E-36,0.1413269
45240,-0.042387933,341.53308,299.94763,-0.042387933,341.59445,0,0,294.36746,339.2037,-8.52E-05,340.66574,340.92355,1.52E-16,-1.17E-16,0,0,0,0,343.15,343.15,-66.30321,0,2714400,-14039.43383,-7403.4287,-7414.3545,0,0,0,-14817.783,0,0,0.10745239
45255,-0.042387944,341.63745,303.67218,-0.042387944,341.67892,0,0,294.32907,334.54865,-8.52E-05,340.67905,340.93262,1.12E-18,-1.71E-17,0,0,0,0,343.15,343.15,-66.30322,0,2715300,-11042.57668,-6758.9326,-6766.3164,0,0,0,-13525.249,0,0,0.06906128
45270,-0.042387962,341.7232,308.83356,-0.042387962,341.7512,0,0,294.28854,327.64743,-8.52E-05,340.6927,340.94202,-1.04E-18,-1.28E-17,0,0,0,0,343.15,343.15,-66.30325,0,2716200,-6728.546428,-5855.326,-5860.308,0,0,0,-11715.635,0,0,0.028533936
45285,-0.04238799,341.79596,314.7669,-0.04238799,341.81485,0,0,294.2466,319.00134,-8.52E-05,340.7067,340.95178,1.12E-17,3.85E-18,0,0,0,0,343.15,343.15,-66.30329,0,2717100,-1514.393983,-4811.97,-4815.3335,0,0,0,-9627.304,0,0,-0.013397217
45300,-0.042388022,341.85947,320.13434,-0.042388022,341.87225,0,0,294.2035,310.1251,-8.52E-05,340.72104,340.9619,-1.23E-17,-2.77E-18,0,0,0,0,343.15,343.15,-66.303345,0,2718000,3579.686809,-3867.718,-3869.9944,0,0,0,-7737.7124,0,0,-0.056518555
45315,-0.04238806,341.91605,323.63043,-0.04238806,341.92468,0,0,294.1598,302.82993,-8.52E-05,340.73572,340.97232,-3.43E-18,6.47E-18,0,0,0,0,343.15,343.15,-66.303406,0,2718900,7439.058138,-3255.385,-3256.9226,0,0,0,-6512.3076,0,0,-0.10021973
45330,-0.042388104,341.96683,324.8132,-0.042388104,341.97266,0,0,294.11493,298.10516,-8.52E-05,340.75067,340.98303,7.56E-18,1.05E-17,0,0,0,0,343.15,343.15,-66.303474,0,2719800,9551.827632,-3053.8604,-3054.8982,0,0,0,-6108.759,0,0,-0.14508057
45345,-0.04238815,342.0123,324.2246,-0.04238815,342.01627,0,0,294.06906,295.68738,-8.52E-05,340.7658,340.99396,1.20E-18,1.66E-18,0,0,0,0,343.15,343.15,-66.30355,0,2720700,10206.02918,-3166.7463,-3167.4526,0,0,0,-6334.199,0,0,-0.19094849
45360,-0.042388197,342.05215,322.7189,-0.042388197,342.0548,0,0,294.0221,294.712,-8.52E-05,340.78113,341.00507,7.18E-18,-3.33E-17,0,0,0,0,343.15,343.15,-66.30363,0,2721600,10016.37198,-3441.907,-3442.3796,0,0,0,-6884.2866,0,0,-0.23791504
45375,11.522882,346.78198,294.18774,0.097876534,339.95535,6.216083,0,293.97467,337.94296,0.011672281,346.97656,339.5622,0.99982816,-2.96E-15,0.63343006,0,2056458.5,0,343.15,343.15,-3898.1238,1,2722500,2145037.414,2545356.2,18814.215,2056458.5,0,6.216083,2564170.5,2056458.5,2056464.8,-0.28533936
45390,11.616662,338.20184,294.59103,0.09940895,339.4786,2.9391248,2.8313413,294.02063,338.7591,0.011768015,338.25665,338.88956,0.99982816,-1.68E-14,0.8762763,0,2844869.5,0,343.14996,343.14996,-4199.695,1,2723400,2183035.683,2127770.5,18741.352,2844869.5,0,5.770466,2146511.8,2844869.5,2844875.2,-0.23937988
45405,4.9843283,357.11502,296.04208,4.9843283,345.0401,2.4397075,2.3500183,294.13474,343.9198,0.010012854,356.55856,345.04715,0.99982816,1,0.33994535,0.39339998,1103647.5,275689.06,343.14996,343.14996,-4135.797,1,2724300,2013448.817,1278511.9,1025733.25,1103647.5,275689.06,4.789726,2304245,1379336.5,1379341.2,-0.12527466
45420,4.9005346,320.1466,296.80478,5.1324954,342.85052,2.440494,2.3504806,294.26318,337.47778,0.010077512,319.73453,342.82138,0.014372534,1,0,0.31823412,0,223013.9,343.1499,343.1499,-4108.02,1,2725200,1721507.269,480427.25,992584.25,0,223013.9,4.7909746,1473011.5,223013.9,223018.7,0.003173828
45435,8.4200945,340.6509,296.69833,8.4200945,361.45184,4.2162886,4.0551615,294.3611,333.81998,0.016914852,341.79156,362.2757,0.9990841,1,1,1,3246544,700785.6,343.1499,343.1499,-4061.9363,1,2726100,2637209.808,1554356.4,2289969,3246544,700785.6,8.27145,3844325.5,3947329.5,3947337.8,0.10110474
45450,7.698247,347.2683,296.26172,7.698247,342.27228,3.9699225,3.8223555,294.42554,344.75577,0.015464756,347.1752,342.4659,0.9990841,1,0.1341803,0.20738709,435622.25,145333.89,343.14984,343.14984,-4227.891,1,2727000,3149784.213,1649177.6,1487642.8,435622.25,145333.89,7.7922783,3136820.5,580956.1,580963.94,0.16552734
45465,-0.06313437,340.80054,296.151,-0.06313493,342.2171,7.64E-18,7.63E-18,294.46475,343.11237,-0.000126829,340.65088,342.11328,0.046107497,0.04624213,0,0,0,0,343.14984,343.14984,-99.21872,0,2727900,-25015.48866,-11839.466,-12215.197,0,0,1.53E-17,-24054.664,0,1.53E-17,0.20474243
45480,-0.04238939,341.1706,296.82822,-0.0423894,342.1375,1.20E-27,1.20E-27,294.46848,342.51495,-8.52E-05,340.6651,342.11188,2.55E-09,2.56E-09,0,0,0,0,343.15,343.15,-66.30372,0,2728800,-16339.84286,-7894.514,-8066.662,0,0,2.39E-27,-15961.176,0,2.39E-27,0.20846558
45495,-0.04238792,341.4386,297.1008,-0.04238792,342.0921,-3.00E-45,-3.00E-45,294.4489,342.23315,-8.52E-05,340.68,342.11075,7.49E-15,1.05E-14,0,0,0,0,343.15,343.15,-66.30319,0,2729700,-16141.00691,-7893.426,-8009.7686,0,0,-6.00E-45,-15903.194,0,-6.00E-45,0.18890381
45510,-0.042387925,341.63077,297.6688,-0.042387925,342.07114,0,0,294.41898,341.59918,-8.52E-05,340.69504,342.10995,2.70E-17,2.28E-17,0,0,0,0,343.15,343.15,-66.30319,0,2730600,-15711.14079,-7826.519,-7904.9175,0,0,0,-15731.437,0,0,0.15896606
45525,-0.042387933,341.7698,299.53384,-0.042387933,342.06744,0,0,294.38315,339.40598,-8.52E-05,340.7103,342.10944,-2.31E-18,-1.96E-18,0,0,0,0,343.15,343.15,-66.30321,0,2731500,-14259.75924,-7519.2393,-7572.2275,0,0,0,-15091.467,0,0,0.12313843
45540,-0.042387944,341.87415,303.249,-0.042387944,342.07513,0,0,294.34354,334.80438,-8.52E-05,340.72574,342.10925,5.16E-19,5.41E-18,0,0,0,0,343.15,343.15,-66.30322,0,2732400,-11285.38545,-6876.411,-6912.193,0,0,0,-13788.604,0,0,0.08352661
45555,-0.042387962,341.9549,308.45032,-0.042387962,342.0906,0,0,294.30157,327.92093,-8.52E-05,340.74133,342.10938,-1.80E-18,-7.62E-18,0,0,0,0,343.15,343.15,-66.30325,0,2733300,-6963.420659,-5964.8013,-5988.9624,0,0,0,-11953.764,0,0,0.04156494
45570,-0.04238799,342.0195,314.50815,-0.04238799,342.11118,0,0,294.2571,319.1972,-8.52E-05,340.7571,342.1098,1.90E-17,2.89E-18,0,0,0,0,343.15,343.15,-66.3033,0,2734200,-1676.983365,-4897.834,-4914.155,0,0,0,-9811.988,0,0,-0.00289917
45585,-0.042388022,342.07294,320.0711,-0.042388022,342.13483,0,0,294.21054,310.12375,-8.52E-05,340.77307,342.1105,-1.18E-17,-5.00E-18,0,0,0,0,343.15,343.15,-66.30335,0,2735100,3557.553025,-3916.9792,-3927.9976,0,0,0,-7844.9766,0,0,-0.049468994
45600,-0.042388063,342.11813,323.70895,-0.042388063,342.15994,0,0,294.16235,302.64362,-8.52E-05,340.78915,342.1115,9.95E-19,2.87E-18,0,0,0,0,343.15,343.15,-66.30341,0,2736000,7533.772689,-3277.3838,-3284.827,0,0,0,-6562.211,0,0,-0.09765625
45615,-0.04238811,342.15683,324.89877,-0.04238811,342.18515,0,0,294.11313,297.88245,-8.52E-05,340.80533,342.11273,-1.07E-17,-5.95E-18,0,0,0,0,343.15,343.15,-66.30349,0,2736900,9662.085203,-3072.4531,-3077.4949,0,0,0,-6149.948,0,0,-0.1468811
45630,-0.04238816,342.18997,324.25113,-0.04238816,342.20908,0,0,294.06348,295.52997,-8.52E-05,340.8216,342.11414,-3.67E-18,1.63E-18,0,0,0,0,343.15,343.15,-66.303566,0,2737800,10271.81217,-3193.657,-3197.058,0,0,0,-6390.715,0,0,-0.1965332
45645,-0.042388212,342.21753,322.69562,-0.042388212,342.23044,0,0,294.0135,294.6243,-8.52E-05,340.83783,342.1157,3.06E-17,2.89E-17,0,0,0,0,343.15,343.15,-66.30364,0,2738700,10039.41548,-3475.4954,-3477.7937,0,0,0,-6953.289,0,0,-0.246521
45660,12.73664,346.12833,294.19263,0.11857623,340.88242,3.534053,3.3597696,293.9793,343.9285,0.012912211,345.91495,340.49686,0.99983644,-1.12E-16,0.5193919,0,1686228.6,0,343.15,343.15,-4556.741,1,2739600,2697240.222,2778242.5,23252.457,1686228.6,0,6.8938227,2801495,1686228.6,1686235.5,-0.28070068
45675,11.348302,340.00293,294.9498,0.09505399,340.3725,2.861782,2.7568452,294.04514,337.68304,0.011494092,340.10428,339.70663,0.99983644,1.36E-15,0.9726103,0,3157622.2,0,343.14996,343.14996,-4192.8726,1,2740500,2062955.357,2147361.5,18133.957,3157622.2,0,5.6186275,2165495.5,3157622.2,3157627.8,-0.21487427
45690,4.8776617,342.73242,296.42023,4.8776836,344.30286,2.3830886,2.295493,294.15372,348.41632,0.009798597,341.59274,344.26938,0.83305794,1,0,0.35982496,0,252160.16,343.14996,343.14996,-4133.1025,1,2741400,2139852.742,948759.94,980936.56,0,252160.16,4.678581,1929696.5,252160.16,252164.83,-0.106292725
45705,4.805357,316.2922,296.99838,5.038965,343.24197,2.3893876,2.3012478,294.26584,334.24533,0.009887968,315.9772,343.17038,0.014177211,1,0,0.30034107,0,210474.69,343.1499,343.1499,-4103.371,1,2742300,1546845.885,389397.6,978683.4,0,210474.69,4.6906357,1368081,210474.69,210479.38,0.005828857
45720,7.0187116,349.25195,296.84415,7.0187116,348.4161,3.5882554,3.4557893,294.33453,349.1773,0.014099659,349.42755,347.61197,0.9990687,1,0.7064592,0.01,2293550.8,7007.856,343.14987,343.14987,-4224.0234,1,2743200,3099094.69,1544908.1,1520268.6,2293550.8,7007.856,7.0440445,3065176.8,2300558.5,2300565.5,0.074523926
45735,9.162132,344.61035,296.44156,9.162132,344.5463,4.7466416,4.565342,294.37238,345.19226,0.018405506,344.43884,344.56094,0.9990687,1,0.1291196,0.2252571,419192.47,157856.94,343.14984,343.14984,-4172.773,1,2744100,3768581.692,1853581.2,1851116.2,419192.47,157856.94,9.311983,3704697.5,577049.4,577058.7,0.11236572
45750,7.7724257,343.0028,296.03546,7.7724257,342.91287,3.993172,3.8442774,294.3907,342.72247,0.015613771,343.08072,342.94577,0.9990687,1,0.20335312,0.15281875,660194.9,107093.18,343.1498,343.1498,-4207.383,1,2745000,3061633.309,1533210.9,1530275,660194.9,107093.18,7.837449,3063486,767288.06,767295.9,0.13067627
45765,9.658043,343.39865,295.70663,9.658043,343.3979,4.9424987,4.7503066,294.39096,343.14297,0.019401725,343.40717,343.4122,0.9990687,1,0.18021499,0.15748252,585075.9,110361.484,343.14978,343.14978,-4092.7998,1,2745900,3865456.763,1934568.5,1934537.6,585075.9,110361.484,9.692805,3869106,695437.4,695447.06,0.13095093
45780,8.516663,343.05948,295.4612,8.516663,343.05606,4.387847,4.222135,294.37958,343.17374,0.017108845,343.07913,343.0717,0.9990687,1,0.17810479,0.15064801,578225,105571.96,343.14975,343.14975,-4181.592,1,2746800,3428485.894,1702589.2,1702467,578225,105571.96,8.609982,3405056.2,683796.94,683805.56,0.11956787
45795,8.5371065,343.32797,295.28748,8.5371065,343.31836,4.3802705,4.214445,294.36252,343.18842,0.017149912,343.33936,343.32886,0.9990687,1,0.17652632,0.15029097,573100.44,105321.75,343.14972,343.14972,-4162.266,1,2747700,3450287.039,1722532.8,1722188,573100.44,105321.75,8.594715,3444720.8,678422.2,678430.8,0.102508545
45810,7.3806696,343.19885,295.17242,7.38067,343.1901,3.7972705,3.6567166,294.34476,343.0312,0.014826785,343.21725,343.207,0.9990687,1,0.18767004,0.16046134,609279.06,112449,343.1497,343.1497,-4233.7397,1,2748600,2980284.746,1488762.2,1488490.9,609279.06,112449,7.453987,2977253,721728.06,721735.5,0.084747314
45825,7.196066,343.87546,295.1065,7.196066,343.79794,3.6427896,3.5072935,294.3287,343.04846,0.014455941,343.90292,343.82562,0.9990687,1,0.1869915,0.16019972,607076.1,112265.66,343.14966,343.14966,-4171.4204,1,2749500,2910793.455,1473967.2,1471624.5,607076.1,112265.66,7.150083,2945591.8,719341.75,719348.9,0.06869507
45840,7.190622,342.69266,295.08084,7.190622,342.70648,3.618718,3.483745,294.3158,342.81384,0.014445004,342.6968,342.70972,0.9990687,1,0.1954086,0.1671885,634402.56,117163.29,343.14963,343.14963,-4145.978,1,2750400,2895914.293,1437906,1438323.5,634402.56,117163.29,7.102463,2876229.5,751565.9,751573,0.055786133
45855,7.190622,343.09863,295.08554,7.1906223,343.1189,3.6186469,3.4836755,294.30438,343.0361,0.014445004,343.10138,343.1215,0.9990687,1,0.21241255,0.18259043,689606.7,127956.74,343.1496,343.1496,-4145.8926,1,2751300,2909113.433,1450024.8,1450636.8,689606.7,127956.74,7.1023226,2900661.5,817563.44,817570.56,0.04437256
45870,7.1906214,343.125,295.11096,7.1906214,343.12662,3.6186461,3.4836748,294.2955,343.13116,0.014445003,343.12457,343.1261,0.9990687,1,0.21433151,0.18389939,695836.6,128874.05,343.14957,343.14957,-4145.892,1,2752200,2913338.303,1450053.2,1450102,695836.6,128874.05,7.1023207,2900155.2,824710.7,824717.8,0.035491943
45885,7.190621,343.11148,295.14618,7.190621,343.11465,3.618646,3.4836745,294.2889,343.11353,0.014445002,343.1115,343.11475,0.9990687,1,0.21803969,0.1873778,707875.44,131311.66,343.14954,343.14954,-4145.892,1,2753100,2910131.367,1448581.2,1448677.1,707875.44,131311.66,7.1023207,2897258.5,839187.1,839194.25,0.028900146
45900,7.1906204,343.125,295.18347,7.1906204,343.12775,3.6186457,3.4836743,294.28412,343.12274,0.014445001,343.1252,343.12796,0.9990687,1,0.22089876,0.18992811,717157.56,133098.89,343.1495,343.1495,-4145.892,1,2754000,2908427.826,1447863.1,1447946.1,717157.56,133098.89,7.1023197,2895809.2,850256.44,850263.56,0.024108887
45915,7.1906204,343.13342,295.21793,7.1906204,343.13513,3.6186457,3.4836743,294.28018,343.13275,0.014445001,343.13348,343.1352,0.9990687,1,0.22264527,0.19148359,722827.6,134188.94,343.14948,343.14948,-4145.892,1,2754900,2906944.798,1447077,1447128.6,722827.6,134188.94,7.1023197,2894205.5,857016.56,857023.7,0.02017212
45930,7.1906204,343.13388,295.24817,7.1906204,343.13538,3.6186457,3.4836743,294.27658,343.13477,0.014445001,343.13388,343.13538,0.9990687,1,0.2241854,0.1928727,727827.8,135162.4,343.14944,343.14944,-4145.892,1,2755800,2905232.187,1446177.5,1446222.6,727827.8,135162.4,7.1023197,2892400,862990.25,862997.4,0.016571045
45945,7.1906204,343.13284,295.27426,7.1906204,343.13443,3.6186457,3.4836743,294.27325,343.13388,0.014445001,343.13284,343.1344,0.9990687,1,0.22581829,0.19435173,733129,136198.89,343.1494,343.1494,-4145.892,1,2756700,2903595.487,1445358.1,1445406.1,733129,136198.89,7.1023197,2890764.2,869327.9,869335,0.013244629
45960,7.1906204,343.13208,295.29724,7.1906204,343.13373,3.6186457,3.4836743,294.2701,343.1331,0.014445001,343.13208,343.1337,0.9990687,1,0.22753184,0.19590373,738692.06,137286.52,343.14938,343.14938,-4145.892,1,2757600,2902153.191,1444641.1,1444690.9,738692.06,137286.52,7.1023197,2889332,875978.56,875985.7,0.010101318
45975,7.1905866,343.69754,295.2469,7.1905866,343.654,3.6186268,3.4836562,294.35715,343.43497,0.014444933,343.71277,343.66812,0.9990687,1,0.20448291,0.17476225,663862.75,122470.87,343.14935,343.14935,-4145.8916,1,2758500,2923509.111,1463232.1,1461917,663862.75,122470.87,7.102283,2925149,786333.6,786340.75,0.09713745
45990,-0.03866164,340.8691,295.36133,-0.03863041,341.13846,1.01E-26,1.01E-26,294.42435,343.4283,-7.76E-05,340.5721,340.89307,-1.21E-05,-1.21E-05,0,0,0,0,343.14935,343.14935,-60.4108,0,2759400,-15673.00338,-7389.503,-7427.2354,0,0,2.03E-26,-14816.738,0,2.03E-26,0.16433716
46005,-0.042387918,341.15375,295.37238,-0.042387918,341.33517,3.66E-39,3.66E-39,294.46088,343.41858,-8.52E-05,340.58524,340.90134,-3.00E-14,-3.01E-14,0,0,0,0,343.15,343.15,-66.303185,0,2760300,-17183.1046,-8150.4233,-8182.7227,0,0,7.32E-39,-16333.146,0,7.32E-39,0.2008667
46020,-0.042387914,341.36066,295.37238,-0.042387914,341.48325,-3.50E-44,-3.50E-44,294.4784,343.41858,-8.52E-05,340.5987,340.90997,-4.55E-20,-5.26E-20,0,0,0,0,343.15,343.15,-66.3031,0,2761200,-17183.1046,-8187.259,-8209.083,0,0,-7.00E-44,-16396.342,0,-7.00E-44,0.21838379
46035,-0.042387918,341.51727,295.37238,-0.042387918,341.5999,0,0,294.48682,343.41858,-8.52E-05,340.61258,340.91904,-1.92E-26,1.02E-26,0,0,0,0,343.15,343.15,-66.303185,0,2762100,-17183.1046,-8215.142,-8229.8545,0,0,0,-16444.996,0,0,0.22680664
46050,-0.042387918,341.63815,295.37238,-0.042387918,341.69424,0,0,294.49338,343.41858,-8.52E-05,340.6269,340.9285,-3.83E-37,2.04E-37,0,0,0,0,343.15,343.15,-66.303185,0,2763000,-17183.1046,-8236.662,-8246.647,0,0,0,-16483.309,0,0,0.23336792
46065,-0.042387918,341.7366,295.37238,-0.042387918,341.77457,0,0,294.49478,343.41858,-8.52E-05,340.64157,340.93835,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2763900,-17183.1046,-8254.188,-8260.947,0,0,0,-16515.137,0,0,0.23477173
46080,-0.042387918,341.81924,295.37238,-0.042387918,341.84494,0,0,294.49762,343.41858,-8.52E-05,340.65665,340.94858,0,0,0,0,0,0,343.15,343.15,-66.303185,0,2764800,-17183.1046,-8268.901,-8273.476,0,0,0,-16542.377,0,0,0.23760986
