minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.04238848,293.15,293.14996,-0.04238848,293.15,0.0,0.0,293.11307,293.14856,-8.515283e-05,293.15,293.15,1.5732735e-19,5.0113522e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30407,1.0,900.0,0.5020607598993365,-0.0054330938,-0.0054330938,0.0,0.0,0.0,-0.0108661875,0.0,0.0,-1.1469421
30,12.395842,318.48825,293.36905,12.39569,293.75998,6.85869,6.576835,293.0865,313.66098,0.024901446,318.93286,293.79224,0.9991263,0.664555,1.0,0.0,3246544.0,0.0,343.15,343.15,-4297.9717,1.0,1800.0,2122253.3930364535,1307769.4,20352.566,3246544.0,0.0,13.435525,1328122.0,3246544.0,3246557.5,-1.173523
45,12.100203,301.978,297.04144,12.677207,336.99557,6.7367187,6.4576583,293.16843,320.1563,0.024887262,301.8504,337.11276,0.013950554,1.0,0.0,1.0,0.0,700785.6,343.15,343.15,-4217.953,1.0,2700.0,2416116.2678755773,250879.88,2127328.5,0.0,700785.6,13.194377,2378208.5,700785.6,700798.8,-1.0915833
60,11.956585,326.74832,300.63345,11.956584,346.2237,6.4533067,6.1899114,293.33136,330.8226,0.02401919,327.17444,346.28976,1.0011336,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4207.7773,1.0,3600.0,3045499.1941222944,1311427.5,2289434.8,3246544.0,700785.6,12.643218,3600862.2,3947329.5,3947342.2,-0.9286499
75,10.721833,345.5444,302.4503,10.721833,339.24026,5.6807737,5.4569254,293.59344,345.02948,0.021538738,345.59186,339.004,1.0011322,1.0,0.93446153,0.5050884,3033770.5,353958.66,343.15,343.15,-4190.9766,1.0,4500.0,3851828.784844088,1940601.2,1656715.2,3033770.5,353958.66,11.137699,3597316.5,3387729.2,3387740.5,-0.66656494
90,8.672876,345.21317,303.7855,8.672876,345.6295,4.459633,4.2905064,293.9157,344.6187,0.017422656,345.2042,345.69797,1.0011322,1.0,0.6814083,0.6671384,2212222.0,467520.97,343.15,343.15,-4164.8945,1.0,5400.0,2987977.246804246,1509047.9,1524212.8,2212222.0,467520.97,8.750139,3033260.5,2679743.0,2679751.8,-0.34429932
105,7.6606965,344.1725,302.7115,7.6606965,344.02194,3.8741698,3.7288883,294.21338,345.04758,0.015389321,344.09485,343.93088,1.0011322,1.0,0.50778294,0.44050607,1648539.5,308700.3,343.15,343.15,-4143.515,1.0,6300.0,2736399.5231697913,1334004.5,1329160.9,1648539.5,308700.3,7.603058,2663165.5,1957239.8,1957247.4,-0.04663086
120,7.611838,344.87222,300.78186,7.611838,344.8044,3.857636,3.7132444,294.43884,344.53815,0.015291171,344.91812,344.8531,1.0011322,1.0,0.4069182,0.36447057,1321077.9,255415.73,340.928,340.928,-4155.2935,1.0,7200.0,2810156.4436782384,1409556.5,1407388.6,1321077.9,255415.73,7.5708804,2816945.0,1576493.6,1576501.2,0.17883301
135,7.912222,339.84988,298.8936,7.9122214,339.58267,4.06093,3.9090562,294.5968,341.16544,0.015894601,339.76416,339.49817,1.0011322,1.0,0.1295529,0.09700891,420599.16,67982.445,337.595,337.595,-4195.775,1.0,8100.0,2821955.6556786755,1361032.4,1352152.4,420599.16,67982.445,7.969986,2713184.8,488581.6,488589.56,0.336792
150,-0.046070866,334.8864,297.4665,-0.046070866,334.93704,-4.940314e-05,-4.9348466e-05,294.68274,336.3607,-9.2550246e-05,334.8055,334.86545,0.8106247,0.8094924,0.0,0.0,0.0,0.0,335.373,335.373,-99.31822,0.0,9000.0,-15118.602995197294,-7240.6665,-7250.463,0.0,0.0,-9.875161e-05,-14491.129,0.0,-9.875161e-05,0.4227295
165,-0.042387914,335.0063,297.51617,-0.042387914,335.04068,0.0,0.0,294.70963,336.3225,-8.515169e-05,334.81052,334.86923,-4.6987488e-12,-4.6812346e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,9900.0,-13878.58500436474,-6674.336,-6680.459,0.0,0.0,0.0,-13354.795,0.0,0.0,0.44961548
180,-0.042387918,335.09607,297.51617,-0.042387918,335.11926,0.0,0.0,294.71005,336.3225,-8.515169e-05,334.8158,334.87326,-3.9880484e-19,8.703039e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,10800.0,-13878.58500436474,-6690.321,-6694.4497,0.0,0.0,0.0,-13384.7705,0.0,0.0,0.45004272
195,-0.042387918,335.16403,297.51617,-0.042387918,335.1797,0.0,0.0,294.69382,336.3225,-8.515169e-05,334.82126,334.87744,-4.5452897e-19,4.921731e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,11700.0,-13878.58500436474,-6702.42,-6705.207,0.0,0.0,0.0,-13407.627,0.0,0.0,0.43380737
210,-0.042387918,335.21738,297.51617,-0.042387918,335.22797,0.0,0.0,294.67416,336.3225,-8.515169e-05,334.82693,334.88184,-4.17528e-29,4.5210772e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,12600.0,-13878.58500436474,-6711.917,-6713.8022,0.0,0.0,0.0,-13425.719,0.0,0.0,0.41415405
225,-0.042387918,335.26123,297.51617,-0.042387918,335.26837,0.0,0.0,294.65005,336.3225,-8.515169e-05,334.8328,334.8864,1.8042316e-29,-1.9536582e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,13500.0,-13878.58500436474,-6719.724,-6720.9956,0.0,0.0,0.0,-13440.72,0.0,0.0,0.39004517
240,-0.042387918,335.2985,297.51617,-0.042387918,335.3033,0.0,0.0,294.63043,336.3225,-8.515169e-05,334.83887,334.89117,-2.1598537e-30,2.338733e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,14400.0,-13878.58500436474,-6726.358,-6727.2163,0.0,0.0,0.0,-13453.574,0.0,0.0,0.37042236
255,-0.042387918,335.3314,297.51617,-0.042387918,335.33466,0.0,0.0,294.6016,336.3225,-8.515169e-05,334.84512,334.89612,6.527602e-18,-5.2410606e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,15300.0,-13878.58500436474,-6732.2144,-6732.796,0.0,0.0,0.0,-13465.01,0.0,0.0,0.34158325
270,-0.042387918,335.36115,297.51617,-0.042387918,335.36334,0.0,0.0,294.57907,336.3225,-8.515169e-05,334.8516,334.9012,-6.6648403e-18,-5.728471e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,16200.0,-13878.58500436474,-6737.5117,-6737.903,0.0,0.0,0.0,-13475.414,0.0,0.0,0.31906128
285,-0.042387918,335.38843,297.51617,-0.042387918,335.38992,0.0,0.0,294.54855,336.3225,-8.515169e-05,334.85822,334.90652,-4.3873523e-18,6.0723374e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,17100.0,-13878.58500436474,-6742.369,-6742.6353,0.0,0.0,0.0,-13485.004,0.0,0.0,0.2885437
300,-0.042387918,335.41345,297.51617,-0.042387918,335.41446,0.0,0.0,294.51962,336.3225,-8.515169e-05,334.86502,334.91196,-3.3091383e-18,-1.9186384e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,18000.0,-13878.58500436474,-6746.824,-6747.0034,0.0,0.0,0.0,-13493.828,0.0,0.0,0.25961304
315,-0.042387918,335.43616,297.51617,-0.042387918,335.43683,0.0,0.0,294.48553,336.3225,-8.515169e-05,334.87192,334.9175,-2.2001775e-17,1.73861e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,18900.0,-13878.58500436474,-6750.866,-6750.986,0.0,0.0,0.0,-13501.852,0.0,0.0,0.2255249
330,-0.042387918,335.45602,297.51617,-0.042387918,335.45648,0.0,0.0,294.45178,336.3225,-8.515169e-05,334.8789,334.92316,-3.9778785e-17,2.1612732e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,19800.0,-13878.58500436474,-6754.403,-6754.4844,0.0,0.0,0.0,-13508.887,0.0,0.0,0.19177246
345,-0.042387918,335.47232,297.51617,-0.042387918,335.47266,0.0,0.0,294.42734,336.3225,-8.515169e-05,334.88593,334.92883,2.7185165e-18,2.0257688e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,20700.0,-13878.58500436474,-6757.304,-6757.3643,0.0,0.0,0.0,-13514.668,0.0,0.0,0.16732788
360,-0.042387918,335.4844,297.51617,-0.042387918,335.48462,0.0,0.0,294.3967,336.3225,-8.515169e-05,334.8929,334.93448,-5.4179127e-18,4.3148847e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,21600.0,-13878.58500436474,-6759.4556,-6759.4937,0.0,0.0,0.0,-13518.949,0.0,0.0,0.13668823
375,-0.042387918,335.4911,297.51636,-0.042387918,335.49124,0.0,0.0,294.37405,336.32184,-8.5151696e-05,334.89975,334.94003,-2.3167602e-18,-2.6219605e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,22500.0,-13878.280592120262,-6760.613,-6760.64,0.0,0.0,0.0,-13521.253,0.0,0.0,0.11404419
390,-0.042387918,335.49142,297.52274,-0.042387918,335.49152,0.0,0.0,294.3461,336.29886,-8.5151696e-05,334.90637,334.9454,-3.9344424e-18,-6.0099705e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,23400.0,-13867.781113575005,-6759.537,-6759.5537,0.0,0.0,0.0,-13519.091,0.0,0.0,0.08609009
405,-0.04238792,335.48352,297.59763,-0.04238792,335.48358,0.0,0.0,294.31934,336.03867,-8.51517e-05,334.91266,334.9505,6.0768948e-18,-3.5439323e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,24300.0,-13747.944165190695,-6744.798,-6744.809,0.0,0.0,0.0,-13489.607,0.0,0.0,0.059326172
420,-0.04238793,335.4667,298.0302,-0.04238793,335.46674,0.0,0.0,294.28864,334.6247,-8.515172e-05,334.91846,334.95517,-7.034632e-18,1.3253056e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,25200.0,-13087.548790442228,-6664.7925,-6664.798,0.0,0.0,0.0,-13329.59,0.0,0.0,0.028625488
435,-0.04238794,335.43924,299.12073,-0.04238794,335.43927,0.0,0.0,294.26328,330.98935,-8.515174e-05,334.92365,334.95935,-6.395506e-18,-9.519008e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,26100.0,-11397.408088496253,-6465.7607,-6465.766,0.0,0.0,0.0,-12931.527,0.0,0.0,0.0032653809
450,-0.042387955,335.3995,300.59448,-0.042387955,335.39954,0.0,0.0,294.22827,325.57474,-8.515177e-05,334.92807,334.96283,-1.755777e-17,-2.3120833e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,27000.0,-8933.874225878657,-6196.3174,-6196.3228,0.0,0.0,0.0,-12392.641,0.0,0.0,-0.03173828
465,-0.042387977,335.3459,302.31415,-0.042387977,335.3459,0.0,0.0,294.19598,318.4025,-8.515181e-05,334.9315,334.96545,8.81355e-18,1.6679622e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,27900.0,-5753.798508639463,-5880.624,-5880.624,0.0,0.0,0.0,-11761.248,0.0,0.0,-0.06402588
480,-0.042388,335.2775,303.81976,-0.042388,335.2775,0.0,0.0,294.16803,310.98434,-8.5151856e-05,334.93375,334.96713,-4.2885714e-19,-2.8877506e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,28800.0,-2562.3250647529794,-5600.4077,-5600.4077,0.0,0.0,0.0,-11200.815,0.0,0.0,-0.09197998
495,-0.042388033,335.19284,304.83035,-0.042388033,335.19284,0.0,0.0,294.13373,304.29993,-8.515192e-05,334.93472,334.96762,4.2019234e-19,1.4547033e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,29700.0,189.7005405289587,-5405.426,-5405.426,0.0,0.0,0.0,-10810.852,0.0,0.0,-0.12628174
510,-0.042388063,335.08984,305.16632,-0.042388063,335.08984,0.0,0.0,294.10608,299.43976,-8.515199e-05,334.93405,334.96674,-4.0448336e-19,-7.666194e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,30600.0,2048.038340944913,-5327.281,-5327.281,0.0,0.0,0.0,-10654.562,0.0,0.0,-0.15393066
525,-0.0423881,334.9679,304.9461,-0.0423881,334.9679,0.0,0.0,294.07492,296.49268,-8.515206e-05,334.93164,334.9643,-1.3150807e-17,-1.6908837e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,31500.0,3023.2733696431424,-5344.78,-5344.78,0.0,0.0,0.0,-10689.56,0.0,0.0,-0.18508911
540,-0.042388134,334.82486,304.38577,-0.042388134,334.82486,0.0,0.0,294.0455,295.04782,-8.515213e-05,334.9271,334.96002,-4.6971596e-18,-5.832486e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,32400.0,3339.61529423199,-5419.0757,-5419.0757,0.0,0.0,0.0,-10838.151,0.0,0.0,-0.21450806
555,-0.042388175,334.66138,303.70724,-0.042388175,334.66138,0.0,0.0,294.01566,294.42508,-8.5152205e-05,334.92038,334.9539,2.4766813e-17,-5.7365865e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,33300.0,3319.666836405055,-5510.7744,-5510.7744,0.0,0.0,0.0,-11021.549,0.0,0.0,-0.24435425
570,-0.04238821,334.4744,303.02893,-0.04238821,334.4744,0.0,0.0,293.98727,294.2078,-8.515228e-05,334.91104,334.9454,-3.9403187e-18,-2.7522226e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,34200.0,3154.787441507878,-5598.251,-5598.251,0.0,0.0,0.0,-11196.502,0.0,0.0,-0.2727356
585,32.998077,347.86557,294.102,0.6419046,332.98782,112.32047,-4.745795,293.97205,335.43515,0.033789124,347.57004,332.64786,0.9998862,1.1092641e-16,0.8790211,0.0,2853780.5,0.0,343.15,343.15,-2677.4287,1.0,35100.0,5865767.443731215,7451198.0,104836.18,2853780.5,0.0,107.57468,7556034.0,2853780.5,2853888.0,-0.28796387
600,5.2262163,336.7913,294.6758,5.5733495,344.6124,2.6533759,2.5555964,294.0537,348.55545,0.0108474465,335.86267,344.4675,0.012044791,1.0,0.0,0.34825963,0.0,244055.33,343.15,343.15,-4132.033,1.0,36000.0,2454717.293286512,924439.4,1168919.0,0.0,244055.33,5.208972,2093358.4,244055.33,244060.53,-0.20629883
615,4.848601,325.73825,295.84692,4.8486013,351.28104,2.3638527,2.2768986,294.19006,331.18164,0.009740195,327.94412,353.03268,0.99912083,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4125.414,1.0,36900.0,1445501.5690466552,608710.7,1128867.2,3246544.0,700785.6,4.6407514,1737578.0,3947329.5,3947334.2,-0.06994629
630,7.0710144,339.69467,296.3109,7.0710144,331.76566,3.5503347,3.4180112,294.3092,341.15,0.014204728,339.48746,331.7771,0.99912083,1.0,0.20070235,0.18363097,651589.0,128685.945,336.484,336.484,-4141.966,1.0,37800.0,2675093.254621839,1288422.1,1052944.1,651589.0,128685.945,6.9683456,2341366.2,780274.94,780281.9,0.049194336
645,8.698417,335.5277,296.10825,8.698417,337.02554,4.4276767,4.2588468,294.4055,336.296,0.017473964,335.52588,336.98068,0.99912083,1.0,0.12769206,0.102068365,414557.84,71528.04,333.151,333.151,-4118.9775,1.0,38700.0,2949404.619767574,1440125.1,1494846.0,414557.84,71528.04,8.686523,2934971.0,486085.88,486094.56,0.1454773
660,-0.063131295,331.27643,295.9809,-0.06313594,331.08298,8.649986e-20,8.640402e-20,294.45584,332.24515,-0.00012682706,331.202,331.01,0.016060237,0.016108539,0.0,0.0,0.0,0.0,332.04,332.04,-99.21707,0.0,39600.0,-19317.010953442004,-9358.661,-9308.052,0.0,0.0,1.7290388e-19,-18666.713,0.0,1.7290388e-19,0.1958313
675,-0.042387918,331.32974,296.21494,-0.042387918,331.20084,-1.7155e-41,-1.7136e-41,294.4757,332.0564,-8.5151696e-05,331.20468,331.01428,5.297473e-12,5.3158302e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,40500.0,-12818.237085147288,-6251.463,-6228.5137,0.0,0.0,-3.4291e-41,-12479.977,0.0,-3.4291e-41,0.21569824
690,-0.042387918,331.37033,296.217,-0.042387918,331.28336,0.0,0.0,294.47144,332.05438,-8.515169e-05,331.20746,331.01855,-6.575048e-18,-1.3616897e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,41400.0,-12816.773484664745,-6258.3193,-6242.835,0.0,0.0,0.0,-12501.154,0.0,0.0,0.21142578
705,-0.042387918,331.4036,296.2171,-0.042387918,331.34488,0.0,0.0,294.4608,332.0543,-8.515169e-05,331.21042,331.02298,-4.414014e-21,8.817993e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,42300.0,-12816.707999357168,-6264.225,-6253.772,0.0,0.0,0.0,-12517.997,0.0,0.0,0.20077515
720,-0.042387918,331.43204,296.2171,-0.042387918,331.3922,0.0,0.0,294.44128,332.0543,-8.515169e-05,331.21356,331.02753,-7.141193e-19,2.117729e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,43200.0,-12816.707999357168,-6269.2886,-6262.198,0.0,0.0,0.0,-12531.486,0.0,0.0,0.18127441
735,-0.042387918,331.4574,296.21716,-0.042387918,331.4305,0.0,0.0,294.41965,332.0542,-8.515169e-05,331.2169,331.03223,-3.680959e-18,-7.366103e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,44100.0,-12816.653428267522,-6273.7925,-6269.006,0.0,0.0,0.0,-12542.799,0.0,0.0,0.15963745
750,-0.042387918,331.4807,296.22055,-0.042387918,331.46246,0.0,0.0,294.39764,332.0496,-8.5151696e-05,331.22037,331.03705,2.5428386e-18,7.6978725e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,45000.0,-12813.794998070449,-6277.3403,-6274.0913,0.0,0.0,0.0,-12551.432,0.0,0.0,0.13763428
765,-0.042387918,331.50262,296.2304,-0.042387918,331.49026,0.0,0.0,294.37503,332.03497,-8.5151696e-05,331.22403,331.04202,-4.3691564e-18,6.7065505e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,45900.0,-12805.041794543115,-6279.4863,-6277.286,0.0,0.0,0.0,-12556.772,0.0,0.0,0.11502075
780,-0.042387918,331.52338,296.2692,-0.042387918,331.51498,0.0,0.0,294.357,331.97427,-8.5151696e-05,331.22787,331.04715,7.782401e-19,-2.2965642e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,46800.0,-12769.461441052954,-6276.2754,-6274.7812,0.0,0.0,0.0,-12551.057,0.0,0.0,0.09698486
795,-0.04238792,331.543,296.46454,-0.04238792,331.5373,0.0,0.0,294.3319,331.6572,-8.51517e-05,331.23184,331.05237,-1.8839313e-18,-6.277005e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,47700.0,-12586.201867594093,-6244.9927,-6243.9766,0.0,0.0,0.0,-12488.969,0.0,0.0,0.071899414
810,-0.042387925,331.5613,296.99854,-0.042387925,331.55743,0.0,0.0,294.3131,330.7588,-8.515171e-05,331.23596,331.05768,6.2216907e-18,1.0057058e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,48600.0,-12073.922164775297,-6153.186,-6152.496,0.0,0.0,0.0,-12305.682,0.0,0.0,0.053100586
825,-0.042387933,331.57782,298.17307,-0.042387933,331.5752,0.0,0.0,294.28897,328.6911,-8.5151725e-05,331.24017,331.06308,2.8975192e-18,4.248378e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,49500.0,-10914.386305700851,-5947.0254,-5946.558,0.0,0.0,0.0,-11893.584,0.0,0.0,0.028961182
840,-0.04238794,331.59204,300.02264,-0.04238794,331.59027,0.0,0.0,294.27097,325.2405,-8.515174e-05,331.24445,331.0685,2.7975095e-18,-1.3562656e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,50400.0,-9018.849324016375,-5620.279,-5619.964,0.0,0.0,0.0,-11240.242,0.0,0.0,0.010955811
855,-0.04238795,331.60303,302.1239,-0.04238795,331.60184,0.0,0.0,294.24817,320.95767,-8.515176e-05,331.2487,331.07394,-5.018748e-16,-8.401112e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,51300.0,-6735.660779471297,-5248.151,-5247.939,0.0,0.0,0.0,-10496.09,0.0,0.0,-0.01184082
870,-0.042387966,331.60995,304.35577,-0.042387966,331.60913,0.0,0.0,294.22186,315.89685,-8.515179e-05,331.2529,331.07928,1.32156405e-17,2.0125314e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,52200.0,-4127.522045690402,-4852.0474,-4851.9004,0.0,0.0,0.0,-9703.947,0.0,0.0,-0.038146973
885,-0.042387977,331.6119,306.3839,-0.042387977,331.61136,0.0,0.0,294.20416,310.62344,-8.515181e-05,331.25696,331.08453,-4.8822057e-18,4.1437142e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,53100.0,-1516.216271425108,-4491.328,-4491.23,0.0,0.0,0.0,-8982.559,0.0,0.0,-0.055847168
900,-0.042387996,331.60782,307.95193,-0.042387996,331.60745,0.0,0.0,294.1819,305.61908,-8.5151856e-05,331.2608,331.08954,-4.491013e-18,-1.3913334e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,54000.0,834.3172008438593,-4211.4473,-4211.382,0.0,0.0,0.0,-8422.829,0.0,0.0,-0.078125
915,-0.04238802,331.59634,308.8456,-0.04238802,331.5961,0.0,0.0,294.1614,301.4306,-8.515189e-05,331.26428,331.09424,8.6724684e-18,4.163285e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,54900.0,2651.888446073558,-4050.3057,-4050.2622,0.0,0.0,0.0,-8100.568,0.0,0.0,-0.098602295
930,-0.04238804,331.57635,309.05872,-0.04238804,331.57617,0.0,0.0,294.13766,298.2843,-8.515194e-05,331.26733,331.09854,2.7681293e-17,-1.3512659e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,55800.0,3853.341649235631,-4008.81,-4008.7776,0.0,0.0,0.0,-8017.588,0.0,0.0,-0.12234497
945,-0.042388067,331.54642,308.6921,-0.042388067,331.5463,0.0,0.0,294.1148,296.24197,-8.5151994e-05,331.26974,331.1023,-1.1332791e-18,-2.2140453e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,56700.0,4452.645811280842,-4068.7498,-4068.728,0.0,0.0,0.0,-8137.4775,0.0,0.0,-0.14520264
960,-0.0423881,331.50494,307.9502,-0.0423881,331.50485,0.0,0.0,294.08804,295.09695,-8.515206e-05,331.27142,331.10538,-3.253238e-19,-3.736442e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,57600.0,4596.815768331819,-4193.452,-4193.436,0.0,0.0,0.0,-8386.889,0.0,0.0,-0.17196655
975,-0.042388134,331.45117,307.04184,-0.042388134,331.4511,0.0,0.0,294.06403,294.52087,-8.5152125e-05,331.2722,331.10767,-4.7821367e-18,-1.1384257e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,58500.0,4477.984689317837,-4345.5977,-4345.5864,0.0,0.0,0.0,-8691.184,0.0,0.0,-0.19598389
990,-0.042388164,331.38232,306.1218,-0.042388164,331.3823,0.0,0.0,294.03912,294.28406,-8.515219e-05,331.2718,331.1089,3.3859875e-18,-9.2199114e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,59400.0,4233.639181335214,-4497.139,-4497.134,0.0,0.0,0.0,-8994.273,0.0,0.0,-0.22088623
1005,-0.0423882,331.29813,305.24646,-0.0423882,331.2981,0.0,0.0,294.00882,294.18002,-8.515226e-05,331.27008,331.109,2.197043e-18,1.4506205e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,60300.0,3957.794992837105,-4637.9897,-4637.9844,0.0,0.0,0.0,-9275.975,0.0,0.0,-0.2511902
1020,11.978235,334.34177,294.1047,0.10542291,329.52936,7.291958,0.0,293.9863,323.6247,0.012137231,335.05646,329.26035,0.9998668,4.0488754e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4402.9907,1.0,61200.0,1504821.9399622155,2024269.8,15685.193,3246544.0,0.0,7.291958,2039955.0,3246544.0,3246551.2,-0.27371216
1035,5.6955233,352.25333,294.376,5.6955233,345.89642,2.8090808,2.705406,294.0298,345.44635,0.011441549,350.78293,345.98367,0.9998668,1.0,0.0,0.48925704,0.0,342864.28,343.15,343.15,-4133.335,1.0,62100.0,2454160.1561447238,1384494.8,1232430.0,0.0,342864.28,5.514487,2616924.8,342864.28,342869.78,-0.23022461
1050,4.547794,315.31796,295.56158,4.755497,342.75412,2.2631953,2.1800141,294.16092,334.3213,0.009344538,314.96075,342.69455,0.014632956,1.0,0.0,0.32764602,0.0,229609.62,342.039,342.039,-4126.328,1.0,63000.0,1521204.394186941,377361.34,942580.7,0.0,229609.62,4.4432096,1319942.0,229609.62,229614.06,-0.099090576
1065,8.334027,345.71805,296.31488,8.334027,334.44965,4.295335,4.133737,294.28348,344.79626,0.016741952,345.70334,334.22928,0.99914914,1.0,0.4625694,0.08070842,1501751.8,56559.3,337.595,337.595,-4192.649,1.0,63900.0,3409026.620798454,1729254.9,1334827.9,1501751.8,56559.3,8.429071,3064082.8,1558311.0,1558319.4,0.023468018
1080,7.445122,334.4693,296.26614,7.4451222,336.5243,3.7852244,3.6441586,294.38513,336.6625,0.014956261,334.44296,336.54272,0.99914914,1.0,0.07791767,0.118330784,252963.14,82924.51,334.262,334.262,-4177.823,1.0,64800.0,2537549.865249298,1194594.0,1258852.8,252963.14,82924.51,7.4293833,2453446.8,335887.66,335895.1,0.12512207
1095,7.687538,332.12192,295.90073,7.687538,331.5898,3.8935313,3.7475612,294.44785,332.48544,0.015443243,332.1065,331.56607,0.99914914,1.0,0.05403406,0.031035114,175423.95,21748.963,330.929,330.929,-4148.664,1.0,65700.0,2372944.0339036956,1169497.5,1152317.1,175423.95,21748.963,7.6410923,2321814.5,197172.92,197180.56,0.1878357
1110,-0.042387918,330.22058,296.29727,-0.042387918,330.0878,0.0,0.0,294.4768,330.98138,-8.5151696e-05,330.09375,329.93164,-8.081489e-12,-8.104829e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,66600.0,-12404.326249024321,-6039.3413,-6015.702,0.0,0.0,0.0,-12055.043,0.0,0.0,0.21679688
1125,-0.042387918,330.27902,296.33136,-0.042387918,330.1894,0.0,0.0,294.4725,330.9492,-8.5151696e-05,330.0972,329.9362,9.6284824e-18,1.478508e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,67500.0,-12380.62056565603,-6043.677,-6027.72,0.0,0.0,0.0,-12071.396,0.0,0.0,0.2124939
1140,-0.042387918,330.32504,296.34494,-0.042387918,330.26453,0.0,0.0,294.45215,330.93445,-8.5151696e-05,330.1008,329.9409,-2.9762524e-17,-1.9331047e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,68400.0,-12370.492170552083,-6049.452,-6038.6787,0.0,0.0,0.0,-12088.131,0.0,0.0,0.19213867
1155,-0.042387918,330.36273,296.36954,-0.042387918,330.3218,0.0,0.0,294.42914,330.9054,-8.5151696e-05,330.10458,329.94577,-2.9654968e-19,-2.5704865e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,69300.0,-12351.304973792665,-6051.783,-6044.497,0.0,0.0,0.0,-12096.28,0.0,0.0,0.16912842
1170,-0.04238792,330.39496,296.5291,-0.04238792,330.36728,0.0,0.0,294.39658,330.7074,-8.51517e-05,330.10858,329.95078,-1.2163086e-18,-1.4447792e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,70200.0,-12223.424115841386,-6029.1113,-6024.1836,0.0,0.0,0.0,-12053.295,0.0,0.0,0.13656616
1185,-0.042387925,330.42352,297.12003,-0.042387925,330.40482,0.0,0.0,294.3676,329.94342,-8.515171e-05,330.11276,329.95596,5.872406e-17,-3.394923e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,71100.0,-11738.866502671375,-5928.9976,-5925.6675,0.0,0.0,0.0,-11854.665,0.0,0.0,0.10760498
1200,-0.042387936,330.44965,298.96082,-0.042387936,330.43695,0.0,0.0,294.33044,327.46048,-8.515173e-05,330.11716,329.96127,-6.0006064e-18,-2.8811888e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,72000.0,-10192.542322809084,-5605.9355,-5603.6753,0.0,0.0,0.0,-11209.611,0.0,0.0,0.07043457
1215,-0.042387947,330.47385,301.86572,-0.042387947,330.46524,0.0,0.0,294.3009,323.29004,-8.5151754e-05,330.1217,329.96677,1.9630293e-17,1.476113e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,72900.0,-7662.13613378568,-5093.0864,-5091.554,0.0,0.0,0.0,-10184.641,0.0,0.0,0.040893555
1230,-0.042387966,330.49655,305.34576,-0.042387966,330.49072,0.0,0.0,294.2661,317.8995,-8.515179e-05,330.1264,329.97238,2.4110604e-19,-1.1387685e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,73800.0,-4489.68897248716,-4477.581,-4476.5435,0.0,0.0,0.0,-8954.125,0.0,0.0,0.0061035156
1245,-0.042387985,330.51764,308.97278,-0.042387985,330.5137,0.0,0.0,294.23273,311.6653,-8.5151834e-05,330.1313,329.97812,-5.694238e-18,8.946963e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,74700.0,-962.9521793202312,-3835.6216,-3834.921,0.0,0.0,0.0,-7670.5425,0.0,0.0,-0.027282715
1260,-0.04238801,330.5368,311.9525,-0.04238801,330.53415,0.0,0.0,294.19846,305.67395,-8.5151885e-05,330.13626,329.98392,4.9732878e-18,-9.415621e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,75600.0,2245.452720331542,-3308.5544,-3308.0818,0.0,0.0,0.0,-6616.636,0.0,0.0,-0.061553955
1275,-0.04238804,330.5537,313.79703,-0.04238804,330.55188,0.0,0.0,294.16977,300.77274,-8.5151936e-05,330.14133,329.9898,-4.6314256e-18,-1.6607557e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,76500.0,4657.983460247372,-2983.1885,-2982.8625,0.0,0.0,0.0,-5966.051,0.0,0.0,-0.09024048
1290,-0.042388078,330.56744,314.32498,-0.042388078,330.56622,0.0,0.0,294.13132,297.4862,-8.5152016e-05,330.1464,329.99573,-4.7772857e-18,5.7866235e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,77400.0,6022.193925515929,-2891.6443,-2891.427,0.0,0.0,0.0,-5783.0713,0.0,0.0,-0.12869263
1305,-0.042388115,330.57748,313.88284,-0.042388115,330.57663,0.0,0.0,294.0957,295.5915,-8.515209e-05,330.15146,330.0016,3.2591741e-18,-6.948961e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,78300.0,6541.696457696933,-2972.1484,-2971.9963,0.0,0.0,0.0,-5944.1445,0.0,0.0,-0.16430664
1320,-0.042388152,330.58264,312.87866,-0.042388152,330.58206,0.0,0.0,294.06372,294.71844,-8.515216e-05,330.1564,330.00732,-7.021257e-18,-1.6897285e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,79200.0,6494.803392435955,-3151.8438,-3151.7405,0.0,0.0,0.0,-6303.584,0.0,0.0,-0.19628906
1335,-0.042388193,330.58206,311.6688,-0.042388193,330.5817,0.0,0.0,294.0234,294.35837,-8.515225e-05,330.16116,330.0129,-3.61476e-18,-9.187072e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,80100.0,6190.8907398752435,-3367.137,-3367.0718,0.0,0.0,0.0,-6734.209,0.0,0.0,-0.23660278
1350,15.332176,328.42267,294.1522,0.16888823,328.66275,10.158948,0.0,293.99048,323.8902,0.015569789,329.02643,328.43408,0.99984944,1.0710214e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4704.208,1.0,81000.0,1944660.891100341,2206852.2,24479.395,3246544.0,0.0,10.158948,2231331.8,3246544.0,3246554.2,-0.26953125
1365,5.839054,358.20483,294.36487,5.8390546,345.49716,2.8855832,2.7790072,294.01727,342.80457,0.011729884,357.12854,345.65594,0.99984944,1.0,0.18695937,0.52161705,606971.8,365541.75,343.15,343.15,-4134.7563,1.0,81900.0,2386406.517810565,1565613.1,1253969.9,606971.8,365541.75,5.6645904,2819583.0,972513.56,972519.25,-0.24273682
1380,4.7894845,316.4708,295.5861,5.0186644,343.23834,2.393922,2.305869,294.13843,335.37338,0.009851634,316.07895,343.22076,0.014293324,1.0,0.0,0.3581346,0.0,250975.58,342.039,342.039,-4128.1035,1.0,82800.0,1646273.2704738413,420113.25,1004432.8,0.0,250975.58,4.699791,1424546.0,250975.58,250980.28,-0.12158203
1395,6.5182714,344.87427,296.48065,6.5182714,335.8352,3.266673,3.1457884,294.25598,346.6734,0.013094341,345.2649,335.47467,0.999375,1.0,0.5656188,0.07307308,1836306.2,51208.562,338.706,338.706,-4161.612,1.0,83700.0,2760412.1606595526,1324859.5,1077399.4,1836306.2,51208.562,6.4124613,2402259.0,1887514.8,1887521.1,-0.0040283203
1410,7.35451,336.68112,296.50208,7.35451,338.3477,3.7451189,3.6058626,294.35852,338.82312,0.014774233,336.5992,338.35104,0.999375,1.0,0.11007061,0.16456375,357349.06,115323.91,335.373,335.373,-4189.4614,1.0,84600.0,2626096.1278851028,1241088.2,1292566.6,357349.06,115323.91,7.3509817,2533655.0,472672.97,472680.3,0.09851074
1425,9.268584,333.11615,296.13303,9.268584,332.69247,4.7488947,4.5660834,294.42593,333.79376,0.018619353,333.10376,332.6627,0.999375,1.0,0.07417964,0.04377409,240827.47,30676.254,332.04,332.04,-4118.281,1.0,85500.0,2945117.8577792575,1439681.1,1423188.2,240827.47,30676.254,9.314978,2862869.5,271503.72,271513.03,0.16592407
1440,-0.06308295,329.35294,296.0874,-0.06313684,329.40353,-1.4033313e-21,-1.4017771e-21,294.46545,330.35678,-0.0001267794,329.26318,329.32504,0.0034079903,0.0034151578,0.0,0.0,0.0,0.0,330.929,330.929,-99.179146,0.0,86400.0,-18247.53525311227,-8813.649,-8834.596,0.0,0.0,-2.8051084e-21,-17648.246,0.0,-2.8051084e-21,0.20544434
1455,-0.04238792,329.44357,296.50278,-0.04238792,329.4789,0.0,0.0,294.4638,329.99832,-8.51517e-05,329.26718,329.32797,6.347981e-14,6.2379314e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,87300.0,-11979.251190596597,-5864.426,-5870.7173,0.0,0.0,0.0,-11735.143,0.0,0.0,0.20379639
1470,-0.04238792,329.51776,296.6904,-0.04238792,329.5416,0.0,0.0,294.4486,329.80923,-8.51517e-05,329.2717,329.3313,-1.3399262e-16,-4.8744443e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,88200.0,-11844.526061452054,-5844.231,-5848.4746,0.0,0.0,0.0,-11692.705,0.0,0.0,0.18859863
1485,-0.04238792,329.57397,296.84686,-0.04238792,329.59006,0.0,0.0,294.42758,329.63538,-8.51517e-05,329.2764,329.33478,9.151517e-18,-3.199485e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,89100.0,-11726.390546395305,-5826.384,-5829.247,0.0,0.0,0.0,-11655.631,0.0,0.0,0.16757202
1500,-0.042387925,329.61813,297.32922,-0.042387925,329.629,0.0,0.0,294.3999,329.06586,-8.515171e-05,329.28122,329.33844,8.207778e-18,-1.7306559e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,90000.0,-11350.200188355508,-5748.3716,-5750.3057,0.0,0.0,0.0,-11498.678,0.0,0.0,0.13989258
1515,-0.04238793,329.6544,298.43127,-0.04238793,329.66177,0.0,0.0,294.3728,327.69873,-8.515172e-05,329.28625,329.34225,-2.4048717e-18,-2.2237957e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,90900.0,-10467.131483703617,-5558.629,-5559.944,0.0,0.0,0.0,-11118.572,0.0,0.0,0.11279297
1530,-0.04238794,329.68542,300.76062,-0.04238794,329.6904,0.0,0.0,294.3355,324.655,-8.515174e-05,329.29144,329.34622,1.5170085e-17,1.2238438e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,91800.0,-8545.521237741927,-5149.464,-5150.3496,0.0,0.0,0.0,-10299.813,0.0,0.0,0.07550049
1545,-0.042387955,329.71268,303.9198,-0.042387955,329.71606,0.0,0.0,294.30243,320.22586,-8.515177e-05,329.29678,329.35034,-1.6600797e-17,8.0108415e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,92700.0,-5831.657662666689,-4591.8906,-4592.4937,0.0,0.0,0.0,-9184.385,0.0,0.0,0.042419434
1560,-0.042387977,329.7373,307.68515,-0.042387977,329.73962,0.0,0.0,294.25858,314.47458,-8.515181e-05,329.30228,329.3546,2.6700087e-18,-1.7106161e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,93600.0,-2428.1550751979353,-3925.9343,-3926.3472,0.0,0.0,0.0,-7852.2812,0.0,0.0,-0.0014343262
1575,-0.042388007,329.75967,311.4073,-0.042388007,329.76123,0.0,0.0,294.2198,308.05655,-8.515187e-05,329.30792,329.359,-5.592277e-18,3.80281e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,94500.0,1198.3509458794117,-3267.2686,-3267.5457,0.0,0.0,0.0,-6534.8145,0.0,0.0,-0.040222168
1590,-0.04238804,329.7799,314.10626,-0.04238804,329.78098,0.0,0.0,294.1789,302.36423,-8.5151936e-05,329.31366,329.3635,1.5508374e-18,2.9036988e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,95400.0,4199.399433232953,-2790.3755,-2790.5657,0.0,0.0,0.0,-5580.9414,0.0,0.0,-0.08111572
1605,-0.042388078,329.79782,315.3331,-0.042388078,329.79855,0.0,0.0,294.13956,298.26468,-8.5152016e-05,329.3195,329.3681,-2.2579136e-18,6.04748e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,96300.0,6104.323731232242,-2575.1533,-2575.2837,0.0,0.0,0.0,-5150.437,0.0,0.0,-0.12045288
1620,-0.04238812,329.81296,315.22736,-0.04238812,329.81345,0.0,0.0,294.10062,295.9356,-8.5152096e-05,329.32535,329.3727,-9.5998355e-18,-8.743404e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,97200.0,6899.477706591384,-2596.6763,-2596.7632,0.0,0.0,0.0,-5193.4395,0.0,0.0,-0.15939331
1635,-0.04238816,329.82465,314.32483,-0.04238816,329.82498,0.0,0.0,294.06113,294.84918,-8.515218e-05,329.3312,329.37735,-6.890332e-18,-8.30432e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,98100.0,6965.254240421981,-2759.4365,-2759.4963,0.0,0.0,0.0,-5518.9326,0.0,0.0,-0.19888306
1650,-0.0423882,329.83203,313.1143,-0.0423882,329.83224,0.0,0.0,294.02515,294.4183,-8.515226e-05,329.33698,329.38193,-1.6298386e-17,-1.08407975e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,99000.0,6686.4224652514185,-2976.267,-2976.3052,0.0,0.0,0.0,-5952.5723,0.0,0.0,-0.23486328
1665,11.89206,341.36917,294.16388,0.1039744,328.0671,7.0356727,0.0,293.9911,326.24576,0.01204922,341.88754,327.8548,0.99985003,2.8802474e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4277.6094,1.0,99900.0,1623558.7210570031,2357746.2,14805.285,3246544.0,0.0,7.0356727,2372551.5,3246544.0,3246551.0,-0.2689209
1680,5.711478,346.35513,294.52353,5.711478,346.5029,2.8174741,2.7134795,294.0393,347.44153,0.011473601,345.11353,346.54538,0.99985003,1.0,0.0,0.47660285,0.0,333996.4,343.15,343.15,-4133.345,1.0,100800.0,2550071.9841462853,1243347.4,1246892.0,0.0,333996.4,5.5309534,2490239.5,333996.4,334001.94,-0.22070312
1695,5.706793,312.06662,296.09277,5.706825,342.26755,2.8148253,2.710928,294.06,331.0485,0.0114642205,311.78442,342.31598,0.8009534,1.0,0.0,0.44865268,0.0,314409.34,343.15,343.15,-4133.048,1.0,101700.0,1683108.2910386897,382869.6,1106747.6,0.0,314409.34,5.525753,1489617.2,314409.34,314414.88,-0.2000122
1710,9.42225,348.9384,297.40994,9.42225,333.8038,4.8920636,4.704256,294.12576,346.4213,0.018928047,348.698,333.57153,0.9993741,1.0,0.5721816,0.25793138,1857612.6,180754.61,343.15,343.15,-4168.918,1.0,102600.0,3896294.62994335,2039158.2,1440230.6,1857612.6,180754.61,9.596319,3479389.0,2038367.2,2038376.9,-0.13424683
1725,7.1905937,341.5073,297.72028,7.1905937,344.98816,3.6186523,3.4836812,294.20663,343.95337,0.014444947,341.39484,344.90634,0.9993741,1.0,0.29328004,0.30538765,952146.56,214011.27,339.817,339.817,-4145.918,1.0,103500.0,2804905.290743045,1322389.6,1427513.4,952146.56,214011.27,7.1023335,2749903.0,1166157.9,1166165.0,-0.053375244
1740,7.190598,337.9591,297.49948,7.190598,337.00565,3.6186333,3.4836624,294.2827,338.39825,0.014444957,337.92957,336.97183,0.9993741,1.0,0.24510641,0.19797985,795748.75,138741.44,336.484,336.484,-4145.8916,1.0,104400.0,2481280.2082750183,1221901.4,1193106.4,795748.75,138741.44,7.102296,2415007.8,934490.2,934497.3,0.022705078
1755,7.19064,333.5292,297.28296,7.19064,333.7157,3.6186564,3.4836848,294.20493,334.79346,0.01444504,333.47433,333.6614,0.9993741,1.0,0.21098521,0.18294552,684972.75,128205.586,333.151,333.151,-4145.892,1.0,105300.0,2275730.766847664,1094661.5,1100293.8,684972.75,128205.586,7.102341,2194955.2,813178.3,813185.44,-0.05508423
1770,10.081572,329.69363,297.25217,10.081572,329.7016,5.2890673,5.083563,294.16568,330.8867,0.020252537,329.55655,329.57718,0.9993741,1.0,0.2506274,0.21926503,813672.8,153657.78,329.818,329.818,-4180.6772,1.0,106200.0,2860974.439025631,1373656.1,1373993.4,813672.8,153657.78,10.37263,2747649.5,967330.6,967341.0,-0.094329834
1785,9.216722,328.1305,297.38388,9.216722,328.14975,4.789249,4.606355,294.12372,328.47516,0.01851517,328.09897,328.12222,0.9993741,1.0,0.31373537,0.2852979,1018555.6,199932.66,329.819,329.819,-4183.27,1.0,107100.0,2417773.206655329,1190208.5,1190953.9,1018555.6,199932.66,9.395604,2381162.5,1218488.2,1218497.6,-0.1362915
1800,9.69772,330.93634,297.61023,9.69772,331.0254,5.0078044,4.8137236,294.09866,330.60773,0.01948143,330.96106,331.05002,0.9993741,1.0,0.37036705,0.34070444,1202413.0,238760.77,331.487,331.487,-4130.4346,1.0,108000.0,2699921.4196908497,1357386.5,1361013.6,1202413.0,238760.77,9.8215275,2718400.0,1441173.8,1441183.6,-0.16134644
1815,7.403467,332.24664,297.98557,7.403467,332.28418,3.7386591,3.5989673,294.03766,332.13538,0.014872582,332.29596,332.3273,0.9993741,1.0,0.39944738,0.36479288,1296823.5,255641.61,333.155,333.155,-4150.2256,1.0,108900.0,2133162.5740346736,1065333.2,1066500.4,1296823.5,255641.61,7.3376265,2131833.5,1552465.1,1552472.5,-0.22235107
1830,8.452435,333.4137,298.55276,8.452435,333.4957,4.3195295,4.155968,294.0212,333.51276,0.016979817,333.4735,333.54874,0.9993741,1.0,0.4761854,0.4384668,1545956.8,307271.22,334.823,334.823,-4148.9946,1.0,109800.0,2493179.9245624687,1237571.0,1240482.0,1545956.8,307271.22,8.475498,2478053.0,1853228.0,1853236.5,-0.23880005
1845,7.7430496,336.71625,299.1101,7.7430496,336.7,3.918447,3.7713423,294.0292,335.57056,0.015554759,336.76404,336.74652,0.9993741,1.0,0.4811662,0.44093326,1562127.2,308999.7,336.491,336.491,-4142.2666,1.0,110700.0,2381960.6597812707,1222982.1,1222454.1,1562127.2,308999.7,7.6897893,2445436.2,1871127.0,1871134.8,-0.23080444
1860,7.2381506,338.05005,299.51224,7.2381506,338.07294,3.6455352,3.5095122,294.05786,337.7278,0.014540482,338.05838,338.08444,0.9993741,1.0,0.4839413,0.44230238,1571136.6,309959.16,338.159,338.159,-4147.0483,1.0,111600.0,2333826.2194249183,1171558.4,1172254.2,1571136.6,309959.16,7.1550474,2343812.5,1881095.8,1881102.9,-0.20214844
1875,7.2916365,338.56403,299.80856,7.291637,338.53708,3.6826937,3.545352,294.05847,337.9152,0.014647929,338.73795,338.6933,0.9993741,1.0,0.571623,0.52430636,1855799.2,367426.34,339.827,339.827,-4156.496,1.0,112500.0,2344369.387142092,1186881.1,1186056.0,1855799.2,367426.34,7.2280455,2372937.0,2223225.5,2223232.8,-0.20153809
1890,9.889701,339.68997,300.07373,9.889701,339.9035,5.1684723,4.968321,294.0742,340.97897,0.019867096,339.40884,339.6491,0.9993741,1.0,0.5285841,0.47595957,1716071.6,333545.62,341.495,341.495,-4173.578,1.0,113400.0,3413207.246112938,1645529.6,1654399.0,1716071.6,333545.62,10.136793,3299928.5,2049617.2,2049627.4,-0.18582153
1905,7.47956,344.70316,300.27588,7.4795604,344.73315,3.7716558,3.630455,294.1038,343.48325,0.0150254425,344.6848,344.72986,0.9993741,1.0,0.5432145,0.496041,1763569.8,347618.4,343.15,343.15,-4140.08,1.0,114300.0,2726681.185707514,1395645.2,1396587.8,1763569.8,347618.4,7.402111,2792233.0,2111188.2,2111195.8,-0.15621948
1920,7.2870984,343.901,300.33023,7.287099,343.68143,3.6699476,3.5329025,294.14642,342.6074,0.014638813,343.98853,343.76492,0.9993741,1.0,0.54867196,0.49588266,1781287.6,347507.44,343.15,343.15,-4144.2866,1.0,115200.0,2599327.3228890984,1333518.9,1326798.6,1781287.6,347507.44,7.2028503,2660317.5,2128795.0,2128802.2,-0.113586426
1935,9.102633,343.5788,300.16492,9.102633,343.5488,4.677177,4.498063,294.2242,343.30347,0.01828598,343.60986,343.57764,0.9993741,1.0,0.52796805,0.4761083,1714071.5,333649.84,343.15,343.15,-4139.4233,1.0,116100.0,3313088.8488140497,1659758.8,1658611.9,1714071.5,333649.84,9.17524,3318370.5,2047721.4,2047730.5,-0.03579712
1950,10.501976,344.10217,299.6935,10.501977,344.04846,5.492127,5.275809,294.29538,343.90475,0.021097075,344.07108,344.02216,0.9993741,1.0,0.45968163,0.41056773,1492376.6,287719.94,343.15,343.15,-4144.1924,1.0,117000.0,3917457.226857141,1958790.6,1956421.6,1492376.6,287719.94,10.767936,3915212.2,1780096.5,1780107.2,0.035369873
1965,7.3846874,343.1295,299.07385,7.384688,343.09686,3.7409134,3.6013927,294.35226,343.5529,0.014834857,343.1598,343.11905,0.9993741,1.0,0.36243746,0.31654125,1176669.1,221827.56,340.928,340.928,-4164.9526,1.0,117900.0,2771328.411715865,1366415.8,1365404.0,1176669.1,221827.56,7.342306,2731819.8,1398496.8,1398504.1,0.09225464
1980,7.190604,337.8463,298.44534,7.190604,337.78574,3.618638,3.483667,294.3916,339.70306,0.014444969,337.7815,337.7169,0.9993741,1.0,0.23870501,0.20030345,774966.3,140369.78,337.595,337.595,-4145.8936,1.0,118800.0,2503059.2420252506,1189930.5,1188101.0,774966.3,140369.78,7.102305,2378031.5,915336.1,915343.25,0.1315918
1995,7.1906123,335.3504,297.88208,7.1906123,335.33478,3.6186411,3.48367,294.40817,335.9257,0.0144449845,335.32043,335.30624,0.9993741,1.0,0.2361431,0.20511536,766648.94,143741.89,334.262,334.262,-4145.892,1.0,119700.0,2308065.27464797,1131564.8,1131092.9,766648.94,143741.89,7.102311,2262657.5,910390.8,910397.94,0.14816284
2010,7.190618,331.89508,297.41446,7.190618,331.839,3.6186445,3.483673,294.40616,332.81473,0.014444997,331.85284,331.79562,0.9993741,1.0,0.1896912,0.16111048,615840.8,112903.91,330.929,330.929,-4145.892,1.0,120600.0,2147698.387849755,1041335.3,1039641.3,615840.8,112903.91,7.102318,2080976.6,728744.75,728751.9,0.14614868
2025,7.1906223,328.3858,297.0566,7.190623,328.3551,3.6186469,3.4836755,294.39175,329.2338,0.014445005,328.3479,328.31717,0.9993741,1.0,0.166984,0.14288428,542120.9,100131.25,327.596,327.596,-4145.892,1.0,121500.0,1952158.3139779295,946160.9,945233.75,542120.9,100131.25,7.1023226,1891394.6,642252.1,642259.25,0.13174438
2040,7.1906257,325.0429,296.8101,7.1906257,325.0163,3.6186485,3.4836771,294.369,325.86923,0.0144450115,325.00565,324.97858,0.9993741,1.0,0.15053643,0.12884834,488723.12,90295.07,324.263,324.263,-4145.892,1.0,122400.0,1762990.554739929,852648.8,851845.1,488723.12,90295.07,7.1023254,1704494.0,579018.2,579025.3,0.10897827
2055,7.1906285,321.67264,296.6611,7.1906285,321.64838,3.6186502,3.4836788,294.3405,322.5139,0.014445018,321.63522,321.61047,0.9993741,1.0,0.13551794,0.116172135,439964.94,81411.76,320.93,320.93,-4145.892,1.0,123300.0,1568464.4611455952,755364.4,754631.7,439964.94,81411.76,7.1023293,1509996.0,521376.7,521383.78,0.08050537
2070,6.777549,316.00958,296.59122,6.777549,318.37515,3.3932428,3.2671525,294.30786,319.09692,0.013615196,315.78442,318.34616,0.9993741,1.0,0.0,0.11490893,0.0,80526.52,318.708,318.708,-4144.256,1.0,124200.0,1286962.3238227349,552757.44,620095.06,0.0,80526.52,6.6603956,1172852.5,80526.52,80533.19,0.047851562
2085,6.002888,308.0697,296.57953,6.282721,315.64108,3.0353494,2.9228148,294.27048,314.0905,0.012340078,307.94116,315.47537,0.014383829,1.0,0.0,0.044916883,0.0,31477.104,314.264,314.264,-4119.1577,1.0,125100.0,907565.1456009836,289691.75,502985.38,0.0,31477.104,5.958164,792677.1,31477.104,31483.062,0.010467529
2100,5.3540006,312.07684,296.59213,5.3540006,319.95517,2.627692,2.5308497,294.22537,308.33585,0.010755476,314.29706,321.96783,1.0000091,1.0,1.0,1.0,3246544.0,700785.6,313.153,313.153,-4129.082,1.0,126000.0,530498.735858555,348201.62,525360.0,3246544.0,700785.6,5.1585417,873561.6,3947329.5,3947334.8,-0.03463745
2115,6.019463,312.174,296.58093,5.752627,305.70294,2.9110894,2.803552,294.17902,311.70764,0.011824283,312.15512,305.57034,1.0,0.014454093,0.15141639,0.0,491579.97,0.0,314.266,314.266,-4135.8105,1.0,126900.0,751222.4375456299,394220.22,220397.17,491579.97,0.0,5.7146416,614617.4,491579.97,491585.7,-0.08099365
2130,6.4034257,315.68353,296.63287,6.1213884,301.1141,3.111947,2.99671,294.13715,308.64816,0.0125803435,315.6898,301.0571,1.0,0.014454093,0.23061441,0.0,748699.8,0.0,315.934,315.934,-4137.5615,1.0,127800.0,634857.1613803926,512355.84,115211.71,748699.8,0.0,6.108657,627567.56,748699.8,748705.94,-0.12286377
2145,6.8977685,316.69424,296.71216,6.5967135,298.94562,3.375221,3.2498043,294.0942,307.9881,0.01355431,316.71957,298.9255,1.0,0.014454093,0.28245807,0.0,917012.5,0.0,317.602,317.602,-4142.1094,1.0,128700.0,641917.8793106539,578893.56,61880.668,917012.5,0.0,6.6250253,640774.25,917012.5,917019.1,-0.165802
2160,7.212826,312.8953,296.76596,7.228405,321.85922,3.6381922,3.502508,294.0577,321.4289,0.014505257,312.4918,321.79788,0.06705757,1.0,0.0,0.27943254,0.0,195822.3,317.602,317.602,-4149.7236,1.0,129600.0,1502517.173268842,488619.9,761813.9,0.0,195822.3,7.1407003,1250433.8,195822.3,195829.44,-0.20230103
2175,7.3169627,301.36255,297.13495,7.646973,318.87704,3.7814524,3.640035,294.0431,310.65683,0.01503028,301.294,318.94183,0.01443662,1.0,0.0,0.33929616,0.0,237773.88,320.938,320.938,-4149.893,1.0,130500.0,853598.1543923299,129919.414,698297.1,0.0,237773.88,7.4214873,828216.56,237773.88,237781.3,-0.21691895
2190,7.6233826,299.1126,297.63626,7.9653916,322.23672,3.956668,3.8082166,294.02567,310.8513,0.015657889,299.1038,322.24698,0.01443662,1.0,0.0,0.3700089,0.0,259296.9,322.606,322.606,-4153.2344,1.0,131400.0,869061.5640256283,47270.043,822999.75,0.0,259296.9,7.7648845,870269.8,259296.9,259304.67,-0.23434448
2205,8.044719,326.79318,297.74173,8.044719,317.40695,4.097092,3.9429162,294.0169,325.4724,0.016160771,326.7363,317.24146,0.99962986,1.0,0.4138565,0.17700097,1343603.4,124039.73,324.274,324.274,-4154.7954,1.0,132300.0,1882226.7007207302,981585.25,664445.0,1343603.4,124039.73,8.040009,1646030.2,1467643.1,1467651.1,-0.24310303
2220,7.915036,324.89935,298.32574,7.915036,326.89343,4.0240026,3.872809,294.05325,324.62006,0.015900256,324.93066,326.9636,0.99962986,1.0,0.42157066,0.4459067,1368647.6,312485.0,325.942,325.942,-4153.7324,1.0,133200.0,1755962.4075718147,883390.5,949680.0,1368647.6,312485.0,7.8968115,1833070.5,1681132.6,1681140.5,-0.20675659
2235,7.4724336,327.62695,299.00464,7.4724336,327.25742,3.7758064,3.6346076,294.12244,327.21405,0.015011126,327.64453,327.26187,0.99962986,1.0,0.41449702,0.37135038,1345682.8,260237.0,327.61,327.61,-4149.418,1.0,134100.0,1778511.15616229,898289.06,886691.4,1345682.8,260237.0,7.4104137,1784980.5,1605919.8,1605927.1,-0.13757324
2250,7.1905127,328.8823,299.22687,7.1905127,328.95386,3.6185946,3.4836254,294.20346,328.5625,0.014444784,328.8968,328.97293,0.99962986,1.0,0.40138873,0.37334028,1303126.1,261631.5,329.278,329.278,-4145.9014,1.0,135000.0,1779736.8963853728,895598.4,897759.6,1303126.1,261631.5,7.10222,1793358.0,1564757.6,1564764.8,-0.056549072
2265,7.190506,330.79233,299.08002,7.190506,330.79553,3.618582,3.4836133,294.28403,330.30078,0.014444771,330.8152,330.81808,0.99962986,1.0,0.39580342,0.36338374,1284993.2,254654.11,330.946,330.946,-4145.8906,1.0,135900.0,1894102.541912787,957715.75,957812.5,1284993.2,254654.11,7.1021953,1915528.2,1539647.4,1539654.5,0.024017334
2280,7.1905046,332.50818,298.71167,7.1905046,332.5158,3.6185813,3.4836125,294.359,332.09213,0.014444768,332.52756,332.53555,0.99962986,1.0,0.37258646,0.33993235,1209618.4,238219.7,332.614,332.614,-4145.8906,1.0,136800.0,2025126.8224939848,1020658.56,1020889.0,1209618.4,238219.7,7.102194,2041547.5,1447838.1,1447845.2,0.09899902
2295,7.190502,333.16125,298.2354,7.190502,333.18765,3.61858,3.4836113,294.42477,333.46643,0.014444764,333.13034,333.15637,0.99962986,1.0,0.2878125,0.25404593,934395.9,178031.73,330.948,330.948,-4145.8906,1.0,137700.0,2137395.6803765283,1054764.2,1055561.5,934395.9,178031.73,7.1021914,2110325.8,1112427.6,1112434.8,0.1647644
2310,7.1905074,328.92917,297.71765,7.1905074,328.80966,3.618583,3.4836142,294.47623,329.95825,0.014444774,328.88165,328.7611,0.99962986,1.0,0.1824864,0.1545938,592450.06,108337.11,327.615,327.615,-4145.8906,1.0,138600.0,1955974.396436659,942591.94,938982.8,592450.06,108337.11,7.102197,1881574.8,700787.2,700794.3,0.21621704
2325,7.190514,325.3352,297.20782,7.190514,325.29025,3.6185868,3.4836178,294.50528,326.16718,0.014444788,325.29733,325.25262,0.99962986,1.0,0.13359801,0.11332388,433731.8,79415.74,324.282,324.282,-4145.891,1.0,139500.0,1756909.053659797,849451.3,848093.75,433731.8,79415.74,7.1022043,1697545.0,513147.56,513154.66,0.24526978
2340,7.1905217,321.90408,296.7479,7.1905217,321.8568,3.618591,3.4836218,294.51218,322.76328,0.014444803,321.86487,321.81735,0.99962986,1.0,0.09380626,0.077790715,304546.12,54514.613,320.949,320.949,-4145.891,1.0,140400.0,1578305.603965009,759721.75,758294.1,304546.12,54514.613,7.102213,1518015.9,359060.75,359067.84,0.25216675
2355,6.802336,317.1667,296.3655,6.802336,318.432,3.406781,3.2801623,294.50165,319.26443,0.01366499,317.01703,318.39813,0.99962986,1.0,0.0,0.064912744,0.0,45489.918,318.727,318.727,-4144.451,1.0,141300.0,1314237.059853167,594285.75,630435.7,0.0,45489.918,6.686943,1224721.5,45489.918,45496.605,0.24163818
2370,7.275993,311.62424,296.0695,7.6134925,315.55838,3.7283828,3.5884178,294.4777,315.48795,0.014955499,311.5309,315.4075,0.014234584,1.0,0.0,0.01,0.0,7007.856,314.283,314.283,-4111.924,1.0,142200.0,1219733.4188754212,475340.22,623189.8,0.0,7007.856,7.3168006,1098530.0,7007.856,7015.173,0.21768188
2385,4.6930943,316.23526,295.85287,4.6930943,318.44855,2.2857404,2.2017412,294.4437,311.02667,0.009427804,316.97736,318.38455,0.999991,1.0,0.29751885,0.01,965908.0,7007.856,313.172,313.172,-4128.751,1.0,143100.0,600833.4495726615,401757.12,445383.22,965908.0,7007.856,4.4874816,847140.4,972915.9,972920.4,0.1836853
