minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2400,6.0233555,313.22583,295.70505,5.758576,308.29718,2.9174044,2.8096967,294.40448,311.3828,0.011834168,313.19156,308.27145,1.0,0.014518889,0.022354841,0.0,72575.98,0.0,307.617,307.617,-4141.322,1.0,144000.0,779239.8669259285,443242.4,304553.56,72575.98,0.0,5.7271013,747796.0,72575.98,72581.7,0.14447021
2415,6.008462,306.87842,295.6211,5.7442765,305.48645,2.9052207,2.797893,294.36295,307.6612,0.011804845,306.78775,305.42215,1.0,0.014518889,0.01,0.0,32465.44,0.0,305.37,305.37,-4134.681,1.0,144900.0,596952.3741457579,284084.66,238011.2,32465.44,0.0,5.7031136,522095.88,32465.44,32471.143,0.10293579
2430,6.008464,304.60095,295.59396,5.7442784,302.2953,2.9052217,2.7978938,294.3159,303.95514,0.011804849,304.62222,302.2413,1.0,0.014518889,0.06620464,0.0,214936.28,0.0,305.37,305.37,-4134.6807,1.0,145800.0,414550.138465529,227296.3,161675.94,214936.28,0.0,5.7031155,388972.25,214936.28,214941.98,0.055877686
2445,6.008477,305.30865,295.5902,5.744291,299.90665,2.905228,2.7979,294.26315,302.95944,0.011804875,305.30795,299.87152,1.0,0.014518889,0.08443719,0.0,274129.06,0.0,305.37,305.37,-4134.68,1.0,146700.0,365370.0313367381,245250.83,104138.445,274129.06,0.0,5.703128,349389.28,274129.06,274134.78,0.0031433105
2460,6.008478,305.25162,295.579,5.7442923,298.46808,2.9052286,2.7979007,294.207,302.14404,0.011804877,305.2518,298.44583,1.0,0.014518889,0.10112224,0.0,328297.78,0.0,305.926,305.926,-4134.68,1.0,147600.0,325497.5034813583,244094.12,69701.75,328297.78,0.0,5.7031293,313795.88,328297.78,328303.5,-0.053009033
2475,6.2648125,306.93253,295.57767,5.990505,297.43024,3.038833,2.9263883,294.1248,302.1362,0.012309653,306.95093,297.4128,1.0,0.014518889,0.14547434,0.0,472288.8,0.0,307.594,307.594,-4135.5273,1.0,148500.0,339079.6932182525,298771.44,46610.875,472288.8,0.0,5.9652214,345382.3,472288.8,472294.78,-0.13522339
2490,7.1372557,308.43793,295.6284,6.829714,296.7042,3.5044558,3.3739817,294.04187,302.5447,0.014028893,308.45844,296.69736,1.0,0.014518889,0.1929379,0.0,626381.4,0.0,309.262,309.262,-4143.979,1.0,149400.0,407518.9584763507,383984.84,30859.27,626381.4,0.0,6.8784375,414844.12,626381.4,626388.25,-0.21813965
2505,8.014488,310.1134,295.78198,7.6742496,296.49622,3.984242,3.834663,293.9623,303.26743,0.015758295,310.13007,296.49564,1.0,0.014518889,0.24066788,0.0,781338.8,0.0,310.93,310.93,-4153.114,1.0,150300.0,495422.835232489,482407.84,23021.062,781338.8,0.0,7.818905,505428.9,781338.8,781346.6,-0.29769897
2520,8.86459,311.75436,296.05917,8.491898,296.58047,4.460679,4.2914624,293.88895,304.1357,0.017433438,311.76987,296.58276,1.0,0.014518889,0.29127052,0.0,945622.56,0.0,312.598,312.598,-4162.918,1.0,151200.0,591367.6843664689,584352.0,18592.715,945622.56,0.0,8.752142,602944.7,945622.56,945631.3,-0.37106323
2535,9.4876995,307.13406,296.45142,9.488064,315.46756,4.93247,4.742925,293.82047,314.5053,0.019059895,306.86002,315.42944,0.4464225,1.0,0.0,0.29834813,0.0,209078.08,312.598,312.598,-4171.2046,1.0,152100.0,1445242.3343205964,425685.78,757790.8,0.0,209078.08,9.675395,1183476.6,209078.08,209087.75,-0.43954468
2550,9.834597,298.64368,297.4629,10.287345,314.10114,5.2778583,5.072898,293.78397,306.43155,0.020211153,298.62198,314.14667,0.014159937,1.0,0.0,0.36978778,0.0,259141.97,315.934,315.934,-4181.426,1.0,153000.0,761321.0878650988,48772.73,718886.1,0.0,259141.97,10.350756,767658.9,259141.97,259152.31,-0.4760437
2565,10.411887,298.39902,298.00583,10.892123,317.044,5.637647,5.4158635,293.74506,307.77106,0.021398462,298.40332,317.053,0.014159937,1.0,0.0,0.40605596,0.0,284558.2,317.602,317.602,-4189.8174,1.0,153900.0,877635.6521380421,17194.104,870937.94,0.0,284558.2,11.053511,888132.06,284558.2,284569.25,-0.5149536
2580,10.959013,298.6867,298.13083,11.465289,318.3397,5.984972,5.746154,293.71027,308.59326,0.022523722,298.6885,318.35184,0.014159937,1.0,0.0,0.45549658,0.0,319205.44,319.27,319.27,-4198.2256,1.0,154800.0,989742.288631794,25585.857,973141.9,0.0,319205.44,11.731126,998727.75,319205.44,319217.16,-0.54974365
2595,11.69805,320.6278,298.46335,11.69805,322.40347,6.2867384,6.0322227,293.68588,323.66937,0.023499828,320.63013,322.02228,0.99975616,1.0,0.5276104,0.17870253,1712910.5,125232.164,320.938,320.938,-4202.461,1.0,155700.0,2487816.3589523183,1088980.0,1176221.6,1712910.5,125232.164,12.318961,2265201.5,1838142.6,1838155.0,-0.5741272
2610,11.800735,322.09235,299.93304,11.800735,321.19128,6.352737,6.0947337,293.72018,320.72614,0.02370611,322.1058,321.2705,0.99975616,1.0,0.53900534,0.55208355,1749904.6,386892.2,322.606,322.606,-4204.5767,1.0,156600.0,2070277.8695211692,1098283.5,1053624.0,1749904.6,386892.2,12.447471,2151907.5,2136796.8,2136809.2,-0.53982544
2625,11.627202,324.0716,301.39664,11.627203,324.34473,6.243095,5.990919,293.79315,324.04718,0.023357505,324.08252,324.34644,0.99975616,1.0,0.53220445,0.49817163,1727825.1,349111.5,324.274,324.274,-4202.2876,1.0,157500.0,2222052.7386417077,1107314.5,1120652.9,1727825.1,349111.5,12.2340145,2227967.5,2076936.6,2076948.9,-0.4668579
2640,11.25095,325.58527,302.14285,11.25095,325.55325,6.006712,5.766722,293.88882,325.31628,0.022601662,325.5973,325.5664,0.99975616,1.0,0.52858686,0.49630356,1716080.5,347802.4,325.942,325.942,-4196.8984,1.0,158400.0,2199783.8877976504,1107747.5,1106234.8,1716080.5,347802.4,11.773434,2213982.2,2063882.9,2063894.6,-0.3711853
2655,10.749724,327.25043,302.39102,10.749724,327.27805,5.6959815,5.4713454,293.99197,326.9916,0.021594767,327.26337,327.2912,0.99975616,1.0,0.5309708,0.49725255,1723820.0,348467.44,327.61,327.61,-4189.8228,1.0,159300.0,2231224.420983199,1122373.4,1123620.4,1723820.0,348467.44,11.167327,2245993.8,2072287.5,2072298.6,-0.2680359
2670,10.128486,328.95355,302.39047,10.128486,328.9713,5.317469,5.1106634,294.09943,328.66245,0.020346781,328.96808,328.98602,0.99975616,1.0,0.5311455,0.4954802,1724387.1,347225.4,329.278,329.278,-4181.39,1.0,160200.0,2245110.337476035,1129983.9,1130739.4,1724387.1,347225.4,10.428133,2260723.2,2071612.5,2071622.9,-0.1605835
2685,9.395411,330.71805,302.23404,9.395411,330.73398,4.8798957,4.6927094,294.20816,330.39304,0.018874131,330.73386,330.75003,0.99975616,1.0,0.5241864,0.4870112,1701794.0,341290.44,330.946,330.946,-4171.932,1.0,161100.0,2232201.696258107,1123999.6,1124628.1,1701794.0,341290.44,9.572605,2248627.8,2043084.5,2043094.1,-0.051849365
2700,8.567054,332.48425,301.92328,8.567054,332.49478,4.3968296,4.230297,294.3148,332.12354,0.017210074,332.5015,332.51227,0.99975616,1.0,0.5078384,0.4695382,1648719.6,329045.62,332.614,332.614,-4161.923,1.0,162000.0,2182944.2862724136,1099633.5,1100012.4,1648719.6,329045.62,8.627127,2199646.0,1977765.2,1977773.9,0.054779053
2715,7.674445,334.24014,301.45792,7.674445,334.2455,3.889275,3.7435408,294.41525,333.8354,0.015416941,334.25928,334.26495,0.99975616,1.0,0.48233968,0.44345167,1565937.0,310764.53,334.282,334.282,-4152.008,1.0,162900.0,2096478.568085047,1056658.8,1056831.9,1565937.0,310764.53,7.632816,2113490.5,1876701.5,1876709.1,0.15524292
2730,8.491788,335.5392,300.85495,8.491788,335.53278,4.3309994,4.166715,294.5055,335.0771,0.017058874,335.5367,335.53302,0.99975616,1.0,0.4783916,0.43814123,1553119.4,307043.06,335.95,335.95,-4138.207,1.0,163800.0,2451922.6845102706,1237031.9,1236802.2,1553119.4,307043.06,8.497715,2473834.0,1860162.5,1860171.0,0.2454834
2745,9.709915,338.1415,300.14996,9.709915,338.16092,5.010049,4.8157444,294.58035,337.55313,0.01950593,338.15073,338.1738,0.99975616,1.0,0.46045083,0.42068657,1494873.9,294811.1,337.618,337.618,-4126.226,1.0,164700.0,3064250.874555478,1549357.8,1550149.2,1494873.9,294811.1,9.825793,3099507.0,1789685.0,1789694.9,0.32034302
2760,10.047539,339.6361,299.39838,10.047539,339.6002,5.2785435,5.0737767,294.63916,339.15784,0.02018417,339.57593,339.55078,0.99975616,1.0,0.40097022,0.36036336,1301767.5,252537.47,337.619,337.619,-4188.71,1.0,165600.0,3370549.252961291,1698018.8,1696503.0,1301767.5,252537.47,10.35232,3394521.8,1554305.0,1554315.4,0.3791504
2775,7.298657,336.74158,298.4717,7.298657,336.55768,3.7016277,3.5638425,294.8107,337.26697,0.014662032,336.73688,336.54456,0.99975616,1.0,0.20261261,0.16719317,657790.75,117166.57,334.286,334.286,-4174.422,1.0,166500.0,2389032.69579061,1173138.2,1167501.0,657790.75,117166.57,7.2654705,2340639.2,774957.3,774964.56,0.5506897
2790,7.3734393,332.77402,297.4039,7.3734393,332.61182,3.7601242,3.6203637,294.9278,333.5877,0.01481226,332.6584,332.5143,0.99975616,1.0,0.0,0.0,0.0,0.0,332.064,332.064,-4194.8066,0.0,167400.0,2251048.633015745,1095357.5,1090334.4,0.0,0.0,7.380488,2185692.0,0.0,7.380488,0.66778564
2805,-0.042387925,331.37906,297.21237,-0.042387925,331.413,0.0,0.0,294.99426,332.6992,-8.515171e-05,331.23163,331.28445,2.889314e-11,2.8918578e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,168300.0,-12691.405116636644,-6082.671,-6088.7124,0.0,0.0,0.0,-12171.383,0.0,0.0,0.7342529
2820,-0.042387918,331.4613,297.21237,-0.042387918,331.4842,0.0,0.0,295.0231,332.6992,-8.515169e-05,331.23608,331.2878,-2.872156e-18,-2.6484669e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,169200.0,-12691.401863309437,-6097.3115,-6101.386,0.0,0.0,0.0,-12198.697,0.0,0.0,0.76309204
2835,-0.042387918,331.52353,297.21237,-0.042387918,331.539,0.0,0.0,295.04175,332.6992,-8.515169e-05,331.24075,331.29135,-7.3793803e-20,-6.607322e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,170100.0,-12691.401863309437,-6108.3896,-6111.144,0.0,0.0,0.0,-12219.533,0.0,0.0,0.7817383
2850,-0.042387918,331.5724,297.21237,-0.042387918,331.58282,0.0,0.0,295.05273,332.6992,-8.515169e-05,331.24557,331.29507,2.1450083e-28,-1.3111102e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,171000.0,-12691.401863309437,-6117.088,-6118.946,0.0,0.0,0.0,-12236.033,0.0,0.0,0.7927246
2865,-0.042387918,331.61237,297.21237,-0.042387918,331.6194,0.0,0.0,295.0567,332.6992,-8.515169e-05,331.2506,331.29898,-1.673e-42,1.023e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,171900.0,-12691.401863309437,-6124.205,-6125.4546,0.0,0.0,0.0,-12249.66,0.0,0.0,0.7966919
2880,-0.042387918,331.64645,297.21237,-0.042387918,331.6512,0.0,0.0,295.0611,332.6992,-8.515169e-05,331.2558,331.30304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,172800.0,-12691.401863309437,-6130.274,-6131.1216,0.0,0.0,0.0,-12261.3955,0.0,0.0,0.8010864
2895,-0.042387918,331.67673,297.21237,-0.042387918,331.67993,0.0,0.0,295.06055,332.6992,-8.515169e-05,331.2612,331.30728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,173700.0,-12691.401863309437,-6135.6636,-6136.234,0.0,0.0,0.0,-12271.897,0.0,0.0,0.8005371
2910,-0.042387918,331.70447,297.21237,-0.042387918,331.70663,0.0,0.0,295.06082,332.6992,-8.515169e-05,331.2668,331.31168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,174600.0,-12691.401863309437,-6140.602,-6140.988,0.0,0.0,0.0,-12281.59,0.0,0.0,0.80081177
2925,-0.042387918,331.7304,297.21237,-0.042387918,331.73187,0.0,0.0,295.06088,332.6992,-8.515169e-05,331.27258,331.31628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,175500.0,-12691.401863309437,-6145.22,-6145.481,0.0,0.0,0.0,-12290.701,0.0,0.0,0.8008728
2940,-0.042387918,331.75485,297.21237,-0.042387918,331.75583,0.0,0.0,295.0538,332.6992,-8.515169e-05,331.27853,331.32104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,176400.0,-12691.401863309437,-6149.572,-6149.7456,0.0,0.0,0.0,-12299.317,0.0,0.0,0.7937927
2955,-0.042387918,331.77786,297.21237,-0.042387918,331.7785,0.0,0.0,295.04175,332.6992,-8.515169e-05,331.28464,331.32593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,177300.0,-12691.401863309437,-6153.6685,-6153.7827,0.0,0.0,0.0,-12307.451,0.0,0.0,0.7817383
2970,-0.042387918,331.79913,297.21237,-0.042387918,331.79956,0.0,0.0,295.032,332.6992,-8.515169e-05,331.2909,331.33096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,178200.0,-12691.401863309437,-6157.455,-6157.5312,0.0,0.0,0.0,-12314.986,0.0,0.0,0.7720032
2985,-0.042387918,331.81818,297.21237,-0.042387918,331.81848,0.0,0.0,295.02795,332.6992,-8.515169e-05,331.2972,331.3361,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,179100.0,-12691.401863309437,-6160.845,-6160.9,0.0,0.0,0.0,-12321.745,0.0,0.0,0.76794434
3000,-0.042387918,331.83435,297.21237,-0.042387918,331.83456,0.0,0.0,295.02695,332.6992,-8.515169e-05,331.3036,331.34125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,180000.0,-12691.401863309437,-6163.725,-6163.763,0.0,0.0,0.0,-12327.488,0.0,0.0,0.76693726
3015,-0.042387918,331.8468,297.21237,-0.042387918,331.84692,0.0,0.0,295.02307,332.6992,-8.515169e-05,331.30997,331.34644,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,180900.0,-12691.401863309437,-6165.9414,-6165.9634,0.0,0.0,0.0,-12331.904,0.0,0.0,0.7630615
3030,-0.042387918,331.85452,297.21237,-0.042387918,331.8546,0.0,0.0,295.0217,332.6992,-8.515169e-05,331.31622,331.35153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,181800.0,-12691.401863309437,-6167.3164,-6167.3325,0.0,0.0,0.0,-12334.648,0.0,0.0,0.76168823
3045,-0.042387918,331.8564,297.21237,-0.042387918,331.85648,0.0,0.0,295.02017,332.6992,-8.515169e-05,331.32233,331.35648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,182700.0,-12691.401863309437,-6167.653,-6167.664,0.0,0.0,0.0,-12335.316,0.0,0.0,0.76016235
3060,-0.042387918,331.85117,297.21237,-0.042387918,331.8512,0.0,0.0,295.00644,332.6992,-8.515169e-05,331.32812,331.3612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,183600.0,-12691.401863309437,-6166.7188,-6166.724,0.0,0.0,0.0,-12333.443,0.0,0.0,0.74642944
3075,-0.042387918,331.83762,297.21237,-0.042387918,331.83762,0.0,0.0,294.9943,332.6992,-8.515169e-05,331.33353,331.36557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,184500.0,-12691.401863309437,-6164.306,-6164.306,0.0,0.0,0.0,-12328.612,0.0,0.0,0.73428345
3090,-0.042387918,331.81424,297.21237,-0.042387918,331.81424,0.0,0.0,294.9844,332.6992,-8.515169e-05,331.33838,331.36948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,185400.0,-12691.401863309437,-6160.1445,-6160.1445,0.0,0.0,0.0,-12320.289,0.0,0.0,0.72439575
3105,-0.042387918,331.7798,297.21237,-0.042387918,331.7798,0.0,0.0,294.96472,332.6992,-8.515169e-05,331.34253,331.3728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,186300.0,-12691.401863309437,-6154.0107,-6154.0107,0.0,0.0,0.0,-12308.021,0.0,0.0,0.7047119
3120,-0.042387918,331.73276,297.21237,-0.042387918,331.73276,0.0,0.0,294.9475,332.6992,-8.515169e-05,331.34583,331.37537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,187200.0,-12691.401863309437,-6145.638,-6145.638,0.0,0.0,0.0,-12291.276,0.0,0.0,0.6875
3135,-0.042387918,331.67175,297.21237,-0.042387918,331.67175,0.0,0.0,294.88617,332.6992,-8.515169e-05,331.34808,331.37704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,188100.0,-12691.401863309437,-6134.778,-6134.778,0.0,0.0,0.0,-12269.556,0.0,0.0,0.62615967
3150,-0.042387918,331.59558,297.21237,-0.042387918,331.59558,0.0,0.0,294.84335,332.6992,-8.515169e-05,331.34912,331.3777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,189000.0,-12691.401863309437,-6121.217,-6121.217,0.0,0.0,0.0,-12242.434,0.0,0.0,0.5833435
3165,-0.042387918,331.50275,297.21237,-0.042387918,331.50275,0.0,0.0,294.79254,332.6992,-8.515169e-05,331.34872,331.37708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,189900.0,-12691.401863309437,-6104.69,-6104.69,0.0,0.0,0.0,-12209.38,0.0,0.0,0.53253174
3180,-0.042387918,331.39224,297.21237,-0.042387918,331.39224,0.0,0.0,294.7416,332.6992,-8.515169e-05,331.3467,331.37503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,190800.0,-12691.401863309437,-6085.0166,-6085.0166,0.0,0.0,0.0,-12170.033,0.0,0.0,0.4815979
3195,-0.042387918,331.26266,297.21237,-0.042387918,331.26266,0.0,0.0,294.60062,332.6992,-8.515169e-05,331.3428,331.37137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,191700.0,-12691.401863309437,-6061.948,-6061.948,0.0,0.0,0.0,-12123.896,0.0,0.0,0.3406067
3210,-0.042387918,331.11334,297.21237,-0.042387918,331.11334,0.0,0.0,294.47806,332.6992,-8.515169e-05,331.33685,331.3659,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,192600.0,-12691.401863309437,-6035.3643,-6035.3643,0.0,0.0,0.0,-12070.729,0.0,0.0,0.2180481
3225,-0.042387918,330.94308,297.21237,-0.042387918,330.94308,0.0,0.0,294.3733,332.6992,-8.515169e-05,331.32855,331.3584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,193500.0,-12691.401863309437,-6005.0537,-6005.0537,0.0,0.0,0.0,-12010.107,0.0,0.0,0.11328125
3240,-0.042387933,330.75113,297.29346,-0.042387933,330.75113,0.0,0.0,294.2609,331.93967,-8.5151725e-05,331.3177,331.34866,-8.225482e-18,-7.117524e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,194400.0,-12390.77502421484,-5956.4463,-5956.4463,0.0,0.0,0.0,-11912.893,0.0,0.0,0.00088500977
3255,-0.04238803,330.53677,298.49396,-0.04238803,330.53677,0.0,0.0,294.10376,320.77893,-8.515192e-05,331.30402,331.33646,-2.1503472e-17,-1.516443e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,195300.0,-7969.95480769942,-5704.5737,-5704.5737,0.0,0.0,0.0,-11409.147,0.0,0.0,-0.15625
3270,-0.042388145,330.2996,299.89337,-0.042388145,330.2996,0.0,0.0,293.9744,305.33563,-8.5152154e-05,331.2873,331.3216,1.0208566e-17,-2.3181013e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,196200.0,-1946.3649556408668,-5413.2256,-5413.2256,0.0,0.0,0.0,-10826.451,0.0,0.0,-0.285614
3285,111.96138,321.08273,294.25693,2.551903,329.97943,249.6003,0.0,293.84952,320.60788,0.11502099,321.08923,329.66443,0.9998759,2.7151118e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-7958.205,1.0,197100.0,12729832.976072794,12614507.0,382873.5,3246544.0,0.0,249.6003,12997380.0,3246544.0,3246793.5,-0.41049194
3300,7.058239,356.25797,294.41785,7.058239,342.243,3.5474372,3.415311,293.7859,336.33902,0.014179064,356.8088,343.35397,0.9998759,1.0000001,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4146.936,1.0,198000.0,2496492.5774894594,1833225.8,1417758.0,3246544.0,700785.6,6.9627485,3250983.8,3947329.5,3947336.5,-0.4741211
3315,7.2351923,311.6596,296.59708,7.591257,341.73087,3.7433777,3.6034832,293.7868,330.62048,0.014892184,311.356,341.76022,0.013811241,1.0,0.0,0.5978005,0.0,418930.0,343.15,343.15,-4149.4863,1.0,198900.0,2128067.9408601997,457717.28,1439013.2,0.0,418930.0,7.346861,1896730.5,418930.0,418937.34,-0.47320557
3330,7.5127907,348.25055,299.0085,7.512791,350.60272,3.7977526,3.6556654,293.8162,348.03708,0.015092199,348.58905,349.43735,0.9993446,1.0,0.89710873,0.01,2912503.0,7007.856,343.15,343.15,-4149.1616,1.0,199800.0,3107785.121761708,1553769.4,1627989.4,2912503.0,7007.856,7.453418,3181758.8,2919510.8,2919518.2,-0.44381714
3345,7.1917872,342.71695,299.8957,7.1917872,342.44553,3.6195118,3.4845107,293.89493,340.87683,0.0144473445,342.62894,342.7563,0.9993446,1.0,0.5221038,0.67524856,1695032.9,473204.5,343.15,343.15,-4146.1694,1.0,200700.0,2486688.322470968,1293437.8,1285239.2,1695032.9,473204.5,7.1040225,2578677.0,2168237.5,2168244.5,-0.3650818
3360,7.681985,344.28998,300.26288,7.681985,344.01654,3.8835514,3.7378395,293.9841,342.81818,0.015432087,344.4573,344.09003,0.9993446,1.0,0.6068551,0.50435954,1970181.8,353447.9,343.15,343.15,-4140.8745,1.0,201600.0,2758211.6062426623,1420505.1,1411682.9,1970181.8,353447.9,7.621391,2832188.0,2323629.8,2323637.2,-0.27590942
3375,11.046367,344.47922,300.00415,11.046367,344.4298,5.816566,5.584255,294.0983,344.05167,0.022190683,344.4082,344.38205,0.9993446,1.0,0.4973035,0.45501596,1614517.6,318868.66,343.15,343.15,-4145.739,1.0,202500.0,4105266.6628278075,2063409.1,2061116.9,1614517.6,318868.66,11.400822,4124526.0,1933386.2,1933397.6,-0.16171265
3390,9.736356,343.9865,299.3552,9.736356,343.91693,5.0980463,4.9015927,294.19592,343.94556,0.019559046,343.92578,343.86295,0.9993446,1.0,0.41815746,0.36915174,1357566.6,258696.22,342.039,342.039,-4190.185,1.0,203400.0,3663008.846933633,1825094.9,1822249.5,1357566.6,258696.22,9.9996395,3647344.5,1616262.9,1616272.9,-0.064086914
3405,9.140025,340.3039,298.59265,9.140025,340.1811,4.763781,4.582447,294.2682,340.95483,0.018361095,340.25763,340.13614,0.9993446,1.0,0.28998983,0.24798808,941464.75,173786.47,338.706,338.706,-4200.782,1.0,204300.0,3266827.5099803396,1601215.6,1596501.4,941464.75,173786.47,9.346228,3197717.0,1115251.2,1115260.6,0.008178711
3420,7.1914434,337.10098,297.87943,7.1914434,336.9591,3.6198416,3.484838,294.3111,337.50107,0.014446654,337.0549,336.91547,0.9993446,1.0,0.18589419,0.15607867,603513.7,109377.68,335.373,335.373,-4146.7935,1.0,205200.0,2404080.766237223,1184650.4,1180365.1,603513.7,109377.68,7.1046796,2365015.5,712891.4,712898.5,0.051086426
3435,7.1909647,332.5265,297.28793,7.190965,332.48743,3.6188364,3.4838574,294.3274,333.25256,0.014445693,332.5039,332.46378,0.9993446,1.0,0.18271011,0.15614547,593176.4,109424.49,332.04,332.04,-4145.8955,1.0,206100.0,2182042.85888649,1064276.6,1063097.0,593176.4,109424.49,7.1026936,2127373.5,702600.9,702608.0,0.06738281
3450,7.1909714,329.6173,296.842,7.190972,329.59634,3.61884,3.483861,294.3228,330.45563,0.014445706,329.57846,329.55658,0.9993446,1.0,0.15752167,0.13335145,511401.0,93450.77,328.707,328.707,-4145.8955,1.0,207000.0,2039404.2356411375,989882.2,989249.06,511401.0,93450.77,7.102701,1979131.2,604851.75,604858.9,0.062805176
3465,7.190977,326.09302,296.5367,7.190977,326.06064,3.6188428,3.4838638,294.30496,326.9678,0.014445717,326.05423,326.0218,0.9993446,1.0,0.13781841,0.11691265,447433.53,81930.7,325.374,325.374,-4145.8955,1.0,207900.0,1846315.5758576363,892662.56,891684.7,447433.53,81930.7,7.102707,1784347.2,529364.25,529371.4,0.044952393
3480,7.19098,322.72485,296.3593,7.19098,322.708,3.6188445,3.4838653,294.27838,323.56897,0.014445723,322.68777,322.67044,0.9993446,1.0,0.12873681,0.10973564,417949.7,76901.16,322.041,322.041,-4145.8955,1.0,208800.0,1650865.2341843913,796295.06,795786.3,417949.7,76901.16,7.10271,1592081.4,494850.84,494857.94,0.018371582
3495,7.1909833,319.39993,296.29175,7.1909833,319.3812,3.6188464,3.483867,294.2469,320.2351,0.01444573,319.36313,319.3439,0.9993446,1.0,0.11998763,0.10267309,389545.1,71951.83,318.708,318.708,-4145.8955,1.0,209700.0,1452693.0353807984,697916.4,697350.44,389545.1,71951.83,7.1027136,1395266.8,461496.94,461504.03,-0.013122559
3510,10.177778,309.75504,296.30707,10.659429,316.96976,5.507047,5.2917886,294.21304,314.6455,0.02092959,309.67474,316.8911,0.013968728,1.0,0.0,0.13595939,0.0,95278.375,315.375,315.375,-4196.5,1.0,210600.0,1612027.3124974119,574855.8,925060.4,0.0,95278.375,10.798836,1499916.2,95278.375,95289.17,-0.046966553
3525,5.133205,305.5334,296.3702,5.133254,311.8418,2.5120208,2.419525,294.17352,311.2512,0.010311976,305.41248,311.71024,0.7166527,1.0,0.0,0.053238027,0.0,37308.445,313.153,313.153,-4127.4814,1.0,211500.0,644499.7634844185,197553.17,333562.3,0.0,37308.445,4.9315457,531115.5,37308.445,37313.375,-0.08648682
3540,12.447816,311.3232,296.42447,11.9141035,306.0803,6.636698,6.3645115,294.13138,312.2388,0.02446993,311.1445,305.94244,1.0,0.014403379,0.1371306,0.0,445200.53,0.0,313.153,313.153,-4238.536,1.0,212400.0,1625297.455474265,778918.6,483169.97,445200.53,0.0,13.001209,1262088.6,445200.53,445213.53,-0.12863159
3555,6.2114205,315.2098,296.49902,5.9351273,302.1586,3.0102057,2.8988671,294.09097,308.94034,0.0122004,315.20163,302.09375,1.0,0.014403379,0.20191096,0.0,655512.8,0.0,315.378,315.378,-4135.859,1.0,213300.0,637513.8786856951,488126.34,141079.3,655512.8,0.0,5.909073,629205.6,655512.8,655518.75,-0.16903687
3570,6.745065,316.02512,296.58218,6.447893,299.3316,3.2929273,3.1707067,294.0481,307.88968,0.01325145,316.0574,299.30145,1.0,0.014403379,0.27080894,0.0,879193.1,0.0,317.046,317.046,-4140.6094,1.0,214200.0,629330.9617748491,550804.1,74457.46,879193.1,0.0,6.463634,625261.56,879193.1,879199.56,-0.21191406
3585,7.2603655,325.25055,296.64987,7.2603655,321.4373,3.6536505,3.517221,294.00644,315.8998,0.014585109,324.48993,321.63214,1.0,1.0,0.0,0.42719164,0.0,299369.75,317.602,317.602,-4142.2544,1.0,215100.0,1179202.3583605215,872135.75,755855.9,0.0,299369.75,7.1708717,1627991.6,299369.75,299376.9,-0.25357056
3600,7.282167,302.88202,296.8965,7.598648,317.61084,3.7582686,3.6177757,293.99347,312.0778,0.01494679,302.77542,317.626,0.014720303,1.0,0.0,0.286487,0.0,200765.97,320.382,320.382,-4149.465,1.0,216000.0,953027.5727913704,183067.25,661083.6,0.0,200765.97,7.3760443,844150.9,200765.97,200773.34,-0.26654053
3615,7.6125054,299.2729,297.51303,7.941434,321.75684,3.9467626,3.7987092,293.9775,310.59543,0.015622899,299.25482,321.77988,0.014720303,1.0,0.0,0.37228101,0.0,260889.19,322.05,322.05,-4152.9395,1.0,216900.0,858416.8881807273,56267.074,808628.44,0.0,260889.19,7.745472,864895.5,260889.19,260896.94,-0.28250122
3630,8.145097,326.21387,297.71124,8.145097,328.48743,4.153806,3.997303,293.95877,325.34146,0.016362417,326.32095,327.77686,0.999975,1.0,0.5252709,0.01,1705314.9,7007.856,323.718,323.718,-4155.587,1.0,217800.0,1898808.1161553736,975057.9,1052835.0,1705314.9,7007.856,8.15111,2027892.9,1712322.8,1712330.9,-0.301239
3645,8.169967,324.40704,298.08536,8.169967,323.67114,4.1684647,4.011371,293.98215,322.53687,0.016412377,324.39713,323.85294,0.999975,1.0,0.4052393,0.49027807,1315627.2,343579.8,325.386,325.386,-4156.4004,1.0,218700.0,1685490.9505193064,903198.6,877947.0,1315627.2,343579.8,8.179836,1781145.6,1659207.0,1659215.1,-0.27786255
3660,7.928874,326.9091,298.94824,7.928874,327.22192,4.0319614,3.8804479,294.0346,326.8554,0.015928054,326.93582,327.2041,0.999975,1.0,0.43875223,0.3848622,1424428.4,269705.9,327.054,327.054,-4154.033,1.0,219600.0,1866928.7527008918,931131.7,941549.5,1424428.4,269705.9,7.9124093,1872681.2,1694134.2,1694142.1,-0.22540283
3675,7.40902,328.55063,299.4011,7.40902,328.4541,3.7404976,3.6007066,294.1141,328.04572,0.014883737,328.56818,328.4823,0.999975,1.0,0.41713998,0.39069635,1354263.2,273794.38,328.722,328.722,-4148.8145,1.0,220500.0,1790623.945092858,907071.9,904068.1,1354263.2,273794.38,7.341204,1811140.0,1628057.6,1628065.0,-0.14590454
3690,7.1922584,329.99753,299.42545,7.1922584,330.04465,3.619555,3.4845476,294.19672,329.69186,0.014448292,330.0153,330.06012,0.999975,1.0,0.4111498,0.37784144,1334815.9,264785.84,330.39,330.39,-4145.9116,1.0,221400.0,1836651.7689398166,923505.7,924929.06,1334815.9,264785.84,7.1041026,1848434.8,1599601.8,1599608.9,-0.06329346
3705,7.1922593,331.90134,299.16913,7.1922593,331.90625,3.6195524,3.4845452,294.27512,331.42087,0.0144482935,331.92282,331.92892,0.999975,1.0,0.40272546,0.36990136,1307465.9,259221.55,332.058,332.058,-4145.908,1.0,222300.0,1957126.910414928,988757.8,988906.2,1307465.9,259221.55,7.1040974,1977664.0,1566687.4,1566694.5,0.015106201
3720,7.192258,333.60486,298.7644,7.192258,333.61285,3.6195517,3.4845445,294.346,333.18704,0.014448291,333.62448,333.63257,0.999975,1.0,0.38151616,0.34747192,1238609.0,243503.33,333.726,333.726,-4145.908,1.0,223200.0,2088862.7730292568,1052442.4,1052683.9,1238609.0,243503.33,7.1040964,2105126.2,1482112.4,1482119.5,0.085998535
3735,7.1922574,334.24515,298.29025,7.1922574,334.2742,3.6195517,3.4845445,294.4061,334.5759,0.01444829,334.21292,334.24164,0.999975,1.0,0.29812306,0.2630425,967869.6,184336.39,332.06,332.06,-4145.908,1.0,224100.0,2201915.126443873,1086106.8,1086984.4,967869.6,184336.39,7.1040964,2173091.0,1152206.0,1152213.1,0.14608765
3750,7.192263,329.99582,297.79483,7.192263,329.87555,3.6195548,3.4845474,294.45163,331.0053,0.014448301,329.94934,329.8282,0.999975,1.0,0.19704798,0.16775434,639724.9,117559.83,328.727,328.727,-4145.908,1.0,225000.0,2015307.0228357422,972711.56,969078.5,639724.9,117559.83,7.104102,1941790.0,757284.7,757291.8,0.19161987
3765,7.192271,326.4107,297.31653,7.192271,326.36987,3.619559,3.4845517,294.4742,327.25293,0.014448317,326.3728,326.332,0.999975,1.0,0.15057877,0.1284339,488860.56,90004.63,325.394,325.394,-4145.908,1.0,225900.0,1816628.5613342097,878863.5,877630.06,488860.56,90004.63,7.1041107,1756493.5,578865.2,578872.3,0.21420288
3780,7.1922793,322.97018,296.89078,7.1922793,322.92584,3.6195636,3.484556,294.4738,323.82834,0.0144483335,322.93146,322.8868,0.999975,1.0,0.114097245,0.09595053,370421.72,67240.75,322.061,322.061,-4145.9087,1.0,226800.0,1634652.0387298823,787795.56,786456.1,370421.72,67240.75,7.1041193,1574251.8,437662.47,437669.56,0.21377563
3795,7.1922855,319.5189,296.5449,7.1922855,319.49005,3.6195672,3.4845593,294.456,320.37158,0.014448346,319.48105,319.45203,0.999975,1.0,0.09018363,0.07542176,292785.12,52854.48,318.728,318.728,-4145.9087,1.0,227700.0,1445876.3015949728,693989.4,693118.2,292785.12,52854.48,7.1041265,1387107.5,345639.6,345646.7,0.19598389
3810,10.385893,311.46042,296.2892,10.850949,316.96432,5.521019,5.3021865,294.42493,315.38193,0.021330997,311.39017,316.92062,0.014376672,1.0,0.0,0.08084387,0.0,56654.227,315.395,315.395,-4112.3496,1.0,228600.0,1710519.7099926954,661779.25,942247.2,0.0,56654.227,10.823206,1604026.5,56654.227,56665.05,0.16491699
3825,4.016633,308.24622,296.1225,4.2045684,313.29333,1.9851278,1.9122381,294.3821,312.12186,0.008257651,308.15802,313.1669,0.014376672,1.0,0.0,0.012711786,0.0,8908.236,312.062,312.062,-4121.02,1.0,229500.0,554891.9050516759,204525.42,303223.03,0.0,8908.236,3.897366,507748.44,8908.236,8912.134,0.12210083
3840,60.177975,312.56683,296.0201,57.60575,307.77664,152.31296,11.785921,294.33228,313.1092,0.11830593,312.3053,307.64902,1.0,0.014413105,0.09177006,0.0,297935.53,0.0,312.062,312.062,-5276.598,1.0,230400.0,8491306.2407702,4182142.8,2844424.0,297935.53,0.0,164.09888,7026567.0,297935.53,298099.62,0.072265625
3855,10.403571,306.86795,295.995,9.959449,304.7464,5.309363,5.1018925,294.27905,307.43103,0.020453302,306.76147,304.69263,1.0,0.014396953,0.01,0.0,32465.44,0.0,305.396,305.396,-4148.449,1.0,231300.0,982399.6681921927,475093.78,366068.44,32465.44,0.0,10.411255,841162.25,32465.44,32475.852,0.019042969
3870,6.1021485,304.94754,296.02524,5.830002,301.4814,2.9588988,2.849636,294.21838,303.42627,0.011985052,304.99814,301.4281,1.0,0.014396953,0.10584425,0.0,343628.0,0.0,306.482,306.482,-4143.873,1.0,232200.0,372547.35042417905,228669.89,133599.98,343628.0,0.0,5.8085346,362269.88,343628.0,343633.8,-0.041625977
3885,6.298999,308.20825,296.03754,6.0189953,299.05234,3.0570602,2.9439442,294.14938,303.04324,0.012372607,308.2769,299.0365,1.0,0.014396953,0.16233964,0.0,527042.75,0.0,308.15,308.15,-4137.769,1.0,233100.0,364051.209450497,321985.94,76213.51,527042.75,0.0,6.001004,398199.44,527042.75,527048.75,-0.11062622
3900,7.0513153,308.713,296.00644,6.7421675,297.73068,3.4568932,3.3282845,294.07724,303.44812,0.013854637,308.72858,297.7128,1.0,0.014396953,0.18426295,0.0,598217.75,0.0,309.818,309.818,-4143.2686,1.0,234000.0,433027.5022265766,376311.8,48825.57,598217.75,0.0,6.7851777,425137.38,598217.75,598224.56,-0.18276978
3915,7.9641843,310.6714,296.05884,7.6204615,297.03802,3.954828,3.8064368,293.99078,303.84378,0.01565374,310.68835,297.03296,1.0,0.014396953,0.24260755,0.0,787636.06,0.0,311.486,311.486,-4152.461,1.0,234900.0,511826.5848455621,488783.53,31339.799,787636.06,0.0,7.761265,520123.34,787636.06,787643.8,-0.26922607
3930,8.910805,312.24994,296.25946,8.530361,296.90726,4.48508,4.314834,293.90375,304.5748,0.017518492,312.26508,296.90768,1.0,0.014396953,0.29703885,0.0,964349.75,0.0,313.154,313.154,-4163.335,1.0,235800.0,611823.1897957344,598449.7,23208.943,964349.75,0.0,8.799913,621658.6,964349.75,964358.56,-0.3562622
3945,9.392742,305.75525,296.61972,9.738048,315.65573,4.9800916,4.788486,293.82922,313.69412,0.019215608,305.53024,315.59976,0.015879383,1.0,0.0,0.287943,0.0,201786.31,313.154,313.154,-4173.7075,1.0,236700.0,1377999.055257237,360392.2,778569.06,0.0,201786.31,9.768578,1138961.2,201786.31,201796.08,-0.43078613
3960,9.955021,298.62875,297.68277,10.43137,314.89914,5.3577976,5.1491656,293.7843,306.7484,0.020476775,298.61215,314.94385,0.013884111,1.0,0.0,0.38688985,0.0,271126.84,316.49,316.49,-4183.286,1.0,237600.0,779667.5901471985,39552.613,754279.4,0.0,271126.84,10.506964,793832.0,271126.84,271137.34,-0.475708
3975,10.653427,298.5709,298.1489,11.164319,317.5158,5.7960424,5.5665927,293.72702,308.12637,0.021914477,298.57523,317.52292,0.013884111,1.0,0.0,0.42117664,0.0,295154.53,318.158,318.158,-4193.542,1.0,238500.0,918335.0737952197,18882.004,908117.25,0.0,295154.53,11.362635,926999.25,295154.53,295165.9,-0.5329895
3990,11.321823,298.83307,298.30347,11.865755,318.8115,6.2250924,5.973959,293.67355,308.9173,0.023290383,298.83484,318.82373,0.013884111,1.0,0.0,0.47913516,0.0,335771.03,319.826,319.826,-4204.072,1.0,239400.0,1038240.7382979409,25183.455,1022041.5,0.0,335771.03,12.199051,1047224.94,335771.03,335783.22,-0.5864563
4005,12.118208,320.98602,298.8127,12.118208,315.93018,6.5551634,6.286108,293.64404,319.23184,0.02434387,320.9985,315.90445,0.99974024,1.0,0.5389571,0.359092,1749747.9,251646.5,321.494,321.494,-4209.0254,1.0,240300.0,2087738.6021832535,1128543.2,871218.44,1749747.9,251646.5,12.841271,1999761.8,2001394.4,2001407.2,-0.6159668
4020,12.261244,322.80374,300.78018,12.261244,323.28595,6.6479125,6.3736844,293.6747,322.46353,0.02463121,322.82034,323.31885,0.99974024,1.0,0.5591837,0.555227,1815414.5,389095.06,323.162,323.162,-4211.658,1.0,241200.0,2243165.948557362,1134152.1,1158984.5,1815414.5,389095.06,13.021597,2293136.5,2204509.5,2204522.5,-0.58529663
4035,12.155297,324.50687,302.05316,12.155297,324.5437,6.580022,6.3096175,293.74213,324.377,0.024418378,324.51617,324.549,0.99974024,1.0,0.55041564,0.51473063,1786948.5,360715.8,324.83,324.83,-4210.298,1.0,242100.0,2289471.556131912,1146312.1,1148192.6,1786948.5,360715.8,12.889639,2294504.8,2147664.2,2147677.2,-0.5178833
4050,11.887994,326.07773,302.7301,11.887994,326.08356,6.4089255,6.1479197,293.82837,325.82367,0.0238814,326.08945,326.09625,0.99974024,1.0,0.5574938,0.52412796,1809928.2,367301.3,326.498,326.498,-4206.3276,1.0,243000.0,2316328.1758180573,1165737.0,1166028.0,1809928.2,367301.3,12.556845,2331765.0,2177229.5,2177242.0,-0.43164062
4065,11.499578,327.72147,302.99808,11.499578,327.74942,6.1628,5.9148226,293.92416,327.48206,0.023101125,327.73373,327.76178,0.99974024,1.0,0.5671829,0.531144,1841384.1,372218.1,328.166,328.166,-4200.5933,1.0,243900.0,2375551.249698924,1194095.9,1195446.0,1841384.1,372218.1,12.077622,2389542.0,2213602.2,2213614.2,-0.33584595
4080,10.991564,329.43854,303.0998,10.991564,329.46176,5.845407,5.613478,294.02673,329.17087,0.022080591,329.45203,329.4754,0.99974024,1.0,0.57483166,0.5365075,1866216.1,375976.72,329.834,329.834,-4193.288,1.0,244800.0,2417791.9599332996,1215916.8,1216988.9,1866216.1,375976.72,11.458885,2432905.5,2242192.8,2242204.2,-0.23327637
4095,10.371398,331.18976,303.0702,10.371398,331.2101,5.464683,5.2510486,294.13263,330.90228,0.020834759,331.20407,331.22452,0.99974024,1.0,0.5753301,0.53494084,1867834.4,374878.84,331.502,331.502,-4184.6978,1.0,245700.0,2435474.7136634616,1224884.8,1225771.4,1867834.4,374878.84,10.715732,2450656.0,2242713.2,2242724.0,-0.12738037
4110,9.640485,332.95294,302.89636,9.640485,332.96722,5.0251536,4.831561,294.23984,332.63492,0.019366452,332.96838,332.98285,0.99974024,1.0,0.56730384,0.5253799,1841776.9,368178.66,333.17,333.17,-4175.0728,1.0,246600.0,2418907.384047827,1216992.0,1217570.2,1841776.9,368178.66,9.856714,2434562.2,2209955.5,2209965.2,-0.02017212
4125,8.816626,334.71857,302.56268,8.816626,334.72696,4.541147,4.368542,294.34467,334.36725,0.017711429,334.73532,334.74393,0.99974024,1.0,0.54985595,0.5069808,1785131.4,355284.84,334.838,334.838,-4164.8794,1.0,247500.0,2365878.0604661386,1190726.9,1191037.6,1785131.4,355284.84,8.909689,2381764.5,2140416.2,2140425.2,0.08465576
4140,7.931458,336.4737,302.06885,7.931458,336.47662,4.0340714,3.8824854,294.44302,336.08224,0.015933245,336.49216,336.4953,0.99974024,1.0,0.5233274,0.48008236,1699005.5,336434.8,336.506,336.506,-4154.768,1.0,248400.0,2276163.982842445,1146098.5,1146196.1,1699005.5,336434.8,7.916557,2292294.5,2035440.2,2035448.1,0.18301392
4155,7.1917667,338.10507,301.4363,7.1917667,338.11346,3.6194816,3.4844813,294.52963,337.7602,0.0144473035,338.113,338.12274,0.99974024,1.0,0.49128106,0.4479446,1594965.5,313913.16,338.174,338.174,-4146.1465,1.0,249300.0,2204085.082133781,1107595.4,1107848.9,1594965.5,313913.16,7.103963,2215444.2,1908878.6,1908885.8,0.2696228
4170,7.1911187,339.6612,300.71027,7.1911187,339.65567,3.618921,3.4839387,294.5996,339.1137,0.0144460015,339.68948,339.68442,0.99974024,1.0,0.48721382,0.44346443,1581761.0,310773.5,339.842,339.842,-4145.8965,1.0,250200.0,2330059.982305011,1176423.1,1176256.4,1581761.0,310773.5,7.1028595,2352679.5,1892534.5,1892541.6,0.3395996
4185,7.1911187,341.54053,299.9504,7.1911187,341.54758,3.618921,3.483939,294.65082,341.12997,0.014446002,341.55884,341.5658,0.99974024,1.0,0.4515355,0.40718755,1465929.9,285351.2,341.51,341.51,-4145.8965,1.0,251100.0,2498496.4297171016,1256133.9,1256346.8,1465929.9,285351.2,7.10286,2512480.5,1751281.0,1751288.1,0.3908081
4200,7.19112,342.09274,299.21896,7.19112,342.1045,3.618922,3.4839396,294.68335,342.43118,0.014446004,342.05988,342.07108,0.99974024,1.0,0.35872823,0.314315,1164626.9,220267.42,339.844,339.844,-4145.897,1.0,252000.0,2621824.399586228,1294904.1,1295259.0,1164626.9,220267.42,7.1028614,2590163.0,1384894.2,1384901.4,0.42333984
4215,7.7153606,340.16827,298.31012,7.7153606,339.91095,3.9035976,3.757106,294.85666,339.79086,0.015499135,340.16443,339.91135,0.99974024,1.0,0.22484311,0.19239967,729963.06,134830.92,336.511,336.511,-4142.7363,1.0,252900.0,2700245.617587649,1356393.2,1348054.8,729963.06,134830.92,7.6607037,2704448.0,864794.0,864801.7,0.59664917
4230,-0.062133513,334.66318,297.2896,-0.062133513,334.68744,-8.8494215e-07,-8.8396223e-07,294.9717,336.18988,-0.00012481798,334.59235,334.6251,0.66242415,0.6626839,0.0,0.0,0.0,0.0,334.289,334.289,-99.22474,0.0,253800.0,-20392.901709615075,-9753.034,-9759.365,0.0,0.0,-1.7689044e-06,-19512.398,0.0,-1.7689044e-06,0.71170044
4245,-0.042387914,334.7798,297.2898,-0.042387914,334.7956,1.1526e-41,1.1512e-41,295.03177,336.18976,-8.515169e-05,334.59726,334.62903,-1.900936e-12,-1.9026454e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,254700.0,-13912.069824972217,-6674.3145,-6677.1284,0.0,0.0,2.3037e-41,-13351.443,0.0,2.3037e-41,0.77175903
4260,-0.042387918,334.85815,297.2898,-0.042387918,334.86887,0.0,0.0,295.0625,336.18976,-8.515169e-05,334.602,334.63284,2.0944827e-18,9.356672e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,255600.0,-13912.069824972217,-6688.267,-6690.174,0.0,0.0,0.0,-13378.441,0.0,0.0,0.80249023
4275,-0.042387918,334.91852,297.2898,-0.042387918,334.92572,0.0,0.0,295.0775,336.18976,-8.515169e-05,334.60693,334.6368,3.731021e-19,-2.0110826e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,256500.0,-13912.069824972217,-6699.013,-6700.2954,0.0,0.0,0.0,-13399.309,0.0,0.0,0.8175049
4290,-0.042387918,334.96664,297.2898,-0.042387918,334.97153,0.0,0.0,295.08627,336.18976,-8.515169e-05,334.61206,334.641,2.2869195e-33,-1.2326878e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,257400.0,-13912.069824972217,-6707.581,-6708.4507,0.0,0.0,0.0,-13416.031,0.0,0.0,0.8262634
4305,-0.042387918,335.00684,297.2898,-0.042387918,335.01013,0.0,0.0,295.09137,336.18976,-8.515169e-05,334.6174,334.64536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,258300.0,-13912.069824972217,-6714.7363,-6715.323,0.0,0.0,0.0,-13430.06,0.0,0.0,0.83135986
4320,-0.042387918,335.0418,297.2898,-0.042387918,335.044,0.0,0.0,295.0909,336.18976,-8.515169e-05,334.62296,334.6499,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,259200.0,-13912.069824972217,-6720.963,-6721.354,0.0,0.0,0.0,-13442.316,0.0,0.0,0.8309021
4335,-0.042387918,335.07333,297.2898,-0.042387918,335.07483,0.0,0.0,295.09222,336.18976,-8.515169e-05,334.6287,334.65466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,260100.0,-13912.069824972217,-6726.575,-6726.8413,0.0,0.0,0.0,-13453.416,0.0,0.0,0.83221436
4350,-0.042387918,335.1026,297.2898,-0.042387918,335.1036,0.0,0.0,295.0916,336.18976,-8.515169e-05,334.63467,334.6596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,261000.0,-13912.069824972217,-6731.785,-6731.965,0.0,0.0,0.0,-13463.75,0.0,0.0,0.831604
4365,-0.042387918,335.1302,297.2898,-0.042387918,335.1309,0.0,0.0,295.07614,336.18976,-8.515169e-05,334.64084,334.66473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,261900.0,-13912.069824972217,-6736.697,-6736.822,0.0,0.0,0.0,-13473.519,0.0,0.0,0.8161316
4380,-0.042387918,335.15634,297.2898,-0.042387918,335.1568,0.0,0.0,295.06088,336.18976,-8.515169e-05,334.64722,334.67004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,262800.0,-13912.069824972217,-6741.353,-6741.4346,0.0,0.0,0.0,-13482.787,0.0,0.0,0.8008728
4395,-0.042387918,335.1809,297.2898,-0.042387918,335.1812,0.0,0.0,295.04456,336.18976,-8.515169e-05,334.65375,334.6755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,263700.0,-13912.069824972217,-6745.7266,-6745.781,0.0,0.0,0.0,-13491.508,0.0,0.0,0.7845459
4410,-0.042387918,335.20355,297.2898,-0.042387918,335.20377,0.0,0.0,295.02847,336.18976,-8.515169e-05,334.6604,334.6811,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,264600.0,-13912.069824972217,-6749.758,-6749.796,0.0,0.0,0.0,-13499.554,0.0,0.0,0.76846313
4425,-0.042387918,335.22366,297.2898,-0.042387918,335.22382,0.0,0.0,295.01703,336.18976,-8.515169e-05,334.66718,334.68677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,265500.0,-13912.069824972217,-6753.3384,-6753.365,0.0,0.0,0.0,-13506.703,0.0,0.0,0.75701904
4440,-0.042387918,335.24045,297.2898,-0.042387918,335.24054,0.0,0.0,295.00076,336.18976,-8.515169e-05,334.67398,334.6925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,266400.0,-13912.069824972217,-6756.326,-6756.343,0.0,0.0,0.0,-13512.669,0.0,0.0,0.7407532
4455,-0.042387918,335.25293,297.2898,-0.042387918,335.253,0.0,0.0,294.98816,336.18976,-8.515169e-05,334.68073,334.6982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,267300.0,-13912.069824972217,-6758.5483,-6758.559,0.0,0.0,0.0,-13517.107,0.0,0.0,0.7281494
4470,-0.042387918,335.25998,297.2898,-0.042387918,335.26,0.0,0.0,294.97522,336.18976,-8.515169e-05,334.68738,334.70383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,268200.0,-13912.069824972217,-6759.8037,-6759.809,0.0,0.0,0.0,-13519.613,0.0,0.0,0.71520996
4485,-0.042387918,335.26035,297.2898,-0.042387918,335.26038,0.0,0.0,294.9555,336.18976,-8.515169e-05,334.69382,334.70926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,269100.0,-13912.069824972217,-6759.8687,-6759.874,0.0,0.0,0.0,-13519.742,0.0,0.0,0.6954956
4500,-0.042387918,335.25266,297.2898,-0.042387918,335.25266,0.0,0.0,294.9407,336.18976,-8.515169e-05,334.6999,334.7144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,270000.0,-13912.069824972217,-6758.4995,-6758.4995,0.0,0.0,0.0,-13516.999,0.0,0.0,0.6806946
4515,-0.042387918,335.2355,297.2898,-0.042387918,335.23553,0.0,0.0,294.9208,336.18976,-8.515169e-05,334.7055,334.71912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,270900.0,-13912.069824972217,-6755.4463,-6755.4517,0.0,0.0,0.0,-13510.898,0.0,0.0,0.6607971
4530,-0.042387918,335.2073,297.2898,-0.042387918,335.20734,0.0,0.0,294.89868,336.18976,-8.515169e-05,334.71048,334.72333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,271800.0,-13912.069824972217,-6750.4263,-6750.4316,0.0,0.0,0.0,-13500.857,0.0,0.0,0.6386719
4545,-0.042387918,335.16666,297.2898,-0.042387918,335.1667,0.0,0.0,294.878,336.18976,-8.515169e-05,334.71466,334.72684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,272700.0,-13912.069824972217,-6743.1895,-6743.195,0.0,0.0,0.0,-13486.385,0.0,0.0,0.61798096
4560,-0.042387918,335.11203,297.2898,-0.042387918,335.11203,0.0,0.0,294.8559,336.18976,-8.515169e-05,334.71786,334.72952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,273600.0,-13912.069824972217,-6733.4644,-6733.4644,0.0,0.0,0.0,-13466.929,0.0,0.0,0.59588623
4575,-0.042387918,335.0417,297.2898,-0.042387918,335.0417,0.0,0.0,294.78787,336.18976,-8.515169e-05,334.71988,334.73117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,274500.0,-13912.069824972217,-6720.941,-6720.941,0.0,0.0,0.0,-13441.882,0.0,0.0,0.52786255
4590,-0.042387918,334.95456,297.2898,-0.042387918,334.95456,0.0,0.0,294.73502,336.18976,-8.515169e-05,334.72052,334.73163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,275400.0,-13912.069824972217,-6705.4297,-6705.4297,0.0,0.0,0.0,-13410.859,0.0,0.0,0.4750061
4605,-0.042387918,334.84866,297.2898,-0.042387918,334.8487,0.0,0.0,294.68253,336.18976,-8.515169e-05,334.71954,334.73065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,276300.0,-13912.069824972217,-6686.577,-6686.5825,0.0,0.0,0.0,-13373.16,0.0,0.0,0.42251587
4620,-0.042387918,334.72345,297.2898,-0.042387918,334.72345,0.0,0.0,294.62982,336.18976,-8.515169e-05,334.71674,334.7281,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,277200.0,-13912.069824972217,-6664.2856,-6664.2856,0.0,0.0,0.0,-13328.571,0.0,0.0,0.369812
4635,-0.042387918,334.57712,297.2898,-0.042387918,334.57712,0.0,0.0,294.49365,336.18976,-8.515169e-05,334.71182,334.72372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,278100.0,-13912.069824972217,-6638.2344,-6638.2344,0.0,0.0,0.0,-13276.469,0.0,0.0,0.23364258
4650,-0.042387918,334.40894,297.2898,-0.042387918,334.40894,0.0,0.0,294.3741,336.18976,-8.515169e-05,334.70462,334.71732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,279000.0,-13912.069824972217,-6608.293,-6608.293,0.0,0.0,0.0,-13216.586,0.0,0.0,0.114105225
4665,-0.04238793,334.21707,297.35178,-0.04238793,334.21707,0.0,0.0,294.27325,335.64194,-8.515172e-05,334.69473,334.7086,-6.2268035e-18,2.3553503e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,279900.0,-13693.986602745945,-6563.1025,-6563.1025,0.0,0.0,0.0,-13126.205,0.0,0.0,0.013244629
4680,-0.04238799,334.00195,298.27127,-0.04238799,334.00195,0.0,0.0,294.161,327.9348,-8.5151834e-05,334.68204,334.69742,2.7181643e-18,3.48144e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,280800.0,-10608.801670447976,-6361.1177,-6361.1177,0.0,0.0,0.0,-12722.235,0.0,0.0,-0.09899902
4695,-0.042388115,333.76193,300.07938,-0.042388115,333.76193,0.0,0.0,294.007,310.59357,-8.5152096e-05,334.66617,334.68347,-6.0460103e-18,7.051819e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,281700.0,-3760.2825819964546,-5996.5083,-5996.5083,0.0,0.0,0.0,-11993.017,0.0,0.0,-0.25302124
4710,-0.12569946,333.43533,300.9837,-0.0003846858,333.53088,0.0,0.0,293.87604,298.30148,-0.00012664315,334.6421,334.6688,0.9546476,-3.7935318e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07076,1.0,282600.0,1426.6763612323707,-17132.44,-52.58584,0.0,0.0,0.0,-17185.025,0.0,0.0,-0.38397217
4725,7.0017786,349.56277,294.27036,7.001778,326.75067,3.5281122,3.3969824,293.78418,342.56326,0.014065642,349.89014,326.19876,0.99988043,0.99751,0.8052605,0.0,2614313.5,0.0,343.15,343.15,-4161.0117,1.0,283500.0,2852937.1361476933,1626010.2,955163.9,2614313.5,0.0,6.9250946,2581174.0,2614313.5,2614320.5,-0.47583008
4740,6.8462296,316.64932,295.9829,7.1623516,342.4331,3.5171158,3.3861692,293.824,335.08868,0.01407069,316.20612,342.45633,0.014329534,1.0,0.0,0.56806016,0.0,398088.4,343.15,343.15,-4145.6816,1.0,284400.0,2311029.8800478633,594245.44,1397309.0,0.0,398088.4,6.903285,1991554.5,398088.4,398095.3,-0.43600464
4755,7.5066795,339.44144,298.55884,7.5066795,361.1782,3.7937534,3.651814,293.80417,336.7856,0.015079922,340.1864,361.61826,0.9993449,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4148.422,1.0,285300.0,2421118.576307009,1288948.9,1974266.4,3246544.0,700785.6,7.445567,3263215.2,3947329.5,3947337.0,-0.45584106
4770,7.6899953,344.22687,299.82178,7.6899953,336.62097,3.8970141,3.7509477,293.8229,340.11203,0.015448179,344.0704,336.96585,0.9993449,1.0,0.54508966,0.67639506,1769657.6,474007.9,343.15,343.15,-4151.0576,1.0,286200.0,2614126.3650967856,1434194.8,1188539.6,1769657.6,474007.9,7.6479616,2622734.5,2243665.5,2243673.2,-0.43710327
4785,7.594293,343.19193,300.7088,7.594293,344.86475,3.84352,3.699605,293.87167,344.13138,0.015255926,343.23035,344.78436,0.9993449,1.0,0.6207411,0.5161007,2015263.4,361675.94,343.15,343.15,-4150.2305,1.0,287100.0,2782296.8361844346,1355043.0,1408399.4,2015263.4,361675.94,7.543125,2763442.5,2376939.2,2376946.8,-0.38833618
