minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4800,7.353132,343.50793,301.05435,7.353132,343.0664,3.7090752,3.5705276,293.9327,343.2869,0.014771464,343.49927,343.08243,0.9993449,1.0,0.56949306,0.52209973,1848884.2,365879.97,343.15,343.15,-4147.867,1.0,288000.0,2620113.3603742844,1311100.5,1297464.8,1848884.2,365879.97,7.279603,2608565.2,2214764.2,2214771.5,-0.32730103
4815,7.191159,343.50812,300.94257,7.1911592,343.58105,3.618966,3.4839826,294.023,343.44617,0.014446083,343.51132,343.58002,0.9993449,1.0,0.54543656,0.49041492,1770783.6,343675.72,343.15,343.15,-4145.9243,1.0,288900.0,2578844.3869041204,1285601.8,1287804.8,1770783.6,343675.72,7.1029487,2573406.5,2114459.2,2114466.2,-0.23699951
4830,7.191147,343.5544,300.47797,7.1911473,343.50888,3.6189358,3.483953,294.10632,343.52167,0.014446059,343.5553,343.50992,0.9993449,1.0,0.50655466,0.4549793,1644552.0,318842.94,343.15,343.15,-4145.8955,1.0,289800.0,2611609.799900452,1301030.0,1299654.9,1644552.0,318842.94,7.102889,2600685.0,1963395.0,1963402.1,-0.15368652
4845,7.1911345,343.56287,299.8804,7.191135,343.54123,3.6189299,3.4839473,294.1778,343.55417,0.014446034,343.56247,343.54092,0.9993449,1.0,0.46483576,0.41598538,1509109.6,291516.56,343.15,343.15,-4145.8965,1.0,290700.0,2649833.459651984,1319331.2,1318677.9,1509109.6,291516.56,7.102877,2638009.0,1800626.2,1800633.4,-0.082214355
4860,10.585324,342.7271,299.2653,10.585324,342.79132,5.5618596,5.3427405,294.23358,343.49246,0.02126451,342.55997,342.64236,0.9993449,1.0,0.43843672,0.39048108,1423404.0,273643.53,343.15,343.15,-4160.7983,1.0,291600.0,3949970.5119502777,1932241.5,1935096.1,1423404.0,273643.53,10.9046,3867337.5,1697047.5,1697058.4,-0.026428223
4875,7.352791,342.10312,298.6808,7.352791,342.0567,3.7428768,3.6036832,294.2825,342.40518,0.01477078,342.13257,342.07898,0.9993449,1.0,0.3676984,0.3223428,1193749.0,225893.22,339.817,339.817,-4187.937,1.0,292500.0,2712542.362882709,1340956.4,1339522.9,1193749.0,225893.22,7.34656,2680479.2,1419642.2,1419649.6,0.022491455
4890,7.852672,337.1827,298.14526,7.852672,337.1337,4.0168753,3.8665662,294.31052,338.7409,0.015774975,337.11908,337.06842,0.9993449,1.0,0.23354614,0.19581257,758217.8,137222.62,336.484,336.484,-4183.9736,1.0,293400.0,2689659.935830946,1287502.6,1285886.2,758217.8,137222.62,7.8834414,2573389.0,895440.44,895448.3,0.05050659
4905,7.1911373,333.4573,297.70795,7.1911373,333.47327,3.6189346,3.4839518,294.31958,334.7293,0.01444604,333.40756,333.4234,0.9993449,1.0,0.2084496,0.17863622,676740.8,125185.695,333.151,333.151,-4145.9004,1.0,294300.0,2246210.6898570484,1079729.9,1080212.0,676740.8,125185.695,7.102886,2159942.0,801926.5,801933.6,0.059570312
4920,7.1911397,330.76263,297.36197,7.1911397,330.7355,3.618933,3.4839504,294.31885,331.42325,0.014446044,330.73035,330.7031,0.9993449,1.0,0.20715457,0.17932303,672536.44,125667.01,329.818,329.818,-4145.897,1.0,295200.0,2066613.154303468,1008793.2,1007973.75,672536.44,125667.01,7.1028833,2016767.0,798203.44,798210.56,0.05883789
4935,7.1911416,327.3655,297.0947,7.1911416,327.32715,3.6189342,3.4839513,294.3109,328.2394,0.014446048,327.32547,327.28638,0.9993449,1.0,0.17594643,0.1508903,571217.8,105741.75,326.485,326.485,-4145.897,1.0,296100.0,1889655.7704425731,914263.2,913104.56,571217.8,105741.75,7.1028852,1827367.8,676959.56,676966.7,0.05090332
4950,7.191141,323.95322,296.90408,7.191141,323.9249,3.618934,3.483951,294.29526,324.79095,0.014446047,323.91528,323.88666,0.9993449,1.0,0.15682465,0.13503087,509138.1,94627.69,323.152,323.152,-4145.8975,1.0,297000.0,1691991.242702926,816959.4,816104.0,509138.1,94627.69,7.1028852,1633063.4,603765.75,603772.9,0.035247803
4965,7.1911473,320.61584,296.7859,7.1911473,320.5906,3.6189375,3.4839544,294.2732,321.44626,0.01444606,320.57816,320.5524,0.9993449,1.0,0.14030266,0.12086282,455498.72,84698.93,319.819,319.819,-4145.8975,1.0,297900.0,1496229.7857348914,719731.8,718969.56,455498.72,84698.93,7.102892,1438701.4,540197.6,540204.75,0.013183594
4980,11.5738945,311.71948,296.70987,12.111502,317.95038,6.3429956,6.084332,294.26227,316.63428,0.023790408,311.5739,317.83258,0.014131684,1.0,0.0,0.13937536,0.0,97672.24,318.708,318.708,-4179.1724,1.0,298800.0,1990841.130705735,729622.6,1080468.8,0.0,97672.24,12.427328,1810091.4,97672.24,97684.67,0.0022583008
4995,4.8070025,306.48456,296.6428,5.0421534,314.4203,2.403835,2.3153982,294.24185,312.1032,0.009892823,306.3875,314.2865,0.014131684,1.0,0.0,0.04442531,0.0,31132.617,313.153,313.153,-4126.924,1.0,299700.0,642378.1913468133,198699.45,376474.84,0.0,31132.617,4.7192335,575174.3,31132.617,31137.336,-0.018157959
5010,7.342265,315.14084,296.5585,7.2557425,310.25974,3.6539845,3.5171127,294.21143,316.21027,0.014662729,314.95532,310.0041,1.0,0.028443374,0.1128663,0.0,366425.38,0.0,313.153,313.153,-4117.6035,1.0,300600.0,1210223.6231161498,573033.06,417533.0,366425.38,0.0,7.1710973,990566.06,366425.38,366432.53,-0.048583984
5025,6.0026927,310.2582,296.48376,5.746451,303.44315,2.9043353,2.7970426,294.1824,308.0692,0.011801234,310.23096,303.37308,1.0,0.014751839,0.1147049,0.0,372394.5,0.0,311.488,311.488,-4134.7754,1.0,301500.0,574234.9300719979,347271.78,167965.31,372394.5,0.0,5.701378,515237.1,372394.5,372400.2,-0.0776062
5040,6.007707,312.47348,296.47113,5.7512712,300.23752,2.9068413,2.799451,294.14572,306.4653,0.011811112,312.5132,300.191,1.0,0.014751839,0.19777057,0.0,642070.8,0.0,313.156,313.156,-4134.642,1.0,302400.0,495777.5560448283,403777.2,90978.38,642070.8,0.0,5.706292,494755.56,642070.8,642076.5,-0.11428833
5055,6.573087,314.04153,296.4279,6.295234,298.49155,3.204734,3.0859237,294.1011,306.40768,0.012925374,314.06094,298.4736,1.0,0.014751839,0.23547748,0.0,764488.0,0.0,314.824,314.824,-4139.0474,1.0,303300.0,541768.9896129901,486259.38,54563.13,764488.0,0.0,6.290658,540822.5,764488.0,764494.3,-0.15890503
5070,7.113573,315.73047,296.4052,6.815898,297.85248,3.4944355,3.3643603,294.05582,306.81372,0.013991228,315.74945,297.84686,1.0,0.014751839,0.2809322,0.0,912058.7,0.0,316.492,316.492,-4144.1616,1.0,304200.0,611636.8269844202,577380.8,41430.543,912058.7,0.0,6.858796,618811.4,912058.7,912065.56,-0.20419312
5085,7.4693694,315.1293,296.49622,7.4693704,321.25427,3.7730699,3.6319592,294.01627,320.78207,0.015004972,314.63873,321.2383,0.9925112,1.0,0.0,0.3183975,0.0,223128.38,316.492,316.492,-4148.1953,1.0,305100.0,1530516.210311896,584545.1,776693.8,0.0,223128.38,7.4050293,1361239.0,223128.38,223135.78,-0.2437439
5100,7.5343633,301.00333,296.95993,7.89215,317.4579,3.9111993,3.7645855,294.0093,309.85364,0.015494908,300.93506,317.5243,0.014029832,1.0,0.0,0.33593348,0.0,235417.34,319.828,319.828,-4152.5625,1.0,306000.0,839104.6048112173,127950.54,679446.4,0.0,235417.34,7.675785,807396.94,235417.34,235425.02,-0.2507019
5115,7.751639,298.8199,297.57697,8.118458,321.2892,4.036297,3.884625,294.00504,310.20178,0.015940458,298.81348,321.29837,0.014029832,1.0,0.0,0.36553645,0.0,256162.69,321.496,321.496,-4155.02,1.0,306900.0,845230.5044138484,40465.598,808529.0,0.0,256162.69,7.920922,848994.6,256162.69,256170.61,-0.25497437
5130,8.095065,325.55405,297.68845,8.095066,316.60175,4.125768,3.9704223,294.00848,324.35977,0.016261911,325.504,316.43433,0.9996191,1.0,0.40303656,0.16695431,1308475.9,116999.17,323.164,323.164,-4155.4575,1.0,307800.0,1821652.2451830541,947410.2,643038.5,1308475.9,116999.17,8.09619,1590448.8,1425475.0,1425483.1,-0.25152588
5145,7.885673,323.85458,298.22897,7.8856735,325.79636,4.0075064,3.8569841,294.0549,323.55637,0.01584127,323.88507,325.86667,0.9996191,1.0,0.4055762,0.4310646,1316720.9,302083.88,324.832,324.832,-4153.5127,1.0,308700.0,1685115.8554561152,848715.8,913027.0,1316720.9,302083.88,7.8644905,1761742.8,1618804.8,1618812.6,-0.20510864
5160,7.443696,326.4869,298.86526,7.443696,326.13156,3.7597706,3.6192112,294.12378,326.0829,0.014953396,326.50467,326.13596,0.9996191,1.0,0.39888397,0.3572862,1294994.2,250381.03,326.5,326.5,-4149.113,1.0,309600.0,1709382.6558778402,863549.9,852440.5,1294994.2,250381.03,7.3789816,1715990.4,1545375.2,1545382.6,-0.13623047
5175,7.1904287,327.75998,299.0826,7.190429,327.84134,3.6185453,3.4835782,294.20224,327.43967,0.014444617,327.77493,327.86072,0.9996191,1.0,0.3884774,0.36184922,1261209.0,253578.72,328.168,328.168,-4145.897,1.0,310500.0,1720348.5500492435,866050.8,868507.94,1261209.0,253578.72,7.1021233,1734558.8,1514787.8,1514794.9,-0.057769775
5190,7.190422,329.6532,298.95474,7.190422,329.65585,3.6185358,3.4835687,294.2794,329.1736,0.014444603,329.67554,329.67786,0.9996191,1.0,0.38409948,0.35299245,1246995.9,247372.03,329.836,329.836,-4145.8896,1.0,311400.0,1833298.3186942784,927086.44,927166.56,1246995.9,247372.03,7.102104,1854253.0,1494367.9,1494375.0,0.019378662
5205,7.1904244,331.36752,298.62302,7.1904244,331.37677,3.618537,3.4835699,294.35065,330.94922,0.014444607,331.38687,331.39658,0.9996191,1.0,0.36445716,0.3330822,1183226.1,233419.22,331.504,331.504,-4145.8896,1.0,312300.0,1961145.0574139724,988877.0,989156.25,1183226.1,233419.22,7.102107,1978033.2,1416645.4,1416652.5,0.09063721
5220,7.190422,332.00952,298.19223,7.190422,332.04047,3.6185358,3.483569,294.41238,332.33118,0.014444603,331.97784,332.00845,0.9996191,1.0,0.2831641,0.250386,919304.75,175466.89,329.838,329.838,-4145.89,1.0,313200.0,2071118.7742444396,1021274.56,1022209.06,919304.75,175466.89,7.1021047,2043483.6,1094771.6,1094778.8,0.15237427
5235,7.1904273,327.7755,297.72202,7.1904273,327.65924,3.6185389,3.4835718,294.46033,328.79538,0.014444614,327.72867,327.61136,0.9996191,1.0,0.18255837,0.15522994,592683.75,108782.91,326.505,326.505,-4145.89,1.0,314100.0,1885139.5377354948,907609.44,904098.06,592683.75,108782.91,7.102111,1811707.5,701466.6,701473.75,0.20031738
5250,7.190435,324.18564,297.25513,7.190435,324.14493,3.618543,3.4835756,294.48547,325.03592,0.014444628,324.1475,324.1068,0.9996191,1.0,0.13591284,0.11573914,441247.0,81108.32,323.172,323.172,-4145.89,1.0,315000.0,1685389.4560343917,813296.75,812067.3,441247.0,81108.32,7.1021185,1625364.0,522355.3,522362.4,0.22546387
5265,7.1904426,320.75757,296.83014,7.1904426,320.71368,3.6185472,3.4835799,294.48782,321.617,0.014444645,320.7188,320.6746,0.9996191,1.0,0.099050775,0.08284479,321572.7,58056.438,319.839,319.839,-4145.89,1.0,315900.0,1503757.3241840163,722605.0,721279.7,321572.7,58056.438,7.102127,1443884.8,379629.12,379636.22,0.22781372
5280,7.241717,313.55084,296.47714,7.569389,318.00073,3.7610977,3.6209502,294.4719,316.75464,0.014876772,313.46765,317.98343,0.014422942,1.0,0.0,0.10965736,0.0,76846.305,318.728,318.728,-4175.1445,1.0,316800.0,1266987.4729542471,519300.2,684265.8,0.0,76846.305,7.3820477,1203566.0,76846.305,76853.69,0.21188354
5295,3.9021084,309.67645,296.20966,4.082812,314.51657,1.930123,1.8593545,294.43958,313.05612,0.008020322,309.6164,314.46057,0.014422942,1.0,0.0,0.027768584,0.0,19459.824,313.173,313.173,-4131.3115,1.0,317700.0,567479.1346528707,220705.39,313923.5,0.0,19459.824,3.7894773,534628.9,19459.824,19463.613,0.17956543
5310,6.4161563,317.7163,296.02444,6.4161563,313.2845,3.1819797,3.063794,294.39407,315.32877,0.0128892055,317.57056,313.00546,1.0,1.0,0.12554838,0.0,407598.3,0.0,313.173,313.173,-4121.2305,1.0,318600.0,1045032.9275845207,584549.2,465121.06,407598.3,0.0,6.2457733,1049670.2,407598.3,407604.56,0.13406372
5325,7.713157,309.46182,295.91638,7.384907,306.22495,3.8003302,3.6577747,294.34442,309.4226,0.015165003,309.3339,306.17715,1.0,0.01453648,0.01,0.0,32465.44,0.0,306.507,306.507,-4129.2676,1.0,319500.0,860252.1973647071,438808.06,319736.7,32465.44,0.0,7.458105,758544.75,32465.44,32472.898,0.08441162
5340,6.330594,304.18582,295.89786,6.054346,302.95425,3.0990965,2.9848332,294.2865,304.2866,0.01243985,304.1848,302.90732,1.0,0.01453648,0.049277525,0.0,159981.66,0.0,305.37,305.37,-4171.9077,1.0,320400.0,438289.22466453834,220364.48,179431.84,159981.66,0.0,6.08393,399796.3,159981.66,159987.73,0.026489258
5355,6.071479,305.59103,295.9232,5.805386,300.16638,2.9509952,2.8421652,294.20972,302.83423,0.011929522,305.68106,300.14255,1.0,0.01453648,0.13306256,0.0,431993.44,0.0,306.482,306.482,-4153.79,1.0,321300.0,346270.7665482128,246532.12,103460.2,431993.44,0.0,5.7931604,349992.3,431993.44,431999.22,-0.05029297
5370,6.559233,307.65506,295.9162,6.2741804,298.69366,3.195047,3.0766056,294.1245,303.4216,0.012890312,307.64188,298.66434,1.0,0.01453648,0.1363586,0.0,442694.2,0.0,308.15,308.15,-4138.572,1.0,322200.0,406337.2640243813,323391.28,73190.555,442694.2,0.0,6.271652,396581.84,442694.2,442700.47,-0.13549805
5385,7.459004,308.86856,295.93362,7.1401877,297.32056,3.6792047,3.5418398,294.03754,303.08957,0.014663918,308.8946,297.30707,1.0,0.01453648,0.20578942,0.0,668104.4,0.0,309.818,309.818,-4147.174,1.0,323100.0,440723.5883944168,405223.3,41592.42,668104.4,0.0,7.2210445,446815.75,668104.4,668111.6,-0.22247314
5400,8.376381,310.65344,296.06497,8.023303,296.84155,4.185833,4.0280337,293.95233,303.74445,0.016472394,310.6685,296.83923,1.0,0.01453648,0.2549328,0.0,827650.44,0.0,311.486,311.486,-4157.106,1.0,324000.0,531297.1301474249,513234.06,26169.12,827650.44,0.0,8.213867,539403.2,827650.44,827658.6,-0.30767822
5415,9.146245,312.29474,296.32468,9.146165,296.8506,4.731109,4.5503345,293.864,304.53015,0.01837351,312.31708,296.85223,1.0,0.7233305,0.30483294,0.0,989653.5,0.0,312.598,312.598,-4166.7686,1.0,324900.0,633206.1674430748,613477.6,20202.227,989653.5,0.0,9.281444,633679.9,989653.5,989662.8,-0.3959961
5430,9.725367,302.02914,296.8068,10.177666,313.65802,5.211776,5.00982,293.7954,309.8472,0.019991273,301.9144,313.59995,0.014083201,1.0,0.0,0.2604773,0.0,182538.75,312.598,312.598,-4179.7676,1.0,325800.0,1094916.071088437,213314.97,720325.8,0.0,182538.75,10.221596,933640.75,182538.75,182548.97,-0.4645996
5445,10.371766,298.3538,297.9125,10.855172,315.50784,5.613865,5.3932147,293.74634,306.82062,0.021321049,298.34946,315.54257,0.014083201,1.0,0.0,0.40296862,0.0,282394.62,316.49,316.49,-4189.161,1.0,326700.0,797707.1884917109,19222.965,802201.75,0.0,282394.62,11.00708,821424.7,282394.62,282405.62,-0.5136719
5460,11.036821,298.63278,298.15897,11.552215,317.38516,6.036365,5.794945,293.6941,308.10623,0.022689186,298.63605,317.39218,0.014083201,1.0,0.0,0.43274027,0.0,303258.16,318.158,318.158,-4199.3374,1.0,327600.0,947920.5133480718,21963.57,932841.6,0.0,303258.16,11.83131,954805.2,303258.16,303270.0,-0.56591797
5475,11.655312,298.85294,298.38507,12.200433,318.86508,6.437778,6.1753206,293.64786,308.938,0.02396151,298.855,318.87775,0.014083201,1.0,0.0,0.49373564,0.0,346002.84,319.826,319.826,-4209.341,1.0,328500.0,1062028.141068413,22903.072,1049433.0,0.0,346002.84,12.613098,1072336.1,346002.84,346015.47,-0.6121521
5490,12.399287,320.85254,298.9456,12.399287,316.1095,6.7368426,6.457534,293.62653,319.18314,0.024908522,320.86765,316.08475,0.99983954,1.0,0.54845303,0.37078896,1780577.0,259843.56,321.494,321.494,-4213.53,1.0,329400.0,2117167.219124258,1140848.5,893845.06,1780577.0,259843.56,13.194376,2034693.5,2040420.5,2040433.8,-0.6334839
5505,12.495964,322.86493,300.97498,12.495964,323.28635,6.800259,6.517305,293.66565,322.51407,0.025102733,322.881,323.3182,0.99983954,1.0,0.5667347,0.5609338,1839929.1,393094.38,323.162,323.162,-4215.457,1.0,330300.0,2270898.397686449,1148851.5,1170968.8,1839929.1,393094.38,13.317564,2319820.2,2233023.5,2233036.8,-0.59436035
5520,12.344958,324.50906,302.23004,12.344958,324.55743,6.7026143,6.4253006,293.74146,324.38235,0.024799382,324.5184,324.56305,0.99983954,1.0,0.555327,0.5199072,1802893.5,364343.5,324.83,324.83,-4213.3506,1.0,331200.0,2307327.476967305,1155141.1,1157649.0,1802893.5,364343.5,13.127914,2312790.0,2167237.0,2167250.2,-0.5185547
5535,12.042013,326.07587,302.8807,12.042013,326.08124,6.507547,6.241167,293.8341,325.83044,0.024190806,326.0874,326.09363,0.99983954,1.0,0.5613227,0.5276312,1822358.6,369756.38,326.498,326.498,-4208.76,1.0,332100.0,2331725.110711659,1173129.0,1173400.6,1822358.6,369756.38,12.748714,2346529.5,2192115.0,2192127.8,-0.42590332
5550,11.618155,327.7183,303.12796,11.618155,327.7457,6.237746,5.985863,293.93558,327.4849,0.02333933,327.73044,327.75793,0.99983954,1.0,0.5702862,0.5340638,1851459.2,374264.25,328.166,328.166,-4202.4253,1.0,333000.0,2387592.8730196394,1199916.0,1201253.2,1851459.2,374264.25,12.223609,2401169.2,2225723.5,2225735.8,-0.32443237
5565,11.07324,329.45117,303.20956,11.07324,329.4742,5.8961935,5.661752,294.0432,329.1834,0.022244668,329.46466,329.48788,0.99983954,1.0,0.57726914,0.5387966,1874129.8,377580.94,329.834,329.834,-4194.5215,1.0,333900.0,2426674.2408083812,1220434.5,1221506.0,1874129.8,377580.94,11.557945,2441940.5,2251710.8,2251722.2,-0.21679688
5580,10.406637,331.2034,303.15503,10.406637,331.22244,5.4862094,5.271568,294.15454,330.9157,0.020905552,331.21777,331.23694,0.99983954,1.0,0.57601106,0.5355422,1870045.1,375300.25,331.502,331.502,-4185.247,1.0,334800.0,2437479.9765822217,1225934.6,1226767.0,1870045.1,375300.25,10.757777,2452701.5,2245345.5,2245356.2,-0.10546875
5595,9.622784,332.98282,302.9479,9.622784,332.9961,5.014708,4.821582,294.2669,332.6631,0.019330895,332.99832,333.01175,0.99983954,1.0,0.5657205,0.5238372,1836636.5,367097.56,333.17,333.17,-4174.9165,1.0,335700.0,2412568.2045469717,1213881.8,1214418.2,1836636.5,367097.56,9.83629,2428300.0,2203734.0,2203743.8,0.0068969727
5610,8.740324,334.74612,302.56982,8.740324,334.75238,4.496987,4.32625,294.37643,334.39127,0.01755815,334.76318,334.7696,0.99983954,1.0,0.54509044,0.5024319,1769660.1,352097.06,334.838,334.838,-4164.0415,1.0,336600.0,2346647.711118521,1181171.4,1181401.0,1769660.1,352097.06,8.823236,2362572.5,2121757.2,2121766.0,0.11642456
5625,7.7951913,336.51346,302.02206,7.7951913,336.51443,3.9572287,3.8087568,294.47858,336.1094,0.015659504,336.53247,336.53372,0.99983954,1.0,0.51496905,0.47215044,1671869.6,330876.22,336.506,336.506,-4153.363,1.0,337500.0,2241921.5500795874,1129241.4,1129273.4,1671869.6,330876.22,7.7659855,2258514.8,2002745.9,2002753.6,0.2185669
5640,7.1904464,337.94608,301.32855,7.1904464,337.96347,3.6185968,3.4836283,294.5686,337.72076,0.014444651,337.9518,337.97,0.99983954,1.0,0.48459032,0.44139287,1573243.8,309321.78,338.174,338.174,-4145.9473,1.0,338400.0,2207825.7734676753,1105844.6,1106370.0,1573243.8,309321.78,7.1022253,2212214.5,1882565.5,1882572.6,0.30859375
5655,7.190326,340.55676,300.23798,7.190326,340.51822,3.6184819,3.4835172,294.79147,339.62268,0.01444441,340.60367,340.56573,0.99983954,1.0,0.4282268,0.3870114,1390257.1,271212.03,338.175,338.175,-4145.888,1.0,339300.0,2389333.025894905,1217601.9,1216437.9,1390257.1,271212.03,7.1019993,2434039.8,1661469.1,1661476.2,0.5314636
5670,7.190322,337.80386,298.7707,7.190322,337.61023,3.6184807,3.483516,294.96127,338.94272,0.0144444015,337.74448,337.5445,0.99983954,1.0,0.16064933,0.12671377,521555.1,88799.19,334.842,334.842,-4145.889,1.0,340200.0,2437095.759230067,1178776.5,1172928.9,521555.1,88799.19,7.1019964,2351705.5,610354.25,610361.4,0.7012634
5685,-0.035829574,333.3284,297.7601,-0.035821337,333.3217,-6.4083676e-29,-6.401145e-29,295.06693,335.30258,-7.196858e-05,333.18185,333.18777,-1.9800009e-05,-1.9809257e-05,0.0,0.0,0.0,0.0,333.731,333.731,-55.976486,0.0,341100.0,-11347.891472952653,-5352.4673,-5350.2266,0.0,0.0,-1.2809512e-28,-10702.693,0.0,-1.2809512e-28,0.8069153
5700,-0.042387918,333.46854,297.7601,-0.042387918,333.46402,0.0,0.0,295.11835,335.30258,-8.515169e-05,333.1883,333.1933,1.4200146e-13,1.421141e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,342000.0,-13426.583583035523,-6357.146,-6356.342,0.0,0.0,0.0,-12713.488,0.0,0.0,0.8583374
5715,-0.042387918,333.57397,297.7601,-0.042387918,333.57092,0.0,0.0,295.14105,335.30258,-8.515169e-05,333.19504,333.19913,-1.2178089e-17,1.3713513e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,342900.0,-13426.583583035523,-6375.917,-6375.3735,0.0,0.0,0.0,-12751.291,0.0,0.0,0.8810425
5730,-0.042387918,333.65546,297.7601,-0.042387918,333.65338,0.0,0.0,295.1488,335.30258,-8.515169e-05,333.2021,333.2052,7.9112424e-23,-1.1365277e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,343800.0,-13426.583583035523,-6390.4233,-6390.0537,0.0,0.0,0.0,-12780.477,0.0,0.0,0.88879395
5745,-0.042387918,333.7207,297.7601,-0.042387918,333.71933,0.0,0.0,295.14642,335.30258,-8.515169e-05,333.20938,333.21155,1.9492447e-34,-2.8002812e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,344700.0,-13426.583583035523,-6402.039,-6401.7944,0.0,0.0,0.0,-12803.834,0.0,0.0,0.8864136
5760,-0.042387918,333.77557,297.7601,-0.042387918,333.77463,0.0,0.0,295.1413,335.30258,-8.515169e-05,333.21698,333.2181,0.0,1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,345600.0,-13426.583583035523,-6411.8076,-6411.639,0.0,0.0,0.0,-12823.447,0.0,0.0,0.8812866
5775,-0.042387918,333.82346,297.7601,-0.042387918,333.82285,0.0,0.0,295.13095,335.30258,-8.515169e-05,333.22485,333.22498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,346500.0,-13426.583583035523,-6420.332,-6420.223,0.0,0.0,0.0,-12840.555,0.0,0.0,0.87094116
5790,-0.042387918,333.8668,297.7601,-0.042387918,333.86636,0.0,0.0,295.1184,335.30258,-8.515169e-05,333.23303,333.2321,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,347400.0,-13426.583583035523,-6428.047,-6427.9707,0.0,0.0,0.0,-12856.018,0.0,0.0,0.85839844
5805,-0.042387918,333.90704,297.7601,-0.042387918,333.90674,0.0,0.0,295.10294,335.30258,-8.515169e-05,333.2415,333.23947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,348300.0,-13426.583583035523,-6435.213,-6435.1587,0.0,0.0,0.0,-12870.371,0.0,0.0,0.842926
5820,-0.042387918,333.94507,297.7601,-0.042387918,333.9449,0.0,0.0,295.0862,335.30258,-8.515169e-05,333.25024,333.24707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,349200.0,-13426.583583035523,-6441.9824,-6441.95,0.0,0.0,0.0,-12883.933,0.0,0.0,0.8262024
5835,-0.042387918,333.98123,297.7601,-0.042387918,333.9811,0.0,0.0,295.07144,335.30258,-8.515169e-05,333.25925,333.25494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,350100.0,-13426.583583035523,-6448.421,-6448.399,0.0,0.0,0.0,-12896.82,0.0,0.0,0.8114319
5850,-0.042387918,334.0155,297.7601,-0.042387918,334.0154,0.0,0.0,295.0498,335.30258,-8.515169e-05,333.2685,333.26303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351000.0,-13426.583583035523,-6454.522,-6454.506,0.0,0.0,0.0,-12909.027,0.0,0.0,0.7897949
5865,-0.042387918,334.04752,297.7601,-0.042387918,334.04745,0.0,0.0,295.03235,335.30258,-8.515169e-05,333.27792,333.2713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,351900.0,-13426.583583035523,-6460.221,-6460.2104,0.0,0.0,0.0,-12920.432,0.0,0.0,0.77233887
5880,-0.042387918,334.07672,297.7601,-0.042387918,334.0767,0.0,0.0,295.01257,335.30258,-8.515169e-05,333.28754,333.27972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,352800.0,-13426.583583035523,-6465.4204,-6465.415,0.0,0.0,0.0,-12930.836,0.0,0.0,0.7525635
5895,-0.042387918,334.1023,297.7601,-0.042387918,334.10226,0.0,0.0,294.9911,335.30258,-8.515169e-05,333.29724,333.28824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,353700.0,-13426.583583035523,-6469.9736,-6469.9683,0.0,0.0,0.0,-12939.941,0.0,0.0,0.7310791
5910,-0.042387918,334.12323,297.7601,-0.042387918,334.1232,0.0,0.0,294.9686,335.30258,-8.515169e-05,333.30695,333.29678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,354600.0,-13426.583583035523,-6473.7007,-6473.6953,0.0,0.0,0.0,-12947.396,0.0,0.0,0.70858765
5925,-0.042387918,334.13843,297.7601,-0.042387918,334.1384,0.0,0.0,294.94415,335.30258,-8.515169e-05,333.31662,333.3053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,355500.0,-13426.583583035523,-6476.4062,-6476.401,0.0,0.0,0.0,-12952.807,0.0,0.0,0.68414307
5940,-0.042387918,334.14648,297.7601,-0.042387918,334.14648,0.0,0.0,294.91736,335.30258,-8.515169e-05,333.32608,333.31366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,356400.0,-13426.583583035523,-6477.8403,-6477.8403,0.0,0.0,0.0,-12955.681,0.0,0.0,0.65734863
5955,-0.042387918,334.14624,297.7601,-0.042387918,334.14624,0.0,0.0,294.89078,335.30258,-8.515169e-05,333.33527,333.32175,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,357300.0,-13426.583583035523,-6477.797,-6477.797,0.0,0.0,0.0,-12955.594,0.0,0.0,0.6307678
5970,-0.042387918,334.13602,297.7601,-0.042387918,334.13602,0.0,0.0,294.86444,335.30258,-8.515169e-05,333.34396,333.32947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,358200.0,-13426.583583035523,-6475.977,-6475.977,0.0,0.0,0.0,-12951.954,0.0,0.0,0.60443115
5985,-0.042387918,334.1145,297.7601,-0.042387918,334.1145,0.0,0.0,294.8329,335.30258,-8.515169e-05,333.3521,333.3367,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,359100.0,-13426.583583035523,-6472.1465,-6472.1465,0.0,0.0,0.0,-12944.293,0.0,0.0,0.572876
6000,-0.042387918,334.08002,297.7601,-0.042387918,334.08002,0.0,0.0,294.80533,335.30258,-8.515169e-05,333.35947,333.34326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,360000.0,-13426.583583035523,-6466.0073,-6466.0073,0.0,0.0,0.0,-12932.015,0.0,0.0,0.5453186
6015,-0.042387918,334.03113,297.7601,-0.042387918,334.03113,0.0,0.0,294.73376,335.30258,-8.515169e-05,333.36588,333.34897,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,360900.0,-13426.583583035523,-6457.3037,-6457.3037,0.0,0.0,0.0,-12914.607,0.0,0.0,0.47375488
6030,-0.042387918,333.96628,297.7601,-0.042387918,333.96628,0.0,0.0,294.67532,335.30258,-8.515169e-05,333.3711,333.3537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,361800.0,-13426.583583035523,-6445.7583,-6445.7583,0.0,0.0,0.0,-12891.517,0.0,0.0,0.41531372
6045,-0.042387918,333.8843,297.7601,-0.042387918,333.8843,0.0,0.0,294.61954,335.30258,-8.515169e-05,333.37497,333.35724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,362700.0,-13426.583583035523,-6431.1655,-6431.1655,0.0,0.0,0.0,-12862.331,0.0,0.0,0.3595276
6060,-0.042387918,333.7836,297.7601,-0.042387918,333.7836,0.0,0.0,294.5684,335.30258,-8.515169e-05,333.37726,333.35938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,363600.0,-13426.583583035523,-6413.2363,-6413.2363,0.0,0.0,0.0,-12826.473,0.0,0.0,0.30838013
6075,-0.042387918,333.66302,297.7601,-0.042387918,333.66302,0.0,0.0,294.4264,335.30258,-8.515169e-05,333.3777,333.35995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,364500.0,-13426.583583035523,-6391.7705,-6391.7705,0.0,0.0,0.0,-12783.541,0.0,0.0,0.16638184
6090,-0.04238792,333.52097,297.77505,-0.04238792,333.52097,0.0,0.0,294.31152,335.1643,-8.51517e-05,333.376,333.35864,-5.1229105e-19,9.884044e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,365400.0,-13371.785579969808,-6363.8184,-6363.8184,0.0,0.0,0.0,-12727.637,0.0,0.0,0.051513672
6105,-0.042387966,333.35684,298.40897,-0.042387966,333.35684,0.0,0.0,294.20126,330.13715,-8.51518e-05,333.372,333.35535,2.0543552e-16,-1.5408816e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,366300.0,-11347.188584199852,-6221.7515,-6221.7515,0.0,0.0,0.0,-12443.503,0.0,0.0,-0.058746338
6120,-0.04238805,333.16986,299.93692,-0.04238805,333.16986,0.0,0.0,294.0928,316.5824,-8.515196e-05,333.36545,333.3498,2.9760269e-18,-8.26757e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,367200.0,-5953.058933979527,-5916.454,-5916.454,0.0,0.0,0.0,-11832.908,0.0,0.0,-0.16720581
6135,-0.04238818,332.95847,301.20007,-0.04238818,332.95847,0.0,0.0,293.94818,302.23813,-8.515222e-05,333.35596,333.34167,1.6044268e-19,2.4092345e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,368100.0,-371.24943857236303,-5653.9575,-5653.9575,0.0,0.0,0.0,-11307.915,0.0,0.0,-0.3118286
6150,13.011653,340.74966,294.2181,0.12352373,331.45987,7.764882,0.0,293.83023,326.43613,0.013193413,341.14886,331.15164,0.99987787,-7.977122e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4286.8765,1.0,369000.0,1785275.5274150241,2542900.2,19321.014,3246544.0,0.0,7.764882,2562221.2,3246544.0,3246551.8,-0.42977905
6165,7.006782,340.2333,294.81308,7.006782,343.59357,3.5172486,3.386272,293.8123,347.11462,0.014075694,339.10913,343.54852,0.99987787,1.0,0.0,0.5346498,0.0,374674.9,343.15,343.15,-4144.1704,1.0,369900.0,3091958.1617739424,1336648.5,1435535.8,0.0,374674.9,6.9035206,2772184.2,374674.9,374681.8,-0.4477234
6180,6.609875,307.74933,297.1752,6.6098895,343.59393,3.3003867,3.17788,293.8954,328.03436,0.013278375,307.55984,343.63504,0.9040897,1.0,0.0,0.5439719,0.0,381207.7,343.15,343.15,-4140.9487,1.0,370800.0,1720990.0204022175,293553.38,1288655.2,0.0,381207.7,6.4782667,1582208.6,381207.7,381214.16,-0.36462402
6195,6.7316933,351.39758,298.74405,6.7316933,335.10254,3.3663857,3.241306,293.9134,349.58438,0.013523078,351.22845,334.6397,0.9993006,1.0,0.577023,0.1777504,1873330.6,124564.914,343.15,343.15,-4141.524,1.0,371700.0,2887574.5704730432,1488679.2,1027967.6,1873330.6,124564.914,6.607692,2516647.0,1997895.5,1997902.1,-0.34661865
6210,9.386905,343.1208,299.3185,9.386905,347.056,4.8693905,4.6825323,293.97012,342.01413,0.018857043,343.02554,346.99564,0.9993006,1.0,0.5699115,0.5886181,1850242.6,412495.1,343.15,343.15,-4166.8164,1.0,372600.0,3381475.0557883144,1726904.8,1882050.5,1850242.6,412495.1,9.551923,3608955.2,2262737.8,2262747.2,-0.28988647
6225,7.190443,345.14444,299.54352,7.190443,344.18274,3.6186795,3.4837096,294.0315,344.87866,0.014444645,345.0799,344.11835,0.9993006,1.0,0.45577422,0.3904237,1479691.0,273603.3,343.15,343.15,-4146.0493,1.0,373500.0,2750370.1760159517,1377141.5,1348098.2,1479691.0,273603.3,7.1023893,2725239.8,1753294.2,1753301.4,-0.22851562
6240,7.1903906,342.83618,299.43073,7.1903906,342.9417,3.6185184,3.483552,294.0926,342.686,0.014444539,342.85645,342.96536,0.9993006,1.0,0.4722243,0.42845097,1533097.0,300252.28,343.15,343.15,-4145.8896,1.0,374400.0,2624170.862363337,1310829.2,1314016.1,1533097.0,300252.28,7.1020703,2624845.5,1833349.2,1833356.4,-0.16741943
6255,7.1904006,343.67908,299.06277,7.1904006,343.6632,3.618523,3.4835563,294.17105,343.58035,0.014444559,343.68225,343.66458,0.9993006,1.0,0.4372996,0.3892591,1419712.4,272787.2,343.15,343.15,-4145.8887,1.0,375300.0,2700754.4695992693,1347398.1,1346918.9,1419712.4,272787.2,7.1020794,2694317.0,1692499.5,1692506.6,-0.08895874
6270,7.190385,341.6525,298.5271,7.190385,341.60648,3.6185153,3.4835489,294.23532,342.59967,0.014444528,341.60043,341.55225,0.9993006,1.0,0.32089376,0.27626693,1041795.7,193603.89,339.817,339.817,-4145.8896,1.0,376200.0,2673751.4557656823,1302370.5,1300980.6,1041795.7,193603.89,7.102064,2603351.0,1235399.6,1235406.8,-0.02468872
6285,7.190391,337.62808,297.9645,7.190391,337.53674,3.6185188,3.4835525,294.28012,338.52542,0.01444454,337.5867,337.4959,0.9993006,1.0,0.2501354,0.21466598,812075.56,150434.83,336.484,336.484,-4145.8896,1.0,377100.0,2460711.7157285074,1197825.8,1195067.4,812075.56,150434.83,7.1020713,2392893.0,962510.4,962517.5,0.020111084
6300,7.1903973,334.1688,297.4547,7.1903977,334.12424,3.6185222,3.4835558,294.30295,335.01196,0.014444553,334.1301,334.08505,0.9993006,1.0,0.20634456,0.17616028,669906.7,123450.586,333.151,333.151,-4145.8896,1.0,378000.0,2278490.3957774304,1108753.0,1107407.5,669906.7,123450.586,7.102078,2216160.5,793357.25,793364.4,0.042938232
6315,7.190402,330.69415,297.03348,7.1904025,330.65094,3.6185248,3.4835582,294.3092,331.5597,0.014444563,330.6553,330.61176,0.9993006,1.0,0.17298317,0.1471229,561597.5,103101.62,329.818,329.818,-4145.8896,1.0,378900.0,2094607.4870699078,1016541.94,1015237.0,561597.5,103101.62,7.102083,2031779.0,664699.1,664706.25,0.049194336
6330,7.1904054,327.28973,296.71118,7.190406,327.25873,3.6185267,3.48356,294.30466,328.12805,0.014444569,327.25226,327.22095,0.9993006,1.0,0.15065135,0.12819895,489096.22,89839.98,326.485,326.485,-4145.8896,1.0,379800.0,1905973.2389170222,923463.2,922526.9,489096.22,89839.98,7.102087,1845990.0,578936.2,578943.3,0.044647217
6345,7.190408,323.92612,296.48236,7.190408,323.8987,3.6185281,3.4835613,294.29346,324.76025,0.014444575,323.88895,323.86115,0.9993006,1.0,0.13263048,0.11284375,430590.7,79079.28,323.152,323.152,-4145.8896,1.0,380700.0,1715540.9844044698,828793.6,827966.0,430590.7,79079.28,7.1020894,1656759.6,509669.97,509677.06,0.033447266
6360,7.1904097,320.5841,296.33176,7.1904097,320.55963,3.618529,3.4835622,294.2782,321.41248,0.0144445775,320.54718,320.5223,0.9993006,1.0,0.11669042,0.09928988,378840.56,69580.92,319.819,319.819,-4145.8896,1.0,381600.0,1521577.6357281073,732414.2,731675.06,378840.56,69580.92,7.1020913,1464089.2,448421.5,448428.6,0.018188477
6375,6.111446,313.5322,296.24088,6.3968124,318.12262,3.1120694,2.9969163,294.26007,317.4526,0.012563715,313.3841,318.12527,0.014356176,1.0,0.0,0.12123931,0.0,84962.766,318.708,318.708,-4143.8804,1.0,382500.0,1119292.1764847825,443834.88,587888.3,0.0,84962.766,6.108986,1031723.2,84962.766,84968.875,6.1035156e-05
6390,4.3517733,307.7112,296.1911,4.5575624,314.29196,2.1626313,2.083201,294.23798,312.3604,0.008948836,307.64178,314.2539,0.014356325,1.0,0.0,0.051630717,0.0,36182.062,313.153,313.153,-4126.6455,1.0,383400.0,607725.3406879436,210558.22,346482.38,0.0,36182.062,4.2458324,557040.6,36182.062,36186.31,-0.022033691
6405,6.7493615,317.1098,296.15674,6.7493615,313.33405,7.581019,0.0,294.2099,314.09036,0.013558571,317.0192,313.0126,1.0,1.0,0.15628144,0.0,507374.56,0.0,312.042,312.042,-4054.9426,1.0,384300.0,1021248.152350978,593963.2,486930.6,507374.56,0.0,7.581019,1080893.8,507374.56,507382.16,-0.050109863
6420,8.147656,309.83258,296.11688,7.8041763,305.7153,4.0104885,3.858828,294.18073,309.4514,0.016022556,309.67236,305.66034,1.0,0.014558571,0.01,0.0,32465.44,0.0,306.487,306.487,-4102.474,1.0,385200.0,897341.8337880048,469353.34,314612.56,32465.44,0.0,7.8693166,783965.9,32465.44,32473.309,-0.07928467
6435,6.2494917,304.63556,296.1048,5.9771714,302.26004,3.0369186,2.9246585,294.14804,303.81033,0.012280871,304.68643,302.21313,1.0,0.014558571,0.0873481,0.0,283579.44,0.0,306.488,306.488,-4143.6514,1.0,386100.0,397448.9125742764,223914.28,154521.95,283579.44,0.0,5.9615774,378436.25,283579.44,283585.4,-0.111968994
6450,8.2515335,308.31113,296.07416,7.9041595,299.74982,4.095452,3.9409056,294.10724,303.46454,0.01622732,308.34082,299.7316,1.0,0.014558571,0.16222273,0.0,526663.25,0.0,308.156,308.156,-4133.3174,1.0,387000.0,503689.5104618452,424089.8,122022.58,526663.25,0.0,8.036358,546112.4,526663.25,526671.3,-0.152771
6465,6.5441074,308.78656,295.98718,6.2604375,298.28076,3.1874876,3.069343,294.06485,303.88806,0.012861315,308.79315,298.25568,1.0,0.014558571,0.1648107,0.0,535065.2,0.0,309.824,309.824,-4138.788,1.0,387900.0,426785.9133808088,351794.12,60306.996,535065.2,0.0,6.2568307,412101.12,535065.2,535071.44,-0.19515991
6480,7.062038,310.8571,295.9581,6.758859,297.27927,3.4646423,3.3357348,294.02524,304.02267,0.013882173,310.87885,297.26996,1.0,0.014558571,0.21974286,0.0,713404.9,0.0,311.492,311.492,-4143.6836,1.0,388800.0,470206.08536854526,441912.28,37504.242,713404.9,0.0,6.800377,479416.53,713404.9,713411.7,-0.23477173
6495,7.58565,312.41782,296.03964,7.263049,296.97937,3.749039,3.608908,293.98734,304.68713,0.014914531,312.43515,296.97794,1.0,0.014558571,0.25753662,0.0,836104.0,0.0,313.16,313.16,-4148.9736,1.0,389700.0,541687.7828613224,521804.22,28666.215,836104.0,0.0,7.357947,550470.44,836104.0,836111.4,-0.27267456
6510,7.896601,314.1682,296.22272,7.896589,296.9988,4.0129066,3.862149,293.95633,305.51352,0.01586321,314.19336,297.00034,1.0,0.92828083,0.29284927,0.0,950748.0,0.0,314.272,314.272,-4152.7905,1.0,390600.0,619004.160096847,595175.4,25739.63,950748.0,0.0,7.8750553,620915.0,950748.0,950755.9,-0.30368042
6525,8.011674,303.8943,296.5309,8.389013,315.76614,4.1871157,4.029285,293.9471,312.70557,0.016473401,303.735,315.66858,0.014037254,1.0,0.0,0.21465872,0.0,150429.75,314.272,314.272,-4158.1606,1.0,391500.0,1119096.4492560625,247770.36,677731.3,0.0,150429.75,8.2164,925501.7,150429.75,150437.97,-0.31289673
6540,8.119504,298.81128,297.312,8.501402,317.4458,4.2500706,4.0896482,293.96094,308.02045,0.016694596,298.7903,317.49655,0.014037307,1.0,0.0,0.3584296,0.0,251182.31,318.164,318.164,-4159.5005,1.0,392400.0,750846.5894771006,51127.9,718894.8,0.0,251182.31,8.339719,770022.7,251182.31,251190.66,-0.29907227
6555,8.226122,298.4624,297.61057,8.612559,319.33606,4.312507,4.1495013,293.97366,309.0236,0.016913338,298.46506,319.34378,0.014037307,1.0,0.0,0.3560117,0.0,249487.86,319.832,319.832,-4160.8174,1.0,393300.0,810735.8430668,29430.729,785870.9,0.0,249487.86,8.462008,815301.6,249487.86,249496.33,-0.28634644
6570,8.436952,323.25702,297.6126,8.436953,314.74338,4.3211436,4.1577463,293.99652,321.51785,0.016948717,323.21683,314.65475,0.99971026,1.0,0.3901522,0.19874485,1266646.2,139277.53,321.5,321.5,-4159.519,1.0,394200.0,1701685.3990604773,908714.6,607032.2,1266646.2,139277.53,8.478889,1515746.8,1405923.8,1405932.2,-0.26348877
6585,8.101787,322.39017,298.24088,8.101787,324.1678,4.130068,3.9745562,294.05927,322.17645,0.016275411,322.41986,324.2226,0.99971026,1.0,0.3957576,0.4126776,1284844.4,289198.5,323.168,323.168,-4156.045,1.0,395100.0,1636157.7576855666,821740.1,882228.06,1284844.4,289198.5,8.104624,1703968.2,1574042.9,1574051.0,-0.20074463
6600,7.5485296,324.81042,298.85815,7.5485296,324.5027,3.8184152,3.6755161,294.141,324.43414,0.015163993,324.8268,324.50903,0.99971026,1.0,0.38113847,0.3437383,1237382.8,240886.84,324.836,324.836,-4150.3257,1.0,396000.0,1628903.3313373465,822786.25,813029.7,1237382.8,240886.84,7.4939313,1635816.0,1478269.6,1478277.1,-0.119018555
6615,7.1923003,326.12946,299.0252,7.192301,326.20157,3.6195905,3.4845822,294.22903,325.8223,0.014448376,326.14255,326.2185,0.99971026,1.0,0.3681369,0.34288752,1195172.6,240290.64,326.504,326.504,-4145.927,1.0,396900.0,1626132.5728697898,818755.94,820934.4,1195172.6,240290.64,7.1041727,1639690.2,1435463.2,1435470.4,-0.030975342
6630,7.1922812,328.0125,298.84436,7.1922812,328.01205,3.6195648,3.4845572,294.31436,327.51492,0.014448337,328.0355,328.03503,0.99971026,1.0,0.36407015,0.33515608,1181969.8,234872.55,328.172,328.172,-4145.9087,1.0,397800.0,1739816.2314653292,881099.3,881085.5,1181969.8,234872.55,7.104122,1762184.8,1416842.2,1416849.4,0.054351807
6645,7.192281,329.7397,298.459,7.192281,329.7482,3.6195643,3.4845567,294.3933,329.32138,0.014448336,329.75916,329.76797,0.99971026,1.0,0.34094596,0.31167924,1106896.0,218420.33,329.84,329.84,-4145.9087,1.0,398700.0,1872821.3270095126,944913.4,945170.56,1106896.0,218420.33,7.104121,1890084.0,1325316.4,1325323.5,0.13330078
6660,7.192286,328.51767,297.97458,7.192286,328.5148,3.6195672,3.4845593,294.4622,329.4798,0.014448347,328.46283,328.45645,0.99971026,1.0,0.21712153,0.18635699,704894.56,130596.305,326.507,326.507,-4145.908,1.0,399600.0,1911832.9261099347,922633.5,922546.9,704894.56,130596.305,7.1041265,1845180.4,835490.9,835498.0,0.20217896
6675,7.1922903,324.35168,297.45386,7.1922903,324.24738,3.6195695,3.4845617,294.51312,325.25452,0.014448355,324.30972,324.20645,0.99971026,1.0,0.14097443,0.11979596,457679.72,83951.29,323.174,323.174,-4145.9087,1.0,400500.0,1687029.9252607082,812519.3,809368.4,457679.72,83951.29,7.104131,1621887.8,541631.0,541638.1,0.2531128
6690,7.192299,320.8569,296.94913,7.192299,320.81497,3.6195743,3.4845665,294.53845,321.70444,0.014448373,320.81888,320.77646,0.99971026,1.0,0.09495356,0.07908705,308270.9,55423.066,319.841,319.841,-4145.9087,1.0,401400.0,1502230.5678353633,722197.9,720931.25,308270.9,55423.066,7.1041408,1443129.1,363693.97,363701.06,0.27844238
6705,5.8570304,314.04858,296.50497,6.151963,317.76373,2.9990885,2.8886688,294.54056,317.20657,0.012062237,313.9619,317.75342,0.013840731,1.0,0.0,0.09092336,0.0,63717.78,318.73,318.73,-4172.6924,1.0,402300.0,1048771.8695048897,431564.5,549289.06,0.0,63717.78,5.8877573,980853.56,63717.78,63723.668,0.2805481
6720,4.8278165,310.74017,296.14502,5.073702,314.49115,2.410916,2.3220944,294.52325,313.6676,0.009945418,310.6789,314.4033,0.013840731,1.0,0.0,0.01,0.0,7007.856,313.175,313.175,-4115.5283,1.0,403200.0,731931.5142216283,295943.47,390947.72,0.0,7007.856,4.7330103,686891.2,7007.856,7012.589,0.26324463
6735,13.01726,316.41006,295.86935,13.017259,311.51254,7.0519934,6.7504425,294.492,315.9405,0.026149943,316.22852,311.366,1.0,0.99862593,0.09430269,0.0,306157.84,0.0,313.175,313.175,-4165.3594,1.0,404100.0,2204408.1536771953,1123011.9,855252.0,306157.84,0.0,13.802436,1978263.9,306157.84,306171.66,0.23199463
6750,10.557602,309.89508,295.66876,10.115991,308.0385,5.457575,5.2446423,294.45395,310.1532,0.02076525,309.81396,308.00253,1.0,0.014559081,0.01,0.0,32465.44,0.0,306.509,306.509,-4195.717,1.0,405000.0,1263246.3619731197,630822.44,525555.56,32465.44,0.0,10.702217,1156378.0,32465.44,32476.143,0.19393921
6765,6.6826167,305.7663,295.53964,6.393701,305.25513,3.2659125,3.1448305,294.40833,306.30588,0.013134292,305.72302,305.21216,1.0,0.014559081,0.01,0.0,32465.44,0.0,305.37,305.37,-4146.328,1.0,405900.0,593908.9059425669,287031.4,260895.2,32465.44,0.0,6.4107428,547926.6,32465.44,32471.85,0.14831543
6780,10.096251,304.88644,295.473,9.674558,302.36145,5.1873627,4.986898,294.35376,303.8414,0.019858465,304.8692,302.328,1.0,0.014559081,0.072452955,0.0,235221.7,0.0,305.37,305.37,-4192.0864,1.0,406800.0,697971.6998052027,399170.4,279899.7,235221.7,0.0,10.174261,679070.1,235221.7,235231.88,0.09375
6795,9.4350605,305.33313,295.44992,9.041462,300.49716,4.7610664,4.578432,294.28357,303.17145,0.01855844,305.3139,300.47415,1.0,0.014559081,0.08607795,0.0,279455.84,0.0,305.37,305.37,-4145.578,1.0,407700.0,601857.9126966074,391644.44,191664.64,279455.84,0.0,9.3394985,583309.06,279455.84,279465.2,0.02355957
6810,6.967953,305.15936,295.45795,6.6683064,299.09894,3.4048166,3.2780643,294.20804,302.4505,0.013696717,305.16397,299.076,1.0,0.014559081,0.10159438,0.0,329830.6,0.0,305.926,305.926,-4131.0684,1.0,408600.0,402255.12588981475,283915.88,101972.83,329830.6,0.0,6.682881,385888.7,329830.6,329837.28,-0.051971436
6825,6.267501,307.40628,295.5071,5.9944983,297.97192,3.041073,2.9285512,294.1293,302.42603,0.012316364,307.42685,297.95358,1.0,0.014559081,0.14539093,0.0,472018.06,0.0,307.594,307.594,-4136.191,1.0,409500.0,357906.6630544787,313227.84,62056.34,472018.06,0.0,5.9696245,375284.2,472018.06,472024.03,-0.13070679
6840,7.1067114,308.29007,295.6118,6.8018885,296.9252,3.4884212,3.3585763,294.04953,302.65695,0.013970264,308.31235,296.91373,1.0,0.014559081,0.1906171,0.0,618846.75,0.0,309.262,309.262,-4143.715,1.0,410400.0,413375.88939445594,378423.78,37521.566,618846.75,0.0,6.8469973,415945.34,618846.75,618853.6,-0.21047974
6855,8.039425,310.12238,295.80304,7.7000093,296.54916,3.9984677,3.8483112,293.96304,303.30444,0.015809216,310.1387,296.54758,1.0,0.014559081,0.24113114,0.0,782842.8,0.0,310.93,310.93,-4153.305,1.0,411300.0,498083.50263911055,483500.78,24129.688,782842.8,0.0,7.846779,507630.47,782842.8,782850.7,-0.29696655
6870,8.9700365,311.72632,296.09222,8.595133,296.60596,4.521001,4.349239,293.87985,304.13846,0.017643046,311.74146,296.60815,1.0,0.014559081,0.29352027,0.0,952926.44,0.0,312.598,312.598,-4164.081,1.0,412200.0,596232.3190019788,589001.25,18545.531,952926.44,0.0,8.870239,607546.75,952926.44,952935.3,-0.38015747
6885,9.621504,306.57333,296.49176,9.623272,315.32236,5.012212,4.819141,293.80765,314.06183,0.019330097,306.31723,315.28162,0.22230484,1.0,0.0,0.29687482,0.0,208045.61,312.598,312.598,-4172.9,1.0,413100.0,1426450.7546130517,407399.56,761090.2,0.0,208045.61,9.831352,1168489.8,208045.61,208055.44,-0.45236206
6900,9.995128,298.57706,297.54602,10.486159,314.15088,5.3866673,5.176703,293.7655,306.40244,0.020572092,298.55814,314.19534,0.013698003,1.0,0.0,0.37647483,0.0,263828.16,315.934,315.934,-4184.045,1.0,414000.0,765218.9300827786,43282.43,731309.06,0.0,263828.16,10.56337,774591.5,263828.16,263838.72,-0.49450684
6915,10.629184,298.4459,298.0645,11.152408,317.0209,5.785066,5.5561595,293.71875,307.80176,0.021878162,298.45038,317.02905,0.013698003,1.0,0.0,0.41357166,0.0,289825.06,317.602,317.602,-4193.444,1.0,414900.0,894738.5913646712,17025.701,887919.5,0.0,289825.06,11.341226,904945.2,289825.06,289836.4,-0.54125977
6930,11.238532,298.7299,298.20486,11.792677,318.30396,6.1758776,5.927314,293.67505,308.61438,0.023133319,298.73166,318.3158,0.013698003,1.0,0.0,0.46667412,0.0,327038.5,319.27,319.27,-4203.0225,1.0,415800.0,1011387.8821229491,24782.117,995492.75,0.0,327038.5,12.103191,1020274.9,327038.5,327050.6,-0.58496094
6945,12.066824,320.39615,298.5742,12.066824,322.3677,6.521889,6.2546663,293.64145,323.60303,0.024240647,320.394,322.0048,0.9986605,1.0,0.53247637,0.1987739,1728708.0,139297.89,320.938,320.938,-4208.0396,1.0,416700.0,2548204.014242515,1105951.4,1205871.2,1728708.0,139297.89,12.776556,2311822.5,1868005.9,1868018.6,-0.6185608
6960,12.238754,322.09006,300.1699,12.238755,321.15323,6.6333504,6.359942,293.668,320.75336,0.024586033,322.10446,321.22675,0.9986605,1.0,0.5559708,0.5626469,1804983.6,394294.84,322.606,322.606,-4211.2773,1.0,417600.0,2125476.214996911,1126757.2,1078601.8,1804983.6,394294.84,12.993292,2205359.0,2199278.5,2199291.5,-0.5920105
6975,12.214427,324.01736,301.7144,12.214427,324.27594,6.6179395,6.3454075,293.72296,323.99167,0.024537161,324.02713,324.27823,0.9986605,1.0,0.5511137,0.5174912,1789214.9,362650.4,324.274,324.274,-4211.0938,1.0,418500.0,2295809.344299596,1144156.0,1157421.1,1789214.9,362650.4,12.9633465,2301577.0,2151865.2,2151878.2,-0.53704834
6990,12.045837,325.4957,302.58072,12.045837,325.47528,6.509747,6.243238,293.79572,325.25595,0.024198487,325.50668,325.4871,0.9986605,1.0,0.55562264,0.5221873,1803853.2,365941.34,325.942,325.942,-4208.6416,1.0,419400.0,2304566.5198920686,1159326.4,1158293.5,1803853.2,365941.34,12.752985,2317620.0,2169794.5,2169807.2,-0.46429443
7005,11.704296,327.15726,302.96945,11.704296,327.18674,6.2923055,6.037546,293.8883,326.91718,0.023512376,327.1699,327.19952,0.9986605,1.0,0.56679916,0.53156394,1840138.2,372512.34,327.61,327.61,-4203.717,1.0,420300.0,2364885.1294750446,1189025.1,1190474.4,1840138.2,372512.34,12.329851,2379499.5,2212650.5,2212662.8,-0.3717041
7020,11.132914,328.9168,303.10342,11.132915,328.93973,5.9333954,5.697101,294.00446,328.65366,0.022364546,328.93015,328.95316,0.9986605,1.0,0.571597,0.53398335,1855714.8,374207.84,329.278,329.278,-4195.437,1.0,421200.0,2399961.175563249,1206988.4,1208060.1,1855714.8,374207.84,11.630497,2415048.5,2229922.5,2229934.2,-0.2555542
7035,10.429682,330.67142,303.06027,10.429683,330.68942,5.500308,5.2850056,294.12454,330.38458,0.020951847,330.68558,330.70374,0.9986605,1.0,0.5686204,0.52915764,1846051.0,370826.03,330.946,330.946,-4185.614,1.0,422100.0,2404477.9848992564,1209496.9,1210285.8,1846051.0,370826.03,10.785314,2419782.5,2216877.0,2216887.8,-0.13546753
7050,9.61543,332.4358,302.8458,9.615431,332.4484,5.0103755,4.8174424,294.24356,332.1177,0.019316122,332.4512,332.46396,0.9986605,1.0,0.5570783,0.51627624,1808579.2,361798.97,332.614,332.614,-4174.8564,1.0,423000.0,2374763.2195068947,1194986.2,1195495.4,1808579.2,361798.97,9.827818,2390481.5,2170378.2,2170388.0,-0.016448975
7065,8.713715,334.19876,302.45743,8.713715,334.2055,4.4816017,4.311514,294.3574,333.84286,0.017504694,334.2157,334.22266,0.9986605,1.0,0.53610116,0.49453604,1740476.0,346563.75,334.282,334.282,-4163.7437,1.0,423900.0,2307448.3701029522,1161656.6,1161903.5,1740476.0,346563.75,8.793116,2323560.0,2087039.8,2087048.5,0.09738159
7080,7.7616243,335.95435,301.9048,7.7616243,335.9561,3.9383333,3.7906246,294.46182,335.55362,0.015592072,335.97318,335.97522,0.9986605,1.0,0.50607735,0.46427867,1643002.4,325359.8,335.95,335.95,-4153.0063,1.0,424800.0,2203551.2157077617,1109975.6,1110032.2,1643002.4,325359.8,7.728958,2220008.0,1968362.2,1968370.0,0.20181274
7095,7.4375725,337.3857,300.9292,7.4375725,337.34332,3.760415,3.6199133,294.69675,336.72934,0.014941095,337.55865,337.49762,0.9986605,1.0,0.50271946,0.45988393,1632100.9,322280.06,337.618,337.618,-4153.777,1.0,425700.0,2246551.909777514,1138821.4,1137497.2,1632100.9,322280.06,7.380328,2276318.5,1954381.0,1954388.4,0.43673706
7110,7.194246,338.86023,299.45624,7.194246,338.78412,3.621837,3.4867635,294.88855,339.48993,0.014452284,338.78665,338.70737,0.9986605,1.0,0.20376815,0.16699533,661542.25,117027.93,334.285,334.285,-4147.357,1.0,426600.0,2430028.8006013944,1190624.4,1188324.6,661542.25,117027.93,7.1086006,2378949.0,778570.2,778577.3,0.62854004
