minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
7125,7.132469,332.2505,297.9974,7.1324697,331.98608,3.587232,3.4535153,295.02295,333.28333,0.014328184,332.12247,331.88004,0.9986605,1.0,0.0,0.0,0.0,0.0,332.063,332.063,-4146.215,0.0,427500.0,2123449.141222011,1026098.06,1018177.5,0.0,0.0,7.0407476,2044275.5,0.0,7.0407476,0.76293945
7140,-0.042387914,330.9098,297.76172,-0.042387914,330.8861,0.0,0.0,295.0942,332.39847,-8.515169e-05,330.72528,330.7032,-6.645906e-12,-6.6756435e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,428400.0,-12387.386322885297,-5901.3257,-5897.11,0.0,0.0,0.0,-11798.436,0.0,0.0,0.834198
7155,-0.042387918,330.99957,297.76172,-0.042387918,330.98358,0.0,0.0,295.12393,332.39847,-8.515169e-05,330.7304,330.7079,1.2075662e-16,1.0449401e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,429300.0,-12387.386322885297,-5917.31,-5914.4634,0.0,0.0,0.0,-11831.773,0.0,0.0,0.8639221
7170,-0.042387918,331.0684,297.76172,-0.042387918,331.05762,0.0,0.0,295.14215,332.39847,-8.515169e-05,330.73578,330.71277,-1.4033733e-16,2.7121679e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,430200.0,-12387.386322885297,-5929.5615,-5927.644,0.0,0.0,0.0,-11857.205,0.0,0.0,0.8821411
7185,-0.042387918,331.123,297.76172,-0.042387918,331.1157,0.0,0.0,295.1522,332.39847,-8.515169e-05,330.7414,330.71786,1.7556585e-19,-2.3326695e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,431100.0,-12387.386322885297,-5939.2812,-5937.983,0.0,0.0,0.0,-11877.264,0.0,0.0,0.8921814
7200,-0.042387918,331.16824,297.76172,-0.042387918,331.1633,0.0,0.0,295.15378,332.39847,-8.515169e-05,330.7472,330.72314,8.210931e-18,-3.3986817e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432000.0,-12387.386322885297,-5947.3384,-5946.4585,0.0,0.0,0.0,-11893.797,0.0,0.0,0.8937683
7215,-0.042387918,331.20728,297.76172,-0.042387918,331.20395,0.0,0.0,295.1566,332.39847,-8.515169e-05,330.75323,330.72864,-4.213322e-18,2.8187588e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,432900.0,-12387.386322885297,-5954.2876,-5953.6953,0.0,0.0,0.0,-11907.982,0.0,0.0,0.8965759
7230,-0.042387918,331.24213,297.76172,-0.042387918,331.23987,0.0,0.0,295.15497,332.39847,-8.515169e-05,330.75952,330.73434,-6.632932e-19,4.3244498e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,433800.0,-12387.386322885297,-5960.4917,-5960.09,0.0,0.0,0.0,-11920.582,0.0,0.0,0.8949585
7245,-0.042387918,331.2744,297.76172,-0.042387918,331.2729,0.0,0.0,295.1552,332.39847,-8.515169e-05,330.76602,330.74026,1.1844608e-18,-4.967495e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,434700.0,-12387.386322885297,-5966.24,-5965.9683,0.0,0.0,0.0,-11932.209,0.0,0.0,0.89520264
7260,-0.042387918,331.3047,297.76172,-0.042387918,331.30365,0.0,0.0,295.15454,332.39847,-8.515169e-05,330.77274,330.74637,1.3058058e-18,-1.3503193e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,435600.0,-12387.386322885297,-5971.6294,-5971.445,0.0,0.0,0.0,-11943.074,0.0,0.0,0.89453125
7275,-0.042387918,331.3334,297.76172,-0.042387918,331.3327,0.0,0.0,295.1508,332.39847,-8.515169e-05,330.7797,330.75266,-3.6144085e-30,3.73762e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,436500.0,-12387.386322885297,-5976.742,-5976.617,0.0,0.0,0.0,-11953.359,0.0,0.0,0.8907776
7290,-0.042387918,331.36053,297.76172,-0.042387918,331.36008,0.0,0.0,295.14456,332.39847,-8.515169e-05,330.7868,330.7591,1.0056e-41,-1.0399e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,437400.0,-12387.386322885297,-5981.5723,-5981.4907,0.0,0.0,0.0,-11963.0625,0.0,0.0,0.884552
7305,-0.042387918,331.38586,297.76172,-0.042387918,331.38556,0.0,0.0,295.13452,332.39847,-8.515169e-05,330.79407,330.76572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,438300.0,-12387.386322885297,-5986.0815,-5986.0273,0.0,0.0,0.0,-11972.109,0.0,0.0,0.8745117
7320,-0.042387918,331.4089,297.76172,-0.042387918,331.4087,0.0,0.0,295.12537,332.39847,-8.515169e-05,330.80148,330.77243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,439200.0,-12387.386322885297,-5990.1836,-5990.1455,0.0,0.0,0.0,-11980.329,0.0,0.0,0.86535645
7335,-0.042387918,331.42892,297.76172,-0.042387918,331.42877,0.0,0.0,295.11295,332.39847,-8.515169e-05,330.80896,330.77924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,440100.0,-12387.386322885297,-5993.7476,-5993.72,0.0,0.0,0.0,-11987.468,0.0,0.0,0.8529358
7350,-0.042387918,331.44516,297.76172,-0.042387918,331.44507,0.0,0.0,295.10294,332.39847,-8.515169e-05,330.81644,330.78604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441000.0,-12387.386322885297,-5996.6377,-5996.6216,0.0,0.0,0.0,-11993.26,0.0,0.0,0.842926
7365,-0.042387918,331.45654,297.76172,-0.042387918,331.45648,0.0,0.0,295.098,332.39847,-8.515169e-05,330.82388,330.7928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,441900.0,-12387.386322885297,-5998.6646,-5998.6533,0.0,0.0,0.0,-11997.318,0.0,0.0,0.8379822
7380,-0.042387918,331.46204,297.76172,-0.042387918,331.462,0.0,0.0,295.09656,332.39847,-8.515169e-05,330.83115,330.7994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,442800.0,-12387.386322885297,-5999.642,-5999.6367,0.0,0.0,0.0,-11999.279,0.0,0.0,0.83654785
7395,-0.042387918,331.4604,297.76172,-0.042387918,331.46036,0.0,0.0,295.09476,332.39847,-8.515169e-05,330.83813,330.80582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,443700.0,-12387.386322885297,-5999.349,-5999.3433,0.0,0.0,0.0,-11998.692,0.0,0.0,0.8347473
7410,-0.042387918,331.4502,297.76172,-0.042387918,331.45016,0.0,0.0,295.08765,332.39847,-8.515169e-05,330.84476,330.8119,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,444600.0,-12387.386322885297,-5997.534,-5997.529,0.0,0.0,0.0,-11995.0625,0.0,0.0,0.8276367
7425,-0.042387918,331.4303,297.76172,-0.042387918,331.43027,0.0,0.0,295.0763,332.39847,-8.515169e-05,330.85086,330.81754,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,445500.0,-12387.386322885297,-5993.9917,-5993.9863,0.0,0.0,0.0,-11987.979,0.0,0.0,0.8162842
7440,-0.042387918,331.39914,297.76172,-0.042387918,331.39914,0.0,0.0,295.06076,332.39847,-8.515169e-05,330.8563,330.82257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,446400.0,-12387.386322885297,-5988.445,-5988.445,0.0,0.0,0.0,-11976.89,0.0,0.0,0.80075073
7455,-0.042387918,331.3554,297.76172,-0.042387918,331.3554,0.0,0.0,295.0039,332.39847,-8.515169e-05,330.86087,330.8269,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,447300.0,-12387.386322885297,-5980.659,-5980.659,0.0,0.0,0.0,-11961.318,0.0,0.0,0.7438965
7470,-0.042387918,331.29782,297.76172,-0.042387918,331.29782,0.0,0.0,294.9582,332.39847,-8.515169e-05,330.86447,330.83035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,448200.0,-12387.386322885297,-5970.407,-5970.407,0.0,0.0,0.0,-11940.814,0.0,0.0,0.69818115
7485,-0.042387918,331.22473,297.76172,-0.042387918,331.22473,0.0,0.0,294.91052,332.39847,-8.515169e-05,330.86682,330.83273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,449100.0,-12387.386322885297,-5957.395,-5957.395,0.0,0.0,0.0,-11914.79,0.0,0.0,0.6505127
7500,-0.042387918,331.13528,297.76172,-0.042387918,331.13528,0.0,0.0,294.8605,332.39847,-8.515169e-05,330.8678,330.8339,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,450000.0,-12387.386322885297,-5941.4707,-5941.4707,0.0,0.0,0.0,-11882.941,0.0,0.0,0.6004944
7515,-0.042387918,331.02768,297.76172,-0.042387918,331.02768,0.0,0.0,294.7412,332.39847,-8.515169e-05,330.8671,330.83365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,450900.0,-12387.386322885297,-5922.314,-5922.314,0.0,0.0,0.0,-11844.628,0.0,0.0,0.48120117
7530,-0.042387918,330.90158,297.76172,-0.042387918,330.90158,0.0,0.0,294.64053,332.39847,-8.515169e-05,330.86462,330.8318,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,451800.0,-12387.386322885297,-5899.8647,-5899.8647,0.0,0.0,0.0,-11799.7295,0.0,0.0,0.38052368
7545,-0.042387918,330.75528,297.76172,-0.042387918,330.75528,0.0,0.0,294.5538,332.39847,-8.515169e-05,330.86005,330.82812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,452700.0,-12387.386322885297,-5873.819,-5873.819,0.0,0.0,0.0,-11747.638,0.0,0.0,0.29379272
7560,-0.042387918,330.58844,297.76172,-0.042387918,330.58844,0.0,0.0,294.4606,332.39847,-8.515169e-05,330.85318,330.82248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,453600.0,-12387.386322885297,-5844.1167,-5844.1167,0.0,0.0,0.0,-11688.233,0.0,0.0,0.20059204
7575,-0.042387918,330.39972,297.764,-0.042387918,330.39972,0.0,0.0,294.3218,332.36462,-8.5151696e-05,330.84375,330.81458,-3.434864e-17,-1.4942052e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,454500.0,-12374.464946217855,-5810.1113,-5810.1113,0.0,0.0,0.0,-11620.223,0.0,0.0,0.061798096
7590,-0.042387962,330.18918,298.11597,-0.042387962,330.18918,0.0,0.0,294.2065,328.50684,-8.515178e-05,330.8316,330.80426,4.51661e-17,-9.0774946e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,455400.0,-10868.914169880383,-5709.976,-5709.976,0.0,0.0,0.0,-11419.952,0.0,0.0,-0.053497314
7605,-0.042388044,329.9561,299.1133,-0.042388044,329.9561,0.0,0.0,294.09546,316.22925,-8.515195e-05,330.81644,330.79135,2.1194705e-17,-3.908777e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,456300.0,-6121.312526473633,-5490.932,-5490.932,0.0,0.0,0.0,-10981.864,0.0,0.0,-0.16455078
7620,-0.04238814,329.7003,299.92017,-0.04238814,329.7003,0.0,0.0,293.9877,303.23062,-8.515215e-05,330.79807,330.7756,2.8156348e-17,1.5932913e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,457200.0,-1183.9479916797125,-5301.7607,-5301.7607,0.0,0.0,0.0,-10603.521,0.0,0.0,-0.27230835
7635,13.818695,333.5221,294.23297,0.13857773,329.0416,8.480961,0.0,293.78317,322.36978,0.014019153,334.0523,328.75098,0.9998875,1.7162077e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4389.5874,1.0,458100.0,1656707.8535352778,2280282.5,20259.541,3246544.0,0.0,8.480961,2300542.0,3246544.0,3246552.5,-0.47683716
7650,8.196504,347.1338,294.89133,8.196504,343.6728,4.1826816,4.024985,293.66876,343.39557,0.016465686,345.7809,343.63785,0.9998875,1.0,0.0,0.6482833,0.0,454307.6,343.15,343.15,-4155.7534,1.0,459000.0,3354353.6468345793,1798463.2,1679317.4,0.0,454307.6,8.207666,3477780.5,454307.6,454315.8,-0.59124756
7665,8.457768,305.68796,298.38882,8.63247,342.81747,4.3842196,4.2182145,293.67853,326.26935,0.01716601,305.54272,342.83765,0.021341236,1.0,0.0,0.6979263,0.0,489096.7,343.15,343.15,-4161.6904,1.0,459900.0,2010108.7660980169,259284.4,1610821.8,0.0,489096.7,8.602434,1870106.1,489096.7,489105.28,-0.58148193
7680,8.762706,348.22043,300.57794,8.762706,338.96814,4.5087743,4.337513,293.70245,348.92065,0.017603112,348.32285,338.2135,0.9995269,1.0,0.8674213,0.08738715,2816121.5,61239.66,343.15,343.15,-4163.152,1.0,460800.0,3574125.2374740043,1753403.8,1412888.4,2816121.5,61239.66,8.846287,3166292.0,2877361.2,2877370.0,-0.55755615
7695,8.203385,342.9701,301.40744,8.203385,344.8698,4.1882234,4.030334,293.8181,342.16757,0.01647951,342.94412,345.04874,0.9995269,1.0,0.62974834,0.71311337,2044505.6,499739.56,343.15,343.15,-4157.536,1.0,461700.0,2821169.540147366,1432008.8,1497462.1,2044505.6,499739.56,8.218557,2929471.0,2544245.2,2544253.5,-0.44189453
7710,7.356809,344.19855,301.6339,7.356809,343.81052,3.7118075,3.5731652,293.95447,344.36676,0.014778852,344.20618,343.76675,0.9995269,1.0,0.5816717,0.49167004,1888422.8,344555.28,343.15,343.15,-4148.7144,1.0,462600.0,2652478.3843924524,1315187.6,1303198.0,1888422.8,344555.28,7.2849727,2618385.5,2232978.0,2232985.2,-0.305542
7725,7.1921825,343.39496,301.13623,7.1921825,343.37225,3.6195114,3.484506,294.083,343.38507,0.014448139,343.3961,343.38538,0.9995269,1.0,0.5265503,0.48065406,1709468.8,336835.44,343.15,343.15,-4145.909,1.0,463500.0,2563751.8739944766,1276516.4,1275830.5,1709468.8,336835.44,7.1040173,2552347.0,2046304.2,2046311.4,-0.17700195
7740,7.192201,343.80917,300.3,7.192201,343.79938,3.6195202,3.4845142,294.18097,343.772,0.014448177,343.8093,343.79715,0.9995269,1.0,0.47040886,0.41977173,1527203.0,294170.0,343.15,343.15,-4145.907,1.0,464400.0,2637983.778307284,1314292.6,1313996.6,1527203.0,294170.0,7.1040344,2628289.2,1821373.0,1821380.1,-0.07904053
7755,7.1922035,343.63675,299.4296,7.1922035,343.5956,3.6195216,3.4845157,294.25647,343.6567,0.014448182,343.6348,343.5941,0.9995269,1.0,0.40448532,0.3583573,1313179.4,251131.64,342.039,342.039,-4145.907,1.0,465300.0,2683805.664713293,1335376.8,1334134.0,1313179.4,251131.64,7.1040373,2669510.8,1564311.0,1564318.1,-0.003540039
7770,7.192206,340.22644,298.63153,7.192206,340.14163,3.619523,3.484517,294.31573,341.25528,0.014448186,340.1771,340.08984,0.9995269,1.0,0.28950873,0.24756524,939902.8,173490.16,338.706,338.706,-4145.9077,1.0,466200.0,2586510.6401004707,1256468.5,1253906.6,939902.8,173490.16,7.10404,2510375.0,1113393.0,1113400.1,0.055725098
7785,7.1922145,336.52975,297.93777,7.1922145,336.46118,3.6195276,3.4845214,294.35437,337.37463,0.014448203,336.49014,336.42206,0.9995269,1.0,0.22947828,0.19652274,745011.3,137720.31,335.373,335.373,-4145.9077,1.0,467100.0,2393125.3591597397,1165759.5,1163688.1,745011.3,137720.31,7.1040487,2329447.5,882731.6,882738.75,0.09436035
7800,7.1922045,333.06897,297.36023,7.1922045,333.019,3.6195223,3.4845164,294.3742,333.92844,0.014448184,333.0291,332.97873,0.9995269,1.0,0.18443678,0.15641497,598782.1,109613.36,332.04,332.04,-4145.9077,1.0,468000.0,2219045.4937102287,1078663.2,1077154.1,598782.1,109613.36,7.1040387,2155817.5,708395.5,708402.6,0.11419678
7815,7.1922107,329.66248,296.88055,7.1922107,329.6145,3.619526,3.4845197,294.39117,330.4903,0.014448196,329.62518,329.577,0.9995269,1.0,0.14803395,0.124861,480598.72,87500.8,328.707,328.707,-4145.9077,1.0,468900.0,2039520.49687432,990252.9,988803.7,480598.72,87500.8,7.104046,1979056.5,568099.5,568106.6,0.13116455
7830,7.192216,326.25214,296.4922,7.192216,326.21362,3.6195285,3.4845223,294.39255,327.11206,0.014448206,326.21323,326.1745,0.9995269,1.0,0.116353236,0.097225845,377745.88,68134.47,325.374,325.374,-4145.9077,1.0,469800.0,1858089.3729339095,898967.9,897804.5,377745.88,68134.47,7.1040506,1796772.4,445880.34,445887.44,0.13253784
7845,7.1922193,322.81995,296.19357,7.1922193,322.79108,3.6195307,3.4845243,294.38248,323.66577,0.014448213,322.78232,322.75336,0.9995269,1.0,0.09516233,0.07924458,308948.7,55533.457,322.041,322.041,-4145.9077,1.0,470700.0,1667081.5814122704,804311.4,803439.3,308948.7,55533.457,7.104055,1607750.8,364482.16,364489.25,0.12246704
7860,7.1922226,319.45468,295.97586,7.1922226,319.43256,3.619532,3.484526,294.365,320.29657,0.014448219,319.41736,319.395,0.9995269,1.0,0.07947947,0.0658406,258033.6,46140.145,318.708,318.708,-4145.908,1.0,471600.0,1475841.9171583739,709232.56,708564.25,258033.6,46140.145,7.1040583,1417796.8,304173.75,304180.84,0.10498047
7875,8.027189,312.42093,295.82608,8.380186,316.55392,4.158488,4.001174,294.34283,315.27597,0.01648012,312.35745,316.59918,0.014541447,1.0,0.0,0.11145676,0.0,78107.29,317.597,317.597,-4126.088,1.0,472500.0,1346253.3901901906,559481.94,729553.4,0.0,78107.29,8.159662,1289035.2,78107.29,78115.445,0.08282471
7890,3.869711,308.87796,295.73285,4.0458503,313.3115,1.9123611,1.8422447,294.3147,312.07,0.007950655,308.8146,313.25537,0.014541447,1.0,0.0,0.024852784,0.0,17416.473,312.042,312.042,-4130.781,1.0,473400.0,545542.6685969996,213644.67,298706.34,0.0,17416.473,3.7546058,512351.0,17416.473,17420.227,0.0546875
7905,6.2506013,316.36902,295.67966,6.2506013,311.0201,3.0986388,2.9837787,294.28308,314.71152,0.012556627,316.21255,310.80496,1.0,1.0,0.096843645,0.0,314407.12,0.0,312.042,312.042,-4127.7705,1.0,474300.0,1003699.1119082813,543148.0,402725.66,314407.12,0.0,6.0824175,945873.6,314407.12,314413.22,0.023071289
7920,6.566404,307.6477,295.65497,6.2819386,305.3101,3.2111895,3.0923615,294.2546,307.8725,0.012905306,307.554,305.26968,1.0,0.01456008,0.01,0.0,32465.44,0.0,305.376,305.376,-4155.0483,1.0,475200.0,662218.016768793,330746.44,254742.08,32465.44,0.0,6.3035507,585488.5,32465.44,32471.742,-0.0054016113
7935,7.149346,304.426,295.66702,6.8429756,302.44635,3.501509,3.3709517,294.21896,303.84503,0.014054357,304.44986,302.40277,1.0,0.01456008,0.066130385,0.0,214695.2,0.0,305.37,305.37,-4131.7866,1.0,476100.0,482733.96825645136,263007.88,194841.25,214695.2,0.0,6.8724604,457849.12,214695.2,214702.08,-0.041046143
7950,6.26795,305.261,295.6768,5.9949646,300.04944,3.0613775,2.9484644,294.17728,302.93585,0.012317283,305.27298,300.02448,1.0,0.01456008,0.09983355,0.0,324114.0,0.0,305.37,305.37,-4164.7397,1.0,477000.0,375530.159493735,252307.75,110098.31,324114.0,0.0,6.009842,362406.06,324114.0,324120.0,-0.082733154
7965,7.424368,305.56537,295.64532,7.107798,298.89908,3.6786077,3.5416336,294.1335,302.4298,0.014596595,305.55176,298.88306,1.0,0.01456008,0.12569413,0.0,408071.5,0.0,306.482,306.482,-4168.3174,1.0,477900.0,415927.5991193567,309330.25,97133.5,408071.5,0.0,7.2202415,406463.75,408071.5,408078.72,-0.12649536
7980,6.169229,307.80627,295.6072,5.900095,297.97635,2.9895804,2.8790314,294.0906,302.8724,0.012122834,307.8124,297.9568,1.0,0.01456008,0.14290358,0.0,463942.75,0.0,308.15,308.15,-4135.6313,1.0,478800.0,369914.1057523093,316087.1,58708.25,463942.75,0.0,5.868612,374795.34,463942.75,463948.62,-0.16940308
7995,6.635316,309.03333,295.62344,6.3482304,297.01843,3.2360637,3.116045,294.05515,302.99963,0.01304111,309.06027,297.00748,1.0,0.01456008,0.1890567,0.0,613780.9,0.0,309.818,309.818,-4139.696,1.0,479700.0,404013.5650027139,373710.97,37193.99,613780.9,0.0,6.352109,410904.97,613780.9,613787.25,-0.2048645
8010,7.076414,310.8457,295.72174,6.7727585,296.66385,3.472494,3.3432808,294.0247,303.7156,0.013910574,310.86346,296.66187,1.0,0.01456008,0.22270796,0.0,723031.1,0.0,311.486,311.486,-4143.929,1.0,480600.0,467036.90600847383,449498.38,26798.818,723031.1,0.0,6.815775,476297.2,723031.1,723037.94,-0.23532104
8025,7.47742,312.47684,295.88794,7.1588864,296.67343,3.6900566,3.5522723,294.00055,304.518,0.014701198,312.4958,296.675,1.0,0.01456008,0.2585322,0.0,839336.1,0.0,313.154,313.154,-4148.01,1.0,481500.0,532863.6875656798,520977.06,23617.639,839336.1,0.0,7.2423286,544594.7,839336.1,839343.4,-0.25946045
8040,7.6604486,314.2009,296.1102,7.6603184,296.8382,3.8801584,3.7347648,293.9837,305.4555,0.015388693,314.22794,296.84125,1.0,0.6031676,0.28732923,0.0,932826.94,0.0,314.266,314.266,-4150.4746,1.0,482400.0,604010.6041010688,582048.06,23422.088,932826.94,0.0,7.6149235,605470.1,932826.94,932834.56,-0.27630615
8055,7.676254,304.7849,296.40234,8.034914,316.23065,3.9915562,3.841702,293.98517,313.72485,0.015780823,304.5982,316.119,0.014130878,1.0,0.0,0.20379603,0.0,142817.33,314.266,314.266,-4154.3223,1.0,483300.0,1148126.5564220848,270256.22,669138.8,0.0,142817.33,7.833258,939395.0,142817.33,142825.16,-0.2748413
8070,7.662354,299.0127,297.09897,8.020434,317.38104,3.9836159,3.8340845,294.01047,308.08286,0.01575232,298.98465,317.44083,0.014131056,1.0,0.0,0.3433277,0.0,240599.11,318.158,318.158,-4154.2407,1.0,484200.0,726691.0986782023,61587.34,683218.4,0.0,240599.11,7.8177004,744805.7,240599.11,240606.92,-0.24954224
8085,7.670242,298.4006,297.4266,8.028646,319.4083,3.9881504,3.8384352,294.03098,309.0417,0.015768489,298.40204,319.4157,0.014131056,1.0,0.0,0.33361343,0.0,233791.48,319.826,319.826,-4154.3203,1.0,485100.0,769239.6090682109,31377.395,741229.5,0.0,233791.48,7.826586,772606.9,233791.48,233799.31,-0.22903442
8100,7.772747,323.76572,297.40118,7.772747,315.25388,3.943788,3.7958422,294.0599,322.55658,0.0156144155,323.70554,315.12006,1.0000169,1.0,0.35774288,0.16556785,1161428.0,116027.56,321.494,321.494,-4152.229,1.0,486000.0,1649704.551609443,860684.3,582810.7,1161428.0,116027.56,7.73963,1443495.0,1277455.5,1277463.2,-0.20010376
8115,7.3449006,322.3088,297.81424,7.3449006,324.31345,3.7047493,3.5663784,294.12653,322.00012,0.01475493,322.34445,324.37897,1.0000169,1.0,0.3625373,0.38181508,1176993.2,267570.5,323.162,323.162,-4148.0786,1.0,486900.0,1498816.1753095426,755622.7,817462.94,1176993.2,267570.5,7.2711277,1573085.6,1444563.8,1444571.0,-0.13348389
8130,7.1909037,324.6306,298.27194,7.1909037,324.25488,3.6188035,3.483826,294.2088,324.2845,0.01444557,324.64734,324.25977,1.0000169,1.0,0.35597256,0.31809974,1155680.6,222919.7,324.83,324.83,-4145.896,1.0,487800.0,1578217.2610935674,796079.25,784731.44,1155680.6,222919.7,7.1026297,1580810.8,1378600.4,1378607.5,-0.051208496
8145,7.1908994,326.33282,298.33258,7.1908994,326.4105,3.6188,3.4838223,294.2942,325.85092,0.014445561,326.35413,326.43625,1.0000169,1.0,0.34336907,0.31982082,1114762.8,224125.84,326.498,326.498,-4145.8945,1.0,488700.0,1669575.0709415223,845657.1,848002.8,1114762.8,224125.84,7.102622,1693660.0,1338888.6,1338895.8,0.034179688
8160,7.190903,328.07626,298.09143,7.190903,328.0706,3.6188018,3.4838245,294.3737,327.65686,0.014445569,328.0959,328.08942,1.0000169,1.0,0.32101598,0.29294235,1042192.44,205289.8,328.166,328.166,-4145.8945,1.0,489600.0,1793775.7546496869,905595.7,905424.25,1042192.44,205289.8,7.1026263,1811020.0,1247482.2,1247489.4,0.11367798
8175,7.1909037,326.81943,297.6882,7.1909037,326.81766,3.6188023,3.4838247,294.4418,327.7886,0.01444557,326.76422,326.75925,1.0000169,1.0,0.19785054,0.16929911,642330.5,118642.375,324.833,324.833,-4145.8945,1.0,490500.0,1826233.4373962972,879815.3,879761.8,642330.5,118642.375,7.102627,1759577.1,760972.9,760980.0,0.18179321
8190,7.190909,322.61533,297.22665,7.190909,322.51367,3.6188052,3.4838276,294.49008,323.53522,0.014445581,322.5731,322.47247,1.0000169,1.0,0.12498158,0.105732456,405758.2,74095.78,321.5,321.5,-4145.895,1.0,491400.0,1596178.3703063247,766784.06,763713.94,405758.2,74095.78,7.1026325,1530498.0,479853.97,479861.06,0.23007202
8205,6.8724165,317.82922,296.77386,6.8724165,319.1332,3.445074,3.316958,294.5128,319.97372,0.013805771,317.64877,319.0997,1.0000169,1.0,0.0,0.0800678,0.0,56110.363,319.278,319.278,-4144.966,1.0,492300.0,1345226.2103867384,607745.0,645383.44,0.0,56110.363,6.762032,1253128.5,56110.363,56117.125,0.2527771
8220,4.5209303,311.8277,296.37454,4.7437305,316.40085,2.2538972,2.171074,294.51273,316.01077,0.009305736,311.73856,316.24707,0.014069352,1.0,0.0,0.01,0.0,7007.856,314.834,314.834,-4127.4644,1.0,493200.0,767464.2265892543,293423.06,398997.47,0.0,7007.856,4.424971,692420.5,7007.856,7012.281,0.25271606
8235,7.5968423,318.78256,296.0519,7.5968423,315.24094,3.7978296,3.6547701,294.48917,314.61008,0.015261047,318.76736,315.0031,1.0,1.0,0.1727614,0.01,560877.44,7007.856,313.723,313.723,-4096.578,1.0,494100.0,1189511.5831694966,725260.94,612259.25,560877.44,7007.856,7.4525995,1337520.2,567885.3,567892.75,0.2291565
8250,8.013784,311.8691,295.81058,7.6745086,308.99835,4.017174,3.8669612,294.4529,311.45654,0.01575785,311.76926,308.96957,1.0,0.014540329,0.01,0.0,32465.44,0.0,308.168,308.168,-4189.546,1.0,495000.0,1035496.4335480985,540496.4,425080.7,32465.44,0.0,7.8841352,965577.06,32465.44,32473.324,0.19290161
8265,6.837708,306.7992,295.64795,7.170601,311.25775,3.5184326,3.3874621,294.40762,310.48233,0.014070416,306.75308,311.12637,0.013944075,1.0,0.0,0.01,0.0,7007.856,308.168,308.168,-4147.406,1.0,495900.0,876648.8274220705,320245.62,470112.97,0.0,7007.856,6.9058948,790358.6,7007.856,7014.7617,0.14761353
8280,7.126154,310.4151,295.55984,7.126154,305.269,3.6128652,3.4787278,294.3565,308.23172,0.014315496,310.3304,305.21243,1.0,1.0,0.07263021,0.0,235797.16,0.0,305.37,305.37,-4181.6216,1.0,496800.0,761897.5492572645,444615.5,290593.88,235797.16,0.0,7.091593,735209.4,235797.16,235804.25,0.09649658
8295,4.8278337,304.4612,295.54077,4.61516,302.88263,2.309964,2.2252378,294.29697,304.326,0.00948486,304.46683,302.84222,1.0,0.014569319,0.038987834,0.0,126575.71,0.0,305.37,305.37,-4146.705,1.0,497700.0,349971.53951516113,180878.89,142312.17,126575.71,0.0,4.535202,323191.06,126575.71,126580.25,0.036956787
8310,5.265505,305.03336,295.57617,5.033584,300.34583,2.5207448,2.4279253,294.22943,303.2858,0.010344751,305.02753,300.28085,1.0,0.014569319,0.077833235,0.0,252689.03,0.0,305.37,305.37,-4127.9375,1.0,498600.0,334967.45030975033,209146.77,100835.49,252689.03,0.0,4.9486704,309982.25,252689.03,252693.98,-0.030578613
8325,5.977108,306.23944,295.6284,5.7158675,297.95438,2.888694,2.7819839,294.15735,302.1483,0.011744817,306.27454,297.92346,1.0,0.014569319,0.1382488,0.0,448830.8,0.0,307.038,307.038,-4133.546,1.0,499500.0,321615.0048395093,266378.34,55839.188,448830.8,0.0,5.670678,322217.53,448830.8,448836.47,-0.10266113
8340,6.7536025,308.00256,295.6807,6.4623866,296.89902,3.2989528,3.176494,294.08276,302.46494,0.013274583,308.01907,296.8894,1.0,0.014569319,0.17359531,0.0,563584.75,0.0,308.706,308.706,-4140.3965,1.0,500400.0,378243.4605474805,349511.44,33067.746,563584.75,0.0,6.4754467,382579.2,563584.75,563591.25,-0.1772461
8355,7.5528045,309.5886,295.76593,7.231862,296.5889,3.7308967,3.5914817,294.00986,303.04404,0.014850215,309.60635,296.58704,1.0,0.014569319,0.21889792,0.0,710661.7,0.0,310.374,310.374,-4148.2812,1.0,501300.0,453942.0880342561,438479.44,24996.668,710661.7,0.0,7.322378,463476.1,710661.7,710669.0,-0.2501526
8370,8.337599,311.22354,295.95212,7.9874673,296.5841,4.1647315,4.007802,293.94205,303.8647,0.016397445,311.24002,296.5853,1.0,0.014569319,0.2664416,0.0,865014.44,0.0,312.042,312.042,-4156.8438,1.0,502200.0,544932.6991782641,534773.4,21201.549,865014.44,0.0,8.172533,555974.94,865014.44,865022.6,-0.31796265
8385,8.890951,321.43835,296.25662,8.890951,308.6842,4.5822783,4.407881,293.88177,305.1013,0.01786074,322.28818,309.8732,1.0,1.0000051,1.0,1.0,3246544.0,700785.6,312.598,312.598,-4163.7866,1.0,503100.0,663483.5554785241,940336.1,464070.72,3246544.0,700785.6,8.990159,1404406.9,3947329.5,3947338.5,-0.37823486
8400,9.214532,300.65802,296.82184,9.626463,312.79358,4.8954225,4.7075725,293.8486,308.30698,0.018924527,300.5809,312.7703,0.0143611785,1.0,0.0,0.26915964,0.0,188623.2,315.378,315.378,-4172.8936,1.0,504000.0,912873.3664836091,148464.2,645755.75,0.0,188623.2,9.602995,794219.94,188623.2,188632.81,-0.41140747
8415,9.647004,298.2529,297.75885,10.078802,316.51227,5.158849,4.9592934,293.82706,307.28708,0.019813262,298.25098,316.5396,0.0143611785,1.0,0.0,0.3870094,0.0,271210.62,317.046,317.046,-4178.7876,1.0,504900.0,792898.2268609161,20017.592,793850.4,0.0,271210.62,10.118142,813867.94,271210.62,271220.75,-0.43295288
8430,10.075004,298.52237,297.92593,10.526635,317.94604,5.423239,5.211578,293.80637,308.31998,0.020692978,298.52533,317.9553,0.0143611785,1.0,0.0,0.4093796,0.0,286887.34,318.714,318.714,-4184.925,1.0,505800.0,903351.5528000862,25238.18,885126.5,0.0,286887.34,10.634817,910364.7,286887.34,286897.97,-0.4536438
8445,10.680495,308.75565,298.09695,10.680495,325.52286,5.6519537,5.4293966,293.79367,309.41827,0.021455696,309.76712,326.13763,0.99974227,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4187.6772,1.0,506700.0,1020208.516154787,478128.47,1230273.4,3246544.0,700785.6,11.08135,1708401.9,3947329.5,3947340.5,-0.4663391
8460,10.771655,321.82486,298.782,10.771655,317.46744,5.708724,5.483451,293.8218,318.932,0.021638824,321.8226,317.5759,0.99973637,1.0,0.48758557,0.4689849,1582968.0,328657.88,322.05,322.05,-4189.5327,1.0,507600.0,1831293.092750741,1042480.4,845346.44,1582968.0,328657.88,11.192175,1887826.8,1911625.9,1911637.1,-0.4382019
8475,10.512806,323.51587,300.2896,10.512806,324.31827,5.550406,5.3327227,293.89557,323.57007,0.02111883,323.5341,324.32346,0.99973637,1.0,0.49673453,0.47223258,1612670.5,330933.78,323.718,323.718,-4186.26,1.0,508500.0,2064955.3039939292,1025527.2,1060956.1,1612670.5,330933.78,10.883129,2086483.2,1943604.2,1943615.1,-0.36444092
8490,10.006445,325.1585,301.05856,10.006445,325.05817,5.2437773,5.040341,293.99487,324.86276,0.02010162,325.17093,325.07086,0.99973637,1.0,0.47938445,0.44731033,1556342.6,313468.62,325.386,325.386,-4179.6304,1.0,509400.0,2009712.450258121,1012850.06,1008633.0,1556342.6,313468.62,10.284119,2021483.0,1869811.2,1869821.5,-0.26513672
8505,9.350366,326.81412,301.27847,9.350366,326.84183,4.853212,4.667189,294.10217,326.49332,0.018783642,326.82956,326.85803,0.99973637,1.0,0.47084254,0.44025403,1528611.0,308523.7,327.054,327.054,-4171.2686,1.0,510300.0,1989231.7097474006,1002823.94,1003912.2,1528611.0,308523.7,9.520401,2006736.1,1837134.8,1837144.2,-0.15783691
8520,8.58353,328.533,301.1406,8.58353,328.54483,4.406254,4.2393255,294.21027,328.18307,0.017243173,328.54987,328.5619,0.99973637,1.0,0.45847636,0.42598772,1488463.6,298526.06,328.722,328.722,-4162.045,1.0,511200.0,1958452.307079642,987518.5,987945.4,1488463.6,298526.06,8.645579,1975463.9,1786989.8,1786998.4,-0.049743652
8535,7.191341,330.73907,300.6299,7.191341,330.75647,3.6194139,3.4844196,294.41586,330.317,0.014446449,330.7434,330.76337,0.99973637,1.0,0.40462855,0.37231115,1313644.2,260910.3,330.39,330.39,-4146.3447,1.0,512100.0,1801265.6284812237,909406.06,909931.44,1313644.2,260910.3,7.103833,1819337.5,1574554.5,1574561.6,0.15585327
8550,7.3754163,332.91077,299.67044,7.3754163,332.70407,3.727546,3.5883884,294.6032,330.87482,0.014816231,333.0999,332.88275,0.99973637,1.0,0.40278327,0.37190157,1307653.6,260623.28,330.391,330.391,-4155.234,1.0,513000.0,1941791.24680565,1029677.2,1023274.44,1307653.6,260623.28,7.315934,2052951.6,1568276.9,1568284.2,0.34320068
8565,7.1904573,329.16714,298.49377,7.1904573,329.0934,3.6185648,3.483597,294.75833,331.35797,0.014444673,329.0603,328.97763,0.99973637,1.0,0.11172728,0.08243181,362727.53,57767.023,327.058,327.058,-4145.902,1.0,513900.0,1993792.8784878522,926333.3,924106.7,362727.53,57767.023,7.102162,1850440.0,420494.56,420501.66,0.49832153
8580,7.190557,325.0519,297.386,7.190557,324.93616,3.6186063,3.4836364,294.86465,325.6782,0.014444874,325.02072,324.90994,0.99973637,1.0,0.048870735,0.039735246,158660.98,27845.889,323.725,323.725,-4145.886,1.0,514800.0,1716444.822664215,835520.3,832024.5,158660.98,27845.889,7.1022425,1667544.8,186506.88,186513.98,0.6046448
8595,-0.042387918,323.33804,297.06143,-0.042387918,323.4063,-7.9e-43,-7.89e-43,294.92578,324.6592,-8.5151696e-05,323.17004,323.26733,6.407472e-13,6.4136164e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,515700.0,-9869.990058170686,-4678.0054,-4690.159,0.0,0.0,-1.579e-42,-9368.164,0.0,-1.579e-42,0.6657715
8610,-0.042387918,323.4381,297.06143,-0.042387918,323.48422,0.0,0.0,294.95618,324.6592,-8.515169e-05,323.17538,323.27103,-1.8332301e-17,-1.8265102e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,516600.0,-9869.989214809571,-4695.8203,-4704.03,0.0,0.0,0.0,-9399.85,0.0,0.0,0.696167
8625,-0.042387918,323.51297,297.06143,-0.042387918,323.5441,0.0,0.0,294.97,324.6592,-8.515169e-05,323.18088,323.2749,7.354369e-17,-3.1579946e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,517500.0,-9869.989214809571,-4709.1475,-4714.689,0.0,0.0,0.0,-9423.836,0.0,0.0,0.70999146
8640,-0.042387918,323.57077,297.06143,-0.042387918,323.5918,0.0,0.0,294.97867,324.6592,-8.515169e-05,323.18658,323.27893,5.2193557e-31,-1.6133587e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,518400.0,-9869.989214809571,-4719.4375,-4723.181,0.0,0.0,0.0,-9442.619,0.0,0.0,0.71865845
8655,-0.042387918,323.61716,297.06143,-0.042387918,323.63135,0.0,0.0,294.98206,324.6592,-8.515169e-05,323.19244,323.28314,1.009e-42,-3.12e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,519300.0,-9869.989214809571,-4727.696,-4730.222,0.0,0.0,0.0,-9457.918,0.0,0.0,0.7220459
8670,-0.042387918,323.656,297.06143,-0.042387918,323.6656,0.0,0.0,294.9831,324.6592,-8.515169e-05,323.19855,323.28757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,520200.0,-9869.989214809571,-4734.6123,-4736.318,0.0,0.0,0.0,-9470.93,0.0,0.0,0.7230835
8685,-0.042387918,323.68976,297.06143,-0.042387918,323.69623,0.0,0.0,294.98447,324.6592,-8.515169e-05,323.2048,323.29214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,521100.0,-9869.989214809571,-4740.621,-4741.773,0.0,0.0,0.0,-9482.395,0.0,0.0,0.7244568
8700,-0.042387918,323.72,297.06143,-0.042387918,323.7244,0.0,0.0,294.98193,324.6592,-8.515169e-05,323.21127,323.2969,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522000.0,-9869.989214809571,-4746.0054,-4746.7876,0.0,0.0,0.0,-9492.793,0.0,0.0,0.7219238
8715,-0.042387918,323.74777,297.06143,-0.042387918,323.75073,0.0,0.0,294.98172,324.6592,-8.515169e-05,323.2179,323.30185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,522900.0,-9869.989214809571,-4750.949,-4751.476,0.0,0.0,0.0,-9502.426,0.0,0.0,0.7217102
8730,-0.042387918,323.77356,297.06143,-0.042387918,323.77554,0.0,0.0,294.9811,324.6592,-8.515169e-05,323.2247,323.30698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,523800.0,-9869.989214809571,-4755.54,-4755.893,0.0,0.0,0.0,-9511.434,0.0,0.0,0.72109985
8745,-0.042387918,323.79745,297.06143,-0.042387918,323.7988,0.0,0.0,294.97705,324.6592,-8.515169e-05,323.23166,323.31223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,524700.0,-9869.989214809571,-4759.794,-4760.033,0.0,0.0,0.0,-9519.827,0.0,0.0,0.717041
8760,-0.042387918,323.81937,297.06143,-0.042387918,323.82025,0.0,0.0,294.97574,324.6592,-8.515169e-05,323.23874,323.3176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,525600.0,-9869.989214809571,-4763.695,-4763.8525,0.0,0.0,0.0,-9527.547,0.0,0.0,0.71572876
8775,-0.042387918,323.83893,297.06143,-0.042387918,323.83954,0.0,0.0,294.9714,324.6592,-8.515169e-05,323.2459,323.32306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,526500.0,-9869.989214809571,-4767.1777,-4767.286,0.0,0.0,0.0,-9534.464,0.0,0.0,0.71139526
8790,-0.042387918,323.85562,297.06143,-0.042387918,323.85605,0.0,0.0,294.96902,324.6592,-8.515169e-05,323.2531,323.32858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,527400.0,-9869.989214809571,-4770.1494,-4770.2256,0.0,0.0,0.0,-9540.375,0.0,0.0,0.7090149
8805,-0.042387918,323.8688,297.06143,-0.042387918,323.86908,0.0,0.0,294.9585,324.6592,-8.515169e-05,323.26028,323.3341,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,528300.0,-9869.989214809571,-4772.4966,-4772.5454,0.0,0.0,0.0,-9545.042,0.0,0.0,0.6984863
8820,-0.042387918,323.87762,297.06143,-0.042387918,323.8778,0.0,0.0,294.94153,324.6592,-8.515169e-05,323.2674,323.33957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,529200.0,-9869.989214809571,-4774.067,-4774.099,0.0,0.0,0.0,-9548.166,0.0,0.0,0.68151855
8835,-0.042387918,323.8812,297.06143,-0.042387918,323.88132,0.0,0.0,294.92807,324.6592,-8.515169e-05,323.27435,323.3449,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,530100.0,-9869.989214809571,-4774.702,-4774.724,0.0,0.0,0.0,-9549.426,0.0,0.0,0.6680603
8850,-0.042387918,323.8786,297.06143,-0.042387918,323.8787,0.0,0.0,294.90988,324.6592,-8.515169e-05,323.28107,323.35007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531000.0,-9869.989214809571,-4774.2407,-4774.257,0.0,0.0,0.0,-9548.498,0.0,0.0,0.6498718
8865,-0.042387918,323.8687,297.06143,-0.042387918,323.86877,0.0,0.0,294.89023,324.6592,-8.515169e-05,323.2874,323.35492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,531900.0,-9869.989214809571,-4772.4805,-4772.491,0.0,0.0,0.0,-9544.972,0.0,0.0,0.6302185
8880,-0.042387918,323.85062,297.06143,-0.042387918,323.85065,0.0,0.0,294.869,324.6592,-8.515169e-05,323.2933,323.35938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,532800.0,-9869.989214809571,-4769.2583,-4769.2637,0.0,0.0,0.0,-9538.521,0.0,0.0,0.6089783
8895,-0.042387918,323.82303,297.06143,-0.042387918,323.82306,0.0,0.0,294.80548,324.6592,-8.515169e-05,323.29858,323.36334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,533700.0,-9869.989214809571,-4764.347,-4764.3525,0.0,0.0,0.0,-9528.699,0.0,0.0,0.5454712
8910,-0.042387918,323.7851,297.06143,-0.042387918,323.78513,0.0,0.0,294.75046,324.6592,-8.515169e-05,323.30316,323.3667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,534600.0,-9869.989214809571,-4757.5938,-4757.599,0.0,0.0,0.0,-9515.193,0.0,0.0,0.490448
8925,-0.042387918,323.73563,297.06143,-0.042387918,323.73563,0.0,0.0,294.7004,324.6592,-8.515169e-05,323.3069,323.3693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,535500.0,-9869.989214809571,-4748.7866,-4748.7866,0.0,0.0,0.0,-9497.573,0.0,0.0,0.44039917
8940,-0.042387918,323.67352,297.06143,-0.042387918,323.67355,0.0,0.0,294.64337,324.6592,-8.515169e-05,323.30954,323.37103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,536400.0,-9869.989214809571,-4737.7305,-4737.736,0.0,0.0,0.0,-9475.467,0.0,0.0,0.38336182
8955,-0.042387918,323.59793,297.06143,-0.042387918,323.59793,0.0,0.0,294.52127,324.6592,-8.515169e-05,323.31104,323.37173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,537300.0,-9869.989214809571,-4724.273,-4724.273,0.0,0.0,0.0,-9448.546,0.0,0.0,0.261261
8970,-0.042387918,323.5078,297.06143,-0.042387918,323.5078,0.0,0.0,294.4173,324.6592,-8.515169e-05,323.3112,323.37125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,538200.0,-9869.989214809571,-4708.2295,-4708.2295,0.0,0.0,0.0,-9416.459,0.0,0.0,0.1572876
8985,-0.04238792,323.4024,297.06378,-0.04238792,323.4024,0.0,0.0,294.3139,324.63205,-8.5151696e-05,323.30978,323.36945,-6.5777762e-18,4.007863e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,539100.0,-9859.43600853112,-4689.046,-4689.046,0.0,0.0,0.0,-9378.092,0.0,0.0,0.053894043
9000,-0.042387955,323.28085,297.40298,-0.042387955,323.28085,0.0,0.0,294.2137,321.9302,-8.515177e-05,323.30664,323.36615,2.0175906e-17,1.683171e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,540000.0,-8771.852508429489,-4607.0215,-4607.0215,0.0,0.0,0.0,-9214.043,0.0,0.0,-0.046295166
9015,-0.04238805,323.1424,298.6195,-0.04238805,323.1424,0.0,0.0,294.0815,311.2296,-8.5151965e-05,323.30157,323.36118,1.4114007e-18,6.4445013e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,540900.0,-4509.856805578849,-4365.805,-4365.805,0.0,0.0,0.0,-8731.61,0.0,0.0,-0.17849731
9030,-0.04238815,322.98755,299.55695,-0.04238815,322.98755,0.0,0.0,293.97833,300.85034,-8.515216e-05,323.29456,323.35446,7.313471e-18,1.0473579e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,541800.0,-462.5689534044852,-4171.3555,-4171.3555,0.0,0.0,0.0,-8342.711,0.0,0.0,-0.28167725
9045,51.512012,312.91544,294.23242,1.1450318,322.8324,24.87415,0.0,293.8791,312.8481,0.052890502,313.09854,322.55576,0.9998675,8.043492e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-1754.5657,1.0,542700.0,4135291.8630899237,4042078.5,137541.11,3246544.0,0.0,24.87415,4179619.5,3246544.0,3246568.8,-0.3809204
9060,6.7753882,354.42535,294.27933,6.7753882,328.21844,3.3934832,3.2674117,293.82263,336.79996,0.013610855,354.95456,329.5734,0.99987084,1.0000002,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4146.061,1.0,543600.0,2430716.891387783,1711553.2,965792.94,3246544.0,700785.6,6.660895,2677346.2,3947329.5,3947336.2,-0.43737793
9075,6.667556,315.34244,295.89075,6.9640665,344.15256,3.4134881,3.2865944,293.85617,335.8527,0.01369206,314.93823,344.042,0.014637576,1.0,0.0,0.4989755,0.0,349674.84,343.15,343.15,-4143.72,1.0,544500.0,2298077.5653799186,544720.0,1411613.5,0.0,349674.84,6.700083,1956333.5,349674.84,349681.53,-0.4038391
9090,6.4723616,348.07632,298.0481,6.4723616,357.69186,3.2254965,3.1058855,293.929,343.60583,0.013002115,348.7001,356.32935,0.9995989,1.0,0.906225,0.01,2942099.2,7007.856,343.15,343.15,-4139.4697,1.0,545400.0,2487857.3106192336,1359963.2,1621351.2,2942099.2,7007.856,6.331382,2981314.5,2949107.0,2949113.2,-0.33102417
9105,11.681177,340.96454,298.76337,11.681177,339.5672,6.2225385,5.9697175,294.02893,339.20938,0.023465933,340.85162,339.75378,0.9995989,1.0,0.5323527,0.67386246,1728306.5,472233.12,343.15,343.15,-4163.427,1.0,546300.0,3986234.596597967,2070429.4,2001874.6,1728306.5,472233.12,12.192256,4072304.0,2200539.5,2200551.8,-0.2310791
9120,7.2188916,345.84875,298.7237,7.2188916,346.11368,3.640433,3.5047252,294.1269,345.87366,0.014501794,345.9643,346.13324,0.9995989,1.0,0.43217778,0.34076256,1403084.1,238801.5,342.039,342.039,-4153.547,1.0,547200.0,2871788.0831176783,1428801.0,1436833.2,1403084.1,238801.5,7.1451583,2865634.2,1641885.6,1641892.8,-0.13311768
9135,7.1904993,339.02954,298.27078,7.1904993,338.8028,3.618579,3.4836102,294.2198,340.58752,0.014444758,338.97708,338.76486,0.9995989,1.0,0.2583598,0.22689903,838776.44,159007.58,338.706,338.706,-4145.891,1.0,548100.0,2567271.4389727106,1230918.5,1224070.8,838776.44,159007.58,7.102189,2454989.2,997784.0,997791.1,-0.040222168
9150,7.19051,336.7509,297.66644,7.19051,336.76,3.6185844,3.4836154,294.27905,337.40524,0.014444779,336.7187,336.7244,0.9995989,1.0,0.22623216,0.19269457,734472.6,135037.58,335.373,335.373,-4145.8906,1.0,549000.0,2410876.3200894315,1180355.6,1180631.2,734472.6,135037.58,7.1021996,2360987.0,869510.2,869517.3,0.019042969
9165,7.1905193,333.12042,297.0851,7.1905193,333.03265,3.6185896,3.4836206,294.3074,334.03964,0.014444798,333.07687,332.9897,0.9995989,1.0,0.16131605,0.1352285,523719.66,94766.19,332.04,332.04,-4145.891,1.0,549900.0,2241962.991938999,1088272.9,1085622.2,523719.66,94766.19,7.10221,2173895.0,618485.9,618493.0,0.0473938
9180,7.1905265,329.5203,296.60904,7.1905265,329.48828,3.6185937,3.4836242,294.3128,330.3898,0.014444812,329.48175,329.44962,0.9995989,1.0,0.13212055,0.11068175,428935.2,77564.18,328.707,328.707,-4145.891,1.0,550800.0,2049418.3879379306,993926.8,992960.06,428935.2,77564.18,7.1022177,1986886.9,506499.38,506506.47,0.05279541
9195,7.190532,326.1156,296.26068,7.190532,326.09012,3.6185968,3.4836273,294.30197,326.97308,0.014444824,326.07742,326.05176,0.9995989,1.0,0.11493658,0.09622118,373146.7,67430.414,325.374,325.374,-4145.891,1.0,551700.0,1863268.0749349673,901625.56,900856.0,373146.7,67430.414,7.1022243,1802481.5,440577.1,440584.2,0.04196167
9210,7.1905375,322.72995,296.03363,7.1905375,322.7118,3.6185997,3.48363,294.28018,323.57513,0.014444834,322.6925,322.6741,0.9995989,1.0,0.10444268,0.08772589,339077.75,61477.043,322.041,322.041,-4145.891,1.0,552600.0,1670896.254755462,806235.75,805687.4,339077.75,61477.043,7.1022296,1611923.1,400554.78,400561.88,0.02017212
9225,7.1905384,319.36526,295.91394,7.1905384,319.34915,3.6186004,3.4836307,294.25247,320.20856,0.014444836,319.32858,319.31207,0.9995989,1.0,0.096925534,0.08170024,314673.0,57254.355,318.708,318.708,-4145.891,1.0,553500.0,1473913.4087741945,708236.1,707749.5,314673.0,57254.355,7.102231,1415985.6,371927.34,371934.44,-0.007537842
9240,6.7457643,311.1836,295.8836,7.049417,316.1455,3.491836,3.3625495,294.22195,314.50613,0.013856343,311.12466,316.20206,0.014534278,1.0,0.0,0.14539663,0.0,101891.87,317.597,317.597,-4186.7124,1.0,554400.0,1083768.5730178065,433482.44,599905.3,0.0,101891.87,6.8543854,1033387.75,101891.87,101898.72,-0.03805542
9255,4.440486,307.45325,295.9189,4.6457515,313.47495,2.2068393,2.125745,294.1868,311.71118,0.009126523,307.37567,313.38474,0.014534278,1.0,0.0,0.032081332,0.0,22482.137,312.042,312.042,-4124.7676,1.0,555300.0,605339.6157052987,215115.77,342556.0,0.0,22482.137,4.3325844,557671.75,22482.137,22486.469,-0.07321167
9270,7.8726053,316.13815,295.97617,7.8726053,311.61008,8.996933,0.0,294.1484,314.6086,0.015815018,315.9352,311.3161,1.0,1.0,0.114615805,0.0,372105.25,0.0,312.042,312.042,-4062.0217,1.0,556200.0,1237624.3685080681,666654.94,516934.34,372105.25,0.0,8.996933,1183589.2,372105.25,372114.25,-0.11160278
9285,7.179312,308.04272,296.0323,6.87088,304.60168,3.5452015,3.413486,294.10977,308.52567,0.014112485,307.88986,304.53897,1.0,0.014536075,0.01,0.0,32465.44,0.0,307.043,307.043,-4166.4346,1.0,557100.0,740512.9229658485,362152.03,247293.06,32465.44,0.0,6.958688,609445.1,32465.44,32472.398,-0.15023804
9300,6.0857716,307.7408,296.11542,5.8190994,301.2578,2.9466422,2.837752,294.06537,304.27673,0.011957652,307.82254,301.20407,1.0,0.014536075,0.15024577,0.0,487779.5,0.0,308.711,308.711,-4136.4946,1.0,558000.0,409878.73534805886,297147.94,125681.25,487779.5,0.0,5.7843943,422829.2,487779.5,487785.28,-0.19464111
9315,6.728723,309.5017,296.15112,6.4372053,298.5756,3.285443,3.1635098,294.01288,304.33148,0.013224301,309.51706,298.5438,1.0,0.014536075,0.18273324,0.0,593251.5,0.0,310.379,310.379,-4140.3115,1.0,558900.0,454354.01600565226,377296.06,65548.58,593251.5,0.0,6.4489527,442844.62,593251.5,593257.94,-0.24713135
9330,7.4249434,311.30798,296.14957,7.1073756,297.43427,3.6608474,3.5242138,293.9575,304.38553,0.014596749,311.32614,297.42526,1.0,0.014536075,0.2332527,0.0,757265.2,0.0,312.047,312.047,-4147.0703,1.0,559800.0,504916.7324582413,472711.62,38349.508,757265.2,0.0,7.1850615,511061.12,757265.2,757272.4,-0.30252075
9345,8.13835,312.8758,296.22983,7.7942257,297.12625,4.0533466,3.9009678,293.90286,305.00092,0.016003214,312.89255,297.12463,1.0,0.014536075,0.2809247,0.0,912034.4,0.0,313.715,313.715,-4154.6816,1.0,560700.0,589535.4824754122,568976.9,29345.088,912034.4,0.0,7.954314,598321.94,912034.4,912042.3,-0.35714722
9360,8.633749,313.31558,296.44366,8.633749,317.3199,4.433416,4.2653093,293.85422,317.33893,0.017344054,312.862,317.33655,1.0,1.0,0.0,0.34045938,0.0,238589.03,313.715,313.715,-4160.835,1.0,561600.0,1522116.027662014,611805.2,757008.2,0.0,238589.03,8.698725,1368813.4,238589.03,238597.73,-0.40579224
9375,8.927187,299.61157,297.1279,9.322804,314.5799,4.7213216,4.5410304,293.82895,307.50565,0.018330904,299.5665,314.62955,0.014428053,1.0,0.0,0.34417364,0.0,241191.92,317.051,317.051,-4168.9844,1.0,562500.0,798980.588555446,93123.3,683346.44,0.0,241191.92,9.262352,776469.75,241191.92,241201.19,-0.4310608
9390,9.419707,298.39163,297.83093,9.837204,318.3043,5.018672,4.8253837,293.80234,308.3766,0.019342288,298.39322,318.3168,0.014428053,1.0,0.0,0.39442682,0.0,276408.66,318.719,318.719,-4175.5156,1.0,563400.0,856703.7633511063,22182.824,845882.56,0.0,276408.66,9.844055,868065.4,276408.66,276418.5,-0.45767212
9405,10.117667,321.1916,297.94836,10.117667,321.70166,5.3092465,5.102775,293.77795,323.27118,0.020325048,321.2108,321.22308,0.9998741,1.0,0.488008,0.07540795,1584339.4,52844.81,320.387,320.387,-4179.817,1.0,564300.0,2161687.1914184913,987702.3,1009377.4,1584339.4,52844.81,10.412022,1997079.8,1637184.1,1637194.5,-0.48205566
9420,10.252221,321.31857,298.84485,10.252221,320.6432,5.391223,5.180983,293.80188,319.87573,0.020595351,321.32648,320.74728,0.9998741,1.0,0.46286982,0.50274265,1502727.1,352314.84,322.055,322.055,-4182.154,1.0,565200.0,1819181.4412750774,967703.5,938621.9,1502727.1,352314.84,10.5722065,1906325.4,1855042.0,1855052.6,-0.45812988
9435,10.111676,323.47803,300.0938,10.111676,323.77643,5.306659,5.100333,293.86032,323.4327,0.020313015,323.49362,323.77502,0.9998741,1.0,0.47539768,0.4386678,1543399.4,307412.1,323.723,323.723,-4180.6035,1.0,566100.0,1991150.2128545977,993105.2,1005778.0,1543399.4,307412.1,10.406992,1998883.2,1850811.5,1850821.9,-0.39968872
9450,9.75053,325.06805,300.7869,9.75053,325.01468,5.0902114,4.8937044,293.9421,324.7436,0.01958752,325.08127,325.03094,0.9998741,1.0,0.4698726,0.44126567,1525462.0,309232.66,325.391,325.391,-4176.0503,1.0,567000.0,1970859.515379402,994367.5,992181.7,1525462.0,309232.66,9.983915,1986549.2,1834694.6,1834704.6,-0.3179016
9465,9.24302,326.74124,301.0166,9.24302,326.7728,4.7898045,4.6065354,294.03406,326.4361,0.018568,326.75668,326.78818,0.9998741,1.0,0.46815583,0.43716398,1519888.4,306358.22,327.059,327.059,-4169.7285,1.0,567900.0,1982354.5216360572,998648.1,999873.1,1519888.4,306358.22,9.396339,1998521.2,1826246.6,1826256.0,-0.22595215
9480,8.613694,328.47107,300.9653,8.613694,328.48383,4.423479,4.2558255,294.1309,328.11823,0.017303767,328.48813,328.50122,0.9998741,1.0,0.46240842,0.4300035,1501229.2,301340.28,328.727,328.727,-4162.2305,1.0,568800.0,1973360.988696902,995090.4,995551.8,1501229.2,301340.28,8.679304,1990642.2,1802569.5,1802578.1,-0.12911987
9495,7.899894,330.21304,300.74097,7.899894,330.2263,4.0160384,3.8651805,294.22662,329.82605,0.01586984,330.23154,330.2451,0.9998741,1.0,0.44979247,0.41617832,1460271.0,291651.78,330.395,330.395,-4154.2144,1.0,569700.0,1938617.4697535806,977870.4,978309.8,1460271.0,291651.78,7.881219,1956180.2,1751922.8,1751930.6,-0.03338623
9510,7.192979,331.93237,300.38144,7.192979,331.9425,3.6203804,3.4853492,294.31586,331.51465,0.014449739,331.94928,331.96014,0.9998741,1.0,0.43102962,0.39650306,1399356.6,277863.62,332.063,332.063,-4146.4336,1.0,570600.0,1889440.3264365394,953169.9,953475.94,1399356.6,277863.62,7.1057296,1906645.8,1677220.2,1677227.4,0.055847168
9525,7.1911044,333.42935,299.91486,7.1911044,333.42905,3.6189132,3.4839313,294.39474,332.934,0.014445973,333.45557,333.45547,0.9998741,1.0,0.4320705,0.39647016,1402735.9,277840.56,333.731,333.731,-4145.8965,1.0,571500.0,2003372.7568136044,1012226.2,1012217.0,1402735.9,277840.56,7.102844,2024443.2,1680576.5,1680583.6,0.1347351
