minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9540,7.1911054,335.32864,299.3763,7.1911054,335.34402,3.618914,3.4839318,294.46024,334.90247,0.014445975,335.3478,335.36337,0.9998741,1.0,0.4092568,0.37269253,1328670.1,261177.56,335.399,335.399,-4145.8965,1.0,572400.0,2155481.7532954076,1085855.4,1086320.0,1328670.1,261177.56,7.1028457,2172175.5,1589847.8,1589854.9,0.20022583
9555,7.1911054,336.97772,298.8101,7.1911054,336.9765,3.618914,3.4839318,294.51236,336.55548,0.0144459745,336.99734,336.99646,0.9998741,1.0,0.36719376,0.3304513,1192110.6,231575.53,335.4,335.4,-4145.8965,1.0,573300.0,2290129.6646595425,1152763.4,1152726.5,1192110.6,231575.53,7.1028457,2305490.0,1423686.1,1423693.2,0.25234985
9570,7.191109,333.57315,298.2515,7.191109,333.48853,3.618916,3.483934,294.55035,334.74796,0.014445983,333.51837,333.42987,0.9998741,1.0,0.23490426,0.19929446,762627.0,139662.69,332.067,332.067,-4145.897,1.0,574200.0,2214354.389254913,1066807.9,1064252.0,762627.0,139662.69,7.10285,2131060.0,902289.7,902296.8,0.29034424
9585,7.191118,329.7731,297.72925,7.191118,329.71213,3.6189208,3.4839387,294.56653,330.60736,0.014446001,329.73483,329.67502,0.9998741,1.0,0.18297388,0.15728912,594032.75,110225.945,328.734,328.734,-4145.897,1.0,575100.0,1994820.391622909,967810.75,965969.2,594032.75,110225.945,7.1028595,1933780.0,704258.7,704265.8,0.30651855
9600,7.191126,326.35324,297.27048,7.191126,326.31177,3.6189256,3.483943,294.55896,327.22058,0.014446017,326.31378,326.2716,0.9998741,1.0,0.1441007,0.12203396,467829.22,85519.64,325.401,325.401,-4145.897,1.0,576000.0,1817170.8156840226,878378.8,877126.2,467829.22,85519.64,7.1028686,1755505.0,553348.9,553356.0,0.2989502
9615,7.1911335,322.86655,296.89984,7.1911335,322.83405,3.6189296,3.483947,294.53195,323.73273,0.014446032,322.82782,322.7952,0.9998741,1.0,0.118306704,0.10006352,384087.9,70123.07,322.068,322.068,-4145.897,1.0,576900.0,1628040.67587183,784266.2,783284.56,384087.9,70123.07,7.1028767,1567550.8,454210.97,454218.06,0.27194214
9630,7.1911407,319.46323,296.63416,7.1911407,319.44202,3.6189334,3.4839509,294.48993,320.31378,0.014446046,319.42545,319.40387,0.9998741,1.0,0.10336892,0.08742321,335591.75,61264.93,318.735,318.735,-4145.897,1.0,577800.0,1436723.307557122,689501.7,688861.06,335591.75,61264.93,7.1028843,1378362.8,396856.7,396863.78,0.22991943
9645,5.435469,310.7334,296.47708,5.686934,317.5109,2.746268,2.645128,294.43658,315.00427,0.011171715,310.65872,317.5091,0.014509432,1.0,0.0,0.09383014,0.0,65754.81,315.402,315.402,-4145.4062,1.0,578700.0,869318.123531582,325457.03,502395.22,0.0,65754.81,5.391396,827852.25,65754.81,65760.2,0.1765747
9660,4.8642015,306.79538,296.4196,4.864687,312.77045,2.3720286,2.2847686,294.37186,311.58945,0.009772022,306.68607,312.63605,0.30375457,1.0,0.0,0.041003514,0.0,28734.672,313.18,313.18,-4125.4517,1.0,579600.0,622608.9144602952,211973.8,334075.66,0.0,28734.672,4.6567974,546049.44,28734.672,28739.328,0.111846924
9675,9.39805,313.36703,296.36856,8.999815,307.21143,4.715738,4.534545,294.38107,312.74963,0.018479433,313.29904,307.1077,1.0,0.0144378925,0.12754136,0.0,414068.62,0.0,313.18,313.18,-4124.2476,1.0,580500.0,1271394.3457839605,670960.56,409851.88,414068.62,0.0,9.250282,1080812.5,414068.62,414077.88,0.12106323
9690,6.271146,306.17072,296.26535,5.9937167,304.1075,3.0537522,2.9409742,294.38724,306.42233,0.01231924,306.09677,304.0681,1.0,0.0144378925,0.01,0.0,32465.44,0.0,305.403,305.403,-4153.1494,1.0,581400.0,525530.4682954829,260895.55,197415.55,32465.44,0.0,5.994726,458311.1,32465.44,32471.434,0.12722778
9705,6.479904,304.77847,296.13333,6.1942935,301.56476,3.1586533,3.0417442,294.37955,303.37723,0.01273039,304.81992,301.53226,1.0,0.0144378925,0.08559764,0.0,277896.5,0.0,305.37,305.37,-4147.0186,1.0,582300.0,387314.0298688668,235282.7,141304.19,277896.5,0.0,6.2003975,376586.88,277896.5,277902.7,0.11953735
9720,6.560798,305.24146,295.95648,6.2720475,299.98856,3.2033775,3.0847805,294.36075,302.96527,0.012889741,305.25314,299.97107,1.0,0.0144378925,0.088082016,0.0,285962.16,0.0,305.37,305.37,-4150.089,1.0,583200.0,379434.1977696604,255850.7,106215.31,285962.16,0.0,6.288158,362066.0,285962.16,285968.44,0.100738525
9735,6.171178,305.48663,295.7528,5.897711,299.35776,2.9971445,2.8864536,294.37445,302.46875,0.012122397,305.51132,299.35104,1.0,0.0144378925,0.09600971,0.0,311699.72,0.0,305.37,305.37,-4146.7407,1.0,584100.0,341935.9519062937,252290.52,89296.0,311699.72,0.0,5.8835983,341586.5,311699.72,311705.6,0.11444092
9750,9.391566,305.2118,295.5668,8.993601,299.12723,4.7049313,4.52404,294.37997,302.2427,0.01846668,305.23074,299.1283,1.0,0.0144378925,0.10550472,0.0,342525.72,0.0,305.37,305.37,-4117.5283,1.0,585000.0,517783.4179715774,380442.53,134488.38,342525.72,0.0,9.2289715,514930.9,342525.72,342534.94,0.1199646
9765,10.643751,305.58173,295.41904,10.191439,299.36508,5.3793683,5.166727,294.3863,302.46786,0.020927563,305.58838,299.3667,1.0,0.0144378925,0.105717525,0.0,343216.6,0.0,305.37,305.37,-4092.5293,1.0,585900.0,619562.146748649,454310.34,168906.67,343216.6,0.0,10.546095,623217.0,343216.6,343227.12,0.12628174
9780,10.721459,305.3492,295.3074,10.26574,299.51254,5.4444585,5.229253,294.3892,302.51547,0.021080248,305.35187,299.5142,1.0,0.0144378925,0.09947616,0.0,322953.72,0.0,305.37,305.37,-4109.497,1.0,586800.0,638181.0931717155,452183.97,181309.23,322953.72,0.0,10.673712,633493.2,322953.72,322964.4,0.12918091
9795,11.625557,305.32285,295.2241,11.1302185,299.62152,6.0447044,5.8015366,294.3926,302.50668,0.022856664,305.3064,299.6241,1.0,0.0144378925,0.102196425,0.0,331785.2,0.0,305.37,305.37,-4167.811,1.0,587700.0,699114.256824123,493095.34,205566.31,331785.2,0.0,11.846241,698661.6,331785.2,331797.03,0.13259888
9810,9.705873,305.42633,295.16046,9.294599,299.80536,4.886536,4.6977305,294.392,302.657,0.01908471,305.44287,299.80783,1.0,0.0144378925,0.09832832,0.0,319227.22,0.0,305.37,305.37,-4123.3486,1.0,588600.0,600891.9686480794,418484.72,181324.31,319227.22,0.0,9.584267,599809.0,319227.22,319236.8,0.13198853
9825,11.564284,305.40167,295.1101,11.0716305,299.92996,5.994083,5.753104,294.39093,302.70935,0.022736272,305.38443,299.9309,1.0,0.0144378925,0.095171,0.0,308976.84,0.0,305.37,305.37,-4156.983,1.0,589500.0,725669.525202602,499861.28,224127.33,308976.84,0.0,11.747187,723988.6,308976.84,308988.6,0.13092041
9840,11.290371,305.3327,295.0681,10.809718,300.03894,5.8371935,5.6043897,294.38614,302.746,0.02219807,305.32523,300.0409,1.0,0.0144378925,0.09636984,0.0,312868.9,0.0,305.37,305.37,-4159.9087,1.0,590400.0,715823.9383302544,486742.22,225679.52,312868.9,0.0,11.441584,712421.75,312868.9,312880.34,0.12612915
9855,8.253441,305.44464,295.03323,7.9005547,300.1649,4.139317,3.9839287,294.37857,302.827,0.016225616,305.44632,300.16602,1.0,0.0144378925,0.093870275,0.0,304753.97,0.0,305.37,305.37,-4180.7095,1.0,591300.0,531126.0737865496,360905.75,170280.19,304753.97,0.0,8.123245,531185.94,304753.97,304762.1,0.11856079
9870,8.517525,305.51688,295.0041,8.154497,300.22824,4.2909594,4.1294217,294.37027,302.96088,0.016745938,305.48853,300.22476,1.0,0.0144378925,0.0875644,0.0,284281.66,0.0,305.37,305.37,-4186.963,1.0,592200.0,559624.2267781235,376080.28,178921.38,284281.66,0.0,8.420382,555001.6,284281.66,284290.06,0.11026001
9885,10.17535,305.2504,294.98135,9.743575,300.22897,5.152391,4.95151,294.35754,302.89783,0.020007236,305.27188,300.22867,1.0,0.0144378925,0.0959844,0.0,311617.56,0.0,305.37,305.37,-4124.8257,1.0,593100.0,665224.3534260947,438862.7,214748.42,311617.56,0.0,10.103901,653611.1,311617.56,311627.66,0.09753418
9900,11.592141,305.58218,294.9652,11.098267,300.3417,6.027579,5.7853875,294.3447,303.0458,0.022791008,305.55698,300.3397,1.0,0.0144378925,0.09042678,0.0,293574.5,0.0,305.37,305.37,-4169.761,1.0,594000.0,773492.7705435553,516908.53,250613.06,293574.5,0.0,11.812966,767521.6,293574.5,293586.3,0.08468628
9915,11.447779,305.2717,294.95648,10.960229,300.1912,5.9100747,5.6729636,294.3295,302.82117,0.022507355,305.2628,300.18915,1.0,0.0144378925,0.09202886,0.0,298775.75,0.0,305.37,305.37,-4145.22,1.0,594900.0,743455.6733760473,495962.53,240969.23,298775.75,0.0,11.583038,736931.75,298775.75,298787.34,0.069488525
9930,11.338892,305.3091,294.9553,10.856113,300.09415,5.8710036,5.636645,294.31754,302.70926,0.02229341,305.31146,300.09613,1.0,0.0144378925,0.10257148,0.0,333002.8,0.0,305.37,305.37,-4164.044,1.0,595800.0,726021.9398873005,493083.6,234309.56,333002.8,0.0,11.507648,727393.1,333002.8,333014.3,0.057525635
9945,8.89937,305.37704,294.96,8.521389,300.01462,4.503432,4.3329597,294.30426,302.7829,0.017497996,305.35406,300.01282,1.0,0.0144378925,0.093532726,0.0,303658.1,0.0,305.37,305.37,-4187.1763,1.0,596700.0,574917.7791536227,389361.9,180904.23,303658.1,0.0,8.836391,570266.1,303658.1,303666.94,0.04425049
9960,9.874934,305.3358,294.96872,9.456322,299.84576,4.9811482,4.7880697,294.29623,302.6642,0.019416962,305.34863,299.84387,1.0,0.0144378925,0.09827903,0.0,319067.2,0.0,305.37,305.37,-4123.1826,1.0,597600.0,627577.20626646,429971.16,193699.39,319067.2,0.0,9.769218,623670.56,319067.2,319076.97,0.036224365
9975,6.013021,305.79318,294.98004,5.7458878,299.65433,2.9069324,2.7995408,294.283,302.91867,0.011811042,305.76,299.6408,1.0,0.0144378925,0.06797689,0.0,220689.97,0.0,305.37,305.37,-4134.8047,1.0,598500.0,393806.63255275297,273082.5,112803.27,220689.97,0.0,5.7064734,385885.78,220689.97,220695.67,0.022979736
9990,6.0130076,305.19656,294.99423,5.745875,298.92105,2.906866,2.799476,294.27164,302.20056,0.011811016,305.20523,298.9095,1.0,0.0144378925,0.087687284,0.0,284680.62,0.0,305.37,305.37,-4134.717,1.0,599400.0,357479.10291214567,257656.14,94764.64,284680.62,0.0,5.7063417,352420.78,284680.62,284686.34,0.011627197
10005,6.0130186,305.36038,295.01163,5.7458854,298.4217,2.9068718,2.7994814,294.25568,302.03537,0.011811038,305.3596,298.41412,1.0,0.0144378925,0.08956939,0.0,290790.97,0.0,305.37,305.37,-4134.717,1.0,600300.0,348422.2915754458,261354.47,82294.13,290790.97,0.0,5.706353,343648.6,290790.97,290796.7,-0.004333496
10020,6.013021,305.33527,295.03223,5.7458873,298.08966,2.906873,2.7994826,294.23807,301.84583,0.011811042,305.33527,298.0841,1.0,0.0144378925,0.092743345,0.0,301095.34,0.0,305.37,305.37,-4134.7163,1.0,601200.0,337997.9442700005,260200.05,73784.22,301095.34,0.0,5.7063556,333984.25,301095.34,301101.06,-0.021942139
10035,6.01302,305.34113,295.0555,5.745887,297.8176,2.9068725,2.799482,294.2218,301.70523,0.01181104,305.3412,297.81284,1.0,0.0144378925,0.09582148,0.0,311088.66,0.0,305.37,305.37,-4134.717,1.0,602100.0,329868.4291784412,259759.92,66656.63,311088.66,0.0,5.7063546,326416.56,311088.66,311094.38,-0.038208008
10050,6.0130215,305.3412,295.08328,5.745888,297.57132,2.9068732,2.7994828,294.20514,301.58255,0.011811043,305.3412,297.56683,1.0,0.0144378925,0.0987012,0.0,320437.78,0.0,305.37,305.37,-4134.7163,1.0,603000.0,322405.14480922685,259060.19,60043.13,320437.78,0.0,5.706356,319103.3,320437.78,320443.5,-0.054870605
10065,6.0130243,305.34473,295.11542,5.7458906,297.34323,2.9068751,2.7994845,294.1916,301.46896,0.011811049,305.34482,297.3392,1.0,0.0144378925,0.101388,0.0,329160.6,0.0,305.37,305.37,-4134.717,1.0,603900.0,315176.58084624715,258338.16,53763.25,329160.6,0.0,5.70636,312101.4,329160.6,329166.3,-0.06842041
10080,6.0130186,305.34518,295.1517,5.7458854,297.13318,2.906872,2.7994814,294.17755,301.36508,0.011811038,305.34518,297.12933,1.0,0.0144378925,0.10385524,0.0,337170.6,0.0,305.37,305.37,-4134.717,1.0,604800.0,308223.0965560484,257433.1,47818.4,337170.6,0.0,5.706353,305251.5,337170.6,337176.3,-0.082458496
10095,6.0130453,305.34747,295.19064,5.7459106,296.93533,2.906888,2.799497,294.16632,301.26675,0.01181109,305.3476,296.93182,1.0,0.0144378925,0.106222555,0.0,344856.2,0.0,305.37,305.37,-4134.72,1.0,605700.0,301415.05870723224,256508.61,42104.297,344856.2,0.0,5.7063847,298612.9,344856.2,344861.9,-0.093688965
10110,6.0130186,305.71194,295.23105,5.7458854,296.75348,2.9068718,2.7994814,294.15417,301.2189,0.011811038,305.73337,296.75015,1.0,0.0144378925,0.12793982,0.0,415362.25,0.0,306.482,306.482,-4134.717,1.0,606600.0,297035.62757987354,264691.66,36740.387,415362.25,0.0,5.706353,301432.03,415362.25,415367.97,-0.10583496
10125,6.015992,307.6732,295.2727,5.748739,296.59933,2.9084086,2.8009593,294.1451,301.98605,0.01181689,307.6961,296.59738,1.0,0.0144378925,0.15364653,0.0,498820.22,0.0,308.15,308.15,-4134.715,1.0,607500.0,333189.77705691283,313325.06,32031.078,498820.22,0.0,5.7093678,345356.12,498820.22,498825.94,-0.11489868
10140,6.0130177,309.27982,295.32535,5.7458844,296.55212,2.9068713,2.799481,294.13684,302.80753,0.011811036,309.30212,296.55185,1.0,0.0144378925,0.17313612,0.0,562094.0,0.0,309.818,309.818,-4134.717,1.0,608400.0,371163.52654088585,352415.53,29605.438,562094.0,0.0,5.706352,382020.97,562094.0,562099.7,-0.123168945
10155,6.1100993,310.9653,295.41,5.839068,296.54755,2.9571748,2.847858,294.13452,303.65118,0.012002145,310.98422,296.5477,1.0,0.0144378925,0.194234,0.0,630589.2,0.0,311.486,311.486,-4134.7617,1.0,609300.0,415429.73588852305,399186.56,27897.195,630589.2,0.0,5.8050327,427083.75,630589.2,630595.0,-0.12548828
10170,6.0999894,312.60443,295.52777,5.829363,296.59225,2.9523497,2.843226,294.13303,304.51114,0.011982242,312.62686,296.59375,1.0,0.0144378925,0.21604583,0.0,701402.25,0.0,313.154,313.154,-4135.37,1.0,610200.0,452091.71786744945,437503.28,26062.098,701402.25,0.0,5.7955756,463565.38,701402.25,701408.06,-0.12698364
10185,6.160336,314.30893,295.6657,5.8873,296.7232,2.9839907,2.8736594,294.13766,305.4176,0.0121010505,314.33322,296.72632,1.0,0.0144378925,0.23782991,0.0,772125.25,0.0,314.822,314.822,-4135.8564,1.0,611100.0,495634.18094862753,482363.7,26148.322,772125.25,0.0,5.85765,508512.0,772125.25,772131.1,-0.12234497
10200,6.20887,315.9806,295.80804,5.933905,296.9253,3.0095587,2.8982518,294.14304,306.37598,0.012196611,316.00262,296.9293,1.0,0.0144378925,0.25722876,0.0,835104.5,0.0,316.49,316.49,-4136.366,1.0,612000.0,541350.4063255346,526044.6,27844.518,835104.5,0.0,5.90781,553889.1,835104.5,835110.44,-0.11697388
10215,6.1993203,317.66553,295.94724,5.9247346,297.1588,3.0046654,2.893548,294.15405,307.34314,0.012177807,317.68878,297.16318,1.0,0.0144378925,0.27040753,0.0,877889.94,0.0,317.602,317.602,-4136.4683,1.0,612900.0,582863.942932255,565482.3,30148.777,877889.94,0.0,5.8982134,595631.06,877889.94,877895.8,-0.10595703
10230,9.755256,309.4334,296.0785,10.183713,321.3389,5.2205324,5.0181274,294.17374,318.5729,0.02002737,309.24112,321.18918,0.014504478,1.0,0.0,0.2358726,0.0,165296.12,317.602,317.602,-4178.259,1.0,613800.0,1892116.6369653293,547178.75,1080427.9,0.0,165296.12,10.23866,1627606.6,165296.12,165306.36,-0.08627319
10245,5.5295644,304.19962,296.32867,5.7852206,321.55557,2.789019,2.6861074,294.21478,313.0919,0.01136495,304.11612,321.56116,0.014504478,1.0,0.0,0.22760439,0.0,159501.89,321.494,321.494,-4133.2856,1.0,614700.0,800154.9695462359,182796.08,612961.3,0.0,159501.89,5.4751263,795757.4,159501.89,159507.36,-0.04522705
10260,5.209861,300.5962,296.55637,5.451665,322.44974,2.6164474,2.5200465,294.2535,311.91556,0.010708794,300.55045,322.49673,0.014504478,1.0,0.0,0.26698533,0.0,187099.48,323.162,323.162,-4130.494,1.0,615600.0,690809.3722768172,88397.1,592880.3,0.0,187099.48,5.1364937,681277.44,187099.48,187104.62,-0.006500244
10275,5.042261,308.67,296.55887,5.042261,331.0192,2.4649875,2.3742619,294.28467,312.02948,0.010129233,311.13165,332.9523,0.9997832,1.0,1.0,1.0,3246544.0,700785.6,322.607,322.607,-4127.5854,1.0,616500.0,658162.7958368073,256483.72,729783.44,3246544.0,700785.6,4.8392496,986267.1,3947329.5,3947334.2,0.024658203
10290,7.595866,310.9618,296.4255,7.933573,316.24002,3.9496212,3.8016577,294.32272,317.52048,0.01559829,310.83917,316.22107,0.01450749,1.0,0.0,0.12451246,0.0,87256.54,318.163,318.163,-4163.6724,1.0,617400.0,1381990.947023951,463745.88,660239.5,0.0,87256.54,7.751279,1123985.4,87256.54,87264.29,0.06271362
10305,4.138063,306.73706,296.30957,4.3289604,316.032,2.04806,1.972849,294.3621,313.46207,0.008504563,306.60663,315.85583,0.01450749,1.0,0.0,0.04342478,0.0,30431.46,314.83,314.83,-4122.467,1.0,618300.0,612672.8408029578,181228.38,358586.22,0.0,30431.46,4.020909,539814.6,30431.46,30435.482,0.1020813
10320,6.249022,316.46625,296.18076,5.975088,310.55762,3.037057,2.924807,294.39017,316.49283,0.012278306,316.43054,310.40292,1.0,0.014511937,0.13949364,0.0,452872.22,0.0,314.83,314.83,-4144.818,1.0,619200.0,1047470.9734392377,532410.8,360792.66,452872.22,0.0,5.961864,893203.5,452872.22,452878.2,0.13015747
10335,9.752606,309.01974,295.9968,9.3430805,306.96747,5.0021224,4.810333,294.40976,309.1333,0.019180348,308.94846,306.9413,1.0,0.014509058,0.01,0.0,32465.44,0.0,308.164,308.164,-4202.593,1.0,620100.0,1058243.5152114953,533432.3,430499.47,32465.44,0.0,9.812455,963931.75,32465.44,32475.252,0.14974976
10350,7.765046,305.52127,295.8015,7.4337025,304.55746,3.8713777,3.7268667,294.4133,305.60565,0.0152661335,305.49673,304.5246,1.0,0.014509058,0.020922078,0.0,67924.445,0.0,305.37,305.37,-4178.7764,1.0,621000.0,628619.3847857476,316992.3,273374.38,67924.445,0.0,7.5982447,590366.7,67924.445,67932.05,0.1532898
10365,11.524898,305.0134,295.6165,11.038442,302.3908,5.9775925,5.7376366,294.4063,303.84937,0.022663375,305.01193,302.3697,1.0,0.014509058,0.06845951,0.0,222256.81,0.0,305.37,305.37,-4160.996,1.0,621900.0,783656.3345838954,454853.47,314067.44,222256.81,0.0,11.715229,768920.9,222256.81,222268.53,0.14630127
10380,6.8103976,305.5191,295.44705,6.514768,301.4014,3.3604853,3.236265,294.3921,303.56757,0.0133842435,305.5209,301.39157,1.0,0.014509058,0.07761018,0.0,251964.86,0.0,305.37,305.37,-4182.4243,1.0,622800.0,456485.12860092294,288097.66,162922.95,251964.86,0.0,6.5967503,451020.62,251964.86,251971.45,0.13208008
10395,7.300478,305.5293,295.3014,6.986447,300.92474,3.611573,3.477266,294.3705,303.34543,0.014350267,305.51044,300.9155,1.0,0.014509058,0.072937556,0.0,236794.97,0.0,305.37,305.37,-4168.5127,1.0,623700.0,484823.1267465849,313608.12,165006.45,236794.97,0.0,7.088839,478614.56,236794.97,236802.06,0.11050415
10410,8.320499,305.25565,295.18604,7.968297,300.51526,4.131526,3.9754653,294.35132,302.86884,0.016361015,305.30612,300.5143,1.0,0.014509058,0.09741837,0.0,316273.0,0.0,305.37,305.37,-4132.3916,1.0,624600.0,527933.3228457972,351893.6,178352.31,316273.0,0.0,8.106991,530245.9,316273.0,316281.1,0.091308594
10425,9.453037,305.2568,295.10422,9.05616,300.31024,4.742735,4.5602393,294.33038,302.88397,0.018591259,305.28616,300.30945,1.0,0.014509058,0.0949553,0.0,308276.56,0.0,305.37,305.37,-4119.937,1.0,625500.0,607468.8098408615,403085.75,198015.67,308276.56,0.0,9.302975,601101.44,308276.56,308285.88,0.070373535
10440,6.285552,305.70663,295.0548,6.010088,300.2313,3.0611217,2.948044,294.31668,303.0514,0.012350153,305.73425,300.2245,1.0,0.014509058,0.08810287,0.0,286029.84,0.0,305.37,305.37,-4151.9634,1.0,626400.0,414787.8545420099,281200.9,130666.695,286029.84,0.0,6.009166,411867.6,286029.84,286035.84,0.056671143
10455,10.774189,305.08066,295.0316,10.320331,299.80695,5.505702,5.2883615,294.2976,302.53345,0.021188045,305.08536,299.80444,1.0,0.014509058,0.099266805,0.0,322274.06,0.0,305.37,305.37,-4133.627,1.0,627300.0,667589.0759202617,454736.53,206989.83,322274.06,0.0,10.794064,661726.4,322274.06,322284.84,0.037597656
10470,8.593354,305.38718,295.0297,8.230729,299.59537,4.2615814,4.0996637,294.27872,302.59195,0.016898675,305.4088,299.59293,1.0,0.014509058,0.10031233,0.0,325668.38,0.0,305.37,305.37,-4112.856,1.0,628200.0,536726.83346349,373823.16,157831.06,325668.38,0.0,8.361245,531654.25,325668.38,325676.75,0.018707275
10485,6.4846854,305.25153,295.04306,6.201494,299.38306,3.1636212,3.0465543,294.25867,302.49744,0.012742425,305.28394,299.37888,1.0,0.014509058,0.10122473,0.0,328630.53,0.0,305.37,305.37,-4149.4414,1.0,629100.0,398944.6955039,278034.5,113040.74,328630.53,0.0,6.2101755,391075.25,328630.53,328636.75,-0.0013427734
10500,9.890643,305.46622,295.0696,9.475165,299.17566,4.9792447,4.785953,294.23605,302.34073,0.019451668,305.47263,299.17215,1.0,0.014509058,0.1068439,0.0,346873.44,0.0,305.37,305.37,-4112.732,1.0,630000.0,594028.5962094549,431882.3,163403.06,346873.44,0.0,9.765198,595285.4,346873.44,346883.2,-0.023956299
10515,6.105655,305.4487,295.10788,5.837269,298.86526,2.962876,2.8534827,294.21448,302.24457,0.011995873,305.4862,298.85992,1.0,0.014509058,0.10372336,0.0,336742.47,0.0,305.37,305.37,-4145.514,1.0,630900.0,359565.39625092887,265177.44,92118.05,336742.47,0.0,5.8163586,357295.5,336742.47,336748.28,-0.045532227
10530,6.006535,305.19244,295.15665,5.7420936,298.20236,2.904127,2.796841,294.1941,302.043,0.011800718,305.18253,298.18616,1.0,0.014509058,0.09085206,0.0,294955.2,0.0,305.37,305.37,-4134.6675,1.0,631800.0,341308.38566516107,253177.55,73452.88,294955.2,0.0,5.700968,326630.44,294955.2,294960.88,-0.06591797
10545,6.0065365,305.32593,295.2115,5.742095,297.49353,2.9041255,2.7968395,294.17694,301.56213,0.01180072,305.32898,297.48285,1.0,0.014509058,0.10382471,0.0,337071.5,0.0,305.37,305.37,-4134.664,1.0,632700.0,314757.277827573,255161.58,55035.582,337071.5,0.0,5.700965,310197.16,337071.5,337077.2,-0.08306885
10560,6.077328,305.45993,295.26334,5.8100657,297.03708,2.9446082,2.835846,294.15924,301.35803,0.011940097,305.4893,297.03162,1.0,0.014509058,0.1326458,0.0,430640.4,0.0,306.482,306.482,-4140.2974,1.0,633600.0,305639.3114084244,260265.81,43283.355,430640.4,0.0,5.780454,303549.16,430640.4,430646.2,-0.10076904
10575,8.3397665,307.64752,295.30853,7.9868326,297.1394,4.1254096,3.9692373,294.1414,302.0657,0.016398983,307.7197,297.1478,1.0,0.014509058,0.18364261,0.0,596203.8,0.0,308.15,308.15,-4114.828,1.0,634500.0,465405.1215136747,432198.03,61416.03,596203.8,0.0,8.094646,493614.06,596203.8,596211.94,-0.118621826
10590,6.0191813,309.59903,295.35928,5.7542343,297.54526,2.9137726,2.8061771,294.12875,303.4111,0.011825614,309.66672,297.54907,1.0,0.014509058,0.18202329,0.0,590946.6,0.0,309.818,309.818,-4139.2734,1.0,635400.0,399914.33619316015,359988.75,52830.15,590946.6,0.0,5.7199497,412818.9,590946.6,590952.4,-0.1312561
10605,6.0954185,310.66846,295.45496,5.827438,297.17242,2.9505398,2.8414838,294.12418,304.06992,0.011975718,310.6826,297.1611,1.0,0.014509058,0.1875816,0.0,608991.9,0.0,311.486,311.486,-4135.2354,1.0,636300.0,433315.3684891329,389477.16,42035.445,608991.9,0.0,5.7920237,431512.6,608991.9,608997.7,-0.13583374
10620,6.2154493,312.66064,295.59967,5.9427314,296.80344,3.0136497,2.9021857,294.12317,304.62375,0.012212086,312.68652,296.80084,1.0,0.014509058,0.22156331,0.0,719315.0,0.0,313.154,313.154,-4136.374,1.0,637200.0,462851.83115666657,445374.78,30045.361,719315.0,0.0,5.9158354,475420.16,719315.0,719320.94,-0.13684082
10635,6.227258,314.3231,295.74585,5.9540763,296.81863,3.019941,2.908238,294.1338,305.49872,0.012235342,314.34467,296.8209,1.0,0.014509058,0.23882885,0.0,775368.4,0.0,314.822,314.822,-4136.5884,1.0,638100.0,501184.6538124928,485878.12,26827.25,775368.4,0.0,5.928179,512705.38,775368.4,775374.3,-0.1262207
10650,6.187233,316.0104,295.87137,5.9156246,296.9956,2.9989505,2.888051,294.149,306.42465,0.012156516,316.03308,296.9994,1.0,0.014509058,0.25629973,0.0,832088.4,0.0,316.49,316.49,-4136.3306,1.0,639000.0,538822.8944957518,523340.7,27932.371,832088.4,0.0,5.8870015,551273.06,832088.4,832094.25,-0.11102295
10665,6.0909467,317.70166,295.97925,5.8231435,297.21902,2.948407,2.839436,294.16885,307.3892,0.011966912,317.7255,297.2233,1.0,0.014509058,0.27094948,0.0,879649.44,0.0,318.158,318.158,-4135.5073,1.0,639900.0,573475.4768717153,555702.25,30321.469,879649.44,0.0,5.7878428,586023.75,879649.44,879655.25,-0.091156006
10680,7.01342,310.70645,296.07056,7.3320446,322.96143,3.6239831,3.48911,294.1975,319.58752,0.014409066,310.49722,322.93735,0.014425457,1.0,0.0,0.2745608,0.0,192408.27,318.158,318.158,-4164.1416,1.0,640800.0,1423201.6887946657,431120.25,828093.25,0.0,192408.27,7.1130934,1259213.5,192408.27,192415.38,-0.0625
10695,5.1982126,305.21594,296.2442,5.4420733,321.4823,2.611516,2.5153127,294.25098,313.41876,0.01068746,305.14853,321.53363,0.014425436,1.0,0.0,0.21582828,0.0,151249.36,321.494,321.494,-4131.482,1.0,641700.0,770920.2150386318,195875.45,576859.9,0.0,151249.36,5.1268287,772735.3,151249.36,151254.48,-0.009033203
10710,4.7607117,301.58533,296.4055,4.984477,319.1957,2.377135,2.2897007,294.299,312.05713,0.009788395,301.52228,319.10916,0.014425436,1.0,0.0,0.14118116,0.0,98937.73,318.161,318.161,-4127.0923,1.0,642600.0,643458.6954901363,103570.84,477108.8,0.0,98937.73,4.666836,580679.6,98937.73,98942.39,0.039001465
10725,4.349266,299.8362,296.36465,4.553017,315.84778,2.1594837,2.0801456,294.3398,308.90863,0.008941752,299.81036,315.79565,0.014425436,1.0,0.0,0.11518605,0.0,80720.73,314.828,314.828,-4123.978,1.0,643500.0,471093.50304318126,63414.66,372569.38,0.0,80720.73,4.2396293,435984.03,80720.73,80724.97,0.07980347
10740,11.307368,318.7225,296.1792,11.307296,314.8369,6.041583,5.7998133,294.36975,319.63425,0.022714928,318.4888,314.4973,1.0,0.7744092,0.22495502,0.0,730326.4,0.0,314.828,314.828,-4197.4175,1.0,644400.0,2237674.7936482388,1070602.9,886066.8,730326.4,0.0,11.841396,1956669.8,730326.4,730338.2,0.10974121
10755,12.1054945,311.62936,295.9496,12.105494,308.17624,6.474512,6.207464,294.4007,311.5235,0.02431833,311.60226,308.23618,1.0,0.99547046,1.0,1.0,3246544.0,700785.6,309.273,309.273,-4158.256,1.0,645300.0,1590672.5920352074,797208.25,621640.7,3246544.0,700785.6,12.681976,1418849.0,3947329.5,3947342.2,0.14068604
10770,8.472576,307.11743,295.74908,8.843418,309.7072,4.490923,4.321378,294.42612,309.4568,0.017392766,307.0962,309.6374,0.014540298,1.0,0.0,0.01,0.0,7007.856,309.273,309.273,-4204.3794,1.0,646200.0,1001342.4147948626,404540.6,518437.8,0.0,7007.856,8.812302,922978.4,7007.856,7016.6685,0.16610718
10785,7.113083,308.09103,295.5739,7.113083,305.95288,3.6040742,3.4702513,294.44217,306.08987,0.0142892385,308.4269,305.91583,0.9999771,1.0,0.27605197,0.01,896214.9,7007.856,305.37,305.37,-4179.643,1.0,647100.0,631113.2952625428,373948.3,310071.1,896214.9,7007.856,7.0743256,684019.4,903222.75,903229.8,0.18215942
10800,4.254345,306.3301,295.41226,4.0683827,304.1193,2.018153,1.9441727,294.44803,305.92004,0.008359627,306.2955,304.11646,1.0,0.014561943,0.01,0.0,32465.44,0.0,305.37,305.37,-4136.579,1.0,648000.0,368932.7736004714,195082.8,148778.84,32465.44,0.0,3.9623256,343861.62,32465.44,32469.402,0.1880188
10815,2.706122,305.0935,295.2643,2.6019986,303.30487,1.2581497,1.2119668,294.44977,304.78552,0.0053316546,305.09366,303.25848,1.0,0.014561943,0.021685053,0.0,70401.48,0.0,305.37,305.37,-4112.8926,1.0,648900.0,213207.9653445402,111715.77,87870.38,70401.48,0.0,2.4701166,199586.16,70401.48,70403.945,0.1897583
10830,2.5756676,305.3393,295.1344,2.4788046,301.91364,1.1959885,1.1520777,294.44623,304.10052,0.0050768815,305.33997,301.84787,1.0,0.014561943,0.032661688,0.0,106037.6,0.0,305.37,305.37,-4111.804,1.0,649800.0,191183.81772454997,110394.555,70578.484,106037.6,0.0,2.3480663,180973.03,106037.6,106039.95,0.18621826
10845,2.500498,305.3311,295.02438,2.4078143,300.504,1.1603163,1.1177102,294.4376,303.47266,0.004930074,305.3339,300.44806,1.0,0.014561943,0.03729316,0.0,121073.875,0.0,305.37,305.37,-4111.367,1.0,650700.0,174932.55542356393,108241.93,55414.355,121073.875,0.0,2.2780266,163656.28,121073.875,121076.16,0.17758179
10860,2.4769044,305.36258,294.93277,2.3855307,299.44714,1.149125,1.106928,294.42465,302.85312,0.004883993,305.36243,299.40726,1.0,0.014561943,0.038505718,0.0,125010.51,0.0,305.37,305.37,-4111.2007,1.0,651600.0,162468.30297498606,108501.29,45230.543,125010.51,0.0,2.256053,153731.83,125010.51,125012.766,0.16464233
10875,2.4745097,305.35574,294.85776,2.3832688,298.71313,1.1479863,1.1058308,294.41077,302.38333,0.004879316,305.35593,298.68506,1.0,0.014561943,0.039814852,0.0,129260.67,0.0,305.37,305.37,-4111.172,1.0,652500.0,154222.53495119663,109104.945,38591.28,129260.67,0.0,2.253817,147696.22,129260.67,129262.92,0.15075684
10890,2.4835122,305.3623,294.79642,2.3917716,298.18817,1.1522294,1.1099185,294.39697,302.0433,0.0048968988,305.36276,298.1679,1.0,0.014561943,0.040987194,0.0,133066.73,0.0,305.37,305.37,-4111.1406,1.0,653400.0,149046.54632306346,110210.14,34071.664,133066.73,0.0,2.262148,144281.81,133066.73,133069.0,0.13696289
10905,2.5182495,305.35123,294.74637,2.4245794,297.80014,1.1687046,1.1257912,294.3818,301.79834,0.0049647433,305.3511,297.78522,1.0,0.014561943,0.042417694,0.0,137710.9,0.0,305.37,305.37,-4111.3623,1.0,654300.0,147047.1565983047,112163.86,31097.273,137710.9,0.0,2.2944958,143261.12,137710.9,137713.2,0.121795654
10920,2.5717757,305.34756,294.70618,2.4751291,297.50482,1.1941314,1.1502883,294.36618,301.61276,0.0050692805,305.34894,297.49353,1.0,0.014561943,0.04446076,0.0,144343.81,0.0,305.37,305.37,-4111.7515,1.0,655200.0,147047.9650014198,114942.51,29093.432,144343.81,0.0,2.3444197,144035.94,144343.81,144346.16,0.106170654
10935,2.6542373,305.3499,294.6747,2.5530016,297.27136,1.2332757,1.1879997,294.349,301.47394,0.0052303253,305.3495,297.26245,1.0,0.014561943,0.046164494,0.0,149875.06,0.0,305.37,305.37,-4112.029,1.0,656100.0,149361.06190363603,119004.98,27842.848,149875.06,0.0,2.4212754,146847.83,149875.06,149877.48,0.08898926
10950,2.7341244,305.34857,294.65118,2.628443,297.08093,1.2713132,1.2246453,294.33353,301.36298,0.0053863428,305.3485,297.0738,1.0,0.014561943,0.0482872,0.0,156766.52,0.0,305.37,305.37,-4112.4404,1.0,657000.0,151838.45126067582,122841.55,26823.113,156766.52,0.0,2.4959583,149664.66,156766.52,156769.02,0.073516846
10965,2.8204439,305.34503,294.6347,2.709964,296.9225,1.3124954,1.26432,294.3187,301.27383,0.0055549275,305.34442,296.91666,1.0,0.014561943,0.050287846,0.0,163261.7,0.0,305.37,305.37,-4112.8774,1.0,657900.0,154895.5123474684,126873.08,26039.174,163261.7,0.0,2.5768154,152912.25,163261.7,163264.28,0.058685303
10980,2.9661431,305.33524,294.62527,2.8475914,296.78482,1.3822215,1.3314933,294.29938,301.193,0.00583951,305.33575,296.77988,1.0,0.014561943,0.053711556,0.0,174376.92,0.0,305.37,305.37,-4113.652,1.0,658800.0,161079.48009849907,133422.56,25827.918,174376.92,0.0,2.7137146,159250.48,174376.92,174379.64,0.039367676
10995,3.0982544,305.33774,294.6229,2.9724298,296.65787,1.4456662,1.3926136,294.2829,301.12814,0.006097599,305.3368,296.65344,1.0,0.014561943,0.05643747,0.0,183226.72,0.0,305.37,305.37,-4114.3423,1.0,659700.0,166598.8779090412,139428.72,25405.021,183226.72,0.0,2.8382797,164833.73,183226.72,183229.56,0.022888184
11010,3.2865214,305.32562,294.62827,3.1504369,296.5385,1.53647,1.4800886,294.2623,301.06165,0.006465497,305.3254,296.53455,1.0,0.014561943,0.060655978,0.0,196922.3,0.0,305.37,305.37,-4115.362,1.0,660600.0,174698.99857178747,147659.8,25276.084,196922.3,0.0,3.0165586,172935.88,196922.3,196925.31,0.0022888184
11025,3.5180624,305.3173,294.6423,3.369573,296.42233,1.6487403,1.5882374,294.23895,301.00113,0.0069181724,305.31595,296.41864,1.0,0.014561943,0.06524094,0.0,211807.58,0.0,305.37,305.37,-4116.5366,1.0,661500.0,184764.09854921486,157732.16,25191.344,211807.58,0.0,3.2369776,182923.5,211807.58,211810.81,-0.021057129
11040,3.797068,305.3079,294.668,3.6340032,296.30487,1.7851031,1.7195873,294.21298,300.93417,0.0074640173,305.30807,296.30136,1.0,0.014561943,0.07171926,0.0,232839.72,0.0,305.37,305.37,-4118.3,1.0,662400.0,196437.49948315302,169681.67,24983.262,232839.72,0.0,3.5046904,194664.94,232839.72,232843.22,-0.047027588
11055,4.0811067,305.30905,294.7067,3.9036689,296.18744,1.9249985,1.8543276,294.18857,300.87704,0.008020177,305.3085,296.1843,1.0,0.014561943,0.07773147,0.0,252358.61,0.0,305.37,305.37,-4120.062,1.0,663300.0,207846.6152284477,181731.25,24277.396,252358.61,0.0,3.779326,206008.64,252358.61,252362.39,-0.07144165
11070,4.4133005,305.29752,294.7588,4.2196794,296.08176,2.090032,2.01326,294.16113,300.81836,0.008671255,305.29657,296.07922,1.0,0.014561943,0.08455485,0.0,274511.03,0.0,305.37,305.37,-4122.1475,1.0,664200.0,220685.12956047925,195344.38,23446.494,274511.03,0.0,4.103292,218790.88,274511.03,274515.12,-0.09887695
11085,4.7211285,305.3079,294.82343,4.5131135,295.99313,2.2444568,2.1619554,294.1383,300.76944,0.009275182,305.3077,295.99124,1.0,0.014561943,0.09141244,0.0,296774.5,0.0,305.37,305.37,-4124.3237,1.0,665100.0,231631.54000638428,207893.77,22171.908,296774.5,0.0,4.406412,230065.67,296774.5,296778.9,-0.1217041
11100,5.049619,305.3023,294.8981,4.826854,295.93002,2.4107463,2.3220477,294.11517,300.73343,0.009920262,305.30234,295.92886,1.0,0.014561943,0.09814858,0.0,318643.66,0.0,305.37,305.37,-4126.6855,1.0,666000.0,243129.48661190603,220656.55,20919.922,318643.66,0.0,4.732794,241576.47,318643.66,318648.38,-0.14483643
11115,5.409722,305.29834,294.97977,5.171453,295.892,2.5948386,2.499241,294.09036,300.70895,0.010628087,305.2977,295.89142,1.0,0.014561943,0.11057402,0.0,358983.44,0.0,305.926,305.926,-4129.3486,1.0,666900.0,255739.26233339534,234446.56,19813.762,358983.44,0.0,5.09408,254260.33,358983.44,358988.53,-0.16964722
11130,5.7566648,307.04276,295.06735,5.5040407,295.87735,2.7741375,2.671779,294.06863,301.2307,0.0113106305,307.07224,295.8775,1.0,0.014561943,0.15003729,0.0,487102.62,0.0,307.594,307.594,-4132.217,1.0,667800.0,292788.27564187965,289541.2,18724.69,487102.62,0.0,5.445916,308265.88,487102.62,487108.06,-0.19137573
11145,6.0788803,308.6815,295.16452,5.813361,295.9401,2.9421997,2.8334584,294.05112,302.18604,0.011944966,308.70334,295.9422,1.0,0.014561943,0.17354359,0.0,563416.9,0.0,309.262,309.262,-4134.8755,1.0,668700.0,352261.3894961637,345105.72,18936.5,563416.9,0.0,5.775658,364042.22,563416.9,563422.6,-0.20889282
11160,6.4387865,310.31982,295.29654,6.1592684,296.08466,3.131835,3.015836,294.03067,303.0872,0.01265391,310.3411,296.08752,1.0,0.014561943,0.20283,0.0,658496.5,0.0,310.93,310.93,-4138.071,1.0,669600.0,414045.12909848563,406273.25,20387.729,658496.5,0.0,6.1476707,426660.97,658496.5,658502.6,-0.2293396
11175,6.7034583,312.00906,295.47977,6.4138603,296.27008,3.2726848,3.151255,294.0219,304.0407,0.013175475,312.03006,296.27356,1.0,0.014561943,0.23138607,0.0,751205.06,0.0,312.598,312.598,-4140.697,1.0,670500.0,473736.9081651366,465374.5,21289.639,751205.06,0.0,6.4239397,486664.12,751205.06,751211.5,-0.23809814
11190,6.8982797,313.67615,295.69568,6.6013503,296.5036,3.3769155,3.2514384,294.02115,305.01572,0.013559482,313.69598,296.50775,1.0,0.014561943,0.257326,0.0,835420.1,0.0,314.266,314.266,-4142.504,1.0,671400.0,530774.5208549306,520944.1,22400.19,835420.1,0.0,6.628354,543344.3,835420.1,835426.75,-0.23886108
11205,7.045459,315.36307,295.92282,6.743029,296.77444,3.456138,3.327571,294.02563,306.0052,0.013849621,315.38315,296.77893,1.0,0.014561943,0.27764937,0.0,901400.9,0.0,315.378,315.378,-4144.02,1.0,672300.0,586475.2235902585,575254.94,24118.594,901400.9,0.0,6.7837086,599373.5,901400.9,901407.7,-0.234375
11220,6.702067,308.38565,296.1496,7.036317,318.79837,3.4427025,3.3146672,294.04883,317.76163,0.013799294,308.09305,318.64206,0.01379079,1.0,0.0,0.1861025,0.0,130417.95,315.378,315.378,-4144.173,1.0,673200.0,1252569.1672521874,344428.78,669328.56,0.0,130417.95,6.75737,1013757.4,130417.95,130424.71,-0.21118164
11235,6.4337506,300.22583,296.5948,6.7563744,318.26697,3.2929673,3.170761,294.09753,309.2451,0.013248604,300.1709,318.35776,0.013790783,1.0,0.0,0.31291765,0.0,219288.19,319.27,319.27,-4141.6665,1.0,674100.0,703914.9610335471,98117.13,614986.5,0.0,219288.19,6.4637284,713103.6,219288.19,219294.66,-0.16247559
11250,6.1966734,298.66696,296.91788,6.5088887,320.68823,3.1614358,3.0443091,294.13806,309.93756,0.012761893,298.65854,320.69354,0.013790783,1.0,0.0,0.28424665,0.0,199195.97,320.938,320.938,-4139.328,1.0,675000.0,697854.3969148746,45521.72,649818.06,0.0,199195.97,6.2057447,695339.75,199195.97,199202.17,-0.12194824
11265,6.0340147,315.54337,296.8859,6.115382,318.8108,3.011161,2.8997898,294.17914,325.28403,0.012203262,315.08057,318.46292,0.027060736,1.0,0.0,0.06932128,0.0,48579.36,322.05,322.05,-4136.146,1.0,675900.0,1455509.3884334269,472833.7,563132.3,0.0,48579.36,5.9109507,1035966.0,48579.36,48585.27,-0.08087158
11280,5.437899,303.47855,296.87943,5.69898,325.1586,2.7419598,2.6408296,294.24078,313.73907,0.011186255,303.3732,325.30136,0.014234285,1.0,0.0,0.3400498,0.0,238302.0,324.274,324.274,-4132.658,1.0,676800.0,792104.6392684161,150718.48,676882.25,0.0,238302.0,5.3827896,827600.75,238302.0,238307.38,-0.019226074
11295,5.1435537,308.42267,296.89923,5.1435537,331.39127,2.5179775,2.4252687,294.28772,313.72336,0.010332716,310.85046,333.27432,0.99980754,1.0,1.0,1.0,3246544.0,700785.6,325.386,325.386,-4128.515,1.0,677700.0,730123.4773953923,248939.97,745128.9,3246544.0,700785.6,4.943246,994068.9,3947329.5,3947334.5,0.027709961
11310,4.904391,312.678,296.73672,5.1369567,318.01184,2.4674864,2.3769217,294.34,321.07776,0.010085866,312.46323,318.0278,0.014359005,1.0,0.0,0.15554725,0.0,109005.266,323.164,323.164,-4151.4697,1.0,678600.0,1031101.692815082,328365.6,459015.28,0.0,109005.266,4.844408,787380.9,109005.266,109010.11,0.07998657
11325,3.9693534,307.31494,296.53516,4.155228,319.51624,1.960911,1.888922,294.39194,315.19177,0.008160602,307.18372,319.3433,0.014359005,1.0,0.0,0.06250718,0.0,43804.133,317.609,317.609,-4121.4507,1.0,679500.0,639446.7457835162,179712.88,401064.84,0.0,43804.133,3.849833,580777.75,43804.133,43807.984,0.13192749
11340,9.685923,320.22675,296.3139,9.685923,318.3191,5.0271883,4.8328915,294.42365,319.1585,0.019457731,320.1438,317.91666,1.0,1.0,0.2589813,0.0,840794.1,0.0,316.498,316.498,-4153.558,1.0,680400.0,1866917.5478348734,972795.3,895190.3,840794.1,0.0,9.86008,1867985.6,840794.1,840804.0,0.16363525
11355,8.035875,314.109,296.05292,7.9631343,309.95355,4.099116,3.9454494,294.44754,313.4863,0.016069943,313.98218,309.93314,1.0,0.03233445,0.01,0.0,32465.44,0.0,312.054,312.054,-4184.1577,1.0,681300.0,1176644.390983995,609405.3,464909.0,32465.44,0.0,8.044565,1074314.2,32465.44,32473.484,0.18753052
11370,7.2887177,309.70294,295.7972,7.6128106,313.5598,3.7742445,3.6333249,294.46027,312.93765,0.014967595,309.6834,313.46585,0.014546839,1.0,0.0,0.01,0.0,7007.856,312.054,312.054,-4161.4326,1.0,682200.0,1077515.0244193925,425690.8,567938.0,0.0,7007.856,7.4075694,993628.8,7007.856,7015.2637,0.20025635
11385,5.15014,307.71814,295.5747,5.181541,308.94885,2.5381827,2.4448748,294.4634,309.05347,0.010377487,307.68384,308.91263,0.040594883,1.0,0.0,0.01,0.0,7007.856,305.388,305.388,-4143.1973,1.0,683100.0,587477.7573189022,262669.6,291054.47,0.0,7007.856,4.9830575,553724.06,7007.856,7012.839,0.20339966
11400,5.100658,308.31357,295.39005,4.875536,306.09338,2.4509385,2.3610005,294.46,308.42883,0.010020424,308.2416,306.06662,1.0,0.0145578105,0.01,0.0,32465.44,0.0,305.388,305.388,-4152.1323,1.0,684000.0,548747.549513223,276857.56,219174.97,32465.44,0.0,4.8119392,496032.53,32465.44,32470.252,0.19998169
11415,2.6946626,306.50534,295.23947,2.5911224,305.04355,1.252822,1.2068365,294.4437,306.52682,0.00530922,306.46,304.9959,1.0,0.0145578105,0.01,0.0,32465.44,0.0,305.37,305.37,-4113.3164,1.0,684900.0,251693.57778529503,127502.41,106694.97,32465.44,0.0,2.4596586,234197.38,32465.44,32467.898,0.1836853
11430,2.7542584,304.95322,295.11948,2.6474006,303.44223,1.2809067,1.2338878,294.42194,305.3448,0.005425608,304.91394,303.36407,1.0,0.0145578105,0.02062641,0.0,66964.55,0.0,305.37,305.37,-4112.573,1.0,685800.0,233009.81964522408,113755.586,92541.39,66964.55,0.0,2.5147943,206296.97,66964.55,66967.06,0.16192627
11445,2.8391297,305.43958,295.0251,2.7275536,301.50775,1.3214074,1.272906,294.39954,303.98978,0.0055913636,305.45074,301.43607,1.0,0.0145578105,0.041932777,0.0,136136.61,0.0,305.37,305.37,-4112.972,1.0,686700.0,210524.36270142038,124185.97,74263.64,136136.61,0.0,2.5943134,198449.61,136136.61,136139.2,0.13952637
11460,2.9802709,305.245,294.95322,2.860876,299.9072,1.388968,1.3379924,294.37357,303.19016,0.005867044,305.244,299.8554,1.0,0.0145578105,0.04587839,0.0,148946.22,0.0,305.37,305.37,-4113.688,1.0,687600.0,202971.21712334274,128823.61,59525.43,148946.22,0.0,2.7269604,188349.03,148946.22,148948.95,0.11355591
11475,3.1833584,305.32013,294.90125,3.0528102,298.74237,1.4866241,1.4320703,294.34363,302.43527,0.006263817,305.3192,298.70728,1.0,0.0145578105,0.0523891,0.0,170083.52,0.0,305.37,305.37,-4114.7573,1.0,688500.0,198205.42767057248,139301.58,49250.152,170083.52,0.0,2.9186945,188551.73,170083.52,170086.44,0.083618164
11490,3.40591,305.30176,294.86835,3.2633219,297.8995,1.594271,1.5357686,294.3144,301.91656,0.0066988003,305.30167,297.8755,1.0,0.0145578105,0.058918152,0.0,191280.36,0.0,305.37,305.37,-4116.0117,1.0,689400.0,198301.33255386498,149248.08,41544.914,191280.36,0.0,3.1300397,190793.0,191280.36,191283.48,0.054382324
11505,3.6389418,305.30768,294.8525,3.484003,297.2857,1.7076939,1.6450256,294.28653,301.5421,0.007154525,305.30695,297.26935,1.0,0.0145578105,0.06505722,0.0,211211.11,0.0,305.37,305.37,-4117.359,1.0,690300.0,201015.98967023904,159792.17,35604.516,211211.11,0.0,3.3527195,195396.69,211211.11,211214.47,0.026519775
11520,3.9470253,305.28983,294.85315,3.7762218,296.83847,1.8587868,1.7905573,294.25336,301.26727,0.0077574886,305.28934,296.82755,1.0,0.0145578105,0.072380126,0.0,234985.25,0.0,305.37,305.37,-4119.199,1.0,691200.0,208981.45988053328,173014.06,31487.453,234985.25,0.0,3.649344,204501.52,234985.25,234988.9,-0.006652832
11535,4.2231574,305.308,294.87057,4.0386195,296.51587,1.9953701,1.9221005,294.22617,301.0769,0.008298406,305.30765,296.5085,1.0,0.0145578105,0.07910397,0.0,256814.52,0.0,305.37,305.37,-4120.98,1.0,692100.0,216311.10069594116,185131.6,27907.81,256814.52,0.0,3.9174707,213039.4,256814.52,256818.44,-0.033843994
11550,4.527023,305.30124,294.90305,4.327913,296.289,2.1469247,2.0680451,294.19833,300.94156,0.008894195,305.30133,296.28424,1.0,0.0145578105,0.086022235,0.0,279274.97,0.0,305.37,305.37,-4123.002,1.0,693000.0,225572.3939790073,197706.02,25192.844,279274.97,0.0,4.2149696,222898.86,279274.97,279279.2,-0.061676025
11565,4.8509073,305.3038,294.9492,4.636879,296.13382,2.3099358,2.2249978,294.17062,300.84875,0.00952985,305.30374,296.13083,1.0,0.0145578105,0.09297388,0.0,301843.78,0.0,305.37,305.37,-4125.245,1.0,693900.0,236132.3490648772,210962.95,23070.568,301843.78,0.0,4.5349336,234033.52,301843.78,301848.3,-0.08938599
11580,5.173444,305.30356,295.00714,4.9451523,296.03372,2.4738212,2.3827639,294.14523,300.7894,0.010163457,305.3037,296.03195,1.0,0.0145578105,0.099774286,0.0,323921.62,0.0,305.37,305.37,-4127.622,1.0,694800.0,246824.4322514977,223725.34,21321.713,323921.62,0.0,4.856585,245047.06,323921.62,323926.47,-0.11477661
11595,5.5224133,305.67813,295.07422,5.2792945,295.97418,2.652799,2.5550199,294.11887,300.78442,0.010849598,305.70212,295.97327,1.0,0.0145578105,0.12630321,0.0,410048.94,0.0,306.482,306.482,-4130.191,1.0,695700.0,260204.4010347072,245948.58,19954.922,410048.94,0.0,5.207819,265903.5,410048.94,410054.16,-0.1411438
11610,5.8982882,307.63055,295.15057,5.639813,295.95593,2.8477666,2.7426171,294.09152,301.62082,0.011589256,307.6529,295.9564,1.0,0.0145578105,0.15658545,0.0,508361.53,0.0,308.15,308.15,-4133.3545,1.0,696600.0,314938.388608158,309164.2,19076.709,508361.53,0.0,5.5903835,328240.9,508361.53,508367.12,-0.16848755
11625,6.2650714,309.2023,295.24963,5.992119,296.0355,3.0399988,2.9275222,294.06714,302.4977,0.012311533,309.2248,296.03763,1.0,0.0145578105,0.1845439,0.0,599129.9,0.0,309.818,309.818,-4136.4795,1.0,697500.0,374786.76766704663,367140.72,19777.613,599129.9,0.0,5.9675207,386918.34,599129.9,599135.8,-0.1928711
11640,6.717408,310.8382,295.40326,6.4271293,296.18015,3.2798555,3.1581433,294.0351,303.40582,0.013202814,310.8591,296.1829,1.0,0.0145578105,0.21712229,0.0,704897.06,0.0,311.486,311.486,-4140.5176,1.0,698400.0,443756.71278789925,435467.66,20971.217,704897.06,0.0,6.437999,456438.88,704897.06,704903.5,-0.22491455
11655,7.072673,312.52823,295.61996,6.7690682,296.3715,3.4706426,3.3415058,294.01575,304.37057,0.013903109,312.54776,296.37497,1.0,0.0145578105,0.24919873,0.0,809034.6,0.0,313.154,313.154,-4144.1313,1.0,699300.0,510974.9091559479,502263.8,21365.945,809034.6,0.0,6.812148,523629.75,809034.6,809041.44,-0.2442627
11670,7.363553,314.19052,295.8761,7.049144,296.62143,3.6281314,3.4928012,294.0046,305.34702,0.014476596,314.20923,296.6256,1.0,0.0145578105,0.27973843,0.0,908183.06,0.0,314.822,314.822,-4146.988,1.0,700200.0,575847.8841743283,566408.7,22066.564,908183.06,0.0,7.1209326,588475.25,908183.06,908190.2,-0.2554016
11685,7.4286604,312.6176,296.15134,7.4287057,319.5215,3.7507455,3.6105323,294.00156,319.0956,0.014923237,312.1851,319.48376,0.7833307,1.0,0.0,0.286166,0.0,200541.02,314.822,314.822,-4148.1924,1.0,701100.0,1438092.0045311542,513754.03,729162.75,0.0,200541.02,7.3612776,1242916.8,200541.02,200548.38,-0.25845337
11700,7.151335,300.43387,296.6544,7.489058,316.11813,3.6917973,3.5539565,294.03622,308.7947,0.014705302,300.37103,316.18854,0.014120284,1.0,0.0,0.306989,0.0,215133.48,318.158,318.158,-4148.7476,1.0,702000.0,749813.7013249788,113518.97,612213.5,0.0,215133.48,7.245754,725732.5,215133.48,215140.73,-0.2237854
11715,7.039543,298.51065,297.16882,7.3727036,319.7423,3.628461,3.4931269,294.06836,309.25552,0.014476145,298.50345,319.75235,0.014120284,1.0,0.0,0.31421384,0.0,220196.53,319.826,319.826,-4147.532,1.0,702900.0,734869.0622363506,39672.58,698996.0,0.0,220196.53,7.1215878,738668.56,220196.53,220203.66,-0.19165039
11730,7.0430565,325.04993,297.1936,7.0430565,327.07803,3.5373452,3.4055812,294.10324,322.44766,0.014148565,325.17416,326.3945,0.9995728,1.0,0.0,0.01,0.0,7007.856,321.494,321.494,-4144.668,1.0,703800.0,1500696.5115028948,824013.4,884006.5,0.0,7007.856,6.9429264,1708019.9,7007.856,7014.799,-0.1567688
11745,6.4676356,304.1217,297.22858,6.773709,321.09113,3.3070526,3.184303,294.16412,312.38916,0.013300051,303.99692,321.31052,0.014204965,1.0,0.0,0.4026526,0.0,282173.12,323.162,323.162,-4142.0874,1.0,704700.0,846873.4403007943,187245.4,678879.4,0.0,282173.12,6.491356,866124.75,282173.12,282179.62,-0.09588623
11760,6.1793127,300.2801,297.41537,6.1845164,325.02853,3.0687993,2.955222,294.2206,313.3612,0.012418645,300.25323,325.00916,0.10822198,1.0,0.0,0.2926268,0.0,205068.64,324.274,324.274,-4137.138,1.0,705600.0,831707.6252176719,74348.29,717250.94,0.0,205068.64,6.024021,791599.25,205068.64,205074.67,-0.039398193
11775,6.3152885,314.66882,297.39694,6.6217246,319.73602,3.2238767,3.1043375,294.1934,325.5731,0.01299437,314.26358,319.5343,0.014044788,1.0,0.0,0.14775668,0.0,103545.76,325.386,325.386,-4140.0684,1.0,706500.0,1537751.4482725246,458123.03,621277.6,0.0,103545.76,6.328214,1079400.6,103545.76,103552.086,-0.06661987
11790,6.173876,303.25122,297.53583,6.4760838,329.4772,3.146113,3.0295699,294.21472,315.97092,0.012706044,303.161,329.56174,0.0140016945,1.0,0.0,0.40556452,0.0,284213.78,328.166,328.166,-4138.668,1.0,707400.0,983795.6343159874,148201.73,868791.1,0.0,284213.78,6.175683,1016992.9,284213.78,284219.97,-0.045288086
11805,6.2830086,333.49408,297.66455,6.2830086,343.01633,3.1228049,3.007146,294.2232,326.1687,0.01262173,333.9291,341.98975,0.99942094,1.0,0.61904866,0.01,2009768.6,7007.856,328.722,328.722,-4137.393,1.0,708300.0,1511041.054728912,945492.44,1196771.5,2009768.6,7007.856,6.1299505,2142264.0,2016776.5,2016782.6,-0.0368042
11820,7.834134,327.7769,297.6457,7.834134,326.20255,4.000408,3.8506386,294.2681,326.77676,0.015737735,327.81006,326.455,0.99942094,1.0,0.42295086,0.52256954,1373128.5,366209.22,331.502,331.502,-4177.2134,1.0,709200.0,1925519.817436043,991417.7,939616.56,1373128.5,366209.22,7.8510466,1931034.2,1739337.8,1739345.6,0.008087158
11835,7.3651066,333.74805,297.99136,7.3651066,334.44318,3.7224085,3.5834675,294.21338,334.79526,0.01479552,333.76907,334.3996,0.99942094,1.0,0.4026814,0.3379342,1307322.9,236819.42,333.17,333.17,-4155.843,1.0,710100.0,2287037.6046427623,1106077.5,1127580.2,1307322.9,236819.42,7.305876,2233657.8,1544142.2,1544149.5,-0.04663086
11850,7.1903377,333.88913,298.47076,7.1903377,333.71744,3.618505,3.4835396,294.22726,333.75128,0.014444433,333.88513,333.72986,0.99942094,1.0,0.40565562,0.37572575,1316978.8,263303.2,334.838,334.838,-4145.908,1.0,711000.0,2140349.726545901,1069614.0,1064429.0,1316978.8,263303.2,7.1020446,2134043.0,1580282.0,1580289.1,-0.03274536
