minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11865,7.1903305,336.1309,298.77588,7.190331,336.21124,3.6184852,3.4835203,294.24985,335.5068,0.014444419,336.16086,336.23953,0.99942094,1.0,0.44891068,0.4103317,1457408.2,287554.56,336.506,336.506,-4145.889,1.0,711900.0,2228338.978057326,1128098.5,1130525.1,1457408.2,287554.56,7.1020055,2258623.5,1744962.8,1744969.9,-0.0101623535
11880,7.1903205,337.85217,298.83408,7.1903205,337.85672,3.61848,3.483515,294.2847,337.46344,0.014444399,337.87097,337.87564,0.99942094,1.0,0.44304475,0.40252045,1438364.2,282080.53,338.174,338.174,-4145.889,1.0,712800.0,2343507.3274162333,1178321.0,1178458.4,1438364.2,282080.53,7.101995,2356779.5,1720444.8,1720451.9,0.02468872
11895,7.1903343,339.3312,298.8279,7.1903343,339.35678,3.6184874,3.4835222,294.27603,339.00507,0.014444427,339.34695,339.37283,0.99942094,1.0,0.44904673,0.4070487,1457849.9,285253.88,339.842,339.842,-4145.889,1.0,713700.0,2437411.0366501613,1223175.4,1223947.8,1457849.9,285253.88,7.10201,2447123.0,1743103.8,1743110.9,0.016021729
11910,7.19033,341.10898,298.81473,7.19033,341.12994,3.6184847,3.4835198,294.2936,340.6434,0.014444417,341.13095,341.15244,0.99942094,1.0,0.46337795,0.41953874,1504376.9,294006.72,341.51,341.51,-4145.889,1.0,714600.0,2537601.476661564,1277260.4,1277893.6,1504376.9,294006.72,7.1020045,2555154.0,1798383.6,1798390.8,0.033599854
11925,7.190326,342.88315,298.7432,7.190326,342.89987,3.6184828,3.483518,294.31863,342.45044,0.01444441,342.9034,342.9203,0.99942094,1.0,0.4626671,0.41686058,1502069.0,292129.9,343.15,343.15,-4145.889,1.0,715500.0,2651566.5087145693,1332998.8,1333503.8,1502069.0,292129.9,7.1020007,2666502.5,1794198.9,1794206.0,0.058624268
11940,7.1903267,343.58444,298.58694,7.190327,343.58585,3.618483,3.4835181,294.3465,343.5931,0.014444412,343.58075,343.58136,0.99942094,1.0,0.41240218,0.36552638,1338881.8,256155.62,342.039,342.039,-4145.889,1.0,716400.0,2730367.799296903,1358896.2,1358938.8,1338881.8,256155.62,7.102001,2717835.0,1595037.4,1595044.5,0.08648682
11955,7.190362,342.52225,298.52856,7.190362,342.4833,3.6185024,3.4835367,294.28702,342.4132,0.014444482,342.5342,342.49683,0.99942094,1.0,0.42520732,0.3812182,1380454.2,267152.22,343.15,343.15,-4145.889,1.0,717300.0,2662341.887243474,1328588.1,1327412.1,1380454.2,267152.22,7.1020393,2656000.2,1647606.5,1647613.6,0.027008057
11970,7.1903567,342.81824,298.74103,7.1903567,342.86234,3.6184995,3.4835339,294.24237,342.80862,0.014444471,342.81934,342.86295,0.99942094,1.0,0.4626693,0.41524205,1502076.2,290995.66,343.15,343.15,-4145.889,1.0,718200.0,2673439.1611174205,1331109.6,1332441.4,1502076.2,290995.66,7.1020336,2663551.0,1793071.9,1793079.0,-0.01763916
11985,7.190352,342.8958,299.1202,7.1903524,342.90823,3.618497,3.4835315,294.2115,342.88123,0.014444462,342.89737,342.90967,0.99942094,1.0,0.49087852,0.4415297,1593658.8,309417.66,343.15,343.15,-4145.889,1.0,719100.0,2654838.2529697563,1322000.4,1322375.6,1593658.8,309417.66,7.1020284,2644376.0,1903076.4,1903083.5,-0.04852295
12000,7.190344,343.00708,299.52255,7.190344,343.01862,3.6184926,3.4835272,294.19595,342.98572,0.014444445,343.00867,343.02014,0.99942094,1.0,0.5085394,0.45800018,1650995.4,320959.94,343.15,343.15,-4145.889,1.0,720000.0,2636765.509366256,1313208.5,1313556.9,1650995.4,320959.94,7.10202,2626765.5,1971955.2,1971962.4,-0.0640564
12015,7.1903276,343.24826,299.7616,7.1903276,343.24533,3.6184835,3.4835186,294.2242,343.16403,0.014444413,343.25348,343.25034,0.99942094,1.0,0.5094734,0.45861948,1654027.8,321393.94,343.15,343.15,-4145.889,1.0,720900.0,2633075.2816913333,1313270.1,1313181.6,1654027.8,321393.94,7.102002,2626451.8,1975421.8,1975428.9,-0.03579712
12030,7.190326,343.43307,299.717,7.190326,343.42044,3.6184826,3.483518,294.26245,343.4047,0.01444441,343.43365,343.4209,0.99942094,1.0,0.48467678,0.4347983,1573524.5,304700.38,343.15,343.15,-4145.889,1.0,721800.0,2650379.7643221444,1320197.6,1319816.0,1573524.5,304700.38,7.102,2640013.5,1878224.9,1878232.0,0.0024414062
12045,7.190338,343.4193,299.46793,7.190338,343.40244,3.6184888,3.4835236,294.29788,343.41678,0.014444434,343.41895,343.40207,0.99942094,1.0,0.45708343,0.4088376,1483941.4,286507.5,343.15,343.15,-4145.888,1.0,722700.0,2666228.4749849504,1327306.4,1326796.8,1483941.4,286507.5,7.1020126,2654103.0,1770448.9,1770456.0,0.037872314
12060,7.190337,343.3938,299.12943,7.190337,343.37878,3.6184883,3.4835231,294.3274,343.3927,0.014444431,343.3934,343.37842,0.99942094,1.0,0.43205392,0.3853666,1402682.0,270059.34,343.15,343.15,-4145.8887,1.0,723600.0,2685302.913405451,1336758.2,1336304.8,1402682.0,270059.34,7.1020117,2673063.0,1672741.4,1672748.5,0.06738281
12075,7.1903296,342.66418,298.76764,7.1903296,342.66275,3.6184845,3.4835196,294.35095,343.16046,0.014444416,342.6295,342.62744,0.99942094,1.0,0.36978382,0.32400742,1200519.4,227059.73,340.928,340.928,-4145.889,1.0,724500.0,2693159.3198233712,1325648.6,1325605.4,1200519.4,227059.73,7.102004,2651254.0,1427579.1,1427586.2,0.09094238
12090,7.1903315,338.66626,298.41446,7.190332,338.5744,3.618486,3.4835207,294.36667,339.63382,0.014444421,338.6226,338.52988,0.99942094,1.0,0.29795066,0.2576145,967309.9,180532.53,337.595,337.595,-4145.889,1.0,725400.0,2500637.143802373,1215579.9,1212806.0,967309.9,180532.53,7.102007,2428386.0,1147842.4,1147849.5,0.106658936
12105,7.1903367,335.2431,298.09317,7.190337,335.2052,3.6184888,3.4835236,294.36862,336.05347,0.014444431,335.2054,335.16733,0.99942094,1.0,0.26330116,0.22873569,854818.75,160294.69,334.262,334.262,-4145.889,1.0,726300.0,2302922.5650212197,1121906.2,1120761.6,854818.75,160294.69,7.1020126,2242668.0,1015113.44,1015120.56,0.10861206
12120,7.1903415,331.79367,297.81787,7.1903415,331.7524,3.6184912,3.483526,294.3576,332.6504,0.014444441,331.75504,331.7131,0.99942094,1.0,0.23287308,0.20181942,756032.7,141432.16,330.929,330.929,-4145.889,1.0,727200.0,2113172.2896097926,1026049.9,1024803.9,756032.7,141432.16,7.1020174,2050853.8,897464.9,897472.0,0.097595215
12135,7.1903453,328.3966,297.61502,7.1903453,328.36777,3.6184933,3.483528,294.33408,329.2548,0.014444448,328.35748,328.32812,0.99942094,1.0,0.21214426,0.18434654,688735.6,129187.41,327.596,327.596,-4145.889,1.0,728100.0,1919479.890448747,929587.0,928716.06,688735.6,129187.41,7.102021,1858303.0,817923.0,817930.1,0.07406616
12150,7.1903477,325.02762,297.49686,7.190348,325.00027,3.6184947,3.4835293,294.3049,325.86893,0.014444454,324.98975,324.96182,0.99942094,1.0,0.19645306,0.17131492,637793.5,120055.04,324.263,324.263,-4145.889,1.0,729000.0,1721240.0282700402,831414.2,830588.44,637793.5,120055.04,7.102024,1662002.6,757848.56,757855.7,0.044891357
12165,7.190351,322.79382,297.45303,7.190351,322.74188,3.6184964,3.483531,294.27213,322.8395,0.014444459,322.8089,322.75677,0.99942094,1.0,0.24166822,0.21985224,784586.5,154069.28,324.264,324.264,-4145.889,1.0,729900.0,1540114.369420735,765278.56,763709.94,784586.5,154069.28,7.1020274,1528988.5,938655.75,938662.9,0.0121154785
12180,7.190349,325.3504,297.45908,7.190349,325.4188,3.6184955,3.48353,294.2398,324.76358,0.0144444555,325.375,325.44485,0.99942094,1.0,0.30219987,0.27929547,981105.2,195726.25,325.932,325.932,-4145.889,1.0,730800.0,1656474.5349473015,842303.2,844368.56,981105.2,195726.25,7.1020255,1686671.8,1176831.5,1176838.6,-0.020202637
12195,7.1903443,327.0193,297.52432,7.190345,327.0332,3.618493,3.4835277,294.22174,326.62784,0.014444447,327.03766,327.05142,0.99942094,1.0,0.32585245,0.29885086,1057894.4,209430.39,327.6,327.6,-4145.889,1.0,731700.0,1765613.6086032349,890731.56,891151.9,1057894.4,209430.39,7.1020207,1781883.5,1267324.8,1267331.9,-0.038269043
12210,7.190339,328.7194,297.679,7.190339,328.74316,3.61849,3.4835248,294.21814,328.29028,0.014444436,328.73956,328.764,0.99942094,1.0,0.35062224,0.3221602,1138310.5,225765.23,329.268,329.268,-4145.889,1.0,732600.0,1857084.295642977,937402.4,938120.3,1138310.5,225765.23,7.1020145,1875522.8,1364075.8,1364082.9,-0.041870117
12225,7.1903334,330.47748,297.86087,7.1903334,330.49902,3.618487,3.4835217,294.2277,330.048,0.014444424,330.4975,330.51938,0.99942094,1.0,0.36770606,0.33704174,1193773.9,236194.02,330.936,330.936,-4145.889,1.0,733500.0,1952683.3310304482,985002.0,985652.6,1193773.9,236194.02,7.102009,1970654.6,1429967.9,1429975.0,-0.032318115
12240,7.190331,332.20233,297.98795,7.1903315,332.22055,3.6184855,3.4835205,294.2476,331.77518,0.01444442,332.22232,332.24094,0.99942094,1.0,0.37735882,0.34495237,1225112.0,241737.67,332.604,332.604,-4145.889,1.0,734400.0,2049755.2550598357,1033253.6,1033803.9,1225112.0,241737.67,7.102006,2067057.5,1466849.6,1466856.8,-0.012420654
12255,7.190332,333.88965,298.03754,7.190332,333.9077,3.618486,3.4835207,294.2653,333.48117,0.014444421,333.9085,333.92697,0.99942094,1.0,0.38252193,0.34847122,1241874.2,244203.62,334.272,334.272,-4145.889,1.0,735300.0,2150243.648101781,1082712.1,1083257.6,1241874.2,244203.62,7.102007,2165969.8,1486077.9,1486085.0,0.005279541
12270,7.1903296,335.5695,298.02045,7.1903296,335.58487,3.6184847,3.4835198,294.28766,335.14706,0.014444417,335.5896,335.60532,0.99942094,1.0,0.38681528,0.35129008,1255812.8,246179.03,335.94,335.94,-4145.889,1.0,736200.0,2252343.894652853,1133958.0,1134422.5,1255812.8,246179.03,7.1020045,2268380.5,1501991.8,1501998.9,0.027648926
12285,7.1903276,336.25015,297.93817,7.1903276,336.29214,3.6184835,3.4835186,294.31332,336.58652,0.014444413,336.21762,336.25925,0.99942094,1.0,0.32633254,0.288479,1059452.9,202161.94,334.274,334.274,-4145.889,1.0,737100.0,2344661.162033674,1156998.0,1158266.1,1059452.9,202161.94,7.102002,2315264.0,1261614.8,1261621.9,0.05331421
12300,7.190328,332.00278,297.79272,7.190328,331.89316,3.618484,3.483519,294.3382,333.01685,0.0144444145,331.9582,331.8474,0.99942094,1.0,0.24387145,0.21044832,791739.4,147479.16,330.941,330.941,-4145.889,1.0,738000.0,2136925.5868801703,1033122.3,1029811.94,791739.4,147479.16,7.102003,2062934.2,939218.5,939225.6,0.078186035
12315,7.1903305,328.63666,297.5774,7.1903305,328.60324,3.6184852,3.48352,294.35992,329.43152,0.014444418,328.60062,328.567,0.99942094,1.0,0.20586163,0.1787082,668338.8,125236.13,327.608,327.608,-4145.889,1.0,738900.0,1932480.1382959776,937970.8,936961.6,668338.8,125236.13,7.102005,1874932.5,793574.94,793582.06,0.09991455
12330,7.1903358,325.26038,297.30676,7.1903358,325.21472,3.618488,3.4835231,294.36557,326.10898,0.014444429,325.22107,325.17484,0.99942094,1.0,0.16615216,0.14270507,539420.3,100005.664,324.275,324.275,-4145.889,1.0,739800.0,1747332.5950178832,844182.6,842803.9,539420.3,100005.664,7.102011,1686986.5,639426.0,639433.1,0.1055603
12345,7.1903415,321.7823,297.03854,7.1903415,321.74762,3.6184912,3.483526,294.3573,322.63168,0.014444441,321.74432,321.7093,0.99942094,1.0,0.13777484,0.118115805,447292.06,82773.85,320.942,320.942,-4145.889,1.0,740700.0,1552650.059111329,747247.06,746200.1,447292.06,82773.85,7.1020174,1493447.2,530065.94,530073.06,0.09729004
12360,9.363224,314.59702,296.81693,9.364849,317.92834,4.8778887,4.691185,294.33798,318.55316,0.018811105,314.42694,317.85245,0.22836432,1.0,0.0,0.11847299,0.0,83024.164,318.72,318.72,-4186.655,1.0,741600.0,1717307.0230484768,699211.6,830362.1,0.0,83024.164,9.569074,1529573.8,83024.164,83033.734,0.07797241
12375,4.599411,308.64676,296.6594,4.812584,316.30396,2.2913532,2.2071257,294.30756,313.7253,0.009453724,308.56345,316.20743,0.014525491,1.0,0.0,0.046159647,0.0,32348.016,314.276,314.276,-4126.863,1.0,742500.0,677613.2187123039,231566.23,397072.62,0.0,32348.016,4.498479,628638.9,32348.016,32352.514,0.047546387
12390,5.35381,318.50873,296.54916,5.35381,315.31873,2.6258516,2.5290463,294.26794,313.78537,0.010755093,318.43573,314.94073,1.0,1.0,0.16309115,0.0,529482.56,0.0,313.165,313.165,-4126.233,1.0,743400.0,778583.3843524187,493782.8,422052.4,529482.56,0.0,5.1548977,915835.25,529482.56,529487.7,0.00793457
12405,6.0030932,311.26822,296.4746,5.739331,304.64743,2.9025233,2.7952993,294.22784,309.3086,0.011794485,311.1746,304.57242,1.0,0.014525052,0.08357968,0.0,271345.1,0.0,310.944,310.944,-4134.718,1.0,744300.0,635755.0002256176,372991.16,197007.4,271345.1,0.0,5.6978226,569998.56,271345.1,271350.78,-0.032165527
12420,6.9189944,310.7371,296.4755,6.6198773,300.7694,3.4022179,3.276044,294.18103,305.80084,0.0135988975,310.82224,300.74103,1.0,0.014525052,0.23147553,0.0,751495.5,0.0,312.612,312.612,-4161.4097,1.0,745200.0,532620.6908265761,414438.8,119385.79,751495.5,0.0,6.6782618,533824.6,751495.5,751502.2,-0.07897949
12435,6.5773535,313.50882,296.46408,6.291189,299.205,3.2047596,3.0859475,294.12653,306.9297,0.012925596,313.4881,299.17612,1.0,0.014525052,0.20588559,0.0,668416.6,0.0,314.28,314.28,-4139.002,1.0,746100.0,568151.6556068175,470858.94,72422.94,668416.6,0.0,6.290707,543281.9,668416.6,668422.94,-0.13348389
12450,7.1910887,315.12256,296.4523,6.8817797,298.0855,3.5338702,3.4022465,294.07098,306.58627,0.014135261,315.14938,298.07492,1.0,0.014525052,0.27852628,0.0,904247.8,0.0,315.948,315.948,-4144.8184,1.0,747000.0,601634.6373762076,563889.8,47205.42,904247.8,0.0,6.9361167,611095.25,904247.8,904254.75,-0.18902588
12465,7.644411,320.80505,296.55057,7.644411,320.5373,3.8707848,3.725759,294.018,317.7971,0.015356607,320.14804,320.649,1.0,1.0,0.0,0.39846194,0.0,279236.4,316.504,316.504,-4149.834,1.0,747900.0,1370352.769322983,778727.3,770130.44,0.0,279236.4,7.596544,1548857.8,279236.4,279244.0,-0.2420044
12480,7.8351984,301.5376,296.97855,8.183741,316.68005,4.0782914,3.9249074,293.9966,310.34338,0.016089961,301.45682,316.70844,0.01447533,1.0,0.0,0.30977058,0.0,217082.77,319.284,319.284,-4155.682,1.0,748800.0,903166.8055377849,150028.5,677174.5,0.0,217082.77,8.003199,827203.0,217082.77,217090.77,-0.26339722
12495,8.178095,298.8709,297.70984,8.540248,320.6298,4.277555,4.115988,293.97778,309.7999,0.016792465,298.8627,320.649,0.01447533,1.0,0.0,0.38128245,0.0,267197.25,320.952,320.952,-4159.6484,1.0,749700.0,852691.8342647832,39880.492,822116.75,0.0,267197.25,8.393543,861997.25,267197.25,267205.66,-0.28222656
12510,8.741016,324.09357,297.86612,8.741016,324.41934,4.495767,4.3250446,293.9561,324.86554,0.017559541,324.1608,323.80978,0.99927574,1.0,0.49874827,0.016147343,1619208.1,11315.826,322.62,322.62,-4162.4546,1.0,750600.0,1991209.2307526905,962869.1,974829.06,1619208.1,11315.826,8.820812,1937698.2,1630524.0,1630532.9,-0.30392456
12525,8.795663,323.4719,298.36124,8.795663,323.02728,4.527937,4.355867,293.97595,321.8398,0.017669318,323.4707,323.173,0.99927574,1.0,0.42720518,0.49492413,1386940.4,346835.7,324.288,324.288,-4163.6045,1.0,751500.0,1742371.8602690087,927632.5,911207.75,1386940.4,346835.7,8.883804,1838840.2,1733776.0,1733784.9,-0.28405762
12540,8.587873,325.75528,299.3405,8.587873,326.01434,4.4081187,4.241098,294.02585,325.69348,0.017251898,325.77704,326.00415,0.99927574,1.0,0.45064494,0.40310767,1463038.6,282492.06,325.956,325.956,-4161.4556,1.0,752400.0,1909482.4404531664,952756.0,962100.2,1463038.6,282492.06,8.649217,1914856.2,1745530.8,1745539.4,-0.23416138
12555,8.394015,327.22894,299.94357,8.394016,327.15765,4.2965956,4.134219,294.06927,326.8284,0.016862463,327.24368,327.17926,0.99927574,1.0,0.44699314,0.41912416,1451182.9,293716.2,327.624,327.624,-4159.1006,1.0,753300.0,1904046.4815035649,961942.0,959428.8,1451182.9,293716.2,8.430815,1921370.8,1744899.0,1744907.4,-0.19073486
12570,8.12733,328.94464,300.21005,8.12733,328.98767,4.144436,3.988333,294.1174,328.59024,0.016326725,328.9618,329.00394,0.99927574,1.0,0.45335248,0.4203526,1471828.8,294577.06,329.292,329.292,-4156.168,1.0,754200.0,1946093.2614434569,980849.0,982317.8,1471828.8,294577.06,8.132769,1963166.8,1766405.8,1766413.9,-0.14260864
12585,7.7965255,330.60126,300.26385,7.7965255,330.61252,3.9572928,3.808804,294.16837,330.22217,0.015662184,330.61923,330.63107,0.99927574,1.0,0.45583898,0.42169556,1479901.2,295518.2,330.96,330.96,-4152.6147,1.0,755100.0,1970692.961605596,993410.56,993779.3,1479901.2,295518.2,7.766097,1987189.9,1775419.5,1775427.2,-0.09164429
12600,7.416286,332.31006,300.20413,7.4162865,332.32925,3.744357,3.6044087,294.22003,331.90945,0.014898334,332.3291,332.34863,0.99927574,1.0,0.45572054,0.41995242,1479516.8,294296.62,332.628,332.628,-4148.6694,1.0,756000.0,1983897.178754887,1000048.25,1000646.25,1479516.8,294296.62,7.348766,2000694.5,1773813.4,1773820.8,-0.039978027
12615,7.192132,333.8603,300.07278,7.1921325,333.8736,3.6197302,3.4847212,294.2629,333.44397,0.014448038,333.8872,333.89975,0.99927574,1.0,0.4615721,0.42398205,1498514.1,297120.5,334.296,334.296,-4146.206,1.0,756900.0,2025022.2864863246,1020617.7,1021019.7,1498514.1,297120.5,7.104451,2041637.4,1795634.6,1795641.8,0.00289917
12630,7.1913843,335.57993,299.89468,7.1913843,335.60074,3.6190686,3.4840806,294.30392,335.16522,0.014446536,335.60046,335.62146,0.99927574,1.0,0.46515018,0.4259613,1510130.5,298507.53,335.964,335.964,-4145.9,1.0,757800.0,2140055.8389544245,1077830.4,1078459.0,1510130.5,298507.53,7.1031494,2156289.5,1808638.0,1808645.1,0.043914795
12645,7.191386,337.33643,299.6712,7.191386,337.35306,3.6190693,3.4840813,294.34244,336.91476,0.01444654,337.35623,337.37317,0.99927574,1.0,0.4627178,0.42198765,1502233.6,295722.88,337.632,337.632,-4145.8994,1.0,758700.0,2259770.4503755155,1137633.6,1138136.0,1502233.6,295722.88,7.1031504,2275769.5,1797956.5,1797963.6,0.08242798
12660,7.1913857,339.0226,299.40765,7.1913857,339.03513,3.619069,3.484081,294.37735,338.60333,0.014446539,339.0425,339.0553,0.99927574,1.0,0.45638764,0.41441435,1481682.5,290415.62,339.3,339.3,-4145.8994,1.0,759600.0,2378215.9638377153,1196523.1,1196901.0,1481682.5,290415.62,7.1031504,2393424.0,1772098.1,1772105.2,0.11734009
12675,7.1913867,340.70892,299.11395,7.1913867,340.72076,3.6190698,3.4840815,294.4066,340.29224,0.014446541,340.72852,340.74066,0.99927574,1.0,0.44800645,0.40496174,1454472.6,283791.34,340.968,340.968,-4145.8994,1.0,760500.0,2498511.7616446926,1256327.1,1256684.9,1454472.6,283791.34,7.1031513,2513012.0,1738264.0,1738271.1,0.14657593
12690,7.1913886,342.37375,298.80728,7.1913886,342.38455,3.6190705,3.4840825,294.42874,341.96146,0.0144465435,342.39313,342.4042,0.99927574,1.0,0.43923816,0.39521396,1426006.0,276960.25,342.636,342.636,-4145.8994,1.0,761400.0,2618400.3921649037,1315874.2,1316200.5,1426006.0,276960.25,7.103153,2632074.8,1702966.2,1702973.4,0.16873169
12705,7.191391,341.0899,298.50665,7.191391,341.08536,3.6190722,3.484084,294.4435,342.09824,0.014446549,341.03314,341.0251,0.99927574,1.0,0.33309335,0.28746268,1081402.1,201449.72,339.303,339.303,-4145.8994,1.0,762300.0,2644941.38395944,1286177.8,1286040.5,1081402.1,201449.72,7.103156,2572218.2,1282851.9,1282859.0,0.1835022
12720,7.191396,336.92303,298.2295,7.191396,336.83017,3.6190748,3.4840865,294.4458,337.8009,0.014446559,336.8833,336.7914,0.99927574,1.0,0.27944377,0.24268812,907226.5,170072.34,335.97,335.97,-4145.9,1.0,763200.0,2401017.1078856504,1168694.5,1165889.6,907226.5,170072.34,7.1031613,2334584.0,1077298.9,1077306.0,0.18579102
12735,7.191404,333.54605,297.99014,7.191404,333.51865,3.619079,3.4840906,294.4287,334.38617,0.014446575,333.50735,333.47916,0.99927574,1.0,0.24984127,0.2168178,811120.7,151942.8,332.637,332.637,-4145.9,1.0,764100.0,2208351.327945479,1073927.0,1073099.2,811120.7,151942.8,7.1031694,2147026.2,963063.5,963070.6,0.16870117
12750,7.1914096,330.09174,297.80875,7.19141,330.05585,3.6190825,3.484094,294.39648,330.94516,0.014446587,330.05298,330.0166,0.99927574,1.0,0.22823599,0.19852251,740978.2,139121.72,329.304,329.304,-4145.9,1.0,765000.0,2010573.984586415,975072.8,973988.94,740978.2,139121.72,7.103176,1949061.8,880099.9,880107.0,0.13647461
12765,7.1914153,326.69797,297.71637,7.191416,326.67273,3.6190856,3.4840968,294.35324,327.5406,0.0144465985,326.6602,326.63425,0.99927574,1.0,0.21540053,0.18827268,699307.25,131938.8,325.971,325.971,-4145.9,1.0,765900.0,1809605.7554030267,875358.56,874596.4,699307.25,131938.8,7.1031823,1749955.0,831246.06,831253.2,0.0932312
12780,7.1914186,326.33997,297.72778,7.191419,326.30795,3.6190875,3.4840987,294.30225,325.76285,0.014446605,326.37643,326.34686,0.99927574,1.0,0.30355504,0.2802112,985504.75,196367.98,327.639,327.639,-4145.9,1.0,766800.0,1701048.3241268275,864201.2,863234.3,985504.75,196367.98,7.103186,1727435.5,1181872.8,1181879.9,0.042236328
12795,7.191417,328.68167,297.83698,7.191417,328.75177,3.6190865,3.4840977,294.25235,328.24664,0.014446601,328.70035,328.77008,0.99927574,1.0,0.34792075,0.3194606,1129540.0,223873.39,329.307,329.307,-4145.9,1.0,767700.0,1845128.6613781122,931631.75,933749.0,1129540.0,223873.39,7.103184,1865380.8,1353413.4,1353420.5,-0.007659912
12810,7.191413,330.23615,298.08566,7.1914134,330.25235,3.6190844,3.4840956,294.2156,329.8391,0.014446594,330.2556,330.27225,0.99927574,1.0,0.38462093,0.3534438,1248688.8,247688.33,330.975,330.975,-4145.9,1.0,768600.0,1926662.5253382244,971071.0,971560.56,1248688.8,247688.33,7.10318,1942631.5,1496377.1,1496384.2,-0.044403076
12825,7.1914077,331.9815,298.46753,7.1914077,332.0136,3.6190813,3.4840927,294.19452,331.55276,0.014446583,332.00223,332.03476,0.99927574,1.0,0.4198556,0.38614723,1363079.6,270606.4,332.643,332.643,-4145.9,1.0,769500.0,2007468.0795477207,1012253.2,1013222.9,1363079.6,270606.4,7.103174,2025476.0,1633686.0,1633693.1,-0.06549072
12840,7.191402,333.74774,298.86902,7.1914024,333.77548,3.6190784,3.4840899,294.1883,333.31412,0.0144465715,333.76807,333.79623,0.99927574,1.0,0.44709435,0.41058445,1451511.5,287731.66,334.311,334.311,-4145.9,1.0,770400.0,2089977.0473116406,1053473.1,1054311.0,1451511.5,287731.66,7.1031685,2107784.0,1739243.1,1739250.2,-0.07171631
12855,7.19133,336.28134,298.82678,7.1913304,336.27133,3.6190383,3.4840515,294.37805,335.47745,0.014446427,336.32278,336.31296,0.99927574,1.0,0.41673964,0.3795464,1352963.6,265980.66,334.312,334.312,-4145.899,1.0,771300.0,2223778.8917596904,1131262.0,1130959.8,1352963.6,265980.66,7.10309,2262221.8,1618944.2,1618951.4,0.11804199
12870,7.191338,333.46857,298.1131,7.191338,333.34714,3.6190426,3.4840555,294.54214,334.59512,0.014446443,333.41135,333.28473,0.99927574,1.0,0.19952631,0.16525762,647770.94,115810.164,330.979,330.979,-4145.899,1.0,772200.0,2213549.07842084,1067863.1,1064195.5,647770.94,115810.164,7.103098,2132058.5,763581.1,763588.25,0.282135
12885,7.1913567,329.27393,297.1912,7.1913567,329.11752,3.619053,3.4840653,294.65076,330.19122,0.01444648,329.22803,329.07373,0.99927574,1.0,0.07282996,0.057109505,236445.67,40021.52,327.646,327.646,-4145.899,1.0,773100.0,2002284.0073383462,969017.2,964293.25,236445.67,40021.52,7.103118,1933310.5,276467.2,276474.28,0.39074707
12900,-0.042387407,326.24518,296.7254,-0.042387404,326.30835,8.14641e-39,8.137256e-39,294.70862,327.69144,-8.515067e-05,326.09897,326.18268,-1.8262012e-09,-1.8303876e-09,0.0,0.0,0.0,0.0,326.535,326.535,-66.302376,0.0,774000.0,-11074.469881058536,-5255.3203,-5266.5664,0.0,0.0,1.6283665e-38,-10521.887,0.0,1.6283665e-38,0.4486084
12915,-0.042387918,326.36115,296.72574,-0.042387918,326.40366,0.0,0.0,294.7328,327.69113,-8.515169e-05,326.1046,326.18677,7.820265e-18,6.954065e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,774900.0,-11074.373163321648,-5275.969,-5283.5376,0.0,0.0,0.0,-10559.507,0.0,0.0,0.47277832
12930,-0.042387918,326.44653,296.72574,-0.042387918,326.47522,0.0,0.0,294.7327,327.69113,-8.515169e-05,326.1104,326.191,2.789615e-18,-1.7748874e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,775800.0,-11074.373163321648,-5291.171,-5296.278,0.0,0.0,0.0,-10587.449,0.0,0.0,0.47268677
12945,-0.042387918,326.51212,296.72574,-0.042387918,326.53146,0.0,0.0,294.72595,327.69113,-8.515169e-05,326.11642,326.19543,1.9016386e-19,7.1912194e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,776700.0,-11074.373163321648,-5302.846,-5306.291,0.0,0.0,0.0,-10609.137,0.0,0.0,0.46594238
12960,-0.042387918,326.56384,296.72574,-0.042387918,326.57703,0.0,0.0,294.71194,327.69113,-8.515169e-05,326.12265,326.2001,-6.132646e-21,-3.811981e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,777600.0,-11074.373163321648,-5312.055,-5314.4023,0.0,0.0,0.0,-10626.457,0.0,0.0,0.4519348
12975,-0.042387918,326.6071,296.72574,-0.042387918,326.61603,0.0,0.0,294.6946,327.69113,-8.515169e-05,326.12906,326.20493,9.520033e-19,-1.4235118e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,778500.0,-11074.373163321648,-5319.754,-5321.3457,0.0,0.0,0.0,-10641.1,0.0,0.0,0.43460083
12990,-0.042387918,326.6445,296.72574,-0.042387918,326.65057,0.0,0.0,294.67484,327.69113,-8.515169e-05,326.1357,326.21,4.3413888e-21,-1.114784e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,779400.0,-11074.373163321648,-5326.415,-5327.496,0.0,0.0,0.0,-10653.911,0.0,0.0,0.41482544
13005,-0.042387918,326.67792,296.72574,-0.042387918,326.68204,0.0,0.0,294.65213,327.69113,-8.515169e-05,326.14255,326.2152,3.5807548e-25,-4.7408277e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,780300.0,-11074.373163321648,-5332.364,-5333.0977,0.0,0.0,0.0,-10665.461,0.0,0.0,0.39212036
13020,-0.042387918,326.7084,296.72574,-0.042387918,326.71118,0.0,0.0,294.6311,327.69113,-8.515169e-05,326.1496,326.2206,2.3731015e-35,-3.1419256e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,781200.0,-11074.373163321648,-5337.7915,-5338.286,0.0,0.0,0.0,-10676.078,0.0,0.0,0.37109375
13035,-0.042387918,326.7365,296.72574,-0.042387918,326.7384,0.0,0.0,294.60602,327.69113,-8.515169e-05,326.1568,326.2262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,782100.0,-11074.373163321648,-5342.7954,-5343.1323,0.0,0.0,0.0,-10685.928,0.0,0.0,0.3460083
13050,-0.042387918,326.76236,296.72574,-0.042387918,326.76364,0.0,0.0,294.58203,327.69113,-8.515169e-05,326.16415,326.23193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,783000.0,-11074.373163321648,-5347.397,-5347.6255,0.0,0.0,0.0,-10695.022,0.0,0.0,0.32202148
13065,-0.042387918,326.7859,296.72574,-0.042387918,326.78674,0.0,0.0,294.55402,327.69113,-8.515169e-05,326.17166,326.2378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,783900.0,-11074.373163321648,-5351.586,-5351.7383,0.0,0.0,0.0,-10703.324,0.0,0.0,0.29400635
13080,-0.042387918,326.80667,296.72574,-0.042387918,326.80725,0.0,0.0,294.52707,327.69113,-8.515169e-05,326.17923,326.24374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,784800.0,-11074.373163321648,-5355.286,-5355.389,0.0,0.0,0.0,-10710.676,0.0,0.0,0.26705933
13095,-0.042387918,326.82416,296.72574,-0.042387918,326.82455,0.0,0.0,294.49905,327.69113,-8.515169e-05,326.18686,326.24976,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,785700.0,-11074.373163321648,-5358.399,-5358.4697,0.0,0.0,0.0,-10716.869,0.0,0.0,0.23904419
13110,-0.042387918,326.8376,296.72574,-0.042387918,326.83786,0.0,0.0,294.47485,327.69113,-8.515169e-05,326.19443,326.25574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,786600.0,-11074.373163321648,-5360.7896,-5360.8384,0.0,0.0,0.0,-10721.628,0.0,0.0,0.21484375
13125,-0.042387918,326.84607,296.72574,-0.042387918,326.84625,0.0,0.0,294.44824,327.69113,-8.515169e-05,326.20193,326.26166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,787500.0,-11074.373163321648,-5362.3,-5362.3325,0.0,0.0,0.0,-10724.633,0.0,0.0,0.18823242
13140,-0.042387918,326.84872,296.72574,-0.042387918,326.84885,0.0,0.0,294.42365,327.69113,-8.515169e-05,326.20923,326.26743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,788400.0,-11074.373163321648,-5362.7725,-5362.7944,0.0,0.0,0.0,-10725.566,0.0,0.0,0.16363525
13155,-0.042387918,326.84424,296.72574,-0.042387918,326.84433,0.0,0.0,294.40112,327.69113,-8.515169e-05,326.21622,326.27298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,789300.0,-11074.373163321648,-5361.974,-5361.99,0.0,0.0,0.0,-10723.965,0.0,0.0,0.14111328
13170,-0.042387918,326.83185,296.72574,-0.042387918,326.83188,0.0,0.0,294.3735,327.69113,-8.515169e-05,326.22284,326.27817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,790200.0,-11074.373163321648,-5359.768,-5359.7734,0.0,0.0,0.0,-10719.541,0.0,0.0,0.11349487
13185,-0.042387918,326.8098,296.72574,-0.042387918,326.80984,0.0,0.0,294.3456,327.6911,-8.515169e-05,326.22888,326.2829,5.8702113e-18,8.49137e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,791100.0,-11074.36224910372,-5355.8457,-5355.851,0.0,0.0,0.0,-10711.697,0.0,0.0,0.08560181
13200,-0.042387918,326.7776,296.7285,-0.042387918,326.77762,0.0,0.0,294.31302,327.67484,-8.5151696e-05,326.23428,326.28708,1.3185435e-18,-5.963836e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,792000.0,-11067.56363702388,-5349.619,-5349.6245,0.0,0.0,0.0,-10699.244,0.0,0.0,0.053009033
13215,-0.04238794,326.7333,297.20407,-0.04238794,326.73334,0.0,0.0,294.23755,325.66638,-8.515174e-05,326.23883,326.29053,-7.36997e-19,1.5325581e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,792900.0,-10179.184182994926,-5257.0703,-5257.0757,0.0,0.0,0.0,-10514.146,0.0,0.0,-0.022460938
13230,-0.04238798,326.67642,298.60355,-0.04238798,326.67642,0.0,0.0,294.1689,319.3773,-8.515182e-05,326.24243,326.29312,8.724393e-18,2.170209e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,793800.0,-7429.472370465451,-4997.801,-4997.801,0.0,0.0,0.0,-9995.602,0.0,0.0,-0.09109497
13245,-0.04238803,326.6052,300.41446,-0.04238803,326.6052,0.0,0.0,294.1085,310.1306,-8.515192e-05,326.2448,326.29474,-4.3526178e-18,-1.3809676e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,794700.0,-3474.867291471684,-4662.7295,-4662.7295,0.0,0.0,0.0,-9325.459,0.0,0.0,-0.15151978
13260,-0.042388093,326.51926,301.72177,-0.042388093,326.51926,0.0,0.0,294.04504,301.82736,-8.5152045e-05,326.2459,326.2952,6.1137217e-18,-1.4997692e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,795600.0,-37.76335214666915,-4414.696,-4414.696,0.0,0.0,0.0,-8829.392,0.0,0.0,-0.21496582
13275,-0.12569945,326.40155,302.14722,-0.00038468716,326.42572,0.0,0.0,293.88736,296.2008,-0.00012664314,326.2453,326.29443,0.6729243,-2.6733462e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07075,1.0,796500.0,3162.9030321234095,-12804.776,-39.22644,0.0,0.0,0.0,-12844.003,0.0,0.0,-0.37265015
13290,7.0705676,347.94727,294.17935,7.070561,321.38495,3.5732505,3.4404924,293.7821,339.71698,0.014203824,348.50372,320.94696,0.9998698,0.9559855,0.9188494,0.0,2983085.0,0.0,343.15,343.15,-4170.402,1.0,797400.0,2716595.534702037,1596712.6,807907.06,2983085.0,0.0,7.013743,2404619.8,2983085.0,2983092.0,-0.47790527
13305,6.9837008,318.6117,295.79013,7.3268228,344.3351,3.600727,3.4664962,293.81232,338.12164,0.01437397,318.10306,344.27304,0.013857513,1.0,0.0,0.5604668,0.0,392767.06,343.15,343.15,-4147.528,1.0,798300.0,2555581.976875868,669391.7,1493858.1,0.0,392767.06,7.0672235,2163249.8,392767.06,392774.12,-0.44769287
13320,6.864389,338.53326,298.282,6.864389,361.6806,3.4392188,3.3113027,293.88354,334.31564,0.013789645,339.47305,362.2872,0.99933696,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4143.052,1.0,799200.0,2086942.1376474407,1160461.0,1827808.9,3246544.0,700785.6,6.7505217,2988270.0,3947329.5,3947336.2,-0.37646484
13335,11.570403,342.21707,299.2568,11.570404,334.89316,6.1712275,5.921687,293.94528,340.39957,0.023243403,341.84735,334.95346,0.999337,1.0,0.50818586,0.6343561,1649847.8,444547.6,343.15,343.15,-4175.104,1.0,800100.0,4016450.6859651054,2087683.9,1731773.4,1649847.8,444547.6,12.092915,3819457.2,2094395.4,2094407.5,-0.31472778
13350,7.374751,344.99112,299.49002,7.3747516,346.58975,3.7265854,3.587454,294.03888,346.07144,0.014814896,345.07773,346.5553,0.999337,1.0,0.52073544,0.4239112,1690590.5,297070.88,343.15,343.15,-4154.5337,1.0,801000.0,2898415.3231848497,1409349.0,1458865.0,1690590.5,297070.88,7.314039,2868214.0,1987661.4,1987668.8,-0.22113037
13365,9.70894,343.74908,299.23462,9.70894,343.19568,5.0403376,4.8454404,294.12964,342.72,0.01950397,343.77325,343.24313,0.999337,1.0,0.46423528,0.4252519,1507160.2,298010.4,343.15,343.15,-4153.4126,1.0,801900.0,3562177.812671348,1815190.8,1792624.1,1507160.2,298010.4,9.885778,3607815.0,1805170.6,1805180.5,-0.1303711
13380,8.607576,341.22858,298.725,8.607576,341.37823,4.4535365,4.285375,294.20038,342.92258,0.017291477,341.20584,341.34247,0.999337,1.0,0.33790326,0.2891195,1097017.8,202610.78,339.817,339.817,-4195.755,1.0,802800.0,3209813.3623495186,1536581.5,1541991.9,1097017.8,202610.78,8.738912,3078573.5,1299628.5,1299637.2,-0.059631348
13395,8.141161,336.51215,298.29764,8.141161,336.42114,4.171123,4.0143323,294.16052,337.50787,0.01635451,336.49603,336.40167,0.999337,1.0,0.27984214,0.24183632,908519.8,169475.42,336.484,336.484,-4176.276,1.0,803700.0,2693309.6909661004,1306663.9,1303552.2,908519.8,169475.42,8.185455,2610216.0,1077995.2,1078003.4,-0.099487305
13410,7.1914577,336.42538,298.21255,7.1914577,336.49176,3.619158,3.4841673,294.11005,336.31412,0.014446683,336.43454,336.50403,0.999337,1.0,0.37043992,0.33650142,1202649.4,235815.34,338.152,338.152,-4145.9595,1.0,804600.0,2311853.056505788,1154185.0,1156189.9,1202649.4,235815.34,7.1033254,2310375.0,1438464.8,1438471.9,-0.14996338
13425,7.1914196,338.96603,298.4039,7.1914196,339.03064,3.6190877,3.484099,294.07053,338.3099,0.014446606,338.9961,339.06134,0.999337,1.0,0.4655674,0.42476118,1511485.0,297666.5,339.82,339.82,-4145.9,1.0,805500.0,2421326.6314461636,1225137.1,1227088.5,1511485.0,297666.5,7.1031866,2452225.5,1809151.5,1809158.6,-0.18948364
13440,7.1914062,340.73962,298.79227,7.1914062,340.77954,3.6190805,3.484092,294.05914,340.3426,0.01444658,340.76007,340.79965,0.999337,1.0,0.5054234,0.45915905,1640879.4,321772.06,341.488,341.488,-4145.9,1.0,806400.0,2521092.2775731715,1266974.0,1268179.8,1640879.4,321772.06,7.1031723,2535153.8,1962651.5,1962658.6,-0.2008667
13455,7.1913867,342.7434,299.15585,7.1913867,342.772,3.6190696,3.4840815,294.10104,342.21985,0.014446541,342.76907,342.798,0.999337,1.0,0.52854544,0.47945157,1715946.0,335992.78,343.15,343.15,-4145.8994,1.0,807300.0,2612928.205556699,1316510.9,1317374.5,1715946.0,335992.78,7.1031513,2633885.5,2051938.8,2051945.9,-0.15896606
13470,7.1913824,343.68866,299.24515,7.1913824,343.6884,3.6190672,3.4840791,294.1622,343.66248,0.014446531,343.6865,343.68503,0.999337,1.0,0.4852248,0.43441373,1575303.6,304430.88,343.15,343.15,-4145.8994,1.0,808200.0,2695040.55631225,1342363.2,1342355.0,1575303.6,304430.88,7.1031466,2684718.2,1879734.5,1879741.6,-0.09780884
13485,7.1913986,343.55835,299.0367,7.191399,343.52408,3.6190755,3.484087,294.22415,343.56247,0.014446565,343.5577,343.52353,0.999337,1.0,0.4419458,0.39430195,1434796.5,276321.12,343.15,343.15,-4145.8984,1.0,809100.0,2701625.799937915,1344726.0,1343690.9,1434796.5,276321.12,7.103163,2688417.0,1711117.6,1711124.8,-0.035858154
13500,7.1913958,341.56808,298.6552,7.191396,341.53485,3.6190748,3.4840865,294.27002,342.49857,0.014446559,341.51685,341.4813,0.999337,1.0,0.3371272,0.2916385,1094498.2,204376.05,339.817,339.817,-4145.8994,1.0,810000.0,2660219.5438165665,1296134.5,1295130.8,1094498.2,204376.05,7.1031613,2591265.2,1298874.2,1298881.4,0.010009766
13515,7.1913977,337.53302,298.23624,7.1913977,337.44827,3.6190758,3.4840875,294.29785,338.42316,0.014446563,337.49246,337.40808,0.999337,1.0,0.27717587,0.23989955,899863.6,168118.16,336.484,336.484,-4145.8994,1.0,810900.0,2438364.0853605755,1186915.0,1184355.2,899863.6,168118.16,7.1031632,2371270.2,1067981.8,1067988.9,0.037841797
13530,7.1914024,334.17355,297.8334,7.1914024,334.1347,3.6190784,3.4840899,294.31482,335.00366,0.014446572,334.1352,334.0957,0.999337,1.0,0.23833838,0.20573743,773776.06,144177.83,333.151,333.151,-4145.8994,1.0,811800.0,2255327.831867675,1097613.9,1096440.5,773776.06,144177.83,7.1031685,2194054.5,917953.9,917961.0,0.05480957
13545,7.191405,330.77725,297.46933,7.191405,330.7325,3.6190796,3.484091,294.32153,331.61517,0.014446577,330.7385,330.69333,0.999337,1.0,0.20316318,0.17479491,659578.1,122493.76,329.818,329.818,-4145.9,1.0,812700.0,2071820.3494461363,1006029.2,1004677.9,659578.1,122493.76,7.1031704,2010707.0,782071.9,782079.0,0.061523438
13560,7.191395,327.36295,297.16412,7.191395,327.32755,3.619074,3.4840858,294.3234,328.20865,0.014446557,327.3246,327.2887,0.999337,1.0,0.17540751,0.15069605,569468.2,105605.625,326.485,326.485,-4145.9,1.0,813600.0,1883643.2523716213,912120.94,911051.7,569468.2,105605.625,7.10316,1823172.6,675073.8,675080.94,0.06338501
13575,7.1913977,324.04895,296.90088,7.1913977,324.0133,3.6190758,3.4840875,294.32755,324.87347,0.014446562,324.0117,323.9756,0.999337,1.0,0.1482112,0.12694071,481174.2,88958.22,323.152,323.152,-4145.9,1.0,814500.0,1697252.9088401871,819976.9,818900.25,481174.2,88958.22,7.1031632,1638877.1,570132.4,570139.5,0.0675354
13590,7.1914005,320.66898,296.67548,7.1914005,320.63654,3.6190774,3.484089,294.32352,321.5182,0.014446569,320.63077,320.59793,0.999337,1.0,0.12157829,0.10353869,394709.25,72558.43,319.819,319.819,-4145.9,1.0,815400.0,1507346.1933690738,724696.9,723717.06,394709.25,72558.43,7.1031666,1448414.0,467267.7,467274.78,0.06350708
13605,5.8613653,313.0492,296.49045,6.137187,318.23572,2.972768,2.8629017,294.31274,317.19562,0.012051748,312.9125,318.2407,0.01433318,1.0,0.0,0.11696188,0.0,81965.2,318.708,318.708,-4138.439,1.0,816300.0,1048040.6561899941,407638.8,560510.1,0.0,81965.2,5.8356695,968148.94,81965.2,81971.04,0.052734375
13620,4.223935,307.45273,296.3444,4.4238195,313.93576,2.0952263,2.0182874,294.2951,312.00073,0.008686095,307.3824,313.9325,0.014333772,1.0,0.0,0.06203323,0.0,43471.992,313.153,313.153,-4125.0825,1.0,817200.0,571168.3444033099,197067.77,326848.4,0.0,43471.992,4.113514,523916.2,43471.992,43476.105,0.035095215
13635,5.749251,317.03058,296.2237,5.749251,312.2198,6.5155096,0.0,294.26996,316.00552,0.011549481,316.9618,311.95093,1.0,1.0,0.1567747,0.0,508975.97,0.0,313.153,313.153,-4138.3364,1.0,818100.0,959573.4606613803,502420.8,386255.34,508975.97,0.0,6.5155096,888676.1,508975.97,508982.47,0.0099487305
13650,7.3616805,310.32687,296.11996,7.046644,306.3934,3.594872,3.4602072,294.2451,309.95563,0.014472205,310.157,306.32578,1.0,0.014540557,0.01,0.0,32465.44,0.0,306.487,306.487,-4108.3804,1.0,819000.0,840976.7167693417,439264.25,304051.7,32465.44,0.0,7.0550795,743315.94,32465.44,32472.494,-0.014923096
13665,6.777773,304.2476,296.06815,6.484568,302.604,3.3033829,3.1805909,294.21625,304.21677,0.013321141,304.25043,302.552,1.0,0.014540557,0.05314198,0.0,172527.78,0.0,305.37,305.37,-4129.8647,1.0,819900.0,455905.4734784468,232841.33,178005.31,172527.78,0.0,6.4839735,410846.62,172527.78,172534.27,-0.043762207
13680,9.043999,305.91867,296.01862,8.6652775,299.86774,4.4986186,4.326351,294.1799,302.87302,0.017787792,305.93118,299.83557,1.0,0.014540557,0.11924021,0.0,387118.6,0.0,306.482,306.482,-4102.62,1.0,820800.0,512083.5355721738,376051.53,140085.55,387118.6,0.0,8.82497,516137.06,387118.6,387127.4,-0.08010864
13695,6.007638,307.96072,295.91763,5.744218,298.54132,2.9050121,2.7976928,294.1317,303.2158,0.011803959,307.96375,298.5194,1.0,0.014540557,0.13392904,0.0,434806.5,0.0,308.15,308.15,-4134.7173,1.0,821700.0,361817.9869059986,303872.22,63298.344,434806.5,0.0,5.702705,367170.56,434806.5,434812.2,-0.1282959
13710,6.614369,308.95804,295.8303,6.3273616,297.40778,3.2246559,3.1050768,294.08554,303.1759,0.012999109,308.98703,297.3938,1.0,0.014540557,0.18485582,0.0,600142.56,0.0,309.818,309.818,-4139.4165,1.0,822600.0,401042.9028672149,364693.38,41921.51,600142.56,0.0,6.329733,406614.88,600142.56,600148.9,-0.174469
13725,7.128066,310.83176,295.8462,6.821721,296.8985,3.5000927,3.369797,294.0445,303.84396,0.0140116345,310.84875,296.89453,1.0,0.014540557,0.22138159,0.0,718725.06,0.0,311.486,311.486,-4144.3477,1.0,823500.0,470659.8171486462,448636.0,30149.893,718725.06,0.0,6.8698897,478785.9,718725.06,718731.94,-0.21551514
13740,7.594958,312.447,295.97388,7.2712655,296.80768,3.753999,3.613672,294.01117,304.58563,0.014932134,312.4654,296.80807,1.0,0.014540557,0.26036966,0.0,845301.5,0.0,313.154,313.154,-4149.1533,1.0,824400.0,540085.9245664264,525472.94,25463.719,845301.5,0.0,7.367671,550936.6,845301.5,845308.9,-0.24884033
13755,7.7810483,314.24152,296.18558,7.781046,296.91898,3.9478726,3.7997496,293.99258,305.47903,0.01563109,314.2659,296.92148,1.0,0.9850194,0.28990993,0.0,941205.25,0.0,314.266,314.266,-4151.6655,1.0,825300.0,610120.8588832378,590075.3,23967.748,941205.25,0.0,7.7476225,614043.06,941205.25,941213.0,-0.26742554
13770,7.79193,303.76196,296.49432,8.152766,315.6079,4.057601,3.905067,293.99362,312.5849,0.016015388,303.60712,315.50613,0.01418293,1.0,0.0,0.20284477,0.0,142150.69,314.266,314.266,-4155.6406,1.0,826200.0,1082326.6510862596,237841.55,654480.1,0.0,142150.69,7.962668,892321.7,142150.69,142158.66,-0.26638794
13785,7.812051,298.84445,297.2258,8.173711,317.55045,4.0692463,3.9162385,294.0141,308.07745,0.016056636,298.82217,317.60205,0.014182897,1.0,0.0,0.34646267,0.0,242796.05,318.158,318.158,-4155.8833,1.0,827100.0,731812.4641927511,53108.977,697736.7,0.0,242796.05,7.985485,750845.7,242796.05,242804.03,-0.24591064
13800,7.872629,298.43478,297.50452,8.236772,319.34784,4.104301,3.9498637,294.02798,309.00906,0.016180823,298.43698,319.35635,0.014182897,1.0,0.0,0.34134382,0.0,239208.84,319.826,319.826,-4156.5635,1.0,828000.0,781842.7525627726,30759.33,755657.56,0.0,239208.84,8.054165,786416.9,239208.84,239216.89,-0.23202515
13815,8.034496,323.5487,297.4831,8.034496,315.02762,4.091608,3.9376626,294.05066,322.13394,0.016140236,323.49683,314.9131,1.0000216,1.0,0.37047827,0.17878582,1202774.0,125290.53,321.494,321.494,-4155.0195,1.0,828900.0,1671056.1018316753,879581.06,592037.94,1202774.0,125290.53,8.02927,1471619.0,1328064.5,1328072.5,-0.20935059
13830,7.646816,322.33807,297.98624,7.646816,324.25153,3.873299,3.7281966,294.114,322.06943,0.015361437,322.3713,324.31265,1.0000216,1.0,0.37596202,0.3944024,1220577.2,276391.53,323.162,323.162,-4151.179,1.0,829800.0,1553800.1280504318,782098.9,843552.5,1220577.2,276391.53,7.6014957,1625651.4,1496968.8,1496976.4,-0.1459961
13845,7.390935,324.24777,298.51163,7.390935,323.92554,3.729386,3.5900161,294.19745,324.35873,0.014847406,324.28735,323.9483,1.0000216,1.0,0.3725608,0.333773,1209535.0,233903.3,324.83,324.83,-4147.408,1.0,830700.0,1611802.480597123,798899.56,788896.75,1209535.0,233903.3,7.319402,1587796.2,1443438.2,1443445.6,-0.062561035
13860,7.837114,327.0253,298.6062,7.837114,327.10233,3.973989,3.8246953,294.2877,326.2625,0.015743721,327.09836,327.17667,1.0000216,1.0,0.3677399,0.3452673,1193883.6,241958.34,326.498,326.498,-4146.239,1.0,831600.0,1828735.6603920215,935439.56,937975.0,1193883.6,241958.34,7.798684,1873414.5,1435842.0,1435849.8,0.027679443
13875,9.744053,328.10898,298.35196,9.744053,328.06372,5.032435,4.8371806,294.3762,327.75638,0.019574508,328.15036,328.10126,1.0000216,1.0,0.33922744,0.30988276,1101316.8,217161.39,328.166,328.166,-4128.6313,1.0,832500.0,2417423.5510592554,1217806.8,1215954.5,1101316.8,217161.39,9.869616,2433761.2,1318478.1,1318488.0,0.11618042
13890,8.421857,326.96384,297.91428,8.421857,326.96573,4.3225665,4.1593323,294.45474,327.76093,0.016918391,326.9572,326.95065,1.0000216,1.0,0.2049061,0.17568544,665236.7,123117.83,324.833,324.833,-4169.663,1.0,833400.0,2120820.577584709,1027535.25,1027602.2,665236.7,123117.83,8.481899,2055137.5,788354.5,788363.0,0.19473267
13905,7.7574506,322.55136,297.39664,7.7574506,322.44504,3.9385817,3.7909174,294.51428,323.48376,0.015583687,322.5274,322.41885,1.0000216,1.0,0.11105097,0.09222574,360531.84,64630.473,321.5,321.5,-4155.8564,1.0,834300.0,1707441.3074483972,819573.44,816109.3,360531.84,64630.473,7.729499,1635682.8,425162.3,425170.03,0.25427246
13920,9.312901,318.89124,296.87585,9.312901,318.88373,4.8672204,4.681447,294.54782,319.68253,0.01870838,318.8391,318.83478,1.0000216,1.0,0.08358085,0.06954071,271348.9,48733.13,318.167,318.167,-4204.037,1.0,835200.0,1792038.6493115644,861113.6,860820.0,271348.9,48733.13,9.548668,1721933.6,320082.03,320091.6,0.28781128
13935,16.859732,315.69128,296.4111,16.859732,315.6651,9.794111,9.285024,294.55814,316.508,0.03386896,315.62384,315.60406,1.0000216,1.0,0.04075218,0.030885223,132303.73,21643.92,314.834,314.834,-4261.4033,1.0,836100.0,2858775.765231485,1365246.5,1363392.4,132303.73,21643.92,19.079136,2728639.0,153947.66,153966.73,0.29812622
13950,6.5202875,311.76416,296.03064,6.6384087,313.03903,3.3008149,3.1786268,294.55035,313.0409,0.013217036,311.70938,313.0409,0.023193317,1.0,0.0,0.04801288,0.0,33646.734,313.723,313.723,-4163.2173,1.0,837000.0,944265.5578521226,430865.72,474216.38,0.0,33646.734,6.4794416,905082.1,33646.734,33653.215,0.29034424
13965,4.191689,308.7272,295.73468,4.385262,310.108,2.086295,2.0098531,294.5294,310.11353,0.008614978,308.6973,310.07587,0.014509427,1.0,0.0,0.01,0.0,7007.856,308.168,308.168,-4143.713,1.0,837900.0,520268.4170361181,228734.6,264729.28,0.0,7007.856,4.096148,493463.88,7007.856,7011.952,0.26937866
13980,10.538143,312.21194,295.51077,10.538143,306.97055,5.3648796,5.1505885,294.49905,309.8682,0.02116973,312.17477,306.90372,1.0,1.0,0.09659384,0.0,313596.16,0.0,307.057,307.057,-4024.1936,1.0,838800.0,1276559.498984716,739197.25,507212.1,313596.16,0.0,10.515469,1246409.4,313596.16,313606.66,0.23904419
13995,8.854869,306.44016,295.34744,8.4842825,305.28445,4.4867053,4.3170924,294.45105,306.48486,0.017416025,306.39648,305.26276,1.0,0.014555059,0.01,0.0,32465.44,0.0,305.37,305.37,-4193.628,1.0,839700.0,814672.2858947101,412542.97,354095.34,32465.44,0.0,8.803798,766638.3,32465.44,32474.244,0.19104004
14010,11.140013,304.71036,295.24182,10.673028,303.161,5.7786107,5.5495605,294.39056,304.1751,0.021909751,304.70255,303.13174,1.0,0.014555059,0.05272467,0.0,171172.95,0.0,305.37,305.37,-4181.0527,1.0,840600.0,822049.7386692842,443014.4,354991.28,171172.95,0.0,11.328171,798005.7,171172.95,171184.28,0.1305542
14025,8.89166,305.26334,295.19348,8.519637,301.26004,4.4199114,4.251141,294.32385,303.46368,0.01748849,305.27847,301.2395,1.0,0.014555059,0.081819475,0.0,265630.53,0.0,305.37,305.37,-4107.2964,1.0,841500.0,607460.1231079669,376058.44,217076.5,265630.53,0.0,8.671053,593134.94,265630.53,265639.2,0.06384277
14040,6.143589,305.4721,295.19962,5.875288,300.0274,2.9794133,2.8693166,294.2537,302.8569,0.012072164,305.49344,300.00916,1.0,0.014555059,0.087900616,0.0,285373.22,0.0,305.37,305.37,-4140.271,1.0,842400.0,388248.1212603921,265061.88,119131.54,285373.22,0.0,5.84873,384193.4,285373.22,285379.06,-0.0063171387
14055,8.341532,304.74872,295.26108,7.990611,298.7295,4.187509,4.0300937,294.17487,302.0944,0.016404552,304.73492,298.7151,1.0,0.014555059,0.122475535,0.0,397622.2,0.0,305.926,305.926,-4178.8267,1.0,843300.0,470809.25169937016,332394.1,116401.945,397622.2,0.0,8.217603,448796.03,397622.2,397630.4,-0.08514404
14070,6.3500457,307.2852,295.37827,6.0737014,297.86234,3.0847123,2.9705205,294.09625,302.51562,0.012478828,307.2968,297.84338,1.0,0.014555059,0.14360386,0.0,466216.25,0.0,307.594,307.594,-4137.1045,1.0,844200.0,374076.7217532266,317559.88,63367.492,466216.25,0.0,6.055233,380927.38,466216.25,466222.3,-0.16375732
14085,7.1726785,308.32074,295.54282,6.865243,296.8216,3.5240433,3.3928015,294.02097,302.59253,0.0141001595,308.34424,296.8103,1.0,0.014555059,0.19481103,0.0,632462.56,0.0,309.262,309.262,-4144.399,1.0,845100.0,417488.73498906393,384938.16,36872.312,632462.56,0.0,6.916845,421810.47,632462.56,632469.5,-0.23904419
14100,7.9875913,310.1587,295.76797,7.649932,296.47702,3.9698632,3.8208673,293.95016,303.28177,0.015706854,310.17535,296.47604,1.0,0.014555059,0.24116601,0.0,782956.0,0.0,310.93,310.93,-4152.9014,1.0,846000.0,495675.8689781509,482778.06,22781.428,782956.0,0.0,7.7907305,505559.5,782956.0,782963.8,-0.30984497
14115,8.761708,311.77762,296.0539,8.39474,296.5709,4.4030104,4.2362137,293.88702,304.1391,0.017232513,311.7934,296.57346,1.0,0.014555059,0.28853178,0.0,936731.1,0.0,312.598,312.598,-4161.7974,1.0,846900.0,585179.2886637668,578620.1,18228.28,936731.1,0.0,8.639224,596848.4,936731.1,936739.75,-0.37298584
14130,9.2418785,308.15567,296.41504,9.241919,315.71634,4.7876077,4.6043973,293.83768,315.15668,0.018565746,307.85022,315.68506,0.83066976,1.0,0.0,0.300979,0.0,210921.73,312.598,312.598,-4168.287,1.0,847800.0,1461400.4772990255,455723.06,749200.4,0.0,210921.73,9.392005,1204923.5,210921.73,210931.12,-0.42233276
14145,9.4241705,298.76205,297.3223,9.864582,314.02475,5.0284753,4.83476,293.823,306.4676,0.01937427,298.73587,314.07584,0.014040522,1.0,0.0,0.3580316,0.0,250903.39,315.934,315.934,-4176.0166,1.0,848700.0,744170.274891826,56987.816,692003.44,0.0,250903.39,9.863235,748991.25,250903.39,250913.25,-0.43701172
