minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
14160,9.818628,298.32254,297.87866,10.278119,317.16177,5.2705836,5.0659637,293.80795,307.79358,0.020185849,298.3266,317.1708,0.014040522,1.0,0.0,0.38663968,0.0,270951.53,317.602,317.602,-4181.5254,1.0,849600.0,840592.2598824418,18304.754,832415.3,0.0,270951.53,10.336548,850720.06,270951.53,270961.88,-0.45205688
14175,10.191826,298.59933,297.9492,10.669382,318.41104,5.5025115,5.287149,293.7957,308.58267,0.020953698,298.6011,318.424,0.014040522,1.0,0.0,0.42733723,0.0,299471.78,319.27,319.27,-4186.9683,1.0,850500.0,935805.4059514188,27829.955,916924.44,0.0,299471.78,10.78966,944754.4,299471.78,299482.56,-0.46432495
14190,10.742524,321.26416,298.18463,10.742524,322.65356,5.6902537,5.465858,293.7929,323.7999,0.021580303,321.2788,322.2113,0.9997816,1.0,0.5133249,0.124351114,1666531.9,87143.48,320.938,320.938,-4188.6934,1.0,851400.0,2321697.7562389844,1041316.06,1104004.0,1666531.9,87143.48,11.156112,2145320.0,1753675.4,1753686.5,-0.46710205
14205,10.6594515,322.0903,299.31235,10.6594515,321.2413,5.6399307,5.4179754,293.84512,320.62012,0.021413421,322.1,321.33777,0.9997816,1.0,0.49187618,0.52131045,1596897.6,365326.84,322.606,322.606,-4188.095,1.0,852300.0,1916343.4511590253,1019762.06,981752.6,1596897.6,365326.84,11.057906,2001514.8,1962224.5,1962235.5,-0.41488647
14220,10.278835,324.14868,300.56766,10.278835,324.4488,5.408173,5.197167,293.93292,324.11478,0.020648815,324.16278,324.44806,0.9997816,1.0,0.48650643,0.45032617,1579464.5,315582.1,324.274,324.274,-4183.194,1.0,853200.0,2042124.4231230957,1018019.0,1030975.06,1579464.5,315582.1,10.60534,2048994.0,1895046.6,1895057.2,-0.3270874
14235,9.675753,325.70923,301.1159,9.675753,325.65317,5.045985,4.851462,294.0403,325.37558,0.019437302,325.72318,325.66962,0.9997816,1.0,0.47174796,0.44202504,1531550.5,309764.78,325.942,325.942,-4175.3877,1.0,854100.0,1980478.957944365,999427.4,997149.2,1531550.5,309764.78,9.897448,1996576.5,1841315.2,1841325.1,-0.21969604
14250,8.937883,327.40744,301.15936,8.937883,327.43436,4.6115603,4.4359612,294.152,327.0771,0.01795502,327.42365,327.45068,0.9997816,1.0,0.46020815,0.42890346,1494086.0,300569.38,327.61,327.61,-4166.254,1.0,855000.0,1954483.715234528,985329.44,986339.9,1494086.0,300569.38,9.047522,1971669.2,1794655.4,1794664.4,-0.10800171
14265,8.096037,329.14447,300.9093,8.096037,329.15295,4.1273394,3.971951,294.2625,328.7651,0.016263863,329.16257,329.1714,0.9997816,1.0,0.4432926,0.41085443,1439168.9,287920.88,329.278,329.278,-4156.5547,1.0,855900.0,1902780.554730782,960090.5,960378.94,1439168.9,287920.88,8.099291,1920469.5,1727089.8,1727097.9,0.0025024414
14280,7.1832237,330.8926,300.48062,7.1832237,330.90048,3.615545,3.4807162,294.3674,330.4653,0.014430142,330.91318,330.9214,0.9997816,1.0,0.41843438,0.38531443,1358465.6,270022.8,330.946,330.946,-4147.0166,1.0,856800.0,1817269.4105749428,917515.6,917753.2,1358465.6,270022.8,7.096261,1835268.8,1628488.5,1628495.6,0.10739136
14295,10.181936,332.3623,299.76154,10.181936,332.3517,5.362504,5.153954,294.5563,331.78177,0.020454157,332.29648,332.29825,0.9997816,1.0,0.44326478,0.4090481,1439078.6,286655.03,332.614,332.614,-4192.791,1.0,857700.0,2750776.899024436,1394143.6,1393690.8,1439078.6,286655.03,10.5164585,2787834.5,1725733.6,1725744.1,0.29629517
14310,7.984736,332.7732,298.69226,7.9847364,332.77747,4.095963,3.9425364,294.71927,333.86133,0.016040275,332.68695,332.69043,0.9997816,1.0,0.18853953,0.15518859,612101.9,108753.93,329.281,329.281,-4189.692,1.0,858600.0,2369310.333014482,1142934.4,1143077.9,612101.9,108753.93,8.0385,2286012.2,720855.8,720863.9,0.45925903
14325,7.2811627,327.40317,297.57635,7.2811627,327.1684,3.6805196,3.5433383,294.84213,328.1435,0.014626889,327.37827,327.14398,0.9997816,1.0,0.04610836,0.033560876,149692.81,23518.979,325.948,325.948,-4160.7373,1.0,859500.0,1877828.9497743573,912130.25,904950.75,149692.81,23518.979,7.223858,1817081.0,173211.8,173219.02,0.5821228
14340,-0.042396337,324.9442,297.06927,-0.042396355,324.97546,-1.0955e-41,-1.0943e-41,294.9149,325.92807,-8.516863e-05,324.85583,324.89893,3.014911e-08,3.0171307e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.31647,0.0,860400.0,-10323.028669053214,-4963.5405,-4969.107,0.0,0.0,-2.1898e-41,-9932.647,0.0,-2.1898e-41,0.6548767
14355,-0.042387918,325.0094,297.06927,-0.042387918,325.03052,0.0,0.0,294.94742,325.92807,-8.515169e-05,324.85907,324.9013,1.2631648e-15,1.2655601e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,861300.0,-10320.975613871353,-4974.1597,-4977.919,0.0,0.0,0.0,-9952.078,0.0,0.0,0.68740845
14370,-0.042387918,325.05823,297.06927,-0.042387918,325.07248,0.0,0.0,294.96756,325.92807,-8.515169e-05,324.86243,324.9038,6.170442e-16,-9.278071e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,862200.0,-10320.975613871353,-4982.852,-4985.3896,0.0,0.0,0.0,-9968.242,0.0,0.0,0.70755005
14385,-0.042387918,325.09616,297.06927,-0.042387918,325.10577,0.0,0.0,294.9794,325.92807,-8.515169e-05,324.8659,324.90646,-4.600235e-27,4.523407e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,863100.0,-10320.975613871353,-4989.6055,-4991.317,0.0,0.0,0.0,-9980.922,0.0,0.0,0.71939087
14400,-0.042387918,325.12662,297.06927,-0.042387918,325.13312,0.0,0.0,294.98376,325.92807,-8.515169e-05,324.86954,324.9092,1.5409765e-37,-1.5152412e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,864000.0,-10320.975613871353,-4995.028,-4996.185,0.0,0.0,0.0,-9991.213,0.0,0.0,0.7237549
14415,-0.042387918,325.15234,297.06927,-0.042387918,325.15677,0.0,0.0,294.98843,325.92807,-8.515169e-05,324.8733,324.91208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,864900.0,-10320.975613871353,-4999.608,-5000.3955,0.0,0.0,0.0,-10000.004,0.0,0.0,0.7284241
14430,-0.042387918,325.17493,297.06927,-0.042387918,325.17792,0.0,0.0,294.99048,325.92807,-8.515169e-05,324.8772,324.9151,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,865800.0,-10320.975613871353,-5003.628,-5004.1606,0.0,0.0,0.0,-10007.789,0.0,0.0,0.73046875
14445,-0.042387918,325.1954,297.06927,-0.042387918,325.1974,0.0,0.0,294.98853,325.92807,-8.515169e-05,324.88123,324.91824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,866700.0,-10320.975613871353,-5007.274,-5007.627,0.0,0.0,0.0,-10014.9,0.0,0.0,0.7285156
14460,-0.042387918,325.21436,297.06927,-0.042387918,325.21573,0.0,0.0,294.989,325.92807,-8.515169e-05,324.88538,324.9215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,867600.0,-10320.975613871353,-5010.6475,-5010.892,0.0,0.0,0.0,-10021.539,0.0,0.0,0.7290039
14475,-0.042387918,325.23212,297.06927,-0.042387918,325.23303,0.0,0.0,294.98862,325.92807,-8.515169e-05,324.88965,324.92487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,868500.0,-10320.975613871353,-5013.8096,-5013.9727,0.0,0.0,0.0,-10027.782,0.0,0.0,0.7286072
14490,-0.042387918,325.2487,297.06927,-0.042387918,325.24933,0.0,0.0,294.98535,325.92807,-8.515169e-05,324.89407,324.92838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,869400.0,-10320.975613871353,-5016.76,-5016.874,0.0,0.0,0.0,-10033.634,0.0,0.0,0.7253418
14505,-0.042387918,325.26392,297.06927,-0.042387918,325.2643,0.0,0.0,294.98438,325.92807,-8.515169e-05,324.89856,324.93195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,870300.0,-10320.975613871353,-5019.4707,-5019.5415,0.0,0.0,0.0,-10039.012,0.0,0.0,0.72436523
14520,-0.042387918,325.27737,297.06927,-0.042387918,325.27765,0.0,0.0,294.98108,325.92807,-8.515169e-05,324.9031,324.93558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,871200.0,-10320.975613871353,-5021.8667,-5021.9155,0.0,0.0,0.0,-10043.782,0.0,0.0,0.72106934
14535,-0.042387918,325.28854,297.06927,-0.042387918,325.28876,0.0,0.0,294.97946,325.92807,-8.515169e-05,324.90765,324.93924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,872100.0,-10320.975613871353,-5023.8555,-5023.8936,0.0,0.0,0.0,-10047.749,0.0,0.0,0.7194519
14550,-0.042387918,325.2968,297.06927,-0.042387918,325.29694,0.0,0.0,294.97812,325.92807,-8.515169e-05,324.9122,324.94287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,873000.0,-10320.975613871353,-5025.3276,-5025.3496,0.0,0.0,0.0,-10050.678,0.0,0.0,0.71810913
14565,-0.042387918,325.30133,297.06927,-0.042387918,325.30142,0.0,0.0,294.9742,325.92807,-8.515169e-05,324.91666,324.94644,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,873900.0,-10320.975613871353,-5026.132,-5026.148,0.0,0.0,0.0,-10052.279,0.0,0.0,0.7142029
14580,-0.042387918,325.30127,297.06927,-0.042387918,325.30133,0.0,0.0,294.9728,325.92807,-8.515169e-05,324.92096,324.94992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,874800.0,-10320.975613871353,-5026.121,-5026.132,0.0,0.0,0.0,-10052.253,0.0,0.0,0.7127991
14595,-0.042387918,325.2956,297.06927,-0.042387918,325.29565,0.0,0.0,294.9717,325.92807,-8.515169e-05,324.92502,324.95316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,875700.0,-10320.975613871353,-5025.1104,-5025.121,0.0,0.0,0.0,-10050.231,0.0,0.0,0.71170044
14610,-0.042387918,325.2833,297.06927,-0.042387918,325.2833,0.0,0.0,294.96735,325.92807,-8.515169e-05,324.92877,324.95615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,876600.0,-10320.975613871353,-5022.921,-5022.921,0.0,0.0,0.0,-10045.842,0.0,0.0,0.7073364
14625,-0.042387918,325.26328,297.06927,-0.042387918,325.2633,0.0,0.0,294.96606,325.92807,-8.515169e-05,324.93204,324.95874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,877500.0,-10320.975613871353,-5019.357,-5019.3623,0.0,0.0,0.0,-10038.719,0.0,0.0,0.7060547
14640,-0.042387918,325.23444,297.06927,-0.042387918,325.23444,0.0,0.0,294.96448,325.92807,-8.515169e-05,324.93478,324.96085,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,878400.0,-10320.975613871353,-5014.2227,-5014.2227,0.0,0.0,0.0,-10028.445,0.0,0.0,0.7044678
14655,-0.042387918,325.19537,297.06927,-0.042387918,325.19537,0.0,0.0,294.91913,325.92807,-8.515169e-05,324.9368,324.96234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,879300.0,-10320.975613871353,-5007.268,-5007.268,0.0,0.0,0.0,-10014.536,0.0,0.0,0.65911865
14670,-0.042387918,325.14536,297.06927,-0.042387918,325.14536,0.0,0.0,294.8852,325.92807,-8.515169e-05,324.938,324.96313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,880200.0,-10320.975613871353,-4998.364,-4998.364,0.0,0.0,0.0,-9996.728,0.0,0.0,0.6251831
14685,-0.042387918,325.08295,297.06927,-0.042387918,325.08295,0.0,0.0,294.85336,325.92807,-8.515169e-05,324.93817,324.96304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,881100.0,-10320.975613871353,-4987.253,-4987.253,0.0,0.0,0.0,-9974.506,0.0,0.0,0.5933533
14700,-0.042387918,325.00732,297.06927,-0.042387918,325.00732,0.0,0.0,294.8152,325.92807,-8.515169e-05,324.93723,324.96198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,882000.0,-10320.975613871353,-4973.79,-4973.79,0.0,0.0,0.0,-9947.58,0.0,0.0,0.5551758
14715,-0.042387918,324.9171,297.06927,-0.042387918,324.9171,0.0,0.0,294.71466,325.92807,-8.515169e-05,324.9349,324.95975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,882900.0,-10320.975613871353,-4957.73,-4957.73,0.0,0.0,0.0,-9915.46,0.0,0.0,0.45465088
14730,-0.042387918,324.81198,297.06927,-0.042387918,324.81198,0.0,0.0,294.6301,325.92807,-8.515169e-05,324.93112,324.9562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,883800.0,-10320.975613871353,-4939.013,-4939.013,0.0,0.0,0.0,-9878.026,0.0,0.0,0.37008667
14745,-0.042387918,324.69055,297.06927,-0.042387918,324.69055,0.0,0.0,294.55753,325.92807,-8.515169e-05,324.92563,324.95117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,884700.0,-10320.975613871353,-4917.395,-4917.395,0.0,0.0,0.0,-9834.79,0.0,0.0,0.29751587
14760,-0.042387918,324.5525,297.06927,-0.042387918,324.5525,0.0,0.0,294.47824,325.92807,-8.515169e-05,324.9183,324.94455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,885600.0,-10320.975613871353,-4892.8164,-4892.8164,0.0,0.0,0.0,-9785.633,0.0,0.0,0.2182312
14775,-0.042387918,324.39688,297.06927,-0.042387918,324.39688,0.0,0.0,294.36105,325.92807,-8.515169e-05,324.90887,324.9361,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,886500.0,-10320.975613871353,-4865.1133,-4865.1133,0.0,0.0,0.0,-9730.227,0.0,0.0,0.1010437
14790,-0.042387925,324.2231,297.09476,-0.042387925,324.2231,0.0,0.0,294.2692,325.59497,-8.515171e-05,324.8972,324.92563,-3.168385e-18,-5.158988e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,887400.0,-10192.73616601657,-4829.642,-4829.642,0.0,0.0,0.0,-9659.284,0.0,0.0,0.009185791
14805,-0.04238797,324.0311,297.50946,-0.04238797,324.0311,0.0,0.0,294.18042,320.9821,-8.51518e-05,324.88306,324.9131,-8.758406e-19,3.0324088e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,888300.0,-8394.692394142656,-4721.6333,-4721.6333,0.0,0.0,0.0,-9443.267,0.0,0.0,-0.079589844
14820,-0.042388037,323.8205,298.2466,-0.042388037,323.8205,0.0,0.0,294.09384,311.4489,-8.515193e-05,324.8663,324.8982,-3.5202313e-18,-7.926131e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,889200.0,-4721.6458749328895,-4552.912,-4552.912,0.0,0.0,0.0,-9105.824,0.0,0.0,-0.16616821
14835,-0.042388123,323.59082,298.80475,-0.042388123,323.59082,0.0,0.0,294.00217,301.77872,-8.51521e-05,324.84668,324.88083,9.686376e-18,-2.322553e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,890100.0,-1063.6066316898507,-4412.6675,-4412.6675,0.0,0.0,0.0,-8825.335,0.0,0.0,-0.25784302
14850,-0.04238821,323.3429,298.8929,-0.04238821,323.3429,0.0,0.0,293.91144,296.37875,-8.515228e-05,324.8242,324.8609,2.0766293e-18,-1.6641924e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,891000.0,899.1631531500843,-4352.842,-4352.842,0.0,0.0,0.0,-8705.684,0.0,0.0,-0.34857178
14865,17.70147,331.3828,294.15866,0.2213654,323.1896,5.027583,4.7999983,293.83447,336.13852,0.018002296,331.38626,322.88455,0.9998826,-7.1397905e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4531.6084,1.0,891900.0,3174082.0915734274,2767473.2,26991.076,3246544.0,0.0,9.827581,2794464.2,3246544.0,3246553.8,-0.4255371
14880,6.5061855,328.36633,295.01862,6.8228283,345.61493,3.3307772,3.2071033,293.8569,344.971,0.013388109,327.59766,345.48682,0.0139951585,1.0,0.0,0.49222487,0.0,344944.12,343.15,343.15,-4142.275,1.0,892800.0,2808826.004455341,911259.0,1449881.9,0.0,344944.12,6.5378804,2361141.0,344944.12,344950.66,-0.4031067
14895,5.799397,327.08698,296.96112,5.799397,355.34555,2.8643682,2.758597,293.98648,327.83313,0.011650219,328.72064,356.4682,0.99989206,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4134.2905,1.0,893700.0,1510595.7618251182,733789.5,1422096.9,3246544.0,700785.6,5.622965,2155886.5,3947329.5,3947335.0,-0.27352905
14910,7.4245358,346.88022,297.77103,7.4245358,334.6072,3.754969,3.6147218,294.1218,341.9491,0.014914906,346.836,334.92154,0.99988824,1.0,0.42646426,0.43060645,1384534.9,301762.8,340.928,340.928,-4155.775,1.0,894600.0,2767429.337294436,1531374.4,1148664.5,1384534.9,301762.8,7.369691,2680039.0,1686297.8,1686305.1,-0.13821411
14925,7.3919697,339.4202,297.51578,7.3919697,341.84482,3.7476726,3.6079385,294.254,341.54373,0.014849485,339.42322,341.76575,0.99988824,1.0,0.24999377,0.19987305,811615.75,140068.16,337.595,337.595,-4168.1826,1.0,895500.0,2745928.2460158872,1300976.0,1376251.5,811615.75,140068.16,7.355611,2677227.5,951683.9,951691.25,-0.006011963
14940,8.727451,335.81622,296.89798,8.727451,335.12485,4.516903,4.3459444,294.3527,336.14523,0.017532289,335.75314,335.0837,0.99988824,1.0,0.11969847,0.099250585,388606.34,69553.38,334.262,334.262,-4190.872,1.0,896400.0,2889995.600039401,1426559.8,1401217.1,388606.34,69553.38,8.862847,2827777.0,458159.72,458168.6,0.092681885
14955,8.188435,332.0658,296.26434,8.188435,332.09546,4.181619,4.0240426,294.41232,332.7539,0.016449478,332.04855,332.07272,0.99988824,1.0,0.06381471,0.04858829,207177.23,34049.977,330.929,330.929,-4159.3867,1.0,897300.0,2520983.8341259,1231263.0,1232283.1,207177.23,34049.977,8.205662,2463546.0,241227.22,241235.42,0.15231323
14970,-0.042397197,329.33344,296.55713,-0.042397205,329.43542,-6.737117e-39,-6.729554e-39,294.43936,330.13794,-8.5170344e-05,329.21237,329.3393,3.318138e-08,3.3193132e-08,0.0,0.0,0.0,0.0,329.818,329.818,-66.31782,0.0,898200.0,-12012.374636718803,-5836.4185,-5854.5806,0.0,0.0,-1.346667e-38,-11690.999,0.0,-1.346667e-38,0.1793518
14985,-0.04238792,329.43222,296.90628,-0.04238792,329.50113,0.0,0.0,294.43796,329.8177,-8.51517e-05,329.21713,329.3422,4.9283456e-15,4.2436202e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,899100.0,-11770.342109508158,-5790.5693,-5802.837,0.0,0.0,0.0,-11593.406,0.0,0.0,0.177948
15000,-0.04238792,329.50525,297.07828,-0.04238792,329.55176,0.0,0.0,294.42368,329.6363,-8.51517e-05,329.22205,329.34525,-3.1168903e-17,-6.468696e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,900000.0,-11643.95544428669,-5772.9497,-5781.23,0.0,0.0,0.0,-11554.18,0.0,0.0,0.16366577
15015,-0.04238792,329.561,297.29694,-0.04238792,329.59238,0.0,0.0,294.40384,329.38553,-8.51517e-05,329.2271,329.34845,-2.5507246e-16,-4.840815e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,900900.0,-11476.072915406156,-5743.948,-5749.5337,0.0,0.0,0.0,-11493.482,0.0,0.0,0.14382935
15030,-0.042387925,329.60477,297.73822,-0.042387925,329.62607,0.0,0.0,294.3816,328.84705,-8.515171e-05,329.23236,329.35184,7.386034e-18,-3.9551922e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,901800.0,-11125.672839555811,-5673.178,-5676.9707,0.0,0.0,0.0,-11350.148,0.0,0.0,0.12158203
15045,-0.04238793,329.64108,298.65384,-0.04238793,329.6555,0.0,0.0,294.35855,327.67386,-8.515172e-05,329.2378,329.35538,-2.5831374e-18,3.5569416e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,902700.0,-10378.638974486164,-5516.637,-5519.2017,0.0,0.0,0.0,-11035.839,0.0,0.0,0.09854126
15060,-0.042387936,329.67218,300.39023,-0.042387936,329.68195,0.0,0.0,294.33188,325.33212,-8.515173e-05,329.24335,329.3591,1.0208029e-17,1.1402617e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,903600.0,-8920.15123004697,-5213.0464,-5214.7847,0.0,0.0,0.0,-10427.831,0.0,0.0,0.0718689
15075,-0.04238794,329.6997,302.6765,-0.04238794,329.7063,0.0,0.0,294.3093,322.04364,-8.515174e-05,329.24908,329.36298,-9.258273e-19,-1.2711626e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,904500.0,-6926.406953690823,-4810.9214,-4812.0947,0.0,0.0,0.0,-9623.016,0.0,0.0,0.04928589
15090,-0.04238795,329.7245,305.20816,-0.04238795,329.72897,0.0,0.0,294.2866,318.09576,-8.515176e-05,329.25497,329.36697,1.7166742e-17,-3.796568e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,905400.0,-4609.089084139883,-4364.6265,-4365.4253,0.0,0.0,0.0,-8730.052,0.0,0.0,0.02658081
15105,-0.042387962,329.747,307.7756,-0.042387962,329.75003,0.0,0.0,294.26395,313.66592,-8.515178e-05,329.26102,329.37112,-4.626461e-18,-2.5526362e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,906300.0,-2106.5991994614565,-3911.5571,-3912.095,0.0,0.0,0.0,-7823.6523,0.0,0.0,0.0039367676
15120,-0.042387977,329.7673,310.0941,-0.042387977,329.76935,0.0,0.0,294.2414,309.08124,-8.515181e-05,329.26712,329.3754,-1.0418681e-18,-2.2511882e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,907200.0,362.2325050375963,-3502.4133,-3502.7773,0.0,0.0,0.0,-7005.1904,0.0,0.0,-0.018615723
15135,-0.042387996,329.78513,311.9051,-0.042387996,329.78653,0.0,0.0,294.21542,304.68472,-8.515185e-05,329.27335,329.37973,-9.806182e-18,-5.625784e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,908100.0,2582.2760736903037,-3183.1753,-3183.4253,0.0,0.0,0.0,-6366.6006,0.0,0.0,-0.04458618
15150,-0.042388014,329.80002,312.97742,-0.042388014,329.80093,0.0,0.0,294.19003,300.89212,-8.515189e-05,329.27957,329.38412,1.5368906e-19,-4.3270195e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,909000.0,4322.160697265298,-2994.922,-2995.085,0.0,0.0,0.0,-5990.007,0.0,0.0,-0.06997681
15165,-0.04238804,329.81125,313.23178,-0.04238804,329.8119,0.0,0.0,294.16525,298.03275,-8.515194e-05,329.28577,329.38852,2.9726537e-19,7.0696994e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,909900.0,5435.755182375068,-2951.639,-2951.753,0.0,0.0,0.0,-5903.3916,0.0,0.0,-0.09475708
15180,-0.042388067,329.81802,312.79004,-0.042388067,329.81845,0.0,0.0,294.1411,296.16107,-8.5151994e-05,329.2919,329.39282,-8.30033e-18,7.140693e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,910800.0,5947.156864236991,-3031.49,-3031.5662,0.0,0.0,0.0,-6063.056,0.0,0.0,-0.118896484
15195,-0.042388096,329.81912,311.88937,-0.042388096,329.81943,0.0,0.0,294.1149,295.11267,-8.515205e-05,329.29782,329.397,-3.2422496e-17,-6.8879334e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,911700.0,5999.996884285919,-3192.0332,-3192.0874,0.0,0.0,0.0,-6384.1206,0.0,0.0,-0.14511108
15210,-0.042388123,329.81378,310.7823,-0.042388123,329.81396,0.0,0.0,294.0944,294.57468,-8.51521e-05,329.30347,329.40097,-1.0752689e-18,1.7395234e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,912600.0,5796.471145814763,-3388.1792,-3388.212,0.0,0.0,0.0,-6776.391,0.0,0.0,-0.1656189
15225,-0.04238815,329.80084,309.64438,-0.04238815,329.80096,0.0,0.0,294.07523,294.3333,-8.515216e-05,329.30872,329.4046,4.0085863e-18,8.3563414e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,913500.0,5475.835432953247,-3588.4597,-3588.4814,0.0,0.0,0.0,-7176.9414,0.0,0.0,-0.18478394
15240,-0.042388175,329.77908,308.55197,-0.042388175,329.77917,0.0,0.0,294.05643,294.22833,-8.515221e-05,329.3135,329.4078,3.4426893e-18,-8.567916e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,914400.0,5122.696100281798,-3779.0698,-3779.0862,0.0,0.0,0.0,-7558.1562,0.0,0.0,-0.20358276
15255,-0.042388204,329.74667,307.53516,-0.042388204,329.74673,0.0,0.0,294.03738,294.17743,-8.515227e-05,329.3176,329.41046,7.1615775e-18,9.928106e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,915300.0,4777.251328942977,-3954.3267,-3954.3374,0.0,0.0,0.0,-7908.664,0.0,0.0,-0.22262573
15270,11.738861,336.3561,294.12515,0.101422735,327.97266,7.0491743,0.0,294.02094,323.58057,0.011892779,337.02408,327.73267,0.99986476,3.63774e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4347.035,1.0,916200.0,1471288.22808628,2082122.0,14418.207,3246544.0,0.0,7.0491743,2096540.2,3246544.0,3246551.0,-0.2390747
15285,5.498249,352.57852,294.39725,5.498249,346.91107,2.70471,2.604984,294.07556,345.5262,0.011045252,351.19617,347.0305,0.99986476,1.0,0.0,0.47434917,0.0,332417.1,343.15,343.15,-4131.857,1.0,917100.0,2371875.7724863393,1343559.6,1212683.1,0.0,332417.1,5.3096943,2556242.8,332417.1,332422.4,-0.18444824
15300,4.362387,316.75998,295.4599,4.364985,342.15192,2.1149302,2.037249,294.21164,335.38852,0.008766065,316.3767,342.1036,0.12903662,1.0,0.0,0.29881272,0.0,209403.66,342.039,342.039,-4123.97,1.0,918000.0,1470070.9251001796,390260.6,856001.8,0.0,209403.66,4.1521792,1246262.4,209403.66,209407.81,-0.04837036
15315,8.037953,345.4707,296.07806,8.037953,333.91498,4.1231375,3.968539,294.34048,343.3696,0.01614718,345.43332,333.7925,0.9988302,1.0,0.39674613,0.10625524,1288053.8,74462.15,337.595,337.595,-4186.828,1.0,918900.0,3207224.5654965057,1667466.0,1277351.6,1288053.8,74462.15,8.091677,2944817.5,1362515.9,1362524.0,0.08047485
15330,7.734416,335.0265,295.9824,7.734416,337.1857,3.9171681,3.7701898,294.44296,337.16125,0.015537414,334.98703,337.16772,0.9988302,1.0,0.04938246,0.07480785,160322.31,52424.27,334.262,334.262,-4146.1616,1.0,919800.0,2687214.7726593255,1268329.9,1338470.8,160322.31,52424.27,7.687358,2606800.5,212746.58,212754.27,0.18295288
15345,-0.043819096,332.22632,295.90332,-0.043835647,332.77518,4.0828908e-33,4.078308e-33,294.50522,333.73737,-8.8043365e-05,332.09192,332.7076,5.3763424e-06,5.396352e-06,0.0,0.0,0.0,0.0,333.151,333.151,-68.57302,0.0,920700.0,-13990.354074504907,-6684.892,-6788.4673,0.0,0.0,8.161199e-33,-13473.359,0.0,8.161199e-33,0.24520874
15360,-0.042387918,332.4056,295.90854,-0.042387918,332.77612,0.0,0.0,294.52982,333.73303,-8.515169e-05,332.0996,332.7083,-1.6809152e-14,-1.6874324e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,921600.0,-13527.441870921342,-6497.546,-6563.5083,0.0,0.0,0.0,-13061.055,0.0,0.0,0.2698059
15375,-0.042387918,332.53333,295.90854,-0.042387918,332.78333,0.0,0.0,294.5363,333.73303,-8.515169e-05,332.10742,332.70917,-1.498133e-19,-2.2671268e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,922500.0,-13527.441870921342,-6520.283,-6564.7905,0.0,0.0,0.0,-13085.074,0.0,0.0,0.27627563
15390,-0.042387918,332.62643,295.90854,-0.042387918,332.7949,0.0,0.0,294.53354,333.73303,-8.515169e-05,332.11536,332.71024,-4.2400425e-29,-1.5466561e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,923400.0,-13527.441870921342,-6536.8594,-6566.8496,0.0,0.0,0.0,-13103.709,0.0,0.0,0.27352905
15405,-0.042387918,332.6955,295.90854,-0.042387918,332.8097,0.0,0.0,294.52563,333.73303,-8.515169e-05,332.12347,332.7115,-1.2621456e-38,-4.603976e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,924300.0,-13527.441870921342,-6549.1543,-6569.485,0.0,0.0,0.0,-13118.639,0.0,0.0,0.265625
15420,-0.042387918,332.74948,295.90854,-0.042387918,332.82666,0.0,0.0,294.51486,333.73303,-8.515169e-05,332.1317,332.71295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,925200.0,-13527.441870921342,-6558.7656,-6572.5054,0.0,0.0,0.0,-13131.271,0.0,0.0,0.2548523
15435,-0.042387918,332.79303,295.90854,-0.042387918,332.84515,0.0,0.0,294.49493,333.73303,-8.515169e-05,332.1401,332.7146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,926100.0,-13527.441870921342,-6566.518,-6575.798,0.0,0.0,0.0,-13142.316,0.0,0.0,0.23492432
15450,-0.042387918,332.8295,295.90854,-0.042387918,332.86472,0.0,0.0,294.47308,333.73303,-8.515169e-05,332.14865,332.71646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,927000.0,-13527.441870921342,-6573.0107,-6579.2803,0.0,0.0,0.0,-13152.291,0.0,0.0,0.21307373
15465,-0.042387918,332.861,295.90854,-0.042387918,332.8848,0.0,0.0,294.45013,333.73303,-8.515169e-05,332.15735,332.7185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,927900.0,-13527.441870921342,-6578.6177,-6582.8555,0.0,0.0,0.0,-13161.473,0.0,0.0,0.19012451
15480,-0.042387918,332.8888,295.90854,-0.042387918,332.90488,0.0,0.0,294.42633,333.73303,-8.515169e-05,332.16617,332.7207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,928800.0,-13527.441870921342,-6583.567,-6586.43,0.0,0.0,0.0,-13169.997,0.0,0.0,0.1663208
15495,-0.042387918,332.91348,295.90854,-0.042387918,332.92435,0.0,0.0,294.3916,333.73303,-8.515169e-05,332.1751,332.72308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,929700.0,-13527.441870921342,-6587.9624,-6589.8965,0.0,0.0,0.0,-13177.859,0.0,0.0,0.1315918
15510,-0.042387918,332.93515,295.9089,-0.042387918,332.94254,0.0,0.0,294.35284,333.73224,-8.5151696e-05,332.1841,332.7256,4.197489e-18,1.8532348e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,930600.0,-13527.02828648411,-6591.755,-6593.0693,0.0,0.0,0.0,-13184.824,0.0,0.0,0.09283447
15525,-0.04238792,332.9534,295.98267,-0.04238792,332.95844,0.0,0.0,294.30963,333.57977,-8.51517e-05,332.19315,332.72818,4.672923e-19,-2.2001055e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,931500.0,-13446.12233099083,-6581.8726,-6582.769,0.0,0.0,0.0,-13164.642,0.0,0.0,0.049621582
15540,-0.042387936,332.96805,297.10342,-0.042387936,332.97147,0.0,0.0,294.25766,331.32877,-8.515173e-05,332.20215,332.7308,-2.3236302e-18,1.1044155e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,932400.0,-12240.258026336547,-6384.955,-6385.5635,0.0,0.0,0.0,-12770.519,0.0,0.0,-0.0023498535
15555,-0.04238797,332.97824,300.11133,-0.04238797,332.98056,0.0,0.0,294.19794,324.92426,-8.51518e-05,332.21106,332.73343,-6.168693e-18,-1.5074242e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,933300.0,-8874.034545759634,-5851.2793,-5851.6924,0.0,0.0,0.0,-11702.972,0.0,0.0,-0.062072754
15570,-0.04238802,332.98282,304.41608,-0.04238802,332.9844,0.0,0.0,294.1331,314.82416,-8.51519e-05,332.2198,332.73596,4.3548015e-18,2.9031905e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,934200.0,-3722.3250770288987,-5085.728,-5086.0103,0.0,0.0,0.0,-10171.738,0.0,0.0,-0.1269226
15585,-0.04238808,332.9808,308.16412,-0.04238808,332.98187,0.0,0.0,294.06342,304.60577,-8.515202e-05,332.22827,332.7383,1.05573715e-17,4.539465e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,935100.0,1272.6028125964463,-4418.1123,-4418.3022,0.0,0.0,0.0,-8836.414,0.0,0.0,-0.19659424
15600,-0.042388156,332.97125,309.87912,-0.042388156,332.97195,0.0,0.0,293.98907,297.8978,-8.5152176e-05,332.23636,332.7404,2.789094e-19,3.2152133e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,936000.0,4284.990147177936,-4111.098,-4111.223,0.0,0.0,0.0,-8222.321,0.0,0.0,-0.27093506
15615,110.195335,317.84415,294.16635,2.5116346,332.62823,234.95654,0.0,293.90988,327.73837,0.11320666,317.67474,332.17026,0.99922353,8.7796024e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-7542.977,1.0,936900.0,15962421.286629615,10958567.0,405729.22,3246544.0,0.0,234.95654,11364296.0,3246544.0,3246779.0,-0.35012817
15630,6.4877605,353.40005,294.23047,6.4877605,331.38928,3.2402797,3.120223,293.87192,340.98822,0.013033048,354.19296,332.89172,0.99985415,0.9999867,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4148.2407,1.0,937800.0,2559463.3297488485,1612288.0,1012525.44,3246544.0,700785.6,6.3605027,2624813.5,3947329.5,3947335.8,-0.38809204
15645,5.9468994,318.20026,295.68375,6.239236,342.7781,3.0218234,2.9100597,293.9485,336.576,0.012240163,317.73578,342.76694,0.014002285,1.0,0.0,0.4714772,0.0,330404.47,343.15,343.15,-4137.4604,1.0,938700.0,2102216.402443986,562394.3,1234097.9,0.0,330404.47,5.931883,1796492.2,330404.47,330410.4,-0.31152344
15660,9.9298725,348.86923,297.36322,9.9298725,359.74588,5.1300254,4.9300423,294.04584,341.65793,0.019947795,348.96713,358.32983,0.99920726,1.0,0.86964554,0.01,2823342.5,7007.856,343.15,343.15,-4120.3037,1.0,939600.0,3711043.4278558725,2148082.2,2601697.8,2823342.5,7007.856,10.060068,4749780.0,2830350.2,2830360.2,-0.21417236
15675,10.40216,343.11493,297.7941,10.402161,341.15228,5.497597,5.282798,294.1455,341.4228,0.020896558,342.9391,341.24683,0.99920726,1.0,0.3725454,0.50047356,1209485.0,350724.66,340.928,340.928,-4196.755,1.0,940500.0,3829095.873382471,1980025.0,1894279.0,1209485.0,350724.66,10.7803955,3874304.0,1560209.6,1560220.4,-0.11450195
15690,7.1917334,340.32047,297.54745,7.191734,340.5793,3.6204188,3.4854007,294.2304,341.1288,0.014447237,340.30173,340.47803,0.99920726,1.0,0.22809349,0.15388767,740515.56,107842.266,337.595,337.595,-4147.299,1.0,941400.0,2644447.052654539,1291970.8,1299789.5,740515.56,107842.266,7.1058197,2591760.2,848357.8,848364.94,-0.02960205
15705,7.1903706,334.7145,297.0899,7.1903706,334.55963,3.6185017,3.4835358,294.2851,335.48978,0.014444499,334.6835,334.54794,0.99920726,1.0,0.17346989,0.15590402,563177.6,109255.3,334.262,334.262,-4145.8823,1.0,942300.0,2329601.0674181446,1136246.4,1131569.1,563177.6,109255.3,7.1020374,2267815.5,672432.94,672440.06,0.02508545
15720,7.190268,332.0136,296.62607,7.1902685,332.004,3.6184509,3.4834871,294.30695,332.8335,0.014444293,331.9771,331.96185,0.99920726,1.0,0.14382724,0.11787737,466941.44,82606.766,330.929,330.929,-4145.8887,1.0,943200.0,2196561.0027762637,1068672.9,1068382.6,466941.44,82606.766,7.1019382,2137055.5,549548.2,549555.3,0.046936035
15735,7.190239,328.89523,296.1643,7.190239,328.80692,3.6184344,3.4834714,294.39963,329.5666,0.014444235,328.86478,328.777,0.99920726,1.0,0.09187489,0.07504333,298275.88,52589.285,327.596,327.596,-4145.888,1.0,944100.0,2026375.7377644766,988441.4,985774.25,298275.88,52589.285,7.101906,1974215.6,350865.16,350872.25,0.13961792
15750,-0.06312106,325.0583,295.87314,-0.063138515,325.17084,-1.2850111e-22,-1.2835862e-22,294.46835,326.5269,-0.00012681936,324.95755,325.08456,0.0077285706,0.0077500534,0.0,0.0,0.0,0.0,326.485,326.485,-99.210945,0.0,945000.0,-16327.45220642562,-7737.2295,-7769.2153,0.0,0.0,-2.5685972e-22,-15506.445,0.0,-2.5685972e-22,0.2083435
15765,-0.042387918,325.18024,295.91568,-0.042387918,325.25717,0.0,0.0,294.50385,326.4936,-8.515169e-05,324.96283,325.08795,-3.3738753e-13,-3.4322051e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,945900.0,-10935.795338271737,-5209.9473,-5223.6436,0.0,0.0,0.0,-10433.591,0.0,0.0,0.24383545
15780,-0.042387918,325.2732,295.91568,-0.042387918,325.32513,0.0,0.0,294.5189,326.4936,-8.515169e-05,324.96844,325.0916,-1.9167954e-18,4.115338e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,946800.0,-10935.795338271737,-5226.496,-5235.743,0.0,0.0,0.0,-10462.239,0.0,0.0,0.25888062
15795,-0.042387918,325.34375,295.91568,-0.042387918,325.37875,0.0,0.0,294.52795,326.4936,-8.515169e-05,324.97427,325.0955,8.948809e-21,1.322113e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,947700.0,-10935.795338271737,-5239.057,-5245.289,0.0,0.0,0.0,-10484.346,0.0,0.0,0.26794434
15810,-0.042387918,325.39874,295.91568,-0.042387918,325.42245,0.0,0.0,294.51526,326.4936,-8.515169e-05,324.9803,325.09955,-1.8909747e-30,1.4941018e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,948600.0,-10935.795338271737,-5248.8477,-5253.069,0.0,0.0,0.0,-10501.916,0.0,0.0,0.25524902
15825,-0.042387918,325.44394,295.91568,-0.042387918,325.45996,0.0,0.0,294.50143,326.4936,-8.515169e-05,324.9865,325.10382,3.079e-42,-2.433e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,949500.0,-10935.795338271737,-5256.894,-5259.746,0.0,0.0,0.0,-10516.641,0.0,0.0,0.24142456
15840,-0.042387918,325.48245,295.91568,-0.042387918,325.49326,0.0,0.0,294.48724,326.4936,-8.515169e-05,324.99295,325.10828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,950400.0,-10935.795338271737,-5263.7505,-5265.674,0.0,0.0,0.0,-10529.424,0.0,0.0,0.22723389
15855,-0.042387918,325.51648,295.91568,-0.042387918,325.5238,0.0,0.0,294.46384,326.4936,-8.515169e-05,324.9996,325.11295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,951300.0,-10935.795338271737,-5269.808,-5271.1123,0.0,0.0,0.0,-10540.92,0.0,0.0,0.2038269
15870,-0.042387918,325.5474,295.91568,-0.042387918,325.55237,0.0,0.0,294.4433,326.4936,-8.515169e-05,325.00644,325.1178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,952200.0,-10935.795338271737,-5275.312,-5276.1973,0.0,0.0,0.0,-10551.51,0.0,0.0,0.18328857
15885,-0.042387918,325.576,295.91568,-0.042387918,325.57935,0.0,0.0,294.41394,326.4936,-8.515169e-05,325.01346,325.1228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,953100.0,-10935.795338271737,-5280.4023,-5281.0,0.0,0.0,0.0,-10561.402,0.0,0.0,0.15393066
15900,-0.042387918,325.6026,295.91568,-0.042387918,325.60486,0.0,0.0,294.38705,326.4936,-8.515169e-05,325.02066,325.12802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,954000.0,-10935.795338271737,-5285.14,-5285.542,0.0,0.0,0.0,-10570.682,0.0,0.0,0.12704468
15915,-0.042387918,325.62714,295.91568,-0.042387918,325.62866,0.0,0.0,294.3557,326.49356,-8.515169e-05,325.028,325.13336,3.9471624e-20,-1.9377244e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,954900.0,-10935.784424053807,-5289.5083,-5289.78,0.0,0.0,0.0,-10579.288,0.0,0.0,0.095703125
15930,-0.042387918,325.6493,295.9273,-0.042387918,325.65033,0.0,0.0,294.3185,326.4678,-8.5151696e-05,325.03546,325.13885,3.5728743e-17,4.1601864e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,955800.0,-10922.415440377976,-5291.383,-5291.5674,0.0,0.0,0.0,-10582.95,0.0,0.0,0.058502197
15945,-0.04238793,325.66843,296.22757,-0.04238793,325.66913,0.0,0.0,294.27875,325.82904,-8.515171e-05,325.043,325.14438,-8.442342e-18,-2.8391556e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,956700.0,-10586.58673517785,-5241.335,-5241.46,0.0,0.0,0.0,-10482.795,0.0,0.0,0.018737793
15960,-0.042387944,325.68414,297.64066,-0.042387944,325.68463,0.0,0.0,294.23126,322.77667,-8.515175e-05,325.05054,325.14996,7.338967e-18,3.706434e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,957600.0,-8989.578142153354,-4992.564,-4992.651,0.0,0.0,0.0,-9985.215,0.0,0.0,-0.028747559
15975,-0.042387974,325.69543,300.07013,-0.042387974,325.69577,0.0,0.0,294.18625,317.1045,-8.5151805e-05,325.058,325.1555,1.7657121e-18,-2.1679873e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,958500.0,-6092.128321137924,-4562.06,-4562.12,0.0,0.0,0.0,-9124.18,0.0,0.0,-0.07376099
15990,-0.04238801,325.7014,302.87994,-0.04238801,325.7016,0.0,0.0,294.1384,309.77347,-8.515188e-05,325.06534,325.16095,-9.841435e-19,-2.5902959e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,959400.0,-2465.3854225673567,-4062.8933,-4062.9312,0.0,0.0,0.0,-8125.824,0.0,0.0,-0.12161255
16005,-0.042388055,325.701,305.14005,-0.042388055,325.70114,0.0,0.0,294.08908,302.76895,-8.515197e-05,325.07245,325.1662,-4.464121e-18,4.1004278e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,960300.0,847.9939021185601,-3660.4614,-3660.4885,0.0,0.0,0.0,-7320.95,0.0,0.0,-0.17092896
16020,-0.042388108,325.69348,306.20242,-0.042388108,325.6936,0.0,0.0,294.04068,297.9035,-8.5152074e-05,325.07922,325.17117,-2.2168405e-18,-7.11766e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,961200.0,2968.014950674025,-3469.994,-3470.0156,0.0,0.0,0.0,-6940.01,0.0,0.0,-0.21932983
16035,-0.042388164,325.67722,306.15488,-0.042388164,325.67728,0.0,0.0,293.99158,295.46692,-8.515218e-05,325.08554,325.17575,-1.1800228e-17,-1.3046566e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,962100.0,3822.4323556175664,-3475.5676,-3475.5784,0.0,0.0,0.0,-6951.146,0.0,0.0,-0.26843262
16050,-0.12410045,325.65073,305.54938,-0.001194088,325.65103,0.0,0.0,293.9424,294.51746,-0.00012585004,325.09128,325.17984,0.0011378339,1.2497504e-15,0.0,0.0,0.0,0.0,343.15,343.15,-98.4399,1.0,963000.0,5831.144610859517,-10477.263,-100.8132,0.0,0.0,0.0,-10578.076,0.0,0.0,-0.31759644
16065,6.200859,347.06802,294.12363,6.2003326,322.92612,3.1173716,3.0026815,293.9147,338.4862,0.012456173,347.8575,322.53525,0.9998546,0.32455093,0.89582175,0.0,2908324.5,0.0,343.15,343.15,-4191.494,1.0,963900.0,2320869.459225389,1378863.1,750057.06,2908324.5,0.0,6.1200533,2128920.2,2908324.5,2908330.5,-0.3453064
16080,5.6327043,326.81778,294.97815,5.919274,346.265,2.8523989,2.7470913,293.9868,344.8111,0.011603194,326.09827,346.12222,0.013794202,1.0,0.0,0.42127126,0.0,295220.84,343.15,343.15,-4134.8364,1.0,964800.0,2428529.726474892,753241.5,1275040.1,0.0,295220.84,5.59949,2028281.6,295220.84,295226.44,-0.27322388
16095,5.1262217,339.08777,296.535,5.1262217,363.5029,2.509517,2.4171362,294.07486,331.2655,0.010297898,340.69745,364.78815,0.999103,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4129.4106,1.0,965700.0,1502134.8132065441,916166.6,1441827.5,3246544.0,700785.6,4.926653,2357994.0,3947329.5,3947334.5,-0.18515015
16110,9.74522,345.70288,297.2603,9.74522,338.434,5.1055384,4.908804,294.1616,340.2213,0.019576851,345.61823,338.64648,0.999103,1.0,0.38173097,0.43013865,1239306.4,301434.97,339.817,339.817,-4192.222,1.0,966600.0,3532372.532222007,1982750.6,1685235.5,1239306.4,301434.97,10.014342,3667986.0,1540741.4,1540751.4,-0.09841919
16125,7.5102253,336.46103,297.20105,7.5102253,337.71762,3.813951,3.6715815,294.24484,338.97678,0.015087045,336.5068,337.68378,0.999103,1.0,0.22129267,0.164158,718436.4,115039.56,336.484,336.484,-4169.4673,1.0,967500.0,2647143.468594646,1238375.4,1278012.0,718436.4,115039.56,7.4855328,2516387.5,833475.94,833483.44,-0.015167236
16140,7.98329,334.28796,296.83423,7.98329,333.99414,4.0370445,3.8847783,294.2971,334.90775,0.01603737,334.27026,333.98724,0.999103,1.0,0.1539469,0.13303192,499795.4,93226.86,333.151,333.151,-4126.816,1.0,968400.0,2564515.986382969,1255817.0,1245965.1,499795.4,93226.86,7.9218225,2501782.0,593022.25,593030.2,0.037078857
16155,7.479349,330.6442,296.49957,7.4793496,330.66687,3.7908602,3.6492918,294.2633,331.42178,0.01502502,330.6355,330.65237,0.999103,1.0,0.14173666,0.118353136,460154.3,82940.18,329.818,329.818,-4162.4546,1.0,969300.0,2203768.9873024644,1072594.1,1073306.5,460154.3,82940.18,7.440152,2145900.5,543094.5,543101.94,0.0032958984
16170,9.456608,327.0085,296.2774,9.456608,326.96957,4.93651,4.747332,294.23285,327.5026,0.01899707,326.9467,326.91345,0.999103,1.0,0.14382912,0.1227266,466947.56,86005.03,326.485,326.485,-4191.237,1.0,970200.0,2491385.76933658,1220570.6,1219024.0,466947.56,86005.03,9.683842,2439594.5,552952.6,552962.3,-0.027160645
16185,7.4005136,323.70578,296.1888,7.4005136,323.74176,3.749949,3.6100736,294.20337,324.8201,0.014866648,323.6736,323.7073,0.999103,1.0,0.13634866,0.11599198,442661.94,81285.51,323.152,323.152,-4165.342,1.0,971100.0,1787735.3210143384,855286.75,856405.06,442661.94,81285.51,7.3600225,1711691.8,523947.44,523954.8,-0.056640625
16200,7.591867,320.41782,296.21896,7.591867,320.4124,3.8456612,3.7017334,294.16644,321.2741,0.015251052,320.38416,320.3785,0.999103,1.0,0.13331796,0.1147646,432822.62,80425.38,319.819,319.819,-4154.1953,1.0,972000.0,1604892.7193351346,771600.8,771428.56,432822.62,80425.38,7.5473948,1543029.4,513248.0,513255.56,-0.093566895
16215,8.200869,315.96658,296.38287,8.200869,317.18912,4.155947,3.9987178,294.11014,318.3571,0.016474456,315.6974,317.11966,0.999103,1.0,0.0,0.10826278,0.0,75869.0,317.597,317.597,-4125.0625,1.0,972900.0,1520455.4000158168,674534.44,716642.94,0.0,75869.0,8.154665,1391177.4,75869.0,75877.16,-0.14987183
16230,5.564739,306.51685,296.60648,5.823427,318.04324,2.8080747,2.7044334,294.07077,312.79312,0.011438657,306.4088,318.0524,0.014459949,1.0,0.0,0.17547975,0.0,122973.69,318.154,318.154,-4132.9517,1.0,973800.0,777644.613659595,231624.22,524308.94,0.0,122973.69,5.5125084,755933.1,122973.69,122979.2,-0.1892395
16245,6.1077995,301.26974,296.78827,6.389064,318.46234,3.104317,2.9893713,294.02682,310.46143,0.012552269,301.20483,318.50162,0.014459949,1.0,0.0,0.26252466,0.0,183973.52,319.822,319.822,-4137.3037,1.0,974700.0,720842.382817591,114962.21,581603.56,0.0,183973.52,6.093688,696565.75,183973.52,183979.61,-0.23318481
16260,6.6910677,299.10526,296.88306,6.9956036,320.787,3.4277284,3.3002622,293.98108,310.14667,0.013747351,299.08798,320.80283,0.014459949,1.0,0.0,0.3118139,0.0,218514.69,321.49,321.49,-4142.914,1.0,975600.0,765825.9713171674,62449.297,702334.2,0.0,218514.69,6.7279906,764783.5,218514.69,218521.42,-0.27893066
16275,8.088204,325.70792,297.0323,8.088204,327.724,4.120435,3.9652765,293.86234,324.49066,0.01624813,325.80197,327.01892,0.99981296,1.0,0.5142731,0.01,1669610.2,7007.856,323.158,323.158,-4153.848,1.0,976500.0,1873818.289250812,974124.2,1042611.44,1669610.2,7007.856,8.0857115,2016735.6,1676618.1,1676626.2,-0.39767456
16290,8.968848,323.3627,297.79184,8.968848,322.63068,4.6275563,4.451228,293.79083,321.6416,0.018017225,323.35794,322.78806,0.99981296,1.0,0.44006178,0.51520336,1428679.9,361047.1,324.826,324.826,-4164.668,1.0,977400.0,1804767.4121662113,963233.0,935658.2,1428679.9,361047.1,9.078785,1898891.2,1789727.0,1789736.1,-0.46917725
16305,9.536362,325.93573,299.3309,9.536362,326.31085,4.961528,4.77071,293.76035,325.90015,0.019157285,325.9577,326.3036,0.99981296,1.0,0.5101962,0.46286708,1656374.4,324370.6,326.494,326.494,-4172.131,1.0,978300.0,2137777.2506133285,1065595.8,1080620.4,1656374.4,324370.6,9.732238,2146216.0,1980745.0,1980754.8,-0.4996643
16320,9.840627,327.59818,300.55304,9.840627,327.52963,5.1430736,4.944168,293.7643,327.2519,0.019768512,327.61118,327.54745,0.99981296,1.0,0.5278868,0.49570352,1713807.8,347381.88,328.162,328.162,-4176.3774,1.0,979200.0,2216745.6507269433,1117792.6,1114959.6,1713807.8,347381.88,10.087242,2232752.2,2061189.6,2061199.8,-0.49569702
16335,9.737433,329.438,301.29587,9.737433,329.48666,5.0820312,4.8858814,293.8206,329.13376,0.019561209,329.45306,329.5014,0.99981296,1.0,0.5416248,0.5050355,1758408.8,353921.62,329.83,329.83,-4175.5586,1.0,980100.0,2287079.7206793213,1150934.5,1152925.1,1758408.8,353921.62,9.967913,2303859.5,2112330.5,2112340.5,-0.4394226
16350,9.45798,331.10452,301.64365,9.45798,331.12094,4.916248,4.7274523,293.89423,330.79337,0.018999826,331.11978,331.13647,0.99981296,1.0,0.5467669,0.5080319,1775102.6,356021.47,331.498,331.498,-4172.155,1.0,981000.0,2326126.3125624736,1170289.6,1170941.8,1775102.6,356021.47,9.6437,2341231.5,2131124.0,2131133.8,-0.3657837
16365,9.04254,332.83005,301.75125,9.04254,332.85025,4.672185,4.493984,293.97775,332.49863,0.01816526,332.84644,332.86685,0.99981296,1.0,0.548088,0.50749713,1779391.8,355646.72,333.166,333.166,-4167.121,1.0,981900.0,2345843.165721817,1180331.2,1181098.5,1779391.8,355646.72,9.166169,2361429.8,2135038.5,2135047.8,-0.28225708
16380,8.507471,334.58038,301.6725,8.507471,334.59525,4.362173,4.1970797,294.06726,334.21863,0.01709038,334.59808,334.6131,0.99981296,1.0,0.5420638,0.49989742,1759833.9,350320.9,334.834,334.834,-4160.8647,1.0,982800.0,2336148.9918344887,1175844.6,1176375.6,1759833.9,350320.9,8.559253,2352220.2,2110154.8,2110163.2,-0.19274902
16395,7.851524,336.35986,301.42618,7.851524,336.36896,3.9886944,3.8389442,294.16135,335.95715,0.015772669,336.37933,336.3886,0.99981296,1.0,0.5265103,0.48333052,1709338.9,338711.1,336.502,336.502,-4153.65,1.0,983700.0,2287511.654599223,1151987.1,1152287.0,1709338.9,338711.1,7.8276386,2304274.0,2048050.0,2048057.9,-0.09866333
16410,7.1910596,338.09763,301.0102,7.1910596,338.10556,3.6191456,3.4841597,294.25742,337.6981,0.014445883,338.11017,338.1192,0.99981296,1.0,0.5004957,0.45684615,1624881.2,320151.22,338.17,338.17,-4146.2065,1.0,984600.0,2225954.101552253,1120131.4,1120371.0,1624881.2,320151.22,7.1033053,2240502.5,1945032.5,1945039.6,-0.0025939941
16425,7.1902423,339.63876,300.43338,7.1902423,339.63446,3.6184363,3.4834733,294.34937,339.10794,0.014444241,339.66687,339.66278,0.99981296,1.0,0.4954763,0.45116696,1608585.6,316171.3,339.838,339.838,-4145.888,1.0,985500.0,2346223.6758207837,1183964.0,1183834.1,1608585.6,316171.3,7.1019096,2367798.0,1924757.0,1924764.1,0.08935547
16440,7.1902504,341.58835,299.73837,7.1902504,341.59338,3.6184404,3.483477,294.4306,341.15338,0.014444258,341.6079,341.6129,0.99981296,1.0,0.45787236,0.41320282,1486502.8,289566.6,341.506,341.506,-4145.8877,1.0,986400.0,2512478.098817087,1263829.5,1263981.6,1486502.8,289566.6,7.1019173,2527811.0,1776069.4,1776076.5,0.17059326
16455,7.190248,340.33398,298.9915,7.190248,340.3045,3.6184394,3.4834762,294.4973,341.2867,0.0144442525,340.2789,340.24603,0.99981296,1.0,0.31792238,0.27363724,1032148.94,191761.05,338.173,338.173,-4145.888,1.0,987300.0,2565876.3398322435,1248503.9,1247613.5,1032148.94,191761.05,7.1019154,2496117.5,1223910.0,1223917.1,0.23730469
16470,7.1902537,336.14807,298.25906,7.1902537,336.03375,3.6184428,3.4834795,294.542,337.0572,0.014444265,336.10522,335.99182,0.99981296,1.0,0.2284256,0.19516535,741593.75,136769.06,334.84,334.84,-4145.888,1.0,988200.0,2353723.681964351,1144212.6,1140760.4,741593.75,136769.06,7.101922,2284973.0,878362.8,878369.94,0.28198242
16485,7.1902633,332.59637,297.59952,7.1902633,332.5441,3.618448,3.4834843,294.55795,333.46548,0.014444283,332.55667,332.50394,0.99981296,1.0,0.17333227,0.14643908,562730.8,102622.39,331.507,331.507,-4145.888,1.0,989100.0,2175844.3644219823,1056873.8,1055295.0,562730.8,102622.39,7.1019325,2112168.8,665353.2,665360.3,0.29794312
16500,7.1902714,329.07657,297.05524,7.1902714,329.0296,3.6184525,3.4834888,294.54996,329.95245,0.0144443,329.0369,328.98993,0.99981296,1.0,0.1351809,0.11336694,438870.75,79445.92,328.174,328.174,-4145.8887,1.0,990000.0,1995744.5243773237,967016.7,965598.4,438870.75,79445.92,7.101941,1932615.0,518316.7,518323.78,0.2899475
16515,7.190277,325.6004,296.6502,7.190277,325.5762,3.6184556,3.483492,294.51624,326.47858,0.014444311,325.56006,325.5359,0.99981296,1.0,0.11460619,0.09602396,372074.03,67292.21,324.841,324.841,-4145.8887,1.0,990900.0,1809571.0287769635,874271.7,873540.9,372074.03,67292.21,7.101948,1747812.5,439366.25,439373.34,0.2562256
16530,7.1902814,322.21716,296.37317,7.1902814,322.19583,3.618458,3.483494,294.4829,323.03867,0.0144443195,322.18112,322.1595,0.99981296,1.0,0.10459703,0.08802318,339578.84,61685.38,321.508,321.508,-4145.8887,1.0,991800.0,1617692.8177983996,780467.5,779823.25,339578.84,61685.38,7.101952,1560290.8,401264.22,401271.3,0.22290039
16545,7.190284,318.89276,296.20102,7.190284,318.8741,3.6184595,3.4834955,294.4438,319.73334,0.014444325,318.85547,318.83646,0.99981296,1.0,0.09262843,0.07783363,300722.25,54544.69,318.175,318.175,-4145.8887,1.0,992700.0,1427615.5053981484,685272.25,684709.2,300722.25,54544.69,7.101955,1369981.5,355266.94,355274.03,0.18377686
16560,6.2090135,310.6911,296.11475,6.4903455,316.76758,3.1385965,3.0219388,294.40048,314.71472,0.012755662,310.61575,316.73993,0.014566438,1.0,0.0,0.075577356,0.0,52963.523,314.842,314.842,-4110.258,1.0,993600.0,996471.0233318328,380120.1,562984.9,0.0,52963.523,6.1605353,943105.0,52963.523,52969.684,0.14047241
