minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
16575,4.5024776,306.85757,296.0955,4.508905,312.0866,2.1868453,2.1064796,294.34848,311.26926,0.009051335,306.74997,311.9709,0.083797835,1.0,0.0,0.038266875,0.0,26816.875,312.62,312.62,-4123.0586,1.0,994500.0,576839.9692142225,203515.4,302830.22,0.0,26816.875,4.293325,506345.62,26816.875,26821.168,0.08847046
16590,7.676673,312.4728,296.11417,7.3514986,307.2256,3.7789018,3.6371639,294.29425,313.05692,0.0150948,312.3747,307.08694,1.0,0.014577638,0.10501999,0.0,340952.0,0.0,312.62,312.62,-4126.6177,1.0,995400.0,1074139.1078001924,527435.75,343079.47,340952.0,0.0,7.4160657,870515.25,340952.0,340959.4,0.034240723
16605,6.9276695,305.18405,296.17435,6.630238,302.99802,3.3897076,3.2636697,294.2425,305.60226,0.013618018,305.1084,302.94568,1.0,0.014577638,0.029651582,0.0,96265.164,0.0,306.51,306.51,-4138.749,1.0,996300.0,539236.091852274,262148.28,190018.72,96265.164,0.0,6.6533775,452167.0,96265.164,96271.82,-0.01751709
16620,6.110948,307.71173,296.25266,5.8447003,300.12723,2.9591208,2.8497338,294.18246,303.77664,0.012008655,307.75134,300.07846,1.0,0.014577638,0.14292572,0.0,464014.62,0.0,308.178,308.178,-4135.0996,1.0,997200.0,379482.4363573639,294108.44,95112.016,464014.62,0.0,5.8088546,389220.44,464014.62,464020.44,-0.077545166
16635,6.72978,309.00052,296.2167,6.439771,298.08878,3.2864618,3.16449,294.1226,303.68893,0.01322794,309.0211,298.06744,1.0,0.014577638,0.17915764,0.0,581643.1,0.0,309.846,309.846,-4140.3726,1.0,998100.0,415137.2147316579,361335.47,50633.957,581643.1,0.0,6.4509516,411969.44,581643.1,581649.56,-0.13742065
16650,7.3578234,310.8038,296.15643,7.0444236,297.30972,3.6248732,3.4896643,294.0654,304.0496,0.0144661,310.8212,297.30325,1.0,0.014577638,0.22346704,0.0,725495.56,0.0,311.514,311.514,-4146.496,1.0,999000.0,479569.5042166187,452645.56,34121.9,725495.56,0.0,7.1145372,486767.47,725495.56,725502.7,-0.1946106
16665,7.960097,312.39035,296.20862,7.624434,297.08432,3.9551697,3.8067725,294.01447,304.71805,0.015653625,312.40796,297.0831,1.0,0.014577638,0.2678328,0.0,869530.94,0.0,313.182,313.182,-4152.8755,1.0,999900.0,559454.3901469478,540994.25,28042.271,869530.94,0.0,7.761942,569036.5,869530.94,869538.7,-0.24554443
16680,8.330908,326.24307,296.39767,8.330908,314.72406,4.259569,4.0987062,293.9723,307.24722,0.016735688,325.9276,315.2134,1.0,0.9999998,0.04372796,0.44210923,141964.75,309823.78,313.738,313.738,-4157.454,1.0,1000800.0,762613.5482691098,1044284.9,641236.8,141964.75,309823.78,8.358275,1685521.8,451788.53,451796.88,-0.28771973
16695,8.457949,301.21008,296.8441,8.842958,313.9069,4.445457,4.276899,293.95898,309.22372,0.017377611,301.1259,313.8965,0.014250396,1.0,0.0,0.26745668,0.0,187429.78,316.518,316.518,-4163.4194,1.0,1001700.0,903539.9026559389,155095.0,633719.9,0.0,187429.78,8.722356,788814.9,187429.78,187438.5,-0.3010254
16710,8.683034,298.46957,297.6488,9.077641,317.8722,4.578757,4.4045696,293.9568,308.10382,0.017839417,298.4636,317.89932,0.014250395,1.0,0.0,0.3696321,0.0,259032.84,318.186,318.186,-4166.223,1.0,1002600.0,783347.914272781,29932.459,771038.75,0.0,259032.84,8.983326,800971.2,259032.84,259041.83,-0.30322266
16725,9.12058,308.6644,297.7864,9.12058,325.81458,4.716913,4.5367694,293.95322,309.0749,0.018322034,309.8969,326.63885,0.99962896,1.0,1.0,1.0,3246544.0,700785.6,319.298,319.298,-4167.2153,1.0,1003500.0,868677.4363833024,416697.03,1073659.1,3246544.0,700785.6,9.253683,1490356.1,3947329.5,3947338.8,-0.3067932
16740,9.129945,321.4959,298.02017,9.129945,316.3895,4.7229114,4.542521,293.97897,318.24307,0.018340845,321.47162,316.54535,0.9996259,1.0,0.3966735,0.41745824,1287817.9,292548.72,321.522,321.522,-4167.8145,1.0,1004400.0,1557801.3135689616,900195.25,704385.9,1287817.9,292548.72,9.265432,1604581.1,1580366.6,1580375.9,-0.28103638
16755,8.8241005,322.85266,299.01892,8.8241005,323.99316,4.544895,4.372118,294.04117,323.0042,0.017726446,322.88016,323.98907,0.9996259,1.0,0.42676225,0.3965795,1385502.4,277917.22,323.19,323.19,-4164.3936,1.0,1005300.0,1785730.5775163467,883307.56,925576.0,1385502.4,277917.22,8.917013,1808883.5,1663419.6,1663428.5,-0.21884155
16770,8.292399,324.68344,299.6157,8.292399,324.46857,4.238898,4.0789185,294.12415,324.26825,0.01665833,324.69745,324.487,0.9996259,1.0,0.4069219,0.37869692,1321089.8,265385.34,324.858,324.858,-4158.4097,1.0,1006200.0,1724815.8662811762,873061.5,865577.9,1321089.8,265385.34,8.317816,1738639.4,1586475.1,1586483.5,-0.13586426
16785,7.6395493,326.326,299.75803,7.6395493,326.38348,3.8694475,3.7245045,294.21222,325.94736,0.015346839,326.3449,326.40253,0.9996259,1.0,0.39453942,0.3666104,1280889.5,256915.3,326.526,326.526,-4151.355,1.0,1007100.0,1688078.488492215,852462.5,854307.3,1280889.5,256915.3,7.593952,1706769.8,1537804.8,1537812.4,-0.047790527
16800,7.409415,327.77228,299.5784,7.409415,327.79706,3.7370787,3.5973492,294.2982,327.5846,0.014884531,327.77972,327.80496,0.9996259,1.0,0.38495234,0.35495022,1249764.6,248744.02,328.194,328.194,-4144.5635,1.0,1008000.0,1750808.0795103125,877380.6,878151.75,1249764.6,248744.02,7.334428,1755532.4,1498508.6,1498516.0,0.03817749
16815,10.812559,329.7447,299.22076,10.812559,329.74396,5.6508613,5.426075,294.3777,329.18805,0.021720996,329.74243,329.74756,0.9996259,1.0,0.41113168,0.3813809,1334757.0,267266.25,329.862,329.862,-4124.769,1.0,1008900.0,2733860.9961667317,1386175.4,1386142.1,1334757.0,267266.25,11.076937,2772317.5,1602023.2,1602034.4,0.11767578
16830,10.505231,331.45215,298.75467,10.505231,331.52612,5.531209,5.3140407,294.44794,331.69742,0.021103613,331.3945,331.4745,0.9996259,1.0,0.3582951,0.3254093,1163220.9,228042.16,331.53,331.53,-4174.3354,1.0,1009800.0,2919886.3223706214,1442677.1,1445941.1,1163220.9,228042.16,10.845249,2888618.2,1391263.0,1391273.9,0.18792725
16845,8.734849,332.36957,298.24228,8.734849,332.3655,4.5070896,4.336226,294.50674,332.51718,0.017547151,332.34262,332.34012,0.9996259,1.0,0.27394214,0.24217466,889365.1,169712.52,329.864,329.864,-4177.0503,1.0,1010700.0,2525992.935757131,1252006.2,1251857.4,889365.1,169712.52,8.843315,2503863.5,1059077.6,1059086.5,0.24673462
16860,8.664699,328.08786,297.7212,8.664699,327.92496,4.47369,4.3043947,294.54742,328.7197,0.017406227,328.01758,327.86014,0.9996259,1.0,0.15672685,0.13133712,508820.6,92039.17,326.531,326.531,-4183.458,1.0,1011600.0,2266181.4440230387,1105095.8,1099167.4,508820.6,92039.17,8.778085,2204263.0,600859.75,600868.5,0.28741455
16875,13.910535,324.02475,297.23572,13.910535,324.03104,7.780384,7.4359417,294.55374,325.02945,0.027944416,323.90347,323.92307,0.9996259,1.0,0.12517576,0.106288254,406388.6,74485.28,323.198,323.198,-4260.8936,1.0,1012500.0,3262054.299749252,1565129.0,1565496.2,406388.6,74485.28,15.216326,3130625.2,480873.88,480889.1,0.2937317
16890,7.6499705,320.50714,296.83185,7.6499705,320.4821,3.8846347,3.7392764,294.53305,321.36438,0.015367774,320.50153,320.47113,0.9996259,1.0,0.09493708,0.078855604,308217.4,55260.87,319.865,319.865,-4162.034,1.0,1013400.0,1583443.7244591527,760684.25,759879.25,308217.4,55260.87,7.623911,1520563.5,363478.28,363485.9,0.27304077
16905,7.9201775,317.13556,296.5292,7.920178,317.13013,4.0200133,3.8688357,294.49338,317.8658,0.015910584,317.1207,317.11258,0.9996259,1.0,0.085383855,0.07172891,277202.44,50266.582,316.532,316.532,-4146.2666,1.0,1014300.0,1425807.256438702,685465.1,685284.44,277202.44,50266.582,7.8888493,1370749.5,327469.03,327476.9,0.23336792
16920,8.16084,313.4663,296.33536,8.16084,314.11084,4.1891136,4.0317316,294.44006,314.6003,0.016394043,313.32748,314.07697,0.9996259,1.0,0.0,0.07084312,0.0,49645.84,314.31,314.31,-4183.63,1.0,1015200.0,1257633.052882852,587172.4,609264.0,0.0,49645.84,8.220845,1196436.4,49645.84,49654.062,0.18005371
16935,5.038083,307.11914,296.25284,5.2706223,311.5786,2.5342,2.4410791,294.3683,310.6472,0.01035441,307.05334,311.5048,0.0145558445,1.0,0.0,0.02866934,0.0,20091.062,309.866,309.866,-4146.593,1.0,1016100.0,625988.9214635564,229930.4,339260.75,0.0,20091.062,4.975279,569191.1,20091.062,20096.037,0.10827637
16950,5.4586563,314.24835,296.27097,5.4586563,310.14706,2.682598,2.5836833,294.28738,309.26666,0.010965715,314.24243,309.89612,1.0,1.0,0.15423828,0.0,500741.34,0.0,308.755,308.755,-4129.59,1.0,1017000.0,598529.869875739,412156.0,318128.4,500741.34,0.0,5.266281,730284.4,500741.34,500746.62,0.027374268
16965,6.353337,308.02365,296.3517,6.0589857,301.755,3.0818546,2.9677768,294.20416,305.20944,0.012467354,308.10916,301.70227,1.0,0.014072668,0.15637924,0.0,507692.06,0.0,309.868,309.868,-4137.36,1.0,1017900.0,463816.1441604893,311454.1,137501.52,507692.06,0.0,6.049631,448955.62,507692.06,507698.12,-0.055847168
16980,7.2169356,310.7042,296.48474,6.887834,298.85437,3.5424607,3.410495,294.11496,305.07193,0.014167304,310.7169,298.82193,1.0,0.014072668,0.20815243,0.0,675776.0,0.0,311.536,311.536,-4144.727,1.0,1018800.0,510960.720505949,431007.62,68550.766,675776.0,0.0,6.9529557,499558.38,675776.0,675782.94,-0.14505005
16995,8.14167,312.30533,296.5643,7.776,297.70926,4.0489616,3.896758,294.02347,305.05466,0.015988242,312.32272,297.7017,1.0,0.014072668,0.26611358,0.0,863949.4,0.0,313.204,313.204,-4154.419,1.0,1019700.0,570132.6645196787,538264.7,37393.426,863949.4,0.0,7.9457197,575658.1,863949.4,863957.3,-0.23654175
17010,8.867011,323.29855,296.6906,8.867011,310.65768,4.56811,4.3943086,293.93512,306.23148,0.017812647,324.1173,311.82327,1.0,1.0000039,1.0,1.0,3246544.0,700785.6,313.76,313.76,-4163.2524,1.0,1020600.0,713781.7035052194,990918.2,520153.94,3246544.0,700785.6,8.962419,1511072.1,3947329.5,3947338.5,-0.32489014
17025,9.373722,301.08688,297.16003,9.793915,313.84424,4.9919972,4.7998886,293.8736,309.02417,0.019252617,301.00854,313.83282,0.014343282,1.0,0.0,0.29037863,0.0,203493.16,316.54,316.54,-4174.8105,1.0,1021500.0,959345.773838777,154598.62,686295.44,0.0,203493.16,9.791885,840894.06,203493.16,203502.95,-0.38641357
17040,9.996292,298.59528,298.08878,10.445365,317.5857,5.374319,5.1649175,293.82343,308.02576,0.020532288,298.5935,317.611,0.014343282,1.0,0.0,0.4142059,0.0,290269.53,318.208,318.208,-4183.4883,1.0,1022400.0,856921.6171624702,21265.121,855340.1,0.0,290269.53,10.539236,876605.25,290269.53,290280.06,-0.43658447
17055,10.8772,308.69894,298.25507,10.8772,324.9564,5.7725964,5.5441837,293.771,309.24045,0.02185085,309.693,325.56488,0.99972177,1.0,1.0,1.0,3246544.0,700785.6,319.32,319.32,-4190.0723,1.0,1023300.0,1008167.7512859415,477120.66,1219829.8,3246544.0,700785.6,11.31678,1696950.4,3947329.5,3947340.8,-0.48901367
17070,11.284823,321.06973,298.90872,11.284823,316.98883,6.026697,5.78566,293.7553,318.3152,0.02266971,321.06967,317.08984,0.99971426,1.0,0.4953412,0.47447512,1608147.0,332505.3,321.544,321.544,-4196.4897,1.0,1024200.0,1847743.4081745287,1050349.0,856929.5,1608147.0,332505.3,11.812357,1907278.5,1940652.2,1940664.0,-0.5046997
17085,11.377561,322.8825,300.5677,11.377561,323.5877,6.085272,5.8412633,293.7855,322.91547,0.022856006,322.89883,323.59406,0.99971426,1.0,0.51884687,0.49543038,1684459.1,347190.47,323.212,323.212,-4198.1973,1.0,1025100.0,2145280.0500094327,1066330.5,1100029.0,1684459.1,347190.47,11.926535,2166359.5,2031649.6,2031661.5,-0.47451782
17100,11.239689,324.4872,301.57993,11.239689,324.42276,5.9992595,5.759634,293.84656,324.23505,0.022579042,324.49844,324.43387,0.99971426,1.0,0.5170056,0.4844636,1678481.5,339505.12,324.88,324.88,-4196.421,1.0,1026000.0,2148429.9086786564,1081377.2,1078334.6,1678481.5,339505.12,11.758894,2159712.0,2017986.6,2017998.4,-0.41345215
17115,10.966709,326.11868,302.09415,10.966709,326.1467,5.8295813,5.5984206,293.92126,325.8565,0.02203066,326.13144,326.16006,0.99971426,1.0,0.5259226,0.49398828,1707430.8,346179.88,326.548,326.548,-4192.6064,1.0,1026900.0,2198702.0434658574,1106574.5,1107864.9,1707430.8,346179.88,11.428001,2214439.5,2053610.6,2053622.0,-0.33874512
17130,10.587352,327.77475,302.30124,10.587352,327.79797,5.5960803,5.3762293,294.0033,327.50858,0.021268584,327.78827,327.8116,0.99971426,1.0,0.53505534,0.5004673,1737080.6,350720.28,328.216,328.216,-4187.363,1.0,1027800.0,2251722.261633131,1132727.5,1133760.2,1737080.6,350720.28,10.972309,2266487.8,2087800.9,2087811.9,-0.25671387
17145,10.109022,329.5135,302.3664,10.109022,329.53558,5.3054852,5.099224,294.08994,329.21573,0.020307682,329.52808,329.55045,0.99971426,1.0,0.5415244,0.5049083,1758082.8,353832.5,329.884,329.884,-4180.9287,1.0,1028700.0,2290040.6068915343,1152608.5,1153546.6,1758082.8,353832.5,10.404709,2306155.0,2111915.2,2111925.8,-0.17007446
17160,9.537365,331.2393,302.3095,9.537365,331.25806,4.963659,4.7727847,294.17886,330.92905,0.019159298,331.25464,331.27356,0.99971426,1.0,0.5406905,0.5021313,1755375.4,351886.38,331.552,331.552,-4173.524,1.0,1029600.0,2302987.0749650174,1158838.2,1159590.0,1755375.4,351886.38,9.7364435,2318428.2,2107261.8,2107271.5,-0.08114624
17175,7.6160407,333.92862,301.83295,7.6160407,333.92258,3.857816,3.713372,294.4184,333.34805,0.015299614,333.95486,333.94937,0.99971426,1.0,0.47589752,0.43811226,1545022.2,307022.78,333.22,333.22,-4152.864,1.0,1030500.0,2025109.5776049227,1026656.2,1026462.94,1545022.2,307022.78,7.571188,2053119.1,1852045.0,1852052.6,0.15838623
17190,7.191339,334.80026,300.70813,7.191339,334.773,3.6190455,3.4840584,294.63907,334.51416,0.014446445,334.82565,334.7963,0.99971426,1.0,0.41688898,0.37906986,1353448.4,265646.7,334.888,334.888,-4145.902,1.0,1031400.0,2051183.1923997307,1029705.94,1028882.8,1353448.4,265646.7,7.1031036,2058588.8,1619095.0,1619102.1,0.37905884
17205,7.1913447,334.52405,299.27438,7.1913447,334.4921,3.619046,3.4840589,294.82022,335.31168,0.014446456,334.47388,334.43832,0.99971426,1.0,0.22760415,0.19299684,738926.9,135249.4,331.555,331.555,-4145.8984,1.0,1032300.0,2186566.870524757,1064668.5,1063703.4,738926.9,135249.4,7.1031046,2128372.0,874176.25,874183.4,0.5602112
17220,7.191481,330.1466,297.90582,7.191481,329.91586,3.6191156,3.4841256,294.94684,331.1075,0.014446731,330.0981,329.86856,0.99971426,1.0,0.060907785,0.04503886,197739.8,31562.584,328.222,328.222,-4145.893,1.0,1033200.0,2014554.716139213,973807.75,966838.3,197739.8,31562.584,7.103241,1940646.0,229302.38,229309.48,0.6868286
17235,-0.0423879,328.03937,297.49756,-0.0423879,328.04956,-4.261e-42,-4.257e-42,295.01425,329.60355,-8.515165e-05,327.86807,327.8916,-6.6383454e-11,-6.646423e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,0.0,1034100.0,-11482.287152796023,-5437.333,-5439.1475,0.0,0.0,-8.518e-42,-10876.48,0.0,-8.518e-42,0.75424194
17250,-0.042387918,328.14462,297.49756,-0.042387918,328.15152,0.0,0.0,295.04855,329.60355,-8.515169e-05,327.8736,327.89618,-4.026144e-18,-2.0496928e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1035000.0,-11482.292058433919,-5456.0737,-5457.302,0.0,0.0,0.0,-10913.375,0.0,0.0,0.7885437
17265,-0.042387918,328.22415,297.49756,-0.042387918,328.22882,0.0,0.0,295.06506,329.60355,-8.515169e-05,327.87936,327.90097,-3.297215e-20,-3.43301e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1035900.0,-11482.292058433919,-5470.2324,-5471.0635,0.0,0.0,0.0,-10941.296,0.0,0.0,0.8050537
17280,-0.042387918,328.28622,297.49756,-0.042387918,328.28937,0.0,0.0,295.06903,329.60355,-8.515169e-05,327.88535,327.90598,-1.5170247e-18,1.4925416e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1036800.0,-11482.292058433919,-5481.283,-5481.843,0.0,0.0,0.0,-10963.126,0.0,0.0,0.809021
17295,-0.042387918,328.3366,297.49756,-0.042387918,328.33875,0.0,0.0,295.06497,329.60355,-8.515169e-05,327.89157,327.9112,-1.98786e-20,-7.0970794e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1037700.0,-11482.292058433919,-5490.253,-5490.6333,0.0,0.0,0.0,-10980.887,0.0,0.0,0.80496216
17310,-0.042387918,328.3796,297.49756,-0.042387918,328.38104,0.0,0.0,295.05853,329.60355,-8.515169e-05,327.898,327.9166,9.360788e-18,-1.8170003e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1038600.0,-11482.292058433919,-5497.908,-5498.1636,0.0,0.0,0.0,-10996.072,0.0,0.0,0.79852295
17325,-0.042387918,328.41736,297.49756,-0.042387918,328.41833,0.0,0.0,295.04944,329.60355,-8.515169e-05,327.9047,327.92224,-1.4612907e-17,3.8073936e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1039500.0,-11482.292058433919,-5504.629,-5504.8027,0.0,0.0,0.0,-11009.432,0.0,0.0,0.7894287
17340,-0.042387918,328.45187,297.49756,-0.042387918,328.45255,0.0,0.0,295.03815,329.60355,-8.515169e-05,327.91162,327.92807,3.9218502e-18,-4.126409e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1040400.0,-11482.292058433919,-5510.7734,-5510.893,0.0,0.0,0.0,-11021.666,0.0,0.0,0.7781372
17355,-0.042387918,328.4839,297.49756,-0.042387918,328.48434,0.0,0.0,295.0266,329.60355,-8.515169e-05,327.91876,327.93414,-2.5452026e-20,1.6484075e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1041300.0,-11482.292058433919,-5516.4727,-5516.554,0.0,0.0,0.0,-11033.027,0.0,0.0,0.76660156
17370,-0.042387918,328.51398,297.49756,-0.042387918,328.51428,0.0,0.0,295.01248,329.60355,-8.515169e-05,327.92612,327.9404,-6.903853e-18,7.410521e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1042200.0,-11482.292058433919,-5521.8296,-5521.8843,0.0,0.0,0.0,-11043.714,0.0,0.0,0.7524719
17385,-0.042387918,328.54233,297.49756,-0.042387918,328.54254,0.0,0.0,295.00174,329.60355,-8.515169e-05,327.93365,327.94684,-2.1858552e-17,1.5001207e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1043100.0,-11482.292058433919,-5526.877,-5526.915,0.0,0.0,0.0,-11053.792,0.0,0.0,0.74172974
17400,-0.042387918,328.56863,297.49756,-0.042387918,328.5688,0.0,0.0,294.98138,329.60355,-8.515169e-05,327.94138,327.9534,7.388335e-19,1.1449352e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1044000.0,-11482.292058433919,-5531.56,-5531.5874,0.0,0.0,0.0,-11063.147,0.0,0.0,0.7213745
17415,-0.042387918,328.59253,297.49756,-0.042387918,328.59262,0.0,0.0,294.96423,329.60355,-8.515169e-05,327.94922,327.9601,-4.7218695e-18,2.51073e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1044900.0,-11482.292058433919,-5535.8145,-5535.8306,0.0,0.0,0.0,-11071.645,0.0,0.0,0.70422363
17430,-0.042387918,328.61334,297.49756,-0.042387918,328.61343,0.0,0.0,294.9479,329.60355,-8.515169e-05,327.95712,327.9669,-2.034574e-18,4.9956692e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1045800.0,-11482.292058433919,-5539.5195,-5539.536,0.0,0.0,0.0,-11079.056,0.0,0.0,0.6878967
17445,-0.042387918,328.63037,297.49756,-0.042387918,328.6304,0.0,0.0,294.92645,329.60355,-8.515169e-05,327.96506,327.9737,-2.0279054e-18,3.0912025e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1046700.0,-11482.292058433919,-5542.5513,-5542.5566,0.0,0.0,0.0,-11085.107,0.0,0.0,0.6664429
17460,-0.042387918,328.64255,297.49756,-0.042387918,328.64258,0.0,0.0,294.90994,329.60355,-8.515169e-05,327.9729,327.98044,8.3412777e-20,5.593472e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1047600.0,-11482.292058433919,-5544.719,-5544.7246,0.0,0.0,0.0,-11089.443,0.0,0.0,0.64993286
17475,-0.042387918,328.64886,297.49756,-0.042387918,328.6489,0.0,0.0,294.88763,329.60355,-8.515169e-05,327.98062,327.9871,-1.0075035e-17,1.2950241e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1048500.0,-11482.292058433919,-5545.8438,-5545.849,0.0,0.0,0.0,-11091.693,0.0,0.0,0.6276245
17490,-0.042387918,328.64847,297.49756,-0.042387918,328.6485,0.0,0.0,294.86945,329.60355,-8.515169e-05,327.9881,327.99353,1.4714891e-25,5.8333035e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1049400.0,-11482.292058433919,-5545.773,-5545.7783,0.0,0.0,0.0,-11091.551,0.0,0.0,0.60943604
17505,-0.042387918,328.64005,297.49756,-0.042387918,328.64005,0.0,0.0,294.85065,329.60355,-8.515169e-05,327.99518,327.99963,-5.2865588e-36,-2.0957072e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1050300.0,-11482.292058433919,-5544.2734,-5544.2734,0.0,0.0,0.0,-11088.547,0.0,0.0,0.5906372
17520,-0.042387918,328.62228,297.49756,-0.042387918,328.6223,0.0,0.0,294.8292,329.60355,-8.515169e-05,328.0018,328.00534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1051200.0,-11482.292058433919,-5541.1113,-5541.117,0.0,0.0,0.0,-11082.229,0.0,0.0,0.56918335
17535,-0.042387918,328.59387,297.49756,-0.042387918,328.59387,0.0,0.0,294.77023,329.60355,-8.515169e-05,328.00778,328.01053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1052100.0,-11482.292058433919,-5536.053,-5536.053,0.0,0.0,0.0,-11072.106,0.0,0.0,0.5102234
17550,-0.042387918,328.5538,297.49756,-0.042387918,328.5538,0.0,0.0,294.72214,329.60355,-8.515169e-05,328.01297,328.015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1053000.0,-11482.292058433919,-5528.92,-5528.92,0.0,0.0,0.0,-11057.84,0.0,0.0,0.4621277
17565,-0.042387918,328.50034,297.49756,-0.042387918,328.50034,0.0,0.0,294.67383,329.60355,-8.515169e-05,328.01718,328.01868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1053900.0,-11482.292058433919,-5519.4014,-5519.4014,0.0,0.0,0.0,-11038.803,0.0,0.0,0.41381836
17580,-0.042387918,328.43277,297.49756,-0.042387918,328.43277,0.0,0.0,294.6247,329.60355,-8.515169e-05,328.0203,328.02136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1054800.0,-11482.292058433919,-5507.3726,-5507.3726,0.0,0.0,0.0,-11014.745,0.0,0.0,0.36468506
17595,-0.042387918,328.34924,297.49756,-0.042387918,328.34924,0.0,0.0,294.4962,329.60355,-8.515169e-05,328.02203,328.02286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1055700.0,-11482.292058433919,-5492.5024,-5492.5024,0.0,0.0,0.0,-10985.005,0.0,0.0,0.23617554
17610,-0.042387918,328.2495,297.49756,-0.042387918,328.2495,0.0,0.0,294.38815,329.60355,-8.515169e-05,328.0223,328.02307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1056600.0,-11482.292058433919,-5474.747,-5474.747,0.0,0.0,0.0,-10949.494,0.0,0.0,0.12814331
17625,-0.042387925,328.1318,297.525,-0.042387925,328.1318,0.0,0.0,294.29257,329.35815,-8.515171e-05,328.0208,328.02176,-4.0289676e-18,1.09965275e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1057500.0,-11384.721868515602,-5448.9087,-5448.9087,0.0,0.0,0.0,-10897.817,0.0,0.0,0.032562256
17640,-0.042387977,327.99585,298.24582,-0.042387977,327.99585,0.0,0.0,294.18604,323.78528,-8.515181e-05,328.0174,328.0188,-5.4502874e-17,-2.859208e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1058400.0,-9133.871225958856,-5296.3833,-5296.3833,0.0,0.0,0.0,-10592.767,0.0,0.0,-0.07397461
17655,-0.042388093,327.84018,299.80505,-0.042388093,327.84018,0.0,0.0,294.043,309.91946,-8.5152045e-05,328.01178,328.01392,8.391846e-17,3.689202e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1059300.0,-3617.3034793694824,-4991.093,-4991.093,0.0,0.0,0.0,-9982.186,0.0,0.0,-0.2170105
17670,-0.0423882,327.6649,300.68292,-0.0423882,327.6649,0.0,0.0,293.9237,299.22528,-8.515226e-05,328.00388,328.007,-4.6660907e-18,2.3690453e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1060200.0,521.3102241651058,-4803.611,-4803.611,0.0,0.0,0.0,-9607.222,0.0,0.0,-0.3363037
17685,11.431463,343.81244,294.20212,0.09639359,326.398,97.35615,-5.625389,293.81885,332.15237,0.011578967,344.2804,326.12585,0.9998844,1.2270578e-15,0.9870676,0.0,3204558.2,0.0,343.15,343.15,-3203.536,1.0,1061100.0,1845583.994978108,2381898.0,13034.606,3204558.2,0.0,91.73076,2394932.5,3204558.2,3204650.0,-0.4411621
17700,6.764246,330.16312,295.09418,7.1815777,345.17505,3.4997478,3.3694806,293.82288,345.6976,0.014007654,329.32126,345.118,0.012340212,1.0,0.0,0.55759686,0.0,390755.88,343.15,343.15,-4145.2563,1.0,1062000.0,2977108.0823271177,996302.75,1510570.6,0.0,390755.88,6.8692284,2506873.5,390755.88,390762.75,-0.4371338
17715,7.1714654,319.04303,297.65958,7.1714654,349.19995,3.6078546,3.4733052,293.8381,326.24695,0.014406521,320.44193,349.97833,0.9988701,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4145.467,1.0,1062900.0,1729747.1894924229,644072.94,1552404.0,3246544.0,700785.6,7.0811596,2196477.0,3947329.5,3947336.5,-0.42190552
17730,7.1987567,348.4476,299.26526,7.1987567,332.07297,3.6233954,3.4882412,293.87192,344.05945,0.014461346,348.23312,332.13507,0.9989074,1.0,0.5440028,0.43479615,1766128.9,304698.88,343.15,343.15,-4146.27,1.0,1063800.0,2720693.938853583,1487017.1,991933.75,1766128.9,304698.88,7.1116366,2478951.0,2070827.8,2070834.9,-0.38809204
17745,7.6951604,344.35623,299.94626,7.6951604,348.0484,3.8945801,3.7485003,293.94266,343.9491,0.015458555,344.41968,348.03687,0.9989074,1.0,0.5827917,0.5304717,1892058.8,371746.94,343.15,343.15,-4145.1157,1.0,1064700.0,2856925.2252949867,1435315.9,1554645.5,1892058.8,371746.94,7.6430807,2989961.5,2263805.8,2263813.5,-0.3173523
17760,7.3392577,342.954,300.10468,7.339258,341.9199,3.7164333,3.5779016,294.01956,342.08856,0.014743594,343.0678,342.03925,0.9989074,1.0,0.5636651,0.5082582,1829963.5,356180.06,343.15,343.15,-4165.526,1.0,1065600.0,2599772.2771900953,1320825.8,1288949.2,1829963.5,356180.06,7.294335,2609775.0,2186143.5,2186150.8,-0.240448
17775,8.522967,344.17477,299.82544,8.522967,344.42447,4.3819237,4.2162466,294.10782,344.608,0.017121509,344.05984,344.31696,0.9989074,1.0,0.4609941,0.41048104,1496637.6,287659.22,343.15,343.15,-4171.9966,1.0,1066500.0,3220329.1262408127,1587549.2,1596487.4,1496637.6,287659.22,8.59817,3184036.5,1784296.9,1784305.5,-0.15219116
17790,10.842528,342.64932,299.29227,10.842528,342.50446,5.74268,5.515486,294.1795,342.30356,0.021781199,342.62183,342.4835,0.9989074,1.0,0.4724623,0.424093,1533869.6,297198.28,343.15,343.15,-4182.901,1.0,1067400.0,3934717.44013832,1974420.4,1967823.4,1533869.6,297198.28,11.258165,3942243.8,1831067.9,1831079.1,-0.08050537
17805,7.66929,341.92587,298.69977,7.66929,342.01904,3.914084,3.7679315,294.2409,343.42227,0.015406585,341.87122,341.95813,0.9989074,1.0,0.31104553,0.26476356,1009822.94,185542.5,339.817,339.817,-4183.2104,1.0,1068300.0,2893888.483213601,1392356.9,1395357.9,1009822.94,185542.5,7.6820154,2787714.8,1195365.5,1195373.1,-0.019104004
17820,7.191693,337.89682,298.0916,7.191693,337.71762,3.6196468,3.4846442,294.29565,338.47345,0.014447155,337.84915,337.67435,0.9989074,1.0,0.21984543,0.18722123,713737.9,131201.94,336.484,336.484,-4146.3945,1.0,1069200.0,2450291.1697827587,1202320.6,1196907.9,713737.9,131201.94,7.104291,2399228.5,844939.8,844946.94,0.03564453
17835,7.191406,333.9087,297.52512,7.1914062,333.87643,3.6190803,3.484092,294.32748,334.60684,0.014446579,333.8841,333.85022,0.9989074,1.0,0.20661712,0.17708427,670791.56,124098.1,333.151,333.151,-4145.9,1.0,1070100.0,2249957.145310782,1098926.0,1097951.8,670791.56,124098.1,7.1031723,2196877.8,794889.7,794896.8,0.067474365
17850,7.191412,330.86664,297.0395,7.191412,330.82535,3.6190836,3.484095,294.34015,331.71484,0.014446591,330.82623,330.78436,0.9989074,1.0,0.16539721,0.13989063,536969.3,98033.34,329.818,329.818,-4145.9,1.0,1071000.0,2103950.763657497,1021712.8,1020465.7,536969.3,98033.34,7.103179,2042178.5,635002.6,635009.75,0.08013916
17865,7.1914167,327.30838,296.6535,7.1914167,327.26785,3.6190863,3.4840975,294.33884,328.18112,0.0144466,327.26926,327.2287,0.9989074,1.0,0.13572279,0.1145048,440629.97,80243.32,326.485,326.485,-4145.9,1.0,1071900.0,1912960.9918650375,925898.4,924674.3,440629.97,80243.32,7.1031837,1850572.8,520873.28,520880.38,0.078826904
17880,7.1914206,323.91782,296.37033,7.1914206,323.89285,3.6190884,3.4840996,294.32697,324.7492,0.014446609,323.88083,323.85556,0.9989074,1.0,0.11846877,0.10004375,384614.06,70109.22,323.152,323.152,-4145.9,1.0,1072800.0,1721909.757466574,832043.3,831289.3,384614.06,70109.22,7.103188,1663332.6,454723.28,454730.38,0.06695557
17895,7.191423,320.56,296.1804,7.191423,320.53668,3.6190898,3.4841008,294.30865,321.39874,0.014446613,320.52283,320.49915,0.9989074,1.0,0.103620835,0.08738723,336409.6,61239.715,319.819,319.819,-4145.9,1.0,1073700.0,1530143.1590075651,736361.1,735656.9,336409.6,61239.715,7.1031904,1472018.0,397649.3,397656.4,0.04864502
17910,6.186101,313.83453,296.06454,6.5360494,317.87787,3.1711547,3.0537553,294.28854,317.24603,0.012778555,313.71466,317.92682,0.012988625,1.0,0.0,0.12488724,0.0,87519.18,318.708,318.708,-4146.5728,1.0,1074600.0,1136809.0052580726,461693.2,598806.44,0.0,87519.18,6.22491,1060499.6,87519.18,87525.41,0.028533936
17925,4.5200114,308.62637,296.0012,4.735019,314.29172,2.2579327,2.1750786,294.26608,312.32816,0.009296063,308.58734,314.2983,0.014328065,1.0,0.0,0.05798016,0.0,40631.664,313.153,313.153,-4139.8257,1.0,1075500.0,637461.3158528974,239677.1,363745.2,0.0,40631.664,4.433011,603422.25,40631.664,40636.098,0.006072998
17940,6.3982773,317.4405,295.96323,6.3982773,315.09546,7.21072,0.0,294.2404,312.0501,0.012853289,317.4646,314.7668,1.0,1.0,0.19042529,0.01,618224.06,7007.856,312.042,312.042,-4086.9365,1.0,1076400.0,868431.3274681586,577153.44,514135.97,618224.06,7007.856,7.21072,1091289.4,625231.94,625239.1,-0.019622803
17955,10.2589,311.08383,295.92728,9.828283,305.76532,5.2205267,5.0169888,294.21646,308.78174,0.020176241,310.9392,305.733,1.0,0.014524548,0.013612468,0.0,44193.477,0.0,306.487,306.487,-4141.3394,1.0,1077300.0,1089289.8190383562,653056.25,406102.5,44193.477,0.0,10.237515,1059158.8,44193.477,44203.715,-0.043548584
17970,6.070983,304.40613,295.9153,5.8045025,302.64893,2.9434683,2.8347883,294.18936,304.13974,0.011928136,304.4137,302.60794,1.0,0.014524548,0.049426753,0.0,160466.12,0.0,305.37,305.37,-4143.2563,1.0,1078200.0,412028.73117903207,216499.88,164158.12,160466.12,0.0,5.7782564,380658.0,160466.12,160471.9,-0.07064819
17985,7.6771054,304.9817,295.89383,7.349693,299.88394,3.767217,3.6257133,294.15613,302.81393,0.015093421,305.0113,299.8516,1.0,0.014524548,0.11055085,0.0,358908.2,0.0,305.926,305.926,-4113.5845,1.0,1079100.0,438681.83221414936,293027.53,123169.62,358908.2,0.0,7.39293,416197.16,358908.2,358915.6,-0.103881836
18000,6.0043416,307.34653,295.81686,5.740512,298.56995,2.9032986,2.7960474,294.1204,302.8556,0.011796925,307.36533,298.54962,1.0,0.014524548,0.13196924,0.0,428443.94,0.0,307.594,307.594,-4134.9175,1.0,1080000.0,348748.4017929319,290757.75,66377.23,428443.94,0.0,5.699346,357134.97,428443.94,428449.62,-0.13961792
18015,6.335488,308.4274,295.7333,6.0586267,297.46518,3.0767314,2.9628458,294.08246,303.00394,0.012449065,308.4511,297.44913,1.0,0.014524548,0.16832417,0.0,546471.8,0.0,309.262,309.262,-4136.967,1.0,1080900.0,380152.6916286548,337777.72,44069.633,546471.8,0.0,6.0395775,381847.34,546471.8,546477.9,-0.17755127
18030,6.794822,310.3028,295.72955,6.5003695,296.8751,3.3208506,3.1975484,294.04813,303.54782,0.013354137,310.32193,296.86978,1.0,0.014524548,0.20601225,0.0,668827.8,0.0,310.93,310.93,-4141.194,1.0,1081800.0,438506.1094709215,415894.88,31274.975,668827.8,0.0,6.5183992,447169.84,668827.8,668834.3,-0.21188354
18045,7.2240067,311.91226,295.82675,6.91345,296.73022,3.5518904,3.4195623,294.01932,304.27753,0.014200135,311.93097,296.73,1.0,0.014524548,0.24164419,0.0,784508.5,0.0,312.598,312.598,-4145.4014,1.0,1082700.0,504009.0260876298,488047.7,26233.68,784508.5,0.0,6.9714527,514281.38,784508.5,784515.5,-0.24069214
18060,7.6105995,313.60202,296.0095,7.28566,296.80215,3.7624583,3.6217961,293.997,305.1553,0.0149623025,313.6201,296.80423,1.0,0.014524548,0.27786097,0.0,902087.8,0.0,314.266,314.266,-4149.4097,1.0,1083600.0,574738.1670659024,562336.7,24255.324,902087.8,0.0,7.3842545,586592.0,902087.8,902095.2,-0.2630005
18075,7.716145,315.3025,296.24942,7.716145,318.63297,3.911472,3.7648191,293.98892,317.86325,0.01550071,314.78967,318.66928,1.0,1.0,0.0,0.3339234,0.0,234008.72,314.266,314.266,-4151.0796,1.0,1084500.0,1407124.8537072847,617468.25,725401.6,0.0,234008.72,7.6762915,1342869.9,234008.72,234016.39,-0.27108765
18090,7.5146055,300.51578,296.7264,7.8535314,315.16898,3.8950703,3.749111,294.0162,308.5525,0.015436272,300.4504,315.22922,0.014410588,1.0,0.0,0.3019427,0.0,211597.1,317.602,317.602,-4152.5522,1.0,1085400.0,766712.4955011503,119597.54,608324.94,0.0,211597.1,7.6441813,727922.5,211597.1,211604.73,-0.24380493
18105,7.4204483,298.47,297.2945,7.7556753,319.24036,3.8412168,3.697419,294.04825,308.91904,0.015243408,298.46353,319.2536,0.014410588,1.0,0.0,0.3258457,0.0,228347.97,319.27,319.27,-4151.517,1.0,1086300.0,744230.1017016746,36635.7,714860.9,0.0,228347.97,7.5386357,751496.56,228347.97,228355.5,-0.21176147
18120,7.447705,324.0549,297.32864,7.447705,325.4664,3.7616591,3.6210172,294.08267,322.49686,0.014961449,324.15158,324.82236,1.0001262,1.0,0.0,0.01,0.0,7007.856,320.938,320.938,-4148.751,1.0,1087200.0,1581522.3664433688,836006.94,880159.1,0.0,7007.856,7.382676,1716166.0,7007.856,7015.239,-0.17733765
18135,6.871031,303.45013,297.413,7.186993,320.72592,3.5308685,3.3993845,294.1456,311.7542,0.0141203515,303.33932,320.92337,0.014356379,1.0,0.0,0.41233534,0.0,288958.7,322.606,322.606,-4146.0894,1.0,1088100.0,850512.7087341634,174221.78,703709.4,0.0,288958.7,6.930253,877931.1,288958.7,288965.62,-0.1144104
18150,6.5991435,299.99615,297.63678,6.599183,324.46454,3.2945268,3.172247,294.2034,312.8354,0.013256842,299.977,324.45117,0.7883746,1.0,0.0,0.3070965,0.0,215208.81,323.718,323.718,-4140.817,1.0,1089000.0,846239.3279301523,65393.387,743573.44,0.0,215208.81,6.466774,808966.8,215208.81,215215.28,-0.056610107
18165,5.9350905,315.6963,297.50134,6.2305875,319.06683,3.016284,2.9047313,294.26526,325.16544,0.012219616,315.2692,318.96274,0.0139119085,1.0,0.0,0.17605478,0.0,123376.65,324.83,324.83,-4137.3003,1.0,1089900.0,1419787.3180113505,453552.34,564335.8,0.0,123376.65,5.9210153,1017888.1,123376.65,123382.57,0.0052490234
18180,5.2458735,304.28058,297.39862,5.508382,329.53345,2.641138,2.5438137,294.3408,316.58923,0.010801935,304.17343,329.6113,0.0139494715,1.0,0.0,0.33456454,0.0,234458.02,327.61,327.61,-4131.353,1.0,1090800.0,870642.1291516449,151627.89,743445.75,0.0,234458.02,5.184952,895073.6,234458.02,234463.2,0.08078003
18195,5.887337,328.45563,297.2291,5.887337,346.7473,2.9117703,2.8042066,294.40015,317.6545,0.011826878,329.12445,345.95236,0.99980646,1.0,0.6033233,0.01,1958715.5,7007.856,326.499,326.499,-4135.808,1.0,1091700.0,1014589.3808964957,772132.75,1224427.9,1958715.5,7007.856,5.7159767,1996560.6,1965723.4,1965729.1,0.14013672
18210,7.440035,324.52335,296.8897,7.440035,320.72095,3.7739134,3.6331236,294.45877,323.43097,0.014946042,324.38568,320.79236,0.99980646,1.0,0.08831163,0.14191452,286707.6,99451.65,320.944,320.944,-4167.9214,1.0,1092600.0,1666084.4480097694,863499.94,744682.0,286707.6,99451.65,7.407037,1608182.0,386159.25,386166.66,0.19876099
18225,7.5639877,318.09424,296.53397,7.563988,318.73456,3.8456376,3.7020342,294.5099,319.04065,0.015195047,318.1044,318.7003,0.99980646,1.0,0.088312946,0.06014761,286711.84,42150.58,317.611,317.611,-4171.7505,1.0,1093500.0,1436358.4251145937,684942.9,705285.06,286711.84,42150.58,7.547672,1390228.0,328862.44,328870.0,0.24987793
18240,7.4444036,314.48145,296.19473,7.4444036,315.13757,3.7681496,3.6274207,294.54132,315.83768,0.0149548175,314.38864,315.12585,0.99980646,1.0,0.0,0.04751077,0.0,33294.863,315.389,315.389,-4158.4126,1.0,1094400.0,1233777.9188281957,571761.44,592276.25,0.0,33294.863,7.3955703,1164037.8,33294.863,33302.258,0.28131104
18255,8.170128,310.46658,295.87952,8.527528,312.44064,4.2166295,4.056383,294.55365,312.45566,0.016771685,310.43362,312.3838,0.014567573,1.0,0.0,0.01,0.0,7007.856,310.945,310.945,-4102.7427,1.0,1095300.0,1167641.2728389779,500548.4,593147.0,0.0,7007.856,8.273012,1093695.4,7007.856,7016.129,0.29364014
18270,4.933825,308.74466,295.60837,4.933825,310.00824,2.3979506,2.3095367,294.5504,310.18652,0.009911399,309.14587,309.94876,0.99791527,1.0,0.3187307,0.01,1034773.2,7007.856,308.723,308.723,-4107.9614,1.0,1096200.0,606857.6677700321,272211.1,298395.06,1034773.2,7007.856,4.707487,570606.1,1041781.06,1041785.75,0.29040527
18285,6.58442,309.83258,295.38773,6.2988605,307.39462,3.2159436,3.09684,294.53644,309.39328,0.012940399,309.78537,307.3955,1.0,0.014548914,0.01,0.0,32465.44,0.0,308.723,308.723,-4148.793,1.0,1097100.0,761197.3506406684,399466.16,317645.03,32465.44,0.0,6.3127832,717111.2,32465.44,32471.752,0.27642822
18300,7.0013456,306.95642,295.21286,6.7000585,306.36755,3.4736605,3.345236,294.51562,307.01685,0.01376215,306.93823,306.35236,1.0,0.014548914,0.01,0.0,32465.44,0.0,305.37,305.37,-4196.1416,1.0,1098000.0,682282.5235439496,345327.06,313895.8,32465.44,0.0,6.8188963,659222.9,32465.44,32472.258,0.25561523
18315,9.211669,305.25342,295.07654,8.826656,304.80173,4.6819696,4.503893,294.48032,305.37723,0.0181183,305.23566,304.78284,1.0,0.014548914,0.011873726,0.0,38548.574,0.0,305.37,305.37,-4189.1597,1.0,1098900.0,783850.122062222,393733.38,360531.78,38548.574,0.0,9.185863,754265.1,38548.574,38557.76,0.2203064
18330,9.476335,305.13782,294.97192,9.080519,303.28748,4.7831073,4.5994797,294.43866,304.2637,0.018639127,305.15286,303.27286,1.0,0.014548914,0.050700642,0.0,164601.86,0.0,305.37,305.37,-4144.731,1.0,1099800.0,727400.6829227915,404608.72,317140.0,164601.86,0.0,9.382587,721748.75,164601.86,164611.23,0.1786499
18345,6.410646,305.25336,294.8946,6.1317444,302.25153,3.1315002,3.0157988,294.39334,303.8904,0.012597998,305.2703,302.24097,1.0,0.014548914,0.06175611,0.0,200493.92,0.0,305.37,305.37,-4158.236,1.0,1100700.0,475983.093532335,278906.75,189465.52,200493.92,0.0,6.147299,468372.25,200493.92,200500.06,0.1333313
18360,7.28938,305.43997,294.84442,6.9773645,301.57028,3.5660098,3.4326916,294.3457,303.53143,0.014329998,305.4716,301.56143,1.0,0.014548914,0.07308953,0.0,237288.38,0.0,305.37,305.37,-4119.802,1.0,1101600.0,522836.40786281467,324386.97,197100.89,237288.38,0.0,6.998701,521487.88,237288.38,237295.38,0.08569336
18375,9.426763,305.28983,294.8271,9.032993,300.89075,4.7236757,4.5419,294.28854,303.23956,0.018541599,305.30176,300.88098,1.0,0.014548914,0.08204812,0.0,266372.8,0.0,305.37,305.37,-4115.2793,1.0,1102500.0,655119.1345658936,414244.94,230046.58,266372.8,0.0,9.265575,644291.5,266372.8,266382.06,0.028533936
18390,9.09341,305.29434,294.85437,8.713131,300.1011,4.5469394,4.373075,294.2311,302.73227,0.017885488,305.31235,300.0919,1.0,0.014548914,0.09533756,0.0,309517.6,0.0,305.37,305.37,-4122.908,1.0,1103400.0,591780.2828275171,398726.75,192005.03,309517.6,0.0,8.920014,590731.75,309517.6,309526.5,-0.028900146
18405,6.4364405,305.2406,294.93533,6.156546,299.32202,3.13667,3.0206056,294.17456,302.50198,0.012648818,305.2632,299.31024,1.0,0.014548914,0.103850484,0.0,337155.16,0.0,305.37,305.37,-4146.636,1.0,1104300.0,401978.5740158568,278582.8,113428.766,337155.16,0.0,6.1572757,392011.56,337155.16,337161.3,-0.08544922
18420,6.5284066,305.1925,295.065,6.244985,298.49573,3.1788678,3.0610518,294.11945,302.11795,0.012830024,305.21823,298.4822,1.0,0.014548914,0.11474588,0.0,372527.53,0.0,305.926,305.926,-4138.3877,1.0,1105200.0,380055.8565047993,277689.12,89984.27,372527.53,0.0,6.2399197,367673.4,372527.53,372533.78,-0.14056396
18435,6.1849694,307.329,295.22418,5.9148335,297.78152,3.0034566,2.8924868,294.0653,302.38678,0.012153449,307.35956,297.7675,1.0,0.014548914,0.15218788,0.0,494084.66,0.0,307.594,307.594,-4144.0,1.0,1106100.0,365611.10042694054,314445.56,63530.273,494084.66,0.0,5.8959436,377975.84,494084.66,494090.56,-0.19470215
18450,6.732642,308.34796,295.39627,6.441456,296.8825,3.287693,3.1656733,294.01343,302.716,0.013232506,308.36618,296.8695,1.0,0.014548914,0.18120752,0.0,588298.2,0.0,309.262,309.262,-4140.3857,1.0,1107000.0,406805.30329004227,366236.22,40208.816,588298.2,0.0,6.4533663,406445.03,588298.2,588304.6,-0.24658203
18465,7.3679824,310.2582,295.60278,7.0530496,296.45157,3.6300726,3.494658,293.96484,303.29507,0.014484969,310.27692,296.44946,1.0,0.014548914,0.22647619,0.0,735264.9,0.0,310.93,310.93,-4146.5884,1.0,1107900.0,467974.92079165863,453519.84,25143.408,735264.9,0.0,7.1247306,478663.25,735264.9,735272.0,-0.29516602
18480,7.984472,311.84625,295.8511,7.646662,296.492,3.968288,3.8193605,293.92084,304.1218,0.015700435,311.86343,296.49417,1.0,0.014548914,0.2668821,0.0,866444.5,0.0,312.598,312.598,-4153.116,1.0,1108800.0,545384.4789196637,536393.75,20583.121,866444.5,0.0,7.787648,556976.9,866444.5,866452.3,-0.33917236
18495,8.386536,322.22232,296.15195,8.386536,308.7717,4.291373,4.1291924,293.8828,305.33984,0.016847435,323.13873,310.04263,1.0,1.0000037,1.0,1.0,3246544.0,700785.6,313.154,313.154,-4158.0522,1.0,1109700.0,650128.4851219907,918288.5,444511.16,3246544.0,700785.6,8.420565,1362799.6,3947329.5,3947338.0,-0.37719727
18510,8.561721,301.22568,296.63586,8.942893,313.41672,4.5043383,4.3333,293.87146,309.2021,0.017582221,301.13486,313.381,0.014408217,1.0,0.0,0.25229633,0.0,176805.62,315.934,315.934,-4164.5884,1.0,1110600.0,927956.870056164,165046.14,630291.4,0.0,176805.62,8.837639,795337.5,176805.62,176814.47,-0.3885498
18525,8.811898,298.2789,297.51053,9.203621,317.23022,4.652983,4.4756308,293.8735,307.64587,0.018095393,298.2726,317.26147,0.014408223,1.0,0.0,0.37029248,0.0,259495.64,317.602,317.602,-4167.7524,1.0,1111500.0,770292.8376073714,28437.412,762268.94,0.0,259495.64,9.128614,790706.4,259495.64,259504.77,-0.38650513
18540,9.07164,298.4147,297.69397,9.474617,318.5689,4.808669,4.6246085,293.8737,308.58286,0.018628484,298.4179,318.5786,0.014408223,1.0,0.0,0.38102233,0.0,267014.97,319.27,319.27,-4171.178,1.0,1112400.0,851942.386420626,27460.592,830684.6,0.0,267014.97,9.433277,858145.2,267014.97,267024.4,-0.38632202
18555,9.492621,322.21106,297.77325,9.492621,322.79645,4.93606,4.7463765,293.8793,323.6869,0.019069415,322.2465,322.25363,0.9999003,1.0,0.49116853,0.047270037,1594600.2,33126.164,320.938,320.938,-4171.9736,1.0,1113300.0,2075462.9871472844,974311.1,997650.0,1594600.2,33126.164,9.682436,1971961.1,1627726.4,1627736.0,-0.3807068
18570,9.344371,321.95337,298.49985,9.344372,321.36505,4.849062,4.6632056,293.93124,320.3809,0.0187716,321.95764,321.49136,0.9999003,1.0,0.43294397,0.48769975,1405571.6,341772.97,322.606,322.606,-4170.6284,1.0,1114200.0,1725117.141508099,920465.3,897376.1,1405571.6,341772.97,9.512268,1817841.5,1747344.6,1747354.1,-0.32876587
18585,8.915663,324.17798,299.52942,8.915663,324.4618,4.598285,4.4232435,294.01315,324.11636,0.017910382,324.19727,324.45554,0.9999003,1.0,0.43848673,0.3968322,1423566.4,278094.3,324.274,324.274,-4165.66,1.0,1115100.0,1849518.5696826298,922984.7,933612.3,1423566.4,278094.3,9.021528,1856597.0,1701660.8,1701669.8,-0.24685669
18600,8.275851,325.75388,299.97067,8.275851,325.67883,4.2295647,4.0699725,294.11163,325.3464,0.016625086,325.76987,325.70016,0.9999003,1.0,0.41790107,0.39124134,1356734.2,274176.3,325.942,325.942,-4158.3477,1.0,1116000.0,1771869.6656152133,896187.4,893579.0,1356734.2,274176.3,8.299538,1789766.4,1630910.5,1630918.8,-0.14837646
18615,7.4208727,327.3608,299.81116,7.4208727,327.44623,3.7460446,3.6060114,294.29266,327.42416,0.014907547,327.37714,327.45963,0.9999003,1.0,0.38292825,0.3527681,1243193.4,247214.8,327.61,327.61,-4147.7036,1.0,1116900.0,1728897.2446609193,858658.4,861320.7,1243193.4,247214.8,7.352056,1719979.0,1490408.1,1490415.5,0.03265381
18630,7.1911693,329.48203,299.13913,7.1911693,329.48193,3.6189504,3.483967,294.46365,329.04257,0.014446103,329.4997,329.5012,0.9999003,1.0,0.3447663,0.31599736,1119298.9,221446.4,329.278,329.278,-4145.899,1.0,1117800.0,1814350.4783748768,916443.75,916441.0,1119298.9,221446.4,7.1029177,1832884.8,1340745.2,1340752.4,0.2036438
18645,7.191168,328.41016,298.2117,7.191168,328.3752,3.6189485,3.4839652,294.61038,329.3199,0.014446101,328.3573,328.3181,0.9999003,1.0,0.18263291,0.15366344,592925.75,107685.125,325.945,325.945,-4145.897,1.0,1118700.0,1887446.334758232,912081.06,911025.7,592925.75,107685.125,7.102914,1823106.8,700610.9,700618.0,0.3503723
18660,7.1911726,324.09113,297.27316,7.1911726,323.93222,3.6189513,3.4839678,294.7185,325.0478,0.01444611,324.04562,323.88837,0.9999003,1.0,0.06356654,0.049570825,206371.58,34738.523,322.612,322.612,-4145.8975,1.0,1119600.0,1685188.4265696923,809980.94,805181.56,206371.58,34738.523,7.102919,1615162.5,241110.1,241117.2,0.4584961
18675,-0.0021332593,320.88336,296.66046,-0.002124216,320.92892,2.9181543e-26,2.9148373e-26,294.78967,322.07544,-4.276351e-06,320.7897,320.84726,-8.6872424e-05,-8.69003e-05,0.0,0.0,0.0,0.0,321.501,321.501,-3.3169687,0.0,1120500.0,-456.4701256887516,-217.02966,-216.51613,0.0,0.0,5.8329916e-26,-433.54578,0.0,5.8329916e-26,0.5296631
18690,-0.042387918,320.97418,296.6606,-0.042387918,321.00504,0.0,0.0,294.8226,322.07532,-8.515169e-05,320.79382,320.85028,8.708951e-14,8.713644e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1121400.0,-9089.240635228136,-4328.5264,-4334.019,0.0,0.0,0.0,-8662.545,0.0,0.0,0.56259155
18705,-0.042387918,321.0421,296.6606,-0.042387918,321.06296,0.0,0.0,294.84305,322.07532,-8.515169e-05,320.7982,320.85352,2.1258375e-17,-1.7975555e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1122300.0,-9089.240635228136,-4340.62,-4344.331,0.0,0.0,0.0,-8684.951,0.0,0.0,0.58303833
18720,-0.042387918,321.09418,296.6606,-0.042387918,321.10822,0.0,0.0,294.85498,322.07532,-8.515169e-05,320.8027,320.8569,1.4897584e-19,1.4529893e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1123200.0,-9089.240635228136,-4349.889,-4352.388,0.0,0.0,0.0,-8702.277,0.0,0.0,0.5949707
18735,-0.042387918,321.13522,296.6606,-0.042387918,321.14474,0.0,0.0,294.8584,322.07532,-8.515169e-05,320.80737,320.86044,2.358913e-18,-1.815872e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1124100.0,-9089.240635228136,-4357.1963,-4358.8916,0.0,0.0,0.0,-8716.088,0.0,0.0,0.5983887
18750,-0.042387918,321.1693,296.6606,-0.042387918,321.17575,0.0,0.0,294.86185,322.07532,-8.515169e-05,320.8122,320.86414,2.9881844e-18,3.530399e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125000.0,-9089.240635228136,-4363.265,-4364.4116,0.0,0.0,0.0,-8727.677,0.0,0.0,0.60183716
18765,-0.042387918,321.1987,296.6606,-0.042387918,321.20306,0.0,0.0,294.86087,322.07532,-8.515169e-05,320.8172,320.868,1.4444876e-17,-2.2583178e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1125900.0,-9089.240635228136,-4368.497,-4369.274,0.0,0.0,0.0,-8737.771,0.0,0.0,0.6008606
18780,-0.042387918,321.22495,296.6606,-0.042387918,321.2279,0.0,0.0,294.8616,322.07532,-8.515169e-05,320.8224,320.872,1.9492181e-24,-5.1310874e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1126800.0,-9089.240635228136,-4373.1694,-4373.6963,0.0,0.0,0.0,-8746.865,0.0,0.0,0.601593
18795,-0.042387918,321.24893,296.6606,-0.042387918,321.25095,0.0,0.0,294.86185,322.07532,-8.515169e-05,320.8277,320.87616,-3.075488e-36,8.095861e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1127700.0,-9089.240635228136,-4377.44,-4377.7983,0.0,0.0,0.0,-8755.238,0.0,0.0,0.60183716
18810,-0.042387918,321.27118,296.6606,-0.042387918,321.27252,0.0,0.0,294.8585,322.07532,-8.515169e-05,320.83316,320.88043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1128600.0,-9089.240635228136,-4381.4004,-4381.6396,0.0,0.0,0.0,-8763.04,0.0,0.0,0.5984802
18825,-0.042387918,321.29184,296.6606,-0.042387918,321.29276,0.0,0.0,294.85767,322.07532,-8.515169e-05,320.83878,320.88486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1129500.0,-9089.240635228136,-4385.0786,-4385.2417,0.0,0.0,0.0,-8770.32,0.0,0.0,0.59765625
18840,-0.042387918,321.31082,296.6606,-0.042387918,321.31143,0.0,0.0,294.85403,322.07532,-8.515169e-05,320.84448,320.88937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1130400.0,-9089.240635228136,-4388.458,-4388.5664,0.0,0.0,0.0,-8777.024,0.0,0.0,0.59402466
18855,-0.042387918,321.32788,296.6606,-0.042387918,321.32828,0.0,0.0,294.85275,322.07532,-8.515169e-05,320.85028,320.89398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1131300.0,-9089.240635228136,-4391.495,-4391.5654,0.0,0.0,0.0,-8783.061,0.0,0.0,0.5927429
18870,-0.042387918,321.34253,296.6606,-0.042387918,321.3428,0.0,0.0,294.85156,322.07532,-8.515169e-05,320.85614,320.89865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1132200.0,-9089.240635228136,-4394.103,-4394.152,0.0,0.0,0.0,-8788.255,0.0,0.0,0.59155273
18885,-0.042387918,321.35416,296.6606,-0.042387918,321.35434,0.0,0.0,294.8471,322.07532,-8.515169e-05,320.86197,320.90332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1133100.0,-9089.240635228136,-4396.173,-4396.2056,0.0,0.0,0.0,-8792.379,0.0,0.0,0.58709717
18900,-0.042387918,321.36215,296.6606,-0.042387918,321.36227,0.0,0.0,294.84586,322.07532,-8.515169e-05,320.86774,320.90796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134000.0,-9089.240635228136,-4397.596,-4397.618,0.0,0.0,0.0,-8795.215,0.0,0.0,0.58584595
