minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18915,-0.042387918,321.36563,296.6606,-0.042387918,321.3657,0.0,0.0,294.841,322.07532,-8.515169e-05,320.8734,320.91248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1134900.0,-9089.240635228136,-4398.216,-4398.2266,0.0,0.0,0.0,-8796.442,0.0,0.0,0.58099365
18930,-0.042387918,321.36377,296.6606,-0.042387918,321.36383,0.0,0.0,294.8392,322.07532,-8.515169e-05,320.87885,320.91684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1135800.0,-9089.240635228136,-4397.8843,-4397.895,0.0,0.0,0.0,-8795.779,0.0,0.0,0.5791931
18945,-0.042387918,321.35568,296.6606,-0.042387918,321.3557,0.0,0.0,294.83762,322.07532,-8.515169e-05,320.884,320.92096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1136700.0,-9089.240635228136,-4396.4443,-4396.45,0.0,0.0,0.0,-8792.895,0.0,0.0,0.5776062
18960,-0.042387918,321.34027,296.6606,-0.042387918,321.3403,0.0,0.0,294.83295,322.07532,-8.515169e-05,320.88876,320.9247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1137600.0,-9089.240635228136,-4393.7007,-4393.706,0.0,0.0,0.0,-8787.406,0.0,0.0,0.572937
18975,-0.042387918,321.3165,296.6606,-0.042387918,321.31653,0.0,0.0,294.78995,322.07532,-8.515169e-05,320.89297,320.92807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1138500.0,-9089.240635228136,-4389.4688,-4389.474,0.0,0.0,0.0,-8778.943,0.0,0.0,0.52993774
18990,-0.042387918,321.28372,296.6606,-0.042387918,321.28375,0.0,0.0,294.756,322.07532,-8.515169e-05,320.8966,320.93088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1139400.0,-9089.240635228136,-4383.6333,-4383.6387,0.0,0.0,0.0,-8767.271,0.0,0.0,0.4960022
19005,-0.042387918,321.24045,296.6606,-0.042387918,321.24045,0.0,0.0,294.72192,322.07532,-8.515169e-05,320.89948,320.933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1140300.0,-9089.240635228136,-4375.929,-4375.929,0.0,0.0,0.0,-8751.858,0.0,0.0,0.46191406
19020,-0.042387918,321.18634,296.6606,-0.042387918,321.18634,0.0,0.0,294.6876,322.07532,-8.515169e-05,320.90143,320.93442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1141200.0,-9089.240635228136,-4366.297,-4366.297,0.0,0.0,0.0,-8732.594,0.0,0.0,0.4275818
19035,-0.042387918,321.1198,296.6606,-0.042387918,321.1198,0.0,0.0,294.5929,322.07532,-8.515169e-05,320.90234,320.93488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1142100.0,-9089.240635228136,-4354.4526,-4354.4526,0.0,0.0,0.0,-8708.905,0.0,0.0,0.33288574
19050,-0.042387918,321.04074,296.6606,-0.042387918,321.04077,0.0,0.0,294.51538,322.07532,-8.515169e-05,320.90207,320.93433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1143000.0,-9089.240635228136,-4340.376,-4340.3813,0.0,0.0,0.0,-8680.758,0.0,0.0,0.2553711
19065,-0.042387918,320.94754,296.6606,-0.042387918,320.94754,0.0,0.0,294.44495,322.07532,-8.515169e-05,320.90042,320.9326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1143900.0,-9089.240635228136,-4323.783,-4323.783,0.0,0.0,0.0,-8647.566,0.0,0.0,0.18493652
19080,-0.042387918,320.84048,296.6606,-0.042387918,320.84048,0.0,0.0,294.3712,322.07532,-8.515169e-05,320.8973,320.92957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1144800.0,-9089.240635228136,-4304.724,-4304.724,0.0,0.0,0.0,-8609.448,0.0,0.0,0.11117554
19095,-0.04238793,320.71783,296.6997,-0.04238793,320.71783,0.0,0.0,294.25827,321.69672,-8.515172e-05,320.89246,320.92502,-4.5614523e-18,-7.911451e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1145700.0,-8939.860789964716,-4275.93,-4275.93,0.0,0.0,0.0,-8551.86,0.0,0.0,-0.001739502
19110,-0.042387974,320.58,297.19272,-0.042387974,320.58,0.0,0.0,294.16895,317.29947,-8.5151805e-05,320.88577,320.91888,-3.722496e-18,-5.021655e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1146600.0,-7190.929627627352,-4163.6235,-4163.6235,0.0,0.0,0.0,-8327.247,0.0,0.0,-0.09106445
19125,-0.04238804,320.42624,298.03473,-0.04238804,320.42624,0.0,0.0,294.0823,308.65915,-8.515194e-05,320.8771,320.911,3.2892082e-18,-1.6663148e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,1147500.0,-3799.6981076841685,-3986.3555,-3986.3555,0.0,0.0,0.0,-7972.711,0.0,0.0,-0.17770386
19140,-0.042388123,320.25635,298.64355,-0.042388123,320.25635,0.0,0.0,293.99753,300.44537,-8.515211e-05,320.86624,320.90125,-9.637818e-18,-1.5907644e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1148400.0,-644.4004485747889,-3847.728,-3847.728,0.0,0.0,0.0,-7695.456,0.0,0.0,-0.2624817
19155,-0.1256994,320.0514,298.7404,-0.00038469638,320.07928,0.0,0.0,293.88968,295.89838,-0.0001266431,320.85165,320.89,0.32225922,1.7366589e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,1149300.0,1511.6683584551538,-11250.879,-34.477787,0.0,0.0,0.0,-11285.356,0.0,0.0,-0.3703308
19170,6.829929,345.26654,294.17133,6.8298936,317.65665,3.447985,3.320278,293.80423,336.18958,0.013720384,346.04544,317.2964,0.99986684,0.8113305,0.9720794,0.0,3155898.2,0.0,343.15,343.15,-4177.9297,1.0,1150200.0,2421327.353534366,1465702.1,673689.44,3155898.2,0.0,6.768263,2139391.5,3155898.2,3155905.0,-0.45578003
19185,6.7537727,320.6202,295.39688,7.0654593,346.97693,3.4650128,3.3361075,293.83206,340.97754,0.013880501,320.0498,346.83487,0.014347275,1.0,0.0,0.52799284,0.0,370009.78,343.15,343.15,-4144.716,1.0,1151100.0,2657265.864867202,715481.0,1530634.2,0.0,370009.78,6.8011203,2246115.2,370009.78,370016.6,-0.427948
19200,6.410992,337.19983,297.6489,6.410992,361.22794,3.1923592,3.0740294,293.9243,331.93466,0.0128788315,338.31638,361.99008,0.99979335,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4139.0723,1.0,1152000.0,1854554.5623614998,1064955.1,1711939.9,3246544.0,700785.6,6.266389,2776895.0,3947329.5,3947335.8,-0.33572388
19215,10.698349,342.54562,298.52966,10.698349,334.69363,5.6091714,5.387188,294.0401,339.85165,0.021491561,342.36685,334.92303,0.99979335,1.0,0.4917997,0.5939985,1596649.4,416265.62,343.15,343.15,-4145.1675,1.0,1152900.0,3729911.1906678034,1977772.1,1624958.1,1596649.4,416265.62,10.996359,3602730.2,2012915.0,2012926.0,-0.21990967
19230,10.775557,345.60706,298.418,10.775557,347.2614,5.6403475,5.416412,294.15845,346.18475,0.021646662,345.55142,347.13055,0.99979335,1.0,0.39905986,0.32002798,1295565.4,224271.0,340.928,340.928,-4133.7065,1.0,1153800.0,4342761.220695854,2135651.0,2210522.8,1295565.4,224271.0,11.056759,4346174.0,1519836.4,1519847.4,-0.1015625
19245,7.416944,339.0723,297.87646,7.416944,338.41248,3.7465978,3.6065989,294.2581,339.50183,0.014899654,339.07748,338.43054,0.99979335,1.0,0.20957948,0.17994326,680409.0,126101.66,337.595,337.595,-4150.866,1.0,1154700.0,2604854.982380175,1283298.1,1262743.9,680409.0,126101.66,7.3531966,2546042.0,806510.6,806518.0,-0.0019226074
19260,7.7131066,335.3907,297.20953,7.7131066,335.455,3.9071608,3.7606268,294.32205,336.22037,0.015494606,335.36414,335.42392,0.99979335,1.0,0.1684294,0.14049937,546813.5,98459.94,334.262,334.262,-4148.126,1.0,1155600.0,2538721.568837042,1236880.2,1238963.4,546813.5,98459.94,7.6677876,2475843.5,645273.44,645281.1,0.062042236
19275,7.5254774,331.88678,296.60178,7.5254774,331.81207,3.8190923,3.6764472,294.3537,332.68704,0.015117684,331.88608,331.8069,0.99979335,1.0,0.1158571,0.094868824,376135.16,66482.7,330.929,330.929,-4165.6943,1.0,1156500.0,2291207.788131146,1115253.4,1112892.0,376135.16,66482.7,7.4955397,2228145.5,442617.88,442625.38,0.093688965
19290,8.39643,328.70236,296.11896,8.39643,328.64908,4.298243,4.135804,294.3614,329.4032,0.016867312,328.6643,328.61188,0.99979335,1.0,0.07331795,0.058369856,238029.95,40904.758,327.596,327.596,-4159.399,1.0,1157400.0,2357945.780459454,1149054.0,1147175.0,238029.95,40904.758,8.434048,2296229.0,278934.72,278943.16,0.101379395
19305,7.5379457,324.82413,295.76184,7.5379457,324.807,3.8214955,3.6786597,294.35327,325.47147,0.015142731,324.81506,324.79532,0.99979335,1.0,0.06637779,0.05371461,215498.4,37642.426,324.263,324.263,-4160.5522,1.0,1158300.0,1889516.471354682,920093.75,919551.75,215498.4,37642.426,7.5001554,1839645.5,253140.83,253148.33,0.09326172
19320,8.4305525,321.29013,295.5099,8.4305525,321.3185,4.3742504,4.2099013,294.33502,322.205,0.01693586,321.27054,321.2965,0.99979335,1.0,0.059832286,0.047858912,194248.14,33538.836,320.93,320.93,-4217.4927,1.0,1159200.0,1898838.8032800572,912835.1,913840.06,194248.14,33538.836,8.584152,1826675.2,227786.97,227795.55,0.07501221
19335,8.27734,318.24774,295.34253,8.27734,318.2333,4.2306995,4.0710673,294.31128,318.95636,0.016628077,318.2229,318.20715,0.99979335,1.0,0.044253338,0.034565333,143670.4,24222.889,317.597,317.597,-4158.661,1.0,1160100.0,1649140.9154386702,796295.75,795793.94,143670.4,24222.889,8.301767,1592089.8,167893.3,167901.6,0.05126953
19350,7.5099936,314.86914,295.24432,7.5099936,314.8657,3.8058214,3.663611,294.2849,315.5871,0.01508658,314.84686,314.84174,0.99979335,1.0,0.041360352,0.03259271,134278.2,22840.502,314.264,314.264,-4160.2393,1.0,1161000.0,1288992.097123264,619005.44,618896.7,134278.2,22840.502,7.4694324,1237902.1,157118.7,157126.17,0.024902344
19365,9.885386,309.78345,295.2041,10.317132,312.1863,5.3311634,5.124507,294.25687,311.5771,0.020292088,309.73605,312.17664,0.014549737,1.0,0.0,0.0738287,0.0,51738.086,313.153,313.153,-4206.497,1.0,1161900.0,1395416.7186138874,605314.4,735872.25,0.0,51738.086,10.45567,1341186.6,51738.086,51748.543,-0.0031433105
19380,4.85373,306.76865,295.2107,5.078095,308.68192,2.4147654,2.3257256,294.22687,308.693,0.009975859,306.7133,308.62,0.014549737,1.0,0.0,0.01,0.0,7007.856,307.598,307.598,-4108.542,1.0,1162800.0,564889.5897215653,235616.56,287314.2,0.0,7007.856,4.740491,522930.75,7007.856,7012.5967,-0.03314209
19395,7.1964965,309.9781,295.24673,7.196394,305.4962,3.6075554,3.472732,294.1953,309.99435,0.014456702,309.8793,305.39832,1.0,0.6377621,0.062429365,0.0,202679.67,0.0,307.598,307.598,-4128.6963,1.0,1163700.0,895448.1817198711,445259.38,309788.16,202679.67,0.0,7.0802875,755047.5,202679.67,202686.75,-0.064697266
19410,6.2688394,304.60675,295.29813,5.996298,302.8096,3.0627596,2.9498088,294.16473,304.56888,0.012319515,304.57596,302.77686,1.0,0.014573785,0.032369316,0.0,105088.4,0.0,305.37,305.37,-4165.8613,1.0,1164600.0,479686.9224222519,245087.94,189172.36,105088.4,0.0,6.0125685,434260.3,105088.4,105094.414,-0.09527588
19425,7.3786936,305.0294,295.36093,7.0643673,300.48615,3.6259778,3.4905183,294.13104,302.985,0.014507095,305.06992,300.45847,1.0,0.014573785,0.10200402,0.0,331160.53,0.0,305.37,305.37,-4134.4536,1.0,1165500.0,464532.08559782413,299630.44,152066.84,331160.53,0.0,7.116496,451697.28,331160.53,331167.66,-0.12896729
19440,7.2371364,305.53058,295.4053,6.928048,299.11835,3.5516205,3.4191437,294.09485,302.57928,0.014227986,305.50125,299.0966,1.0,0.014573785,0.089815415,0.0,291589.7,0.0,305.37,305.37,-4135.8335,1.0,1166400.0,428699.4581350882,307767.56,108041.4,291589.7,0.0,6.970764,415808.97,291589.7,291596.66,-0.16516113
19455,6.0147004,306.6388,295.42932,5.7521176,298.07446,2.909923,2.8024344,294.0494,302.04312,0.011818986,306.69238,298.06042,1.0,0.014573785,0.1416831,0.0,459980.4,0.0,307.038,307.038,-4136.1455,1.0,1167300.0,328307.33349635464,283170.8,63903.695,459980.4,0.0,5.7123575,347074.5,459980.4,459986.12,-0.2106018
19470,6.4916477,307.92337,295.46942,6.2105303,297.12277,3.1597295,3.0426528,294.00388,302.60724,0.012758494,307.9389,297.10822,1.0,0.014573785,0.16544108,0.0,537111.75,0.0,308.706,308.706,-4138.2266,1.0,1168200.0,382484.77169320267,339555.9,43126.38,537111.75,0.0,6.202382,382682.28,537111.75,537117.94,-0.25613403
19485,7.0853496,309.6581,295.56912,6.7818937,296.57623,3.4773026,3.3478982,293.96133,303.06137,0.013928724,309.67917,296.57178,1.0,0.014573785,0.21007748,0.0,682025.75,0.0,310.374,310.374,-4143.8223,1.0,1169100.0,438301.3545896347,419266.75,28686.49,682025.75,0.0,6.825201,447953.25,682025.75,682032.56,-0.29867554
19500,7.6565547,311.31628,295.74728,7.3319635,296.48972,3.7880025,3.6463172,293.92352,303.8585,0.015054971,311.3337,296.4905,1.0,0.014573785,0.24881746,0.0,807796.8,0.0,312.042,312.042,-4149.66,1.0,1170000.0,512878.68140716455,500660.6,22862.623,807796.8,0.0,7.4343195,523523.22,807796.8,807804.25,-0.33648682
19515,8.187947,312.96124,295.9998,7.843631,296.63144,4.0816207,3.9280956,293.89206,304.76083,0.016102655,312.97794,296.63428,1.0,0.014573785,0.28930452,0.0,939239.9,0.0,313.71,313.71,-4155.4795,1.0,1170900.0,592519.7119715222,583293.94,20808.697,939239.9,0.0,8.009716,604102.6,939239.9,939247.9,-0.36795044
19530,8.239165,307.09857,296.322,8.646597,316.94125,4.3255467,4.1619887,293.87326,315.41296,0.016960626,306.83105,316.8639,0.013669179,1.0,0.0,0.26154876,0.0,183289.6,313.71,313.71,-4160.609,1.0,1171800.0,1359938.4131567944,372918.16,748803.1,0.0,183289.6,8.487535,1121721.2,183289.6,183298.08,-0.38674927
19545,8.420498,298.98846,297.116,8.837647,315.4925,4.433299,4.265255,293.8842,307.30066,0.01733466,298.95737,315.55,0.013643902,1.0,0.0,0.34859183,0.0,244288.14,317.046,317.046,-4163.355,1.0,1172700.0,741500.1547624911,66221.836,682101.0,0.0,244288.14,8.698554,748322.8,244288.14,244296.84,-0.37582397
19560,8.6312895,298.29913,297.61786,9.058195,318.33173,4.558261,4.3849483,293.89023,308.41504,0.017767912,298.30167,318.34,0.013643902,1.0,0.0,0.36073324,0.0,252796.67,318.714,318.714,-4165.9834,1.0,1173600.0,805742.0481708277,24697.16,788047.0,0.0,252796.67,8.943209,812744.2,252796.67,252805.61,-0.3697815
19575,9.050468,308.5708,297.64462,9.050468,326.1674,4.6759586,4.497576,293.89673,309.22766,0.018181188,309.8105,326.9902,0.99996156,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4166.403,1.0,1174500.0,884492.2710177684,415325.53,1084206.5,3246544.0,700785.6,9.173534,1499532.0,3947329.5,3947338.8,-0.36328125
19590,9.013233,322.1205,297.92892,9.013233,316.77884,4.654743,4.477282,293.93314,318.79617,0.018106388,322.09412,316.93735,0.99996126,1.0,0.40219262,0.4213601,1305736.0,295283.1,322.05,322.05,-4166.4507,1.0,1175400.0,1586888.0872748606,915786.6,713574.44,1305736.0,295283.1,9.132025,1629361.0,1601019.1,1601028.2,-0.32687378
19605,8.640894,323.38562,298.93384,8.640894,324.56186,4.438927,4.2706203,294.00705,323.52414,0.017358407,323.41388,324.55988,0.99996126,1.0,0.42799827,0.3988177,1389515.1,279485.7,323.718,323.718,-4162.302,1.0,1176300.0,1792763.5791534157,887398.06,930085.8,1389515.1,279485.7,8.709547,1817483.9,1669000.8,1669009.5,-0.2529602
19620,8.030674,325.25882,299.4973,8.030674,325.04544,4.0899963,3.9361284,294.10153,324.82883,0.016132556,325.2743,325.0642,0.99996126,1.0,0.4042581,0.37501225,1312441.8,262803.2,325.386,325.386,-4155.5747,1.0,1177200.0,1716380.5709435565,868905.5,861708.44,1312441.8,262803.2,8.026125,1730614.0,1575245.0,1575253.0,-0.15847778
19635,7.293955,326.94363,299.58224,7.293955,327.00195,3.6767187,3.5394657,294.20023,326.52945,0.014652587,326.96338,327.02206,0.99996126,1.0,0.3861597,0.35808286,1253684.4,250939.33,327.054,327.054,-4147.884,1.0,1178100.0,1658354.2387421061,838205.5,839992.1,1253684.4,250939.33,7.2161846,1678197.6,1504623.8,1504631.0,-0.059783936
19650,7.1914086,328.6078,299.32938,7.1914086,328.6112,3.6190932,3.4841042,294.29474,328.19623,0.0144465845,328.61935,328.62494,0.99996126,1.0,0.3766979,0.34729588,1222966.4,243379.95,328.722,328.722,-4145.9136,1.0,1179000.0,1751515.1392176335,884322.7,884425.94,1222966.4,243379.95,7.103197,1768748.6,1466346.4,1466353.5,0.034729004
19665,7.1914005,330.23938,298.89236,7.1914005,330.2414,3.6190774,3.484089,294.3802,329.76022,0.014446569,330.26257,330.26492,0.99996126,1.0,0.36475447,0.33436745,1184191.4,234319.9,330.39,330.39,-4145.9,1.0,1179900.0,1872925.5017241826,946801.56,946862.44,1184191.4,234319.9,7.1031666,1893664.0,1418511.2,1418518.4,0.12017822
19680,7.1914043,330.95786,298.36517,7.1914043,330.99075,3.6190794,3.4840908,294.45322,331.2673,0.014446575,330.92667,330.95917,0.99996126,1.0,0.27801067,0.2461778,902573.8,172517.86,328.724,328.724,-4145.9,1.0,1180800.0,1996357.007154097,984426.06,985419.7,902573.8,172517.86,7.1031704,1969845.8,1075091.6,1075098.8,0.19320679
19695,7.191409,326.7189,297.80615,7.191409,326.59894,3.6190822,3.4840934,294.50946,327.74792,0.014446585,326.67148,326.5504,0.99996126,1.0,0.17132157,0.14513133,556203.0,101705.95,325.391,325.391,-4145.9,1.0,1181700.0,1816736.7710368354,873278.3,869654.94,556203.0,101705.95,7.1031756,1742933.2,657908.94,657916.06,0.24945068
19710,7.191417,323.11957,297.2625,7.191417,323.07407,3.6190865,3.4840977,294.54105,323.9667,0.014446601,323.08118,323.0358,0.99996126,1.0,0.12064491,0.10209067,391679.0,71543.67,322.058,322.058,-4145.9,1.0,1182600.0,1620296.286908797,780985.3,779610.94,391679.0,71543.67,7.103184,1560596.2,463222.7,463229.78,0.28103638
19725,7.1914244,319.6643,296.775,7.1914244,319.61673,3.6190906,3.4841015,294.5487,320.52548,0.014446616,319.62555,319.57773,0.99996126,1.0,0.08053623,0.06634075,261464.4,46490.64,318.725,318.725,-4145.9,1.0,1183500.0,1441079.5900854282,691348.4,689911.4,261464.4,46490.64,7.1031923,1381259.8,307955.06,307962.16,0.2886963
19740,4.934267,312.79483,296.3722,5.182642,317.2195,2.4751532,2.3840787,294.53708,316.39398,0.010161763,312.70288,317.1258,0.013923037,1.0,0.0,0.024730623,0.0,17330.865,315.392,315.392,-4130.6904,1.0,1184400.0,854518.0618565382,340341.47,453785.62,0.0,17330.865,4.859232,794127.1,17330.865,17335.725,0.2770691
19755,5.6990037,317.95752,296.02835,5.6990037,319.00046,2.788699,2.6853774,294.5704,312.438,0.011448542,318.50693,318.78918,0.999997,1.0,0.2836909,0.01,921014.94,7007.856,314.281,314.281,-4099.2534,1.0,1185300.0,789038.9552717238,524892.56,549856.1,921014.94,7007.856,5.4740763,1074748.8,928022.8,928028.3,0.3103943
19770,10.272595,314.4003,295.72147,9.842711,310.90442,5.187855,4.9847627,294.5901,313.15506,0.02020449,314.3196,310.9034,1.0,0.014548578,0.01,0.0,32465.44,0.0,308.726,308.726,-4106.656,1.0,1186200.0,1479394.8601713055,805896.44,627653.94,32465.44,0.0,10.172617,1433550.4,32465.44,32475.611,0.33007812
19785,7.4106555,310.38467,295.4648,7.4106703,313.89838,3.7531848,3.6131308,294.59732,313.0317,0.014887038,310.35828,313.8058,0.9092144,1.0,0.0,0.01,0.0,7007.856,308.726,308.726,-4162.5967,1.0,1187100.0,1098379.8879074128,464377.0,573741.25,0.0,7007.856,7.366316,1038118.25,7007.856,7015.222,0.3373108
19800,-0.0423879,310.30777,295.98682,-0.042387977,311.809,0.0,0.0,294.59265,311.3239,-8.515174e-05,310.07953,312.00455,2.5484522e-13,9.301873e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1188000.0,-5485.118128726363,-2549.5476,-2816.814,0.0,0.0,0.0,-5366.3613,0.0,0.0,0.3326416
19815,-0.042387918,310.60425,296.12177,-0.042387918,311.61853,0.0,0.0,294.6061,311.20145,-8.5151696e-05,310.0923,311.99692,1.721601e-18,7.804532e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1188900.0,-5393.05388050515,-2578.3057,-2758.8774,0.0,0.0,0.0,-5337.183,0.0,0.0,0.34609985
19830,-0.042387918,310.81366,296.12234,-0.042387918,311.48944,0.0,0.0,294.61017,311.20087,-8.515169e-05,310.1055,311.9892,-2.2928918e-20,-6.871699e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1189800.0,-5392.638679403516,-2615.4836,-2735.7925,0.0,0.0,0.0,-5351.2764,0.0,0.0,0.3501587
19845,-0.042387918,310.95248,296.12234,-0.042387918,311.40918,0.0,0.0,294.6155,311.20087,-8.515169e-05,310.1182,311.98193,-3.1328716e-31,-4.483281e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1190700.0,-5392.638679403516,-2640.1985,-2721.5037,0.0,0.0,0.0,-5361.702,0.0,0.0,0.35549927
19860,-0.042387918,311.04922,296.12234,-0.042387918,311.35852,0.0,0.0,294.619,311.20087,-8.515169e-05,310.13086,311.97482,1.123e-41,1.607e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1191600.0,-5392.638679403516,-2657.4211,-2712.4849,0.0,0.0,0.0,-5369.9062,0.0,0.0,0.35897827
19875,-0.042387918,311.1184,296.12234,-0.042387918,311.32742,0.0,0.0,294.62134,311.20087,-8.515169e-05,310.14352,311.9679,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1192500.0,-5392.638679403516,-2669.7378,-2706.9487,0.0,0.0,0.0,-5376.6865,0.0,0.0,0.36132812
19890,-0.042387918,311.1685,296.12234,-0.042387918,311.30994,0.0,0.0,294.62018,311.20087,-8.515169e-05,310.15613,311.96115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1193400.0,-5392.638679403516,-2678.6536,-2703.8354,0.0,0.0,0.0,-5382.4893,0.0,0.0,0.36016846
19905,-0.042387918,311.20587,296.12234,-0.042387918,311.30145,0.0,0.0,294.62137,311.20087,-8.515169e-05,310.16873,311.95453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1194300.0,-5392.638679403516,-2685.3088,-2702.3252,0.0,0.0,0.0,-5387.634,0.0,0.0,0.36135864
19920,-0.042387918,311.23444,296.12234,-0.042387918,311.29904,0.0,0.0,294.62222,311.20087,-8.515169e-05,310.18134,311.94812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1195200.0,-5392.638679403516,-2690.3943,-2701.896,0.0,0.0,0.0,-5392.29,0.0,0.0,0.36221313
19935,-0.042387918,311.25687,296.12234,-0.042387918,311.30057,0.0,0.0,294.62003,311.20087,-8.515169e-05,310.19388,311.94183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1196100.0,-5392.638679403516,-2694.3875,-2702.1677,0.0,0.0,0.0,-5396.555,0.0,0.0,0.36001587
19950,-0.042387918,311.27484,296.12234,-0.042387918,311.30438,0.0,0.0,294.62054,311.20087,-8.515169e-05,310.20636,311.9357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1197000.0,-5392.638679403516,-2697.5876,-2702.8467,0.0,0.0,0.0,-5400.4346,0.0,0.0,0.36053467
19965,-0.042387918,311.28934,296.12234,-0.042387918,311.3093,0.0,0.0,294.6209,311.20087,-8.515169e-05,310.2188,311.92972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1197900.0,-5392.638679403516,-2700.1682,-2703.7214,0.0,0.0,0.0,-5403.8896,0.0,0.0,0.36090088
19980,-0.042387918,311.30087,296.12234,-0.042387918,311.31436,0.0,0.0,294.61838,311.20087,-8.515169e-05,310.23117,311.92383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1198800.0,-5392.638679403516,-2702.222,-2704.6233,0.0,0.0,0.0,-5406.845,0.0,0.0,0.35836792
19995,-0.042387918,311.3096,296.12234,-0.042387918,311.31873,0.0,0.0,294.61862,311.20087,-8.515169e-05,310.24344,311.91803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1199700.0,-5392.638679403516,-2703.776,-2705.4001,0.0,0.0,0.0,-5409.176,0.0,0.0,0.35861206
20010,-0.042387918,311.31546,296.12234,-0.042387918,311.32162,0.0,0.0,294.61884,311.20087,-8.515169e-05,310.25555,311.9123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1200600.0,-5392.638679403516,-2704.8188,-2705.9165,0.0,0.0,0.0,-5410.7354,0.0,0.0,0.35882568
20025,-0.042387918,311.31818,296.12234,-0.042387918,311.32236,0.0,0.0,294.61615,311.20087,-8.515169e-05,310.26752,311.90656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1201500.0,-5392.638679403516,-2705.3025,-2706.0469,0.0,0.0,0.0,-5411.3496,0.0,0.0,0.35614014
20040,-0.042387918,311.3174,296.12234,-0.042387918,311.32025,0.0,0.0,294.61627,311.20087,-8.515169e-05,310.27924,311.90082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1202400.0,-5392.638679403516,-2705.1667,-2705.6719,0.0,0.0,0.0,-5410.839,0.0,0.0,0.3562622
20055,-0.042387918,311.3127,296.12234,-0.042387918,311.31464,0.0,0.0,294.6164,311.20087,-8.515169e-05,310.29068,311.89502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1203300.0,-5392.638679403516,-2704.3298,-2704.672,0.0,0.0,0.0,-5409.002,0.0,0.0,0.35638428
20070,-0.042387918,311.3035,296.12234,-0.042387918,311.30478,0.0,0.0,294.61328,311.20087,-8.515169e-05,310.30182,311.88907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1204200.0,-5392.638679403516,-2702.6892,-2702.9175,0.0,0.0,0.0,-5405.6064,0.0,0.0,0.35327148
20085,-0.042387918,311.28928,296.12234,-0.042387918,311.29013,0.0,0.0,294.6123,311.20087,-8.515169e-05,310.31253,311.88297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1205100.0,-5392.638679403516,-2700.1575,-2700.3096,0.0,0.0,0.0,-5400.467,0.0,0.0,0.35229492
20100,-0.042387918,311.2694,296.12234,-0.042387918,311.27,0.0,0.0,294.6115,311.20087,-8.515169e-05,310.32278,311.8766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1206000.0,-5392.638679403516,-2696.6206,-2696.7236,0.0,0.0,0.0,-5393.344,0.0,0.0,0.35150146
20115,-0.042387918,311.24335,296.12234,-0.042387918,311.24374,0.0,0.0,294.61063,311.20087,-8.515169e-05,310.33246,311.8699,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1206900.0,-5392.638679403516,-2691.9807,-2692.0513,0.0,0.0,0.0,-5384.032,0.0,0.0,0.35061646
20130,-0.042387918,311.21042,296.12234,-0.042387918,311.21066,0.0,0.0,294.60657,311.20087,-8.515169e-05,310.34152,311.86285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1207800.0,-5392.638679403516,-2686.1184,-2686.1619,0.0,0.0,0.0,-5372.2803,0.0,0.0,0.34655762
20145,-0.042387918,311.1701,296.12234,-0.042387918,311.1703,0.0,0.0,294.60565,311.20087,-8.515169e-05,310.34988,311.8553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1208700.0,-5392.638679403516,-2678.9414,-2678.974,0.0,0.0,0.0,-5357.9155,0.0,0.0,0.3456421
20160,-0.042387918,311.12198,296.12234,-0.042387918,311.1221,0.0,0.0,294.60428,311.20087,-8.515169e-05,310.35742,311.8472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1209600.0,-5392.638679403516,-2670.3735,-2670.3953,0.0,0.0,0.0,-5340.7686,0.0,0.0,0.3442688
20175,-0.042387918,311.06537,296.12234,-0.042387918,311.06546,0.0,0.0,294.60025,311.20087,-8.515169e-05,310.36404,311.83847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1210500.0,-5392.638679403516,-2660.2954,-2660.3115,0.0,0.0,0.0,-5320.607,0.0,0.0,0.34024048
20190,-0.042387918,310.99994,296.12234,-0.042387918,311.0,0.0,0.0,294.5989,311.20087,-8.515169e-05,310.36963,311.829,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1211400.0,-5392.638679403516,-2648.647,-2648.6577,0.0,0.0,0.0,-5297.3047,0.0,0.0,0.3388977
20205,-0.042387918,310.92532,296.12234,-0.042387918,310.92535,0.0,0.0,294.59744,311.20087,-8.515169e-05,310.37415,311.81873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1212300.0,-5392.638679403516,-2635.3633,-2635.3687,0.0,0.0,0.0,-5270.732,0.0,0.0,0.33743286
20220,-0.042387918,310.84097,296.12234,-0.042387918,310.841,0.0,0.0,294.59348,311.20087,-8.515169e-05,310.3774,311.80753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1213200.0,-5392.638679403516,-2620.3462,-2620.3518,0.0,0.0,0.0,-5240.698,0.0,0.0,0.33346558
20235,-0.042387918,310.74692,296.12234,-0.042387918,310.74692,0.0,0.0,294.59198,311.20087,-8.515169e-05,310.3794,311.79535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1214100.0,-5392.638679403516,-2603.6018,-2603.6018,0.0,0.0,0.0,-5207.2036,0.0,0.0,0.3319702
20250,-0.042387918,310.64273,296.12234,-0.042387918,310.64276,0.0,0.0,294.59055,311.20087,-8.515169e-05,310.37997,311.78204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1215000.0,-5392.638679403516,-2585.0535,-2585.0588,0.0,0.0,0.0,-5170.1123,0.0,0.0,0.3305359
20265,-0.042387918,310.52826,296.12234,-0.042387918,310.52826,0.0,0.0,294.5862,311.20087,-8.515169e-05,310.379,311.76755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1215900.0,-5392.638679403516,-2564.674,-2564.674,0.0,0.0,0.0,-5129.348,0.0,0.0,0.3262024
20280,-0.042387918,310.40356,296.12234,-0.042387918,310.4036,0.0,0.0,294.5846,311.20087,-8.515169e-05,310.3764,311.7518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1216800.0,-5392.638679403516,-2542.4749,-2542.4802,0.0,0.0,0.0,-5084.955,0.0,0.0,0.32458496
20295,-0.042387918,310.2685,296.12234,-0.042387918,310.2685,0.0,0.0,294.58307,311.20087,-8.515169e-05,310.3721,311.73468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1217700.0,-5392.638679403516,-2518.4282,-2518.4282,0.0,0.0,0.0,-5036.8564,0.0,0.0,0.32305908
20310,-0.042387918,310.12314,296.12234,-0.042387918,310.12314,0.0,0.0,294.57846,311.20087,-8.515169e-05,310.36597,311.7161,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1218600.0,-5392.638679403516,-2492.5508,-2492.5508,0.0,0.0,0.0,-4985.1016,0.0,0.0,0.31845093
20325,-0.042387918,309.96753,296.12234,-0.042387918,309.96753,0.0,0.0,294.57684,311.20087,-8.515169e-05,310.35794,311.69595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1219500.0,-5392.638679403516,-2464.848,-2464.848,0.0,0.0,0.0,-4929.696,0.0,0.0,0.3168335
20340,-0.042387918,309.80206,296.12234,-0.042387918,309.80206,0.0,0.0,294.575,311.20087,-8.515169e-05,310.34793,311.67422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1220400.0,-5392.638679403516,-2435.39,-2435.39,0.0,0.0,0.0,-4870.78,0.0,0.0,0.31500244
20355,-0.042387918,309.62668,296.12234,-0.042387918,309.62668,0.0,0.0,294.57056,311.20087,-8.515169e-05,310.33582,311.6508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1221300.0,-5392.638679403516,-2404.1663,-2404.1663,0.0,0.0,0.0,-4808.3325,0.0,0.0,0.31054688
20370,-0.042387918,309.4419,296.12234,-0.042387918,309.4419,0.0,0.0,294.5688,311.20087,-8.515169e-05,310.3216,311.6256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1222200.0,-5392.638679403516,-2371.2695,-2371.2695,0.0,0.0,0.0,-4742.539,0.0,0.0,0.30877686
20385,-0.042387918,309.24796,296.12234,-0.042387918,309.24796,0.0,0.0,294.56744,311.20087,-8.515169e-05,310.30515,311.5986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1223100.0,-5392.638679403516,-2336.7427,-2336.7427,0.0,0.0,0.0,-4673.4854,0.0,0.0,0.30743408
20400,-0.042387918,309.04507,296.12234,-0.042387918,309.04507,0.0,0.0,294.5627,311.20087,-8.515169e-05,310.28638,311.5697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1224000.0,-5392.638679403516,-2300.6238,-2300.6238,0.0,0.0,0.0,-4601.2476,0.0,0.0,0.30270386
20415,-0.042387918,308.83395,296.12234,-0.042387918,308.83395,0.0,0.0,294.56097,311.20087,-8.515169e-05,310.2653,311.53885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1224900.0,-5392.638679403516,-2263.0383,-2263.0383,0.0,0.0,0.0,-4526.0767,0.0,0.0,0.30096436
20430,-0.042387918,308.61484,296.12234,-0.042387918,308.61484,0.0,0.0,294.55933,311.20087,-8.515169e-05,310.2418,311.506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1225800.0,-5392.638679403516,-2224.029,-2224.029,0.0,0.0,0.0,-4448.058,0.0,0.0,0.2993164
20445,-0.042387918,308.38828,296.12234,-0.042387918,308.38828,0.0,0.0,294.55453,311.20087,-8.515169e-05,310.21585,311.47113,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1226700.0,-5392.638679403516,-2183.6943,-2183.6943,0.0,0.0,0.0,-4367.3887,0.0,0.0,0.29452515
20460,-0.042387918,308.15475,296.12234,-0.042387918,308.15475,0.0,0.0,294.5527,311.20087,-8.515169e-05,310.18744,311.4342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1227600.0,-5392.638679403516,-2142.1208,-2142.1208,0.0,0.0,0.0,-4284.2417,0.0,0.0,0.2926941
20475,-0.042387918,307.9149,296.12234,-0.042387918,307.9149,0.0,0.0,294.54773,311.20087,-8.515169e-05,310.1565,311.39514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1228500.0,-5392.638679403516,-2099.4172,-2099.4172,0.0,0.0,0.0,-4198.8345,0.0,0.0,0.28771973
20490,-0.042387918,307.66916,296.12234,-0.042387918,307.66916,0.0,0.0,294.54575,311.20087,-8.515169e-05,310.12305,311.35397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1229400.0,-5392.638679403516,-2055.6707,-2055.6707,0.0,0.0,0.0,-4111.3413,0.0,0.0,0.28573608
20505,-0.042387918,307.41818,296.12234,-0.042387918,307.41818,0.0,0.0,294.54346,311.20087,-8.515169e-05,310.08704,311.31067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1230300.0,-5392.638679403516,-2010.9895,-2010.9895,0.0,0.0,0.0,-4021.979,0.0,0.0,0.28344727
20520,-0.042387918,307.1624,296.12234,-0.042387918,307.1624,0.0,0.0,294.5384,311.20087,-8.515169e-05,310.04843,311.26517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1231200.0,-5392.638679403516,-1965.4553,-1965.4553,0.0,0.0,0.0,-3930.9106,0.0,0.0,0.27838135
20535,-0.042387918,306.90256,296.12234,-0.042387918,306.90256,0.0,0.0,294.53613,311.20087,-8.515169e-05,310.00726,311.21753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1232100.0,-5392.638679403516,-1919.1931,-1919.1931,0.0,0.0,0.0,-3838.3862,0.0,0.0,0.27612305
20550,-0.042387918,306.63916,296.12234,-0.042387918,306.63916,0.0,0.0,294.5339,311.20087,-8.515169e-05,309.96356,311.1677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1233000.0,-5392.638679403516,-1872.3008,-1872.3008,0.0,0.0,0.0,-3744.6016,0.0,0.0,0.27389526
20565,-0.042387918,306.3727,296.12234,-0.042387918,306.3727,0.0,0.0,294.52872,311.20087,-8.515169e-05,309.91727,311.1157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1233900.0,-5392.638679403516,-1824.865,-1824.865,0.0,0.0,0.0,-3649.73,0.0,0.0,0.26870728
20580,-0.042387918,306.10388,296.12234,-0.042387918,306.10388,0.0,0.0,294.52628,311.20087,-8.515169e-05,309.86844,311.06155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1234800.0,-5392.638679403516,-1777.0055,-1777.0055,0.0,0.0,0.0,-3554.011,0.0,0.0,0.26626587
20595,-0.042387918,305.83316,296.12234,-0.042387918,305.83316,0.0,0.0,294.52408,311.20087,-8.515169e-05,309.81708,311.00525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1235700.0,-5392.638679403516,-1728.8092,-1728.8092,0.0,0.0,0.0,-3457.6184,0.0,0.0,0.2640686
20610,-0.042387918,305.56113,296.12234,-0.042387918,305.56113,0.0,0.0,294.51877,311.20087,-8.515169e-05,309.76324,310.9468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1236600.0,-5392.638679403516,-1680.3793,-1680.3793,0.0,0.0,0.0,-3360.7585,0.0,0.0,0.25875854
20625,-0.042387918,305.2883,296.12234,-0.042387918,305.2883,0.0,0.0,294.51657,311.20087,-8.515169e-05,309.7069,310.8863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1237500.0,-5392.638679403516,-1631.808,-1631.808,0.0,0.0,0.0,-3263.616,0.0,0.0,0.25656128
20640,-0.042387918,305.0152,296.12234,-0.042387918,305.0152,0.0,0.0,294.51413,311.20087,-8.515169e-05,309.6482,310.8237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1238400.0,-5392.638679403516,-1583.1879,-1583.1879,0.0,0.0,0.0,-3166.3757,0.0,0.0,0.25411987
20655,-0.042387918,304.7423,296.12234,-0.042387918,304.7423,0.0,0.0,294.5092,311.20087,-8.515169e-05,309.587,310.75903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1239300.0,-5392.638679403516,-1534.6058,-1534.6058,0.0,0.0,0.0,-3069.2117,0.0,0.0,0.24917603
20670,-0.042387918,304.47012,296.12234,-0.042387918,304.47012,0.0,0.0,294.5068,311.20087,-8.515169e-05,309.52356,310.6924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1240200.0,-5392.638679403516,-1486.1487,-1486.1487,0.0,0.0,0.0,-2972.2974,0.0,0.0,0.24679565
20685,-0.042387918,304.1991,296.12234,-0.042387918,304.1991,0.0,0.0,294.50183,311.20087,-8.515169e-05,309.45776,310.62378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1241100.0,-5392.638679403516,-1437.8981,-1437.8981,0.0,0.0,0.0,-2875.7961,0.0,0.0,0.24182129
20700,-0.042387918,303.92963,296.12234,-0.042387918,303.92963,0.0,0.0,294.4998,311.20087,-8.515169e-05,309.38974,310.55325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242000.0,-5392.638679403516,-1389.9244,-1389.9244,0.0,0.0,0.0,-2779.8489,0.0,0.0,0.23977661
20715,-0.042387918,303.66214,296.12234,-0.042387918,303.66214,0.0,0.0,294.49796,311.20087,-8.515169e-05,309.31955,310.48083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1242900.0,-5392.638679403516,-1342.3041,-1342.3041,0.0,0.0,0.0,-2684.6082,0.0,0.0,0.23794556
20730,-0.042387918,303.39706,296.12234,-0.042387918,303.39706,0.0,0.0,294.49353,311.20087,-8.515169e-05,309.24722,310.4066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1243800.0,-5392.638679403516,-1295.1128,-1295.1128,0.0,0.0,0.0,-2590.2256,0.0,0.0,0.23352051
20745,-0.042387918,303.13467,296.12234,-0.042387918,303.13467,0.0,0.0,294.49207,311.20087,-8.515169e-05,309.17285,310.3306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1244700.0,-5392.638679403516,-1248.3997,-1248.3997,0.0,0.0,0.0,-2496.7993,0.0,0.0,0.23205566
20760,-0.042387918,302.87537,296.12234,-0.042387918,302.87537,0.0,0.0,294.49097,311.20087,-8.515169e-05,309.09647,310.25284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1245600.0,-5392.638679403516,-1202.2354,-1202.2354,0.0,0.0,0.0,-2404.4707,0.0,0.0,0.23095703
20775,-0.042387918,302.61945,296.12234,-0.042387918,302.61945,0.0,0.0,294.48688,311.20087,-8.515169e-05,309.01816,310.17346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1246500.0,-5392.638679403516,-1156.674,-1156.674,0.0,0.0,0.0,-2313.348,0.0,0.0,0.22686768
20790,-0.042387918,302.3672,296.12234,-0.042387918,302.3672,0.0,0.0,294.48578,311.20087,-8.515169e-05,308.93796,310.09244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1247400.0,-5392.638679403516,-1111.7646,-1111.7646,0.0,0.0,0.0,-2223.5293,0.0,0.0,0.22576904
20805,-0.042387918,302.1188,296.12234,-0.042387918,302.1188,0.0,0.0,294.4816,311.20087,-8.515169e-05,308.856,310.00986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1248300.0,-5392.638679403516,-1067.5453,-1067.5453,0.0,0.0,0.0,-2135.0906,0.0,0.0,0.22158813
20820,-0.042387918,301.8746,296.12234,-0.042387918,301.8746,0.0,0.0,294.48038,311.20087,-8.515169e-05,308.7723,309.9258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1249200.0,-5392.638679403516,-1024.0702,-1024.0702,0.0,0.0,0.0,-2048.1404,0.0,0.0,0.22036743
20835,-0.042387918,301.63477,296.12234,-0.042387918,301.63477,0.0,0.0,294.47906,311.20087,-8.515169e-05,308.687,309.84033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1250100.0,-5392.638679403516,-981.37213,-981.37213,0.0,0.0,0.0,-1962.7443,0.0,0.0,0.21905518
20850,-0.042387918,301.39948,296.12234,-0.042387918,301.39948,0.0,0.0,294.47498,311.20087,-8.515169e-05,308.6001,309.7535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1251000.0,-5392.638679403516,-939.4835,-939.4835,0.0,0.0,0.0,-1878.967,0.0,0.0,0.21496582
20865,-0.042387918,301.1689,296.12234,-0.042387918,301.1689,0.0,0.0,294.47382,311.20087,-8.515169e-05,308.5117,309.66534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1251900.0,-5392.638679403516,-898.4371,-898.4371,0.0,0.0,0.0,-1796.8741,0.0,0.0,0.21380615
20880,-0.042387918,300.9432,296.12234,-0.042387918,300.9432,0.0,0.0,294.47256,311.20087,-8.515169e-05,308.42188,309.57596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1252800.0,-5392.638679403516,-858.2544,-858.2544,0.0,0.0,0.0,-1716.5088,0.0,0.0,0.21255493
20895,-0.042387918,300.72253,296.12234,-0.042387918,300.72253,0.0,0.0,294.46866,311.20087,-8.515169e-05,308.33072,309.48538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1253700.0,-5392.638679403516,-818.96826,-818.96826,0.0,0.0,0.0,-1637.9365,0.0,0.0,0.20864868
20910,-0.042387918,300.5069,296.12234,-0.042387918,300.5069,0.0,0.0,294.46744,311.20087,-8.515169e-05,308.23828,309.3937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1254600.0,-5392.638679403516,-780.5785,-780.5785,0.0,0.0,0.0,-1561.157,0.0,0.0,0.20742798
20925,-0.042387918,300.2965,296.12234,-0.042387918,300.2965,0.0,0.0,294.46643,311.20087,-8.515169e-05,308.14462,309.30096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1255500.0,-5392.638679403516,-743.1232,-743.1232,0.0,0.0,0.0,-1486.2465,0.0,0.0,0.2064209
20940,-0.042387918,300.09137,296.12234,-0.042387918,300.09137,0.0,0.0,294.4622,311.20087,-8.515169e-05,308.04987,309.20724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1256400.0,-5392.638679403516,-706.6025,-706.6025,0.0,0.0,0.0,-1413.205,0.0,0.0,0.20217896
20955,-0.042387918,299.89148,296.12234,-0.042387918,299.89148,0.0,0.0,294.46082,311.20087,-8.515169e-05,307.95404,309.1126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1257300.0,-5392.638679403516,-671.0162,-671.0162,0.0,0.0,0.0,-1342.0323,0.0,0.0,0.20080566
20970,-0.042387918,299.69696,296.12234,-0.042387918,299.69696,0.0,0.0,294.45935,311.20087,-8.515169e-05,307.85724,309.0171,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1258200.0,-5392.638679403516,-636.3861,-636.3861,0.0,0.0,0.0,-1272.7722,0.0,0.0,0.19934082
20985,-0.042387918,299.50778,296.12234,-0.042387918,299.50778,0.0,0.0,294.4547,311.20087,-8.515169e-05,307.75952,308.92078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1259100.0,-5392.638679403516,-602.7068,-602.7068,0.0,0.0,0.0,-1205.4136,0.0,0.0,0.19470215
21000,-0.042387918,299.324,296.12234,-0.042387918,299.324,0.0,0.0,294.4536,311.20087,-8.515169e-05,307.66098,308.8237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1260000.0,-5392.638679403516,-569.98914,-569.98914,0.0,0.0,0.0,-1139.9783,0.0,0.0,0.19360352
21015,-0.042387918,299.1455,296.12234,-0.042387918,299.1455,0.0,0.0,294.4496,311.20087,-8.515169e-05,307.56165,308.72595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1260900.0,-5392.638679403516,-538.2114,-538.2114,0.0,0.0,0.0,-1076.4229,0.0,0.0,0.1895752
21030,-0.042387918,298.9724,296.12234,-0.042387918,298.9724,0.0,0.0,294.4479,311.20087,-8.515169e-05,307.4616,308.6276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1261800.0,-5392.638679403516,-507.39532,-507.39532,0.0,0.0,0.0,-1014.79065,0.0,0.0,0.18789673
21045,-0.042387918,298.80457,296.12234,-0.042387918,298.80457,0.0,0.0,294.4468,311.20087,-8.515169e-05,307.36096,308.52866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1262700.0,-5392.638679403516,-477.5137,-477.5137,0.0,0.0,0.0,-955.0274,0.0,0.0,0.1867981
21060,-0.042387918,298.64197,296.12234,-0.042387918,298.64197,0.0,0.0,294.4428,311.20087,-8.515169e-05,307.25974,308.42917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1263600.0,-5392.638679403516,-448.56656,-448.56656,0.0,0.0,0.0,-897.1331,0.0,0.0,0.1828003
21075,-0.042387918,298.4846,296.12234,-0.042387918,298.4846,0.0,0.0,294.4417,311.20087,-8.515169e-05,307.158,308.32925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1264500.0,-5392.638679403516,-420.54846,-420.54846,0.0,0.0,0.0,-841.0969,0.0,0.0,0.18170166
21090,-0.042387918,298.3323,296.12234,-0.042387918,298.3323,0.0,0.0,294.44095,311.20087,-8.515169e-05,307.0558,308.22894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1265400.0,-5392.638679403516,-393.43768,-393.43768,0.0,0.0,0.0,-786.87537,0.0,0.0,0.18093872
21105,-0.042387918,298.18515,296.12234,-0.042387918,298.18515,0.0,0.0,294.4375,311.20087,-8.515169e-05,306.95322,308.12827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1266300.0,-5392.638679403516,-367.23965,-367.23965,0.0,0.0,0.0,-734.4793,0.0,0.0,0.17749023
21120,-0.042387918,298.04288,296.12234,-0.042387918,298.04288,0.0,0.0,294.43677,311.20087,-8.515169e-05,306.8503,308.02728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1267200.0,-5392.638679403516,-341.91092,-341.91092,0.0,0.0,0.0,-683.82184,0.0,0.0,0.17675781
21135,-0.042387918,297.9056,296.12234,-0.042387918,297.9056,0.0,0.0,294.43613,311.20087,-8.515169e-05,306.74713,307.92606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1268100.0,-5392.638679403516,-317.47318,-317.47318,0.0,0.0,0.0,-634.94635,0.0,0.0,0.17611694
21150,-0.042387918,297.7731,296.12234,-0.042387918,297.7731,0.0,0.0,294.43253,311.20087,-8.515169e-05,306.64377,307.8246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1269000.0,-5392.638679403516,-293.883,-293.883,0.0,0.0,0.0,-587.766,0.0,0.0,0.17251587
21165,-0.042387918,297.6453,296.12234,-0.042387918,297.6453,0.0,0.0,294.43198,311.20087,-8.515169e-05,306.5402,307.723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1269900.0,-5392.638679403516,-271.12952,-271.12952,0.0,0.0,0.0,-542.25903,0.0,0.0,0.17196655
21180,-0.042387918,297.5222,296.12234,-0.042387918,297.5222,0.0,0.0,294.42816,311.20087,-8.515169e-05,306.43652,307.62128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1270800.0,-5392.638679403516,-249.21269,-249.21269,0.0,0.0,0.0,-498.42538,0.0,0.0,0.16815186
21195,-0.042387918,297.4035,296.12234,-0.042387918,297.4035,0.0,0.0,294.4272,311.20087,-8.515169e-05,306.3328,307.51947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1271700.0,-5392.638679403516,-228.08368,-228.08368,0.0,0.0,0.0,-456.16736,0.0,0.0,0.1671753
21210,-0.042387918,297.2893,296.12234,-0.042387918,297.2893,0.0,0.0,294.42618,311.20087,-8.515169e-05,306.22906,307.41763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1272600.0,-5392.638679403516,-207.75331,-207.75331,0.0,0.0,0.0,-415.50662,0.0,0.0,0.16616821
21225,-0.042387918,297.17938,296.12234,-0.042387918,297.17938,0.0,0.0,294.42194,311.20087,-8.515169e-05,306.12534,307.31583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1273500.0,-5392.638679403516,-188.18356,-188.18356,0.0,0.0,0.0,-376.36713,0.0,0.0,0.16192627
21240,-0.042387918,297.07367,296.12234,-0.042387918,297.07367,0.0,0.0,294.4205,311.20087,-8.515169e-05,306.0217,307.21405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1274400.0,-5392.638679403516,-169.36359,-169.36359,0.0,0.0,0.0,-338.72717,0.0,0.0,0.16049194
21255,-0.042387918,296.9721,296.12234,-0.042387918,296.9721,0.0,0.0,294.41113,311.20087,-8.515169e-05,305.91818,307.11237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1275300.0,-5392.638679403516,-151.28249,-151.28249,0.0,0.0,0.0,-302.56497,0.0,0.0,0.15112305
21270,-0.042387918,296.87448,296.12234,-0.042387918,296.87448,0.0,0.0,294.40283,311.20087,-8.515169e-05,305.81482,307.0108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1276200.0,-5392.638679403516,-133.90225,-133.90225,0.0,0.0,0.0,-267.8045,0.0,0.0,0.14282227
21285,-0.042387918,296.78067,296.12234,-0.042387918,296.78067,0.0,0.0,294.39676,311.20087,-8.515169e-05,305.71167,306.90936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1277100.0,-5392.638679403516,-117.20114,-117.20114,0.0,0.0,0.0,-234.40228,0.0,0.0,0.13674927
21300,-0.042387918,296.69064,296.12234,-0.042387918,296.69064,0.0,0.0,294.3846,311.20087,-8.515169e-05,305.60873,306.80814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1278000.0,-5392.638679403516,-101.17373,-101.17373,0.0,0.0,0.0,-202.34746,0.0,0.0,0.12460327
21315,-0.042387918,296.6042,296.12234,-0.042387918,296.6042,0.0,0.0,294.3764,311.20087,-8.515169e-05,305.50607,306.70712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1278900.0,-5392.638679403516,-85.781975,-85.781975,0.0,0.0,0.0,-171.56395,0.0,0.0,0.11639404
21330,-0.042387918,296.5213,296.12234,-0.042387918,296.5213,0.0,0.0,294.3674,311.20087,-8.515169e-05,305.40372,306.60635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1279800.0,-5392.638679403516,-71.025894,-71.025894,0.0,0.0,0.0,-142.05179,0.0,0.0,0.10739136
21345,-0.042387918,296.44177,296.12234,-0.042387918,296.44177,0.0,0.0,294.3536,311.20087,-8.515169e-05,305.30167,306.50586,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1280700.0,-5392.638679403516,-56.867435,-56.867435,0.0,0.0,0.0,-113.73487,0.0,0.0,0.09359741
21360,-0.042387918,296.36554,296.12234,-0.042387918,296.36554,0.0,0.0,294.34467,311.20087,-8.515169e-05,305.2,306.40567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1281600.0,-5392.638679403516,-43.29575,-43.29575,0.0,0.0,0.0,-86.5915,0.0,0.0,0.08465576
21375,-0.042387918,296.29254,296.12234,-0.042387918,296.29254,0.0,0.0,294.32962,311.20087,-8.515169e-05,305.09875,306.30582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1282500.0,-5392.638679403516,-30.299961,-30.299961,0.0,0.0,0.0,-60.599922,0.0,0.0,0.069610596
21390,-0.042387918,296.2225,296.12234,-0.042387918,296.2225,0.0,0.0,294.31702,311.20087,-8.515169e-05,304.9979,306.20633,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1283400.0,-5392.638679403516,-17.831177,-17.831177,0.0,0.0,0.0,-35.662354,0.0,0.0,0.057006836
21405,-0.042387918,296.15552,296.12234,-0.042387918,296.15552,0.0,0.0,294.30173,311.20087,-8.515169e-05,304.8975,306.10718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1284300.0,-5392.638679403516,-5.9056945,-5.9056945,0.0,0.0,0.0,-11.811389,0.0,0.0,0.04171753
21420,-0.042387918,296.09128,296.12234,-0.042387918,296.09128,0.0,0.0,294.2823,311.20087,-8.515169e-05,304.79755,306.00845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1285200.0,-5392.638679403516,5.530816,5.530816,0.0,0.0,0.0,11.061632,0.0,0.0,0.022277832
21435,-0.042387918,296.0299,296.12234,-0.042387918,296.0299,0.0,0.0,294.26447,311.20084,-8.515169e-05,304.69812,305.91016,-4.2430067e-19,6.974468e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1286100.0,-5392.627765185587,16.456623,16.456623,0.0,0.0,0.0,32.913246,0.0,0.0,0.0044555664
21450,-0.042387918,295.97116,296.12183,-0.042387918,295.97116,0.0,0.0,294.24524,311.1955,-8.5151696e-05,304.5992,305.8123,-4.56751e-21,-3.8580515e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1287000.0,-5390.903779389333,26.822828,26.822828,0.0,0.0,0.0,53.645657,0.0,0.0,-0.014770508
