minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
21465,-0.04238792,295.91498,296.1123,-0.04238792,295.91498,0.0,0.0,294.2237,311.0904,-8.51517e-05,304.50085,305.71487,-6.945313e-19,3.0429062e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1287900.0,-5356.720903629242,35.12992,35.12992,0.0,0.0,0.0,70.25984,0.0,0.0,-0.036315918
21480,-0.04238793,295.86133,296.06262,-0.04238793,295.86133,0.0,0.0,294.20276,310.5128,-8.515172e-05,304.40308,305.61795,2.1537113e-18,2.8240988e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1288800.0,-5167.916698568264,35.83622,35.83622,0.0,0.0,0.0,71.67244,0.0,0.0,-0.057250977
21495,-0.042387936,295.8099,295.9524,-0.042387936,295.8099,0.0,0.0,294.1837,309.18954,-8.515173e-05,304.30585,305.5215,5.8071894e-19,-8.61537e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1289700.0,-4734.099025064386,25.366789,25.366789,0.0,0.0,0.0,50.733578,0.0,0.0,-0.07632446
21510,-0.04238795,295.76068,295.7779,-0.04238795,295.76068,0.0,0.0,294.15958,307.10126,-8.515176e-05,304.20917,305.42557,-1.6824731e-18,-6.4529497e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1290600.0,-4049.6585377150395,3.0642266,3.0642266,0.0,0.0,0.0,6.1284533,0.0,0.0,-0.10043335
21525,-0.042387966,295.7137,295.55634,-0.042387966,295.7137,0.0,0.0,294.1405,304.47513,-8.51518e-05,304.11316,305.33017,-2.1525702e-18,7.493896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1291500.0,-3189.695192336206,-28.018126,-28.018126,0.0,0.0,0.0,-56.03625,0.0,0.0,-0.119506836
21540,-0.04238799,295.66885,295.31534,-0.04238799,295.66885,0.0,0.0,294.11713,301.65442,-8.515184e-05,304.01776,305.23532,2.3776901e-18,-2.1190006e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1292400.0,-2267.0945021205926,-62.93623,-62.93623,0.0,0.0,0.0,-125.87246,0.0,0.0,-0.1428833
21555,-0.04238801,295.62585,295.08685,-0.04238801,295.62585,0.0,0.0,294.10162,299.02228,-8.515188e-05,303.92297,305.14096,2.84654e-18,-3.6510813e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1293300.0,-1407.457014138025,-95.958244,-95.958244,0.0,0.0,0.0,-191.91649,0.0,0.0,-0.15838623
21570,-0.042388037,295.5847,294.90353,-0.042388037,295.5847,0.0,0.0,294.08163,296.96655,-8.515193e-05,303.8288,305.04718,1.9361245e-19,-1.1366518e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1294200.0,-737.8141266936922,-121.26538,-121.26538,0.0,0.0,0.0,-242.53076,0.0,0.0,-0.17837524
21585,-0.042388063,295.54538,294.7742,-0.042388063,295.54538,0.0,0.0,294.06244,295.58463,-8.515199e-05,303.7353,304.95395,4.1708142e-19,7.0432754e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1295100.0,-289.83898673118347,-137.29292,-137.29292,0.0,0.0,0.0,-274.58585,0.0,0.0,-0.1975708
21600,-0.04238809,295.5078,294.69357,-0.04238809,295.5078,0.0,0.0,294.05014,294.7982,-8.515204e-05,303.64246,304.8613,5.388227e-19,1.0357421e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1296000.0,-37.41409251372119,-144.95903,-144.95903,0.0,0.0,0.0,-289.91806,0.0,0.0,-0.20986938
21615,-0.042388115,295.47183,294.6442,-0.042388115,295.47183,0.0,0.0,294.03543,294.39194,-8.515209e-05,303.5503,304.76926,-5.6319435e-19,-6.2034395e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,1296900.0,90.21734938681192,-147.34424,-147.34424,0.0,0.0,0.0,-294.68848,0.0,0.0,-0.22457886
21630,-0.04238814,295.4375,294.61337,-0.04238814,295.4375,0.0,0.0,294.0202,294.20984,-8.515215e-05,303.45883,304.6778,-9.315993e-20,1.2252096e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,1297800.0,144.31948057174182,-146.71953,-146.71953,0.0,0.0,0.0,-293.43906,0.0,0.0,-0.23980713
21645,-0.04238817,295.40457,294.5909,-0.04238817,295.40457,0.0,0.0,294.00436,294.12717,-8.5152205e-05,303.36804,304.5869,8.656323e-20,4.9765822e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1298700.0,165.85346183894956,-144.8561,-144.8561,0.0,0.0,0.0,-289.7122,0.0,0.0,-0.25564575
21660,-0.042388197,295.37308,294.57217,-0.042388197,295.37308,0.0,0.0,293.98938,294.0891,-8.5152256e-05,303.27792,304.49664,1.5505548e-19,-1.9316477e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1299600.0,172.7623070350237,-142.58516,-142.58516,0.0,0.0,0.0,-285.17032,0.0,0.0,-0.27062988
21675,16.047312,310.31772,294.05334,0.18410933,303.84286,10.769043,0.0,293.97064,305.51038,0.016303385,310.89374,303.85135,0.99987036,1.5399044e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4741.664,1.0,1300500.0,784511.2284252536,1096197.9,7569.837,3246544.0,0.0,10.769043,1103767.8,3246544.0,3246554.8,-0.28936768
21690,5.9328346,358.23215,294.1472,5.9328346,333.03186,2.9352882,2.826814,293.982,328.4691,0.011918277,358.88312,334.5224,0.99987036,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4135.0396,1.0,1301400.0,1718043.1333072193,1596863.0,968924.7,3246544.0,700785.6,5.762102,2565787.8,3947329.5,3947335.2,-0.27801514
21705,5.123138,314.39252,295.0305,5.36376,345.69266,2.5710955,2.4764082,294.08063,338.27927,0.010533392,314.0214,345.2519,0.014421413,1.0,0.0,0.2543186,0.0,178222.81,343.15,343.15,-4130.635,1.0,1302300.0,1913336.7305825232,416616.28,1141306.8,0.0,178222.81,5.0475035,1557923.0,178222.81,178227.86,-0.17938232
21720,6.3231783,349.45633,296.0706,6.3231783,340.2367,3.1526582,3.0360093,294.21204,350.1906,0.012702425,349.66843,339.5354,0.99962044,1.0,0.5996486,0.012894479,1946785.5,9036.266,339.817,339.817,-4149.0156,1.0,1303200.0,2887313.3822067133,1417783.9,1172934.8,1946785.5,9036.266,6.1886673,2590718.5,1955821.8,1955828.0,-0.047973633
21735,13.121581,337.7925,296.316,13.121581,339.7689,7.0130444,6.709597,294.3389,339.2608,0.026359513,337.66916,339.7505,0.99962044,1.0,0.1460307,0.2230826,474095.06,156333.08,336.484,336.484,-4098.358,1.0,1304100.0,4754416.233468419,2285796.5,2394716.0,474095.06,156333.08,13.722641,4680512.5,630428.1,630441.9,0.07888794
21750,7.971253,335.0139,296.03195,7.971253,334.39886,4.0443573,3.8920934,294.43146,335.29617,0.016013188,335.01526,334.37335,0.99962044,1.0,0.08349345,0.045549497,271065.16,31920.432,333.151,333.151,-4141.9487,1.0,1305000.0,2640730.540999243,1305086.4,1284495.9,271065.16,31920.432,7.936451,2589582.2,302985.6,302993.53,0.17144775
21765,-0.04239551,332.0519,296.01804,-0.042395536,331.8507,-2.93784e-40,-2.93454e-40,294.4815,333.13373,-8.516697e-05,331.9369,331.70923,2.7183715e-08,2.7217636e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.31517,0.0,1305900.0,-13276.330105721401,-6416.233,-6380.41,0.0,0.0,-5.87238e-40,-12796.643,0.0,-5.87238e-40,0.22149658
21780,-0.042387918,332.11227,296.0267,-0.042387918,331.97723,0.0,0.0,294.5002,333.12628,-8.515169e-05,331.9403,331.71448,2.7283998e-17,-5.4087335e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1306800.0,-13268.185538225775,-6424.287,-6400.246,0.0,0.0,0.0,-12824.533,0.0,0.0,0.24020386
21795,-0.042387918,332.15924,296.0267,-0.042387918,332.06815,0.0,0.0,294.50363,333.12628,-8.515169e-05,331.94385,331.71976,-5.323473e-17,6.541603e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1307700.0,-13268.185538225775,-6432.6484,-6416.431,0.0,0.0,0.0,-12849.08,0.0,0.0,0.24362183
21810,-0.042387918,332.19806,296.0267,-0.042387918,332.13663,0.0,0.0,294.4943,333.12628,-8.515169e-05,331.94757,331.7252,3.5188419e-31,-2.0811748e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1308600.0,-13268.185538225775,-6439.5596,-6428.6226,0.0,0.0,0.0,-12868.182,0.0,0.0,0.23428345
21825,-0.042387918,332.2314,296.0267,-0.042387918,332.1898,0.0,0.0,294.4807,333.12628,-8.515169e-05,331.9515,331.73077,-1.2296e-41,7.27288e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1309500.0,-13268.185538225775,-6445.4976,-6438.087,0.0,0.0,0.0,-12883.584,0.0,0.0,0.22070312
21840,-0.042387918,332.2613,296.0267,-0.042387918,332.23312,0.0,0.0,294.46255,333.12628,-8.515169e-05,331.9557,331.73654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1310400.0,-13268.185538225775,-6450.817,-6445.802,0.0,0.0,0.0,-12896.619,0.0,0.0,0.20254517
21855,-0.042387918,332.28885,296.0267,-0.042387918,332.2698,0.0,0.0,294.44324,333.12628,-8.515169e-05,331.96002,331.74246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1311300.0,-13268.185538225775,-6455.7227,-6452.3325,0.0,0.0,0.0,-12908.055,0.0,0.0,0.18322754
21870,-0.042387918,332.31473,296.0267,-0.042387918,332.30182,0.0,0.0,294.42447,333.12628,-8.515169e-05,331.9646,331.74857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1312200.0,-13268.185538225775,-6460.33,-6458.0317,0.0,0.0,0.0,-12918.361,0.0,0.0,0.16445923
21885,-0.042387918,332.33923,296.0267,-0.042387918,332.3305,0.0,0.0,294.4003,333.12628,-8.515169e-05,331.96936,331.7548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1313100.0,-13268.185538225775,-6464.6924,-6463.1387,0.0,0.0,0.0,-12927.831,0.0,0.0,0.1402893
21900,-0.042387918,332.36237,296.0267,-0.042387918,332.35648,0.0,0.0,294.38327,333.12628,-8.515169e-05,331.97427,331.76117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1314000.0,-13268.185538225775,-6468.811,-6467.762,0.0,0.0,0.0,-12936.573,0.0,0.0,0.1232605
21915,-0.042387918,332.38388,296.02682,-0.042387918,332.37985,0.0,0.0,294.35538,333.12607,-8.5151696e-05,331.97937,331.76767,1.6161688e-17,1.6070488e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1314900.0,-13268.066615545138,-6472.6196,-6471.9023,0.0,0.0,0.0,-12944.521,0.0,0.0,0.09536743
21930,-0.042387918,332.40338,296.0326,-0.042387918,332.40067,0.0,0.0,294.33075,333.114,-8.5151696e-05,331.98456,331.77423,-2.4373586e-18,2.196375e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1315800.0,-13261.692711729722,-6475.0645,-6474.5806,0.0,0.0,0.0,-12949.645,0.0,0.0,0.070739746
21945,-0.04238792,332.42,296.1057,-0.04238792,332.41815,0.0,0.0,294.30646,332.95828,-8.51517e-05,331.9898,331.78085,7.0430536e-19,6.060135e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1316700.0,-13179.848110661973,-6465.0083,-6464.677,0.0,0.0,0.0,-12929.686,0.0,0.0,0.046447754
21960,-0.04238793,332.43314,296.65436,-0.04238793,332.4319,0.0,0.0,294.27542,331.80228,-8.515172e-05,331.9951,331.78748,-4.667356e-18,-1.419619e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1317600.0,-12570.20376954725,-6369.671,-6369.4478,0.0,0.0,0.0,-12739.119,0.0,0.0,0.015411377
21975,-0.04238794,332.44174,298.08887,-0.04238794,332.4409,0.0,0.0,294.24835,328.67896,-8.515174e-05,332.00027,331.79404,-1.5831837e-17,-1.7796597e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1318500.0,-10940.156654847755,-6115.82,-6115.6675,0.0,0.0,0.0,-12231.487,0.0,0.0,-0.011657715
21990,-0.042387955,332.44504,300.16653,-0.042387955,332.44446,0.0,0.0,294.21875,323.79944,-8.515177e-05,332.00534,331.8004,9.3101984e-17,8.087034e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1319400.0,-8452.01105138349,-5746.523,-5746.4194,0.0,0.0,0.0,-11492.942,0.0,0.0,-0.041259766
22005,-0.042387974,332.4413,302.6614,-0.042387974,332.44092,0.0,0.0,294.18866,317.3017,-8.5151805e-05,332.01013,331.80658,-8.716167e-18,1.2853191e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1320300.0,-5235.917668223733,-5301.7017,-5301.6313,0.0,0.0,0.0,-10603.333,0.0,0.0,-0.0713501
22020,-0.042388,332.4291,304.9869,-0.042388,332.42886,0.0,0.0,294.15732,310.3228,-8.5151856e-05,332.01453,331.81238,-1.5403109e-17,2.0685242e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1321200.0,-1908.3220126884903,-4885.524,-4885.4805,0.0,0.0,0.0,-9771.004,0.0,0.0,-0.10269165
22035,-0.042388026,332.40808,306.69696,-0.042388026,332.4079,0.0,0.0,294.12802,304.0206,-8.5151914e-05,332.01843,331.81778,-1.7633239e-18,1.8366743e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,1322100.0,957.168533588959,-4577.3433,-4577.3105,0.0,0.0,0.0,-9154.654,0.0,0.0,-0.13198853
22050,-0.042388063,332.3766,307.5061,-0.042388063,332.37646,0.0,0.0,294.09396,299.25668,-8.515199e-05,332.02173,331.82257,-9.467264e-19,8.97158e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1323000.0,2950.308983891148,-4427.6885,-4427.667,0.0,0.0,0.0,-8855.355,0.0,0.0,-0.16604614
22065,-0.042388096,332.3331,307.45535,-0.042388096,332.333,0.0,0.0,294.0682,296.39505,-8.515205e-05,332.0242,331.82666,1.1241612e-18,4.3646652e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1323900.0,3955.5914184557396,-4428.9854,-4428.9688,0.0,0.0,0.0,-8857.954,0.0,0.0,-0.19180298
22080,-0.042388137,332.276,306.86392,-0.042388137,332.27594,0.0,0.0,294.03336,294.992,-8.515214e-05,332.0257,331.8299,-2.0189219e-17,3.275816e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,1324800.0,4245.860637927157,-4524.117,-4524.106,0.0,0.0,0.0,-9048.223,0.0,0.0,-0.22665405
22095,-0.042388175,332.20416,306.05408,-0.042388175,332.20413,0.0,0.0,294.0068,294.40677,-8.515221e-05,332.02603,331.8321,-2.2385097e-17,-1.3379948e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,1325700.0,4165.53512771185,-4655.5083,-4655.503,0.0,0.0,0.0,-9311.012,0.0,0.0,-0.25320435
22110,-0.04238821,332.11502,305.2224,-0.04238821,332.115,0.0,0.0,293.98447,294.20328,-8.515228e-05,332.0249,331.83298,-5.4104986e-18,-9.67298e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1326600.0,3940.878514319124,-4787.7036,-4787.698,0.0,0.0,0.0,-9575.402,0.0,0.0,-0.2755432
22125,11.743003,346.2064,294.09012,0.101491325,330.16156,6.843323,0.0,293.96732,330.59973,0.011897008,346.4404,329.88034,0.9998667,-2.3120677e-15,0.9391,0.0,3048829.5,0.0,343.15,343.15,-4215.119,1.0,1327500.0,1824291.6551878636,2570406.5,15375.94,3048829.5,0.0,6.843323,2585782.5,3048829.5,3048836.2,-0.2926941
22140,5.4305587,341.6702,294.55627,5.431375,346.1583,2.6691895,2.5708025,294.0443,349.21622,0.010910091,340.62546,346.0344,0.2510103,1.0,0.0,0.35541677,0.0,249070.95,343.15,343.15,-4131.281,1.0,1328400.0,2504648.7798702912,1074590.6,1177133.8,0.0,249070.95,5.239992,2251724.5,249070.95,249076.19,-0.21569824
22155,5.0500145,317.90558,295.69156,5.050015,344.12262,2.4616942,2.3709562,294.18637,332.31754,0.010144808,320.0894,345.86206,0.99908847,1.0,1.0,1.0,3246544.0,700785.6,340.928,340.928,-4114.8936,1.0,1329300.0,1560566.7508725673,471160.72,1027225.8,3246544.0,700785.6,4.83265,1498386.5,3947329.5,3947334.2,-0.073638916
22170,7.1295323,342.62445,296.19064,7.1295323,332.63248,3.6112297,3.4770856,294.31326,340.2311,0.014322283,342.4929,332.68265,0.99909496,1.0,0.24546,0.17301735,796896.7,121248.07,336.484,336.484,-4177.374,1.0,1330200.0,2649192.0451772558,1390415.5,1091215.5,796896.7,121248.07,7.088315,2481631.0,918144.75,918151.8,0.053253174
22185,9.125117,334.28394,296.01382,9.125117,336.06256,4.756389,4.575405,294.4123,335.9773,0.01833115,334.23782,335.97974,0.99909496,1.0,0.079281606,0.0647582,257391.2,45381.613,333.151,333.151,-4201.9155,1.0,1331100.0,3076820.6920034005,1466720.9,1534887.5,257391.2,45381.613,9.331795,3001608.5,302772.8,302782.16,0.15228271
22200,-0.040397495,331.70135,295.94043,-0.040378045,331.8105,4.8894325e-34,4.8839347e-34,294.47217,332.9061,-8.1133665e-05,331.58914,331.71777,-6.7430146e-06,-6.7655697e-06,0.0,0.0,0.0,0.0,332.04,332.04,-63.15212,0.0,1332000.0,-12596.472416905246,-6067.5376,-6083.1235,0.0,0.0,9.773367e-34,-12150.661,0.0,9.773367e-34,0.2121582
22215,-0.042387918,331.81314,295.9543,-0.042387918,331.88654,0.0,0.0,294.49335,332.8944,-8.515169e-05,331.59427,331.721,-1.5801166e-14,-1.5862591e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1332900.0,-13211.147835326597,-6383.92,-6396.9863,0.0,0.0,0.0,-12780.906,0.0,0.0,0.2333374
22230,-0.042387918,331.89435,295.9543,-0.042387918,331.94388,0.0,0.0,294.49976,332.8944,-8.515169e-05,331.59952,331.7243,-5.39733e-19,8.108625e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1333800.0,-13211.147835326597,-6398.377,-6407.195,0.0,0.0,0.0,-12805.572,0.0,0.0,0.2397461
22245,-0.042387918,331.95602,295.9543,-0.042387918,331.9894,0.0,0.0,294.49628,332.8944,-8.515169e-05,331.60492,331.7278,4.3253007e-25,3.5570976e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1334700.0,-13211.147835326597,-6409.3574,-6415.301,0.0,0.0,0.0,-12824.658,0.0,0.0,0.23626709
22260,-0.042387918,332.00406,295.9543,-0.042387918,332.0267,0.0,0.0,294.48935,332.8944,-8.515169e-05,331.6105,331.73148,1.299727e-34,1.0688867e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1335600.0,-13211.147835326597,-6417.9087,-6421.94,0.0,0.0,0.0,-12839.849,0.0,0.0,0.2293396
22275,-0.042387918,332.04364,295.9543,-0.042387918,332.05893,0.0,0.0,294.48282,332.8944,-8.515169e-05,331.61627,331.73532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1336500.0,-13211.147835326597,-6424.9556,-6427.6772,0.0,0.0,0.0,-12852.633,0.0,0.0,0.22280884
22290,-0.042387918,332.07724,295.9543,-0.042387918,332.08762,0.0,0.0,294.46942,332.8944,-8.515169e-05,331.6222,331.73932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1337400.0,-13211.147835326597,-6430.937,-6432.7847,0.0,0.0,0.0,-12863.722,0.0,0.0,0.20941162
22305,-0.042387918,332.10684,295.9543,-0.042387918,332.11383,0.0,0.0,294.46176,332.8944,-8.515169e-05,331.6283,331.74347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1338300.0,-13211.147835326597,-6436.2075,-6437.4517,0.0,0.0,0.0,-12873.659,0.0,0.0,0.20175171
22320,-0.042387918,332.1334,295.9543,-0.042387918,332.13815,0.0,0.0,294.45,332.8944,-8.515169e-05,331.63455,331.7478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1339200.0,-13211.147835326597,-6440.934,-6441.7817,0.0,0.0,0.0,-12882.716,0.0,0.0,0.19000244
22335,-0.042387918,332.15753,295.9543,-0.042387918,332.16077,0.0,0.0,294.43655,332.8944,-8.515169e-05,331.64096,331.7523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1340100.0,-13211.147835326597,-6445.2314,-6445.8076,0.0,0.0,0.0,-12891.039,0.0,0.0,0.17654419
22350,-0.042387918,332.17935,295.9543,-0.042387918,332.18155,0.0,0.0,294.4295,332.8944,-8.515169e-05,331.6475,331.75687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1341000.0,-13211.147835326597,-6449.116,-6449.5073,0.0,0.0,0.0,-12898.623,0.0,0.0,0.16949463
22365,-0.042387918,332.1987,295.9543,-0.042387918,332.20016,0.0,0.0,294.42014,332.8944,-8.515169e-05,331.6541,331.76157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1341900.0,-13211.147835326597,-6452.5605,-6452.8213,0.0,0.0,0.0,-12905.382,0.0,0.0,0.16012573
22380,-0.042387918,332.2151,295.9543,-0.042387918,332.21606,0.0,0.0,294.41092,332.8944,-8.515169e-05,331.66077,331.7663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1342800.0,-13211.147835326597,-6455.478,-6455.652,0.0,0.0,0.0,-12911.13,0.0,0.0,0.15090942
22395,-0.042387918,332.22778,295.9543,-0.042387918,332.22845,0.0,0.0,294.40356,332.8944,-8.515169e-05,331.6674,331.77106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1343700.0,-13211.147835326597,-6457.7383,-6457.858,0.0,0.0,0.0,-12915.596,0.0,0.0,0.14355469
22410,-0.042387918,332.23608,295.9543,-0.042387918,332.23654,0.0,0.0,294.3945,332.8944,-8.515169e-05,331.67395,331.77576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1344600.0,-13211.147835326597,-6459.2163,-6459.298,0.0,0.0,0.0,-12918.514,0.0,0.0,0.13449097
22425,-0.042387918,332.2389,295.9543,-0.042387918,332.2392,0.0,0.0,294.3846,332.8944,-8.515169e-05,331.68033,331.78033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1345500.0,-13211.147835326597,-6459.716,-6459.7705,0.0,0.0,0.0,-12919.486,0.0,0.0,0.12460327
22440,-0.042387918,332.23514,295.9543,-0.042387918,332.23535,0.0,0.0,294.38324,332.8944,-8.515169e-05,331.68646,331.78467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1346400.0,-13211.147835326597,-6459.048,-6459.086,0.0,0.0,0.0,-12918.134,0.0,0.0,0.12322998
22455,-0.042387918,332.2235,295.9543,-0.042387918,332.22363,0.0,0.0,294.3718,332.8944,-8.515169e-05,331.6922,331.78873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1347300.0,-13211.147835326597,-6456.9775,-6456.9995,0.0,0.0,0.0,-12913.977,0.0,0.0,0.11178589
22470,-0.042387918,332.20288,295.9543,-0.042387918,332.203,0.0,0.0,294.36554,332.8944,-8.515169e-05,331.69745,331.79236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1348200.0,-13211.147835326597,-6453.305,-6453.3267,0.0,0.0,0.0,-12906.632,0.0,0.0,0.105529785
22485,-0.042387918,332.17188,295.9543,-0.042387918,332.17194,0.0,0.0,294.3639,332.8944,-8.515169e-05,331.70203,331.7954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1349100.0,-13211.147835326597,-6447.785,-6447.796,0.0,0.0,0.0,-12895.581,0.0,0.0,0.103881836
22500,-0.042387918,332.12897,295.9543,-0.042387918,332.129,0.0,0.0,294.3599,332.8944,-8.515169e-05,331.70584,331.79782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1350000.0,-13211.147835326597,-6440.146,-6440.152,0.0,0.0,0.0,-12880.298,0.0,0.0,0.09988403
22515,-0.042387918,332.073,295.9543,-0.042387918,332.07303,0.0,0.0,294.35843,332.8944,-8.515169e-05,331.70868,331.79938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1350900.0,-13211.147835326597,-6430.182,-6430.1875,0.0,0.0,0.0,-12860.369,0.0,0.0,0.09841919
22530,-0.042387918,332.00253,295.9543,-0.042387918,332.00253,0.0,0.0,294.35715,332.8944,-8.515169e-05,331.71036,331.79996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1351800.0,-13211.147835326597,-6417.637,-6417.637,0.0,0.0,0.0,-12835.274,0.0,0.0,0.09713745
22545,-0.042387918,331.916,295.9543,-0.042387918,331.916,0.0,0.0,294.34955,332.8944,-8.515169e-05,331.71066,331.79938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1352700.0,-13211.147835326597,-6402.229,-6402.229,0.0,0.0,0.0,-12804.458,0.0,0.0,0.089538574
22560,-0.042387918,331.8126,295.9543,-0.042387918,331.81262,0.0,0.0,294.3408,332.8944,-8.515169e-05,331.70944,331.79745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1353600.0,-13211.147835326597,-6383.8223,-6383.8276,0.0,0.0,0.0,-12767.65,0.0,0.0,0.08078003
22575,-0.042387918,331.69104,295.9543,-0.042387918,331.69104,0.0,0.0,294.33423,332.8944,-8.515169e-05,331.70645,331.794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1354500.0,-13211.147835326597,-6362.182,-6362.182,0.0,0.0,0.0,-12724.364,0.0,0.0,0.07421875
22590,-0.042387918,331.5498,295.9543,-0.042387918,331.5498,0.0,0.0,294.32672,332.8944,-8.515169e-05,331.70145,331.7888,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1355400.0,-13211.147835326597,-6337.0386,-6337.0386,0.0,0.0,0.0,-12674.077,0.0,0.0,0.066711426
22605,-0.042387918,331.3886,295.9543,-0.042387918,331.3886,0.0,0.0,294.31857,332.8944,-8.515169e-05,331.69427,331.78168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1356300.0,-13211.147835326597,-6308.3413,-6308.3413,0.0,0.0,0.0,-12616.683,0.0,0.0,0.058563232
22620,-0.042387918,331.20612,295.9543,-0.042387918,331.20612,0.0,0.0,294.30887,332.8944,-8.515169e-05,331.68463,331.77243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1357200.0,-13211.147835326597,-6275.8516,-6275.8516,0.0,0.0,0.0,-12551.703,0.0,0.0,0.048858643
22635,-0.042387918,331.00183,295.9543,-0.042387918,331.00183,0.0,0.0,294.3071,332.8944,-8.515169e-05,331.6723,331.76086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1358100.0,-13211.147835326597,-6239.483,-6239.483,0.0,0.0,0.0,-12478.966,0.0,0.0,0.047088623
22650,-0.042387918,330.77512,295.9543,-0.042387918,330.77512,0.0,0.0,294.29834,332.8944,-8.515169e-05,331.65707,331.74673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1359000.0,-13211.147835326597,-6199.121,-6199.121,0.0,0.0,0.0,-12398.242,0.0,0.0,0.038330078
22665,-0.042387918,330.52557,295.9543,-0.042387918,330.52557,0.0,0.0,294.28625,332.8944,-8.515169e-05,331.63867,331.7299,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1359900.0,-13211.147835326597,-6154.6953,-6154.6953,0.0,0.0,0.0,-12309.391,0.0,0.0,0.026245117
22680,-0.042387918,330.2529,295.9543,-0.042387918,330.2529,0.0,0.0,294.2822,332.8944,-8.515169e-05,331.6169,331.71005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1360800.0,-13211.147835326597,-6106.1514,-6106.1514,0.0,0.0,0.0,-12212.303,0.0,0.0,0.02218628
22695,-0.042387918,329.9559,295.9543,-0.042387918,329.9559,0.0,0.0,294.26862,332.89432,-8.515169e-05,331.59137,331.6869,8.451175e-19,-2.685669e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1361700.0,-13211.11509267281,-6053.277,-6053.277,0.0,0.0,0.0,-12106.554,0.0,0.0,0.008605957
22710,-0.042387918,329.63638,295.95447,-0.042387918,329.63638,0.0,0.0,294.25647,332.88992,-8.5151696e-05,331.56207,331.6605,1.3068933e-18,5.27927e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1362600.0,-13209.490002912717,-5996.366,-5996.366,0.0,0.0,0.0,-11992.732,0.0,0.0,-0.003540039
22725,-0.042387918,329.29382,295.9555,-0.042387918,329.29382,0.0,0.0,294.24664,332.85855,-8.5151696e-05,331.52875,331.63052,1.4642458e-17,8.662818e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1363500.0,-13197.899102481259,-5935.196,-5935.196,0.0,0.0,0.0,-11870.392,0.0,0.0,-0.013366699
22740,-0.04238792,328.92883,295.96454,-0.04238792,328.92883,0.0,0.0,294.2292,332.63577,-8.51517e-05,331.49124,331.5969,6.7926587e-18,2.3547293e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1364400.0,-13114.99581664246,-5868.6094,-5868.6094,0.0,0.0,0.0,-11737.219,0.0,0.0,-0.030822754
22755,-0.042387925,328.54166,296.00705,-0.042387925,328.54166,0.0,0.0,294.21713,331.77734,-8.515171e-05,331.4493,331.5594,-1.5877734e-17,1.0392566e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1365300.0,-12792.787312971488,-5792.113,-5792.113,0.0,0.0,0.0,-11584.226,0.0,0.0,-0.042877197
22770,-0.042387933,328.13214,296.11646,-0.042387933,328.13214,0.0,0.0,294.20352,329.7997,-8.515172e-05,331.40262,331.51767,2.1532208e-18,3.31256e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1366200.0,-12046.386615208026,-5699.7305,-5699.7305,0.0,0.0,0.0,-11399.461,0.0,0.0,-0.056488037
22785,-0.04238794,327.70236,296.30405,-0.04238794,327.70236,0.0,0.0,294.18686,326.36142,-8.515174e-05,331.35132,331.47192,5.5354004e-18,5.8730915e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1367100.0,-10749.637952716996,-5589.8213,-5589.8213,0.0,0.0,0.0,-11179.643,0.0,0.0,-0.073150635
22800,-0.042387947,327.25153,296.5038,-0.042387947,327.25153,0.0,0.0,294.1768,322.1508,-8.5151754e-05,331.2949,331.4216,-2.7003445e-17,-3.4645869e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1368000.0,-9172.3158016066,-5473.9956,-5473.9956,0.0,0.0,0.0,-10947.991,0.0,0.0,-0.083221436
22815,-0.04238796,326.7816,296.7011,-0.04238796,326.7816,0.0,0.0,294.16046,317.23984,-8.5151776e-05,331.23337,331.36685,-1.37029905e-17,-1.9560036e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1368900.0,-7345.418083057131,-5355.2095,-5355.2095,0.0,0.0,0.0,-10710.419,0.0,0.0,-0.09954834
22830,-0.04238797,326.29398,296.86758,-0.04238797,326.29398,0.0,0.0,294.1536,312.0685,-8.51518e-05,331.16687,331.30768,-7.5937744e-18,-5.5110647e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1369800.0,-5436.422575400712,-5238.765,-5238.765,0.0,0.0,0.0,-10477.53,0.0,0.0,-0.106414795
22845,-0.042387985,325.78906,296.97488,-0.042387985,325.78906,0.0,0.0,294.1394,307.22366,-8.515183e-05,331.09503,331.24377,-1.1255507e-18,6.194137e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1370700.0,-3665.3495863355092,-5129.775,-5129.775,0.0,0.0,0.0,-10259.55,0.0,0.0,-0.12060547
22860,-0.042388003,325.26816,297.01553,-0.042388003,325.26816,0.0,0.0,294.12408,302.91736,-8.515186e-05,331.01782,331.17517,1.0400477e-17,1.9058053e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1371600.0,-2110.7158480854428,-5029.8037,-5029.8037,0.0,0.0,0.0,-10059.607,0.0,0.0,-0.1359253
22875,-0.042388014,324.73196,296.9876,-0.042388014,324.73196,0.0,0.0,294.11694,299.63214,-8.515189e-05,330.93506,331.1016,-6.9691025e-18,4.2495517e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1372500.0,-945.7847316923562,-4939.318,-4939.318,0.0,0.0,0.0,-9878.636,0.0,0.0,-0.1430664
22890,-0.042388037,324.1825,296.90726,-0.042388037,324.1825,0.0,0.0,294.10403,297.26807,-8.515193e-05,330.84692,331.0233,2.149275e-19,4.5549383e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1373400.0,-129.03916243693914,-4855.8037,-4855.8037,0.0,0.0,0.0,-9711.607,0.0,0.0,-0.15597534
22905,-0.042388055,323.62015,296.78937,-0.042388055,323.62015,0.0,0.0,294.09192,295.7554,-8.515197e-05,330.75305,330.93988,-4.198271e-18,-3.0572538e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1374300.0,369.78584994953326,-4776.679,-4776.679,0.0,0.0,0.0,-9553.358,0.0,0.0,-0.16809082
22920,-0.042388078,323.0465,296.657,-0.042388078,323.0465,0.0,0.0,294.0804,294.90375,-8.5152016e-05,330.6535,330.8514,1.5977189e-19,7.28494e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,1375200.0,627.0351452767998,-4698.12,-4698.12,0.0,0.0,0.0,-9396.24,0.0,0.0,-0.17959595
22935,-0.0423881,322.46304,296.5222,-0.0423881,322.46304,0.0,0.0,294.0672,294.45816,-8.515206e-05,330.54834,330.75797,1.1779963e-19,1.2238398e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,1376100.0,738.1754322439704,-4618.251,-4618.251,0.0,0.0,0.0,-9236.502,0.0,0.0,-0.19281006
22950,-0.042388123,321.871,296.39355,-0.042388123,321.871,0.0,0.0,294.0554,294.2484,-8.515211e-05,330.4376,330.65955,2.2054746e-17,8.575335e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1377000.0,767.1860087940629,-4535.753,-4535.753,0.0,0.0,0.0,-9071.506,0.0,0.0,-0.20462036
22965,-0.04238815,321.27155,296.27548,-0.04238815,321.27155,0.0,0.0,294.04205,294.1573,-8.515216e-05,330.32114,330.55606,6.5810705e-18,6.613742e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,1377900.0,757.5491597105355,-4450.0547,-4450.0547,0.0,0.0,0.0,-8900.109,0.0,0.0,-0.21795654
22980,-0.042388175,320.66614,296.16727,-0.042388175,320.66614,0.0,0.0,294.0265,294.1158,-8.515221e-05,330.1992,330.44763,6.460256e-19,5.3504888e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,0.0,1378800.0,733.6800713596325,-4361.542,-4361.542,0.0,0.0,0.0,-8723.084,0.0,0.0,-0.23352051
22995,-0.042388197,320.05588,296.06906,-0.042388197,320.05588,0.0,0.0,294.01508,294.09363,-8.5152256e-05,330.0717,330.33426,-1.9527418e-17,-1.1430138e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,1379700.0,706.4929494398964,-4270.3833,-4270.3833,0.0,0.0,0.0,-8540.767,0.0,0.0,-0.24493408
23010,104.84024,317.83948,294.06934,2.3895297,328.43625,226.1534,0.0,293.99966,317.33084,0.10770518,317.8625,328.20428,0.9999062,-3.95247e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-8218.5625,1.0,1380600.0,10522615.631493181,10466683.0,344907.2,3246544.0,0.0,226.1534,10811590.0,3246544.0,3246770.2,-0.26034546
23025,5.700226,362.5262,294.20142,5.700226,342.71024,2.8120623,2.7082834,294.0292,340.87738,0.011450997,363.19922,344.13925,0.9999062,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4134.1167,1.0,1381500.0,2244842.5027717575,1635760.5,1161347.1,3246544.0,700785.6,5.5203457,2797107.5,3947329.5,3947335.0,-0.23080444
23040,4.6140275,318.6561,295.1619,4.8380895,343.59558,2.3016834,2.2170706,294.15314,337.88565,0.009494024,318.19818,343.4718,0.01418148,1.0,0.0,0.3057953,0.0,214296.95,340.928,340.928,-4126.924,1.0,1382400.0,1703605.546771155,455292.16,984171.4,0.0,214296.95,4.518754,1439463.5,214296.95,214301.47,-0.10687256
23055,8.709587,347.3255,296.0033,8.709587,342.6289,4.4931755,4.322914,294.28607,347.9949,0.017496403,347.24002,341.97992,0.9990663,1.0,0.53313166,0.01,1730835.4,7007.856,337.595,337.595,-4177.4883,1.0,1383300.0,3820597.7724159085,1877379.9,1705577.2,1730835.4,7007.856,8.81609,3582957.0,1737843.2,1737852.1,0.026062012
23070,7.274632,335.59265,296.05695,7.274632,336.3383,3.6759982,3.5389776,294.40286,336.56293,0.014613769,335.52203,336.41028,0.9990663,1.0,0.05197251,0.12122445,168731.03,84952.34,334.262,334.262,-4159.6133,1.0,1384200.0,2486169.237951685,1207952.4,1230734.1,168731.03,84952.34,7.214976,2438686.5,253683.38,253690.6,0.14285278
23085,-0.063126765,331.07532,295.79095,-0.063126765,331.5015,-6.5499756e-10,-6.542718e-10,294.47824,332.60678,-0.00012681329,330.999,331.43143,0.40220273,0.40305567,0.0,0.0,0.0,0.0,332.04,332.04,-99.21898,0.0,1385100.0,-19608.691654985843,-9355.028,-9468.021,0.0,0.0,-1.3092694e-09,-18823.05,0.0,-1.3092694e-09,0.2182312
23100,-0.042387918,331.24182,295.89508,-0.042387918,331.53198,0.0,0.0,294.51828,332.52753,-8.515169e-05,331.00552,331.433,1.1362936e-14,1.1402146e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1386000.0,-13101.121604380061,-6292.754,-6344.411,0.0,0.0,0.0,-12637.165,0.0,0.0,0.25827026
23115,-0.042387918,331.36383,295.89508,-0.042387918,331.55975,0.0,0.0,294.53152,332.52753,-8.515169e-05,331.01236,331.43478,6.653092e-19,-3.8051769e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1386900.0,-13101.121604380061,-6314.475,-6349.355,0.0,0.0,0.0,-12663.83,0.0,0.0,0.2715149
23130,-0.042387918,331.4532,295.89508,-0.042387918,331.5853,0.0,0.0,294.5289,332.52753,-8.515169e-05,331.01935,331.43677,-6.3893693e-18,-8.113697e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1387800.0,-13101.121604380061,-6330.383,-6353.9023,0.0,0.0,0.0,-12684.285,0.0,0.0,0.26889038
23145,-0.042387918,331.51993,295.89508,-0.042387918,331.6094,0.0,0.0,294.52676,332.52753,-8.515169e-05,331.02652,331.43893,-2.7860982e-32,2.941767e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1388700.0,-13101.121604380061,-6342.265,-6358.1943,0.0,0.0,0.0,-12700.459,0.0,0.0,0.26675415
23160,-0.042387918,331.57224,295.89508,-0.042387918,331.63272,0.0,0.0,294.51404,332.52753,-8.515169e-05,331.0338,331.44128,3.8e-44,-4e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1389600.0,-13101.121604380061,-6351.577,-6362.345,0.0,0.0,0.0,-12713.922,0.0,0.0,0.25402832
23175,-0.042387918,331.61465,295.89508,-0.042387918,331.65555,0.0,0.0,294.50644,332.52753,-8.515169e-05,331.0413,331.44382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1390500.0,-13101.121604380061,-6359.129,-6366.409,0.0,0.0,0.0,-12725.538,0.0,0.0,0.24642944
23190,-0.042387918,331.65033,295.89508,-0.042387918,331.678,0.0,0.0,294.49298,332.52753,-8.515169e-05,331.04895,331.44656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1391400.0,-13101.121604380061,-6365.48,-6370.4077,0.0,0.0,0.0,-12735.888,0.0,0.0,0.23297119
23205,-0.042387918,331.68134,295.89508,-0.042387918,331.70007,0.0,0.0,294.47763,332.52753,-8.515169e-05,331.05673,331.44946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1392300.0,-13101.121604380061,-6371.0,-6374.336,0.0,0.0,0.0,-12745.336,0.0,0.0,0.21762085
23220,-0.042387918,331.70886,295.89508,-0.042387918,331.72153,0.0,0.0,294.46954,332.52753,-8.515169e-05,331.06467,331.45255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1393200.0,-13101.121604380061,-6375.901,-6378.1553,0.0,0.0,0.0,-12754.057,0.0,0.0,0.20953369
23235,-0.042387918,331.73343,295.89508,-0.042387918,331.742,0.0,0.0,294.45374,332.52753,-8.515169e-05,331.0727,331.45578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1394100.0,-13101.121604380061,-6380.2744,-6381.801,0.0,0.0,0.0,-12762.075,0.0,0.0,0.19372559
23250,-0.042387918,331.75525,295.89508,-0.042387918,331.76105,0.0,0.0,294.44382,332.52753,-8.515169e-05,331.08084,331.4591,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1395000.0,-13101.121604380061,-6384.1587,-6385.1914,0.0,0.0,0.0,-12769.35,0.0,0.0,0.18380737
23265,-0.042387918,331.77402,295.89508,-0.042387918,331.77792,0.0,0.0,294.43173,332.52753,-8.515169e-05,331.08902,331.46255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1395900.0,-13101.121604380061,-6387.5,-6388.196,0.0,0.0,0.0,-12775.695,0.0,0.0,0.17172241
23280,-0.042387918,331.78928,295.89508,-0.042387918,331.79193,0.0,0.0,294.415,332.52753,-8.515169e-05,331.0972,331.46606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1396800.0,-13101.121604380061,-6390.217,-6390.6895,0.0,0.0,0.0,-12780.906,0.0,0.0,0.15499878
23295,-0.042387918,331.80008,295.8951,-0.042387918,331.80188,0.0,0.0,294.3387,332.52747,-8.515169e-05,331.10532,331.4695,-1.001962e-17,4.120798e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1397700.0,-13101.088861726274,-6392.135,-6392.455,0.0,0.0,0.0,-12784.59,0.0,0.0,0.078704834
23310,-0.042387925,331.80566,296.00653,-0.042387925,331.80692,0.0,0.0,294.27762,332.2496,-8.515171e-05,331.11328,331.4729,-5.3261316e-18,-8.749456e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1398600.0,-12961.870420477073,-6373.294,-6373.5166,0.0,0.0,0.0,-12746.811,0.0,0.0,0.017608643
23325,-0.04238794,331.8051,297.22867,-0.04238794,331.80597,0.0,0.0,294.23044,329.27765,-8.515174e-05,331.121,331.47614,-1.4744926e-17,-6.6277e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1399500.0,-11461.911155040294,-6155.622,-6155.7744,0.0,0.0,0.0,-12311.396,0.0,0.0,-0.029571533
23340,-0.042387974,331.79727,299.77237,-0.042387974,331.79785,0.0,0.0,294.17416,322.6282,-8.5151805e-05,331.1284,331.4791,1.1159277e-17,-3.671965e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1400400.0,-8174.105551295163,-5701.3774,-5701.4805,0.0,0.0,0.0,-11402.857,0.0,0.0,-0.08584595
23355,-0.042388108,331.7807,304.58527,-0.042388108,331.7811,0.0,0.0,294.01038,308.57657,-8.5152074e-05,331.1353,331.48172,-8.488145e-18,-1.8892514e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,1401300.0,-1427.4442847616697,-4841.6045,-4841.6753,0.0,0.0,0.0,-9683.279,0.0,0.0,-0.24963379
23370,-0.1256994,331.7516,307.42676,-0.0003846991,331.7561,0.0,0.0,293.87878,298.1172,-0.0001266431,331.14218,331.48376,0.29162982,2.6674874e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,1402200.0,4951.7701929289615,-12841.989,-39.309803,0.0,0.0,0.0,-12881.299,0.0,0.0,-0.3812256
23385,6.8696446,348.01334,294.18768,6.8696094,327.076,3.470857,3.3422782,293.7916,342.2118,0.0138001675,348.56186,326.56302,0.99985826,0.8104895,0.85273707,0.0,2768448.2,0.0,343.15,343.15,-4179.494,1.0,1403100.0,2783511.1317226505,1553005.1,948905.2,2768448.2,0.0,6.813135,2501910.2,2768448.2,2768455.0,-0.4684143
23400,6.7031116,319.80444,295.68167,7.00631,343.0192,3.4348943,3.3071668,293.8309,338.1359,0.013770203,319.27246,342.99863,0.014504469,1.0,0.0,0.5383921,0.0,377297.44,343.15,343.15,-4144.2036,1.0,1404000.0,2455333.7849705485,679130.06,1392977.8,0.0,377297.44,6.742061,2072107.8,377297.44,377304.2,-0.42910767
23415,6.897421,336.52362,298.1417,6.897421,360.30414,3.4571528,3.3285317,293.86356,332.545,0.013856003,337.51068,360.9298,0.9999668,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4143.1323,1.0,1404900.0,2002108.548536853,1111892.5,1800794.4,3246544.0,700785.6,6.7856846,2912687.0,3947329.5,3947336.2,-0.39645386
23430,7.4602375,342.0621,299.11914,7.4602375,333.72882,3.7758806,3.6348207,293.9439,340.2538,0.014986626,341.99783,334.11325,0.9999667,1.0,0.52009964,0.6245423,1688526.4,437670.28,343.15,343.15,-4157.279,1.0,1405800.0,2589173.87698379,1345531.8,1084425.0,1688526.4,437670.28,7.4107013,2429956.8,2126196.8,2126204.2,-0.31610107
23445,10.75358,344.0703,299.31146,10.75358,345.90634,5.6653867,5.4413114,294.04208,345.6243,0.021602515,343.97827,345.73276,0.9999667,1.0,0.5268628,0.4343588,1710483.2,304392.4,343.15,343.15,-4163.7886,1.0,1406700.0,4201989.682112048,2021535.0,2104459.2,1710483.2,304392.4,11.106698,4125994.2,2014875.6,2014886.8,-0.21792603
23460,7.701599,344.044,299.0257,7.701599,343.55624,3.9139361,3.7674065,294.1368,343.82547,0.01547149,344.00482,343.5444,0.9999667,1.0,0.38984558,0.35183814,1265650.8,246563.11,342.039,342.039,-4162.87,1.0,1407600.0,2911100.902724081,1456194.5,1440417.0,1265650.8,246563.11,7.6813426,2896611.5,1512213.9,1512221.5,-0.12319946
23475,7.6000247,339.4579,298.48474,7.6000247,339.5248,3.8629425,3.7185862,294.21063,340.92395,0.01526744,339.56094,339.60037,0.9999667,1.0,0.32729626,0.2820107,1062581.6,197629.03,338.706,338.706,-4168.7573,1.0,1408500.0,2721339.94364317,1307867.0,1310003.2,1062581.6,197629.03,7.5815287,2617870.2,1260210.6,1260218.2,-0.04937744
23490,7.479592,336.0814,297.88196,7.479592,336.03848,3.7980611,3.656351,294.25793,337.14703,0.015025506,336.1056,336.0509,0.9999667,1.0,0.22876449,0.19379848,742693.94,135811.19,335.373,335.373,-4170.6396,1.0,1409400.0,2477906.013522056,1200007.9,1198660.0,742693.94,135811.19,7.4544125,2398668.0,878505.1,878512.56,-0.0020751953
23505,7.6168475,333.18256,297.33502,7.6168475,333.0978,3.861191,3.7166722,294.2804,333.31168,0.015301234,333.19608,333.10767,0.9999667,1.0,0.19967586,0.1716161,648256.44,120266.1,332.04,332.04,-4156.1934,1.0,1410300.0,2312046.2626549453,1146789.9,1144078.8,648256.44,120266.1,7.577863,2290868.5,768522.56,768530.1,0.020385742
23520,10.289583,329.36667,296.90036,10.289583,329.33252,5.4273787,5.215813,294.28403,330.11383,0.020670407,329.30096,329.271,0.9999667,1.0,0.1598302,0.13496354,518895.75,94580.51,328.707,328.707,-4193.8594,1.0,1411200.0,2883450.9326254646,1403072.1,1401596.2,518895.75,94580.51,10.643192,2804668.5,613476.25,613486.9,0.024017334
23535,8.171313,326.1282,296.55594,8.171313,326.10654,4.2045727,4.046762,294.30756,326.80624,0.016415082,326.0949,326.07388,0.9999667,1.0,0.14016366,0.119208016,455047.47,83539.26,325.374,325.374,-4193.742,1.0,1412100.0,2085557.1975512248,1014905.8,1014162.2,455047.47,83539.26,8.251335,2029068.0,538586.75,538595.0,0.047546387
23550,9.086346,323.25693,296.2591,9.086346,323.1752,4.7250023,4.5451665,294.32333,323.4819,0.018253261,323.21664,323.13782,0.9999667,1.0,0.10353652,0.08649899,336135.84,60617.25,322.041,322.041,-4193.3735,1.0,1413000.0,2087001.1720053868,1030308.94,1027190.06,336135.84,60617.25,9.270168,2057499.0,396753.1,396762.38,0.063323975
23565,7.4776235,319.44037,296.0053,7.4776235,319.40988,3.7871814,3.6457038,294.33054,320.24026,0.015021552,319.41904,319.3863,0.9999667,1.0,0.06982741,0.056855496,226697.75,39843.51,318.708,318.708,-4159.294,1.0,1413900.0,1528995.8976439892,736001.9,735044.4,226697.75,39843.51,7.432885,1471046.2,266541.25,266548.7,0.07052612
23580,7.5428295,316.26947,295.79333,7.5428295,316.2416,3.819917,3.677055,294.3306,316.94135,0.015152542,316.24792,316.21826,0.9999667,1.0,0.052687354,0.04233465,171051.81,29667.514,315.375,315.375,-4155.6494,1.0,1414800.0,1345873.670015203,648681.6,647798.94,171051.81,29667.514,7.496972,1296480.5,200719.33,200726.83,0.07058716
23595,6.672849,311.04596,295.62045,6.9717097,313.42032,3.4520843,3.3243825,294.3253,312.79956,0.013705052,310.99915,313.4407,0.01458326,1.0,0.0,0.07465628,0.0,52318.043,314.264,314.264,-4188.449,1.0,1415700.0,988850.3996955933,432314.75,521201.1,0.0,52318.043,6.776467,953515.9,52318.043,52324.82,0.0652771
23610,4.907227,308.05612,295.4822,5.1330285,310.01294,2.4432502,2.3531497,294.31558,310.1086,0.01008477,308.00607,309.95242,0.01458326,1.0,0.0,0.01,0.0,7007.856,308.709,308.709,-4109.5884,1.0,1416600.0,619516.4378816684,259152.8,313263.97,0.0,7007.856,4.7964,572416.75,7007.856,7012.6523,0.05557251
23625,5.7631593,312.17715,295.37146,5.763153,307.28064,2.8563752,2.7511215,294.30304,311.39587,0.011577415,312.07706,307.18542,1.0,0.9491748,0.060112096,0.0,195156.56,0.0,308.709,308.709,-4151.12,1.0,1417500.0,779189.444127951,406786.38,288264.6,195156.56,0.0,5.6074967,695051.0,195156.56,195162.17,0.043029785
23640,10.748449,306.08307,295.28314,10.299445,304.88586,5.399974,5.1851883,294.29077,306.22427,0.021141212,306.0352,304.85873,1.0,0.014573752,0.01,0.0,32465.44,0.0,305.37,305.37,-4059.1648,1.0,1418400.0,971496.9064327533,487546.38,415391.38,32465.44,0.0,10.585162,902937.75,32465.44,32476.025,0.030761719
23655,10.028589,304.80505,295.2169,9.610603,302.60126,5.14917,4.9504576,294.27487,303.82773,0.019726263,304.80615,302.57654,1.0,0.014573752,0.06849026,0.0,222356.62,0.0,305.37,305.37,-4192.369,1.0,1419300.0,713410.7169067648,403854.22,298066.62,222356.62,0.0,10.0996275,701920.9,222356.62,222366.72,0.014862061
23670,8.297438,305.3291,295.16666,7.949016,301.11765,4.171772,4.0151887,294.2545,303.34644,0.016318483,305.32114,301.106,1.0,0.014573752,0.08555475,0.0,277757.25,0.0,305.37,305.37,-4187.651,1.0,1420200.0,560622.6683024147,354153.47,198678.92,277757.25,0.0,8.18696,552832.4,277757.25,277765.44,-0.0055236816
23685,8.369687,305.30594,295.12555,8.018546,300.38733,4.207301,4.0491557,294.2285,302.96405,0.016460892,305.28775,300.37894,1.0,0.014573752,0.09036384,0.0,293370.16,0.0,305.37,305.37,-4183.085,1.0,1421100.0,541920.6095167283,357868.06,177205.67,293370.16,0.0,8.256456,535073.75,293370.16,293378.4,-0.03152466
23700,10.541314,305.3321,295.0986,10.101233,299.79132,5.3539147,5.143335,294.20523,302.70425,0.020734066,305.32578,299.7832,1.0,0.014573752,0.09597642,0.0,311591.66,0.0,305.37,305.37,-4117.66,1.0,1422000.0,662323.5722742493,453072.62,199089.4,311591.66,0.0,10.49725,652162.0,311591.66,311602.16,-0.054779053
23715,11.0606,305.53006,295.0935,10.59815,299.29715,5.7213035,5.4947767,294.1828,302.387,0.021754777,305.481,299.29105,1.0,0.014573752,0.10102083,0.0,327968.53,0.0,305.37,305.37,-4172.288,1.0,1422900.0,666406.4215496068,484825.1,187113.56,327968.53,0.0,11.21608,671938.6,327968.53,327979.75,-0.07720947
23730,8.834566,305.1874,295.11337,8.465655,298.735,4.4172444,4.2492437,294.16193,302.28815,0.017376924,305.17053,298.7236,1.0,0.014573752,0.09854119,0.0,319918.3,0.0,305.37,305.37,-4135.542,1.0,1423800.0,523637.12096502015,373798.88,128769.164,319918.3,0.0,8.666489,502568.03,319918.3,319926.97,-0.098083496
23745,10.292716,305.4664,295.15414,9.863347,298.29,5.2387276,5.0342927,294.14243,301.89008,0.020245427,305.43875,298.2851,1.0,0.014573752,0.11347217,0.0,368392.4,0.0,305.37,305.37,-4139.7803,1.0,1424700.0,572761.5984497219,445792.7,129906.5,368392.4,0.0,10.27302,575699.2,368392.4,368402.7,-0.11758423
23760,7.7216687,305.54736,295.20706,7.3946695,297.9587,3.8114736,3.668597,294.1238,301.85153,0.0151833575,305.53235,297.9513,1.0,0.014573752,0.11160542,0.0,362331.9,0.0,305.926,305.926,-4136.3,1.0,1425600.0,423718.5406252365,335346.4,85459.61,362331.9,0.0,7.4800706,420806.0,362331.9,362339.38,-0.13619995
23775,13.367135,305.1906,295.2678,12.805452,297.3888,7.2566223,6.9486566,294.0974,301.89127,0.026288625,305.13312,297.39227,1.0,0.014573752,0.18546146,0.0,602108.8,0.0,307.594,307.594,-4268.805,1.0,1426500.0,731312.510847647,557086.7,114073.65,602108.8,0.0,14.205278,671160.3,602108.8,602123.0,-0.16259766
23790,6.128971,309.2489,295.34485,5.8618836,297.55582,2.969058,2.859302,294.0729,303.65164,0.012044017,309.2197,297.54245,1.0,0.014573752,0.1464287,0.0,475387.22,0.0,309.262,309.262,-4136.0054,1.0,1427400.0,420198.07350814634,357913.66,54433.84,475387.22,0.0,5.82836,412347.5,475387.22,475393.06,-0.18710327
23805,6.4566393,310.11453,295.461,6.1768594,296.85336,3.141406,3.0250392,294.05392,303.39285,0.01268951,310.14938,296.8445,1.0,0.014573752,0.20333233,0.0,660127.4,0.0,310.93,310.93,-4138.234,1.0,1428300.0,422735.6559613213,397372.84,36121.848,660127.4,0.0,6.1664453,433494.7,660127.4,660133.56,-0.2060852
23820,6.752224,312.0249,295.63452,6.461225,296.60223,3.2987268,3.1762855,294.0397,304.27286,0.013272031,312.04263,296.60168,1.0,0.014573752,0.22915383,0.0,743957.94,0.0,312.598,312.598,-4140.9976,1.0,1429200.0,481522.7231150345,464820.38,26260.951,743957.94,0.0,6.4750123,491081.3,743957.94,743964.44,-0.2203064
23835,6.9213467,313.69675,295.8211,6.6240034,296.69202,3.3894515,3.2634866,294.04028,305.12,0.013605405,313.71725,296.69473,1.0,0.014573752,0.2569032,0.0,834047.56,0.0,314.266,314.266,-4142.766,1.0,1430100.0,531363.6290542945,519638.75,24229.443,834047.56,0.0,6.652938,543868.2,834047.56,834054.2,-0.21972656
23850,7.0313625,315.37457,296.00854,6.7299147,296.90192,3.4486809,3.3204057,294.04718,306.08527,0.013822289,315.39386,296.9057,1.0,0.014573752,0.2754247,0.0,894178.3,0.0,315.378,315.378,-4143.9014,1.0,1431000.0,584990.0881922849,571912.2,25251.72,894178.3,0.0,6.769087,597163.94,894178.3,894185.06,-0.21282959
23865,7.0482564,307.7907,296.20078,7.3627634,318.23758,3.6397939,3.5042489,294.06622,316.57816,0.014474913,307.57288,318.19806,0.014554664,1.0,0.0,0.23978376,0.0,168037.02,315.378,315.378,-4161.5786,1.0,1431900.0,1238835.3549594854,343093.12,681457.44,0.0,168037.02,7.144043,1024550.56,168037.02,168044.16,-0.19378662
23880,6.4845138,300.9968,296.6073,6.7771683,317.90308,3.3123662,3.189406,294.11032,309.97632,0.013320479,300.92926,317.95343,0.014554601,1.0,0.0,0.28322744,0.0,198481.73,319.27,319.27,-4141.885,1.0,1432800.0,747943.2479555043,119547.734,606165.25,0.0,198481.73,6.501772,725713.0,198481.73,198488.23,-0.14968872
23895,6.238684,298.8601,296.9419,6.5216403,320.79346,3.1761928,3.0584965,294.15085,309.9556,0.0128168985,298.84702,320.8102,0.014554601,1.0,0.0,0.2915295,0.0,204299.67,320.938,320.938,-4139.5024,1.0,1433700.0,700540.2725878867,50261.92,653315.5,0.0,204299.67,6.234689,703577.44,204299.67,204305.9,-0.10916138
23910,6.1150284,327.17935,296.91714,6.1150284,330.82614,3.0326192,2.9204233,294.1893,321.63443,0.01228428,327.39142,330.05435,0.99980426,1.0,0.0,0.01,0.0,7007.856,322.606,322.606,-4136.2285,1.0,1434600.0,1275262.996472975,777227.9,870888.8,0.0,7007.856,5.9530425,1648116.8,7007.856,7013.809,-0.07070923
