minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
26355,110.848366,315.17963,294.1951,2.5265245,319.84073,239.76442,0.0,293.85544,314.36398,0.11387754,315.1908,319.6252,0.9998624,-4.6352285e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-7665.7817,1.0,1581300.0,9646488.485668214,9769622.0,272136.12,3246544.0,0.0,239.76442,10041758.0,3246544.0,3246783.8,-0.40457153
26370,7.0733776,355.0563,294.3146,7.0733776,332.57504,3.555019,3.4225793,293.78537,334.63528,0.014209476,355.45004,333.72498,0.9998624,1.0000001,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4146.139,1.0,1582200.0,2406330.059810057,1804525.6,1136648.1,3246544.0,700785.6,6.977598,2941173.8,3947329.5,3947336.5,-0.4746399
26385,6.8206825,312.13245,296.19836,7.148428,344.21655,3.5063682,3.3758457,293.83688,333.562,0.014031043,311.8126,344.0905,0.014041255,1.0,0.0,0.5082549,0.0,356177.7,343.15,343.15,-4145.635,1.0,1583100.0,2201854.0088191456,456461.53,1441669.1,0.0,356177.7,6.8822136,1898130.6,356177.7,356184.56,-0.42312622
26400,6.5427613,350.14627,298.31876,6.5427613,351.9341,3.26384,3.1427486,293.92255,347.33035,0.0131435385,350.57553,350.70908,0.99962294,1.0,0.84782326,0.01,2752495.5,7007.856,343.15,343.15,-4140.2803,1.0,1584000.0,2705580.392667366,1424199.2,1473328.4,2752495.5,7007.856,6.4065886,2897527.5,2759503.2,2759509.8,-0.33746338
26415,8.389674,342.241,298.8124,8.389674,342.26968,4.2791467,4.1171656,294.06708,339.22037,0.01685374,342.39978,342.70978,0.99962294,1.0,0.54789597,0.67183006,1778768.2,470808.84,343.15,343.15,-4143.681,1.0,1584900.0,2860306.06001741,1530277.2,1531288.0,1778768.2,470808.84,8.396313,3061565.2,2249577.0,2249585.5,-0.19293213
26430,14.909844,343.74673,298.4778,14.909844,343.6504,8.332473,7.9394493,294.2005,345.00873,0.029951897,343.48328,343.3789,0.99962294,1.0,0.31419232,0.22906347,1020039.2,160524.39,339.817,339.817,-4197.3174,1.0,1585800.0,5853494.346933417,2834800.8,2828767.8,1020039.2,160524.39,16.271923,5663568.5,1180563.6,1180579.9,-0.059509277
26445,7.85867,338.04886,297.76035,7.85867,337.84537,3.9946878,3.8447363,294.3041,338.89038,0.015787024,338.00125,337.81464,0.99962294,1.0,0.17431737,0.1524093,565929.0,106806.24,336.484,336.484,-4155.885,1.0,1586700.0,2727147.6039462187,1329779.4,1323062.9,565929.0,106806.24,7.839424,2652842.2,672735.25,672743.06,0.0440979
26460,7.190492,334.2434,297.00208,7.1904926,334.21692,3.6185846,3.4836159,294.36523,335.65582,0.014444744,334.17203,334.14355,0.99962294,1.0,0.10640938,0.08331294,345462.72,58384.51,333.151,333.151,-4145.9023,1.0,1587600.0,2345042.6849324005,1124690.8,1123890.9,345462.72,58384.51,7.1022005,2248581.5,403847.22,403854.3,0.10522461
26475,7.1905026,330.7678,296.36777,7.1905026,330.7171,3.6185803,3.4836116,294.39264,331.47897,0.014444764,330.73364,330.68484,0.99962294,1.0,0.08513947,0.069639415,276409.03,48802.297,329.818,329.818,-4145.8906,1.0,1588500.0,2130126.924309866,1038884.56,1037353.75,276409.03,48802.297,7.102192,2076238.2,325211.3,325218.4,0.1326294
26490,7.1905103,327.34207,295.88974,7.1905103,327.2978,3.6185846,3.4836156,294.3966,328.2192,0.01444478,327.30237,327.258,0.99962294,1.0,0.052217536,0.04008029,169526.52,28087.691,326.485,326.485,-4145.8906,1.0,1589400.0,1961366.554239521,949864.9,948527.6,169526.52,28087.691,7.1022005,1898392.5,197614.2,197621.31,0.13659668
26505,7.190513,323.844,295.54538,7.190513,323.82568,3.6185863,3.4836173,294.38617,324.7098,0.014444785,323.806,323.7882,0.99962294,1.0,0.036402244,0.02742254,118181.484,19217.322,323.152,323.152,-4145.891,1.0,1590300.0,1769350.4135775128,854622.5,854069.56,118181.484,19217.322,7.1022034,1708692.0,137398.81,137405.92,0.12615967
26520,7.190503,320.47507,295.3014,7.190503,320.46362,3.6185815,3.4836125,294.36777,321.32132,0.014444766,320.4382,320.42685,0.99962294,1.0,0.028813338,0.021032074,93543.766,14738.975,319.819,319.819,-4145.8916,1.0,1591200.0,1578577.3982367401,760247.9,759902.25,93543.766,14738.975,7.102194,1520150.1,108282.74,108289.84,0.10775757
26535,6.974062,316.83884,295.13138,6.974062,317.12448,3.500651,3.3703535,294.3445,317.97717,0.014009964,316.7472,317.08878,0.99962294,1.0,0.0,0.027125388,0.0,19009.082,317.597,317.597,-4145.604,1.0,1592100.0,1344288.7693759303,635834.5,644201.3,0.0,19009.082,6.871004,1280035.8,19009.082,19015.953,0.084503174
26550,4.618757,312.76016,295.01877,4.849184,315.22128,2.3064432,2.2216654,294.31882,315.36908,0.009509917,312.68466,315.1228,0.01398582,1.0,0.0,0.01,0.0,7007.856,313.153,313.153,-4128.219,1.0,1593000.0,812825.068796451,344161.38,411455.97,0.0,7007.856,4.5281086,755617.4,7007.856,7012.3843,0.058807373
26565,6.64608,318.0563,294.95312,6.64608,313.42166,3.3317153,3.2082214,294.29202,313.57306,0.013351092,317.97614,313.2631,1.0,1.0,0.13343535,0.01,433203.72,7007.856,312.042,312.042,-4156.4854,1.0,1593900.0,1044105.1114420816,644891.44,515522.12,433203.72,7007.856,6.539937,1160413.5,440211.56,440218.1,0.03201294
26580,6.2971525,309.9447,294.92758,6.0234766,308.52222,3.0845373,2.970885,294.26553,309.9269,0.012375253,309.89304,308.49686,1.0,0.01457273,0.01,0.0,32465.44,0.0,306.487,306.487,-4175.691,1.0,1594800.0,779606.0588803244,397173.4,343925.25,32465.44,0.0,6.0554223,741098.6,32465.44,32471.494,0.0055236816
26595,10.44358,305.993,294.93817,10.900814,309.188,5.552968,5.3325806,294.2387,308.8412,0.021439025,305.96848,309.10278,0.01454521,1.0,0.0,0.01,0.0,7007.856,306.487,306.487,-4112.6777,1.0,1595700.0,1251881.784610373,484898.84,652405.3,0.0,7007.856,10.885549,1137304.1,7007.856,7018.7417,-0.02130127
26610,11.527478,303.78793,294.97678,11.72361,304.88678,6.2533064,6.0009494,294.2114,305.04877,0.023354175,303.75275,304.84924,0.023575323,1.0,0.0,0.018333016,0.0,12847.515,305.37,305.37,-4210.468,1.0,1596600.0,987936.748253594,426595.78,487960.25,0.0,12847.515,12.254255,914556.0,12847.515,12859.769,-0.048614502
26625,4.728377,306.46423,295.03143,4.5204372,303.4483,2.263601,2.1806695,294.183,307.05304,0.00928982,306.34048,303.39368,1.0,0.014577323,0.01,0.0,32465.44,0.0,305.37,305.37,-4153.6475,1.0,1597500.0,469049.9391851517,227046.08,159801.31,32465.44,0.0,4.4442706,386847.38,32465.44,32469.883,-0.07699585
26640,4.3607955,304.9134,295.0922,4.170061,301.6255,4.769123,-1.8764193e-07,294.1563,303.70947,0.008568679,304.92447,301.56348,1.0,0.014577323,0.056586467,0.0,183710.45,0.0,305.37,305.37,-4108.1855,1.0,1598400.0,310122.53120513266,179878.6,114425.8,183710.45,0.0,4.769123,294304.38,183710.45,183715.22,-0.10369873
26655,4.761391,305.19455,295.16266,4.5519457,299.04422,5.2271857,2.1363e-41,294.1251,302.63763,0.009354628,305.19913,298.99146,1.0,0.014577323,0.08321273,0.0,270153.78,0.0,305.37,305.37,-4124.123,1.0,1599300.0,293687.577150763,200616.19,74208.36,270153.78,0.0,5.2271857,274824.56,270153.78,270159.0,-0.13491821
26670,21.505781,304.7714,295.22287,20.597729,297.38474,47.372276,-5.0821023,294.0937,301.6608,0.042290177,304.59967,297.3611,1.0,0.014577323,0.0997354,0.0,323795.38,0.0,305.37,305.37,-4618.037,1.0,1600200.0,1143496.5528586418,862463.5,187023.95,323795.38,0.0,42.290173,1049487.5,323795.38,323837.66,-0.1663208
26685,5.617394,306.03366,295.27213,5.3709536,296.98993,2.7020156,2.602381,294.06238,301.60275,0.011037065,306.02078,296.97882,1.0,0.014577323,0.110084206,0.0,357393.22,0.0,306.482,306.482,-4130.96,1.0,1601100.0,293460.4880133293,253897.5,38750.23,357393.22,0.0,5.3043966,292647.72,357393.22,357398.53,-0.19763184
26700,6.0570874,307.4869,295.30722,5.7929482,296.46716,2.9308484,2.8225384,294.03302,301.8109,0.0119025735,307.51965,296.46045,1.0,0.014577323,0.16078681,0.0,522001.4,0.0,308.15,308.15,-4134.585,1.0,1602000.0,325124.85446172266,309848.4,28221.848,522001.4,0.0,5.7533865,338070.25,522001.4,522007.16,-0.22698975
26715,6.455262,309.21497,295.36658,6.175663,296.27533,3.1406462,3.0243073,294.00998,302.67044,0.012686925,309.2337,296.27444,1.0,0.014577323,0.18689959,0.0,606777.7,0.0,309.818,309.818,-4138.1323,1.0,1602900.0,389186.9890516432,375458.9,23571.025,606777.7,0.0,6.164953,399029.94,606777.7,606783.9,-0.25003052
26730,6.830379,310.8565,295.48697,6.5365767,296.307,3.3404992,3.2164352,293.99088,303.49167,0.013426219,310.87668,296.3085,1.0,0.014577323,0.21952285,0.0,712690.56,0.0,311.486,311.486,-4141.636,1.0,1603800.0,451385.97924729995,440915.0,22513.01,712690.56,0.0,6.5569344,463428.0,712690.56,712697.1,-0.26913452
26745,7.1704526,312.5269,295.67615,6.8639755,296.4472,3.5235655,3.3923523,293.97678,304.41837,0.01409665,312.5455,296.45007,1.0,0.014577323,0.2512272,0.0,815620.1,0.0,313.154,313.154,-4144.981,1.0,1604700.0,517591.15882359195,507475.16,22228.572,815620.1,0.0,6.915918,529703.75,815620.1,815627.06,-0.28323364
26760,7.4657364,314.19498,295.91434,7.1483374,296.6671,3.683986,3.5464447,293.9684,305.37473,0.014678866,314.21335,296.67087,1.0,0.014577323,0.28298062,0.0,918709.0,0.0,314.822,314.822,-4148.0205,1.0,1605600.0,583244.6228447225,573209.44,22600.64,918709.0,0.0,7.2304306,595810.06,918709.0,918716.25,-0.29159546
26775,7.461184,309.9704,296.18137,7.563128,319.047,3.7975335,3.655458,293.97025,318.23535,0.015090924,309.61984,318.96222,0.02650241,1.0,0.0,0.25235435,0.0,176846.3,314.822,314.822,-4149.3115,1.0,1606500.0,1397823.063624287,432106.53,726329.9,0.0,176846.3,7.4529915,1158436.4,176846.3,176853.75,-0.2897644
26790,7.277568,299.94864,296.74185,7.615795,316.4473,3.7621691,3.6215293,294.00278,308.43863,0.014959394,299.8967,316.52054,0.014220129,1.0,0.0,0.31994718,0.0,224214.38,318.158,318.158,-4149.9976,1.0,1607400.0,734902.1434479255,98017.97,630305.06,0.0,224214.38,7.3836985,728323.0,224214.38,224221.77,-0.25723267
26805,7.2273655,298.41837,297.23495,7.5635734,319.6666,3.7335746,3.594072,294.03073,309.18124,0.014856515,298.41467,319.67346,0.014220129,1.0,0.0,0.31941834,0.0,223843.78,319.826,319.826,-4149.406,1.0,1608300.0,745416.9578279107,35922.355,712586.1,0.0,223843.78,7.3276467,748508.5,223843.78,223851.11,-0.22927856
26820,7.3457294,324.74173,297.2415,7.3457294,326.50885,3.7047696,3.5663888,294.05618,322.76074,0.014756594,324.8514,325.83762,1.0000669,1.0,0.0,0.01,0.0,7007.856,321.494,321.494,-4147.5674,1.0,1609200.0,1581624.6808388997,848439.25,902958.56,0.0,7007.856,7.271158,1751397.8,7007.856,7015.127,-0.2038269
26835,6.8739905,303.61984,297.3499,7.1960506,321.12292,3.534089,3.4024768,294.1091,312.07068,0.014132421,303.50482,321.32526,0.0142180715,1.0,0.0,0.4209148,0.0,294971.03,323.162,323.162,-4146.0356,1.0,1610100.0,873768.1821937712,181017.58,718501.5,0.0,294971.03,6.936566,899519.06,294971.03,294977.97,-0.15090942
26850,6.7278576,300.01376,297.63065,6.727866,325.0052,3.3645654,3.239562,294.15637,313.1146,0.01351538,299.994,324.99084,0.9410866,1.0,0.0,0.3197228,0.0,224057.14,324.274,324.274,-4141.8403,1.0,1611000.0,878940.0524688176,67339.76,773523.44,0.0,224057.14,6.6041274,840863.2,224057.14,224063.75,-0.103637695
26865,9.03803,328.85922,297.55872,9.03803,319.48306,4.5834885,4.407105,294.20886,327.57828,0.018156203,328.6525,319.4195,0.9998585,1.0,0.30340454,0.22957084,985016.2,160879.94,326.498,326.498,-4085.3,1.0,1611900.0,2289173.219397037,1188158.6,832242.2,985016.2,160879.94,8.990593,2020400.8,1145896.1,1145905.1,-0.05114746
26880,11.0452,329.1245,297.57648,11.0452,330.99973,5.849335,5.616367,294.28568,328.05096,0.02218834,329.10574,330.9723,0.9998585,1.0,0.40914455,0.40036082,1328305.8,280567.1,328.166,328.166,-4171.476,1.0,1612800.0,2839948.7206496815,1463508.2,1550499.1,1328305.8,280567.1,11.465702,3014007.5,1608872.9,1608884.4,0.025665283
26895,7.355004,328.4561,297.56137,7.355004,328.07507,3.7312279,3.5922327,294.36703,329.26288,0.014775225,328.44238,328.05417,0.9998585,1.0,0.24903233,0.21093321,808494.4,147818.95,326.5,326.5,-4172.7666,1.0,1613700.0,1967267.0049318129,954369.1,942599.25,808494.4,147818.95,7.3234606,1896968.4,956313.3,956320.6,0.10702515
26910,10.109315,324.19125,297.31995,10.109315,324.17865,5.3148813,5.1084266,294.43872,325.0441,0.020308271,324.1285,324.11972,0.9998585,1.0,0.15355055,0.13155235,498508.6,92190.0,323.167,323.167,-4188.721,1.0,1614600.0,2364724.2593801823,1140932.1,1140397.0,498508.6,92190.0,10.423307,2281329.0,590698.6,590709.06,0.17871094
26925,7.976312,321.19775,296.92737,7.976312,321.12375,4.09844,3.9450681,294.48563,321.75146,0.01602335,321.1656,321.09302,0.9998585,1.0,0.102995425,0.086583674,334379.2,60676.594,319.834,319.834,-4197.489,1.0,1615500.0,1670613.8877393187,813070.3,810591.1,334379.2,60676.594,8.043509,1623661.5,395055.78,395063.8,0.22561646
26940,9.9550705,317.34418,296.49792,9.9550705,317.29974,5.153087,4.952258,294.50806,318.19882,0.019998414,317.3091,317.26425,0.9998585,1.0,0.04911588,0.038007926,159456.88,26635.406,316.501,316.501,-4127.603,1.0,1616400.0,1822730.8524747628,871608.9,869751.0,159456.88,26635.406,10.105345,1741359.9,186092.28,186102.39,0.24804688
26955,9.878407,312.92883,296.11636,9.925787,313.92273,5.187871,4.987144,294.50305,314.4389,0.019891996,312.86197,313.8852,0.044478487,1.0,0.0,0.032783538,0.0,22974.23,314.279,314.279,-4184.081,1.0,1617300.0,1530781.9668214733,697537.75,742317.2,0.0,22974.23,10.1750145,1439855.0,22974.23,22984.406,0.24304199
26970,5.003929,309.2988,295.81393,5.2348576,310.83716,2.508756,2.416456,294.48178,311.04373,0.010284181,309.2542,310.79065,0.0145583665,1.0,0.0,0.01,0.0,7007.856,309.835,309.835,-4134.172,1.0,1618200.0,657829.1534410141,283404.66,330306.66,0.0,7007.856,4.925212,613711.3,7007.856,7012.7812,0.22177124
26985,7.9331055,314.2954,295.58658,7.9331055,309.66995,4.0517993,3.8998504,294.44983,310.48743,0.015936555,314.2289,309.5387,1.0,1.0,0.14591794,0.01,473728.97,7007.856,308.724,308.724,-4173.081,1.0,1619100.0,997366.4188833368,623360.4,469244.53,473728.97,7007.856,7.9516497,1092604.9,480736.8,480744.75,0.18981934
27000,7.468502,307.37622,295.42322,7.114336,305.87485,3.7037563,3.5660126,294.41272,307.38937,0.014647492,307.32053,305.85016,1.0,0.0137455305,0.01,0.0,32465.44,0.0,305.37,305.37,-4181.687,1.0,1620000.0,736151.5427724896,374938.3,312296.9,32465.44,0.0,7.2697687,687235.25,32465.44,32472.709,0.15270996
27015,11.427825,304.7136,295.31833,10.89472,303.5881,5.9076657,5.671387,294.36536,304.49768,0.022421515,304.69937,303.55472,1.0,0.0137455305,0.04074838,0.0,132291.4,0.0,305.37,305.37,-4162.8325,1.0,1620900.0,864422.8769091001,450943.2,378406.94,132291.4,0.0,11.579053,829350.1,132291.4,132302.98,0.10534668
27030,6.673864,305.21103,295.26846,6.3527474,301.39053,3.2522879,3.1317306,294.30988,303.50995,0.013084366,305.25107,301.36682,1.0,0.0137455305,0.08180615,0.0,265587.28,0.0,305.37,305.37,-4145.957,1.0,1621800.0,452905.37798056786,278692.4,163346.27,265587.28,0.0,6.3840184,442038.7,265587.28,265593.66,0.049865723
27045,6.601469,305.36395,295.26047,6.2834144,300.04782,3.2159545,3.0968425,294.25055,302.95038,0.01294201,305.3623,300.02747,1.0,0.0137455305,0.08448935,0.0,274298.4,0.0,305.37,305.37,-4148.2266,1.0,1622700.0,417996.1824627924,280130.94,126339.88,274298.4,0.0,6.312797,406470.8,274298.4,274304.72,-0.009460449
27060,8.333021,304.48767,295.2884,7.943035,298.71918,4.1714826,4.014723,294.18945,301.95865,0.016348217,304.49197,298.70963,1.0,0.0137455305,0.11932377,0.0,387389.84,0.0,305.37,305.37,-4178.5205,1.0,1623600.0,457996.627438456,321962.72,114453.586,387389.84,0.0,8.186205,436416.3,387389.84,387398.03,-0.07055664
27075,6.0131493,306.78995,295.355,5.7205324,298.14264,2.9002626,2.7931259,294.1278,302.51105,0.011785704,306.78366,298.12146,1.0,0.0137455305,0.12025337,0.0,390407.84,0.0,307.038,307.038,-4134.7866,1.0,1624500.0,354223.4828387734,288791.9,66976.21,390407.84,0.0,5.6933885,355768.12,390407.84,390413.53,-0.13220215
27090,6.59789,307.8123,295.45645,6.2799873,296.98456,3.2073116,3.0884016,294.06888,302.40503,0.0129349725,307.8419,296.96954,1.0,0.0137455305,0.17546777,0.0,569663.8,0.0,308.706,308.706,-4139.0757,1.0,1625400.0,377494.5889093203,342394.22,40305.26,569663.8,0.0,6.2957134,382699.47,569663.8,569670.1,-0.19113159
27105,7.254018,309.6828,295.6108,6.9087043,296.4989,3.558743,3.426143,294.01376,303.0825,0.014225514,309.69882,296.4961,1.0,0.0137455305,0.21281293,0.0,690906.5,0.0,310.374,310.374,-4145.3823,1.0,1626300.0,446411.622571577,428729.6,25769.375,690906.5,0.0,6.984886,454498.97,690906.5,690913.5,-0.24624634
27120,7.8853536,311.2861,295.82278,7.5139923,296.49188,3.9031842,3.7568848,293.96442,303.85254,0.0154676195,311.30392,296.4934,1.0,0.0137455305,0.25530222,0.0,828849.9,0.0,312.042,312.042,-4151.9873,1.0,1627200.0,521644.9963925811,512121.66,21115.904,828849.9,0.0,7.660069,533237.56,828849.9,828857.56,-0.29559326
27135,8.473836,312.9515,296.10214,8.104921,296.6744,4.2375045,4.0775895,293.92078,304.79645,0.01665226,312.9676,296.67758,1.0,0.014278093,0.29251108,0.0,949650.1,0.0,313.154,313.154,-4158.7217,1.0,1628100.0,608075.3034738109,599670.75,19480.305,949650.1,0.0,8.315094,619151.06,949650.1,949658.44,-0.3392334
27150,8.555441,304.0714,296.4779,8.955986,315.1817,4.5062437,4.3351235,293.8941,312.42108,0.017589066,303.8977,315.09692,0.014039816,1.0,0.0,0.23434165,0.0,164223.27,313.154,313.154,-4164.5615,1.0,1629000.0,1177787.4464413344,272856.3,703545.94,0.0,164223.27,8.841368,976402.25,164223.27,164232.11,-0.36590576
27165,8.827931,298.5586,297.37833,9.240579,316.0045,4.668543,4.4905257,293.89136,307.15433,0.018148618,298.54077,316.05624,0.014039859,1.0,0.0,0.36851862,0.0,258252.55,317.046,317.046,-4168.158,1.0,1629900.0,745167.8031895881,43761.14,722889.25,0.0,258252.55,9.159069,766650.4,258252.55,258261.7,-0.36865234
27180,9.134141,298.3727,297.74268,9.5608225,318.1686,4.8525453,4.6665764,293.8839,308.37305,0.01877785,298.3763,318.17578,0.014039859,1.0,0.0,0.37553838,0.0,263171.9,318.714,318.714,-4172.1807,1.0,1630800.0,838385.1203090672,24170.295,820212.6,0.0,263171.9,9.519121,844382.94,263171.9,263181.44,-0.37609863
27195,9.6447,308.68195,297.80432,9.6447,325.95374,5.026142,4.8324685,293.87848,309.286,0.01937492,309.82892,326.69168,0.99987876,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4173.779,1.0,1631700.0,934318.6240656906,440627.97,1140269.1,3246544.0,700785.6,9.85861,1580897.1,3947329.5,3947339.2,-0.38153076
27210,9.693657,322.00085,298.24365,9.693657,317.03647,5.0558653,4.860882,293.90558,318.8383,0.019473268,321.9848,317.17194,0.9998773,1.0,0.4361086,0.43853986,1415845.8,307322.44,322.05,322.05,-4174.9272,1.0,1632600.0,1684388.3327180152,967235.5,765118.7,1415845.8,307322.44,9.916747,1732354.2,1723168.2,1723178.1,-0.35443115
27225,9.4105425,323.43262,299.47586,9.410543,324.46872,4.8882866,4.7007194,293.97253,323.54807,0.018904531,323.45667,324.46918,0.9998773,1.0,0.4578996,0.43033972,1486591.1,301575.88,323.718,323.718,-4171.6255,1.0,1633500.0,1911309.7370802052,946873.5,987824.8,1486591.1,301575.88,9.589006,1934698.2,1788167.0,1788176.6,-0.2874756
27240,8.8859625,325.1941,300.15445,8.8859625,325.02893,4.5810814,4.406774,294.06265,324.8288,0.017850718,325.20795,325.04462,0.9998773,1.0,0.43825617,0.40769246,1422817.9,285705.0,325.386,325.386,-4165.375,1.0,1634400.0,1849910.1480970127,934505.56,928341.56,1422817.9,285705.0,8.987856,1862847.1,1708522.9,1708531.9,-0.19735718
27255,7.4394236,327.3593,300.17413,7.4394236,327.40228,3.7585037,3.6180177,294.2509,326.8678,0.014944813,327.38205,327.426,0.9998773,1.0,0.3954221,0.36713344,1283755.1,257281.83,327.054,327.054,-4150.367,1.0,1635300.0,1675513.6890032985,849416.7,850759.25,1283755.1,257281.83,7.376521,1700176.0,1541037.0,1541044.4,-0.009124756
27270,7.192149,328.53946,299.568,7.192149,328.5189,3.619494,3.4844892,294.43335,328.16086,0.014448073,328.56445,328.5426,0.9998773,1.0,0.36436296,0.33423775,1182920.4,234229.0,328.722,328.722,-4145.91,1.0,1636200.0,1735069.5340979882,875141.9,874520.56,1182920.4,234229.0,7.103983,1749662.5,1417149.4,1417156.5,0.17333984
27285,7.192152,329.76486,298.6417,7.192152,329.79398,3.6194928,3.484488,294.58926,329.97803,0.014448078,329.73648,329.7655,0.9998773,1.0,0.24797979,0.21879898,805077.3,153331.17,327.056,327.056,-4145.9067,1.0,1637100.0,1901549.2108676084,940138.75,941018.25,805077.3,153331.17,7.103981,1881157.0,958408.5,958415.6,0.32925415
27300,7.192147,325.4552,297.648,7.192147,325.27176,3.6194901,3.4844854,294.71326,326.50433,0.014448067,325.40524,325.22067,0.9998773,1.0,0.09404335,0.07433177,305315.88,52090.633,323.723,323.723,-4145.9067,1.0,1638000.0,1751056.005633336,839972.25,834431.0,305315.88,52090.633,7.1039753,1674403.2,357406.5,357413.6,0.45324707
27315,6.8910713,321.34396,296.77368,6.8910713,321.34683,3.4552722,3.3267565,294.79764,322.52036,0.013843247,321.2668,321.2797,0.9998773,1.0,0.0,0.0,0.0,0.0,321.501,321.501,-4145.0938,0.0,1638900.0,1496953.7311885175,711125.4,711208.44,0.0,0.0,6.7820287,1422333.8,0.0,6.7820287,0.5376282
27330,-0.042387918,321.0552,296.72418,-0.042387918,321.08914,0.0,0.0,294.84146,322.19516,-8.515169e-05,320.8988,320.95428,-1.4169053e-12,-1.4175888e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1639800.0,-9109.366453089995,-4331.634,-4337.6753,0.0,0.0,0.0,-8669.309,0.0,0.0,0.5814514
27345,-0.042387918,321.1297,296.72418,-0.042387918,321.15262,0.0,0.0,294.86612,322.19516,-8.515169e-05,320.9031,320.9575,1.4941367e-17,-3.3908555e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1640700.0,-9109.366453089995,-4344.896,-4348.976,0.0,0.0,0.0,-8693.872,0.0,0.0,0.6061096
27360,-0.042387918,321.18625,296.72418,-0.042387918,321.20166,0.0,0.0,294.87756,322.19516,-8.515169e-05,320.90756,320.96085,-1.6598841e-16,-1.538051e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1641600.0,-9109.366453089995,-4354.9634,-4357.707,0.0,0.0,0.0,-8712.67,0.0,0.0,0.6175537
27375,-0.042387918,321.23035,296.72418,-0.042387918,321.24078,0.0,0.0,294.88492,322.19516,-8.515169e-05,320.9122,320.96436,-2.0759502e-19,-9.8255195e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1642500.0,-9109.366453089995,-4362.814,-4364.6724,0.0,0.0,0.0,-8727.486,0.0,0.0,0.62490845
27390,-0.042387918,321.26648,296.72418,-0.042387918,321.27356,0.0,0.0,294.88876,322.19516,-8.515169e-05,320.917,320.96805,-9.724335e-18,5.9186427e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1643400.0,-9109.366453089995,-4369.2466,-4370.5073,0.0,0.0,0.0,-8739.754,0.0,0.0,0.62875366
27405,-0.042387918,321.29733,296.72418,-0.042387918,321.3021,0.0,0.0,294.88702,322.19516,-8.515169e-05,320.92197,320.97186,2.4026817e-22,-1.6365513e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1644300.0,-9109.366453089995,-4374.7397,-4375.587,0.0,0.0,0.0,-8750.326,0.0,0.0,0.62701416
27420,-0.042387918,321.3246,296.72418,-0.042387918,321.3278,0.0,0.0,294.8876,322.19516,-8.515169e-05,320.9271,320.97583,-2.674316e-34,1.821571e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1645200.0,-9109.366453089995,-4379.5913,-4380.1616,0.0,0.0,0.0,-8759.753,0.0,0.0,0.627594
27435,-0.042387918,321.34933,296.72418,-0.042387918,321.35153,0.0,0.0,294.88126,322.19516,-8.515169e-05,320.93237,320.97998,8e-45,-5.5e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1646100.0,-9109.366453089995,-4383.9976,-4384.3887,0.0,0.0,0.0,-8768.387,0.0,0.0,0.62124634
27450,-0.042387918,321.37228,296.72418,-0.042387918,321.37375,0.0,0.0,294.88043,322.19516,-8.515169e-05,320.93784,320.98425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647000.0,-9109.366453089995,-4388.083,-4388.3438,0.0,0.0,0.0,-8776.427,0.0,0.0,0.62042236
27465,-0.042387918,321.39365,296.72418,-0.042387918,321.39465,0.0,0.0,294.87933,322.19516,-8.515169e-05,320.94342,320.98868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1647900.0,-9109.366453089995,-4391.886,-4392.0654,0.0,0.0,0.0,-8783.951,0.0,0.0,0.61932373
27480,-0.042387918,321.4134,296.72418,-0.042387918,321.41406,0.0,0.0,294.87506,322.19516,-8.515169e-05,320.94913,320.9932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1648800.0,-9109.366453089995,-4395.4014,-4395.521,0.0,0.0,0.0,-8790.922,0.0,0.0,0.61505127
27495,-0.042387918,321.43137,296.72418,-0.042387918,321.43182,0.0,0.0,294.8734,322.19516,-8.515169e-05,320.95496,320.99783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1649700.0,-9109.366453089995,-4398.6016,-4398.683,0.0,0.0,0.0,-8797.285,0.0,0.0,0.6134033
27510,-0.042387918,321.44705,296.72418,-0.042387918,321.4474,0.0,0.0,294.86868,322.19516,-8.515169e-05,320.96082,321.0025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1650600.0,-9109.366453089995,-4401.394,-4401.4536,0.0,0.0,0.0,-8802.848,0.0,0.0,0.6086731
27525,-0.042387918,321.46002,296.72418,-0.042387918,321.46024,0.0,0.0,294.86664,322.19516,-8.515169e-05,320.9667,321.00723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1651500.0,-9109.366453089995,-4403.703,-4403.741,0.0,0.0,0.0,-8807.444,0.0,0.0,0.6066284
27540,-0.042387918,321.46954,296.72418,-0.042387918,321.4697,0.0,0.0,294.86444,322.19516,-8.515169e-05,320.97253,321.0119,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1652400.0,-9109.366453089995,-4405.398,-4405.4253,0.0,0.0,0.0,-8810.823,0.0,0.0,0.60443115
27555,-0.042387918,321.47485,296.72418,-0.042387918,321.47495,0.0,0.0,294.85925,322.19516,-8.515169e-05,320.97827,321.01654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1653300.0,-9109.366453089995,-4406.3433,-4406.36,0.0,0.0,0.0,-8812.703,0.0,0.0,0.59924316
27570,-0.042387918,321.4751,296.72418,-0.042387918,321.47516,0.0,0.0,294.85666,322.19516,-8.515169e-05,320.98386,321.021,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1654200.0,-9109.366453089995,-4406.3867,-4406.398,0.0,0.0,0.0,-8812.785,0.0,0.0,0.59664917
27585,-0.042387918,321.46933,296.72418,-0.042387918,321.46936,0.0,0.0,294.85126,322.19516,-8.515169e-05,320.98914,321.02524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1655100.0,-9109.366453089995,-4405.3604,-4405.3657,0.0,0.0,0.0,-8810.727,0.0,0.0,0.59124756
27600,-0.042387918,321.4566,296.72418,-0.042387918,321.45663,0.0,0.0,294.83597,322.19516,-8.515169e-05,320.99408,321.0292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656000.0,-9109.366453089995,-4403.0947,-4403.1,0.0,0.0,0.0,-8806.195,0.0,0.0,0.57595825
27615,-0.042387918,321.43594,296.72418,-0.042387918,321.43597,0.0,0.0,294.78107,322.19516,-8.515169e-05,320.99857,321.03275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1656900.0,-9109.366453089995,-4399.4165,-4399.422,0.0,0.0,0.0,-8798.838,0.0,0.0,0.5210571
27630,-0.042387918,321.40625,296.72418,-0.042387918,321.40625,0.0,0.0,294.73642,322.19516,-8.515169e-05,321.0024,321.0358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1657800.0,-9109.366453089995,-4394.13,-4394.13,0.0,0.0,0.0,-8788.26,0.0,0.0,0.4764099
27645,-0.042387918,321.36682,296.72418,-0.042387918,321.36682,0.0,0.0,294.6937,322.19516,-8.515169e-05,321.0056,321.0382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1658700.0,-9109.366453089995,-4387.1104,-4387.1104,0.0,0.0,0.0,-8774.221,0.0,0.0,0.4336853
27660,-0.042387918,321.3163,296.72418,-0.042387918,321.3163,0.0,0.0,294.6512,322.19516,-8.515169e-05,321.0079,321.03992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1659600.0,-9109.366453089995,-4378.119,-4378.119,0.0,0.0,0.0,-8756.238,0.0,0.0,0.39120483
27675,-0.042387918,321.2541,296.72418,-0.042387918,321.2541,0.0,0.0,294.55435,322.19516,-8.515169e-05,321.00922,321.04074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1660500.0,-9109.366453089995,-4367.041,-4367.041,0.0,0.0,0.0,-8734.082,0.0,0.0,0.29434204
27690,-0.042387918,321.17896,296.72418,-0.042387918,321.17896,0.0,0.0,294.47293,322.19516,-8.515169e-05,321.0094,321.0406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1661400.0,-9109.366453089995,-4353.665,-4353.665,0.0,0.0,0.0,-8707.33,0.0,0.0,0.21292114
27705,-0.042387918,321.09055,296.72418,-0.042387918,321.09055,0.0,0.0,294.39014,322.19516,-8.515169e-05,321.00827,321.0393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1662300.0,-9109.366453089995,-4337.9253,-4337.9253,0.0,0.0,0.0,-8675.851,0.0,0.0,0.13012695
27720,-0.042387918,320.9878,296.72485,-0.042387918,320.98782,0.0,0.0,294.31357,322.1864,-8.5151696e-05,321.00565,321.0367,2.1712237e-17,-2.8927892e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1663200.0,-9105.994737829804,-4319.513,-4319.5186,0.0,0.0,0.0,-8639.031,0.0,0.0,0.05355835
27735,-0.042387962,320.8703,297.1356,-0.042387962,320.8703,0.0,0.0,294.19064,318.94922,-8.515178e-05,321.00143,321.03275,2.1975385e-17,-1.3050583e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1664100.0,-7801.371585397199,-4225.4775,-4225.4775,0.0,0.0,0.0,-8450.955,0.0,0.0,-0.069366455
27750,-0.042388033,320.73715,298.09482,-0.042388033,320.73715,0.0,0.0,294.09448,310.41946,-8.515193e-05,320.9954,321.0272,1.2039803e-17,4.057193e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1665000.0,-4407.76299643133,-4031.0088,-4031.0088,0.0,0.0,0.0,-8062.0176,0.0,0.0,-0.16552734
27765,-0.042388123,320.5884,298.91516,-0.042388123,320.5884,0.0,0.0,294.00134,301.33212,-8.51521e-05,320.9874,321.01993,1.9791973e-18,-5.255184e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,1665900.0,-864.3993558116847,-3858.491,-3858.491,0.0,0.0,0.0,-7716.982,0.0,0.0,-0.258667
27780,-0.04238821,320.42325,299.11597,-0.04238821,320.42325,0.0,0.0,293.91022,296.3171,-8.515228e-05,320.97726,321.01077,9.841379e-19,-3.2516413e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1666800.0,1000.982596922384,-3793.3455,-3793.3455,0.0,0.0,0.0,-7586.691,0.0,0.0,-0.34979248
27795,13.894209,340.6562,294.1582,0.14002658,319.70813,3.6857693,3.5554662,293.79092,331.79163,0.0140964575,340.64508,319.49744,0.99986714,9.96709e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4348.3667,1.0,1667700.0,2228091.3741557924,2713421.5,15026.209,3246544.0,0.0,7.2412357,2728447.8,3246544.0,3246551.2,-0.4690857
27810,7.207811,324.3732,295.26254,7.537103,347.53937,3.7206297,3.5816393,293.77985,342.93613,0.014810286,323.68094,347.46423,0.014356172,1.0,0.0,0.6150227,0.0,430999.06,343.15,343.15,-4149.0117,1.0,1668600.0,2965449.6290724636,881261.3,1654866.5,0.0,430999.06,7.302269,2536127.8,430999.06,431006.38,-0.48016357
27825,7.102035,325.87308,297.90863,7.102035,353.42645,3.5699656,3.4369202,293.85196,326.79227,0.014267045,327.09985,354.13315,0.9995762,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4145.3574,1.0,1669500.0,1730753.402538295,834138.8,1656016.0,3246544.0,700785.6,7.0068855,2490154.8,3947329.5,3947336.5,-0.40805054
27840,7.980947,344.92023,299.1721,7.980947,331.5464,4.0551543,3.902564,293.94284,342.3288,0.016032662,344.77414,331.75558,0.9995726,1.0,0.5371998,0.515553,1744042.8,361292.12,343.15,343.15,-4147.8164,1.0,1670400.0,2906051.0601349277,1533476.5,1085185.8,1744042.8,361292.12,7.9577184,2618662.2,2105335.0,2105343.0,-0.3171692
27855,7.1921544,343.9152,299.30643,7.1921544,347.1345,3.6195028,3.4844975,294.08417,345.73212,0.014448082,343.89517,347.01926,0.9995726,1.0,0.47641,0.40949097,1546686.0,286965.38,343.15,343.15,-4145.917,1.0,1671300.0,2817201.135472203,1347499.1,1444744.6,1546686.0,286965.38,7.104,2792243.8,1833651.4,1833658.5,-0.17584229
27870,7.1921577,343.3774,298.79605,7.1921577,342.56357,3.6194963,3.4844913,294.21292,343.41937,0.0144480895,343.34308,342.54877,0.9995726,1.0,0.35809034,0.3141512,1162556.0,220152.64,340.928,340.928,-4145.907,1.0,1672200.0,2707831.3265606426,1346671.9,1322088.1,1162556.0,220152.64,7.1039877,2668760.0,1382708.6,1382715.8,-0.047088623
27885,7.1921697,339.2466,297.997,7.1921697,339.28625,3.619503,3.4844978,294.30914,340.28708,0.014448114,339.20117,339.23584,0.9995726,1.0,0.22705378,0.19079418,737140.06,133705.83,337.595,337.595,-4145.907,1.0,1673100.0,2566249.288444533,1246031.5,1247228.9,737140.06,133705.83,7.104001,2493260.5,870845.9,870853.0,0.0491333
27900,7.1921797,335.5483,297.19888,7.1921797,335.4259,3.6195085,3.484503,294.3684,336.42868,0.014448133,335.50546,335.3844,0.9995726,1.0,0.14775407,0.12221572,479690.1,85647.016,334.262,334.262,-4145.907,1.0,1674000.0,2380548.8344233367,1158427.0,1154729.5,479690.1,85647.016,7.1040115,2313156.5,565337.1,565344.25,0.10839844
27915,7.192189,331.93097,296.53592,7.192189,331.8769,3.6195138,3.484508,294.3956,332.8114,0.014448152,331.89096,331.83694,0.9995726,1.0,0.09762275,0.07899843,316936.56,55360.965,330.929,330.929,-4145.9077,1.0,1674900.0,2201277.445961836,1069185.2,1067551.6,316936.56,55360.965,7.104022,2136737.0,372297.53,372304.62,0.1355896
27930,7.192197,328.4152,296.03632,7.192197,328.37646,3.619518,3.484512,294.39832,329.2834,0.014448168,328.37613,328.33783,0.9995726,1.0,0.06819145,0.054276872,221386.53,38036.45,327.596,327.596,-4145.9077,1.0,1675800.0,2017508.8469641195,978076.06,976906.2,221386.53,38036.45,7.10403,1954982.2,259422.98,259430.1,0.13830566
27945,7.1922026,324.96936,295.67755,7.1922026,324.9496,3.6195211,3.4845152,294.38522,325.82748,0.014448179,324.93146,324.9119,0.9995726,1.0,0.05304902,0.041690934,172225.97,29216.408,324.263,324.263,-4145.9077,1.0,1676700.0,1829568.8240356299,884825.0,884227.6,172225.97,29216.408,7.1040363,1769052.6,201442.38,201449.48,0.12521362
27960,7.192206,321.57684,295.42734,7.192206,321.5648,3.619523,3.4845169,294.36264,322.42657,0.014448185,321.53976,321.5278,0.9995726,1.0,0.045344472,0.03542713,147212.83,24826.822,320.93,320.93,-4145.9077,1.0,1677600.0,1638377.9331997118,789905.06,789540.94,147212.83,24826.822,7.10404,1579446.0,172039.66,172046.77,0.102630615
27975,7.1922097,318.2251,295.261,7.1922097,318.21686,3.6195252,3.484519,294.33417,319.07306,0.014448194,318.18817,318.17987,0.9995726,1.0,0.04077803,0.031740244,132387.66,22243.107,317.597,317.597,-4145.9077,1.0,1678500.0,1444974.0594217246,693683.4,693434.5,132387.66,22243.107,7.104044,1387117.9,154630.77,154637.88,0.074157715
27990,5.3120728,313.02975,295.1641,5.5630455,316.78375,2.6741195,2.575574,294.3027,315.76456,0.0109233335,312.945,316.72455,0.014364238,1.0,0.0,0.030571334,0.0,21423.951,314.264,314.264,-4133.677,1.0,1679400.0,945108.0927819931,398595.5,505138.8,0.0,21423.951,5.2496934,903734.3,21423.951,21429.201,0.04269409
28005,4.704585,309.41037,295.12772,4.704585,311.84476,2.2849052,2.200813,294.26938,312.37048,0.009450886,310.2519,312.6342,0.99653625,1.0,1.0,1.0,3246544.0,700785.6,312.042,312.042,-4116.166,1.0,1680300.0,684429.6281347624,282214.62,330316.3,3246544.0,700785.6,4.4857183,612530.94,3947329.5,3947334.0,0.0093688965
28020,8.601503,311.69742,295.1438,8.235429,307.6457,4.32917,4.16585,294.23544,310.7606,0.01691158,311.65427,307.61832,1.0,0.014442298,0.0697374,0.0,226405.52,0.0,312.042,312.042,-4178.38,1.0,1681200.0,1109239.301019727,598021.25,432425.47,226405.52,0.0,8.49502,1030446.75,226405.52,226414.02,-0.02456665
28035,10.144434,305.817,295.2039,9.714258,305.01474,5.2142634,5.0125947,294.20245,306.2948,0.019946737,305.75833,304.97235,1.0,0.014442298,0.01,0.0,32465.44,0.0,305.37,305.37,-4193.075,1.0,1682100.0,929155.5186887422,452188.25,400281.62,32465.44,0.0,10.226858,852469.9,32465.44,32475.666,-0.057556152
28050,6.963899,304.73126,295.28806,6.659872,301.981,3.4090438,3.282278,294.16714,303.64816,0.013684173,304.77048,301.94385,1.0,0.014442298,0.08125219,0.0,263788.78,0.0,305.37,305.37,-4140.7554,1.0,1683000.0,480484.8603137998,276198.47,187211.11,263788.78,0.0,6.691322,463409.56,263788.78,263795.47,-0.09286499
28065,8.30238,305.16898,295.35355,7.947826,299.95197,4.1192403,3.9636548,294.1305,302.871,0.016322251,305.18024,299.93042,1.0,0.014442298,0.09609381,0.0,311972.78,0.0,305.37,305.37,-4130.7246,1.0,1683900.0,515347.5922682446,342264.0,153499.22,311972.78,0.0,8.082895,495763.22,311972.78,311980.88,-0.1295166
28080,7.8138857,305.46426,295.38107,7.47784,298.83878,3.8484256,3.7038157,294.0952,302.2714,0.015359523,305.4637,298.82327,1.0,0.014442298,0.10112099,0.0,328293.75,0.0,305.37,305.37,-4123.6235,1.0,1684800.0,444494.5019165743,330913.38,108595.82,328293.75,0.0,7.5522413,439509.2,328293.75,328301.3,-0.16479492
28095,6.101512,306.348,295.39722,5.830978,297.8881,2.9544582,2.8452785,294.0575,301.9708,0.011985393,306.4092,297.8755,1.0,0.014442298,0.14463684,0.0,469569.84,0.0,307.038,307.038,-4137.2417,1.0,1685700.0,330905.0467915654,280628.4,61001.8,469569.84,0.0,5.799737,341630.22,469569.84,469575.66,-0.20251465
28110,6.35458,308.55292,295.43488,6.074026,297.30823,3.086031,2.971789,294.02118,302.82123,0.0124837095,308.55313,297.29648,1.0,0.014442298,0.15844394,0.0,514395.22,0.0,308.706,308.706,-4137.1406,1.0,1686600.0,387278.1330667067,350110.53,47790.914,514395.22,0.0,6.05782,397901.44,514395.22,514401.28,-0.23883057
28125,6.8428216,309.55148,295.52597,6.543402,296.6865,3.345666,3.2213993,293.98898,303.07407,0.013445572,309.57816,296.68005,1.0,0.014442298,0.20410903,0.0,662648.94,0.0,310.374,310.374,-4141.609,1.0,1687500.0,426251.5496866854,403091.16,31893.814,662648.94,0.0,6.5670652,434984.97,662648.94,662655.5,-0.2710266
28140,7.3050017,311.4105,295.6905,6.988087,296.51422,3.594859,3.4608383,293.96152,303.9187,0.014356459,311.42734,296.5143,1.0,0.014442298,0.23871276,0.0,774991.44,0.0,312.042,312.042,-4146.1694,1.0,1688400.0,496137.44180339837,482305.47,24176.46,774991.44,0.0,7.0556974,506481.94,774991.44,774998.5,-0.29849243
28155,7.696041,313.0383,295.91034,7.3644285,296.6261,3.8083282,3.6658356,293.94354,304.78043,0.015127242,313.0565,296.62875,1.0,0.014442298,0.27445698,0.0,891036.56,0.0,313.71,313.71,-4150.2974,1.0,1689300.0,563555.7655168668,553633.44,22138.863,891036.56,0.0,7.474164,575772.3,891036.56,891044.06,-0.3164673
28170,7.8634205,319.6583,296.17194,7.8634205,317.86026,3.994266,3.844266,293.9323,314.6252,0.015796566,319.02075,317.98642,1.0,1.0,0.0,0.39078978,0.0,273859.84,314.266,314.266,-4152.5244,1.0,1690200.0,1224293.3824107808,775669.1,716286.56,0.0,273859.84,7.838532,1491955.8,273859.84,273867.7,-0.32769775
28185,7.756486,300.8187,296.64877,8.130819,314.55627,4.041463,3.8895874,293.95142,308.9163,0.015957743,300.74377,314.58054,0.013887569,1.0,0.0,0.27993816,0.0,196176.64,317.046,317.046,-4155.439,1.0,1691100.0,822199.9132303608,135844.55,611531.2,0.0,196176.64,7.9310503,747375.75,196176.64,196184.58,-0.30859375
28200,7.7886715,298.4072,297.33673,8.164375,318.59808,4.0600305,3.907399,293.97406,308.51102,0.016023776,298.39993,318.6187,0.013887569,1.0,0.0,0.3399296,0.0,238217.78,318.714,318.714,-4155.7573,1.0,1692000.0,752027.8464421722,35017.504,729059.75,0.0,238217.78,7.967429,764077.25,238217.78,238225.75,-0.2859497
28215,8.020029,308.41968,297.43033,8.020029,326.61578,4.083157,3.929551,293.99356,309.2082,0.016111173,309.86633,327.62628,1.0001273,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4154.5923,1.0,1692900.0,796971.7475218659,370166.56,983086.44,3246544.0,700785.6,8.012708,1353253.0,3947329.5,3947337.5,-0.26644897
28230,7.8372774,322.30713,297.4923,7.8372774,316.61475,3.9802818,3.830864,294.03836,319.3041,0.01574405,322.25558,316.78848,1.0001274,1.0,0.33756438,0.37244853,1095917.6,261006.56,322.05,322.05,-4153.08,1.0,1693800.0,1442305.284937197,816818.6,629444.94,1095917.6,261006.56,7.811146,1446263.5,1356924.2,1356932.0,-0.22164917
28245,7.3293433,323.39536,298.1051,7.329343,324.83282,3.6962001,3.5581708,294.1161,323.51486,0.014723676,323.43533,324.82074,1.0001274,1.0,0.3749781,0.33805057,1217382.9,236900.98,323.718,323.718,-4148.036,1.0,1694700.0,1571325.3064251887,778516.0,822765.9,1217382.9,236900.98,7.2543707,1601281.9,1454283.9,1454291.1,-0.1439209
28260,7.192186,325.0971,298.44778,7.192186,324.78064,3.619513,3.4845073,294.2093,324.6231,0.014448146,325.11362,324.80524,1.0001274,1.0,0.3559301,0.3298389,1155542.6,231146.34,325.386,325.386,-4145.9087,1.0,1695600.0,1588376.5972908293,805000.94,795441.3,1155542.6,231146.34,7.10402,1600442.2,1386689.0,1386696.1,-0.050720215
28275,7.1921835,326.94925,298.38327,7.1921835,327.03482,3.6195107,3.4845052,294.3009,326.50183,0.014448142,326.97086,327.05594,1.0001274,1.0,0.3420632,0.3154004,1110523.1,221028.06,327.054,327.054,-4145.907,1.0,1696500.0,1706295.9905161164,862897.4,865482.25,1110523.1,221028.06,7.104016,1728379.6,1331551.2,1331558.4,0.040893555
28290,7.192187,328.64545,298.05188,7.192187,328.6321,3.6195123,3.4845068,294.3809,328.22897,0.014448148,328.66434,328.65134,1.0001274,1.0,0.2993149,0.27155906,971738.9,190304.69,327.055,327.055,-4145.907,1.0,1697400.0,1831213.1005157141,924145.56,923742.7,971738.9,190304.69,7.104019,1847888.2,1162043.5,1162050.6,0.12088013
28305,7.1921897,325.29187,297.60336,7.1921897,325.2186,3.619514,3.4845083,294.4452,326.43256,0.014448154,325.23706,325.1602,1.0001274,1.0,0.16817988,0.14140539,546003.4,99094.86,323.722,323.722,-4145.9077,1.0,1698300.0,1749420.1857955717,836392.2,834178.8,546003.4,99094.86,7.104022,1670571.0,645098.25,645105.4,0.18518066
28320,7.192196,321.4264,297.12833,7.192196,321.36118,3.6195176,3.4845116,294.48627,322.27847,0.014448166,321.38776,321.32364,1.0001274,1.0,0.11398943,0.096771955,370071.7,67816.4,320.389,320.389,-4145.9077,1.0,1699200.0,1526168.652344495,733977.06,732007.06,370071.7,67816.4,7.104029,1465984.1,437888.1,437895.2,0.22625732
28335,8.061994,314.63394,296.68063,8.451337,318.7004,4.2339225,4.074485,294.5042,318.09808,0.016586542,314.5212,318.6422,0.013852176,1.0,0.0,0.09842388,0.0,68974.04,319.278,319.278,-4174.1294,1.0,1700100.0,1492014.0308720875,607905.75,781605.44,0.0,68974.04,8.308407,1389511.2,68974.04,68982.34,0.24420166
28350,4.091502,310.6399,296.29208,4.297756,315.06598,2.0349088,1.9603055,294.5043,313.72702,0.008426453,310.59702,315.0222,0.013852161,1.0,0.0,0.02477407,0.0,17361.312,313.723,313.723,-4136.2627,1.0,1701000.0,617041.6263659035,246557.17,338879.62,0.0,17361.312,3.9952142,585436.8,17361.312,17365.309,0.24429321
28365,8.182433,317.89893,295.9744,8.182433,313.8929,4.187168,4.0295577,294.4905,314.22397,0.01643742,317.74704,313.66696,1.0,1.0,0.14564745,0.0,472850.88,0.0,312.612,312.612,-4168.779,1.0,1701900.0,1259898.794779315,753463.2,615791.7,472850.88,0.0,8.216726,1369254.9,472850.88,472859.1,0.23049927
28380,7.354591,310.68237,295.72464,7.0391665,308.46686,3.654513,3.518783,294.4693,310.4729,0.014457572,310.60645,308.44186,1.0,0.014524466,0.01,0.0,32465.44,0.0,307.057,307.057,-4185.017,1.0,1702800.0,895540.975288327,462033.62,376717.3,32465.44,0.0,7.173296,838750.94,32465.44,32472.613,0.20928955
28395,8.035132,306.39526,295.54086,7.694365,305.88,4.026596,3.8759549,294.43112,306.82874,0.015799236,306.35513,305.84485,1.0,0.014524466,0.01,0.0,32465.44,0.0,305.37,305.37,-4187.2505,1.0,1703700.0,749026.9650492109,366309.47,334123.16,32465.44,0.0,7.9025507,700432.6,32465.44,32473.342,0.17111206
28410,9.927055,304.6681,295.42044,9.510823,303.21204,5.090432,4.8943872,294.38315,304.26108,0.019524056,304.65958,303.17865,1.0,0.014524466,0.053397216,0.0,173356.4,0.0,305.37,305.37,-4192.4272,1.0,1704600.0,724941.4200489355,385568.12,311238.84,173356.4,0.0,9.984819,696807.0,173356.4,173366.39,0.12313843
28425,8.626137,305.39325,295.35068,8.262969,301.2785,4.326475,4.1628776,294.32867,303.4354,0.016963985,305.40225,301.26053,1.0,0.014524466,0.08423734,0.0,273480.22,0.0,305.37,305.37,-4160.596,1.0,1705500.0,576025.8545751639,363840.1,205722.05,273480.22,0.0,8.489353,569562.1,273480.22,273488.72,0.06866455
28440,7.5050755,305.15366,295.3182,7.1840544,300.07275,3.6860034,3.547998,294.27078,302.82156,0.014754255,305.17914,300.0585,1.0,0.014524466,0.094179526,0.0,305757.97,0.0,305.37,305.37,-4126.1733,1.0,1706400.0,464967.0640530417,310026.3,143459.1,305757.97,0.0,7.234001,453485.4,305757.97,305765.2,0.010772705
28455,10.899636,304.8899,295.3238,10.441236,299.03693,5.6763735,5.453489,294.2087,302.35025,0.021435488,304.82135,299.02176,1.0,0.014524466,0.10570378,0.0,343171.97,0.0,305.37,305.37,-4211.95,1.0,1707300.0,632585.4028917775,437921.5,162832.8,343171.97,0.0,11.129862,600754.3,343171.97,343183.1,-0.05130005
28470,6.0104165,307.47052,295.37683,5.746342,298.58493,2.907583,2.80019,294.14392,302.2327,0.011808883,307.52518,298.57584,1.0,0.014524466,0.14196712,0.0,460902.47,0.0,307.038,307.038,-4136.615,1.0,1708200.0,340032.48734049976,305290.06,77426.31,460902.47,0.0,5.707773,382716.38,460902.47,460908.2,-0.11608887
28485,6.616938,307.52795,295.47598,6.32924,297.32562,3.2257173,3.1060944,294.08002,302.6602,0.013003576,307.54855,297.30548,1.0,0.014524466,0.16647194,0.0,540458.5,0.0,308.706,308.706,-4139.2427,1.0,1709100.0,392365.43334434374,334938.03,49168.62,540458.5,0.0,6.331812,384106.66,540458.5,540464.8,-0.17999268
28500,7.3167667,309.74667,295.64383,7.0027504,296.6076,3.6019037,3.4676,294.0188,303.12775,0.014383004,309.76425,296.60266,1.0,0.014524466,0.21591839,0.0,700988.56,0.0,310.374,310.374,-4145.984,1.0,1710000.0,452093.08996884944,433386.3,28346.137,700988.56,0.0,7.069504,461732.44,700988.56,700995.6,-0.24121094
28515,8.012034,311.2634,295.87183,7.6721315,296.53412,3.9831557,3.8336253,293.96133,303.85965,0.015753703,311.28024,296.53534,1.0,0.014524466,0.25791216,0.0,837323.1,0.0,312.042,312.042,-4153.313,1.0,1710900.0,528518.7614813936,517934.72,21341.02,837323.1,0.0,7.816781,539275.75,837323.1,837330.94,-0.29867554
28530,8.500499,312.98187,296.16306,8.50047,296.7089,4.356748,4.1918497,293.90924,304.77884,0.017076343,313.0052,296.71198,1.0,0.8610691,0.29734233,0.0,965334.9,0.0,313.154,313.154,-4159.357,1.0,1711800.0,617929.5364006975,600467.0,19487.475,965334.9,0.0,8.548597,619954.5,965334.9,965343.44,-0.35076904
28545,8.819841,302.67834,296.5887,9.215679,314.44275,4.658673,4.4810734,293.87668,310.92993,0.018115481,302.5464,314.36658,0.01433731,1.0,0.0,0.23417978,0.0,164109.81,313.154,313.154,-4167.732,1.0,1712700.0,1091151.8100473927,225580.19,691055.6,0.0,164109.81,9.139746,916635.8,164109.81,164118.95,-0.3833313
28560,9.180152,298.39975,297.56094,9.59186,316.21646,4.875082,4.6881237,293.86353,307.17484,0.018855238,298.38898,316.25867,0.014337407,1.0,0.0,0.3773821,0.0,264463.94,317.046,317.046,-4172.488,1.0,1713600.0,761343.3133252783,32341.545,751552.7,0.0,264463.94,9.563206,783894.25,264463.94,264473.5,-0.39648438
28575,9.593045,298.45166,297.85114,10.023729,318.0666,5.1262426,4.928156,293.84348,308.3515,0.019703746,298.45535,318.0739,0.014337407,1.0,0.0,0.39082626,0.0,273885.4,318.714,318.714,-4178.091,1.0,1714500.0,868965.4976857128,24195.623,851063.8,0.0,273885.4,10.054399,875259.44,273885.4,273895.47,-0.41653442
28590,10.220353,308.74423,297.95392,10.220353,325.68604,5.371362,5.1620283,293.82504,309.32855,0.02053133,309.81046,326.3519,0.99990916,1.0,1.0,1.0,3246544.0,700785.6,319.826,319.826,-4181.2534,1.0,1715400.0,980852.7241090814,463179.44,1190414.5,3246544.0,700785.6,10.53339,1653594.0,3947329.5,3947340.0,-0.43496704
28605,10.385219,321.85342,298.5439,10.385219,317.24557,5.4720345,5.258027,293.84088,318.85117,0.020862525,321.84576,317.36337,0.99990755,1.0,0.4688028,0.45769826,1521988.9,320748.38,322.05,322.05,-4184.019,1.0,1716300.0,1779374.2590152305,1016712.25,815727.5,1521988.9,320748.38,10.730062,1832439.8,1842737.2,1842748.0,-0.41912842
28620,10.227289,323.4331,299.99295,10.227289,324.31662,5.376571,5.1670218,293.8985,323.50674,0.020545265,323.45322,324.32077,0.99990755,1.0,0.4879204,0.4628768,1584055.0,324377.4,323.718,323.718,-4182.19,1.0,1717200.0,2029007.907566438,1006862.8,1044813.8,1584055.0,324377.4,10.543592,2051676.6,1908432.4,1908442.9,-0.36151123
28635,9.835844,325.11865,300.80893,9.835844,324.99957,5.1412473,4.94245,293.98132,324.81216,0.019758904,325.13104,325.0127,0.99990755,1.0,0.47464332,0.4427945,1540950.4,310304.03,325.386,325.386,-4177.2144,1.0,1718100.0,1991966.0116481509,1004247.94,999328.7,1540950.4,310304.03,10.083697,2003576.6,1851254.4,1851264.5,-0.27868652
28650,9.298679,326.75937,301.10443,9.298679,326.79224,4.8225837,4.637892,294.07397,326.44644,0.01867981,326.77475,326.8083,0.99990755,1.0,0.47030646,0.43981296,1526870.5,308214.6,327.054,327.054,-4170.4595,1.0,1719000.0,1988212.6259279745,1001939.56,1003223.2,1526870.5,308214.6,9.460476,2005162.8,1835085.1,1835094.6,-0.18603516
28665,8.653687,328.4723,301.0545,8.653687,328.4857,4.446578,4.2779555,294.1695,328.12952,0.017384106,328.48895,328.50253,0.99990755,1.0,0.46305177,0.4304673,1503317.9,301665.3,328.722,328.722,-4162.7153,1.0,1719900.0,1976834.5384199393,996512.7,996999.6,1503317.9,301665.3,8.724533,1993512.2,1804983.2,1804992.0,-0.09051514
28680,7.9229436,330.21448,300.81738,7.9229436,330.22678,4.029093,3.8777058,294.2641,329.82498,0.01591614,330.2331,330.2458,0.99990755,1.0,0.45019692,0.41660568,1461584.1,291951.28,330.39,330.39,-4154.496,1.0,1720800.0,1939093.9114956951,978228.4,978637.6,1461584.1,291951.28,7.9067984,1956866.0,1753535.4,1753543.2,0.0040893555
