minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
28695,7.19067,331.98578,300.23166,7.19067,332.01248,3.6186862,3.4837134,294.46545,331.73782,0.014445101,331.99817,332.02463,0.99990755,1.0,0.4107063,0.37624115,1333376.1,263664.4,332.058,332.058,-4145.908,1.0,1721700.0,1911460.8502642682,959000.3,959806.75,1333376.1,263664.4,7.1024,1918807.0,1597040.5,1597047.6,0.20544434
28710,7.1906724,333.26584,299.20163,7.1906724,333.26938,3.6186736,3.483701,294.64685,333.3572,0.014445106,333.2434,333.2472,0.99990755,1.0,0.29085636,0.2574942,944277.94,180448.23,330.392,330.392,-4145.8916,1.0,1722600.0,2072199.9429198378,1028767.2,1028874.1,944277.94,180448.23,7.1023746,2057641.2,1124726.1,1124733.2,0.38684082
28725,7.1906705,329.0664,298.027,7.1906705,328.86646,3.618673,3.4837008,294.78757,330.11508,0.014445102,329.01535,328.8136,0.99990755,1.0,0.11007464,0.0871526,357362.12,61075.29,327.059,327.059,-4145.892,1.0,1723500.0,1946765.070429251,937415.2,931376.5,357362.12,61075.29,7.102374,1868791.8,418437.4,418444.5,0.5275574
28740,-0.06313275,324.7937,297.06296,-0.063132755,324.83496,-9.412067e-11,-9.4016385e-11,294.87503,326.2395,-0.00012682531,324.70853,324.7597,0.31185472,0.31192958,0.0,0.0,0.0,0.0,324.837,324.837,-99.218925,0.0,1724400.0,-15541.362005383962,-7353.0156,-7363.9565,0.0,0.0,-1.8813706e-10,-14716.973,0.0,-1.8813706e-10,0.61502075
28755,-0.042387918,324.9133,297.06485,-0.042387918,324.94077,0.0,0.0,294.92136,326.2381,-8.515169e-05,324.71365,324.76367,-1.6107673e-12,-1.611283e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1725300.0,-10433.43571541615,-4957.839,-4962.7285,0.0,0.0,0.0,-9920.567,0.0,0.0,0.66134644
28770,-0.042387918,324.99817,297.06485,-0.042387918,325.01672,0.0,0.0,294.94345,326.2381,-8.515169e-05,324.7188,324.76764,3.4867338e-18,-2.3540786e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1726200.0,-10433.43571541615,-4972.9478,-4976.251,0.0,0.0,0.0,-9949.199,0.0,0.0,0.68344116
28785,-0.042387918,325.06305,297.06485,-0.042387918,325.07553,0.0,0.0,294.9562,326.2381,-8.515169e-05,324.72415,324.77182,-1.960913e-19,1.9866394e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1727100.0,-10433.43571541615,-4984.4985,-4986.7207,0.0,0.0,0.0,-9971.219,0.0,0.0,0.6961975
28800,-0.042387918,325.11392,297.06485,-0.042387918,325.1224,0.0,0.0,294.9635,326.2381,-8.515169e-05,324.72968,324.77618,3.2176793e-20,-5.688713e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728000.0,-10433.43571541615,-4993.555,-4995.066,0.0,0.0,0.0,-9988.621,0.0,0.0,0.7034912
28815,-0.042387918,325.15607,297.06485,-0.042387918,325.1618,0.0,0.0,294.96423,326.2381,-8.515169e-05,324.73544,324.78073,-3.3250415e-32,5.8785244e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1728900.0,-10433.43571541615,-5001.058,-5002.0796,0.0,0.0,0.0,-10003.138,0.0,0.0,0.70422363
28830,-0.042387918,325.19223,297.06485,-0.042387918,325.1961,0.0,0.0,294.9663,326.2381,-8.515169e-05,324.74136,324.78546,3.5e-44,-6e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1729800.0,-10433.43571541615,-5007.4966,-5008.1865,0.0,0.0,0.0,-10015.684,0.0,0.0,0.7062988
28845,-0.042387918,325.22437,297.06485,-0.042387918,325.227,0.0,0.0,294.96356,326.2381,-8.515169e-05,324.74753,324.79037,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1730700.0,-10433.43571541615,-5013.2173,-5013.6846,0.0,0.0,0.0,-10026.902,0.0,0.0,0.70355225
28860,-0.042387918,325.25375,297.06485,-0.042387918,325.25552,0.0,0.0,294.96307,326.2381,-8.515169e-05,324.75385,324.79547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1731600.0,-10433.43571541615,-5018.449,-5018.7646,0.0,0.0,0.0,-10037.214,0.0,0.0,0.70306396
28875,-0.042387918,325.28107,297.06485,-0.042387918,325.28226,0.0,0.0,294.95975,326.2381,-8.515169e-05,324.76038,324.80075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1732500.0,-10433.43571541615,-5023.312,-5023.524,0.0,0.0,0.0,-10046.836,0.0,0.0,0.69973755
28890,-0.042387918,325.30655,297.06485,-0.042387918,325.30737,0.0,0.0,294.9576,326.2381,-8.515169e-05,324.7671,324.80618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1733400.0,-10433.43571541615,-5027.8486,-5027.995,0.0,0.0,0.0,-10055.844,0.0,0.0,0.6976013
28905,-0.042387918,325.33023,297.06485,-0.042387918,325.33078,0.0,0.0,294.95547,326.2381,-8.515169e-05,324.77393,324.81177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1734300.0,-10433.43571541615,-5032.0645,-5032.1626,0.0,0.0,0.0,-10064.227,0.0,0.0,0.6954651
28920,-0.042387918,325.35178,297.06485,-0.042387918,325.35214,0.0,0.0,294.94037,326.2381,-8.515169e-05,324.78088,324.81744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1735200.0,-10433.43571541615,-5035.9004,-5035.9653,0.0,0.0,0.0,-10071.865,0.0,0.0,0.6803589
28935,-0.042387918,325.3708,297.06485,-0.042387918,325.37103,0.0,0.0,294.92496,326.2381,-8.515169e-05,324.7879,324.8232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1736100.0,-10433.43571541615,-5039.285,-5039.3286,0.0,0.0,0.0,-10078.613,0.0,0.0,0.6649475
28950,-0.042387918,325.38657,297.06485,-0.042387918,325.38675,0.0,0.0,294.91135,326.2381,-8.515169e-05,324.79498,324.829,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737000.0,-10433.43571541615,-5042.0938,-5042.1265,0.0,0.0,0.0,-10084.221,0.0,0.0,0.65133667
28965,-0.042387918,325.39838,297.06485,-0.042387918,325.3985,0.0,0.0,294.89603,326.2381,-8.515169e-05,324.802,324.8348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1737900.0,-10433.43571541615,-5044.1963,-5044.2183,0.0,0.0,0.0,-10088.414,0.0,0.0,0.63601685
28980,-0.042387918,325.40536,297.06485,-0.042387918,325.40543,0.0,0.0,294.8806,326.2381,-8.515169e-05,324.8089,324.84048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1738800.0,-10433.43571541615,-5045.441,-5045.4517,0.0,0.0,0.0,-10090.893,0.0,0.0,0.62060547
28995,-0.042387918,325.4064,297.06485,-0.042387918,325.40646,0.0,0.0,294.86548,326.2381,-8.515169e-05,324.8156,324.84604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1739700.0,-10433.43571541615,-5045.6255,-5045.636,0.0,0.0,0.0,-10091.262,0.0,0.0,0.60546875
29010,-0.042387918,325.40063,297.06485,-0.042387918,325.40067,0.0,0.0,294.84634,326.2381,-8.515169e-05,324.82202,324.85132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1740600.0,-10433.43571541615,-5044.5986,-5044.604,0.0,0.0,0.0,-10089.203,0.0,0.0,0.5863342
29025,-0.042387918,325.38678,297.06485,-0.042387918,325.3868,0.0,0.0,294.827,326.2381,-8.515169e-05,324.82803,324.85626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1741500.0,-10433.43571541615,-5042.132,-5042.137,0.0,0.0,0.0,-10084.27,0.0,0.0,0.5669861
29040,-0.042387918,325.36383,297.06485,-0.042387918,325.36386,0.0,0.0,294.80502,326.2381,-8.515169e-05,324.8335,324.86075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1742400.0,-10433.43571541615,-5038.0464,-5038.052,0.0,0.0,0.0,-10076.098,0.0,0.0,0.5450134
29055,-0.042387918,325.33044,297.06485,-0.042387918,325.33047,0.0,0.0,294.74478,326.2381,-8.515169e-05,324.8383,324.86462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1743300.0,-10433.43571541615,-5032.1025,-5032.108,0.0,0.0,0.0,-10064.211,0.0,0.0,0.48477173
29070,-0.042387918,325.28568,297.06485,-0.042387918,325.2857,0.0,0.0,294.68942,326.2381,-8.515169e-05,324.84225,324.86783,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1744200.0,-10433.43571541615,-5024.1323,-5024.1377,0.0,0.0,0.0,-10048.27,0.0,0.0,0.42941284
29085,-0.042387918,325.22858,297.06485,-0.042387918,325.2286,0.0,0.0,294.63977,326.2381,-8.515169e-05,324.84528,324.8702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1745100.0,-10433.43571541615,-5013.9673,-5013.9727,0.0,0.0,0.0,-10027.939,0.0,0.0,0.37976074
29100,-0.042387918,325.15756,297.06485,-0.042387918,325.15756,0.0,0.0,294.58426,326.2381,-8.515169e-05,324.84714,324.87158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1746000.0,-10433.43571541615,-5001.3247,-5001.3247,0.0,0.0,0.0,-10002.649,0.0,0.0,0.32424927
29115,-0.042387918,325.072,297.06485,-0.042387918,325.072,0.0,0.0,294.46027,326.2381,-8.515169e-05,324.84766,324.8718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1746900.0,-10433.43571541615,-4986.0903,-4986.0903,0.0,0.0,0.0,-9972.181,0.0,0.0,0.20025635
29130,-0.042387918,324.97076,297.06485,-0.042387918,324.97076,0.0,0.0,294.36014,326.2381,-8.515169e-05,324.84668,324.87073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1747800.0,-10433.43571541615,-4968.069,-4968.069,0.0,0.0,0.0,-9936.138,0.0,0.0,0.100128174
29145,-0.042387936,324.85333,297.17648,-0.042387936,324.85333,0.0,0.0,294.25482,325.36838,-8.515173e-05,324.84406,324.8682,1.1614029e-18,-4.2785108e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1748700.0,-10082.47237855997,-4927.291,-4927.291,0.0,0.0,0.0,-9854.582,0.0,0.0,-0.0051879883
29160,-0.042387985,324.71902,297.93,-0.042387985,324.71902,0.0,0.0,294.16476,319.41943,-8.515183e-05,324.83957,324.86404,2.0051246e-16,9.224401e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,1749600.0,-7685.433659721319,-4769.2393,-4769.2393,0.0,0.0,0.0,-9538.479,0.0,0.0,-0.09524536
29175,-0.042388093,324.5663,299.26077,-0.042388093,324.5663,0.0,0.0,294.03262,307.1515,-8.515205e-05,324.83295,324.85806,-2.6698913e-18,5.1395813e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1750500.0,-2822.0249871150127,-4505.145,-4505.145,0.0,0.0,0.0,-9010.29,0.0,0.0,-0.22738647
29190,-0.042388193,324.39615,299.93796,-0.042388193,324.39615,0.0,0.0,293.92502,298.32474,-8.515225e-05,324.82416,324.85016,-5.8720013e-18,5.303607e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1751400.0,576.9511841645425,-4354.302,-4354.302,0.0,0.0,0.0,-8708.604,0.0,0.0,-0.33499146
29205,12.954565,341.0304,294.18375,0.122489005,323.41534,7.626112,0.0,293.8282,327.14746,0.013135032,341.22946,323.18344,0.9998709,-6.6543243e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4228.212,1.0,1752300.0,1818513.6455338977,2548887.5,15038.307,3246544.0,0.0,7.626112,2563925.8,3246544.0,3246551.8,-0.43182373
29220,6.863888,335.63153,294.86578,6.8661685,346.77493,3.4394426,3.3115153,293.82828,347.43704,0.01379093,334.6278,346.78915,0.16970302,1.0,0.0,0.59338665,0.0,415836.8,343.15,343.15,-4142.8975,1.0,1753200.0,3045027.4272936326,1175208.4,1496951.2,0.0,415836.8,6.750958,2672159.5,415836.8,415843.56,-0.43173218
29235,6.840381,312.08655,297.20654,6.840381,345.1162,3.4258642,3.298466,293.86832,327.15915,0.013741417,313.76093,346.0698,0.99943155,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4142.5747,1.0,1754100.0,1728683.240563771,427496.62,1376425.6,3246544.0,700785.6,6.72433,1803922.2,3947329.5,3947336.2,-0.39169312
29250,9.588007,348.8163,298.80725,9.588008,332.14935,4.9816093,4.789647,293.9213,346.21436,0.019261032,348.28928,331.88498,0.99940866,1.0,0.527229,0.33641016,1711672.2,235751.4,343.15,343.15,-4163.364,1.0,1755000.0,3835061.04621265,2013846.5,1342674.2,1711672.2,235751.4,9.771256,3356520.8,1947423.6,1947433.4,-0.3387146
29265,7.5626974,343.98715,299.3003,7.5626974,347.68695,3.827771,3.6845272,294.00497,343.78918,0.015192454,344.1409,347.7928,0.99940866,1.0,0.5735879,0.54540765,1862178.2,382213.8,343.15,343.15,-4152.1123,1.0,1755900.0,2838760.797693544,1419403.5,1536921.4,1862178.2,382213.8,7.512298,2956325.0,2244392.0,2244399.5,-0.2550354
29280,7.285837,343.63544,299.27368,7.285837,342.6425,3.677236,3.5400648,294.0887,343.38098,0.014636279,343.71323,342.71436,0.99940866,1.0,0.45587143,0.3982521,1480006.6,279089.34,343.15,343.15,-4153.7803,1.0,1756800.0,2711380.3482096726,1357492.6,1327107.8,1480006.6,279089.34,7.217301,2684600.5,1759096.0,1759103.2,-0.17129517
29295,8.457115,343.73108,298.89816,8.457115,343.88812,4.358761,4.1943746,294.16846,343.39536,0.016989222,343.71045,343.8721,0.99940866,1.0,0.43574685,0.391986,1414671.2,274698.16,342.039,342.039,-4186.2876,1.0,1757700.0,3175085.2169752307,1592459.9,1598038.1,1414671.2,274698.16,8.553135,3190498.0,1689369.4,1689377.9,-0.091552734
29310,7.519804,340.13028,298.35162,7.519804,340.00238,3.8022764,3.660021,294.23056,341.16373,0.015106287,340.1368,339.9958,0.99940866,1.0,0.2773195,0.23303273,900329.94,163305.98,338.706,338.706,-4149.9326,1.0,1758600.0,2716274.0338563025,1319502.8,1315463.2,900329.94,163305.98,7.4622974,2634966.0,1063635.9,1063643.4,-0.029449463
29325,8.289332,336.12335,297.78632,8.289332,336.0704,4.264166,4.103733,294.27106,336.6669,0.016652169,336.08334,336.03287,0.99940866,1.0,0.23730585,0.2044973,770423.9,143308.75,335.373,335.373,-4186.4883,1.0,1759500.0,2719273.4355962216,1334711.4,1332868.0,770423.9,143308.75,8.367899,2667579.5,913732.6,913741.0,0.011047363
29340,7.939194,333.095,297.28796,7.9391947,333.06168,4.0632076,3.9109647,294.29037,333.932,0.015948787,333.02945,332.99945,0.99940866,1.0,0.18527855,0.15670706,601515.0,109818.055,332.04,332.04,-4181.8022,1.0,1760400.0,2454597.802767239,1193972.0,1192860.8,601515.0,109818.055,7.9741726,2386832.8,711333.06,711341.06,0.03036499
29355,7.9320064,329.31653,296.88467,7.9320064,329.30063,4.0654616,3.9132621,294.29553,330.17386,0.015934346,329.2791,329.26343,0.99940866,1.0,0.16463706,0.13995731,534501.44,98080.06,328.707,328.707,-4188.6343,1.0,1761300.0,2227853.8510834095,1080448.6,1079918.9,534501.44,98080.06,7.9787235,2160367.5,632581.5,632589.5,0.03552246
29370,7.641535,326.50015,296.58197,7.6415353,326.4273,3.9001713,3.7546124,294.29105,326.632,0.015350829,326.4944,326.4197,0.99940866,1.0,0.14653884,0.12503427,475744.78,87622.23,325.374,325.374,-4184.913,1.0,1762200.0,1937429.2933104755,960207.44,957869.56,475744.78,87622.23,7.6547837,1918077.0,563367.0,563374.6,0.031036377
29385,9.725821,322.6591,296.3695,9.7258215,322.62592,5.010786,4.816234,294.28052,323.3244,0.019537883,322.63712,322.60208,0.99940866,1.0,0.11938012,0.100775875,387572.78,70622.28,322.041,322.041,-4118.825,1.0,1763100.0,2211894.64405345,1073888.5,1072533.6,387572.78,70622.28,9.827021,2146422.0,458195.06,458204.88,0.020507812
29400,9.867787,319.6095,296.23157,9.867787,319.5992,5.172377,4.9724774,294.2653,320.4047,0.019823074,319.54456,319.53918,0.99940866,1.0,0.10390034,0.08809642,337317.03,61736.703,318.708,318.708,-4188.0405,1.0,1764000.0,2012579.8481167294,968891.44,968465.2,337317.03,61736.703,10.144855,1937356.6,399053.75,399063.9,0.005279541
29415,11.118937,316.10556,296.15106,11.118937,316.07504,5.8012385,5.567945,294.24594,316.77332,0.022336466,316.07413,316.0436,0.99940866,1.0,0.09119859,0.07705059,296080.25,53995.945,315.375,315.375,-4100.966,1.0,1764900.0,1934638.7223237115,931865.8,930440.6,296080.25,53995.945,11.369184,1862306.5,350076.2,350087.56,-0.0140686035
29430,7.3686786,310.52573,296.11246,7.3827443,312.87134,3.743196,3.6037343,294.2227,312.9904,0.014816824,310.42953,312.85504,0.07121425,1.0,0.0,0.07636369,0.0,53514.58,313.153,313.153,-4173.434,1.0,1765800.0,1050324.741971417,446068.3,519651.4,0.0,53514.58,7.3469305,965719.75,53514.58,53521.926,-0.037322998
29445,4.6747255,305.90848,296.10022,4.8917027,309.73676,2.330758,2.2450528,294.1935,309.6942,0.0096088415,305.80725,309.58994,0.014517522,1.0,0.0,0.014330056,0.0,10042.297,309.82,309.82,-4126.3936,1.0,1766700.0,548614.6472737801,192573.84,280164.7,0.0,10042.297,4.575811,472738.53,10042.297,10046.873,-0.0664978
29460,5.2867723,310.3551,296.09293,5.033919,306.32947,2.5266001,2.433565,294.1593,312.05246,0.010366448,310.09332,306.1416,1.0,0.013934823,0.027394282,0.0,88936.734,0.0,309.82,309.82,-4128.3706,1.0,1767600.0,694863.4531771517,316683.7,216425.66,88936.734,0.0,4.960165,533109.4,88936.734,88941.695,-0.10070801
29475,5.6925197,305.01334,296.10583,5.4212685,300.80453,2.7351856,2.6342988,294.12555,303.85562,0.0111630615,305.06323,300.73654,1.0,0.01393564,0.11022364,0.0,357845.9,0.0,307.044,307.044,-4131.5146,1.0,1768500.0,363347.6356405367,212965.72,106986.24,357845.9,0.0,5.3694844,319951.97,357845.9,357851.28,-0.13446045
29490,6.2182126,308.31287,296.13364,5.924171,298.32474,3.00906,2.8977644,294.08145,303.4118,0.012196218,308.3268,298.29547,1.0,0.01393564,0.15456715,0.0,501809.03,0.0,308.712,308.712,-4135.799,1.0,1769400.0,372817.69459797826,318078.75,54517.918,501809.03,0.0,5.906824,372596.66,501809.03,501814.94,-0.17855835
29505,6.8132915,309.60086,296.06677,6.4945254,297.36365,3.3242168,3.2007823,294.03278,303.50058,0.013366818,309.62143,297.35483,1.0,0.01393564,0.19269758,0.0,625601.2,0.0,310.38,310.38,-4141.1553,1.0,1770300.0,417338.68421506486,387289.1,35374.867,625601.2,0.0,6.524999,422663.97,625601.2,625607.7,-0.22723389
29520,7.4226685,311.31244,296.0183,7.0792522,297.0301,3.6526134,3.51631,293.98532,304.1609,0.014566216,311.3295,297.02725,1.0,0.01393564,0.2350932,0.0,763240.44,0.0,312.048,312.048,-4147.15,1.0,1771200.0,498147.50669429486,476797.62,30083.105,763240.44,0.0,7.1689234,506880.72,763240.44,763247.6,-0.27468872
29535,8.076613,312.91873,296.11655,7.7068706,296.9451,4.011367,3.8606973,293.9353,304.92313,0.01585346,312.93585,296.9451,1.0,0.01393564,0.28166035,0.0,914422.7,0.0,313.716,313.716,-4154.053,1.0,1772100.0,586382.0129905889,569960.0,26819.287,914422.7,0.0,7.872064,596779.3,914422.7,914430.56,-0.32470703
29550,8.480461,313.28748,296.36877,8.480461,317.45377,4.3452744,4.180855,293.89365,317.39557,0.01703612,312.83286,317.46927,1.0,1.0,0.0,0.33633342,0.0,235697.62,313.716,313.716,-4159.1577,1.0,1773000.0,1504502.9251021105,602609.25,751003.94,0.0,235697.62,8.526129,1353613.2,235697.62,235706.16,-0.36636353
29565,8.618199,299.6708,297.03912,9.003618,314.62808,4.5382876,4.365814,293.88528,307.56833,0.017699946,299.62372,314.68118,0.014371849,1.0,0.0,0.33576348,0.0,235298.22,317.052,317.052,-4165.2583,1.0,1773900.0,782738.72316488,95257.56,665129.94,0.0,235298.22,8.904102,760387.5,235298.22,235307.12,-0.37472534
29580,8.939112,298.3547,297.7214,9.338261,318.43018,4.7295475,4.5489063,293.87704,308.43057,0.018358408,298.35574,318.44168,0.014371848,1.0,0.0,0.3762848,0.0,263694.97,318.72,318.72,-4169.345,1.0,1774800.0,825733.6963812349,23776.814,812212.4,0.0,263694.97,9.278454,835989.2,263694.97,263704.25,-0.3829651
29595,9.455941,321.72095,297.8007,9.455942,321.90967,4.9142003,4.7254744,293.87018,323.17783,0.01899573,321.75232,321.37537,0.9997237,1.0,0.47630423,0.03781838,1546342.6,26502.576,320.388,320.388,-4171.366,1.0,1775700.0,2024640.379626021,949991.94,957487.06,1546342.6,26502.576,9.639675,1907479.0,1572845.2,1572854.9,-0.38983154
29610,9.440648,321.29953,298.4592,9.440648,320.77713,4.9056807,4.7173414,293.906,319.78867,0.018965008,321.30435,320.8993,0.9997237,1.0,0.42654783,0.48060146,1384806.2,336798.6,322.056,322.056,-4171.6465,1.0,1776600.0,1698956.7896921926,905635.7,884922.1,1384806.2,336798.6,9.623022,1790557.8,1721604.9,1721614.5,-0.3540039
29625,9.181214,323.53375,299.5134,9.181214,323.8089,4.753226,4.571533,293.96936,323.473,0.01844384,323.55225,323.80356,0.9997237,1.0,0.441022,0.4006,1431797.4,280734.7,323.724,323.724,-4168.6934,1.0,1777500.0,1856009.0749423124,926251.4,936861.3,1431797.4,280734.7,9.324759,1863112.8,1712532.0,1712541.4,-0.2906494
29640,8.72536,325.10333,300.06494,8.72536,325.03363,4.4877915,4.31743,294.05048,324.7172,0.017528089,325.11874,325.05356,0.9997237,1.0,0.43021318,0.40345338,1396706.0,282734.34,325.392,325.392,-4163.3394,1.0,1778400.0,1814848.831867323,917569.7,915015.4,1396706.0,282734.34,8.805222,1832585.0,1679440.4,1679449.1,-0.20953369
29655,8.160215,326.8012,300.19412,8.160215,326.83603,4.16351,4.006633,294.13617,326.44934,0.016392788,326.8188,326.8533,0.9997237,1.0,0.42337635,0.39360127,1374510.0,275830.1,327.06,327.06,-4156.9214,1.0,1779300.0,1807664.1606201178,911902.2,913095.56,1374510.0,275830.1,8.170143,1824997.8,1650340.1,1650348.2,-0.12384033
29670,7.5220637,328.51755,300.0586,7.5220637,328.5249,3.8036578,3.6613495,294.221,328.105,0.015110826,328.53702,328.5449,0.9997237,1.0,0.41304713,0.38227612,1340975.6,267893.6,328.728,328.728,-4150.093,1.0,1780200.0,1779979.0433920748,899094.25,899326.6,1340975.6,267893.6,7.4650073,1798420.9,1608869.2,1608876.8,-0.039001465
29685,7.8723125,329.87125,299.77252,7.8723125,329.905,3.995188,3.845064,294.3018,329.6777,0.01581443,329.85025,329.8879,0.9997237,1.0,0.4100953,0.37749305,1331392.5,264541.72,330.396,330.396,-4148.124,1.0,1781100.0,1986320.1964432278,995175.5,996291.5,1331392.5,264541.72,7.840252,1991467.0,1595934.2,1595942.1,0.041778564
29700,10.374421,331.77087,299.3779,10.374421,331.8103,5.3922267,5.180016,294.37546,331.50616,0.020840833,331.76157,331.80557,0.9997237,1.0,0.42651057,0.39343074,1384685.4,275710.6,332.064,332.064,-4123.682,1.0,1782000.0,2812235.2112914426,1411445.1,1413163.1,1384685.4,275710.6,10.572243,2824608.2,1660396.0,1660406.6,0.115448
29715,10.563418,333.96512,298.9024,10.563418,333.95422,5.527826,5.309766,294.4407,333.36246,0.021220505,333.97052,333.96115,0.9997237,1.0,0.39252946,0.35754088,1274364.1,250559.5,333.732,333.732,-4143.805,1.0,1782900.0,3071290.8422963666,1555604.9,1555121.5,1274364.1,250559.5,10.837591,3110726.5,1524923.6,1524934.5,0.18069458
29730,7.6201606,334.2518,298.38605,7.6201606,334.28903,3.8842654,3.7392633,294.49725,334.794,0.01530789,334.2123,334.24936,0.9997237,1.0,0.28690445,0.251575,931447.94,176300.14,332.066,332.066,-4180.328,1.0,1783800.0,2340781.969704676,1147871.8,1149063.2,931447.94,176300.14,7.6235285,2296935.0,1107748.1,1107755.8,0.23724365
29745,7.329321,329.61057,297.85788,7.329321,329.4857,3.708215,3.5699546,294.53827,330.38904,0.014723632,329.63635,329.50143,0.9997237,1.0,0.19380659,0.16469532,629201.6,115416.11,328.733,328.733,-4162.261,1.0,1784700.0,2011702.5221212485,977447.6,973603.5,629201.6,115416.11,7.2781696,1951051.1,744617.75,744625.0,0.27825928
29760,7.4228907,326.40308,297.35263,7.4228907,326.3837,3.7618103,3.6214502,294.55374,327.22513,0.014911601,326.38235,326.3608,0.9997237,1.0,0.14337975,0.12171978,465488.62,85299.47,325.4,325.4,-4164.8154,1.0,1785600.0,1870876.4508995728,905680.75,905076.6,465488.62,85299.47,7.3832607,1810757.4,550788.1,550795.5,0.2937317
29775,7.683637,322.70206,296.9082,7.683637,322.67883,3.9291518,3.78254,294.54514,323.53424,0.015435406,322.67798,322.65298,0.9997237,1.0,0.11084416,0.09276546,359860.44,65008.695,322.067,322.067,-4191.202,1.0,1786500.0,1726131.5428311378,832400.56,831651.1,359860.44,65008.695,7.711692,1664051.8,424869.12,424876.84,0.28512573
29790,7.453975,319.56876,296.5545,7.453975,319.543,3.77378,3.6328325,294.5171,320.2921,0.014974046,319.5412,319.51443,0.9997237,1.0,0.082920246,0.06870909,269204.22,48150.344,318.734,318.734,-4158.8394,1.0,1787400.0,1492881.8173480409,720500.2,719693.8,269204.22,48150.344,7.4066124,1440194.0,317354.56,317361.97,0.25708008
29805,7.447334,316.14648,296.30222,7.447334,316.12387,3.771823,3.6309893,294.47513,316.79355,0.014960704,316.13068,316.10577,0.9997237,1.0,0.07254853,0.06032156,235532.0,42272.48,315.401,315.401,-4160.8115,1.0,1788300.0,1287572.0562785773,620705.0,619997.6,235532.0,42272.48,7.402812,1240702.6,277804.47,277811.88,0.21511841
29820,5.787372,310.2059,296.14938,6.053052,313.71805,2.934797,2.8264608,294.42368,312.69156,0.011892919,310.1324,313.76038,0.0145271495,1.0,0.0,0.08887364,0.0,62281.37,314.29,314.29,-4144.1577,1.0,1789200.0,826285.9833220659,341671.28,446644.97,0.0,62281.37,5.761258,788316.25,62281.37,62287.133,0.16366577
29835,3.8688202,306.27884,296.0417,4.0452504,309.71146,1.9081664,1.838136,294.43182,309.45633,0.007949159,306.20386,309.6183,0.0145271495,1.0,0.0,0.018182628,0.0,12742.123,309.846,309.846,-4122.2607,1.0,1790100.0,447867.4989394676,166343.94,232250.08,0.0,12742.123,3.7463024,398594.0,12742.123,12745.869,0.17181396
29850,11.133209,310.35623,295.9107,10.664707,306.23044,5.762643,5.5340543,294.43274,310.50073,0.02189456,310.25476,306.1665,1.0,0.014524831,0.064080864,0.0,208041.33,0.0,309.846,309.846,-4172.128,1.0,1791000.0,1341657.2721429474,675465.3,462239.1,208041.33,0.0,11.296698,1137704.4,208041.33,208052.62,0.17272949
29865,10.294983,305.3201,295.76505,9.862818,304.16803,5.225578,5.021395,294.428,305.5234,0.020247173,305.27267,304.13998,1.0,0.0145248305,0.0110019585,0.0,35718.344,0.0,305.37,305.37,-4128.212,1.0,1791900.0,829832.789693637,413150.28,348083.84,35718.344,0.0,10.246973,761234.1,35718.344,35728.59,0.16799927
29880,11.372014,304.97528,295.62708,10.893164,301.99442,5.7930746,5.5597057,294.4147,303.59503,0.022363892,304.99597,301.97208,1.0,0.0145248305,0.079881,0.0,259337.17,0.0,305.37,305.37,-4088.5823,1.0,1792800.0,748416.9764143417,446493.3,291314.03,259337.17,0.0,11.35278,737807.4,259337.17,259348.53,0.1546936
29895,11.541139,305.47156,295.48416,11.054962,300.95837,5.974001,5.7338142,294.44366,303.29062,0.022696283,305.45752,300.95306,1.0,0.0145248305,0.082046136,0.0,266366.4,0.0,305.37,305.37,-4150.8975,1.0,1793700.0,744145.7808239192,484116.88,254172.3,266366.4,0.0,11.707815,738289.2,266366.4,266378.12,0.18365479
29910,10.535708,305.37894,295.33282,10.093105,300.85178,5.4405727,5.2283435,294.4654,303.10867,0.020720273,305.36505,300.85397,1.0,0.0145248305,0.08348615,0.0,271041.44,0.0,305.37,305.37,-4192.623,1.0,1794600.0,676694.3543339949,444540.22,233954.11,271041.44,0.0,10.668917,678494.3,271041.44,271052.1,0.2053833
29925,6.457958,305.63516,295.18985,6.1763687,301.1402,3.1520617,3.0354874,294.48553,303.23068,0.012690342,305.65674,301.14484,1.0,0.0145248305,0.0778314,0.0,252683.08,0.0,305.37,305.37,-4152.632,1.0,1795500.0,428571.8425388836,283312.62,154356.47,252683.08,0.0,6.187549,437669.1,252683.08,252689.27,0.2255249
29940,6.7347217,305.3107,295.06424,6.4425554,301.42145,3.3251317,3.2023807,294.50198,303.35666,0.013235699,305.31982,301.4278,1.0,0.0145248305,0.06895353,0.0,223860.67,0.0,305.37,305.37,-4188.719,1.0,1796400.0,460975.07736308215,289829.62,172018.0,223860.67,0.0,6.5275126,461847.62,223860.67,223867.2,0.24197388
29955,6.841558,305.52905,294.95792,6.54535,301.87988,3.3841016,3.2590978,294.51544,303.67844,0.01344626,305.53134,301.88528,1.0,0.0145248305,0.061730262,0.0,200410.0,0.0,305.37,305.37,-4191.325,1.0,1797300.0,492485.20289897895,303756.78,190288.12,200410.0,0.0,6.6431994,494044.9,200410.0,200416.64,0.25543213
29970,-0.04238683,303.9624,295.20438,-0.042388473,302.27405,0.0,0.0,294.5218,303.4183,-8.515116e-05,304.2076,302.00546,-1.9530637e-09,-2.4588042e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,1798200.0,-2937.5870888747713,-1559.1449,-1258.6249,0.0,0.0,0.0,-2817.7698,0.0,0.0,0.2617798
29985,-0.042387918,303.74585,295.2629,-0.042387918,302.605,0.0,0.0,294.5267,303.36374,-8.5151696e-05,304.1974,302.018,2.0132561e-16,2.0369745e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1799100.0,-2897.1575684835216,-1510.2115,-1307.1089,0.0,0.0,0.0,-2817.3203,0.0,0.0,0.26669312
30000,-0.042387918,303.60135,295.26523,-0.042387918,302.83243,0.0,0.0,294.52887,303.3613,-8.515169e-05,304.18738,302.0305,-7.8556733e-19,-3.1810812e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1800000.0,-2895.454702933087,-1484.0734,-1347.1829,0.0,0.0,0.0,-2831.2563,0.0,0.0,0.26885986
30015,-0.042387918,303.5074,295.26523,-0.042387918,302.98724,0.0,0.0,294.52985,303.3613,-8.515169e-05,304.17758,302.04297,6.013474e-26,9.3064226e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1800900.0,-2895.454702933087,-1467.3451,-1374.7446,0.0,0.0,0.0,-2842.0898,0.0,0.0,0.26983643
30030,-0.042387918,303.44644,295.26523,-0.042387918,303.09473,0.0,0.0,294.52945,303.3613,-8.515169e-05,304.16797,302.05536,-5.8120334e-38,-8.9946736e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1801800.0,-2895.454702933087,-1456.4952,-1393.8798,0.0,0.0,0.0,-2850.375,0.0,0.0,0.2694397
30045,-0.042387918,303.40802,295.26523,-0.042387918,303.16992,0.0,0.0,294.5259,303.3613,-8.515169e-05,304.15857,302.06775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1802700.0,-2895.454702933087,-1449.6552,-1407.2667,0.0,0.0,0.0,-2856.9219,0.0,0.0,0.26589966
30060,-0.042387918,303.3846,295.26523,-0.042387918,303.2236,0.0,0.0,294.52518,303.3613,-8.515169e-05,304.14938,302.08008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1803600.0,-2895.454702933087,-1445.488,-1416.8234,0.0,0.0,0.0,-2862.3115,0.0,0.0,0.26516724
30075,-0.042387918,303.37137,295.26523,-0.042387918,303.2625,0.0,0.0,294.5239,303.3613,-8.515169e-05,304.14038,302.09238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1804500.0,-2895.454702933087,-1443.13,-1423.7505,0.0,0.0,0.0,-2866.8804,0.0,0.0,0.2638855
30090,-0.042387918,303.36493,295.26523,-0.042387918,303.29123,0.0,0.0,294.5226,303.3613,-8.515169e-05,304.13153,302.1046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1805400.0,-2895.454702933087,-1441.9836,-1428.8629,0.0,0.0,0.0,-2870.8467,0.0,0.0,0.26260376
30105,-0.042387918,303.36288,295.26523,-0.042387918,303.313,0.0,0.0,294.51804,303.3613,-8.515169e-05,304.1229,302.11682,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1806300.0,-2895.454702933087,-1441.6196,-1432.7367,0.0,0.0,0.0,-2874.3564,0.0,0.0,0.25802612
30120,-0.042387918,303.36356,295.26523,-0.042387918,303.3298,0.0,0.0,294.51636,303.3613,-8.515169e-05,304.1144,302.12897,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1807200.0,-2895.454702933087,-1441.7393,-1435.7302,0.0,0.0,0.0,-2877.4695,0.0,0.0,0.25634766
30135,-0.042387918,303.36575,295.26523,-0.042387918,303.34293,0.0,0.0,294.51428,303.3613,-8.515169e-05,304.1061,302.14102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1808100.0,-2895.454702933087,-1442.1304,-1438.0665,0.0,0.0,0.0,-2880.1968,0.0,0.0,0.25427246
30150,-0.042387918,303.36856,295.26523,-0.042387918,303.35312,0.0,0.0,294.51215,303.3613,-8.515169e-05,304.09793,302.15305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1809000.0,-2895.454702933087,-1442.6302,-1439.8811,0.0,0.0,0.0,-2882.5112,0.0,0.0,0.25213623
30165,-0.042387918,303.37125,295.26523,-0.042387918,303.36078,0.0,0.0,294.5071,303.3613,-8.515169e-05,304.08987,302.16495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1809900.0,-2895.454702933087,-1443.1083,-1441.2448,0.0,0.0,0.0,-2884.353,0.0,0.0,0.24710083
30180,-0.042387918,303.37326,295.26523,-0.042387918,303.36618,0.0,0.0,294.50052,303.3613,-8.515169e-05,304.0819,302.17673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1810800.0,-2895.454702933087,-1443.4669,-1442.2064,0.0,0.0,0.0,-2885.6733,0.0,0.0,0.24050903
30195,-0.042387918,303.37408,295.26523,-0.042387918,303.36926,0.0,0.0,294.488,303.3613,-8.515169e-05,304.074,302.18842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1811700.0,-2895.454702933087,-1443.6136,-1442.7551,0.0,0.0,0.0,-2886.3687,0.0,0.0,0.22799683
30210,-0.042387918,303.37326,295.26523,-0.042387918,303.37003,0.0,0.0,294.4781,303.3613,-8.515169e-05,304.06616,302.19992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1812600.0,-2895.454702933087,-1443.4669,-1442.891,0.0,0.0,0.0,-2886.358,0.0,0.0,0.21807861
30225,-0.042387918,303.37036,295.26523,-0.042387918,303.36816,0.0,0.0,294.4624,303.3613,-8.515169e-05,304.05832,302.21124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1813500.0,-2895.454702933087,-1442.9508,-1442.5596,0.0,0.0,0.0,-2885.5103,0.0,0.0,0.20239258
30240,-0.042387918,303.36508,295.26523,-0.042387918,303.3636,0.0,0.0,294.44693,303.3613,-8.515169e-05,304.05045,302.22238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1814400.0,-2895.454702933087,-1442.0109,-1441.7446,0.0,0.0,0.0,-2883.7554,0.0,0.0,0.18692017
30255,-0.042387918,303.35687,295.26523,-0.042387918,303.35587,0.0,0.0,294.43423,303.3613,-8.515169e-05,304.0425,302.23325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1815300.0,-2895.454702933087,-1440.5493,-1440.3701,0.0,0.0,0.0,-2880.9194,0.0,0.0,0.17422485
30270,-0.042387918,303.34558,295.26523,-0.042387918,303.3449,0.0,0.0,294.4166,303.3613,-8.515169e-05,304.03445,302.24384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1816200.0,-2895.454702933087,-1438.5392,-1438.4197,0.0,0.0,0.0,-2876.959,0.0,0.0,0.1565857
30285,-0.042387918,303.3307,295.26523,-0.042387918,303.33023,0.0,0.0,294.40036,303.3613,-8.515169e-05,304.02625,302.25412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1817100.0,-2895.454702933087,-1435.8878,-1435.8064,0.0,0.0,0.0,-2871.6943,0.0,0.0,0.14035034
30300,-0.042387918,303.312,295.26523,-0.042387918,303.3117,0.0,0.0,294.37833,303.3613,-8.515169e-05,304.01782,302.26404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818000.0,-2895.454702933087,-1432.5629,-1432.5085,0.0,0.0,0.0,-2865.0713,0.0,0.0,0.11831665
30315,-0.042387918,303.2892,295.26523,-0.042387918,303.289,0.0,0.0,294.35788,303.3613,-8.515169e-05,304.00916,302.27356,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1818900.0,-2895.454702933087,-1428.5044,-1428.4663,0.0,0.0,0.0,-2856.9707,0.0,0.0,0.09786987
30330,-0.042387918,303.26193,295.26523,-0.042387918,303.26178,0.0,0.0,294.33676,303.3613,-8.515169e-05,304.00018,302.28262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1819800.0,-2895.454702933087,-1423.6472,-1423.6201,0.0,0.0,0.0,-2847.2673,0.0,0.0,0.07675171
30345,-0.042387918,303.23016,295.26523,-0.042387918,303.23004,0.0,0.0,294.3163,303.3613,-8.515169e-05,303.99084,302.2912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1820700.0,-2895.454702933087,-1417.9915,-1417.9697,0.0,0.0,0.0,-2835.9612,0.0,0.0,0.05630493
30360,-0.042387918,303.19327,295.26523,-0.042387918,303.1932,0.0,0.0,294.2976,303.3613,-8.515169e-05,303.98105,302.29922,2.8560163e-23,-1.0861188e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1821600.0,-2895.454702933087,-1411.423,-1411.4121,0.0,0.0,0.0,-2822.835,0.0,0.0,0.037597656
30375,-0.042387918,303.1516,295.26526,-0.042387918,303.15155,0.0,0.0,294.2768,303.36066,-8.5151696e-05,303.97083,302.30667,1.03682424e-17,8.45336e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1822500.0,-2895.214837526083,-1404.0015,-1403.9906,0.0,0.0,0.0,-2807.9922,0.0,0.0,0.016784668
30390,-0.04238792,303.10428,295.26575,-0.04238792,303.10425,0.0,0.0,294.25662,303.34067,-8.5151696e-05,303.96002,302.31345,-1.7332218e-18,-3.9759602e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1823400.0,-2887.8913966696728,-1395.488,-1395.4825,0.0,0.0,0.0,-2790.9707,0.0,0.0,-0.0033874512
30405,-0.042387925,303.05173,295.27087,-0.042387925,303.05173,0.0,0.0,294.23712,303.21988,-8.515171e-05,303.94864,302.31958,-1.3233339e-18,-2.7369592e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1824300.0,-2842.8598154726537,-1385.2197,-1385.2197,0.0,0.0,0.0,-2770.4395,0.0,0.0,-0.022888184
30420,-0.04238793,302.99353,295.29785,-0.04238793,302.99353,0.0,0.0,294.21945,302.7767,-8.515172e-05,303.93658,302.3249,1.722312e-18,8.406334e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1825200.0,-2674.715559495988,-1370.0563,-1370.0563,0.0,0.0,0.0,-2740.1125,0.0,0.0,-0.04055786
30435,-0.04238794,302.93002,295.34378,-0.04238794,302.93,0.0,0.0,294.20065,301.9987,-8.515174e-05,303.92383,302.3295,-1.2958667e-18,-1.8731532e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1826100.0,-2380.043099006102,-1350.5739,-1350.5684,0.0,0.0,0.0,-2701.142,0.0,0.0,-0.05935669
30450,-0.04238795,302.86087,295.39743,-0.04238795,302.86087,0.0,0.0,294.17725,300.84744,-8.515177e-05,303.9103,302.33322,3.3755372e-19,-5.804974e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1827000.0,-1949.128355161811,-1328.7117,-1328.7117,0.0,0.0,0.0,-2657.4233,0.0,0.0,-0.08276367
30465,-0.04238797,302.78632,295.44238,-0.04238797,302.78632,0.0,0.0,294.1583,299.48804,-8.51518e-05,303.896,302.3361,-1.5664994e-17,-4.048384e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,1827900.0,-1446.877896936627,-1307.4366,-1307.4366,0.0,0.0,0.0,-2614.8733,0.0,0.0,-0.10171509
30480,-0.04238799,302.70627,295.4658,-0.04238799,302.70627,0.0,0.0,294.13562,298.0422,-8.5151834e-05,303.8808,302.33804,5.700397e-19,-1.9150708e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,1828800.0,-921.4235091288714,-1289.0192,-1289.0192,0.0,0.0,0.0,-2578.0383,0.0,0.0,-0.12438965
30495,-0.042388014,302.62076,295.4586,-0.042388014,302.62076,0.0,0.0,294.11252,296.6998,-8.5151885e-05,303.8647,302.339,-5.807208e-19,1.1320817e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,1829700.0,-443.90409574077694,-1275.0787,-1275.0787,0.0,0.0,0.0,-2550.1575,0.0,0.0,-0.14749146
30510,-0.04238804,302.52985,295.41998,-0.04238804,302.52985,0.0,0.0,294.09103,295.64133,-8.515194e-05,303.8476,302.33896,1.573599e-18,1.1915475e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,1830600.0,-79.1610593840808,-1265.7673,-1265.7673,0.0,0.0,0.0,-2531.5347,0.0,0.0,-0.16897583
30525,-0.042388063,302.43436,295.36008,-0.042388063,302.43436,0.0,0.0,294.07495,294.90286,-8.515199e-05,303.8296,302.33795,-8.345555e-20,-2.9545726e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,1831500.0,163.51738587161435,-1259.4331,-1259.4331,0.0,0.0,0.0,-2518.8662,0.0,0.0,-0.1850586
30540,-0.042388096,302.33368,295.28668,-0.042388096,302.33368,0.0,0.0,294.0506,294.4819,-8.515206e-05,303.8105,302.33585,-3.9931074e-19,-7.677495e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,1832400.0,287.82009527317246,-1254.5769,-1254.5769,0.0,0.0,0.0,-2509.1538,0.0,0.0,-0.20941162
30555,-0.042388126,302.2283,295.21085,-0.042388126,302.2283,0.0,0.0,294.0312,294.26523,-8.515212e-05,303.79037,302.33267,1.6948409e-18,6.081847e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1833300.0,338.18966169310016,-1249.3186,-1249.3186,0.0,0.0,0.0,-2498.6372,0.0,0.0,-0.2288208
30570,-0.04238816,302.1182,295.13834,-0.04238816,302.1182,0.0,0.0,294.01047,294.1656,-8.515218e-05,303.76907,302.32834,-5.22839e-18,-5.8726502e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,1834200.0,347.8927178834912,-1242.6261,-1242.6261,0.0,0.0,0.0,-2485.2522,0.0,0.0,-0.24954224
30585,-0.042388193,302.00354,295.07068,-0.042388193,302.00354,0.0,0.0,293.9876,294.11542,-8.515225e-05,303.7466,302.32278,-7.2996947e-19,-3.4487967e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,1835100.0,341.6390973992378,-1234.2601,-1234.2601,0.0,0.0,0.0,-2468.5203,0.0,0.0,-0.2723999
30600,65.480995,304.11923,294.06702,1.4866707,302.12134,50.285774,0.0,293.96542,301.65744,0.06726457,304.19037,302.07626,0.999848,2.8630273e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-2755.1023,1.0,1836000.0,2144379.6866121376,2764562.2,50291.32,3246544.0,0.0,50.285774,2814853.5,3246544.0,3246594.2,-0.29458618
30615,6.070762,350.98752,294.10565,6.070762,315.6094,3.0115967,2.9002576,293.96002,326.04993,0.012195354,351.7975,317.4133,0.9998485,0.9999999,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4139.774,1.0,1836900.0,1636201.3549183984,1450328.4,548285.56,3246544.0,700785.6,5.9118543,1998614.0,3947329.5,3947335.5,-0.2999878
30630,5.39827,317.55194,294.8962,5.664844,350.1258,2.7227037,2.6223056,294.0446,341.30676,0.011112163,317.07285,349.68866,0.0140327085,1.0,0.0,0.31436625,0.0,220303.34,343.15,343.15,-4132.7534,1.0,1837800.0,2166030.813857526,513667.38,1314041.4,0.0,220303.34,5.3450093,1827708.8,220303.34,220308.69,-0.21542358
30645,10.957535,347.60364,296.0691,10.957535,348.7272,5.745863,5.516593,294.17606,348.24286,0.022012232,347.67087,347.65536,0.9991603,1.0,0.7971995,0.01,2588143.0,7007.856,340.928,340.928,-4131.948,1.0,1838700.0,4823536.446920229,2371704.5,2423413.0,2588143.0,7007.856,11.262456,4795117.5,2595150.8,2595162.0,-0.08395386
30660,7.364985,340.8678,296.46704,7.364985,340.48407,3.7264783,3.5874605,294.3064,341.44263,0.014795276,340.67535,340.56268,0.9991603,1.0,0.14665906,0.27180344,476135.1,190475.94,337.595,337.595,-4160.7104,1.0,1839600.0,2794790.133809329,1373445.9,1361576.0,476135.1,190475.94,7.313939,2735022.0,666611.0,666618.3,0.04638672
30675,7.8760247,335.59018,296.21558,7.8760247,335.3972,3.9920635,3.841956,294.4105,336.6508,0.015821887,335.5772,335.33105,0.9991603,1.0,0.10567836,0.052723266,343089.4,36947.707,334.262,334.262,-4142.439,1.0,1840500.0,2686997.6675801696,1302484.5,1296100.4,343089.4,36947.707,7.8340197,2598585.0,380037.12,380044.97,0.15048218
30690,-0.0012538079,331.89294,296.07675,-0.0012538079,331.7411,-3.1911966e-24,-3.18757e-24,294.47034,332.99457,-2.5187335e-06,331.79123,331.63977,-0.00033996248,-0.0003405752,0.0,0.0,0.0,0.0,333.151,333.151,-1.9536533,0.0,1841400.0,-390.5417864266417,-188.60782,-187.80815,0.0,0.0,-6.3787664e-24,-376.41595,0.0,-6.3787664e-24,0.21032715
30705,-0.042387914,331.96686,296.13403,-0.042387914,331.8627,0.0,0.0,294.48572,332.94693,-8.515169e-05,331.79483,331.64432,-1.2326019e-11,-1.2357776e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,1842300.0,-13165.657374996754,-6379.2905,-6360.7476,0.0,0.0,0.0,-12740.038,0.0,0.0,0.22570801
30720,-0.042387918,332.02667,296.13455,-0.042387918,331.95657,0.0,0.0,294.4831,332.9464,-8.515169e-05,331.79886,331.6493,9.948675e-18,-7.363031e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1843200.0,-13165.286291587152,-6389.847,-6377.3677,0.0,0.0,0.0,-12767.215,0.0,0.0,0.2230835
30735,-0.042387918,332.07397,296.13455,-0.042387918,332.02673,0.0,0.0,294.474,332.9464,-8.515169e-05,331.80304,331.6544,8.438947e-24,1.270021e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1844100.0,-13165.286291587152,-6398.2686,-6389.8584,0.0,0.0,0.0,-12788.127,0.0,0.0,0.21398926
30750,-0.042387918,332.11276,296.13455,-0.042387918,332.08072,0.0,0.0,294.45474,332.9464,-8.515169e-05,331.8074,331.65964,1.2721752e-35,1.9145626e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845000.0,-13165.286291587152,-6405.174,-6399.469,0.0,0.0,0.0,-12804.643,0.0,0.0,0.19473267
30765,-0.042387918,332.14633,296.13455,-0.042387918,332.12466,0.0,0.0,294.44174,332.9464,-8.515169e-05,331.81195,331.66507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1845900.0,-13165.286291587152,-6411.1504,-6407.293,0.0,0.0,0.0,-12818.443,0.0,0.0,0.18173218
30780,-0.042387918,332.1763,296.13455,-0.042387918,332.16165,0.0,0.0,294.42188,332.9464,-8.515169e-05,331.81674,331.67062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1846800.0,-13165.286291587152,-6416.4854,-6413.8774,0.0,0.0,0.0,-12830.363,0.0,0.0,0.16186523
30795,-0.042387918,332.20367,296.13455,-0.042387918,332.19366,0.0,0.0,294.40063,332.9464,-8.515169e-05,331.8217,331.6764,5.6633557e-19,2.9728168e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1847700.0,-13165.286291587152,-6421.359,-6419.5767,0.0,0.0,0.0,-12840.936,0.0,0.0,0.140625
30810,-0.042387918,332.22906,296.13458,-0.042387918,332.2223,0.0,0.0,294.38452,332.94638,-8.515169e-05,331.82684,331.68228,-1.334699e-19,-3.2319196e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1848600.0,-13165.264463151294,-6425.8735,-6424.6675,0.0,0.0,0.0,-12850.541,0.0,0.0,0.12451172
30825,-0.042387918,332.25275,296.13525,-0.042387918,332.24817,0.0,0.0,294.36438,332.94516,-8.5151696e-05,331.83215,331.6883,2.23567e-18,-2.0147942e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1849500.0,-13164.588906514397,-6429.97,-6429.1553,0.0,0.0,0.0,-12859.125,0.0,0.0,0.10437012
30840,-0.042387918,332.27444,296.1465,-0.042387918,332.27133,0.0,0.0,294.34348,332.9239,-8.5151696e-05,331.83762,331.69446,-6.3463518e-18,1.485698e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1850400.0,-13152.95434920749,-6431.828,-6431.274,0.0,0.0,0.0,-12863.102,0.0,0.0,0.083465576
30855,-0.04238792,332.29395,296.20157,-0.04238792,332.29184,0.0,0.0,294.3218,332.81534,-8.51517e-05,331.84317,331.70068,-5.483271e-18,-1.2608165e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1851300.0,-13094.444340769229,-6425.4995,-6425.1245,0.0,0.0,0.0,-12850.624,0.0,0.0,0.061798096
30870,-0.042387925,332.31055,296.46613,-0.042387925,332.3091,0.0,0.0,294.29938,332.2829,-8.515171e-05,331.8488,331.70694,-6.710158e-18,3.755316e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1852200.0,-12809.409671138994,-6381.3564,-6381.101,0.0,0.0,0.0,-12762.457,0.0,0.0,0.039367676
30885,-0.04238793,332.3236,297.28174,-0.04238793,332.32263,0.0,0.0,294.27686,330.60727,-8.515172e-05,331.8544,331.7132,6.2256094e-18,-2.5774088e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1853100.0,-11918.45010891215,-6238.4795,-6238.3057,0.0,0.0,0.0,-12476.785,0.0,0.0,0.016845703
30900,-0.042387936,332.33215,298.8001,-0.042387936,332.33148,0.0,0.0,294.25626,327.32498,-8.515173e-05,331.85992,331.71942,8.3858805e-19,7.191198e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1854000.0,-10201.557471440692,-5969.687,-5969.5674,0.0,0.0,0.0,-11939.254,0.0,0.0,-0.003753662
30915,-0.04238795,332.33496,300.67084,-0.04238795,332.3345,0.0,0.0,294.23126,322.91318,-8.515176e-05,331.86533,331.72546,-1.2331173e-17,1.5657014e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1854900.0,-7954.6926500701165,-5637.1445,-5637.063,0.0,0.0,0.0,-11274.207,0.0,0.0,-0.028747559
30930,-0.042387962,332.3313,302.74252,-0.042387962,332.331,0.0,0.0,294.21036,317.5178,-8.515178e-05,331.87045,331.7313,2.4197056e-17,1.5991014e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,1855800.0,-5284.1899655696525,-5267.6733,-5267.619,0.0,0.0,0.0,-10535.293,0.0,0.0,-0.0496521
30945,-0.042387977,332.31952,304.59552,-0.042387977,332.3193,0.0,0.0,294.19394,311.9741,-8.515181e-05,331.87518,331.73676,4.7296347e-18,2.7339688e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1856700.0,-2638.8543583866663,-4935.69,-4935.652,0.0,0.0,0.0,-9871.342,0.0,0.0,-0.06607056
30960,-0.042387992,332.29874,306.03967,-0.042387992,332.2986,0.0,0.0,294.17264,306.72766,-8.515185e-05,331.87946,331.74182,4.372152e-18,9.8347325e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1857600.0,-246.0505915344413,-4674.8896,-4674.868,0.0,0.0,0.0,-9349.758,0.0,0.0,-0.087371826
30975,-0.04238801,332.2672,306.90643,-0.04238801,332.26712,0.0,0.0,294.1562,302.25168,-8.5151885e-05,331.88306,331.7463,1.9814638e-18,-6.0667287e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1858500.0,1664.7167587296785,-4514.9707,-4514.954,0.0,0.0,0.0,-9029.925,0.0,0.0,-0.1038208
30990,-0.042388033,332.22415,307.17313,-0.042388033,332.2241,0.0,0.0,294.1357,298.86664,-8.515193e-05,331.8859,331.7501,1.448175e-17,-5.770009e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,1859400.0,2970.7166122154404,-4459.8276,-4459.817,0.0,0.0,0.0,-8919.645,0.0,0.0,-0.124298096
31005,-0.042388055,332.16782,306.91727,-0.042388055,332.16776,0.0,0.0,294.11804,296.61102,-8.515197e-05,331.88776,331.75305,-3.0299636e-18,2.3117291e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1860300.0,3685.907391036469,-4495.351,-4495.3403,0.0,0.0,0.0,-8990.691,0.0,0.0,-0.14196777
31020,-0.04238809,332.0964,306.30563,-0.04238809,332.09637,0.0,0.0,294.0927,295.299,-8.515204e-05,331.88843,331.75494,3.569439e-18,3.222275e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,1861200.0,3936.3925543935975,-4591.5303,-4591.525,0.0,0.0,0.0,-9183.055,0.0,0.0,-0.16729736
31035,-0.04238812,332.0093,305.53052,-0.04238812,332.00928,0.0,0.0,294.07016,294.62094,-8.5152096e-05,331.88776,331.75565,1.1234637e-17,2.8789171e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,1862100.0,3901.687866115777,-4714.022,-4714.0166,0.0,0.0,0.0,-9428.039,0.0,0.0,-0.18984985
31050,-0.04238815,331.9048,304.7233,-0.04238815,331.9048,0.0,0.0,294.0498,294.31985,-8.5152154e-05,331.88553,331.75497,-3.619108e-18,7.495961e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,1863000.0,3720.6772389586363,-4839.1265,-4839.1265,0.0,0.0,0.0,-9678.253,0.0,0.0,-0.21020508
31065,-0.042388182,331.78098,303.9486,-0.042388182,331.78098,0.0,0.0,294.02362,294.19476,-8.515223e-05,331.8814,331.7527,2.2212759e-18,-7.089707e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,1863900.0,3488.3589063251284,-4955.0063,-4955.0063,0.0,0.0,0.0,-9910.013,0.0,0.0,-0.23638916
31080,-0.042388212,331.63846,303.23563,-0.042388212,331.63843,0.0,0.0,294.0025,294.13596,-8.5152285e-05,331.87537,331.74866,2.158532e-18,-3.9436055e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,1864800.0,3254.402476076468,-5056.57,-5056.5645,0.0,0.0,0.0,-10113.135,0.0,0.0,-0.25750732
31095,11.088202,348.82825,294.10156,0.09092203,329.99872,2.97151,2.6827536,293.9929,336.08368,0.011228688,348.88412,329.6939,0.9998655,1.7629081e-15,0.85719305,0.0,2782914.8,0.0,343.15,343.15,-4329.835,1.0,1865700.0,1979897.1887771585,2548646.2,13708.138,2782914.8,0.0,5.6542635,2562354.5,2782914.8,2782920.5,-0.26712036
31110,5.169269,331.702,294.71695,5.4312015,345.43726,2.6008587,2.5050526,294.07953,346.84875,0.010647468,330.8541,345.3409,0.013864828,1.0,0.0,0.39333835,0.0,275645.84,343.15,343.15,-4131.0024,1.0,1866600.0,2331301.324831884,802979.75,1156983.2,0.0,275645.84,5.1059113,1959963.0,275645.84,275650.94,-0.18048096
31125,5.807616,329.97025,295.84512,5.8076167,354.8248,2.8579133,2.7521818,294.21927,330.5446,0.01166673,331.6813,356.1155,0.99909055,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4118.059,1.0,1867500.0,1700282.9184413713,832379.56,1438631.6,3246544.0,700785.6,5.610095,2271011.2,3947329.5,3947335.0,-0.040740967
