minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
31140,9.934469,343.7696,296.2348,9.934469,334.8419,5.2108397,5.009162,294.34128,340.1737,0.019957028,343.5436,334.9139,0.99909055,1.0,0.16589499,0.18574949,538585.4,130170.56,336.484,336.484,-4187.543,1.0,1868400.0,3682937.781892633,1983378.1,1610871.8,538585.4,130170.56,10.220001,3594250.0,668755.94,668766.2,0.08126831
31155,9.55849,333.5806,296.00586,9.55849,334.97687,4.9162774,4.726045,294.4322,335.11758,0.019201737,333.59665,334.93588,0.99909055,1.0,0.07130885,0.045355428,231507.33,31784.432,333.151,333.151,-4120.1177,1.0,1869300.0,3154254.8109830706,1508462.5,1564516.8,231507.33,31784.432,9.642323,3072979.2,263291.75,263301.4,0.17218018
31170,-0.042389352,331.64737,295.9818,-0.042389352,331.73645,3.8050082e-38,3.8007334e-38,294.4884,332.86432,-8.515458e-05,331.5058,331.62042,5.1283773e-09,5.1287374e-09,0.0,0.0,0.0,0.0,332.04,332.04,-66.30544,0.0,1870200.0,-13191.000162154509,-6349.7275,-6365.587,0.0,0.0,7.6057414e-38,-12715.314,0.0,7.6057414e-38,0.22839355
31185,-0.042387918,331.75748,295.98676,-0.042387918,331.81696,0.0,0.0,294.52133,332.86008,-8.515169e-05,331.5113,331.62402,2.5773853e-17,2.5881519e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1871100.0,-13187.267526497015,-6368.235,-6378.8237,0.0,0.0,0.0,-12747.059,0.0,0.0,0.26132202
31200,-0.042387918,331.83636,295.98676,-0.042387918,331.87653,0.0,0.0,294.5367,332.86008,-8.515169e-05,331.51675,331.6277,-2.2607733e-16,9.70523e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1872000.0,-13187.267526497015,-6382.2793,-6389.429,0.0,0.0,0.0,-12771.709,0.0,0.0,0.27670288
31215,-0.042387918,331.89682,295.98676,-0.042387918,331.9239,0.0,0.0,294.54663,332.86008,-8.515169e-05,331.52237,331.6315,-1.6212395e-27,-6.6099125e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1872900.0,-13187.267526497015,-6393.042,-6397.861,0.0,0.0,0.0,-12790.902,0.0,0.0,0.2866211
31230,-0.042387918,331.9445,295.98676,-0.042387918,331.96286,0.0,0.0,294.54608,332.86008,-8.515169e-05,331.52823,331.63553,2.3123931e-37,9.427796e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1873800.0,-13187.267526497015,-6401.5283,-6404.799,0.0,0.0,0.0,-12806.327,0.0,0.0,0.28607178
31245,-0.042387918,331.98416,295.98676,-0.042387918,331.99658,0.0,0.0,294.53024,332.86008,-8.515169e-05,331.53424,331.6397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1874700.0,-13187.267526497015,-6408.5913,-6410.8022,0.0,0.0,0.0,-12819.394,0.0,0.0,0.27023315
31260,-0.042387918,332.01825,295.98676,-0.042387918,332.02667,0.0,0.0,294.5131,332.86008,-8.515169e-05,331.54044,331.6441,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1875600.0,-13187.267526497015,-6414.66,-6416.1597,0.0,0.0,0.0,-12830.82,0.0,0.0,0.25308228
31275,-0.042387918,332.04843,295.98676,-0.042387918,332.0541,0.0,0.0,294.48853,332.86008,-8.515169e-05,331.5468,331.64862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1876500.0,-13187.267526497015,-6420.033,-6421.044,0.0,0.0,0.0,-12841.077,0.0,0.0,0.22851562
31290,-0.042387918,332.07562,295.98676,-0.042387918,332.07947,0.0,0.0,294.46512,332.86008,-8.515169e-05,331.55334,331.65332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1877400.0,-13187.267526497015,-6424.874,-6425.5586,0.0,0.0,0.0,-12850.433,0.0,0.0,0.20510864
31305,-0.042387918,332.1003,295.98676,-0.042387918,332.10294,0.0,0.0,294.44025,332.86008,-8.515169e-05,331.56006,331.65817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1878300.0,-13187.267526497015,-6429.2695,-6429.7363,0.0,0.0,0.0,-12859.006,0.0,0.0,0.18023682
31320,-0.042387918,332.12256,295.98676,-0.042387918,332.12433,0.0,0.0,294.41147,332.86008,-8.515169e-05,331.56686,331.66315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1879200.0,-13187.267526497015,-6433.23,-6433.545,0.0,0.0,0.0,-12866.775,0.0,0.0,0.15145874
31335,-0.042387918,332.142,295.98676,-0.042387918,332.14322,0.0,0.0,294.3864,332.86008,-8.515169e-05,331.57373,331.6682,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1880100.0,-13187.267526497015,-6436.691,-6436.908,0.0,0.0,0.0,-12873.6,0.0,0.0,0.12640381
31350,-0.042387918,332.15826,295.98676,-0.042387918,332.1591,0.0,0.0,294.3588,332.86008,-8.515169e-05,331.58066,331.6733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1881000.0,-13187.267526497015,-6439.5864,-6439.7334,0.0,0.0,0.0,-12879.32,0.0,0.0,0.0987854
31365,-0.042387918,332.17044,295.98727,-0.042387918,332.171,0.0,0.0,294.32983,332.85873,-8.5151696e-05,331.58752,331.67838,1.9579954e-18,2.1601706e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1881900.0,-13186.602885959075,-6441.662,-6441.76,0.0,0.0,0.0,-12883.422,0.0,0.0,0.06982422
31380,-0.04238792,332.1779,296.00717,-0.04238792,332.17825,0.0,0.0,294.30093,332.80624,-8.5151696e-05,331.5943,331.6834,1.0583226e-17,-3.877834e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1882800.0,-13160.714358818383,-6439.446,-6439.511,0.0,0.0,0.0,-12878.957,0.0,0.0,0.040924072
31395,-0.042387925,332.17932,296.2523,-0.042387925,332.17957,0.0,0.0,294.27368,332.182,-8.515171e-05,331.6009,331.68826,4.935457e-18,6.439753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1883700.0,-12849.803202050314,-6396.064,-6396.1074,0.0,0.0,0.0,-12792.172,0.0,0.0,0.013671875
31410,-0.042387936,332.17374,297.3033,-0.042387936,332.17392,0.0,0.0,294.24124,329.51102,-8.515173e-05,331.60715,331.69287,3.8540917e-18,4.597076e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,1884600.0,-11518.67505220805,-6207.958,-6207.99,0.0,0.0,0.0,-12415.948,0.0,0.0,-0.01876831
31425,-0.04238795,332.1594,299.0368,-0.04238795,332.15952,0.0,0.0,294.21317,324.75653,-8.515176e-05,331.613,331.6971,1.2262756e-17,-1.1029897e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,1885500.0,-9198.336103129634,-5896.7944,-5896.816,0.0,0.0,0.0,-11793.61,0.0,0.0,-0.046844482
31440,-0.04238797,332.13574,301.1176,-0.04238797,332.13583,0.0,0.0,294.1807,318.48672,-8.5151805e-05,331.6183,331.70093,7.596684e-18,-4.3733304e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1886400.0,-6211.846541278598,-5522.141,-5522.157,0.0,0.0,0.0,-11044.299,0.0,0.0,-0.079315186
31455,-0.042387996,332.10104,303.19275,-0.042387996,332.10107,0.0,0.0,294.15222,311.35767,-8.515185e-05,331.6229,331.7041,7.269684e-18,-1.2698136e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,1887300.0,-2920.082667843182,-5146.5317,-5146.537,0.0,0.0,0.0,-10293.068,0.0,0.0,-0.107788086
31470,-0.042388022,332.0542,304.7353,-0.042388022,332.05423,0.0,0.0,294.12332,304.8621,-8.515191e-05,331.62662,331.70657,1.9438318e-19,1.3255625e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1888200.0,-45.34869174377398,-4863.577,-4863.5825,0.0,0.0,0.0,-9727.16,0.0,0.0,-0.13668823
31485,-0.04238806,331.99393,305.51334,-0.04238806,331.99393,0.0,0.0,294.09152,299.86697,-8.515198e-05,331.62933,331.70816,2.3279174e-18,1.685099e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1889100.0,2019.355503194653,-4714.3354,-4714.3354,0.0,0.0,0.0,-9428.671,0.0,0.0,-0.16848755
31500,-0.04238809,331.91876,305.5514,-0.04238809,331.91876,0.0,0.0,294.06555,296.74637,-8.5152045e-05,331.63086,331.7087,3.2551946e-18,2.8513654e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1890000.0,3149.0160842235327,-4694.182,-4694.182,0.0,0.0,0.0,-9388.364,0.0,0.0,-0.19445801
31515,-0.042388126,331.8275,305.0959,-0.042388126,331.8275,0.0,0.0,294.03662,295.14584,-8.515212e-05,331.63095,331.70804,2.6749618e-17,1.6169875e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,1890900.0,3558.522296114486,-4759.0356,-4759.0356,0.0,0.0,0.0,-9518.071,0.0,0.0,-0.22338867
31530,-0.042388167,331.7186,304.41623,-0.042388167,331.71863,0.0,0.0,294.00485,294.46863,-8.51522e-05,331.6294,331.70593,5.08111e-18,1.5258397e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,1891800.0,3557.65249815696,-4860.649,-4860.6543,0.0,0.0,0.0,-9721.303,0.0,0.0,-0.25515747
31545,-0.04238821,331.5908,303.6923,-0.04238821,331.5908,0.0,0.0,293.97415,294.21362,-8.515228e-05,331.62598,331.7022,1.5747198e-17,4.1466155e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,1892700.0,3389.946808590949,-4966.7827,-4966.7827,0.0,0.0,0.0,-9933.565,0.0,0.0,-0.28585815
31560,11.813271,346.561,294.08682,0.10265834,329.96075,6.87678,0.0,293.95392,332.12378,0.011968759,346.7192,329.66904,0.9998708,-2.4296278e-15,0.9282382,0.0,3013566.2,0.0,343.15,343.15,-4208.783,1.0,1893600.0,1912071.691483078,2603545.2,15467.584,3013566.2,0.0,6.87678,2619012.8,3013566.2,3013573.2,-0.3060913
31575,5.5288305,336.98245,294.62225,5.5833135,345.71844,2.735242,2.6343622,294.0232,348.5239,0.01116141,336.00995,345.63312,0.031829175,1.0,0.0,0.40100846,0.0,281020.97,343.15,343.15,-4132.2817,1.0,1894500.0,2526797.0186593914,983649.9,1198201.4,0.0,281020.97,5.369604,2181851.2,281020.97,281026.34,-0.2368164
31590,4.7793136,320.37335,295.8912,4.7793136,348.80972,2.328179,2.2425594,294.158,331.0642,0.009601005,322.69443,350.5939,0.99914235,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4125.337,1.0,1895400.0,1418324.04474672,491433.0,1062239.6,3246544.0,700785.6,4.5707383,1553672.6,3947329.5,3947334.0,-0.10202026
31605,10.965477,344.5277,296.45514,10.965477,333.70074,5.779953,5.5498376,294.2763,340.02924,0.022028185,344.46393,333.8229,0.99914247,1.0,0.31216678,0.22436856,1013463.1,157234.27,337.595,337.595,-4154.7134,1.0,1896300.0,4031404.782226127,2213982.5,1715346.5,1013463.1,157234.27,11.32979,3929329.0,1170697.4,1170708.8,0.016296387
31620,7.513474,334.8975,296.28723,7.513474,336.79813,3.8144023,3.6719863,294.36993,336.9285,0.015093571,334.88956,336.74866,0.99914247,1.0,0.099849515,0.084036,324165.84,58891.223,334.262,334.262,-4167.9204,1.0,1897200.0,2576371.6215636465,1218408.1,1278385.8,324165.84,58891.223,7.4863887,2496794.0,383057.06,383064.56,0.10992432
31635,10.773712,332.0585,295.8875,10.773712,331.6033,5.705103,5.4798684,294.42953,332.60107,0.021642957,332.0093,331.56653,0.99914247,1.0,0.043899108,0.032175545,142520.38,22548.158,330.929,330.929,-4185.701,1.0,1898100.0,3337278.166448186,1636722.5,1616124.9,142520.38,22548.158,11.184971,3252847.5,165068.53,165079.72,0.16952515
31650,-0.04238782,330.1959,296.40823,-0.04238782,330.1331,-6.4e-44,-6.4e-44,294.45157,330.92712,-8.51515e-05,330.05646,329.9835,-3.5409575e-10,-3.5520634e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30303,0.0,1899000.0,-12345.20818679008,-6015.178,-6003.997,0.0,0.0,-1.29e-43,-12019.176,0.0,-1.29e-43,0.19155884
31665,-0.04238792,330.26566,296.55536,-0.04238792,330.22324,0.0,0.0,294.44028,330.78653,-8.5151696e-05,330.0604,329.98764,4.668641e-15,7.622157e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1899900.0,-12242.337412674331,-6001.4194,-5993.8677,0.0,0.0,0.0,-11995.287,0.0,0.0,0.18026733
31680,-0.04238792,330.31952,296.703,-0.04238792,330.2909,0.0,0.0,294.42148,330.62894,-8.51517e-05,330.06454,329.99197,-1.528221e-14,-1.17217756e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1900800.0,-12133.17443235984,-5984.7236,-5979.6274,0.0,0.0,0.0,-11964.352,0.0,0.0,0.1614685
31695,-0.04238792,330.3626,296.94205,-0.04238792,330.34326,0.0,0.0,294.40115,330.35428,-8.51517e-05,330.06888,329.99643,1.7599709e-18,1.6216825e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,1901700.0,-11949.455370557338,-5949.8384,-5946.3936,0.0,0.0,0.0,-11896.232,0.0,0.0,0.1411438
31710,-0.04238793,330.39856,297.70453,-0.04238793,330.3855,0.0,0.0,294.37027,329.4308,-8.515171e-05,330.0734,330.00107,-3.1713002e-18,-1.8092574e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1902600.0,-11346.489353308265,-5820.495,-5818.17,0.0,0.0,0.0,-11638.665,0.0,0.0,0.11026001
31725,-0.042387933,330.4298,299.4506,-0.042387933,330.42096,0.0,0.0,294.3432,327.21332,-8.5151725e-05,330.0781,330.00586,6.114078e-17,-5.535648e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,1903500.0,-9928.984804726859,-5515.209,-5513.6333,0.0,0.0,0.0,-11028.842,0.0,0.0,0.08319092
31740,-0.042387944,330.45786,302.13965,-0.042387944,330.45184,0.0,0.0,294.30957,323.57928,-8.515175e-05,330.083,330.01083,-6.7328627e-18,-3.922811e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,1904400.0,-7667.614420225366,-5041.472,-5040.402,0.0,0.0,0.0,-10081.874,0.0,0.0,0.049560547
31755,-0.04238796,330.48364,305.451,-0.04238796,330.47958,0.0,0.0,294.28006,318.76035,-8.5151776e-05,330.08807,330.01596,9.311011e-18,-1.3322463e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,1905300.0,-4759.924518249958,-4456.549,-4455.826,0.0,0.0,0.0,-8912.375,0.0,0.0,0.020050049
31770,-0.042387977,330.5075,308.92874,-0.042387977,330.50476,0.0,0.0,294.2472,313.14374,-8.515181e-05,330.09332,330.02124,3.794919e-17,-3.8465907e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,1906200.0,-1507.4412274632464,-3841.6572,-3841.1682,0.0,0.0,0.0,-7682.825,0.0,0.0,-0.012817383
31785,-0.042388,330.52975,312.11026,-0.042388,330.5279,0.0,0.0,294.21603,307.30646,-8.5151856e-05,330.09872,330.0266,-2.0188615e-18,4.899959e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,1907100.0,1718.0213348773955,-3279.2153,-3278.8838,0.0,0.0,0.0,-6558.099,0.0,0.0,-0.04397583
31800,-0.042388026,330.55,314.25046,-0.042388026,330.5487,0.0,0.0,294.1848,302.31412,-8.5151914e-05,330.10425,330.03214,-4.5208605e-18,-8.890034e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,1908000.0,4268.889366385586,-2901.8005,-2901.5725,0.0,0.0,0.0,-5803.373,0.0,0.0,-0.07519531
31815,-0.04238806,330.5679,315.20712,-0.04238806,330.56702,0.0,0.0,294.1496,298.55386,-8.515198e-05,330.10983,330.0377,-3.4247323e-18,3.801276e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,1908900.0,5955.843595072441,-2734.677,-2734.5195,0.0,0.0,0.0,-5469.1963,0.0,0.0,-0.1104126
31830,-0.042388093,330.5828,315.05612,-0.042388093,330.5822,0.0,0.0,294.11975,296.244,-8.5152045e-05,330.11548,330.0433,-6.701896e-18,5.370618e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,1909800.0,6727.945012683278,-2764.2131,-2764.11,0.0,0.0,0.0,-5528.323,0.0,0.0,-0.14025879
31845,-0.04238813,330.59396,314.1908,-0.04238813,330.59357,0.0,0.0,294.08426,295.03564,-8.515212e-05,330.1211,330.0489,2.9254959e-18,-2.0201242e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,1910700.0,6850.627189468739,-2920.2585,-2920.1877,0.0,0.0,0.0,-5840.4463,0.0,0.0,-0.17575073
31860,-0.042388164,330.60034,312.99506,-0.042388164,330.60007,0.0,0.0,294.05472,294.5027,-8.515219e-05,330.1266,330.05438,4.1190584e-18,5.384958e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,1911600.0,6613.596660583099,-3134.2742,-3134.225,0.0,0.0,0.0,-6268.499,0.0,0.0,-0.20529175
31875,-0.0423882,330.601,311.7352,-0.0423882,330.60083,0.0,0.0,294.02206,294.28802,-8.515226e-05,330.13193,330.05972,6.6917195e-18,1.3297833e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,1912500.0,6239.798738531288,-3358.6892,-3358.6567,0.0,0.0,0.0,-6717.3457,0.0,0.0,-0.23794556
31890,11.839975,343.63132,294.14368,0.1031035,328.65094,6.9618273,0.0,293.99323,327.68225,0.011996029,344.05698,328.42728,0.9998397,6.1450745e-15,0.9770068,0.0,3171895.5,0.0,343.15,343.15,-4251.805,1.0,1913400.0,1689784.7698079203,2460916.2,14942.844,3171895.5,0.0,6.9618273,2475859.0,3171895.5,3171902.5,-0.26678467
31905,5.649142,343.31894,294.54706,5.649142,346.33475,2.7844212,2.6816792,294.04718,348.2419,0.011348376,342.15387,346.33792,0.9997615,1.0,0.0,0.45554283,0.0,319237.88,343.15,343.15,-4132.8735,1.0,1914300.0,2559267.4948248826,1157181.0,1228735.2,0.0,319237.88,5.4661007,2385916.2,319237.88,319243.34,-0.21282959
31920,4.598386,313.25702,295.80637,4.598388,342.66653,2.235353,2.1532001,294.17722,332.41858,0.009237548,312.95898,342.64563,0.9740524,1.0,0.0,0.32854974,0.0,230242.94,342.039,342.039,-4125.2485,1.0,1915200.0,1420469.771844853,337028.3,905021.25,0.0,230242.94,4.388553,1242049.5,230242.94,230247.33,-0.08279419
31935,6.8943887,345.12906,296.63983,6.8943887,332.72876,3.4657571,3.3370044,294.22534,342.926,0.013849911,345.17184,332.71762,0.999374,1.0,0.36999196,0.15796499,1201195.1,110699.59,337.595,337.595,-4156.0454,1.0,1916100.0,2692448.873570726,1404075.0,1045006.56,1201195.1,110699.59,6.8027616,2449081.5,1311894.8,1311901.5,-0.03466797
31950,11.2404585,333.65485,296.76517,11.2404585,335.94043,5.958327,5.7195377,294.28995,336.46014,0.022580588,333.61884,335.89322,0.999374,1.0,0.18529993,0.18769696,601584.4,131535.33,334.262,334.262,-4165.1636,1.0,1917000.0,3764610.890570168,1741559.0,1849461.2,601584.4,131535.33,11.677864,3591020.2,733119.7,733131.4,0.029937744
31965,9.378079,332.46744,296.5293,9.378079,331.95908,4.8781233,4.6912165,294.3315,332.92194,0.018839315,332.40576,331.9034,0.999374,1.0,0.13464299,0.10561652,437124.38,74014.54,330.929,330.929,-4179.4463,1.0,1917900.0,2879571.985639814,1415529.1,1395505.8,437124.38,74014.54,9.56934,2811035.0,511138.9,511148.47,0.071502686
31980,7.4712186,328.28824,296.20755,7.471219,328.33136,3.789035,3.6475954,294.34958,328.96017,0.015008686,328.27835,328.31876,0.999374,1.0,0.105681874,0.08853167,343100.84,62041.723,327.596,327.596,-4165.5293,1.0,1918800.0,2064610.214467234,1006663.7,1008016.9,343100.84,62041.723,7.4366302,2014680.5,405142.56,405150.0,0.08956909
31995,8.135183,324.6871,295.9881,8.135183,324.68375,4.152246,3.9958947,294.25153,325.61438,0.016342502,324.65787,324.6529,0.999374,1.0,0.098118246,0.081257306,318545.2,56943.95,324.263,324.263,-4159.8027,1.0,1919700.0,2033503.798823358,980581.0,980466.3,318545.2,56943.95,8.148141,1961047.2,375489.12,375497.28,-0.008483887
32010,9.440643,321.31464,295.96017,9.440643,321.33273,4.9302735,4.7414465,294.1791,321.9762,0.018964998,321.2567,321.27936,0.999374,1.0,0.13754041,0.119379856,446530.97,83659.69,320.93,320.93,-4193.9775,1.0,1920600.0,2072254.0065420163,1005322.25,1006039.8,446530.97,83659.69,9.6717205,2011362.0,530190.6,530200.3,-0.0809021
32025,7.273372,318.3575,296.1346,7.273372,318.32495,3.6741416,3.537171,294.12198,318.83206,0.014611239,318.3803,318.33987,0.999374,1.0,0.14265893,0.12398231,463148.5,86885.016,317.597,317.597,-4158.223,1.0,1921500.0,1392878.9251593798,678868.8,677874.06,463148.5,86885.016,7.2113123,1356742.9,550033.5,550040.7,-0.138031
32040,11.487406,317.7849,296.4713,11.487406,317.7543,6.1045785,5.8580575,294.06128,317.19836,0.023076672,317.76285,317.74048,0.999374,1.0,0.24317145,0.22727819,789466.8,159273.28,319.265,319.265,-4163.1143,1.0,1922400.0,2008907.6894193566,1028319.44,1026842.6,789466.8,159273.28,11.962636,2055162.0,948740.1,948752.06,-0.19873047
32055,8.805124,320.71664,296.92218,8.805124,320.76886,4.501263,4.3295937,293.9743,320.05252,0.017688325,320.72403,320.77866,0.999374,1.0,0.2831045,0.26316157,919111.2,184419.84,320.933,320.933,-4132.3086,1.0,1923300.0,1718375.2906060477,879955.56,881886.56,919111.2,184419.84,8.830856,1761842.1,1103531.0,1103539.9,-0.28570557
32070,7.3943563,321.9326,297.50385,7.3943563,321.95404,3.731392,3.5919442,293.92834,321.65808,0.014854279,321.9317,321.95618,0.999374,1.0,0.31989798,0.2971332,1038562.8,208226.67,322.601,322.601,-4147.563,1.0,1924200.0,1506933.8196051717,758666.25,759332.5,1038562.8,208226.67,7.323336,1517998.8,1246789.5,1246796.9,-0.33166504
32085,7.8212776,323.41794,298.20328,7.8212776,323.4173,3.9704356,3.8213987,293.90787,322.84238,0.015711907,323.44724,323.44736,0.999374,1.0,0.39138758,0.3665165,1270657.0,256849.5,324.269,324.269,-4151.994,1.0,1925100.0,1625934.4133819013,828285.6,828264.6,1270657.0,256849.5,7.7918344,1656550.2,1527506.5,1527514.2,-0.35214233
32100,8.065836,325.40314,298.84384,8.065836,325.44672,4.1089516,3.9542887,293.90973,325.05038,0.016203191,325.41925,325.46283,0.999374,1.0,0.41747293,0.38928765,1355344.2,272807.2,325.937,325.937,-4154.8984,1.0,1926000.0,1783444.423381661,899736.3,901212.6,1355344.2,272807.2,8.06324,1800949.0,1628151.5,1628159.6,-0.35028076
32115,8.627932,326.74713,299.4711,8.627932,326.76608,4.4301734,4.262205,293.8729,326.44406,0.017332368,326.76288,326.78204,0.999374,1.0,0.45953682,0.42875105,1491906.5,300462.56,327.605,327.605,-4160.8804,1.0,1926900.0,1963522.1871953944,988410.06,989096.8,1491906.5,300462.56,8.692379,1977506.9,1792369.0,1792377.8,-0.38711548
32130,9.036998,328.53653,300.15845,9.036998,328.5735,4.667849,4.489809,293.85632,328.1923,0.018154128,328.5535,328.59094,0.999374,1.0,0.50390995,0.47039318,1635965.9,329644.75,329.273,329.273,-4166.0093,1.0,1927800.0,2137505.911119649,1077101.2,1078503.9,1635965.9,329644.75,9.157658,2155605.0,1965610.6,1965619.8,-0.40368652
32145,9.277674,330.28284,300.80548,9.277674,330.31778,4.8091497,4.625016,293.8612,329.96548,0.018637614,330.29886,330.33398,0.999374,1.0,0.5370586,0.49997634,1743584.4,350376.22,330.941,330.941,-4169.2056,1.0,1928700.0,2282586.1882358254,1148621.5,1149983.0,1743584.4,350376.22,9.434166,2298604.5,2093960.6,2093970.0,-0.3988037
32160,9.351906,332.06143,301.35117,9.351906,332.09622,4.8531075,4.667065,293.88632,331.7436,0.018786736,332.07697,332.112,0.999374,1.0,0.5628456,0.52248985,1827302.9,366153.38,332.609,332.609,-4170.36,1.0,1929600.0,2398092.7734977286,1206238.0,1207604.4,1827302.9,366153.38,9.520172,2413842.5,2193456.2,2193465.8,-0.37368774
32175,9.005646,333.98398,301.68298,9.005647,334.00745,4.650593,4.4733157,293.96185,333.6201,0.018091146,334.00146,334.0251,0.999374,1.0,0.56821656,0.5253498,1844740.0,368157.56,334.277,334.277,-4166.623,1.0,1930500.0,2426670.9389979723,1221743.5,1222631.2,1844740.0,368157.56,9.123909,2444374.8,2212897.5,2212906.5,-0.29815674
32190,8.477368,335.72818,301.7224,8.477368,335.7398,4.344876,4.180503,294.05182,335.36896,0.017029906,335.74573,335.75742,0.999374,1.0,0.5577818,0.5133589,1810863.1,359754.5,335.945,335.945,-4160.5215,1.0,1931400.0,2406589.4797892044,1210773.5,1211187.5,1810863.1,359754.5,8.525379,2421961.0,2170617.5,2170626.0,-0.20819092
32205,7.8200264,337.4969,301.51254,7.8200264,337.50385,3.9709253,3.821894,294.14728,337.09564,0.015709395,337.51605,337.52322,0.999374,1.0,0.53933924,0.4942034,1750988.5,346330.62,337.613,337.613,-4153.3013,1.0,1932300.0,2347753.5842478005,1181873.8,1182102.2,1750988.5,346330.62,7.792819,2363976.0,2097319.0,2097326.8,-0.11273193
32220,7.360195,338.5214,301.0977,7.360195,338.59283,3.7141805,3.5754538,294.24228,338.79593,0.014785654,338.56458,338.62927,0.999374,1.0,0.52625173,0.4794036,1708499.2,335959.12,339.281,339.281,-4149.325,1.0,1933200.0,2341051.2806412955,1156872.2,1159080.8,1708499.2,335959.12,7.289634,2315953.0,2044458.4,2044465.6,-0.017730713
32235,7.757356,341.17374,300.5244,7.757356,341.23486,3.9306014,3.7830925,294.33066,340.94064,0.0155834975,341.23804,341.29474,0.999374,1.0,0.52128816,0.47492746,1692385.0,332822.34,340.949,340.949,-4147.0176,1.0,1934100.0,2645270.0665400187,1324391.4,1326382.9,1692385.0,332822.34,7.7136936,2650774.2,2025207.4,2025215.1,0.07064819
32250,10.249203,343.92676,299.83902,10.249203,343.79407,5.326973,5.1180825,294.40906,342.42462,0.020589286,343.92572,343.8025,0.999374,1.0,0.47904864,0.43382204,1555252.5,304016.25,342.617,342.617,-4130.1504,1.0,1935000.0,3682590.0498707257,1897829.5,1892117.6,1555252.5,304016.25,10.445055,3789947.0,1859268.8,1859279.2,0.14904785
32265,7.465583,343.76566,299.1169,7.465583,343.69632,3.7793744,3.6381855,294.47318,343.67023,0.014997364,343.84528,343.7624,0.999374,1.0,0.3669477,0.32068202,1191311.9,224729.34,340.928,340.928,-4157.9224,1.0,1935900.0,2806365.5406001033,1399981.2,1397807.2,1191311.9,224729.34,7.4175596,2797788.5,1416041.2,1416048.6,0.21316528
32280,8.82352,338.71338,298.41226,8.82352,338.57755,4.5715427,4.3982506,294.51645,339.63577,0.017725278,338.6384,338.5083,0.999374,1.0,0.2520545,0.21431938,818306.0,150191.94,337.595,337.595,-4190.6875,1.0,1936800.0,3068932.3364603296,1493510.2,1488476.5,818306.0,150191.94,8.969793,2981986.8,968497.94,968506.94,0.2564392
32295,8.290411,334.7721,297.794,8.290411,334.77213,4.2686543,4.108121,294.5226,335.74677,0.016654333,334.72766,334.7278,0.999374,1.0,0.20971888,0.17851698,680861.56,125102.13,334.262,334.262,-4190.526,1.0,1937700.0,2654727.1250912216,1287566.9,1287568.0,680861.56,125102.13,8.376776,2575135.0,805963.7,805972.06,0.26260376
32310,7.5458527,331.83163,297.28525,7.5458527,331.79993,3.8249655,3.681971,294.51764,332.60736,0.015158616,331.82938,331.79272,0.999374,1.0,0.17249241,0.14613533,560004.2,102409.54,330.929,330.929,-4159.5317,1.0,1938600.0,2248824.2618658207,1094864.2,1093859.2,560004.2,102409.54,7.5069366,2188723.5,662413.75,662421.25,0.2576294
32325,10.835533,328.28098,296.88895,10.835533,328.2606,5.761991,5.5345225,294.49747,329.09543,0.021767147,328.20972,328.19495,0.999374,1.0,0.1475654,0.124842666,479077.53,87487.945,327.596,327.596,-4201.346,1.0,1939500.0,2944381.5362235,1428627.4,1427699.6,479077.53,87487.945,11.296514,2856327.0,566565.5,566576.8,0.23745728
32340,8.902339,324.87265,296.60602,8.902339,324.84805,4.6048746,4.4298816,294.467,325.55527,0.017883617,324.84125,324.81613,0.999374,1.0,0.1285998,0.10860572,417504.88,76109.33,324.263,324.263,-4179.3486,1.0,1940400.0,2174412.655018227,1056884.4,1055964.8,417504.88,76109.33,9.034756,2112849.0,493614.2,493623.22,0.20700073
32355,9.79709,321.69412,296.42712,9.79709,321.68066,5.0450006,4.848712,294.4291,322.43567,0.019681051,321.65796,321.64496,0.999374,1.0,0.11549831,0.09807576,374970.34,68730.08,320.93,320.93,-4112.919,1.0,1941300.0,2149877.1367791053,1039680.8,1039127.06,374970.34,68730.08,9.893713,2078807.9,443700.44,443710.34,0.1690979
32370,8.195632,318.33255,296.3413,8.195632,318.31866,4.207435,4.0492682,294.3849,319.0924,0.016463935,318.28857,318.2761,0.999374,1.0,0.10451237,0.08861482,339304.0,62099.992,317.597,317.597,-4182.3286,1.0,1942200.0,1573204.9939440913,756974.94,756497.0,339304.0,62099.992,8.256703,1513472.0,401404.0,401412.25,0.12487793
32385,7.355348,315.07507,296.33524,7.355348,315.04614,3.73221,3.5931919,294.33527,315.61795,0.014775918,315.06503,315.03375,0.999374,1.0,0.10016323,0.08592852,325184.3,60217.473,314.264,314.264,-4173.7007,1.0,1943100.0,1196663.2051581654,578919.75,578026.0,325184.3,60217.473,7.325402,1156945.8,385401.78,385409.1,0.07525635
32400,9.722879,308.12222,296.39087,10.146767,312.3647,5.1995034,4.998048,294.2804,311.28992,0.01995774,308.0339,312.32327,0.014558832,1.0,0.0,0.10622229,0.0,74439.05,313.153,313.153,-4177.611,1.0,1944000.0,1248875.5489580398,479062.66,680746.9,0.0,74439.05,10.197552,1159809.5,74439.05,74449.24,0.020385742
32415,5.7686377,312.67636,296.48492,5.7686377,318.3916,2.8467584,2.7416322,294.21054,308.09302,0.011588426,313.85803,319.02335,0.9999991,1.0,0.3396994,0.01,1102849.0,7007.856,311.487,311.487,-4132.156,1.0,1944900.0,564982.0399708687,392290.62,530761.06,1102849.0,7007.856,5.5883904,923051.7,1109856.9,1109862.5,-0.049468994
32430,6.5826015,310.2794,296.57697,6.279375,303.9707,3.2029781,3.0842347,294.14264,309.8259,0.012919001,310.22522,303.84067,1.0,0.014085106,0.15859169,0.0,514874.9,0.0,314.267,314.267,-4138.968,1.0,1945800.0,718884.4655774573,378829.88,194997.81,514874.9,0.0,6.287213,573827.7,514874.9,514881.2,-0.117370605
32445,7.2614374,315.8067,296.76678,6.9311175,299.49835,3.5668747,3.4339526,294.07852,307.7274,0.014255479,315.82523,299.46112,1.0,0.014085105,0.28106576,0.0,912492.4,0.0,315.935,315.935,-4145.4067,1.0,1946700.0,656244.2402985652,580680.1,79517.82,912492.4,0.0,7.0008273,660197.94,912492.4,912499.4,-0.18148804
32460,7.7849226,322.5983,296.9235,7.7849226,319.89938,3.9496064,3.801404,294.01538,315.83084,0.015638875,321.91675,320.0426,1.0,1.0,0.0,0.41112185,0.0,288108.28,316.491,316.491,-4151.21,1.0,1947600.0,1241896.5673592994,839480.75,751235.25,0.0,288108.28,7.7510104,1590716.0,288108.28,288116.03,-0.2446289
32475,8.018526,301.8554,297.24643,8.367909,316.5851,4.182701,4.0250444,293.9888,310.55933,0.016459087,301.77258,316.6057,0.014611455,1.0,0.0,0.30597752,0.0,214424.64,319.271,319.271,-4157.708,1.0,1948500.0,920296.1219635312,155220.28,679662.3,0.0,214424.64,8.207746,834882.6,214424.64,214432.84,-0.27120972
32490,8.417385,299.04865,297.89374,8.782513,320.5883,4.415905,4.2485766,293.96338,309.8559,0.017276155,299.04,320.60812,0.014611455,1.0,0.0,0.3893179,0.0,272828.38,320.939,320.939,-4162.423,1.0,1949400.0,867972.4083690416,40829.453,837123.75,0.0,272828.38,8.664482,877953.2,272828.38,272837.03,-0.29663086
32505,9.050748,324.28732,298.00906,9.050748,325.32092,4.675803,4.49742,293.93378,325.0871,0.01818175,324.34497,324.6908,0.9996873,1.0,0.5138129,0.0158173,1668116.1,11084.535,322.607,322.607,-4166.1035,1.0,1950300.0,2067769.4080940115,998919.2,1038209.56,1668116.1,11084.535,9.1732235,2037128.8,1679200.6,1679209.8,-0.3262329
32520,9.177197,323.3927,298.58023,9.177197,322.71762,4.7503524,4.5687723,293.94647,321.6938,0.01843577,323.39203,322.86072,0.9996873,1.0,0.4431047,0.5084802,1438559.0,356335.62,324.275,324.275,-4168.16,1.0,1951200.0,1789688.105230482,956377.56,930357.1,1438559.0,356335.62,9.319124,1886734.8,1794894.6,1794904.0,-0.3135376
32535,9.048018,325.7025,299.66733,9.048018,326.02725,4.675069,4.496737,293.98978,325.66757,0.018176267,325.72314,326.01883,0.9996873,1.0,0.46993703,0.424051,1525671.2,297168.84,325.943,325.943,-4166.8867,1.0,1952100.0,1984866.9858250106,989380.75,1001721.3,1525671.2,297168.84,9.171806,1991102.0,1822840.1,1822849.2,-0.27023315
32550,8.708261,327.2901,300.29398,8.708261,327.20706,4.4777484,4.307807,294.0547,326.89566,0.017493738,327.30536,327.2276,0.9996873,1.0,0.4612898,0.4318564,1497597.5,302638.75,327.611,327.611,-4162.9897,1.0,1953000.0,1954524.1655004702,987375.0,984337.94,1497597.5,302638.75,8.785555,1971713.0,1800236.2,1800245.0,-0.20532227
32565,8.246791,328.99603,300.49564,8.246791,329.03592,4.21274,4.0538363,294.12775,328.6512,0.016566707,329.0134,329.0528,0.9996873,1.0,0.45733172,0.42437717,1484747.5,297397.4,329.279,329.279,-4157.7754,1.0,1953900.0,1959069.9083378923,987154.7,988536.2,1484747.5,297397.4,8.266577,1975690.9,1782144.9,1782153.1,-0.13226318
32580,7.69068,330.71967,300.418,7.69068,330.72885,3.8980308,3.7519367,294.2042,330.3272,0.015449555,330.7381,330.7478,0.9996873,1.0,0.44882086,0.41479635,1457116.6,290683.3,330.947,330.947,-4151.776,1.0,1954800.0,1940752.7071112157,978769.75,979066.44,1457116.6,290683.3,7.649967,1957836.2,1747800.0,1747807.6,-0.05581665
32595,7.23797,331.84344,300.1735,7.23797,331.9044,3.6490293,3.5129411,294.28076,331.93793,0.01454012,331.8788,331.9348,0.9996873,1.0,0.44970772,0.41331062,1459995.9,289642.12,332.615,332.615,-4151.3535,1.0,1955700.0,1939806.5182542438,962749.9,964602.5,1459995.9,289642.12,7.16197,1927352.4,1749638.0,1749645.1,0.020751953
32610,8.636571,334.23636,299.8035,8.636571,334.21933,4.41797,4.2501297,294.3532,333.4782,0.017349724,334.29794,334.27908,0.9996873,1.0,0.46537906,0.4292093,1510873.5,300783.72,334.283,334.283,-4143.852,1.0,1956600.0,2453837.271722318,1249003.8,1248386.0,1510873.5,300783.72,8.6681,2497389.8,1811657.2,1811665.9,0.09320068
32625,8.606653,335.51843,299.33368,8.606653,335.5846,4.398154,4.231087,294.41882,335.79034,0.017289624,335.5893,335.64417,0.9996873,1.0,0.4270394,0.3874434,1386402.2,271514.75,335.951,335.951,-4140.8784,1.0,1957500.0,2647352.4709694176,1308004.5,1310396.1,1386402.2,271514.75,8.629241,2618400.5,1657917.0,1657925.6,0.15881348
32640,8.518767,338.25934,298.81418,8.518767,338.18115,4.385692,4.2199955,294.47433,337.11493,0.017113073,338.2255,338.15845,0.9996873,1.0,0.3782635,0.34188437,1228049.1,239587.64,335.952,335.952,-4178.2075,1.0,1958400.0,2752862.8490530197,1411301.5,1408504.0,1228049.1,239587.64,8.605688,2819805.5,1467636.8,1467645.4,0.21432495
32655,7.542167,333.38998,298.2782,7.542167,333.35156,3.8235512,3.6806269,294.51553,334.95148,0.015151212,333.39795,333.34457,0.9996873,1.0,0.24047124,0.20271088,780700.44,142056.88,332.619,332.619,-4160.24,1.0,1959300.0,2333707.411002592,1112239.6,1111022.5,780700.44,142056.88,7.504178,2223262.0,922757.3,922764.8,0.25552368
32670,7.2157016,330.84256,297.765,7.2157016,330.7641,3.649144,3.5133045,294.5328,331.3228,0.014495386,330.83533,330.7555,0.9996873,1.0,0.17973214,0.1543152,583508.3,108141.875,329.286,329.286,-4166.1143,1.0,1960200.0,2043019.7012656436,1002446.3,1000068.5,583508.3,108141.875,7.1624484,2002514.8,691650.2,691657.4,0.27279663
32685,7.6689205,326.6824,297.31067,7.6689205,326.63464,3.9006531,3.7547638,294.52567,327.4535,0.015405843,326.6806,326.62747,0.9996873,1.0,0.14949113,0.12667608,485329.53,88772.77,325.953,325.953,-4168.286,1.0,1961100.0,1950377.4714380598,946047.94,944509.56,485329.53,88772.77,7.655417,1890557.5,574102.3,574109.94,0.26565552
32700,7.41782,323.60336,296.94653,7.4178205,323.56528,3.7744553,3.6339104,294.4992,324.1279,0.014901415,323.5766,323.53873,0.9996873,1.0,0.13062966,0.11154059,424094.9,78166.04,322.62,322.62,-4182.847,1.0,1962000.0,1701171.4718518476,830489.4,829302.9,424094.9,78166.04,7.4083657,1659792.2,502260.94,502268.34,0.23919678
32715,9.924257,319.41202,296.7119,9.924257,319.4408,5.232808,5.030846,294.4348,320.50583,0.019936513,319.36847,319.3974,0.9996873,1.0,0.120677434,0.10261232,391784.6,71909.234,319.287,319.287,-4211.623,1.0,1962900.0,1992344.32040505,946183.0,947382.5,391784.6,71909.234,10.263655,1893565.5,463693.8,463704.06,0.17480469
32730,8.746374,316.37656,296.64047,8.746374,316.38217,4.5241294,4.352782,294.36075,317.08765,0.017570304,316.34265,316.34805,0.9996873,1.0,0.11906375,0.10253097,386545.7,71852.23,315.954,315.954,-4187.366,1.0,1963800.0,1508904.849230305,725000.5,725206.75,386545.7,71852.23,8.876911,1450207.2,458397.9,458406.78,0.100738525
32745,10.102916,309.35117,296.7228,10.55027,313.87897,5.3712254,5.1602077,294.28177,312.99774,0.020744754,309.2346,313.87564,0.014452796,1.0,0.0,0.13735467,0.0,96256.18,314.843,314.843,-4129.3936,1.0,1964700.0,1418001.8101164363,535849.56,760208.8,0.0,96256.18,10.531433,1296058.4,96256.18,96266.71,0.021759033
32760,6.259076,303.3327,296.90335,6.5477777,316.7072,3.187863,3.069699,294.19638,310.79645,0.012863634,303.23334,316.70935,0.014425659,1.0,0.0,0.21605097,0.0,151405.4,317.623,317.623,-4138.459,1.0,1965600.0,750606.0076072913,169015.56,544619.44,0.0,151405.4,6.257562,713635.0,151405.4,151411.66,-0.06362915
32775,7.168079,299.5806,297.08377,7.4927497,318.1974,3.6962783,3.5582352,294.0981,309.14685,0.014725829,299.55075,318.22345,0.014425659,1.0,0.0,0.30359742,0.0,212756.7,319.291,319.291,-4147.4355,1.0,1966500.0,746083.1504257271,75169.28,664436.0,0.0,212756.7,7.2545137,739605.25,212756.7,212763.95,-0.16189575
32790,8.131571,298.5785,297.27145,8.494273,319.95264,4.250335,4.0898767,293.9978,309.38382,0.016699554,298.5734,319.96765,0.014425659,1.0,0.0,0.36888438,0.0,258508.88,320.959,320.959,-4158.3384,1.0,1967400.0,849538.6631840348,44638.723,809172.75,0.0,258508.88,8.340212,853811.5,258508.88,258517.22,-0.26220703
32805,9.199995,323.97684,297.58142,9.199995,315.12228,4.7627974,4.5806575,293.91248,321.97858,0.01848157,323.9411,315.03967,1.0000904,1.0,0.44401798,0.22929712,1441523.9,160688.12,322.627,322.627,-4167.5747,1.0,1968300.0,1893770.4513453126,1019918.4,677778.6,1441523.9,160688.12,9.343454,1697697.0,1602212.0,1602221.4,-0.34753418
32820,9.70214,323.21652,298.85944,9.70214,324.7825,5.060124,4.864931,293.87885,323.0922,0.019490309,323.2419,324.82892,1.0000904,1.0,0.4836631,0.49934682,1570233.6,349935.06,324.295,324.295,-4174.336,1.0,1969200.0,1983676.5243715036,992526.6,1056338.6,1570233.6,349935.06,9.925055,2048865.2,1920168.8,1920178.6,-0.38116455
32835,9.941336,325.5993,300.20798,9.941336,325.43204,5.203548,5.001912,293.88083,325.32324,0.019970821,325.61176,325.43777,1.0000904,1.0,0.50240606,0.46240553,1631083.4,324047.12,325.963,325.963,-4177.8145,1.0,1970100.0,2106604.352915167,1060179.5,1053195.5,1631083.4,324047.12,10.20546,2113375.0,1955130.5,1955140.8,-0.3791809
32850,9.987134,327.14618,301.09958,9.987134,327.18527,5.2312937,5.0284033,293.9076,326.8466,0.020062825,327.15988,327.2011,1.0000904,1.0,0.51644784,0.48512322,1676670.6,339967.38,327.631,327.631,-4178.627,1.0,1971000.0,2169542.4826701353,1092549.6,1094189.5,1676670.6,339967.38,10.259697,2186739.0,2016638.0,2016648.2,-0.352417
32865,9.900074,328.827,301.58466,9.900074,328.85437,5.1792245,4.978701,293.94943,328.547,0.019887934,328.8407,328.86792,1.0000904,1.0,0.53203094,0.49625212,1727261.8,347766.34,329.299,329.299,-4177.6357,1.0,1971900.0,2252146.054844684,1132745.0,1133883.2,1727261.8,347766.34,10.157926,2266628.2,2075028.1,2075038.2,-0.3105774
32880,9.696,330.51495,301.8611,9.696,330.5386,5.0574284,4.8623796,294.00272,330.20078,0.019477975,330.53003,330.55408,1.0000904,1.0,0.54632115,0.50848776,1773655.5,356340.9,330.967,330.967,-4175.1055,1.0,1972800.0,2318396.601658742,1166876.0,1167839.1,1773655.5,356340.9,9.919807,2334715.0,2129996.5,2130006.5,-0.2572937
32895,9.3975935,332.2156,302.00436,9.3975935,332.24005,4.8805556,4.693325,294.06296,331.90305,0.018878518,332.23108,332.25568,1.0000904,1.0,0.55545825,0.51514727,1803319.5,361007.78,332.635,332.635,-4171.3857,1.0,1973700.0,2370659.7168852566,1192434.5,1193399.4,1803319.5,361007.78,9.573881,2385834.0,2164327.2,2164336.8,-0.197052
32910,9.010613,333.94406,302.03247,9.010613,333.9658,4.653479,4.4760785,294.12827,333.617,0.018101124,333.96014,333.98203,1.0000904,1.0,0.55938697,0.51694435,1816074.4,362267.16,334.303,334.303,-4166.672,1.0,1974600.0,2401205.367815851,1207680.6,1208503.0,1816074.4,362267.16,9.129558,2416183.5,2178341.5,2178350.8,-0.13174438
32925,8.546354,335.66327,301.94427,8.546354,335.6807,4.3844366,4.2184114,294.19617,335.3186,0.01716849,335.6803,335.6978,1.0000904,1.0,0.55701184,0.512791,1808363.4,359356.56,335.971,335.971,-4161.207,1.0,1975500.0,2406544.70392235,1210332.8,1210958.2,1808363.4,359356.56,8.602848,2421291.0,2167720.0,2167728.5,-0.06384277
32940,8.023225,337.39786,301.74057,8.023225,337.41165,4.0856156,3.931923,294.26376,337.0231,0.016117593,337.416,337.42996,1.0000904,1.0,0.5488327,0.5032627,1781809.5,352679.25,337.639,337.639,-4155.3237,1.0,1976400.0,2388411.884114316,1201563.0,1202027.8,1781809.5,352679.25,8.017538,2403590.8,2134488.8,2134496.8,0.003753662
32955,7.4659467,339.11142,301.42957,7.4659467,339.121,3.7722213,3.6311662,294.3279,338.70816,0.014998095,339.13083,339.1406,1.0000904,1.0,0.53504634,0.48850212,1737051.5,342335.25,339.307,339.307,-4149.3906,1.0,1977300.0,2348253.234347851,1181589.0,1181889.5,1737051.5,342335.25,7.4033875,2363478.5,2079386.8,2079394.1,0.06790161
32970,7.191155,340.57007,301.0303,7.191155,340.59116,3.6189501,3.4839668,294.38586,340.28195,0.014446075,340.58383,340.60507,1.0000904,1.0,0.52643555,0.47860348,1709096.2,335398.44,340.975,340.975,-4145.9077,1.0,1978200.0,2381535.4628828233,1194213.6,1194850.5,1709096.2,335398.44,7.1029167,2389064.0,2044494.8,2044501.9,0.12585449
32985,7.1911464,342.46213,300.56763,7.1911464,342.47385,3.6189365,3.4839537,294.435,341.9627,0.014446057,342.4852,342.49747,1.0000904,1.0,0.52283937,0.4741298,1697421.0,332263.34,342.643,342.643,-4145.897,1.0,1979100.0,2511581.9781393837,1265331.9,1265685.8,1697421.0,332263.34,7.10289,2531017.5,2029684.4,2029691.5,0.1749878
33000,7.191147,343.73935,300.07285,7.191147,343.7467,3.6189368,3.483954,294.47415,343.58447,0.014446058,343.7415,343.74847,1.0000904,1.0,0.48222885,0.43239406,1565577.1,303015.53,343.15,343.15,-4145.897,1.0,1980000.0,2640000.315453523,1318851.4,1319073.5,1565577.1,303015.53,7.102891,2637925.0,1868592.6,1868599.8,0.21414185
33015,7.191086,342.56952,299.20117,7.191086,342.46622,3.6189027,3.4839213,294.6848,343.0553,0.014445936,342.54425,342.43777,1.0000904,1.0,0.32914373,0.28397593,1068579.6,199006.25,339.817,339.817,-4145.896,1.0,1980900.0,2660758.4248149125,1309835.1,1306715.1,1068579.6,199006.25,7.102824,2616550.2,1267585.9,1267593.0,0.4248047
33030,7.1911097,338.9943,297.95813,7.1911097,338.76373,3.618916,3.4839342,294.82443,339.94757,0.014445984,338.94193,338.7104,1.0000904,1.0,0.11696738,0.090688385,379739.72,63553.113,336.484,336.484,-4145.8965,1.0,1981800.0,2547630.890582411,1239401.2,1232437.8,379739.72,63553.113,7.10285,2471839.0,443292.84,443299.94,0.5644226
33045,-0.042378645,335.64578,297.39056,-0.042378653,335.69232,-4.87453e-40,-4.86905e-40,294.89124,337.70587,-8.513308e-05,335.4305,335.50064,-3.3139102e-08,-3.3130036e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.288574,0.0,1982700.0,-14415.097977384583,-6809.058,-6817.343,0.0,0.0,-9.74358e-40,-13626.4,0.0,-9.74358e-40,0.6312256
33060,-0.042387918,335.80014,297.39056,-0.042387918,335.83157,0.0,0.0,294.91086,337.70587,-8.515169e-05,335.43823,335.50668,-2.1665698e-14,-2.1662239e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1983600.0,-14418.249424103102,-6838.0283,-6843.624,0.0,0.0,0.0,-13681.652,0.0,0.0,0.6508484
33075,-0.042387918,335.9157,297.39056,-0.042387918,335.93695,0.0,0.0,294.90512,337.70587,-8.515169e-05,335.44626,335.513,1.7717132e-17,3.5987363e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1984500.0,-14418.249424103102,-6858.603,-6862.3843,0.0,0.0,0.0,-13720.987,0.0,0.0,0.6451111
33090,-0.042387918,336.0051,297.39056,-0.042387918,336.0194,0.0,0.0,294.88882,337.70587,-8.515169e-05,335.45456,335.51956,9.926944e-27,1.7323858e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1985400.0,-14418.249424103102,-6874.516,-6877.0645,0.0,0.0,0.0,-13751.58,0.0,0.0,0.6288147
33105,-0.042387918,336.07657,297.39056,-0.042387918,336.0863,0.0,0.0,294.86334,337.70587,-8.515169e-05,335.4632,335.52646,-2.4400785e-37,-4.2582667e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1986300.0,-14418.249424103102,-6887.24,-6888.9736,0.0,0.0,0.0,-13776.214,0.0,0.0,0.6033325
33120,-0.042387918,336.13666,297.39056,-0.042387918,336.14322,0.0,0.0,294.83472,337.70587,-8.515169e-05,335.4721,335.5336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1987200.0,-14418.249424103102,-6897.938,-6899.106,0.0,0.0,0.0,-13797.044,0.0,0.0,0.57470703
33135,-0.042387918,336.18906,297.39056,-0.042387918,336.19348,0.0,0.0,294.8016,337.70587,-8.515169e-05,335.48132,335.54102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1988100.0,-14418.249424103102,-6907.2666,-6908.054,0.0,0.0,0.0,-13815.32,0.0,0.0,0.54159546
33150,-0.042387918,336.23615,297.39056,-0.042387918,336.23917,0.0,0.0,294.76846,337.70587,-8.515169e-05,335.49088,335.54874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989000.0,-14418.249424103102,-6915.65,-6916.1875,0.0,0.0,0.0,-13831.838,0.0,0.0,0.50845337
33165,-0.042387918,336.2795,297.39056,-0.042387918,336.28152,0.0,0.0,294.72357,337.70587,-8.515169e-05,335.50067,335.55673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1989900.0,-14418.249424103102,-6923.37,-6923.7285,0.0,0.0,0.0,-13847.099,0.0,0.0,0.463562
33180,-0.042387918,336.31995,297.39056,-0.042387918,336.32132,0.0,0.0,294.67908,337.70587,-8.515169e-05,335.51077,335.56497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1990800.0,-14418.249424103102,-6930.569,-6930.8135,0.0,0.0,0.0,-13861.383,0.0,0.0,0.41906738
33195,-0.042387918,336.3577,297.39056,-0.042387918,336.3586,0.0,0.0,294.6341,337.70587,-8.515169e-05,335.52112,335.57346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1991700.0,-14418.249424103102,-6937.2896,-6937.4526,0.0,0.0,0.0,-13874.742,0.0,0.0,0.37408447
33210,-0.042387918,336.3927,297.39056,-0.042387918,336.3933,0.0,0.0,294.5866,337.70587,-8.515169e-05,335.53168,335.58212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1992600.0,-14418.249424103102,-6943.521,-6943.63,0.0,0.0,0.0,-13887.15,0.0,0.0,0.32659912
33225,-0.042387918,336.4244,297.39056,-0.042387918,336.42484,0.0,0.0,294.54007,337.70587,-8.515169e-05,335.5424,335.59094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1993500.0,-14418.249424103102,-6949.166,-6949.242,0.0,0.0,0.0,-13898.408,0.0,0.0,0.2800598
33240,-0.042387918,336.45218,297.39056,-0.042387918,336.45245,0.0,0.0,294.49097,337.70587,-8.515169e-05,335.55322,335.59988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1994400.0,-14418.249424103102,-6954.11,-6954.159,0.0,0.0,0.0,-13908.27,0.0,0.0,0.23095703
33255,-0.042387918,336.47495,297.39056,-0.042387918,336.47516,0.0,0.0,294.44302,337.70587,-8.515169e-05,335.56406,335.60886,-1.5803617e-21,1.9578735e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1995300.0,-14418.249424103102,-6958.163,-6958.201,0.0,0.0,0.0,-13916.364,0.0,0.0,0.18301392
33270,-0.042387918,336.4913,297.40097,-0.042387918,336.49142,0.0,0.0,294.39328,337.67215,-8.5151696e-05,335.5748,335.6178,-1.1732152e-17,3.1663645e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,1996200.0,-14402.468695625004,-6959.2227,-6959.244,0.0,0.0,0.0,-13918.467,0.0,0.0,0.13327026
33285,-0.04238793,336.50012,297.7657,-0.04238793,336.5002,0.0,0.0,294.3448,336.62753,-8.515172e-05,335.58536,335.62656,5.6304422e-18,6.734123e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,1997100.0,-13898.442717098502,-6895.8643,-6895.881,0.0,0.0,0.0,-13791.745,0.0,0.0,0.08477783
33300,-0.042387944,336.5006,299.227,-0.042387944,336.50067,0.0,0.0,294.29446,332.4108,-8.5151754e-05,335.5956,335.63507,-1.9990842e-18,5.043333e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,1998000.0,-11867.76953384765,-6635.799,-6635.8096,0.0,0.0,0.0,-13271.608,0.0,0.0,0.034454346
33315,-0.042387974,336.49072,301.60767,-0.042387974,336.49075,0.0,0.0,294.24466,324.87442,-8.5151805e-05,335.60538,335.64322,-1.5226999e-17,-3.3300951e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,1998900.0,-8321.065696631491,-6210.213,-6210.2183,0.0,0.0,0.0,-12420.432,0.0,0.0,-0.015350342
33330,-0.04238801,336.46875,304.3287,-0.04238801,336.46878,0.0,0.0,294.19247,315.10486,-8.515188e-05,335.61453,335.6508,7.8533427e-19,-1.456997e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,1999800.0,-3853.960797739697,-5721.881,-5721.886,0.0,0.0,0.0,-11443.768,0.0,0.0,-0.0675354
33345,-0.042388055,336.43326,306.43317,-0.042388055,336.4333,0.0,0.0,294.1405,305.86642,-8.515197e-05,335.62286,335.65768,-5.9138757e-18,-3.6469845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2000700.0,202.6886166114572,-5340.911,-5340.9165,0.0,0.0,0.0,-10681.828,0.0,0.0,-0.119506836
33360,-0.04238811,336.38358,307.39008,-0.04238811,336.3836,0.0,0.0,294.08176,299.25333,-8.515208e-05,335.63022,335.66376,-5.2474766e-18,1.9306276e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2001600.0,2910.016782592395,-5161.715,-5161.72,0.0,0.0,0.0,-10323.436,0.0,0.0,-0.17825317
33375,-0.042388197,336.31708,307.22055,-0.042388197,336.3171,0.0,0.0,293.98526,295.7646,-8.5152256e-05,335.63638,335.6688,-5.578905e-18,6.347262e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2002500.0,4097.1046607853,-5180.067,-5180.0728,0.0,0.0,0.0,-10360.14,0.0,0.0,-0.27474976
33390,12.676668,347.1647,294.17416,0.117509805,333.82175,7.440681,0.0,293.90375,334.68097,0.012850902,347.25293,333.49927,0.9998604,2.690088e-15,0.8944519,0.0,2903877.5,0.0,343.15,343.15,-4223.0293,1.0,2003400.0,2186305.7518585096,2821322.8,19567.715,2903877.5,0.0,7.440681,2840890.5,2903877.5,2903885.0,-0.3562622
33405,6.458478,335.89474,294.93344,6.466288,342.9438,3.2202492,3.100844,293.9268,347.58102,0.0129820695,334.97653,342.8233,0.09019924,1.0,0.0,0.41425,0.0,290300.44,343.15,343.15,-4139.599,1.0,2004300.0,2870593.246029307,1111100.2,1303884.6,0.0,290300.44,6.321093,2414985.0,290300.44,290306.75,-0.33322144
33420,5.8401337,315.45093,296.88867,5.8401337,347.5777,2.8858628,2.779271,294.02353,328.4094,0.011732052,317.4141,348.85577,0.9999336,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4134.3237,1.0,2005200.0,1553171.5310643506,455305.4,1243328.9,3246544.0,700785.6,5.6651335,1698634.2,3947329.5,3947335.2,-0.23648071
33435,10.25681,343.89694,298.09976,10.25681,330.7704,5.395836,5.1854296,294.0442,343.79404,0.020604568,343.64716,330.71384,0.99991953,1.0,0.5411273,0.3854164,1756793.6,270094.25,343.15,343.15,-4183.74,1.0,2006100.0,3954345.2603019206,1972878.5,1407404.8,1756793.6,270094.25,10.581265,3380283.2,2026887.9,2026898.5,-0.21582031
33450,7.5736117,344.32822,298.42038,7.573612,347.27344,3.847425,3.7036755,294.10938,345.38965,0.01521438,344.30203,347.21664,0.99991953,1.0,0.45652112,0.4266875,1482115.9,299016.47,343.15,343.15,-4167.71,1.0,2007000.0,3001354.851782048,1460290.1,1553975.4,1482115.9,299016.47,7.5511007,3014265.5,1781132.4,1781139.9,-0.15063477
33465,8.152836,343.06937,298.34985,8.152836,342.36703,4.1869106,4.02967,294.17245,342.86838,0.016377965,343.0783,342.38022,0.99991953,1.0,0.38657898,0.3351162,1255045.6,234844.62,340.928,340.928,-4186.0586,1.0,2007900.0,3062315.886789736,1531281.5,1507232.4,1255045.6,234844.62,8.21658,3038514.0,1489890.2,1489898.5,-0.08755493
