minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
33480,7.2804565,338.9446,298.04758,7.2804565,338.9248,3.6991687,3.5616374,294.22403,339.28296,0.01462547,338.9793,338.94867,0.99991953,1.0,0.2803079,0.24129495,910031.9,169096.03,337.595,337.595,-4183.412,1.0,2008800.0,2532964.7695818893,1250546.1,1249940.5,910031.9,169096.03,7.260806,2500486.5,1079127.9,1079135.1,-0.035980225
33495,7.3752794,334.68353,297.73358,7.3752794,334.60135,3.7344937,3.595204,294.22388,335.18655,0.014815956,334.70145,334.61215,0.99991953,1.0,0.24599017,0.21205741,798617.94,148606.78,334.262,334.262,-4163.487,1.0,2009700.0,2330586.739280807,1144568.1,1142022.4,798617.94,148606.78,7.3296976,2286590.5,947224.75,947232.06,-0.036132812
33510,7.1911902,332.4257,297.4618,7.1911902,332.4112,3.6190803,3.4840944,294.2263,333.3268,0.014446146,332.34436,332.3352,0.99991953,1.0,0.1887196,0.16115606,612686.5,112935.84,330.929,330.929,-4146.0415,1.0,2010600.0,2176067.5476598125,1056014.5,1055576.8,612686.5,112935.84,7.1031747,2111591.2,725622.4,725629.5,-0.033721924
33525,7.1911707,328.1122,297.2554,7.1911707,328.04822,3.6189501,3.4839666,294.21954,328.74698,0.014446106,328.08887,328.02457,0.99991953,1.0,0.20476694,0.17848241,664784.9,125077.91,327.596,327.596,-4145.8975,1.0,2011500.0,1910708.7533005143,931965.7,930032.8,664784.9,125077.91,7.1029167,1861998.5,789862.75,789869.9,-0.04046631
33540,7.191174,325.104,297.128,7.191174,325.09506,3.618952,3.4839685,294.20407,325.94617,0.014446113,325.06564,325.05545,0.99991953,1.0,0.18547593,0.16082786,602155.75,112705.85,324.263,324.263,-4145.8975,1.0,2012400.0,1748504.680843007,844957.6,844687.56,602155.75,112705.85,7.1029205,1689645.2,714861.6,714868.75,-0.05593872
33555,7.191225,322.48093,297.19656,7.191225,322.44388,3.6189795,3.483995,294.09027,322.70004,0.014446216,322.4866,322.44965,0.99991953,1.0,0.24128215,0.21932968,783333.06,153703.08,324.264,324.264,-4145.8975,1.0,2013300.0,1547400.78735897,763667.25,762548.3,783333.06,153703.08,7.1029744,1526215.5,937036.1,937043.25,-0.16973877
33570,7.191217,324.88535,297.60168,7.191217,324.95544,3.6189754,3.4839911,293.98254,324.2755,0.0144462,324.91248,324.9843,0.99991953,1.0,0.3477397,0.32393652,1128952.2,227010.06,325.932,325.932,-4145.8975,1.0,2014200.0,1618408.9002246764,824051.44,826168.6,1128952.2,227010.06,7.1029663,1650220.0,1355962.2,1355969.4,-0.27746582
33585,7.9875336,326.2099,298.32974,7.9875336,326.23804,4.0637617,3.9109247,293.8989,325.89807,0.016045894,326.23383,326.2601,0.99991953,1.0,0.43548304,0.4053144,1413814.8,284038.5,327.6,327.6,-4153.169,1.0,2015100.0,1857905.6817928404,935313.5,936257.44,1413814.8,284038.5,7.9746866,1871571.0,1697853.2,1697861.2,-0.3611145
33600,8.688151,328.47574,299.3046,8.688151,328.53015,4.464831,4.295404,293.84674,328.08405,0.01745334,328.49365,328.54898,0.99991953,1.0,0.49735314,0.46471354,1614678.8,325664.56,329.268,329.268,-4161.475,1.0,2016000.0,2109649.667585188,1064461.9,1066447.4,1614678.8,325664.56,8.760235,2130909.2,1940343.2,1940352.0,-0.41326904
33615,8.931847,330.36636,300.23068,8.931847,330.39847,4.606844,4.4314184,293.85284,330.00452,0.017942894,330.3843,330.41644,0.99991953,1.0,0.52916384,0.4923451,1717953.5,345028.34,330.936,330.936,-4165.026,1.0,2016900.0,2243760.787732322,1130502.5,1131706.9,1717953.5,345028.34,9.038262,2262209.5,2062981.9,2062990.9,-0.40716553
33630,8.909068,332.15167,300.88916,8.909068,332.18015,4.59387,4.4190035,293.89084,331.81708,0.017897135,332.1679,332.1966,0.99991953,1.0,0.5443145,0.5047512,1767141.0,353722.38,332.604,332.604,-4165.024,1.0,2017800.0,2324788.634667425,1169783.4,1170848.8,1767141.0,353722.38,9.012874,2340632.0,2120863.5,2120872.5,-0.36917114
33645,8.694967,333.88193,301.25336,8.694967,333.90408,4.4699183,4.300303,293.94885,333.5338,0.017467033,333.89908,333.92142,0.99991953,1.0,0.55175203,0.5098672,1791287.2,357307.6,334.272,334.272,-4162.6914,1.0,2018700.0,2368143.974702116,1191558.2,1192367.4,1791287.2,357307.6,8.770222,2383925.5,2148594.8,2148603.5,-0.31115723
33660,8.311562,335.66318,301.36807,8.311562,335.68124,4.2496686,4.0892406,294.02176,335.28253,0.016696822,335.68134,335.69968,0.99991953,1.0,0.5508089,0.507083,1788225.4,355356.47,335.94,335.94,-4158.4385,1.0,2019600.0,2378307.4791547507,1197192.6,1197823.4,1788225.4,355356.47,8.338909,2395016.0,2143581.8,2143590.0,-0.23825073
33675,7.7729836,337.4234,301.26343,7.7729836,337.43362,3.9443102,3.7963517,294.1055,337.01886,0.015614891,337.44305,337.45343,0.99991953,1.0,0.538766,0.4937792,1749127.6,346033.38,337.608,337.608,-4152.6646,1.0,2020500.0,2344932.200262906,1180497.8,1180831.5,1749127.6,346033.38,7.7406616,2361329.2,2095161.0,2095168.8,-0.1545105
33690,7.1918354,339.17426,300.95715,7.1918354,339.18237,3.6195464,3.4845443,294.19543,338.76196,0.014447441,339.18784,339.19696,0.99991953,1.0,0.516433,0.4708766,1676622.5,329983.53,339.276,339.276,-4146.1797,1.0,2021400.0,2293967.625828691,1154374.6,1154619.9,1676622.5,329983.53,7.1040907,2308994.5,2006606.0,2006613.1,-0.064575195
33705,7.1911345,340.72382,300.46637,7.1911345,340.72217,3.61893,3.4839475,294.28476,340.20413,0.014446034,340.7513,340.74985,0.99991953,1.0,0.5124532,0.46606228,1663701.8,326609.75,340.944,340.944,-4145.897,1.0,2022300.0,2411022.8993574595,1215886.2,1215836.5,1663701.8,326609.75,7.1028776,2431722.8,1990311.5,1990318.6,0.024749756
33720,7.191139,342.66742,299.8351,7.191139,342.67212,3.6189325,3.48395,294.3668,342.22922,0.014446043,342.6872,342.6919,0.99991953,1.0,0.4777614,0.43097925,1551073.4,302024.06,342.612,342.612,-4145.897,1.0,2023200.0,2572193.680322073,1293654.9,1293796.9,1551073.4,302024.06,7.1028824,2587451.8,1853097.5,1853104.6,0.106781006
33735,7.1911354,343.25873,299.13406,7.1911354,343.26398,3.6189308,3.483948,294.43417,343.57846,0.014446036,343.2267,343.23132,0.99991953,1.0,0.37801987,0.3314658,1227258.1,232286.47,340.928,340.928,-4145.897,1.0,2024100.0,2696590.4987084856,1332687.1,1332845.6,1227258.1,232286.47,7.1028786,2665532.8,1459544.6,1459551.8,0.17416382
33750,7.191142,339.03314,298.42877,7.191142,338.90268,3.6189344,3.4839516,294.48416,340.05542,0.014446049,338.98502,338.85373,0.99991953,1.0,0.2611835,0.22241025,847943.7,155861.9,337.595,337.595,-4145.897,1.0,2025000.0,2525630.5026520863,1226365.5,1222425.2,847943.7,155861.9,7.102886,2448790.8,1003805.6,1003812.75,0.22415161
33765,7.1911507,335.38785,297.77548,7.1911507,335.3316,3.6189392,3.483956,294.51096,336.23077,0.014446067,335.34943,335.29327,0.99991953,1.0,0.20337816,0.17307076,660276.1,121285.5,334.262,334.262,-4145.8975,1.0,2025900.0,2333216.3789370838,1136000.0,1134301.2,660276.1,121285.5,7.1028953,2270301.2,781561.6,781568.75,0.25094604
33780,7.191162,331.89005,297.22733,7.191162,331.84174,3.6189454,3.4839623,294.5003,332.77393,0.014446089,331.8481,331.79977,0.99991953,1.0,0.16080913,0.13544656,522073.94,94919.0,330.929,330.929,-4145.8975,1.0,2026800.0,2156739.2857779735,1046914.0,1045454.94,522073.94,94919.0,7.1029077,2092369.0,616992.94,617000.06,0.24029541
33795,7.1911674,328.34705,296.82663,7.1911674,328.32013,3.6189485,3.4839652,294.47083,329.20914,0.0144461,328.3081,328.2811,0.99991953,1.0,0.14261408,0.1205933,463002.88,84510.05,327.596,327.596,-4145.8975,1.0,2027700.0,1964763.9739697524,952008.06,951195.1,463002.88,84510.05,7.102914,1903203.2,547512.94,547520.06,0.21081543
33810,7.1911716,324.9665,296.56766,7.1911716,324.94754,3.6189508,3.4839673,294.4321,325.8062,0.014446109,324.9289,324.90958,0.99991953,1.0,0.13339603,0.11332041,433076.1,79413.31,324.263,324.263,-4145.8975,1.0,2028600.0,1774010.0868637625,857727.75,857155.4,433076.1,79413.31,7.102918,1714883.1,512489.4,512496.5,0.17208862
33825,7.191176,321.63177,296.43677,7.191176,321.6144,3.618953,3.4839694,294.38837,322.46735,0.014446117,321.59427,321.57645,0.99991953,1.0,0.12592532,0.10747364,408822.06,75315.984,320.93,320.93,-4145.8975,1.0,2029500.0,1579371.2919844438,760963.25,760438.8,408822.06,75315.984,7.1029224,1521402.0,484138.06,484145.16,0.12835693
33840,7.3064213,316.77777,296.41107,7.3064213,318.2909,3.679462,3.5420148,294.34326,319.11224,0.01467763,316.53918,318.2534,0.99991953,1.0,0.0,0.11190619,0.0,78422.25,318.708,318.708,-4143.052,1.0,2030400.0,1399437.467172902,624992.25,671425.44,0.0,78422.25,7.2214766,1296417.8,78422.25,78429.47,0.08325195
33855,4.9173474,308.36932,296.46994,5.149892,315.8731,2.4623866,2.3717935,294.286,314.3501,0.010111873,308.24103,315.71506,0.01437894,1.0,0.0,0.04219607,0.0,29570.398,314.264,314.264,-4130.843,1.0,2031300.0,759367.905429923,245756.3,419681.7,0.0,29570.398,4.83418,665438.0,29570.398,29575.232,0.026000977
33870,5.5939937,315.86,296.57672,5.5939937,321.2451,2.7541385,2.6525223,294.22354,308.54886,0.01123759,316.31354,320.83417,1.0,1.0,0.33537838,0.01,1088820.6,7007.856,313.153,313.153,-4130.759,1.0,2032200.0,565059.4648387255,453055.94,579577.7,1088820.6,7007.856,5.406661,1032633.6,1095828.5,1095833.9,-0.036468506
33885,6.363563,311.93353,296.66638,6.0563602,304.86996,3.0836308,2.9694796,294.15994,311.19934,0.012474988,311.94302,304.72662,1.0,0.013762316,0.18414748,0.0,597842.9,0.0,315.933,315.933,-4137.0146,1.0,2033100.0,761453.6325205336,408044.6,208672.17,597842.9,0.0,6.05311,616716.75,597842.9,597848.94,-0.10006714
33900,6.984585,317.39957,296.8267,6.6512003,300.07455,3.413846,3.286923,294.10132,308.92056,0.01369624,317.41663,300.03107,1.0,0.013762316,0.28816822,0.0,935550.8,0.0,317.601,317.601,-4142.743,1.0,2034000.0,695690.4257653605,603510.56,90729.21,935550.8,0.0,6.700769,694239.75,935550.8,935557.5,-0.1586914
33915,7.3972607,314.14304,296.97217,7.3975577,322.09064,3.7328863,3.5933747,294.04962,321.66162,0.014860412,313.701,322.02988,0.44227168,1.0,0.0,0.2899544,0.0,203195.88,317.601,317.601,-4147.354,1.0,2034900.0,1540960.8820504218,533473.0,780424.4,0.0,203195.88,7.326261,1313897.4,203195.88,203203.2,-0.21038818
33930,7.5564566,301.3444,297.34918,7.908769,318.74872,3.9219084,3.7748597,294.0292,310.54666,0.015533792,301.27832,318.8173,0.014160692,1.0,0.0,0.35069096,0.0,245759.19,320.937,320.937,-4152.577,1.0,2035800.0,861028.9617280955,126796.41,710824.8,0.0,245759.19,7.696768,837621.25,245759.19,245766.89,-0.23080444
33945,7.9278755,299.19974,297.82715,8.295403,322.19598,4.1362553,3.9805033,294.0047,310.8775,0.016295206,299.19214,322.20563,0.014160692,1.0,0.0,0.38268274,0.0,268178.56,322.605,322.605,-4156.7803,1.0,2036700.0,893164.4579718977,45703.207,849027.06,0.0,268178.56,8.116758,894730.25,268178.56,268186.7,-0.25531006
33960,8.446357,326.43933,297.91974,8.446357,317.04007,4.3260493,4.1624374,293.98712,324.81577,0.01696761,326.39285,316.9042,0.999997,1.0,0.43286112,0.19696692,1405302.6,138031.58,324.273,324.273,-4159.126,1.0,2037600.0,1916717.3646922493,1011723.94,678288.0,1405302.6,138031.58,8.488487,1690012.0,1543334.2,1543342.8,-0.27288818
33975,8.305914,324.99796,298.61755,8.305914,326.89087,4.246247,4.0859556,294.0278,324.74292,0.016685477,325.02853,326.95572,0.999997,1.0,0.44189346,0.4638977,1434626.5,325092.84,325.941,325.941,-4158.174,1.0,2038500.0,1830839.5755799667,920276.06,986310.06,1434626.5,325092.84,8.332203,1906586.1,1759719.4,1759727.8,-0.23220825
33990,7.860722,327.58078,299.35318,7.860722,327.2855,3.993691,3.8437343,294.10037,327.22653,0.015791146,327.5973,327.2896,0.999997,1.0,0.43181536,0.38889852,1401907.5,272534.5,327.609,327.609,-4153.537,1.0,2039400.0,1848639.1312335173,931935.1,922186.1,1401907.5,272534.5,7.837425,1854121.2,1674442.0,1674449.9,-0.15963745
34005,7.244259,329.10403,299.60052,7.244259,329.15012,3.649016,3.5128572,294.18524,328.6639,0.014552753,329.1239,329.17456,0.999997,1.0,0.4122445,0.38377762,1338369.9,268945.84,329.277,329.277,-4147.2236,1.0,2040300.0,1776399.557349464,897670.44,899072.5,1338369.9,268945.84,7.161873,1796743.0,1607315.8,1607322.9,-0.07476807
34020,7.1909256,330.60504,299.45734,7.1909256,330.60678,3.6188145,3.4838364,294.27032,330.18106,0.014445614,330.62866,330.62924,0.999997,1.0,0.41008696,0.37684754,1331365.4,264089.34,330.945,330.945,-4145.895,1.0,2041200.0,1864056.8728488917,940719.44,940772.0,1331365.4,264089.34,7.1026506,1881491.5,1595454.8,1595461.9,0.010314941
34035,7.190922,332.52145,299.08243,7.190922,332.53635,3.6188123,3.4838345,294.34903,332.07175,0.014445607,332.5416,332.5572,0.999997,1.0,0.39187866,0.3587283,1272251.2,251391.62,332.613,332.613,-4145.895,1.0,2042100.0,2001513.0353649966,1009921.1,1010370.94,1272251.2,251391.62,7.102647,2020292.0,1523642.9,1523650.0,0.089019775
34050,7.1909227,334.19315,298.59543,7.1909227,334.19446,3.618813,3.483835,294.4157,333.77527,0.0144456085,334.21262,334.21414,0.999997,1.0,0.3498261,0.31599867,1135725.8,221447.33,332.614,332.614,-4145.895,1.0,2043000.0,2134415.6247152,1075117.8,1075157.5,1135725.8,221447.33,7.102648,2150275.2,1357173.1,1357180.2,0.15570068
34065,7.190928,330.85712,298.07327,7.190928,330.78064,3.618816,3.4838378,294.46713,331.9948,0.01444562,330.80228,330.72223,0.999997,1.0,0.21853526,0.18567008,709484.3,130114.92,329.281,329.281,-4145.895,1.0,2043900.0,2058074.151106132,990134.3,987824.56,709484.3,130114.92,7.1026535,1977958.9,839599.25,839606.4,0.2071228
34080,7.190935,326.999,297.5625,7.190935,326.93304,3.61882,3.4838417,294.4967,327.85474,0.014445634,326.96008,326.8951,0.999997,1.0,0.16338901,0.14013751,530449.6,98206.35,325.948,325.948,-4145.895,1.0,2044800.0,1837880.3005624376,889038.8,887047.06,530449.6,98206.35,7.1026616,1776085.9,628656.0,628663.1,0.23669434
34095,7.1909404,323.58286,297.098,7.1909404,323.54086,3.6188228,3.4838445,294.50253,324.43384,0.014445644,323.54425,323.50165,0.999997,1.0,0.123505324,0.104206376,400965.47,73026.33,322.615,322.615,-4145.8955,1.0,2045700.0,1658512.3610776237,799894.5,798626.25,400965.47,73026.33,7.1026673,1598520.8,473991.8,473998.9,0.2425232
34110,7.190951,320.1209,296.70825,7.190951,320.08624,3.6188285,3.4838498,294.48938,320.97812,0.014445665,320.08234,320.04758,0.999997,1.0,0.09458084,0.079196446,307060.84,55499.727,319.282,319.282,-4145.895,1.0,2046600.0,1472496.3731346463,707109.0,706061.94,307060.84,55499.727,7.1026783,1413171.0,362560.56,362567.66,0.22937012
34125,5.437158,312.85916,296.40915,5.6943116,318.8578,2.7418659,2.6407642,294.4613,316.9336,0.011180822,312.74942,318.82315,0.014345125,1.0,0.0,0.07117204,0.0,49876.344,315.949,315.949,-4134.739,1.0,2047500.0,963816.6615878845,375653.53,536884.1,0.0,49876.344,5.3826303,912537.6,49876.344,49881.727,0.20129395
34140,4.6410627,308.33627,296.2015,4.6410856,312.52084,2.2524278,2.16955,294.42044,312.7697,0.009323301,308.21713,312.4303,0.82011765,1.0,0.0,0.041239537,0.0,28900.074,313.727,313.727,-4116.188,1.0,2048400.0,648775.5770561193,236536.47,318105.66,0.0,28900.074,4.421978,554642.1,28900.074,28904.496,0.16043091
34155,8.840619,313.75345,296.08563,8.465879,307.9029,4.413797,4.2458234,294.35532,312.8289,0.017383229,313.69357,307.82452,1.0,0.014456775,0.11047668,0.0,358667.38,0.0,313.727,313.727,-4130.358,1.0,2049300.0,1222417.7546914916,656016.6,420182.75,358667.38,0.0,8.65962,1076199.4,358667.38,358676.03,0.0953064
34170,6.1408057,306.00696,296.08096,5.86921,304.14474,2.986154,2.8759744,294.27863,306.5731,0.012063262,305.94626,304.08865,1.0,0.014456775,0.019051349,0.0,61851.04,0.0,305.95,305.95,-4153.4873,1.0,2050200.0,531590.9383549183,256005.16,198777.72,61851.04,0.0,5.8621283,454782.88,61851.04,61856.902,0.018615723
34185,6.125743,307.0353,296.17343,5.8547463,300.98843,2.9661512,2.8565035,294.18845,303.67984,0.012033605,307.0949,300.942,1.0,0.014456775,0.13176079,0.0,427767.22,0.0,307.618,307.618,-4135.7676,1.0,2051100.0,379382.46060463146,279455.7,118400.6,427767.22,0.0,5.8226547,397856.28,427767.22,427773.03,-0.07156372
34200,7.0946765,308.23676,296.21902,6.7862716,298.4243,3.480669,3.3511248,294.08804,303.58456,0.01394249,308.25546,298.39453,1.0,0.014456775,0.17669305,0.0,573641.75,0.0,309.286,309.286,-4143.389,1.0,2052000.0,431314.64869696856,358100.03,62855.105,573641.75,0.0,6.831794,420955.12,573641.75,573648.56,-0.17196655
34215,8.219807,310.07166,296.24506,7.8690596,297.3083,4.0970545,3.9428828,293.97617,303.71323,0.016160198,310.08746,297.30035,1.0,0.014456775,0.23669195,0.0,768430.8,0.0,310.954,310.954,-4154.926,1.0,2052900.0,506885.8421120694,477338.28,35139.887,768430.8,0.0,8.039937,512478.16,768430.8,768438.9,-0.283844
34230,9.452694,311.62238,296.40036,9.053152,297.0331,4.795402,4.6118846,293.8541,304.33615,0.018587893,311.63647,297.03238,1.0,0.014456775,0.3002897,0.0,974903.7,0.0,312.622,312.622,-4169.6445,1.0,2053800.0,619540.4597651759,604334.06,24059.26,974903.7,0.0,9.407287,628393.3,974903.7,974913.1,-0.4059143
34245,10.30765,305.2425,296.76517,10.371111,314.74728,5.4428225,5.2301464,293.74792,312.76956,0.02077044,305.03253,314.70767,0.039271362,1.0,0.0,0.30464557,0.0,213491.23,312.622,312.622,-4182.283,1.0,2054700.0,1396156.9204666375,367001.47,783277.0,0.0,213491.23,10.672969,1150278.5,213491.23,213501.9,-0.51208496
34260,10.943196,298.5255,297.95474,11.43174,314.31216,5.9688125,5.730785,293.67374,306.37018,0.022474138,298.51508,314.35156,0.014410918,1.0,0.0,0.40416512,0.0,283233.1,315.958,315.958,-4197.2983,1.0,2055600.0,794344.5965880414,26233.416,785373.94,0.0,283233.1,11.699597,811607.4,283233.1,283244.78,-0.5862732
34275,11.674189,298.70752,298.3396,12.196336,316.93875,6.4420404,6.1793365,293.61255,307.89172,0.023976356,298.71143,316.94574,0.014410918,1.0,0.0,0.4442911,0.0,311352.84,317.626,317.626,-4209.1274,1.0,2056500.0,961905.5214156106,18039.7,952734.25,0.0,311352.84,12.621377,970773.94,311352.84,311365.47,-0.64746094
34290,12.35239,298.9507,298.53723,12.905689,318.27148,6.891603,6.6034565,293.55728,308.69135,0.025370063,298.95258,318.283,0.014410918,1.0,0.0,0.50438386,0.0,353464.94,319.294,319.294,-4220.5938,1.0,2057400.0,1081964.1364738573,21451.496,1069673.4,0.0,353464.94,13.49506,1091124.9,353464.94,353478.44,-0.7027283
34305,13.163927,319.89957,299.14194,13.163927,315.92673,7.239491,6.929787,293.52673,318.4334,0.02644458,319.9188,315.90704,0.99993277,1.0,0.5593816,0.39333487,1816056.9,275643.44,320.962,320.962,-4225.926,1.0,2058300.0,2142650.6605391526,1147658.0,928005.75,1816056.9,275643.44,14.169278,2075663.8,2091700.2,2091714.4,-0.73327637
34320,13.345651,322.37958,301.32983,13.345651,322.6328,7.3615355,7.0439825,293.5578,322.00122,0.026809638,322.3944,322.6617,0.99993277,1.0,0.58398825,0.573642,1895943.6,402000.06,322.63,322.63,-4229.3535,1.0,2059200.0,2327608.0903133336,1179874.6,1194068.9,1895943.6,402000.06,14.405518,2373943.5,2297943.8,2297958.2,-0.7022095
34335,13.306009,323.96475,302.67343,13.306009,324.01233,7.335413,7.019581,293.6256,323.842,0.026730005,323.97302,324.0179,0.99993277,1.0,0.57486993,0.53990173,1866340.5,378355.38,324.298,324.298,-4228.961,1.0,2060100.0,2376512.1191093386,1189870.5,1192529.4,1866340.5,378355.38,14.354994,2382400.0,2244696.0,2244710.2,-0.6343994
34350,13.117749,325.47668,303.41135,13.117749,325.48773,7.2100163,6.902235,293.7136,325.26904,0.026351815,325.48688,325.49854,0.99993277,1.0,0.5848097,0.55041295,1898610.5,385721.47,325.966,325.966,-4225.965,1.0,2061000.0,2419157.9047742267,1215679.8,1216288.5,1898610.5,385721.47,14.112251,2431968.2,2284332.0,2284346.0,-0.54641724
34365,12.815959,327.09918,303.76456,12.815959,327.1304,7.0105133,6.7151,293.8126,326.89005,0.025745558,327.11035,327.14166,0.99993277,1.0,0.6014539,0.56428844,1952646.5,395445.22,327.634,327.634,-4221.1245,1.0,2061900.0,2500590.0824582567,1256033.5,1257714.0,1952646.5,395445.22,13.725613,2513747.5,2348091.8,2348105.5,-0.4474182
34380,12.3958,328.81876,303.98825,12.3958,328.8493,6.736083,6.4568715,293.9206,328.58954,0.024901515,328.8308,328.86145,0.99993277,1.0,0.6167508,0.576615,2002308.4,404083.47,329.302,329.302,-4214.498,1.0,2062800.0,2572959.207357883,1292734.8,1294325.1,2002308.4,404083.47,13.192955,2587060.0,2406391.8,2406405.0,-0.3394165
34395,11.847435,330.5768,304.1054,11.847435,330.60376,6.383608,6.123985,294.03613,330.3319,0.023799924,330.5894,330.6164,0.99993277,1.0,0.6251788,0.58225733,2029670.5,408037.56,330.97,330.97,-4206.098,1.0,2063700.0,2621592.734744013,1317196.6,1318537.5,2029670.5,408037.56,12.507593,2635734.0,2437708.0,2437720.5,-0.22387695
34410,11.161935,332.3366,304.0849,11.161935,332.35623,5.951681,5.7144775,294.15717,332.06897,0.022422845,332.35007,332.36975,0.99993277,1.0,0.624803,0.57972336,2028450.5,406261.78,332.638,332.638,-4196.0117,1.0,2064600.0,2635426.2789892117,1324443.6,1325363.6,2028450.5,406261.78,11.666159,2649807.2,2434712.2,2434724.0,-0.10284424
34425,10.344476,334.11407,303.89316,10.344476,334.12625,5.4486384,5.235763,294.27985,333.82,0.020780679,334.12854,334.14075,0.99993277,1.0,0.6146014,0.56810176,1995330.2,398117.53,334.306,334.306,-4184.596,1.0,2065500.0,2611981.0302887573,1313002.0,1313531.0,1995330.2,398117.53,10.6844015,2626533.0,2393447.8,2393458.5,0.019836426
34440,9.4100685,335.877,303.50912,9.4100685,335.87982,4.8888383,4.7012672,294.40002,335.54483,0.018903578,335.89325,335.89612,0.99993277,1.0,0.5934722,0.5464354,1926733.4,382934.1,335.974,335.974,-4172.3774,1.0,2066400.0,2543475.6872999286,1279253.1,1279364.0,1926733.4,382934.1,9.590105,2558617.0,2309667.5,2309677.0,0.14001465
34455,7.8209705,338.07092,302.59323,7.8209705,338.12283,3.9784033,3.8292158,294.67175,338.17023,0.01571129,337.9891,338.05157,0.99993277,1.0,0.5015497,0.45681638,1628303.2,320130.34,337.642,337.642,-4160.99,1.0,2067300.0,2347634.210147419,1165374.0,1167079.1,1628303.2,320130.34,7.807619,2332453.0,1948433.6,1948441.4,0.41174316
34470,7.1910434,340.01578,300.962,7.1910434,339.9743,3.618884,3.4839034,294.91068,339.55173,0.014445851,340.03662,339.99612,0.99993277,1.0,0.3958495,0.35508138,1285142.8,248835.92,337.643,337.643,-4145.9014,1.0,2068200.0,2341337.691292165,1179517.0,1178264.4,1285142.8,248835.92,7.1027875,2357781.5,1533978.6,1533985.8,0.6506653
34485,7.191054,337.22385,299.15482,7.191054,337.02225,3.6188848,3.483904,295.08655,338.212,0.014445871,337.17133,336.96463,0.99993277,1.0,0.15012048,0.11856479,487372.75,83088.5,334.31,334.31,-4145.8955,1.0,2069100.0,2369703.5543878884,1149777.1,1143688.2,487372.75,83088.5,7.102789,2293465.5,570461.25,570468.4,0.8265381
34500,-0.042350277,333.27298,298.1877,-0.042350248,333.29205,3.9213237e-36,3.9169188e-36,295.18964,335.34805,-8.507605e-05,333.1055,333.13974,-1.3450376e-07,-1.345421e-07,0.0,0.0,0.0,0.0,333.199,333.199,-66.24383,0.0,2070000.0,-13278.110218735595,-6240.657,-6244.045,0.0,0.0,7.838243e-36,-12484.702,0.0,7.838243e-36,0.92962646
34515,-0.042387918,333.41043,298.1877,-0.042387918,333.4233,0.0,0.0,295.2387,335.34805,-8.515169e-05,333.11212,333.14514,1.3249642e-13,1.3253216e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2070900.0,-13289.915746123259,-6270.674,-6272.967,0.0,0.0,0.0,-12543.641,0.0,0.0,0.97869873
34530,-0.042387918,333.5136,298.1877,-0.042387918,333.5223,0.0,0.0,295.2642,335.34805,-8.515169e-05,333.119,333.15082,-8.148623e-17,3.610984e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2071800.0,-13289.915746123259,-6289.043,-6290.5913,0.0,0.0,0.0,-12579.635,0.0,0.0,1.0041809
34545,-0.042387918,333.59396,298.1877,-0.042387918,333.59982,0.0,0.0,295.27792,335.34805,-8.515169e-05,333.12613,333.15674,9.768009e-19,-5.899528e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2072700.0,-13289.915746123259,-6303.348,-6304.391,0.0,0.0,0.0,-12607.739,0.0,0.0,1.0179138
34560,-0.042387918,333.65848,298.1877,-0.042387918,333.66245,0.0,0.0,295.2854,335.34805,-8.515169e-05,333.1336,333.16293,1.9742574e-17,-2.597512e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2073600.0,-13289.915746123259,-6314.8335,-6315.54,0.0,0.0,0.0,-12630.373,0.0,0.0,1.0253906
34575,-0.042387918,333.7132,298.1877,-0.042387918,333.71588,0.0,0.0,295.28928,335.34805,-8.515169e-05,333.14133,333.16937,3.6691274e-17,-8.660808e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2074500.0,-13289.915746123259,-6324.575,-6325.053,0.0,0.0,0.0,-12649.629,0.0,0.0,1.0292664
34590,-0.042387918,333.76135,298.1877,-0.042387918,333.76315,0.0,0.0,295.2909,335.34805,-8.515169e-05,333.14938,333.1761,1.1871577e-16,-7.4863703e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2075400.0,-13289.915746123259,-6333.1484,-6333.4688,0.0,0.0,0.0,-12666.617,0.0,0.0,1.0308838
34605,-0.042387918,333.80508,298.1877,-0.042387918,333.80634,0.0,0.0,295.2913,335.34805,-8.515169e-05,333.1577,333.1831,-1.0836622e-19,-1.8627036e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2076300.0,-13289.915746123259,-6340.9336,-6341.1567,0.0,0.0,0.0,-12682.09,0.0,0.0,1.0312805
34620,-0.042387918,333.84607,298.1877,-0.042387918,333.84692,0.0,0.0,295.2806,335.34805,-8.515169e-05,333.16638,333.19037,-2.4935531e-27,5.1200824e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2077200.0,-13289.915746123259,-6348.2305,-6348.3823,0.0,0.0,0.0,-12696.613,0.0,0.0,1.0205994
34635,-0.042387918,333.8851,298.1877,-0.042387918,333.88565,0.0,0.0,295.2682,335.34805,-8.515169e-05,333.1753,333.1979,1.84569e-39,-3.789805e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2078100.0,-13289.915746123259,-6355.179,-6355.277,0.0,0.0,0.0,-12710.456,0.0,0.0,1.0081787
34650,-0.042387918,333.92242,298.1877,-0.042387918,333.9228,0.0,0.0,295.25833,335.34805,-8.515169e-05,333.1845,333.20572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079000.0,-13289.915746123259,-6361.8237,-6361.889,0.0,0.0,0.0,-12723.713,0.0,0.0,0.99832153
34665,-0.042387918,333.95807,298.1877,-0.042387918,333.9583,0.0,0.0,295.2437,335.34805,-8.515169e-05,333.194,333.21375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2079900.0,-13289.915746123259,-6368.1694,-6368.213,0.0,0.0,0.0,-12736.383,0.0,0.0,0.9837036
34680,-0.042387918,333.9916,298.1877,-0.042387918,333.9918,0.0,0.0,295.23083,335.34805,-8.515169e-05,333.20367,333.22202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2080800.0,-13289.915746123259,-6374.1406,-6374.173,0.0,0.0,0.0,-12748.313,0.0,0.0,0.9708252
34695,-0.042387918,334.02252,298.1877,-0.042387918,334.02264,0.0,0.0,295.21518,335.34805,-8.515169e-05,333.21356,333.2304,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2081700.0,-13289.915746123259,-6379.644,-6379.666,0.0,0.0,0.0,-12759.311,0.0,0.0,0.9551697
34710,-0.042387918,334.05,298.1877,-0.042387918,334.05008,0.0,0.0,295.19824,335.34805,-8.515169e-05,333.22354,333.23895,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2082600.0,-13289.915746123259,-6384.5337,-6384.5503,0.0,0.0,0.0,-12769.084,0.0,0.0,0.9382324
34725,-0.042387918,334.07297,298.1877,-0.042387918,334.073,0.0,0.0,295.18164,335.34805,-8.515169e-05,333.23358,333.24753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2083500.0,-13289.915746123259,-6388.625,-6388.6304,0.0,0.0,0.0,-12777.256,0.0,0.0,0.92163086
34740,-0.042387918,334.0904,298.1877,-0.042387918,334.09042,0.0,0.0,295.16208,335.34805,-8.515169e-05,333.24356,333.25607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2084400.0,-13289.915746123259,-6391.727,-6391.7324,0.0,0.0,0.0,-12783.459,0.0,0.0,0.9020691
34755,-0.042387918,334.10077,298.1877,-0.042387918,334.1008,0.0,0.0,295.144,335.34805,-8.515169e-05,333.2534,333.2645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2085300.0,-13289.915746123259,-6393.574,-6393.5796,0.0,0.0,0.0,-12787.154,0.0,0.0,0.8840027
34770,-0.042387918,334.1031,298.1877,-0.042387918,334.1031,0.0,0.0,295.1224,335.34805,-8.515169e-05,333.26294,333.27274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2086200.0,-13289.915746123259,-6393.9873,-6393.9873,0.0,0.0,0.0,-12787.975,0.0,0.0,0.86239624
34785,-0.042387918,334.09552,298.1877,-0.042387918,334.09555,0.0,0.0,295.10272,335.34805,-8.515169e-05,333.2721,333.28058,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2087100.0,-13289.915746123259,-6392.6396,-6392.6455,0.0,0.0,0.0,-12785.285,0.0,0.0,0.8427124
34800,-0.042387918,334.07675,298.1877,-0.042387918,334.07675,0.0,0.0,295.0785,335.34805,-8.515169e-05,333.28067,333.28796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088000.0,-13289.915746123259,-6389.2983,-6389.2983,0.0,0.0,0.0,-12778.597,0.0,0.0,0.81848145
34815,-0.042387918,334.04495,298.1877,-0.042387918,334.04495,0.0,0.0,295.01654,335.34805,-8.515169e-05,333.28848,333.29468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2088900.0,-13289.915746123259,-6383.637,-6383.637,0.0,0.0,0.0,-12767.274,0.0,0.0,0.75653076
34830,-0.042387918,333.9989,298.1877,-0.042387918,333.9989,0.0,0.0,294.96115,335.34805,-8.515169e-05,333.29535,333.30063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2089800.0,-13289.915746123259,-6375.439,-6375.439,0.0,0.0,0.0,-12750.878,0.0,0.0,0.70114136
34845,-0.042387918,333.9374,298.1877,-0.042387918,333.9374,0.0,0.0,294.91367,335.34805,-8.515169e-05,333.30115,333.3056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2090700.0,-13289.915746123259,-6364.491,-6364.491,0.0,0.0,0.0,-12728.982,0.0,0.0,0.653656
34860,-0.042387918,333.85837,298.1877,-0.042387918,333.85837,0.0,0.0,294.86404,335.34805,-8.515169e-05,333.30554,333.3094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2091600.0,-13289.915746123259,-6350.42,-6350.42,0.0,0.0,0.0,-12700.84,0.0,0.0,0.6040344
34875,-0.042387918,333.7608,298.1877,-0.042387918,333.7608,0.0,0.0,294.7252,335.34805,-8.515169e-05,333.30838,333.3118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2092500.0,-13289.915746123259,-6333.0503,-6333.0503,0.0,0.0,0.0,-12666.101,0.0,0.0,0.46517944
34890,-0.042387918,333.64325,298.1877,-0.042387918,333.64325,0.0,0.0,294.6187,335.34805,-8.515169e-05,333.3094,333.31265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2093400.0,-13289.915746123259,-6312.1226,-6312.1226,0.0,0.0,0.0,-12624.245,0.0,0.0,0.3587036
34905,-0.042387918,333.50513,298.1877,-0.042387918,333.50513,0.0,0.0,294.50757,335.34805,-8.515169e-05,333.3084,333.31177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2094300.0,-13289.915746123259,-6287.5327,-6287.5327,0.0,0.0,0.0,-12575.065,0.0,0.0,0.2475586
34920,-0.042387918,333.3443,298.1877,-0.042387918,333.3443,0.0,0.0,294.4102,335.34805,-8.515169e-05,333.30505,333.30884,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2095200.0,-13289.915746123259,-6258.9004,-6258.9004,0.0,0.0,0.0,-12517.801,0.0,0.0,0.150177
34935,-0.04238794,333.16095,298.34238,-0.04238794,333.16095,0.0,0.0,294.26294,333.80573,-8.515174e-05,333.2992,333.30368,-6.766639e-19,3.3918918e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2096100.0,-12683.016415798409,-6198.7275,-6198.7275,0.0,0.0,0.0,-12397.455,0.0,0.0,0.0029296875
34950,-0.04238802,332.9544,299.38348,-0.04238802,332.9544,0.0,0.0,294.13675,322.88885,-8.51519e-05,333.2906,333.29614,3.694325e-17,-6.123224e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2097000.0,-8406.41342120705,-5976.6206,-5976.6206,0.0,0.0,0.0,-11953.241,0.0,0.0,-0.1232605
34965,-0.042388126,332.7231,300.60696,-0.042388126,332.7231,0.0,0.0,294.01413,307.1648,-8.515212e-05,333.27884,333.2859,5.2997185e-18,-9.492775e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,2097900.0,-2345.335371853263,-5717.6426,-5717.6426,0.0,0.0,0.0,-11435.285,0.0,0.0,-0.24588013
34980,59.463467,332.826,294.29364,1.3425162,332.5552,37.874,0.0,293.89383,312.30548,0.061075572,332.66565,333.2639,0.99174756,5.570716e-14,0.0,0.0,0.0,0.0,343.15,343.15,-2295.1724,1.0,2098800.0,4620350.61395336,9623322.0,215740.44,0.0,0.0,37.874,9839062.0,0.0,37.874,-0.36618042
34995,7.6278563,348.34256,294.32855,7.6278563,326.19675,3.8741362,3.7292392,293.732,339.06577,0.015323349,348.91086,327.37918,0.99987876,0.9997439,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4163.9897,1.0,2099700.0,2879200.558250028,1730446.5,1020961.25,3246544.0,700785.6,7.6033754,2751407.8,3947329.5,3947337.0,-0.52801514
35010,8.010434,313.076,296.75836,8.379909,341.62924,4.1840396,4.026333,293.71048,331.81558,0.016463012,312.7204,341.6618,0.0141896615,1.0,0.0,0.6651188,0.0,466105.7,343.15,343.15,-4157.9673,1.0,2100600.0,2424019.179486095,548987.4,1579258.4,0.0,466105.7,8.210373,2128245.8,466105.7,466113.9,-0.54953
35025,8.426157,338.7338,299.81668,8.426157,358.76605,4.3144493,4.151319,293.7302,338.60388,0.01692703,339.30988,359.05838,0.99938947,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4158.8823,1.0,2101500.0,2757518.8674423997,1377271.2,2086210.0,3246544.0,700785.6,8.465769,3463481.2,3947329.5,3947338.0,-0.5298157
35040,8.246544,344.82327,300.79468,8.246544,336.731,4.212446,4.0535517,293.79785,339.86804,0.01656621,344.6965,337.06854,0.99938947,1.0,0.60457003,0.71283567,1962763.2,499544.97,343.15,343.15,-4157.613,1.0,2102400.0,2718649.659482435,1524951.8,1244671.5,1962763.2,499544.97,8.265998,2769623.2,2462308.2,2462316.5,-0.4621582
35055,7.522442,343.70676,301.38046,7.522442,345.39307,3.8040435,3.6617236,293.92227,344.6228,0.015111586,343.73938,345.3218,0.99938947,1.0,0.60998225,0.51415956,1980334.1,360315.62,343.15,343.15,-4150.2974,1.0,2103300.0,2744533.446881576,1337267.8,1390545.5,1980334.1,360315.62,7.465767,2727813.2,2340649.8,2340657.2,-0.33773804
35070,7.191107,343.52402,301.138,7.191107,343.07178,3.61892,3.483938,294.04965,343.50882,0.014445978,343.51074,343.07883,0.99938947,1.0,0.5333802,0.48556328,1731642.2,340275.75,343.15,343.15,-4145.9033,1.0,2104200.0,2570769.304442689,1280170.0,1266511.1,1731642.2,340275.75,7.102858,2546681.0,2071918.0,2071925.1,-0.21035767
35085,7.1911244,343.7489,300.43607,7.1911244,343.80786,3.618923,3.4839406,294.15616,343.67706,0.014446014,343.75327,343.81027,0.99938947,1.0,0.4875262,0.43723696,1582775.2,306409.38,343.15,343.15,-4145.895,1.0,2105100.0,2623572.149471721,1308165.6,1309946.4,1582775.2,306409.38,7.1028633,2618112.0,1889184.6,1889191.8,-0.10385132
35100,7.191109,343.7125,299.59262,7.191109,343.66556,3.6189156,3.4839334,294.23834,343.72656,0.014445983,343.71033,343.66318,0.99938947,1.0,0.41609928,0.3687588,1350884.6,258420.88,342.039,342.039,-4145.896,1.0,2106000.0,2677744.2939195223,1332537.5,1331119.9,1350884.6,258420.88,7.102849,2663657.5,1609305.5,1609312.6,-0.02166748
35115,7.191106,340.16296,298.80743,7.1911063,340.0826,3.6189144,3.4839325,294.28555,341.2497,0.014445976,340.11,340.0275,0.99938947,1.0,0.30017364,0.25749123,974526.94,180446.16,338.706,338.706,-4145.897,1.0,2106900.0,2575103.5594185623,1249046.4,1246619.6,974526.94,180446.16,7.102847,2495666.0,1154973.1,1154980.2,0.025543213
35130,7.3928676,336.5263,298.17294,7.3928676,336.44778,3.763126,3.623085,294.30887,336.82443,0.014851289,336.5586,336.47516,0.99938947,1.0,0.2928929,0.2572972,950889.7,180310.16,335.373,335.373,-4185.72,1.0,2107800.0,2410902.6153348624,1190873.6,1188435.5,950889.7,180310.16,7.386211,2379309.0,1131199.9,1131207.2,0.048858643
35145,9.522958,333.16095,297.68774,9.522958,333.0567,4.9773192,4.786381,294.31284,333.40433,0.019130357,333.11566,333.0134,0.99938947,1.0,0.22032426,0.188227,715292.4,131906.77,332.04,332.04,-4193.314,1.0,2108700.0,2869738.0928757866,1418801.2,1414631.8,715292.4,131906.77,9.7637005,2833433.0,847199.1,847208.9,0.052825928
35160,8.893426,329.2666,297.3385,8.893426,329.2497,4.6133165,4.438277,294.30377,330.10712,0.01786571,329.21054,329.1971,0.99938947,1.0,0.1952727,0.16855575,633961.4,118121.445,328.707,328.707,-4192.4287,1.0,2109600.0,2458825.254088424,1192590.9,1191959.4,633961.4,118121.445,9.051594,2384550.2,752082.8,752091.9,0.043762207
35175,8.111325,326.00797,297.11127,8.111325,325.9957,4.149091,3.9930933,294.28598,326.77444,0.016294574,326.00287,325.9854,0.99938947,1.0,0.17872815,0.15394703,580248.8,107883.87,325.374,325.374,-4170.627,1.0,2110500.0,2030065.1763731025,984440.2,984022.25,580248.8,107883.87,8.142184,1968462.5,688132.7,688140.8,0.025970459
35190,7.424389,322.36075,296.9846,7.424389,322.3583,3.775353,3.6347153,294.26157,323.20465,0.01491461,322.35233,322.34546,0.99938947,1.0,0.1707579,0.14818475,554373.06,103845.734,322.041,322.041,-4179.6597,1.0,2111400.0,1642460.4580306492,791290.44,791214.3,554373.06,103845.734,7.4100685,1582504.8,658218.8,658226.25,0.0015563965
35205,7.73533,319.13443,296.94058,7.73533,319.1557,3.9499946,3.8023713,294.23123,320.10992,0.01553925,319.10736,319.1257,0.99938947,1.0,0.15190475,0.13140818,493165.44,92088.97,318.708,318.708,-4182.3066,1.0,2112300.0,1512143.6656593175,721042.3,721733.4,493165.44,92088.97,7.752366,1442775.8,585254.4,585262.1,-0.028778076
35220,8.685582,317.07925,296.95465,8.685583,317.02182,4.4868474,4.3170233,294.19675,316.89218,0.017448181,317.0958,317.0381,0.99938947,1.0,0.20567314,0.18843773,667726.9,132054.45,318.709,318.709,-4184.7305,1.0,2113200.0,1461069.316874648,734134.4,732039.25,667726.9,132054.45,8.803871,1466173.6,799781.3,799790.1,-0.06326294
35235,7.4979067,319.8634,297.00125,7.4979067,319.93604,3.7982419,3.6563172,294.16107,319.44797,0.015062299,319.94028,320.00696,0.99938947,1.0,0.2611406,0.2431023,847804.5,170362.6,320.377,320.377,-4159.1733,1.0,2114100.0,1420016.4056676386,719956.8,722244.06,847804.5,170362.6,7.4545593,1442200.9,1018167.1,1018174.56,-0.09893799
35250,9.763952,321.37912,297.09314,9.763952,321.36542,5.051845,4.855908,294.14877,320.92532,0.019614482,321.40283,321.3879,0.99938947,1.0,0.28686187,0.2646726,931309.7,185478.75,322.045,322.045,-4135.5913,1.0,2115000.0,1963314.9816955323,995934.0,995372.06,931309.7,185478.75,9.907753,1991306.0,1116788.5,1116798.4,-0.11123657
35265,11.465893,323.07733,297.26984,11.465894,323.15222,6.091856,5.846018,294.15195,323.05927,0.023033457,323.00757,323.09216,0.99938947,1.0,0.30359218,0.2803915,985625.4,196494.34,323.713,323.713,-4163.329,1.0,2115900.0,2494882.7151888963,1242805.1,1246411.6,985625.4,196494.34,11.937874,2489216.8,1182119.8,1182131.8,-0.108062744
35280,10.886074,324.73578,297.472,10.886074,324.78894,5.692462,5.4655466,294.16696,324.69775,0.021868676,324.72043,324.77664,0.99938947,1.0,0.32295853,0.29778716,1048499.0,208684.95,325.381,325.381,-4123.3325,1.0,2116800.0,2500644.386577551,1246541.9,1248972.5,1048499.0,208684.95,11.158009,2495514.5,1257184.0,1257195.1,-0.093048096
35295,7.8985367,327.28403,297.6305,7.8985367,327.4004,4.012037,3.861273,294.18747,327.47437,0.01586711,327.3117,327.42828,0.99938947,1.0,0.31544593,0.291053,1024109.06,203965.75,327.049,327.049,-4150.6606,1.0,2117700.0,1988851.2468965019,983722.06,987582.25,1024109.06,203965.75,7.87331,1971304.2,1228074.8,1228082.6,-0.07254028
35310,9.757103,327.47232,297.71365,9.757104,327.47565,5.0500355,4.8542356,294.2168,327.52454,0.019600725,327.49945,327.49863,0.99938947,1.0,0.34669018,0.31685132,1125544.9,222044.86,328.717,328.717,-4137.4697,1.0,2118600.0,2454122.6023015613,1219505.1,1219641.6,1125544.9,222044.86,9.904271,2439146.8,1347589.8,1347599.6,-0.04321289
35325,10.71292,330.4048,297.7183,10.71292,330.45242,5.663051,5.439717,294.25058,329.91876,0.021520833,330.3483,330.40637,0.99938947,1.0,0.3546325,0.32590774,1151330.0,228391.45,330.385,330.385,-4181.125,1.0,2119500.0,2910519.874011527,1470704.8,1472848.1,1151330.0,228391.45,11.102768,2943553.0,1379721.5,1379732.6,-0.009429932
35340,7.1973653,331.70993,297.62726,7.1973653,331.68042,3.624339,3.4891827,294.28806,331.5844,0.014458551,331.6875,331.6588,0.99938947,1.0,0.24955945,0.21942765,810205.75,153771.73,328.719,328.719,-4148.3223,1.0,2120400.0,2062079.1892148873,1030282.8,1029390.75,810205.75,153771.73,7.1135216,2059673.5,963977.5,963984.6,0.028045654
35355,7.191128,325.81763,297.45627,7.1911283,325.68723,3.6189256,3.4839432,294.32776,326.85214,0.014446021,325.78745,325.6544,0.99938947,1.0,0.18844225,0.16171432,611786.0,113327.07,325.386,325.386,-4145.896,1.0,2121300.0,1783544.343634435,856590.6,852652.2,611786.0,113327.07,7.102869,1709242.8,725113.06,725120.2,0.06774902
35370,7.191115,323.1578,297.2161,7.191115,323.15793,3.6189194,3.4839373,294.35205,323.9186,0.014445995,323.12146,323.12122,0.99938947,1.0,0.15783918,0.13665043,512431.84,95762.66,322.053,322.053,-4145.897,1.0,2122200.0,1620126.4488427795,783509.25,783512.94,512431.84,95762.66,7.1028566,1567022.2,608194.5,608201.6,0.092041016
35385,7.1911206,319.6459,296.9317,7.1911206,319.58945,3.6189225,3.4839401,294.3603,320.52814,0.014446005,319.60614,319.54926,0.99938947,1.0,0.11601233,0.09831539,376639.12,68898.01,318.72,318.72,-4145.897,1.0,2123100.0,1431671.7710644298,686030.44,684325.25,376639.12,68898.01,7.1028624,1370355.8,445537.12,445544.22,0.10028076
35400,5.2562413,310.641,296.6559,5.5000978,317.45523,2.6462562,2.5488245,294.35358,314.95444,0.010804028,310.57217,317.43478,0.014504137,1.0,0.0,0.075844,0.0,53150.383,315.387,315.387,-4138.805,1.0,2124000.0,830330.587303149,308737.53,480472.75,0.0,53150.383,5.1950808,789210.25,53150.383,53155.58,0.093566895
35415,4.307347,306.9161,296.4233,4.3249135,312.52917,2.0898178,2.013053,294.33115,311.53137,0.008670532,306.8119,312.43112,0.049535125,1.0,0.0,0.044977993,0.0,31519.932,313.165,313.165,-4122.083,1.0,2124900.0,550178.7633963488,189823.7,292557.2,0.0,31519.932,4.102871,482380.88,31519.932,31524.035,0.071136475
35430,11.1325655,311.21606,296.23495,10.662335,306.96155,5.944444,5.710732,294.29874,311.0525,0.02189153,311.28955,306.93863,1.0,0.0144956615,0.15321091,0.0,497405.9,0.0,313.165,313.165,-4314.1904,1.0,2125800.0,1362389.8246610907,700468.4,480356.25,497405.9,0.0,11.655176,1180824.6,497405.9,497417.56,0.038726807
35445,6.703615,306.61224,296.12268,6.4115376,304.80237,3.2697985,3.1484354,294.26163,306.98776,0.0131733,306.53314,304.76013,1.0,0.0144956615,0.01,0.0,32465.44,0.0,305.388,305.388,-4137.637,1.0,2126700.0,601141.7167766297,295335.56,233730.61,32465.44,0.0,6.418234,529066.2,32465.44,32471.857,0.0016174316
35460,6.1137147,304.3746,296.07928,5.844547,301.4372,2.975468,2.8657568,294.21487,303.33347,0.012011279,304.41452,301.38837,1.0,0.0144956615,0.09575581,0.0,310875.44,0.0,305.926,305.926,-4157.9653,1.0,2127600.0,365954.37210544903,213003.89,131521.14,310875.44,0.0,5.8412247,344525.03,310875.44,310881.28,-0.045135498
35475,6.0102344,307.25558,296.02643,5.7451897,299.21976,2.9061434,2.7987845,294.15988,303.3237,0.011807542,307.2678,299.1857,1.0,0.0144956615,0.12717903,0.0,412892.3,0.0,307.594,307.594,-4134.999,1.0,2128500.0,361883.94718217297,283457.44,77054.375,412892.3,0.0,5.704928,360511.8,412892.3,412898.03,-0.100128174
35490,6.615769,308.38614,295.94272,6.327049,297.69882,3.2248733,3.1052842,294.10315,303.10995,0.0130002005,308.41092,297.68048,1.0,0.0144956615,0.173552,0.0,563444.2,0.0,309.262,309.262,-4139.318,1.0,2129400.0,391337.13912283385,345755.72,46666.004,563444.2,0.0,6.3301573,392421.72,563444.2,563450.5,-0.15686035
35505,7.2431955,310.23706,295.92477,6.930765,297.01956,3.5617595,3.429039,294.048,303.6105,0.014236802,310.2545,297.01392,1.0,0.0144956615,0.21545249,0.0,699476.0,0.0,310.93,310.93,-4145.335,1.0,2130300.0,459564.9146148162,435400.1,31868.404,699476.0,0.0,6.9907985,467268.5,699476.0,699483.0,-0.21200562
35520,7.855912,311.81598,296.02646,7.520599,296.84644,3.8966467,3.750608,293.99768,304.3081,0.015444684,311.83322,296.84592,1.0,0.0144956615,0.25828043,0.0,838518.75,0.0,312.598,312.598,-4151.7246,1.0,2131200.0,537211.1447473969,520972.56,25900.21,838518.75,0.0,7.647255,546872.75,838518.75,838526.4,-0.2623291
35535,8.262724,313.56888,296.2469,8.262718,296.91385,4.2206273,4.0613728,293.953,305.1607,0.016598709,313.59244,296.91586,1.0,0.9672563,0.29641613,0.0,962328.0,0.0,313.71,313.71,-4156.6973,1.0,2132100.0,621423.0808003776,601132.7,23145.85,962328.0,0.0,8.282,624278.56,962328.0,962336.3,-0.30700684
35550,8.493775,302.9468,296.6225,8.900669,314.9037,4.4724894,4.3027945,293.92755,311.4239,0.017471563,302.81183,314.82144,0.013877946,1.0,0.0,0.2265784,0.0,158782.89,313.71,313.71,-4163.9717,1.0,2133000.0,1086134.4770029064,225612.53,683402.2,0.0,158782.89,8.775284,909014.75,158782.89,158791.67,-0.3324585
35565,8.777623,298.55768,297.52402,9.197332,316.84058,4.641229,4.464381,293.92053,307.5902,0.01805465,298.54422,316.88388,0.013878226,1.0,0.0,0.3721489,0.0,260796.6,317.602,317.602,-4167.583,1.0,2133900.0,763314.6233986736,38106.957,746175.44,0.0,260796.6,9.10561,784282.4,260796.6,260805.7,-0.33947754
35580,9.109662,298.4953,297.80847,9.544878,318.6461,4.84063,4.6551805,293.90735,308.68307,0.018737247,298.4987,318.65384,0.013878226,1.0,0.0,0.38201982,0.0,267714.0,319.27,319.27,-4171.9272,1.0,2134800.0,855792.5453655685,26278.463,835348.5,0.0,267714.0,9.4958105,861626.94,267714.0,267723.5,-0.35266113
35595,9.644501,321.8038,297.9146,9.644501,314.1114,5.0262,4.832528,293.89767,319.65796,0.019374521,321.78635,314.06805,0.99926114,1.0,0.4322995,0.2473744,1403479.2,173356.42,320.938,320.938,-4173.9326,1.0,2135700.0,1769321.1735502472,967677.1,656081.25,1403479.2,173356.42,9.858728,1623758.4,1576835.6,1576845.5,-0.3623352
35610,9.641803,321.88293,299.00137,9.641803,323.1503,5.0249324,4.831325,293.9294,321.69272,0.019369101,321.906,323.1929,0.99926114,1.0,0.4512045,0.46267438,1464855.2,324235.56,322.606,322.606,-4174.197,1.0,2136600.0,1845946.0350965173,926601.9,977924.5,1464855.2,324235.56,9.856257,1904526.4,1789090.8,1789100.6,-0.33059692
35625,9.409632,324.0308,299.96884,9.409632,323.917,4.887632,4.700091,293.98764,323.78412,0.018902699,324.04373,323.92276,0.99926114,1.0,0.4490249,0.4131554,1457779.0,289533.38,324.274,324.274,-4171.508,1.0,2137500.0,1890726.6145485095,950939.2,946441.75,1457779.0,289533.38,9.587723,1897381.0,1747312.4,1747322.0,-0.27236938
35640,9.016377,325.6033,300.4579,9.016377,325.6188,4.6568694,4.479324,294.06027,325.25375,0.018112704,325.61926,325.63718,0.99926114,1.0,0.44750884,0.41979277,1452857.1,294184.72,325.942,325.942,-4166.766,1.0,2138400.0,1886304.92387465,952226.4,952813.44,1452857.1,294184.72,9.136193,1905039.8,1747041.9,1747051.0,-0.19973755
35655,8.598185,327.26218,300.58496,8.598186,327.28452,4.414238,4.246965,294.1285,326.9459,0.017272612,327.27774,327.29993,0.99926114,1.0,0.4476132,0.41647673,1453196.0,291860.9,327.61,327.61,-4161.7515,1.0,2139300.0,1912352.9967292256,963377.6,964184.44,1453196.0,291860.9,8.661203,1927562.0,1745056.9,1745065.5,-0.13150024
35670,8.125637,328.95868,300.53638,8.125637,328.97427,4.1437078,3.9876397,294.19617,328.5913,0.016323326,328.97617,328.99228,0.99926114,1.0,0.44770268,0.4154439,1453486.4,291137.1,329.278,329.278,-4156.398,1.0,2140200.0,1923389.1576538554,969987.1,970519.3,1453486.4,291137.1,8.131348,1940506.5,1744623.5,1744631.6,-0.06384277
35685,7.611776,330.6569,300.3829,7.611776,330.67227,3.853708,3.7093928,294.26144,330.2642,0.015291046,330.67596,330.69162,0.99926114,1.0,0.44324702,0.40946284,1439020.9,286945.66,330.946,330.946,-4150.8657,1.0,2141100.0,1919047.7827771702,967843.0,968334.7,1439020.9,286945.66,7.563101,1936177.8,1725966.5,1725974.1,0.0014343262
35700,7.2539587,332.0392,300.14554,7.253959,332.07593,3.6541584,3.5177913,294.32245,331.89438,0.0145722395,332.07547,332.1086,0.99926114,1.0,0.44484198,0.4090158,1444199.0,286632.38,332.614,332.614,-4147.0396,1.0,2142000.0,1943137.159150399,971692.75,972811.3,1444199.0,286632.38,7.1719494,1944504.0,1730831.4,1730838.5,0.062438965
35715,7.95521,334.08847,299.83588,7.95521,334.10114,4.045384,3.8932931,294.37747,333.62936,0.01598096,334.13846,334.14938,0.99926114,1.0,0.46292466,0.4264571,1502905.2,298855.0,334.282,334.282,-4152.721,1.0,2142900.0,2268220.079391597,1144443.6,1144866.8,1502905.2,298855.0,7.938677,2289310.5,1801760.2,1801768.2,0.11746216
35730,7.9997044,335.69183,299.46503,7.9997044,335.69455,4.06458,3.91158,294.4258,335.3552,0.016070344,335.80045,335.79065,0.99926114,1.0,0.44885212,0.409547,1457218.1,287004.66,335.95,335.95,-4146.7456,1.0,2143800.0,2422422.734335896,1217175.8,1217267.0,1457218.1,287004.66,7.97616,2434442.8,1744222.8,1744230.8,0.165802
35745,11.475296,337.32983,299.0649,11.475296,337.34445,6.082823,5.8369927,294.4663,337.14188,0.023052344,337.29813,337.31836,0.99926114,1.0,0.42715263,0.38773805,1386769.8,271721.25,337.618,337.618,-4152.4585,1.0,2144700.0,3686605.88968462,1844225.5,1844930.0,1386769.8,271721.25,11.919815,3689155.5,1658491.0,1658502.9,0.20629883
35760,10.449793,339.5565,298.65192,10.449793,339.49084,5.4756784,5.2605486,294.49713,338.4881,0.020992246,339.5818,339.5178,0.99926114,1.0,0.39474633,0.35545558,1281561.2,249098.16,337.619,337.619,-4155.8027,1.0,2145600.0,3512253.804290049,1795266.0,1792385.0,1281561.2,249098.16,10.736227,3587651.0,1530659.4,1530670.1,0.23712158
