minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
35775,7.4335594,336.01755,298.24478,7.4335594,335.8675,3.7575793,3.6171782,294.51666,336.58746,0.014933033,336.03046,335.8685,0.99926114,1.0,0.24277438,0.20478356,788177.7,143509.38,334.286,334.286,-4153.0405,1.0,2146500.0,2404804.628664613,1179301.6,1174616.8,788177.7,143509.38,7.374758,2353918.5,931687.06,931694.44,0.25665283
35790,7.737952,331.5913,297.87027,7.737952,331.53012,3.9322753,3.7849631,294.51578,332.035,0.015544518,331.64325,331.57224,0.99926114,1.0,0.22912169,0.19953988,743853.6,139834.69,330.953,330.953,-4160.8667,1.0,2147400.0,2230512.1328730024,1095913.5,1093924.9,743853.6,139834.69,7.7172384,2189838.5,883688.3,883696.0,0.25576782
35805,8.47499,328.55923,297.544,8.47499,328.49203,4.358123,4.193522,294.49887,328.8835,0.017025128,328.5366,328.46802,0.99926114,1.0,0.19081247,0.16400638,619481.06,114933.31,327.62,327.62,-4175.3506,1.0,2148300.0,2240948.3726224606,1103985.8,1101593.8,619481.06,114933.31,8.551645,2205579.5,734414.4,734422.94,0.23886108
35820,7.3674994,325.15286,297.2886,7.3674994,325.12726,3.7231805,3.5841975,294.46417,325.96063,0.014800328,325.14682,325.11615,0.99926114,1.0,0.15819702,0.13547349,513593.53,94937.875,324.287,324.287,-4155.207,1.0,2149200.0,1782292.7129786592,862217.6,861425.3,513593.53,94937.875,7.307378,1723643.0,608531.4,608538.7,0.2041626
35835,7.413766,321.69592,297.12317,7.413766,321.66452,3.7613847,3.6211376,294.42133,322.3132,0.014893271,321.69833,321.66235,0.99926114,1.0,0.15520726,0.13465124,503887.2,94361.66,320.954,320.954,-4170.1865,1.0,2150100.0,1575680.3499674334,765141.9,764164.06,503887.2,94361.66,7.3825226,1529306.0,598248.9,598256.25,0.16131592
35850,8.31981,318.29077,297.0557,8.31981,318.25037,4.2757483,4.1147094,294.36887,318.7467,0.016713394,318.27304,318.23102,0.99926114,1.0,0.14706415,0.127883,477450.2,89618.57,317.621,317.621,-4180.674,1.0,2151000.0,1522627.617766659,742021.6,740609.7,477450.2,89618.57,8.390457,1482631.2,567068.75,567077.1,0.1088562
35865,10.603061,314.03864,297.0761,10.603061,317.8186,5.565434,5.345947,294.30872,317.29593,0.02130014,313.81357,317.81378,0.99926114,1.0,0.0,0.2028829,0.0,142177.42,318.733,318.733,-4155.2397,1.0,2151900.0,1808876.8830875552,755389.6,923722.44,0.0,142177.42,10.911381,1679112.0,142177.42,142188.33,0.048706055
35880,6.0324287,305.4626,297.16742,6.3114967,319.76727,3.063152,2.9497855,294.24402,313.82825,0.012398654,305.34122,319.76016,0.014436555,1.0,0.0,0.22381827,0.0,156848.62,320.957,320.957,-4136.6357,1.0,2152800.0,867601.6927964042,210168.0,599083.4,0.0,156848.62,6.0129375,809251.4,156848.62,156854.64,-0.015991211
35895,5.2814307,301.06302,297.1515,5.5286207,322.55713,2.6559148,2.5580354,294.32846,311.97137,0.010857979,301.0157,322.61005,0.014436555,1.0,0.0,0.2693044,0.0,188724.64,322.625,322.625,-4131.7134,1.0,2153700.0,675838.8018246705,86765.586,589924.2,0.0,188724.64,5.21395,676689.75,188724.64,188729.86,0.06845093
35910,4.49724,299.83743,296.88425,4.7080064,321.0208,2.2376668,2.1554303,294.40735,311.6819,0.009246059,299.8248,320.9049,0.014436555,1.0,0.0,0.13625704,0.0,95486.98,319.292,319.292,-4125.527,1.0,2154600.0,574643.2856979027,55780.984,477267.47,0.0,95486.98,4.393097,533048.44,95486.98,95491.37,0.14733887
35925,3.7792377,299.5622,296.512,3.9530144,316.48712,4.3467093,1.06677846e-32,294.4717,308.98935,0.0077665336,299.56366,316.52493,0.014436555,1.0,0.0,0.12636109,0.0,88552.03,315.959,315.959,-4124.2197,1.0,2155500.0,407004.380227454,48415.234,331640.25,0.0,88552.03,4.3467093,380055.5,88552.03,88556.375,0.21170044
35940,5.842121,319.8316,296.13885,5.842121,321.42728,6.6118326,0.0,294.52145,315.98172,0.011736046,320.0707,320.92548,1.0,1.0,0.3058638,0.0,993000.3,0.0,314.848,314.848,-4129.1187,1.0,2156400.0,978082.4264065188,581346.8,620499.7,993000.3,0.0,6.6118326,1201846.5,993000.3,993006.94,0.2614441
35955,7.329835,314.81207,295.80286,7.017516,311.26617,3.6042871,3.4697819,294.56567,314.06305,0.014410961,314.70593,311.245,1.0,0.014578806,0.01,0.0,32465.44,0.0,310.404,310.404,-4139.6963,1.0,2157300.0,1105217.126895468,585204.56,455759.16,32465.44,0.0,7.074069,1040963.75,32465.44,32472.514,0.30566406
35970,8.860674,310.4978,295.5226,9.24661,313.50946,4.6173415,4.440076,294.60156,312.90976,0.018187564,310.4921,313.44626,0.014558739,1.0,0.0,0.01,0.0,7007.856,310.404,310.404,-4109.0884,1.0,2158200.0,1328165.278683491,557299.1,698532.9,0.0,7007.856,9.057417,1255832.0,7007.856,7016.9136,0.34155273
35985,-0.04239174,310.47375,295.58743,-0.042380296,311.51764,0.0,0.0,294.62665,311.3105,-8.5147876e-05,310.35602,311.59964,-1.9005244e-11,-1.35893865e-08,0.0,0.0,0.0,0.0,343.15,343.15,-66.300186,0.0,2159100.0,-5622.895189965282,-2650.4397,-2835.5327,0.0,0.0,0.0,-5485.9727,0.0,0.0,0.36663818
36000,-0.042387918,310.6916,295.59735,-0.042387918,311.3865,0.0,0.0,294.6396,311.3019,-8.515169e-05,310.365,311.59482,-1.4307783e-17,-2.5781282e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2160000.0,-5616.532946007746,-2687.2158,-2810.9312,0.0,0.0,0.0,-5498.147,0.0,0.0,0.37957764
36015,-0.042387918,310.8349,295.59735,-0.042387918,311.3036,0.0,0.0,294.6402,311.3019,-8.515169e-05,310.37357,311.5903,-3.2293014e-22,-6.172683e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2160900.0,-5616.532946007746,-2712.7295,-2796.1697,0.0,0.0,0.0,-5508.8994,0.0,0.0,0.380188
36030,-0.042387918,310.93262,295.59735,-0.042387918,311.2505,0.0,0.0,294.62985,311.3019,-8.515169e-05,310.3821,311.5859,-4.3393012e-32,-4.0503368e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2161800.0,-5616.532946007746,-2730.126,-2786.7163,0.0,0.0,0.0,-5516.8423,0.0,0.0,0.36984253
36045,-0.042387918,311.00137,295.59735,-0.042387918,311.21634,0.0,0.0,294.62198,311.3019,-8.515169e-05,310.39066,311.5816,3e-44,2.8e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2162700.0,-5616.532946007746,-2742.3665,-2780.6367,0.0,0.0,0.0,-5523.003,0.0,0.0,0.361969
36060,-0.042387918,311.04987,295.59735,-0.042387918,311.19543,0.0,0.0,294.60278,311.3019,-8.515169e-05,310.39917,311.57742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2163600.0,-5616.532946007746,-2750.9995,-2776.915,0.0,0.0,0.0,-5527.9146,0.0,0.0,0.34277344
36075,-0.042387918,311.08487,295.59735,-0.042387918,311.18335,0.0,0.0,294.58365,311.3019,-8.515169e-05,310.40765,311.57333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2164500.0,-5616.532946007746,-2757.2312,-2774.7637,0.0,0.0,0.0,-5531.995,0.0,0.0,0.32363892
36090,-0.042387918,311.1104,295.59735,-0.042387918,311.17722,0.0,0.0,294.56668,311.3019,-8.515169e-05,310.4161,311.56937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2165400.0,-5616.532946007746,-2761.7788,-2773.6716,0.0,0.0,0.0,-5535.45,0.0,0.0,0.30667114
36105,-0.042387918,311.12964,295.59735,-0.042387918,311.1748,0.0,0.0,294.54462,311.3019,-8.515169e-05,310.42453,311.5655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2166300.0,-5616.532946007746,-2765.2014,-2773.2424,0.0,0.0,0.0,-5538.444,0.0,0.0,0.28460693
36120,-0.042387918,311.1441,295.59735,-0.042387918,311.17477,0.0,0.0,294.52426,311.3019,-8.515169e-05,310.4329,311.56168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2167200.0,-5616.532946007746,-2767.7769,-2773.237,0.0,0.0,0.0,-5541.0137,0.0,0.0,0.2642517
36135,-0.042387918,311.15512,295.59735,-0.042387918,311.1759,0.0,0.0,294.4967,311.3019,-8.515169e-05,310.44122,311.55795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2168100.0,-5616.532946007746,-2769.738,-2773.438,0.0,0.0,0.0,-5543.176,0.0,0.0,0.23669434
36150,-0.042387918,311.1632,295.59735,-0.042387918,311.1773,0.0,0.0,294.4726,311.3019,-8.515169e-05,310.4495,311.55426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2169000.0,-5616.532946007746,-2771.1777,-2773.688,0.0,0.0,0.0,-5544.8657,0.0,0.0,0.21258545
36165,-0.042387918,311.16873,295.59735,-0.042387918,311.17828,0.0,0.0,294.44415,311.3019,-8.515169e-05,310.45767,311.55063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2169900.0,-5616.532946007746,-2772.1611,-2773.8618,0.0,0.0,0.0,-5546.023,0.0,0.0,0.18414307
36180,-0.042387918,311.17163,295.59735,-0.042387918,311.1781,0.0,0.0,294.41946,311.3019,-8.515169e-05,310.46573,311.547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2170800.0,-5616.532946007746,-2772.6772,-2773.829,0.0,0.0,0.0,-5546.5063,0.0,0.0,0.15945435
36195,-0.042387918,311.17178,295.59735,-0.042387918,311.17618,0.0,0.0,294.38547,311.3019,-8.515169e-05,310.4736,311.54337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2171700.0,-5616.532946007746,-2772.7046,-2773.4868,0.0,0.0,0.0,-5546.1914,0.0,0.0,0.12545776
36210,-0.042387918,311.16882,295.5978,-0.042387918,311.1718,0.0,0.0,294.35126,311.3003,-8.5151696e-05,310.48132,311.53967,-2.2776466e-18,-1.6374291e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2172600.0,-5615.791259041103,-2772.096,-2772.6284,0.0,0.0,0.0,-5544.7246,0.0,0.0,0.09124756
36225,-0.04238792,311.16235,295.60913,-0.04238792,311.1644,0.0,0.0,294.3218,311.2607,-8.51517e-05,310.48877,311.53586,6.912548e-18,3.7070997e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2173500.0,-5597.586820276268,-2768.9287,-2769.2927,0.0,0.0,0.0,-5538.2217,0.0,0.0,0.061798096
36240,-0.04238793,311.15207,295.72934,-0.04238793,311.15347,0.0,0.0,294.28897,310.87326,-8.515171e-05,310.49594,311.53192,3.2802203e-18,-1.0765154e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2174400.0,-5416.02923677651,-2745.6978,-2745.9475,0.0,0.0,0.0,-5491.6455,0.0,0.0,0.028961182
36255,-0.042387962,311.13742,296.44797,-0.042387962,311.13837,0.0,0.0,294.213,308.57864,-8.515178e-05,310.50278,311.5278,1.7978236e-17,1.3383255e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2175300.0,-4338.384617631519,-2615.1553,-2615.3237,0.0,0.0,0.0,-5230.479,0.0,0.0,-0.04699707
36270,-0.042388007,311.11792,297.64398,-0.042388007,311.11856,0.0,0.0,294.14658,304.35437,-8.515188e-05,310.50922,311.5234,-1.3619236e-17,-4.730553e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2176200.0,-2399.889055265003,-2398.7603,-2398.8743,0.0,0.0,0.0,-4797.635,0.0,0.0,-0.11343384
36285,-0.042388063,311.09277,298.75345,-0.042388063,311.0932,0.0,0.0,294.0839,299.75165,-8.515199e-05,310.51514,311.5187,2.572906e-18,6.949578e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2177100.0,-356.9944049175433,-2196.7683,-2196.8445,0.0,0.0,0.0,-4393.613,0.0,0.0,-0.17611694
36300,-0.04238813,311.0619,299.32352,-0.04238813,311.0622,0.0,0.0,294.0193,296.42285,-8.515212e-05,310.52057,311.51367,-1.1407356e-19,3.8109048e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,0.0,2178000.0,1037.3907298220963,-2089.7842,-2089.8386,0.0,0.0,0.0,-4179.623,0.0,0.0,-0.24072266
36315,101.07282,310.20975,294.16766,2.3036263,311.06827,181.66313,0.0,293.879,308.33063,0.10383478,310.22464,310.9356,0.9998279,2.1943265e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-6367.277,1.0,2178900.0,6176554.481870699,6809958.5,163517.23,3246544.0,0.0,181.66313,6973475.5,3246544.0,3246725.8,-0.38101196
36330,7.1693954,351.90152,294.24597,7.1693954,324.6766,3.6084232,3.4738863,293.7926,329.5621,0.014402363,352.33258,325.94623,0.9998279,0.9999998,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4147.5195,1.0,2179800.0,2136270.2038003365,1736092.8,916310.8,3246544.0,700785.6,7.0823097,2652403.5,3947329.5,3947336.5,-0.46740723
36345,7.084368,311.3386,295.9857,7.4080944,346.62064,3.6506891,3.5144758,293.82465,334.8018,0.014556716,311.02713,346.37973,0.014371948,1.0,0.0,0.49723768,0.0,348457.03,343.15,343.15,-4147.937,1.0,2180700.0,2373146.8621641058,456815.66,1575455.6,0.0,348457.03,7.165165,2032271.2,348457.03,348464.2,-0.43536377
36360,6.891728,348.21646,298.29562,6.891728,354.58618,3.4543397,3.325835,293.90216,345.84158,0.013844566,348.70596,353.29077,0.9998748,1.0,0.90352416,0.01,2933331.0,7007.856,343.15,343.15,-4143.47,1.0,2181600.0,2764663.41441585,1444971.5,1629344.8,2933331.0,7007.856,6.7801747,3074316.2,2940338.8,2940345.5,-0.35784912
36375,9.439168,342.01767,299.20364,9.439168,341.02332,4.8584356,4.671057,293.988,338.7281,0.018962035,342.12347,341.44427,0.9998748,1.0,0.5875754,0.71583164,1907589.1,501644.53,343.15,343.15,-4129.53,1.0,2182500.0,3147748.378861536,1697340.9,1657920.1,1907589.1,501644.53,9.529493,3355261.0,2409233.8,2409243.2,-0.27200317
36390,9.263654,344.0576,299.33725,9.263654,344.28275,4.8165793,4.632494,294.09573,345.88535,0.01860945,343.94348,344.11606,0.9998748,1.0,0.47927755,0.38270175,1555995.6,268191.88,343.15,343.15,-4183.548,1.0,2183400.0,3638184.5870193504,1739949.8,1748710.0,1555995.6,268191.88,9.449074,3488659.8,1824187.5,1824197.0,-0.16427612
36405,7.5004992,344.01248,298.9197,7.5004992,343.82318,3.7964807,3.6545599,294.19427,343.72662,0.015067507,344.0604,343.88422,0.9998748,1.0,0.36246926,0.32768705,1176772.4,229638.38,340.928,340.928,-4155.491,1.0,2184300.0,2835539.6618992244,1420517.0,1414553.6,1176772.4,229638.38,7.4510403,2835070.5,1406410.8,1406418.2,-0.06573486
36420,8.142117,338.44193,298.27374,8.142117,338.31213,4.152057,3.9956248,294.26688,339.02286,0.016356431,338.52902,338.37936,0.9998748,1.0,0.28615025,0.24427304,928999.4,171183.03,337.595,337.595,-4155.4966,1.0,2185200.0,2799342.359187949,1373627.0,1369188.5,928999.4,171183.03,8.147682,2742815.5,1100182.4,1100190.5,0.006866455
36435,7.479999,334.77148,297.71252,7.479999,334.8026,3.7888803,3.6473424,294.2389,336.27216,0.015026324,334.7411,334.7663,0.9998748,1.0,0.19607586,0.16451249,636568.9,115287.984,334.262,334.262,-4159.7476,1.0,2186100.0,2433520.028006717,1164244.1,1165222.0,636568.9,115287.984,7.436223,2329466.0,751856.9,751864.3,-0.021118164
36450,7.6484914,331.75317,297.41638,7.6484914,331.6815,3.8795998,3.7343562,294.19797,331.8688,0.015364802,331.74002,331.66916,0.9998748,1.0,0.22196895,0.19389871,720631.94,135881.42,330.929,330.929,-4157.2627,1.0,2187000.0,2223289.6330284975,1103023.6,1100720.8,720631.94,135881.42,7.613956,2203744.5,856513.4,856521.0,-0.062042236
36465,7.418766,328.23404,297.3753,7.418766,328.24387,3.7552388,3.6150525,294.1543,329.1816,0.014903315,328.23605,328.24002,0.9998748,1.0,0.24976833,0.22112043,810883.9,154958.02,329.263,329.263,-4159.791,1.0,2187900.0,1990881.4476208193,961521.6,961827.8,810883.9,154958.02,7.370291,1923349.5,965841.9,965849.25,-0.10571289
36480,7.191819,330.1504,297.52466,7.191819,330.1589,3.6194797,3.4844787,294.11453,329.23593,0.01444741,330.18643,330.19858,0.9998748,1.0,0.34000656,0.31363443,1103846.2,219790.48,330.931,330.931,-4146.11,1.0,2188800.0,1924212.1695414197,985481.1,985738.3,1103846.2,219790.48,7.103958,1971219.5,1323636.8,1323643.9,-0.1454773
36495,7.1917305,331.8946,297.74078,7.1917305,331.92685,3.61926,3.4842644,294.11813,331.42502,0.014447231,331.92087,331.95178,0.9998748,1.0,0.3828044,0.35006508,1242791.2,245320.58,332.599,332.599,-4145.9033,1.0,2189700.0,2043904.436293019,1031624.94,1032599.25,1242791.2,245320.58,7.103524,2064224.2,1488111.9,1488119.0,-0.14187622
36510,7.191725,333.86053,297.93195,7.191725,333.88855,3.6192567,3.4842613,294.1385,333.41986,0.01444722,333.88013,333.90878,0.9998748,1.0,0.3985363,0.36412424,1293865.5,255173.03,334.267,334.267,-4145.903,1.0,2190600.0,2153347.157611461,1085231.8,1086078.0,1293865.5,255173.03,7.103518,2171309.8,1549038.5,1549045.6,-0.121520996
36525,7.19172,335.5594,298.04666,7.19172,335.574,3.619254,3.4842587,294.1713,335.12845,0.01444721,335.58002,335.5949,0.9998748,1.0,0.40456098,0.36818096,1313425.0,258015.92,335.935,335.935,-4145.903,1.0,2191500.0,2250059.190823686,1133080.2,1133521.9,1313425.0,258015.92,7.103513,2266602.0,1571440.9,1571448.0,-0.0887146
36540,7.191716,337.33078,298.04443,7.191716,337.34668,3.6192522,3.4842567,294.2115,336.89703,0.014447203,337.3508,337.36703,0.9998748,1.0,0.4027937,0.36507618,1307687.5,255840.12,337.603,337.603,-4145.903,1.0,2192400.0,2357507.8675554097,1186652.2,1187132.5,1307687.5,255840.12,7.103509,2373784.8,1563527.6,1563534.8,-0.04852295
36555,7.1917152,336.07907,297.91895,7.1917152,336.08185,3.6192515,3.4842563,294.25455,337.09296,0.0144472,336.02316,336.0222,0.9998748,1.0,0.2946296,0.25466996,956527.9,178469.03,334.27,334.27,-4145.903,1.0,2193300.0,2377010.073639906,1152634.4,1152718.2,956527.9,178469.03,7.103508,2305352.5,1134996.9,1135004.0,-0.0054626465
36570,7.191718,331.99326,297.69492,7.191718,331.89792,3.6192532,3.4842577,294.29135,332.8655,0.014447206,331.9537,331.85925,0.9998748,1.0,0.233198,0.20216945,757087.56,141677.44,330.937,330.937,-4145.903,1.0,2194200.0,2134090.5408580396,1035988.8,1033109.1,757087.56,141677.44,7.103511,2069098.0,898765.0,898772.1,0.031341553
36585,7.1917233,328.62988,297.4069,7.1917233,328.5936,3.619256,3.4842606,294.31302,329.459,0.014447217,328.5921,328.555,0.9998748,1.0,0.19173448,0.16509703,622474.4,115697.625,327.604,327.604,-4145.903,1.0,2195100.0,1944868.745812778,943097.94,942001.9,622474.4,115697.625,7.1035166,1885099.8,738172.0,738179.1,0.053009033
36600,7.191728,325.1897,297.10184,7.191728,325.14575,3.6192586,3.484263,294.31995,326.03668,0.014447226,325.15118,325.1069,0.9998748,1.0,0.15635626,0.13392496,507617.47,93852.68,324.271,324.271,-4145.903,1.0,2196000.0,1755718.6501580134,848401.06,847073.7,507617.47,93852.68,7.1035213,1695474.8,601470.1,601477.25,0.059936523
36615,7.1917315,321.77347,296.8285,7.1917315,321.74216,3.6192605,3.484265,294.31482,322.61823,0.014447234,321.73557,321.70383,0.9998748,1.0,0.1306923,0.11161948,424298.3,78221.33,320.938,320.938,-4145.9033,1.0,2196900.0,1564879.3060572757,753469.8,752524.06,424298.3,78221.33,7.1035256,1505993.9,502519.62,502526.72,0.05480957
36630,14.184453,315.14066,296.61295,14.184465,317.7246,7.928007,7.570943,294.30072,318.67725,0.028494693,314.9683,317.6117,0.95700353,1.0,0.0,0.11519453,0.0,80726.67,318.716,318.716,-4241.3296,1.0,2197800.0,2640605.005674797,1103782.9,1257722.1,0.0,80726.67,15.49895,2361505.0,80726.67,80742.17,0.04071045
36645,4.525772,309.105,296.461,4.7348123,316.04172,2.261352,2.1784072,294.27765,314.03088,0.009301642,309.0259,315.9571,0.014546988,1.0,0.0,0.047801115,0.0,33498.332,314.272,314.272,-4143.612,1.0,2198700.0,686400.8837252413,240340.45,389386.3,0.0,33498.332,4.4397593,629726.75,33498.332,33502.773,0.01763916
36660,4.934465,317.3314,296.35376,4.934465,319.41888,5.5314717,-2.0902979e-32,294.24655,310.22015,0.009912685,317.69852,318.95865,1.0000002,1.0,0.28543466,0.01,926676.2,7007.856,313.161,313.161,-4114.9346,1.0,2199600.0,577303.39854661,434756.2,478018.97,926676.2,7007.856,5.5314717,912775.1,933684.06,933689.6,-0.013458252
36675,7.427432,311.7032,296.27188,7.108947,305.59216,3.6720638,3.5351918,294.21362,308.04663,0.014600826,311.7846,305.59375,1.0,0.014515886,0.1072384,0.0,348154.2,0.0,307.606,307.606,-4159.13,1.0,2200500.0,722068.5251248255,481382.88,278281.03,348154.2,0.0,7.2072554,759663.9,348154.2,348161.4,-0.04638672
36690,6.208889,305.45197,296.25125,5.9366674,302.70734,3.0106215,2.89928,294.17575,304.94037,0.012199405,305.47464,302.65457,1.0,0.014515886,0.08100502,0.0,262986.34,0.0,307.607,307.607,-4136.834,1.0,2201400.0,445208.65029923583,239930.1,160976.05,262986.34,0.0,5.9099016,400906.12,262986.34,262992.25,-0.08425903
36705,6.127765,309.01917,296.23114,5.8587394,299.74576,2.968744,2.8590162,294.1285,304.11975,0.012039647,309.09543,299.71503,1.0,0.014515886,0.17102624,0.0,555244.2,0.0,309.275,309.275,-4137.225,1.0,2202300.0,398899.5917944862,329120.44,86483.164,555244.2,0.0,5.82776,415603.6,555244.2,555250.0,-0.13150024
36720,6.719817,309.9648,296.15445,6.427882,298.17126,3.2805374,3.1587954,294.07602,304.32608,0.01320599,309.97748,298.15027,1.0,0.014515886,0.1873508,0.0,608242.56,0.0,310.943,310.943,-4140.2964,1.0,2203200.0,453240.80343489186,389773.1,54448.17,608242.56,0.0,6.439333,444221.25,608242.56,608249.0,-0.18399048
36735,7.3768106,311.85468,296.13193,7.06021,297.36722,3.6344767,3.4988875,294.01968,304.59915,0.014501029,311.87433,297.36017,1.0,0.014515886,0.2407695,0.0,781668.75,0.0,312.611,312.611,-4146.6396,1.0,2204100.0,515690.5317492942,487131.66,36629.926,781668.75,0.0,7.133364,523761.6,781668.75,781675.9,-0.24032593
36750,8.028751,313.45694,296.23886,7.6878467,297.13748,3.9923618,3.8424597,293.96695,305.29758,0.015786279,313.47382,297.1366,1.0,0.014515886,0.28626055,0.0,929357.44,0.0,314.279,314.279,-4153.5527,1.0,2205000.0,600614.3440784399,580606.56,29015.52,929357.44,0.0,7.8348217,609622.06,929357.44,929365.25,-0.2930603
36765,8.431863,309.93314,296.4769,8.432017,317.95142,4.317494,4.154231,293.9246,317.37097,0.016938647,309.585,317.90845,0.5874351,1.0,0.0,0.29584914,0.0,207326.83,314.279,314.279,-4158.6704,1.0,2205900.0,1486452.8301472887,476536.84,760508.75,0.0,207326.83,8.471725,1237045.6,207326.83,207335.3,-0.3354187
36780,8.558022,299.4698,297.20154,8.928142,315.64038,4.4988694,4.328059,293.91595,307.74872,0.01756369,299.4307,315.69785,0.014625083,1.0,0.0,0.35168934,0.0,246458.83,317.615,317.615,-4164.3555,1.0,2206800.0,778039.0703776447,81529.26,691423.3,0.0,246458.83,8.826929,772952.56,246458.83,246467.66,-0.34405518
36795,8.849027,298.463,297.78833,9.231081,318.9555,4.671757,4.4935985,293.90906,308.7699,0.018160267,298.4649,318.96448,0.014625083,1.0,0.0,0.37678888,0.0,264048.22,319.283,319.283,-4168.064,1.0,2207700.0,837598.413006117,25075.193,820662.8,0.0,264048.22,9.165356,845738.0,264048.22,264057.38,-0.35095215
36810,9.318538,322.3841,297.8343,9.318538,322.75168,4.833162,4.6479826,293.90457,323.65646,0.018719705,322.42178,322.18756,1.0000724,1.0,0.48520648,0.03056096,1575244.1,21416.68,320.951,320.951,-4169.6807,1.0,2208600.0,2030210.6012475747,960826.8,975213.25,1575244.1,21416.68,9.481144,1936040.0,1596660.8,1596670.2,-0.35543823
36825,9.243001,321.8764,298.45572,9.243001,321.37106,4.7892823,4.606024,293.94504,320.30118,0.01856796,321.88004,321.5022,1.0000724,1.0,0.42617118,0.48564336,1383583.5,340331.88,322.619,322.619,-4169.254,1.0,2209500.0,1703627.621216765,909205.2,889587.56,1383583.5,340331.88,9.395306,1798792.8,1723915.4,1723924.8,-0.31497192
36840,8.894624,324.12827,299.46024,8.894624,324.4234,4.585931,4.4114127,294.01556,324.0731,0.017868116,324.14807,324.41693,1.0000724,1.0,0.437909,0.39601415,1421690.9,277521.03,324.287,324.287,-4165.298,1.0,2210400.0,1847098.4392975878,921533.9,932559.4,1421690.9,277521.03,8.997343,1854093.2,1699211.9,1699220.9,-0.2444458
36855,8.341197,325.7284,299.9422,8.341197,325.6512,4.2668214,4.1056886,294.10352,325.3169,0.016756358,325.7445,325.67264,1.0000724,1.0,0.42166573,0.39493063,1368956.2,276761.72,325.955,325.955,-4158.984,1.0,2211300.0,1785787.3366328704,903368.44,900664.6,1368956.2,276761.72,8.37251,1804033.0,1645718.0,1645726.4,-0.15649414
36870,7.667148,327.43994,299.9839,7.667148,327.4753,3.8849595,3.7393937,294.19598,327.06702,0.015402282,327.4586,327.4934,1.0000724,1.0,0.40805855,0.3780229,1324780.0,264913.03,327.623,327.623,-4151.6816,1.0,2212200.0,1751996.377338628,884140.44,885279.44,1324780.0,264913.03,7.6243534,1769419.9,1589693.0,1589700.6,-0.06402588
36885,9.068785,327.6555,299.7421,9.068785,327.7808,4.702403,4.523251,294.2869,328.33243,0.018217983,327.55383,327.68848,1.0000724,1.0,0.4263997,0.39303827,1384325.4,275435.56,329.291,329.291,-4181.533,1.0,2213100.0,2187604.335115793,1063190.2,1067963.0,1384325.4,275435.56,9.225655,2131153.2,1659761.0,1659770.2,0.026885986
36900,9.724615,331.47928,299.33536,9.724615,331.47482,5.0309854,4.8360457,294.3709,330.58844,0.01953546,331.53595,331.53,1.0000724,1.0,0.414385,0.38303724,1345319.0,268426.97,330.959,330.959,-4137.204,1.0,2214000.0,2564281.9670158587,1312866.5,1312684.5,1345319.0,268426.97,9.867031,2625551.0,1613746.0,1613755.9,0.11090088
36915,10.332262,332.48682,298.82022,10.332262,332.4215,5.405763,5.1939526,294.44843,331.86786,0.020756142,332.49655,332.43143,1.0000724,1.0,0.37191787,0.33763185,1207447.8,236607.55,332.627,332.627,-4155.164,1.0,2214900.0,2880954.1862056563,1460978.8,1458144.6,1207447.8,236607.55,10.599716,2919123.5,1444055.2,1444065.9,0.18841553
36930,7.955297,331.08023,298.25537,7.955297,331.1369,4.075424,3.9227507,294.51428,332.30698,0.015981134,331.0295,331.08136,1.0000724,1.0,0.23086204,0.1967523,749503.75,137881.17,329.294,329.294,-4185.2954,1.0,2215800.0,2285569.7211364033,1096752.2,1098645.8,749503.75,137881.17,7.9981747,2195398.0,887384.94,887392.94,0.25427246
36945,7.19175,326.77823,297.67065,7.19175,326.7138,3.6192803,3.4842842,294.561,328.40012,0.014447271,326.7015,326.63956,1.0000724,1.0,0.124857664,0.10326751,405355.9,72368.39,325.961,325.961,-4145.9146,1.0,2216700.0,1864618.7999372443,879204.44,877258.56,405355.9,72368.39,7.1035643,1756463.0,477724.3,477731.4,0.30099487
36960,7.1917596,323.61557,297.11536,7.1917596,323.5847,3.619276,3.4842796,294.5822,324.23715,0.0144472895,323.58655,323.55603,1.0000724,1.0,0.11713188,0.09971846,380273.8,69881.266,322.628,322.628,-4145.9033,1.0,2217600.0,1645713.0231910525,800449.3,799516.44,380273.8,69881.266,7.1035557,1599965.8,450155.06,450162.16,0.3222046
36975,7.1917677,320.26028,296.63477,7.1917677,320.20847,3.6192803,3.484284,294.5799,321.1473,0.014447305,320.21967,320.16736,1.0000724,1.0,0.07277145,0.05893106,236255.72,41298.04,319.295,319.295,-4145.9033,1.0,2218500.0,1487388.7966728716,713618.8,712053.6,236255.72,41298.04,7.1035643,1425672.5,277553.75,277560.84,0.31988525
36990,5.4847784,314.18246,296.2512,5.752867,318.91327,2.770011,2.6678457,294.5589,317.3963,0.0112874685,314.09128,318.89017,0.014098693,1.0,0.0,0.054324146,0.0,38069.582,315.962,315.962,-4135.209,1.0,2219400.0,1002434.0549310921,413066.06,547562.1,0.0,38069.582,5.4378567,960628.2,38069.582,38075.02,0.29888916
37005,4.3376355,310.3325,295.9634,4.3378334,313.22098,2.1053295,2.0280712,294.52426,313.77982,0.008713932,310.23303,313.10645,0.42577478,1.0,0.0,0.01794118,0.0,12572.921,313.74,313.74,-4131.287,1.0,2220300.0,652053.9839788398,261776.88,314413.9,0.0,12572.921,4.133401,576190.75,12572.921,12577.055,0.2642517
37020,6.282545,314.44223,295.76022,6.009101,309.67245,3.0756192,2.9622867,294.48074,313.49966,0.012346142,314.38602,309.63538,1.0,0.014563158,0.06696778,0.0,217413.84,0.0,313.74,313.74,-4174.0576,1.0,2221200.0,919857.355497777,492956.3,351120.03,217413.84,0.0,6.0379057,844076.4,217413.84,217419.88,0.22073364
37035,9.441992,308.19128,295.63623,9.441992,313.79617,4.929033,4.7402115,294.42334,310.02283,0.018967707,308.12744,313.79218,1.0,1.0,0.010448285,0.15313496,33920.816,107314.77,308.185,308.185,-4192.141,1.0,2222100.0,1146099.1347826165,497887.8,720157.4,33920.816,107314.77,9.669245,1218045.2,141235.6,141245.27,0.16333008
37050,6.5808334,304.98636,295.5939,6.876667,306.83798,3.363763,3.2387655,294.35934,306.78406,0.013517166,304.95013,306.7803,0.01456948,1.0,0.0,0.01,0.0,7007.856,305.37,305.37,-4140.1846,1.0,2223000.0,635288.5481647605,259602.8,324751.53,0.0,7007.856,6.6025286,584354.3,7007.856,7014.4585,0.09933472
37065,5.0753927,311.17984,295.62454,5.0753927,305.74664,2.4820945,2.3907251,294.28928,307.46982,0.01019579,310.9929,305.5939,1.0,1.0,0.041731838,0.0,135484.25,0.0,305.37,305.37,-4127.527,1.0,2223900.0,507242.16345449805,331586.84,215769.28,135484.25,0.0,4.87282,547356.1,135484.25,135489.12,0.029266357
37080,5.6016726,303.79776,295.70047,5.3520675,300.59247,2.692712,2.5934253,294.21933,303.49442,0.011002304,303.82214,300.52188,1.0,0.014457163,0.088265724,0.0,286558.53,0.0,305.926,305.926,-4130.548,1.0,2224800.0,360155.6949495716,190505.14,109965.68,286558.53,0.0,5.2861376,300470.8,286558.53,286563.8,-0.04067993
37095,6.4095287,307.1832,295.82584,6.1273646,297.98752,3.1148841,2.9995282,294.137,302.62888,0.012592477,307.19965,297.95697,1.0,0.014457163,0.15046133,0.0,488479.3,0.0,307.594,307.594,-4137.171,1.0,2225700.0,359801.89418284,305740.4,55630.742,488479.3,0.0,6.1144123,361371.16,488479.3,488485.44,-0.12301636
37110,7.2960434,308.4196,295.91287,6.980073,296.98148,3.5897102,3.4558835,294.05087,302.7078,0.014339411,308.4387,296.97382,1.0,0.014457163,0.19245908,0.0,624826.9,0.0,309.262,309.262,-4145.5283,1.0,2226600.0,409227.73684542335,383248.03,31327.508,624826.9,0.0,7.0455937,414575.53,624826.9,624833.94,-0.20913696
37125,8.206621,310.09512,296.00067,7.856392,296.72974,4.090103,3.936223,293.96603,303.387,0.016134229,310.11093,296.7286,1.0,0.014457163,0.241954,0.0,785514.25,0.0,310.93,310.93,-4155.191,1.0,2227500.0,500524.9523097746,485804.88,24056.846,785514.25,0.0,8.026326,509861.72,785514.25,785522.25,-0.29397583
37140,9.098016,311.72876,296.20947,8.713038,296.75842,4.592547,4.4177537,293.88644,304.22314,0.017890021,311.74374,296.75992,1.0,0.014457163,0.29527754,0.0,958631.5,0.0,312.598,312.598,-4165.693,1.0,2228400.0,602131.991047645,593017.9,20088.701,958631.5,0.0,9.010301,613106.56,958631.5,958640.5,-0.37356567
37155,9.655849,305.7294,296.5776,9.716694,315.1268,5.0505333,4.855765,293.82053,313.38318,0.019458434,305.50156,315.08038,0.0387715,1.0,0.0,0.28849217,0.0,202171.16,312.598,312.598,-4174.007,1.0,2229300.0,1373442.491453659,371147.06,756994.75,0.0,202171.16,9.906298,1128141.8,202171.16,202181.06,-0.43948364
37170,10.01369,298.5656,297.62582,10.473138,314.3103,5.388223,5.1781836,293.7852,306.43646,0.020577658,298.5489,314.35376,0.0141889155,1.0,0.0,0.37684205,0.0,264085.47,315.934,315.934,-4183.9805,1.0,2230200.0,761469.6769844841,39525.164,733903.2,0.0,264085.47,10.566406,773428.4,264085.47,264096.03,-0.474823
37185,10.582427,298.48743,298.07587,11.068845,316.996,5.744623,5.5176826,293.7463,307.7971,0.021747263,298.4915,317.00476,0.0141889155,1.0,0.0,0.4098618,0.0,287225.25,317.602,317.602,-4192.3657,1.0,2231100.0,887921.879467342,18292.28,879581.0,0.0,287225.25,11.262306,897873.25,287225.25,287236.5,-0.5137024
37200,11.120865,298.74234,298.19846,11.632803,318.3422,6.088246,5.844189,293.71155,308.6222,0.022854548,298.744,318.35434,0.0141889155,1.0,0.0,0.4611786,0.0,323187.34,319.27,319.27,-4200.743,1.0,2232000.0,1000565.1065947631,25403.547,984178.2,0.0,323187.34,11.932435,1009581.75,323187.34,323199.28,-0.5484619
37215,11.859089,320.51248,298.54178,11.859089,322.25363,6.389145,6.129162,293.68652,323.62692,0.023823334,320.51254,321.88474,0.9992316,1.0,0.5282994,0.18755488,1715147.1,131435.77,320.938,320.938,-4204.927,1.0,2232900.0,2509969.4027909436,1094320.5,1181044.0,1715147.1,131435.77,12.518307,2275364.5,1846582.9,1846595.4,-0.5734863
37230,11.956676,322.10828,300.05695,11.956676,321.21347,6.452236,6.188862,293.7213,320.76093,0.024019372,322.1223,321.29016,0.9992316,1.0,0.54485124,0.5554136,1768883.5,389225.84,322.606,322.606,-4206.981,1.0,2233800.0,2088645.6337663732,1107374.6,1062439.1,1768883.5,389225.84,12.641098,2169813.8,2158109.2,2158122.0,-0.5386963
37245,11.774519,324.07126,301.5206,11.77452,324.33798,6.336564,6.0794415,293.7959,324.0432,0.023653446,324.0819,324.34015,0.9992316,1.0,0.53631157,0.5026116,1741159.1,352222.97,324.274,324.274,-4204.5376,1.0,2234700.0,2237497.1535728835,1115197.2,1128387.6,1741159.1,352222.97,12.416006,2243585.0,2093382.1,2093394.5,-0.46411133
37260,11.386644,325.58762,302.2648,11.386644,325.5584,6.091768,5.8474507,293.8938,325.32266,0.022874257,325.59955,325.57135,0.9992316,1.0,0.5326646,0.5001659,1729319.0,350509.03,325.942,325.942,-4198.9224,1.0,2235600.0,2215212.033609987,1115388.1,1113991.4,1729319.0,350509.03,11.9392185,2229379.5,2079828.0,2079840.0,-0.36621094
37275,10.86171,327.26483,302.50653,10.86171,327.29123,5.7650776,5.53709,294.0007,327.00027,0.021819731,327.27783,327.30447,0.9992316,1.0,0.53483886,0.50096196,1736377.9,351066.94,327.61,327.61,-4191.4546,1.0,2236500.0,2244677.015311811,1129453.4,1130657.6,1736377.9,351066.94,11.302168,2260111.0,2087444.8,2087456.0,-0.25930786
37290,10.206168,328.96588,302.4937,10.206168,328.98312,5.36449,5.1555185,294.1127,328.67593,0.020502836,328.98035,328.99774,0.9992316,1.0,0.53371376,0.49790126,1732725.1,348922.03,329.278,329.278,-4182.4927,1.0,2237400.0,2254600.989537539,1134753.5,1135492.6,1732725.1,348922.03,10.520008,2270246.0,2081647.1,2081657.6,-0.14730835
37305,9.428856,330.7395,302.31653,9.428856,330.75464,4.8997264,4.711673,294.2264,330.41348,0.018941319,330.75534,330.7707,0.9992316,1.0,0.52510536,0.4878585,1704777.6,341884.22,330.946,330.946,-4172.4204,1.0,2238300.0,2235212.130516891,1125583.8,1126183.1,1704777.6,341884.22,9.611399,2251767.0,2046661.9,2046671.5,-0.033599854
37320,8.547144,332.51263,301.9735,8.547144,332.52188,4.3854327,4.2193785,294.33813,332.14914,0.017170075,332.53,332.5395,0.9992316,1.0,0.5062425,0.4679744,1643538.6,327949.72,332.614,332.614,-4161.7617,1.0,2239200.0,2176094.832125614,1096293.6,1096625.5,1643538.6,327949.72,8.604811,2192919.0,1971488.4,1971497.0,0.078125
37335,7.777352,333.89294,301.2164,7.777352,333.9388,3.9387884,3.790885,294.5712,333.88547,0.015623666,333.9502,333.9876,0.9992316,1.0,0.4676709,0.42805383,1518314.0,299973.97,334.282,334.282,-4143.838,1.0,2240100.0,2143724.556231064,1067375.2,1068873.6,1518314.0,299973.97,7.7296734,2136249.0,1818288.0,1818295.8,0.31118774
37350,12.378715,335.75876,299.92297,12.378715,335.78403,6.717274,6.438865,294.77502,335.9684,0.024867192,335.6108,335.65384,0.9992316,1.0,0.33833566,0.3012774,1098421.5,211130.86,332.616,332.616,-4208.9634,1.0,2241000.0,3764665.341122327,1863124.0,1864437.8,1098421.5,211130.86,13.156139,3727561.8,1309552.4,1309565.5,0.51501465
37365,8.686857,331.52777,298.4891,8.686857,331.2785,4.4202766,4.251742,294.92676,332.63138,0.01745074,331.47708,331.22403,0.9992316,1.0,0.08774781,0.06383761,284877.12,44736.48,329.283,329.283,-4118.0703,1.0,2241900.0,2502393.37906271,1205409.1,1196314.6,284877.12,44736.48,8.672018,2401723.8,329613.6,329622.28,0.66674805
37380,-0.036576323,327.67206,297.5423,-0.036543526,327.6605,-4.0226082e-27,-4.0180746e-27,295.02222,328.73737,-7.344403e-05,327.60095,327.5948,-1.786359e-05,-1.7900558e-05,0.0,0.0,0.0,0.0,328.172,328.172,-57.1306,0.0,2242800.0,-9622.584813415713,-4628.551,-4622.625,0.0,0.0,-8.040683e-27,-9251.176,0.0,-8.040683e-27,0.76220703
37395,-0.042387918,327.73886,297.5423,-0.042387918,327.73102,0.0,0.0,295.06985,328.73737,-8.515169e-05,327.60403,327.59753,3.4262364e-14,3.4365556e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2243700.0,-11156.513567458504,-5375.8716,-5374.475,0.0,0.0,0.0,-10750.347,0.0,0.0,0.809845
37410,-0.042387918,327.7893,297.5423,-0.042387918,327.784,0.0,0.0,295.09232,328.73737,-8.515169e-05,327.60727,327.6004,5.608495e-17,-7.086337e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2244600.0,-11156.513567458504,-5384.8525,-5383.907,0.0,0.0,0.0,-10768.76,0.0,0.0,0.8323059
37425,-0.042387918,327.82867,297.5423,-0.042387918,327.8251,0.0,0.0,295.1055,328.73737,-8.515169e-05,327.61066,327.60342,2.99985e-24,-1.2360556e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2245500.0,-11156.513567458504,-5391.861,-5391.2256,0.0,0.0,0.0,-10783.086,0.0,0.0,0.8454895
37440,-0.042387918,327.8603,297.5423,-0.042387918,327.85788,0.0,0.0,295.11255,328.73737,-8.515169e-05,327.6142,327.60657,-9.502154e-36,3.9152597e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2246400.0,-11156.513567458504,-5397.4897,-5397.0605,0.0,0.0,0.0,-10794.551,0.0,0.0,0.85253906
37455,-0.042387918,327.88724,297.5423,-0.042387918,327.8856,0.0,0.0,295.11386,328.73737,-8.515169e-05,327.61786,327.60983,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2247300.0,-11156.513567458504,-5402.287,-5401.9937,0.0,0.0,0.0,-10804.281,0.0,0.0,0.8538513
37470,-0.042387918,327.911,297.5423,-0.042387918,327.9099,0.0,0.0,295.11572,328.73737,-8.515169e-05,327.6217,327.61325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2248200.0,-11156.513567458504,-5406.5195,-5406.3237,0.0,0.0,0.0,-10812.844,0.0,0.0,0.8557129
37485,-0.042387918,327.93274,297.5423,-0.042387918,327.93198,0.0,0.0,295.11655,328.73737,-8.515169e-05,327.62567,327.6168,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2249100.0,-11156.513567458504,-5410.3877,-5410.252,0.0,0.0,0.0,-10820.64,0.0,0.0,0.85653687
37500,-0.042387918,327.95303,297.5423,-0.042387918,327.9525,0.0,0.0,295.1135,328.73737,-8.515169e-05,327.6298,327.62048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2250000.0,-11156.513567458504,-5414.0005,-5413.908,0.0,0.0,0.0,-10827.908,0.0,0.0,0.8534851
37515,-0.042387918,327.97226,297.5423,-0.042387918,327.97192,0.0,0.0,295.11304,328.73737,-8.515169e-05,327.63406,327.62427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2250900.0,-11156.513567458504,-5417.4233,-5417.364,0.0,0.0,0.0,-10834.787,0.0,0.0,0.85302734
37530,-0.042387918,327.99042,297.5423,-0.042387918,327.9902,0.0,0.0,295.11166,328.73737,-8.515169e-05,327.6385,327.6282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2251800.0,-11156.513567458504,-5420.6562,-5420.618,0.0,0.0,0.0,-10841.274,0.0,0.0,0.85165405
37545,-0.042387918,328.0074,297.5423,-0.042387918,328.00723,0.0,0.0,295.10727,328.73737,-8.515169e-05,327.643,327.63223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2252700.0,-11156.513567458504,-5423.677,-5423.6494,0.0,0.0,0.0,-10847.326,0.0,0.0,0.8472595
37560,-0.042387918,328.02277,297.5423,-0.042387918,328.02267,0.0,0.0,295.10547,328.73737,-8.515169e-05,327.64758,327.63635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2253600.0,-11156.513567458504,-5426.415,-5426.399,0.0,0.0,0.0,-10852.814,0.0,0.0,0.845459
37575,-0.042387918,328.03604,297.5423,-0.042387918,328.03598,0.0,0.0,295.10333,328.73737,-8.515169e-05,327.65225,327.6405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2254500.0,-11156.513567458504,-5428.7783,-5428.7676,0.0,0.0,0.0,-10857.546,0.0,0.0,0.84332275
37590,-0.042387918,328.0465,297.5423,-0.042387918,328.04645,0.0,0.0,295.09842,328.73737,-8.515169e-05,327.6569,327.64465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2255400.0,-11156.513567458504,-5430.642,-5430.631,0.0,0.0,0.0,-10861.273,0.0,0.0,0.8384094
37605,-0.042387918,328.05334,297.5423,-0.042387918,328.0533,0.0,0.0,295.0876,328.73737,-8.515169e-05,327.6615,327.64877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2256300.0,-11156.513567458504,-5431.859,-5431.8535,0.0,0.0,0.0,-10863.713,0.0,0.0,0.8275757
37620,-0.042387918,328.05563,297.5423,-0.042387918,328.05563,0.0,0.0,295.07352,328.73737,-8.515169e-05,327.66595,327.6528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2257200.0,-11156.513567458504,-5432.2666,-5432.2666,0.0,0.0,0.0,-10864.533,0.0,0.0,0.8135071
37635,-0.042387918,328.05228,297.5423,-0.042387918,328.05228,0.0,0.0,295.06326,328.73737,-8.515169e-05,327.6702,327.65662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2258100.0,-11156.513567458504,-5431.669,-5431.669,0.0,0.0,0.0,-10863.338,0.0,0.0,0.8032532
37650,-0.042387918,328.04224,297.5423,-0.042387918,328.0422,0.0,0.0,295.05048,328.73737,-8.515169e-05,327.67413,327.66016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2259000.0,-11156.513567458504,-5429.8813,-5429.876,0.0,0.0,0.0,-10859.758,0.0,0.0,0.7904663
37665,-0.042387918,328.02435,297.5423,-0.042387918,328.02432,0.0,0.0,295.03632,328.73737,-8.515169e-05,327.67764,327.66336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2259900.0,-11156.513567458504,-5426.6978,-5426.692,0.0,0.0,0.0,-10853.39,0.0,0.0,0.77630615
37680,-0.042387918,327.99725,297.5423,-0.042387918,327.99725,0.0,0.0,295.02847,328.73737,-8.515169e-05,327.6806,327.66608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2260800.0,-11156.513567458504,-5421.873,-5421.873,0.0,0.0,0.0,-10843.746,0.0,0.0,0.76846313
37695,-0.042387918,327.95975,297.5423,-0.042387918,327.95975,0.0,0.0,294.97562,328.73737,-8.515169e-05,327.68286,327.66818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2261700.0,-11156.513567458504,-5415.196,-5415.196,0.0,0.0,0.0,-10830.392,0.0,0.0,0.7156067
37710,-0.042387918,327.9108,297.5423,-0.042387918,327.9108,0.0,0.0,294.93628,328.73737,-8.515169e-05,327.6843,327.66956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2262600.0,-11156.513567458504,-5406.4814,-5406.4814,0.0,0.0,0.0,-10812.963,0.0,0.0,0.67626953
37725,-0.042387918,327.84863,297.5423,-0.042387918,327.84863,0.0,0.0,294.89783,328.73737,-8.515169e-05,327.6847,327.67004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2263500.0,-11156.513567458504,-5395.414,-5395.414,0.0,0.0,0.0,-10790.828,0.0,0.0,0.6378174
37740,-0.042387918,327.77283,297.5423,-0.042387918,327.77283,0.0,0.0,294.86008,328.73737,-8.515169e-05,327.68396,327.66956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2264400.0,-11156.513567458504,-5381.9185,-5381.9185,0.0,0.0,0.0,-10763.837,0.0,0.0,0.60006714
37755,-0.042387918,327.68124,297.5423,-0.042387918,327.68124,0.0,0.0,294.75168,328.73737,-8.515169e-05,327.6818,327.66782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2265300.0,-11156.513567458504,-5365.6143,-5365.6143,0.0,0.0,0.0,-10731.229,0.0,0.0,0.4916687
37770,-0.042387918,327.57416,297.5423,-0.042387918,327.57416,0.0,0.0,294.66205,328.73737,-8.515169e-05,327.67813,327.66476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2266200.0,-11156.513567458504,-5346.55,-5346.55,0.0,0.0,0.0,-10693.1,0.0,0.0,0.40203857
37785,-0.042387918,327.44925,297.5423,-0.042387918,327.44925,0.0,0.0,294.58264,328.73737,-8.515169e-05,327.67267,327.66013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2267100.0,-11156.513567458504,-5324.312,-5324.312,0.0,0.0,0.0,-10648.624,0.0,0.0,0.32263184
37800,-0.042387918,327.30685,297.5423,-0.042387918,327.30685,0.0,0.0,294.49216,328.73737,-8.515169e-05,327.66528,327.65384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2268000.0,-11156.513567458504,-5298.962,-5298.962,0.0,0.0,0.0,-10597.924,0.0,0.0,0.23214722
37815,-0.042392522,327.14548,297.5423,-0.042392522,327.14548,0.0,0.0,294.3591,328.73737,-8.5160944e-05,327.65573,327.64566,-1.3954115e-18,2.9454193e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,0.0,2268900.0,-11157.726153330217,-5270.8047,-5270.8047,0.0,0.0,0.0,-10541.609,0.0,0.0,0.099090576
37830,-0.04238794,326.9648,297.65634,-0.04238794,326.9648,0.0,0.0,294.2497,327.49142,-8.515174e-05,327.64383,327.63538,-2.657936e-18,-7.6840835e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2269800.0,-10670.138741768298,-5217.768,-5217.768,0.0,0.0,0.0,-10435.536,0.0,0.0,-0.010314941
37845,-0.042388003,326.7645,298.36313,-0.042388003,326.7645,0.0,0.0,294.14346,319.46158,-8.515186e-05,327.6294,327.6229,-2.6648382e-18,1.4970181e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2270700.0,-7545.603696331593,-5056.2847,-5056.2847,0.0,0.0,0.0,-10112.569,0.0,0.0,-0.11654663
37860,-0.042388093,326.5437,299.25916,-0.042388093,326.5437,0.0,0.0,294.0395,307.08795,-8.5152045e-05,327.61212,327.60794,1.0349321e-17,6.9697775e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2271600.0,-2799.8797050848625,-4857.4673,-4857.4673,0.0,0.0,0.0,-9714.935,0.0,0.0,-0.22052002
37875,-0.12569918,326.25284,299.6531,-0.0003846851,326.32944,0.0,0.0,293.87552,297.62064,-0.00012664287,327.5874,327.59238,0.9072684,-5.2196457e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07054,1.0,2272500.0,1081.0713067144206,-14042.97,-43.10034,0.0,0.0,0.0,-14086.07,0.0,0.0,-0.38449097
37890,7.380169,340.86777,294.25778,7.3801675,322.2929,3.7576666,3.617876,293.74554,331.53677,0.014825777,341.87296,322.0023,0.99987525,0.9874479,1.0,0.0,3246544.0,0.0,343.15,343.15,-4187.547,1.0,2273400.0,2321298.098007253,1444756.1,868996.5,3246544.0,0.0,7.3755426,2313752.5,3246544.0,3246551.5,-0.51446533
37905,7.595743,316.01184,296.09793,7.9483438,341.98657,3.944482,3.7965312,293.74142,334.82074,0.015613003,315.57553,341.96677,0.014187884,1.0,0.0,0.6045739,0.0,423676.7,343.15,343.15,-4153.4346,1.0,2274300.0,2539233.13995964,635295.94,1531902.5,0.0,423676.7,7.7410135,2167198.5,423676.7,423684.44,-0.5185852
37920,7.6865788,337.60168,298.8986,7.6865788,359.58365,3.895165,3.7491744,293.79596,335.64325,0.015441315,338.35117,360.00854,0.9992782,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4151.0986,1.0,2275200.0,2383020.653437563,1249476.4,1959134.0,3246544.0,700785.6,7.6443396,3208610.5,3947329.5,3947337.2,-0.4640503
37935,7.2347417,345.38974,299.81348,7.2347417,336.35898,3.6430004,3.5070648,293.91864,340.98865,0.014533635,345.19327,336.7118,0.9992781,1.0,0.49999616,0.63289356,1623259.5,443522.7,343.15,343.15,-4146.2407,1.0,2276100.0,2513384.6401623487,1384876.5,1110468.5,1623259.5,443522.7,7.1500654,2495345.0,2066782.2,2066789.4,-0.34136963
37950,7.328037,344.47443,299.91614,7.328037,346.29437,3.7012665,3.5631542,294.05737,345.21008,0.014721053,344.58252,346.27557,0.9992781,1.0,0.5637083,0.46370766,1830103.8,324959.66,343.15,343.15,-4154.8745,1.0,2277000.0,2800453.1389542534,1371404.0,1427417.9,1830103.8,324959.66,7.2644205,2798822.0,2155063.5,2155070.8,-0.20263672
37965,8.7475395,343.10254,299.37262,8.7475395,342.58667,4.525475,4.3540854,294.18314,342.62012,0.017572643,343.11697,342.61835,0.9992781,1.0,0.4488845,0.40668052,1457323.2,284995.84,342.039,342.039,-4188.0366,1.0,2277900.0,3191885.950754727,1606622.5,1587669.8,1457323.2,284995.84,8.87956,3194292.2,1742319.1,1742328.0,-0.07687378
37980,10.2163925,340.24597,298.54422,10.216393,340.2836,5.3773737,5.1679807,294.279,341.5182,0.020523377,340.136,340.17383,0.9992781,1.0,0.2606278,0.21630394,846139.56,151582.69,338.706,338.706,-4188.224,1.0,2278800.0,3704277.975893592,1789374.1,1790988.9,846139.56,151582.69,10.545355,3580363.0,997722.25,997732.8,0.018981934
37995,7.3121405,336.737,297.7079,7.3121405,336.59094,3.7145045,3.5763187,294.33994,336.88248,0.014689119,336.72952,336.5843,0.9992781,1.0,0.19694896,0.1676786,639403.44,117506.75,335.373,335.373,-4180.898,1.0,2279700.0,2416848.900086808,1198622.8,1194137.1,639403.44,117506.75,7.290823,2392760.0,756910.2,756917.5,0.07992554
38010,7.795714,333.01993,296.9999,7.795714,332.9715,3.949618,3.8012877,294.36948,333.89178,0.015660552,332.98715,332.93698,0.9992781,1.0,0.13303292,0.10914778,431897.22,76489.195,332.04,332.04,-4144.601,1.0,2280600.0,2426538.060631572,1179367.4,1177781.6,431897.22,76489.195,7.750906,2357149.0,508386.4,508394.16,0.10946655
38025,7.5016866,329.46478,296.45352,7.5016866,329.4435,3.803045,3.660984,294.37668,330.29117,0.015069892,329.45428,329.42972,0.9992781,1.0,0.10800755,0.08913976,350651.25,62467.86,328.707,328.707,-4162.3164,1.0,2281500.0,2141704.604999495,1040088.56,1039418.4,350651.25,62467.86,7.4640293,2079507.0,413119.12,413126.6,0.1166687
38040,7.190647,326.28116,296.0555,7.190647,326.24863,3.6187158,3.4837427,294.3687,327.34506,0.014445054,326.21896,326.1886,0.9992781,1.0,0.06872488,0.054471828,223118.33,38173.074,325.374,325.374,-4145.959,1.0,2282400.0,1898312.8981343724,912836.25,911853.8,223118.33,38173.074,7.1024585,1824690.0,261291.4,261298.52,0.10870361
38055,7.1906514,322.62805,295.77786,7.1906514,322.61804,3.6186628,3.4836907,294.35126,323.36966,0.014445064,322.59683,322.587,0.9992781,1.0,0.07748981,0.06426647,251574.06,45037.02,322.041,322.041,-4145.892,1.0,2283300.0,1673974.101658314,810895.5,810593.2,251574.06,45037.02,7.1023536,1621488.8,296611.1,296618.2,0.09124756
38070,7.190654,319.42395,295.59644,7.190654,319.40735,3.618664,3.483692,294.32803,320.267,0.014445068,319.38672,319.36954,0.9992781,1.0,0.06693771,0.05449412,217316.22,38188.695,318.708,318.708,-4145.892,1.0,2284200.0,1496745.4496421055,719608.75,719107.3,217316.22,38188.695,7.102356,1438716.0,255504.9,255512.02,0.06802368
38085,5.845845,313.6106,295.49207,6.1064076,316.9507,2.9603384,2.8509455,294.30173,316.4371,0.012005244,313.50775,316.9551,0.014742111,1.0,0.0,0.08141738,0.0,57056.13,317.597,317.597,-4138.1914,1.0,2285100.0,1056091.251076117,444856.12,550348.06,0.0,57056.13,5.811284,995204.2,57056.13,57061.94,0.04171753
38100,4.1730695,309.03497,295.4496,4.359789,312.27588,2.0692203,1.9933053,294.27274,312.77933,0.00857069,308.93018,312.1705,0.014743413,1.0,0.0,0.01587456,0.0,11124.664,312.042,312.042,-4131.6753,1.0,2286000.0,623816.9494244403,238109.64,308108.2,0.0,11124.664,4.0625257,546217.8,11124.664,11128.727,0.01272583
38115,7.8659124,313.17062,295.4522,7.5275908,308.2187,3.9231822,3.7765312,294.2424,313.00473,0.015461751,313.04132,308.13055,1.0,0.014435063,0.07562994,0.0,245535.92,0.0,312.042,312.042,-4176.281,1.0,2286900.0,1139849.381371215,585360.25,403623.5,245535.92,0.0,7.6997137,988983.75,245535.92,245543.62,-0.017608643
38130,9.396489,306.77686,295.48477,8.998155,305.27444,4.7769012,4.594519,294.21252,307.14767,0.018476197,306.6989,305.23224,1.0,0.014434706,0.01,0.0,32465.44,0.0,305.376,305.376,-4182.166,1.0,2287800.0,905041.6036280922,445644.94,369973.75,32465.44,0.0,9.37142,815618.7,32465.44,32474.81,-0.04748535
