minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
38145,9.501752,304.65497,295.5354,9.0990095,302.19174,4.769109,4.585455,294.17838,303.67648,0.018683229,304.66962,302.14993,1.0,0.014434706,0.07499799,0.0,243484.28,0.0,305.37,305.37,-4120.249,1.0,2288700.0,638827.1847933311,363937.88,254377.69,243484.28,0.0,9.354564,618315.56,243484.28,243493.64,-0.08163452
38160,6.1195865,305.25934,295.56427,5.8480644,299.8782,2.970063,2.8604064,294.1398,302.87106,0.01202071,305.27985,299.852,1.0,0.014434706,0.095435604,0.0,309835.88,0.0,305.37,305.37,-4146.434,1.0,2289600.0,368897.93509687367,249185.2,105958.3,309835.88,0.0,5.830469,355143.5,309835.88,309841.72,-0.12020874
38175,6.0075345,305.71106,295.55252,5.7405124,298.55823,2.9040155,2.7967346,294.09567,302.3064,0.011800133,305.72327,298.534,1.0,0.014434706,0.11200209,0.0,363619.7,0.0,306.482,306.482,-4134.73,1.0,2290500.0,334725.84527303296,256316.64,72468.05,363619.7,0.0,5.7007504,328784.7,363619.7,363625.38,-0.16433716
38190,6.2210827,308.04895,295.53967,5.9455204,297.56647,3.0160725,2.9045188,294.0498,302.3,0.012220545,308.10214,297.55917,1.0,0.014434706,0.16642731,0.0,540313.6,0.0,308.15,308.15,-4136.645,1.0,2291400.0,346981.87104720547,326849.25,50611.46,540313.6,0.0,5.9205914,377460.72,540313.6,540319.56,-0.21020508
38205,6.8007493,308.89188,295.57425,6.502645,296.90076,3.322979,3.1995919,294.0054,303.0002,0.013362376,308.9086,296.89142,1.0,0.014434706,0.18761036,0.0,609085.25,0.0,309.818,309.818,-4141.0923,1.0,2292300.0,416759.81770133605,380393.34,36228.395,609085.25,0.0,6.5225706,416621.75,609085.25,609091.75,-0.25460815
38220,7.3758197,310.8321,295.6987,7.0559273,296.58014,3.633115,3.497582,293.96405,303.64618,0.01449573,310.85046,296.57843,1.0,0.014434706,0.23305863,0.0,756635.06,0.0,311.486,311.486,-4146.7324,1.0,2293200.0,483858.9694678376,468808.94,26121.357,756635.06,0.0,7.1306973,494930.28,756635.06,756642.2,-0.29595947
38235,7.901807,312.4178,295.91214,7.5621157,296.61252,3.9213238,3.774294,293.93045,304.47766,0.015532482,312.43518,296.6144,1.0,0.014434706,0.27183035,0.0,882509.2,0.0,313.154,313.154,-4152.326,1.0,2294100.0,558783.9937805939,547782.6,22244.639,882509.2,0.0,7.6956177,570027.25,882509.2,882516.9,-0.32955933
38250,8.211447,322.67358,296.1934,8.211447,316.16965,4.1914263,4.033375,293.90268,310.38354,0.016495705,321.95154,316.3407,1.0,1.0,0.01,0.4187034,32465.44,293421.3,313.71,313.71,-4156.1636,1.0,2295000.0,983121.7465165537,913251.0,688942.75,32465.44,293421.3,8.224801,1602193.8,325886.75,325894.97,-0.35733032
38265,8.284229,300.7394,296.7056,8.642686,313.88806,4.3376384,4.1735835,293.9037,308.69766,0.01700196,300.66397,313.89557,0.014640119,1.0,0.0,0.276568,0.0,193814.88,316.49,316.49,-4161.128,1.0,2295900.0,856332.2118471661,140351.55,623711.1,0.0,193814.88,8.511222,764062.7,193814.88,193823.39,-0.35632324
38280,8.469505,298.31824,297.49478,8.835328,317.9192,4.446506,4.277901,293.9115,308.06238,0.017381556,298.31326,317.94284,0.014640119,1.0,0.0,0.35973385,0.0,252096.3,318.158,318.158,-4163.3574,1.0,2296800.0,771461.3455058043,29291.906,757916.7,0.0,252096.3,8.724407,787208.6,252096.3,252105.02,-0.34851074
38295,8.857707,308.4636,297.62134,8.857707,325.78915,4.5636425,4.3900523,293.91647,308.9449,0.017793957,309.7443,326.65588,1.0000554,1.0,1.0,1.0,3246544.0,700785.6,319.27,319.27,-4164.05,1.0,2297700.0,846261.009302225,403357.6,1047909.56,3246544.0,700785.6,8.953695,1451267.1,3947329.5,3947338.5,-0.34353638
38310,8.834295,321.53076,297.82404,8.834295,316.31625,4.5505457,4.3775225,293.94943,318.31946,0.017746925,321.50146,316.4756,1.000055,1.0,0.38278913,0.40658867,1242741.8,284931.5,321.494,321.494,-4164.2544,1.0,2298600.0,1527669.0692757256,879615.3,686136.0,1242741.8,284931.5,8.928068,1565751.2,1527673.2,1527682.1,-0.3105774
38325,8.487192,322.81705,298.7451,8.487192,324.00726,4.350356,4.1857514,294.0185,322.95737,0.017049642,322.84683,324.00272,1.000055,1.0,0.4143727,0.38354477,1345279.1,268782.66,323.162,323.162,-4160.4683,1.0,2299500.0,1733805.0132438638,858074.06,900500.75,1345279.1,268782.66,8.536108,1758574.8,1614061.8,1614070.2,-0.24151611
38340,7.9042735,324.68936,299.29526,7.9042735,324.45193,4.0184155,3.867459,294.10834,324.24826,0.015878635,324.704,324.47186,1.000055,1.0,0.39136115,0.36383897,1270571.2,254973.12,324.83,324.83,-4154.156,1.0,2300400.0,1664122.378295133,843032.2,835150.06,1270571.2,254973.12,7.8858747,1678182.2,1525544.4,1525552.2,-0.15167236
38355,7.1854234,326.35773,299.38925,7.1854234,326.4192,3.6165478,3.4816751,294.2037,325.932,0.014434561,326.37875,326.44028,1.000055,1.0,0.37544882,0.34807616,1218911.1,243926.77,326.498,326.498,-4146.78,1.0,2301300.0,1609158.6904195538,813875.6,815730.5,1218911.1,243926.77,7.0982227,1629606.1,1462837.9,1462845.0,-0.05630493
38370,7.1902986,327.96298,299.15704,7.1902986,327.9773,3.6184695,3.4835052,294.29526,327.6269,0.014444355,327.9753,327.9908,1.000055,1.0,0.3679136,0.33898354,1194447.6,237554.78,328.166,328.166,-4145.891,1.0,2302200.0,1727160.1125071356,869917.9,870350.06,1194447.6,237554.78,7.1019745,1740268.0,1432002.4,1432009.5,0.035247803
38385,7.190292,329.70175,298.74463,7.190292,329.70517,3.6184633,3.4834993,294.37857,329.22235,0.014444341,329.72412,329.72812,1.000055,1.0,0.35588184,0.32634524,1155386.0,228698.05,329.834,329.834,-4145.888,1.0,2303100.0,1848968.563791584,934881.2,934984.4,1155386.0,228698.05,7.1019626,1869865.5,1384084.0,1384091.1,0.11856079
38400,7.1902866,330.3863,298.2416,7.1902866,330.41818,3.618461,3.483497,294.45038,330.7003,0.014444331,330.35507,330.38647,1.000055,1.0,0.26994243,0.2388402,876380.0,167375.78,328.168,328.168,-4145.8887,1.0,2304000.0,1969144.3660231698,970743.8,971706.94,876380.0,167375.78,7.101958,1942450.8,1043755.75,1043762.9,0.19036865
38415,7.1902933,326.14008,297.704,7.1902933,326.0176,3.6184647,3.4835005,294.50616,327.1538,0.014444344,326.0934,325.97003,1.000055,1.0,0.16468729,0.13936955,534664.56,97668.18,324.835,324.835,-4145.8887,1.0,2304900.0,1786608.6587535846,858747.4,855048.94,534664.56,97668.18,7.101965,1713796.2,632332.75,632339.9,0.24615479
38430,7.190301,322.54694,297.1783,7.190301,322.50354,3.6184688,3.4835043,294.53757,323.4016,0.014444359,322.5085,322.46515,1.000055,1.0,0.11476747,0.09686901,372597.62,67884.41,321.502,321.502,-4145.8887,1.0,2305800.0,1590870.5756676227,766113.7,764803.2,372597.62,67884.41,7.101973,1530916.9,440482.03,440489.12,0.27755737
38445,6.9190974,318.0929,296.7055,6.919097,319.08575,3.4705987,3.3414822,294.5452,319.96783,0.013899547,317.91858,319.05026,1.000055,1.0,0.0,0.07278718,0.0,51008.207,319.28,319.28,-4145.282,1.0,2306700.0,1358010.518723063,621522.0,650374.7,0.0,51008.207,6.812081,1271896.8,51008.207,51015.02,0.28518677
38460,9.9836,311.86182,296.3133,10.415682,316.33896,5.1892896,4.9839835,294.53323,315.0653,0.020489724,311.8221,316.29745,0.014620492,1.0,0.0,0.039186962,0.0,27461.66,314.836,314.836,-4039.1665,1.0,2307600.0,1613739.1250581685,651966.94,876040.0,0.0,27461.66,10.173273,1528007.0,27461.66,27471.834,0.27322388
38475,4.4070954,309.18994,296.01337,4.407098,312.05032,2.1398828,2.0613263,294.49646,312.29282,0.008853272,309.09485,311.94708,0.976411,1.0,0.0,0.019448556,0.0,13629.269,312.614,312.614,-4129.6665,1.0,2308500.0,605330.8281375393,243895.77,296841.03,0.0,13629.269,4.201209,540736.8,13629.269,13633.47,0.2364502
38490,9.027246,312.1647,295.8014,8.650639,308.32434,4.57168,4.398181,294.44928,311.9404,0.017756261,312.09225,308.28006,1.0,0.01457051,0.061847687,0.0,200791.23,0.0,312.614,312.614,-4182.246,1.0,2309400.0,1203587.4041482657,620405.7,454992.34,200791.23,0.0,8.969861,1075398.0,200791.23,200800.2,0.18927002
38505,9.310321,306.4405,295.67252,8.922391,305.62427,4.661675,4.482682,294.39713,306.8735,0.018313548,306.39285,305.58728,1.0,0.01457051,0.01,0.0,32465.44,0.0,305.37,305.37,-4117.4785,1.0,2310300.0,861545.3320186816,421063.88,372932.38,32465.44,0.0,9.144358,793996.25,32465.44,32474.584,0.13711548
38520,7.6175313,304.69858,295.62286,7.294246,302.61798,3.7472544,3.6067967,294.33743,303.9019,0.01497789,304.73016,302.5796,1.0,0.01457051,0.068140775,0.0,221222.03,0.0,305.37,305.37,-4126.799,1.0,2311200.0,520809.5954199564,290365.06,214301.25,221222.03,0.0,7.354051,504666.3,221222.03,221229.39,0.077423096
38535,7.518297,305.48053,295.61838,7.1986785,300.36023,3.6996222,3.5611956,294.2638,303.08173,0.014782225,305.4868,300.334,1.0,0.01457051,0.09033963,0.0,293291.6,0.0,305.37,305.37,-4133.28,1.0,2312100.0,463364.5527265287,311415.7,143367.28,293291.6,0.0,7.2608175,454782.97,293291.6,293298.84,0.0037841797
38550,6.6567864,305.283,295.6287,6.369271,298.7528,3.2449565,3.1245422,294.18472,302.24985,0.013083809,305.33875,298.73102,1.0,0.01457051,0.12845531,0.0,417035.8,0.0,306.482,306.482,-4136.3545,1.0,2313000.0,363845.6847276416,269919.7,83573.01,417035.8,0.0,6.3694987,353492.7,417035.8,417042.2,-0.075286865
38565,6.718504,307.40182,295.66666,6.4286556,297.55786,3.280189,3.1584566,294.10367,302.63977,0.013205448,307.40778,297.5373,1.0,0.01457051,0.15641764,0.0,507816.72,0.0,308.15,308.15,-4140.027,1.0,2313900.0,386749.0017716477,331139.66,51063.2,507816.72,0.0,6.4386454,382202.84,507816.72,507823.16,-0.15634155
38580,7.5639133,308.99448,295.76657,7.2426095,296.7612,3.7369304,3.597274,294.02396,302.83902,0.014872169,309.01553,296.7549,1.0,0.01457051,0.21186948,0.0,687843.56,0.0,309.818,309.818,-4148.334,1.0,2314800.0,441767.1452330296,420229.84,30255.576,687843.56,0.0,7.3342047,450485.4,687843.56,687850.9,-0.23605347
38595,8.407134,310.6635,295.96066,8.054434,296.598,4.2035737,4.045047,293.9481,303.60272,0.016534552,310.67923,296.59824,1.0,0.01457051,0.25884444,0.0,840349.8,0.0,311.486,311.486,-4157.559,1.0,2315700.0,530703.7140232751,519157.12,21559.965,840349.8,0.0,8.248621,540717.06,840349.8,840358.06,-0.31192017
38610,9.023224,312.396,296.2565,9.02322,296.73465,4.6593304,4.481644,293.8791,304.47327,0.018126454,312.41705,296.73737,1.0,0.97857285,0.30308196,0.0,983968.9,0.0,312.598,312.598,-4165.388,1.0,2316600.0,625551.5241587318,611647.2,18120.678,983968.9,0.0,9.140974,629767.9,983968.9,983978.0,-0.3809204
38625,9.427722,301.65683,296.75436,9.872515,313.47064,5.031743,4.8378787,293.83313,309.5058,0.019385805,301.552,313.4108,0.013971971,1.0,0.0,0.24788497,0.0,173714.22,312.598,312.598,-4175.958,1.0,2317500.0,1038226.6600666412,194120.16,693133.2,0.0,173714.22,9.869621,887253.4,173714.22,173724.1,-0.42687988
38640,9.906606,298.28247,297.8074,10.374789,315.70813,5.3261886,5.1190166,293.80563,306.87213,0.020371314,298.27844,315.74268,0.013971934,1.0,0.0,0.38974297,0.0,273126.25,316.49,316.49,-4182.687,1.0,2318400.0,775573.752444393,19766.47,780008.25,0.0,273126.25,10.445206,799774.75,273126.25,273136.7,-0.45437622
38655,10.419191,298.5471,298.01566,10.912423,317.41983,5.6463428,5.424149,293.77353,308.0825,0.02142619,298.55035,317.42734,0.013971934,1.0,0.0,0.4112479,0.0,288196.62,318.158,318.158,-4190.189,1.0,2319300.0,905914.3131078144,23255.834,889335.56,0.0,288196.62,11.070492,912591.4,288196.62,288207.7,-0.4864807
38670,10.899988,298.74326,298.18253,11.416703,318.92337,5.9515724,5.714437,293.74594,308.91165,0.022415634,298.74503,318.93683,0.013971934,1.0,0.0,0.46631467,0.0,326786.62,319.826,319.826,-4197.5796,1.0,2320200.0,1010100.6873540428,25670.19,994526.7,0.0,326786.62,11.66601,1020196.9,326786.62,326798.28,-0.5140686
38685,11.501697,321.33743,298.63547,11.501697,315.74896,6.163076,5.9150515,293.7405,319.47052,0.023105381,321.3464,315.7196,0.9993678,1.0,0.51845247,0.33486915,1683178.6,234671.48,321.494,321.494,-4199.844,1.0,2321100.0,2021887.6739145457,1096666.6,826703.75,1683178.6,234671.48,12.078127,1923370.4,1917850.1,1917862.2,-0.51950073
38700,11.462531,322.78934,300.37537,11.462531,323.395,6.1389275,5.892168,293.79135,322.45917,0.023026703,322.8069,323.431,0.9993678,1.0,0.529813,0.5299954,1720061.1,371413.12,323.162,323.162,-4199.642,1.0,2322000.0,2135771.951462789,1079067.5,1108225.1,1720061.1,371413.12,12.0310955,2187292.5,2091474.2,2091486.2,-0.46865845
38715,11.164167,324.57364,301.49585,11.164167,324.60104,5.9524345,5.7151747,293.87534,324.4138,0.022427328,324.58456,324.607,0.9993678,1.0,0.5170827,0.48194265,1678731.6,337738.47,324.83,324.83,-4195.5586,1.0,2322900.0,2158750.088204897,1082106.1,1083391.1,1678731.6,337738.47,11.667609,2165497.2,2016470.1,2016481.8,-0.38467407
38730,10.687127,326.16705,302.01028,10.687127,326.1679,5.657463,5.434681,293.9758,325.88425,0.021469017,326.18015,326.18225,0.9993678,1.0,0.5147579,0.48322135,1671184.1,338634.56,326.498,326.498,-4188.915,1.0,2323800.0,2152712.1688350462,1084299.1,1084337.5,1671184.1,338634.56,11.092144,2168636.5,2009818.8,2009829.9,-0.2842102
38745,10.075938,327.85425,302.09833,10.075938,327.8763,5.285758,5.080407,294.08295,327.56943,0.020241221,327.86847,327.89062,0.9993678,1.0,0.51286143,0.47909284,1665027.1,335741.38,328.166,328.166,-4180.6753,1.0,2324700.0,2165377.921425841,1089963.2,1090897.0,1665027.1,335741.38,10.366165,2180860.2,2000768.5,2000778.9,-0.17706299
38760,9.342228,329.59338,301.9701,9.342228,329.6083,4.8485203,4.662705,294.19284,329.27173,0.018767295,329.60916,329.62436,0.9993678,1.0,0.5059269,0.47071478,1642513.9,329870.16,329.834,329.834,-4171.264,1.0,2325600.0,2151987.0246868324,1083864.9,1084450.4,1642513.9,329870.16,9.511225,2168315.2,1972384.0,1972393.5,-0.06716919
38775,7.496918,332.09375,301.4607,7.496918,332.09155,3.791052,3.6492774,294.42007,331.52487,0.015060312,332.11954,332.118,0.9993678,1.0,0.44689134,0.41213095,1450852.4,288815.44,331.502,331.502,-4151.496,1.0,2326500.0,1901658.8269588568,964544.8,964475.6,1450852.4,288815.44,7.4403296,1929020.5,1739667.8,1739675.2,0.1600647
38790,10.220436,332.91013,300.41135,10.220436,332.8402,5.3851223,5.175509,294.6298,332.2008,0.020531498,332.82895,332.77362,0.9993678,1.0,0.44429222,0.40856874,1442414.2,286319.1,333.17,333.17,-4192.7036,1.0,2327400.0,2741277.9040763327,1395037.1,1392036.0,1442414.2,286319.1,10.560631,2787073.0,1728733.4,1728743.9,0.3697815
38805,7.7994046,333.58923,299.0813,7.7994046,333.54834,3.9924426,3.8432407,294.8039,334.1654,0.015667967,333.50507,333.4661,0.9993678,1.0,0.19755933,0.16446339,641385.0,115253.57,329.837,329.837,-4189.8203,1.0,2328300.0,2308725.8858669885,1130393.6,1129054.1,641385.0,115253.57,7.8356833,2259447.8,756638.56,756646.4,0.5438843
38820,10.417613,327.9654,297.79807,10.417613,327.72134,5.408425,5.1951885,294.92776,328.71487,0.0209276,327.9315,327.68933,0.9993678,1.0,0.039561305,0.027008142,128437.51,18926.918,326.504,326.504,-4116.2856,1.0,2329200.0,2717461.450779865,1319940.5,1309262.5,128437.51,18926.918,10.603613,2629203.0,147364.42,147375.03,0.6677551
38835,-0.042388026,326.0275,297.34756,-0.042388026,326.02014,0.0,0.0,294.99454,326.96335,-8.515191e-05,325.93985,325.93704,3.8709821e-10,3.879033e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,2330100.0,-10591.729940492289,-5105.88,-5104.5703,0.0,0.0,0.0,-10210.45,0.0,0.0,0.7345276
38850,-0.042387918,326.085,297.34756,-0.042387918,326.08005,0.0,0.0,295.02893,326.96335,-8.515169e-05,325.9428,325.93964,3.1292314e-16,3.0774028e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2331000.0,-10591.702789610747,-5116.1025,-5115.2227,0.0,0.0,0.0,-10231.325,0.0,0.0,0.7689209
38865,-0.042387918,326.12857,297.34756,-0.042387918,326.1252,0.0,0.0,295.04382,326.96335,-8.515169e-05,325.9459,325.94235,9.976949e-17,4.169905e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2331900.0,-10591.702789610747,-5123.861,-5123.263,0.0,0.0,0.0,-10247.124,0.0,0.0,0.7838135
38880,-0.042387918,326.16272,297.34756,-0.042387918,326.16046,0.0,0.0,295.05417,326.96335,-8.515169e-05,325.9491,325.9452,-2.430256e-20,6.353245e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2332800.0,-10591.702789610747,-5129.9404,-5129.5386,0.0,0.0,0.0,-10259.479,0.0,0.0,0.79415894
38895,-0.042387918,326.19046,297.34756,-0.042387918,326.18893,0.0,0.0,295.05927,326.96335,-8.515169e-05,325.95245,325.94815,1.6655141e-18,2.1497636e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2333700.0,-10591.702789610747,-5134.879,-5134.6074,0.0,0.0,0.0,-10269.486,0.0,0.0,0.7992554
38910,-0.042387918,326.21432,297.34756,-0.042387918,326.2133,0.0,0.0,295.05893,326.96335,-8.515169e-05,325.95593,325.9512,-6.4835854e-19,1.5472989e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2334600.0,-10591.702789610747,-5139.128,-5138.943,0.0,0.0,0.0,-10278.07,0.0,0.0,0.7989197
38925,-0.042387918,326.2355,297.34756,-0.042387918,326.2348,0.0,0.0,295.05975,326.96335,-8.515169e-05,325.95953,325.9544,-8.847608e-19,3.6311512e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2335500.0,-10591.702789610747,-5142.8984,-5142.7734,0.0,0.0,0.0,-10285.672,0.0,0.0,0.79974365
38940,-0.042387918,326.25485,297.34756,-0.042387918,326.25436,0.0,0.0,295.05927,326.96335,-8.515169e-05,325.9633,325.9577,-1.7737353e-17,-1.5984721e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2336400.0,-10591.702789610747,-5146.343,-5146.256,0.0,0.0,0.0,-10292.599,0.0,0.0,0.7992554
38955,-0.042387918,326.27283,297.34756,-0.042387918,326.27252,0.0,0.0,295.04752,326.96335,-8.515169e-05,325.96716,325.96115,-9.046003e-20,-3.4102676e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2337300.0,-10591.702789610747,-5149.543,-5149.4883,0.0,0.0,0.0,-10299.031,0.0,0.0,0.7875061
38970,-0.042387918,326.28964,297.34756,-0.042387918,326.28943,0.0,0.0,295.03244,326.96335,-8.515169e-05,325.97116,325.9647,6.624185e-20,-2.0052603e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2338200.0,-10591.702789610747,-5152.5366,-5152.4985,0.0,0.0,0.0,-10305.035,0.0,0.0,0.7724304
38985,-0.042387918,326.30527,297.34756,-0.042387918,326.3051,0.0,0.0,295.01865,326.96335,-8.515169e-05,325.97528,325.96832,7.9501834e-18,-6.3282138e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2339100.0,-10591.702789610747,-5155.318,-5155.291,0.0,0.0,0.0,-10310.609,0.0,0.0,0.7586365
39000,-0.042387918,326.3194,297.34756,-0.042387918,326.3193,0.0,0.0,294.99768,326.96335,-8.515169e-05,325.97946,325.97202,-2.1005323e-18,1.4698321e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340000.0,-10591.702789610747,-5157.8335,-5157.8174,0.0,0.0,0.0,-10315.65,0.0,0.0,0.7376709
39015,-0.042387918,326.33157,297.34756,-0.042387918,326.3315,0.0,0.0,294.9781,326.96335,-8.515169e-05,325.98367,325.97577,-1.5123949e-18,5.902686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2340900.0,-10591.702789610747,-5160.0015,-5159.9907,0.0,0.0,0.0,-10319.992,0.0,0.0,0.7180786
39030,-0.042387918,326.34134,297.34756,-0.042387918,326.3413,0.0,0.0,294.9574,326.96335,-8.515169e-05,325.9879,325.97952,7.477783e-18,1.2416126e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2341800.0,-10591.702789610747,-5161.7397,-5161.7344,0.0,0.0,0.0,-10323.475,0.0,0.0,0.6973877
39045,-0.042387918,326.34796,297.34756,-0.042387918,326.34793,0.0,0.0,294.931,326.96335,-8.515169e-05,325.9921,325.98325,1.810878e-18,-8.617414e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2342700.0,-10591.702789610747,-5162.919,-5162.9136,0.0,0.0,0.0,-10325.832,0.0,0.0,0.67099
39060,-0.042387918,326.35046,297.34756,-0.042387918,326.35046,0.0,0.0,294.9082,326.96335,-8.515169e-05,325.99615,325.98688,-3.2151723e-18,6.735292e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2343600.0,-10591.702789610747,-5163.3643,-5163.3643,0.0,0.0,0.0,-10326.729,0.0,0.0,0.64819336
39075,-0.042387918,326.34814,297.34756,-0.042387918,326.3481,0.0,0.0,294.87946,326.96335,-8.515169e-05,326.00003,325.99036,5.6234545e-19,6.595521e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2344500.0,-10591.702789610747,-5162.9517,-5162.9463,0.0,0.0,0.0,-10325.898,0.0,0.0,0.6194458
39090,-0.042387918,326.33978,297.34756,-0.042387918,326.33975,0.0,0.0,294.85367,326.96335,-8.515169e-05,326.00363,325.9936,5.103149e-18,-1.0828268e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2345400.0,-10591.702789610747,-5161.463,-5161.4575,0.0,0.0,0.0,-10322.92,0.0,0.0,0.59365845
39105,-0.042387918,326.32452,297.34756,-0.042387918,326.3245,0.0,0.0,294.82672,326.96335,-8.515169e-05,326.0069,325.9965,1.256511e-26,-5.005206e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2346300.0,-10591.702789610747,-5158.7466,-5158.7407,0.0,0.0,0.0,-10317.487,0.0,0.0,0.5667114
39120,-0.042387918,326.30093,297.34756,-0.042387918,326.30093,0.0,0.0,294.79822,326.96335,-8.515169e-05,326.00964,325.999,-1.3998369e-36,5.576133e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2347200.0,-10591.702789610747,-5154.5464,-5154.5464,0.0,0.0,0.0,-10309.093,0.0,0.0,0.538208
39135,-0.042387918,326.268,297.34756,-0.042387918,326.268,0.0,0.0,294.7298,326.96335,-8.515169e-05,326.01175,326.00095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2348100.0,-10591.702789610747,-5148.6846,-5148.6846,0.0,0.0,0.0,-10297.369,0.0,0.0,0.4697876
39150,-0.042387918,326.22476,297.34756,-0.042387918,326.22476,0.0,0.0,294.67917,326.96335,-8.515169e-05,326.01315,326.00226,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2349000.0,-10591.702789610747,-5140.986,-5140.986,0.0,0.0,0.0,-10281.972,0.0,0.0,0.41915894
39165,-0.042387918,326.1698,297.34756,-0.042387918,326.1698,0.0,0.0,294.61642,326.96335,-8.515169e-05,326.01364,326.00278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2349900.0,-10591.702789610747,-5131.201,-5131.201,0.0,0.0,0.0,-10262.402,0.0,0.0,0.3564148
39180,-0.042387918,326.10223,297.34756,-0.042387918,326.10223,0.0,0.0,294.56073,326.96335,-8.515169e-05,326.01306,326.0024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2350800.0,-10591.702789610747,-5119.1724,-5119.1724,0.0,0.0,0.0,-10238.345,0.0,0.0,0.3007202
39195,-0.042387918,326.02063,297.34756,-0.042387918,326.02063,0.0,0.0,294.4319,326.96335,-8.515169e-05,326.01126,326.00095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2351700.0,-10591.702789610747,-5104.6445,-5104.6445,0.0,0.0,0.0,-10209.289,0.0,0.0,0.171875
39210,-0.04238792,325.9245,297.35358,-0.04238792,325.9245,0.0,0.0,294.31693,326.90964,-8.51517e-05,326.0081,325.99826,5.366346e-18,-4.3151242e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2352600.0,-10570.345471531484,-5086.4604,-5086.4604,0.0,0.0,0.0,-10172.921,0.0,0.0,0.056915283
39225,-0.042387962,325.8125,297.8749,-0.042387962,325.8125,0.0,0.0,294.20966,323.3166,-8.515178e-05,326.00333,325.9942,4.3731492e-18,7.735391e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2353500.0,-9098.898911025266,-4973.714,-4973.714,0.0,0.0,0.0,-9947.428,0.0,0.0,-0.050354004
39240,-0.04238805,325.6838,299.29996,-0.04238805,325.6838,0.0,0.0,294.09244,312.38504,-8.5151965e-05,325.99677,325.98862,4.9402444e-18,9.752514e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2354400.0,-4679.72624499442,-4697.112,-4697.112,0.0,0.0,0.0,-9394.224,0.0,0.0,-0.16757202
39255,-0.04238818,325.53772,300.5057,-0.04238818,325.53772,0.0,0.0,293.94882,300.71628,-8.515222e-05,325.98825,325.9813,9.001014e-18,-1.0015697e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,2355300.0,-75.30857345727782,-4456.458,-4456.458,0.0,0.0,0.0,-8912.916,0.0,0.0,-0.31118774
39270,12.99329,337.27344,294.2193,0.123190455,324.52814,7.7416334,0.0,293.83127,322.67148,0.0131746335,337.67783,324.29877,0.9998747,7.603989e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-4280.3403,1.0,2356200.0,1574357.5255035865,2349542.5,15681.79,3246544.0,0.0,7.7416334,2365224.2,3246544.0,3246551.8,-0.42874146
39285,7.088051,343.02032,294.75034,7.088051,345.74854,3.5619283,3.4291928,293.80356,346.3956,0.014238953,341.8025,345.81857,0.9998747,1.0,0.0,0.6314617,0.0,442519.25,343.15,343.15,-4144.8286,1.0,2357100.0,3088572.750853973,1436988.6,1518206.9,0.0,442519.25,6.9911213,2955195.5,442519.25,442526.25,-0.45645142
39300,6.7304335,307.93268,297.08685,6.730446,343.03278,3.3661394,3.2410781,293.8833,328.41754,0.013520559,307.73804,343.04514,0.9170041,1.0,0.0,0.5337808,0.0,374065.9,343.15,343.15,-4142.0786,1.0,2358000.0,1779155.4115954114,306587.84,1298793.5,0.0,374065.9,6.607218,1605381.4,374065.9,374072.5,-0.37670898
39315,6.894333,351.0707,298.80255,6.894333,334.50616,3.4553926,3.326839,293.89752,348.94565,0.013849799,350.91223,334.08832,0.9989259,1.0,0.5932842,0.19876888,1926123.2,139294.38,343.15,343.15,-4143.0205,1.0,2358900.0,2916781.530898629,1513487.1,1033840.9,1926123.2,139294.38,6.7822313,2547328.0,2065417.6,2065424.4,-0.3624878
39330,7.848786,342.74487,299.50003,7.8487864,346.36786,3.9864202,3.8367467,293.94968,342.6329,0.015767168,342.9659,346.61172,0.9989259,1.0,0.6130357,0.6259208,1990247.2,438636.28,343.15,343.15,-4152.817,1.0,2359800.0,2856349.752029155,1425562.0,1544993.4,1990247.2,438636.28,7.823167,2970555.5,2428883.5,2428891.2,-0.31033325
39345,7.2172995,343.3564,299.79428,7.2172995,342.32928,3.6353593,3.4997668,294.0105,343.28897,0.014498596,343.407,342.35706,0.9989259,1.0,0.49733683,0.42595336,1614625.9,298502.0,343.15,343.15,-4148.4946,1.0,2360700.0,2648570.152493824,1320484.1,1289349.0,1614625.9,298502.0,7.135126,2609833.0,1913127.9,1913135.0,-0.24951172
39360,7.1921144,343.00162,299.73514,7.192115,343.17404,3.6194735,3.4844694,294.07132,343.10544,0.014448003,343.0025,343.18005,0.9989259,1.0,0.48227832,0.43805403,1565737.8,306981.97,343.15,343.15,-4145.908,1.0,2361600.0,2631779.744712901,1306945.4,1312153.9,1565737.8,306981.97,7.103943,2619099.2,1872719.8,1872726.9,-0.18869019
39375,7.1921167,343.49496,299.43414,7.1921167,343.46805,3.6194735,3.4844694,294.1302,343.4143,0.014448007,343.4979,343.46924,0.9989259,1.0,0.46249798,0.4130092,1501520.0,289430.9,343.15,343.15,-4145.9067,1.0,2362500.0,2668787.9199828217,1330940.4,1330127.4,1501520.0,289430.9,7.103943,2661067.8,1790950.9,1790958.0,-0.12982178
39390,7.1921186,343.4425,299.02487,7.1921186,343.42163,3.6194746,3.4844704,294.17804,343.45358,0.01444801,343.44098,343.4205,0.9989259,1.0,0.43027723,0.38369352,1396913.9,268886.88,343.15,343.15,-4145.9067,1.0,2363400.0,2696007.199308042,1341718.9,1341088.4,1396913.9,268886.88,7.103945,2682807.2,1665800.8,1665807.9,-0.081970215
39405,7.1921186,342.67422,298.6126,7.192119,342.6717,3.619475,3.4844706,294.2159,343.17358,0.014448011,342.63943,342.6363,0.9989259,1.0,0.36612287,0.32052803,1188634.0,224621.42,340.928,340.928,-4145.9067,1.0,2364300.0,2704033.3209688244,1330964.8,1330888.2,1188634.0,224621.42,7.1039457,2661853.0,1413255.4,1413262.5,-0.0440979
39420,7.192121,338.6549,298.23526,7.1921215,338.5614,3.6194763,3.484472,294.24295,339.61636,0.014448016,338.61154,338.51727,0.9989259,1.0,0.29431254,0.254279,955498.56,178195.05,337.595,337.595,-4145.9067,1.0,2365200.0,2511074.343321661,1220952.6,1218128.1,955498.56,178195.05,7.1039486,2439080.8,1133693.6,1133700.8,-0.017059326
39435,7.192126,335.238,297.90906,7.192126,335.20135,3.6194787,3.4844744,294.25586,336.04242,0.014448025,335.2006,335.1638,0.9989259,1.0,0.26050457,0.22616796,845739.5,158495.25,334.262,334.262,-4145.907,1.0,2366100.0,2313997.4546590224,1127592.9,1126485.8,845739.5,158495.25,7.1039534,2254078.5,1004234.75,1004241.9,-0.0041503906
39450,7.1921296,331.80518,297.63416,7.1921296,331.76324,3.6194808,3.4844766,294.25702,332.65933,0.014448033,331.7667,331.72406,0.9989259,1.0,0.22956109,0.19871174,745280.2,139254.33,330.929,330.929,-4145.907,1.0,2367000.0,2125388.5932417517,1032202.1,1030935.56,745280.2,139254.33,7.103957,2063137.8,884534.5,884541.6,-0.0029907227
39465,7.192133,328.44275,297.42017,7.192133,328.41077,3.6194828,3.4844782,294.2493,329.269,0.014448039,328.40488,328.37247,0.9989259,1.0,0.2069729,0.1796069,671946.6,125865.93,327.596,327.596,-4145.907,1.0,2367900.0,1932644.207963176,937097.9,936131.8,671946.6,125865.93,7.103961,1873229.8,797812.56,797819.7,-0.01071167
39480,7.1921353,325.05917,297.27365,7.192136,325.02826,3.6194842,3.4844797,294.23474,325.89084,0.014448045,325.02188,324.99033,0.9989259,1.0,0.18740846,0.16283308,608429.8,114111.08,324.263,324.263,-4145.907,1.0,2368800.0,1736542.1122085536,839316.44,838382.6,608429.8,114111.08,7.103964,1677699.0,722540.9,722548.0,-0.025268555
39495,7.192138,321.714,297.19022,7.192138,321.68738,3.6194856,3.484481,294.21494,322.54837,0.01444805,321.6767,321.64944,0.9989259,1.0,0.16971485,0.14774072,550986.75,103534.58,320.93,320.93,-4145.907,1.0,2369700.0,1538778.744613046,740789.1,739985.3,550986.75,103534.58,7.1039667,1480774.5,654521.3,654528.44,-0.045074463
39510,6.2847958,313.60446,297.15616,6.5396037,319.295,3.1949844,3.076592,294.1906,318.6207,0.012881257,313.38968,319.3091,0.015412961,1.0,0.0,0.1685078,0.0,118087.84,319.819,319.819,-4141.7617,1.0,2370600.0,1161258.966137666,434171.75,608073.25,0.0,118087.84,6.2715764,1042245.0,118087.84,118094.12,-0.06939697
39525,5.569329,305.79285,297.15097,5.8479843,320.39954,2.8156884,2.7117562,294.15878,313.97528,0.011467933,305.68298,320.38916,0.013920781,1.0,0.0,0.20306224,0.0,142303.1,320.932,320.932,-4132.882,1.0,2371500.0,810348.246415748,202143.7,571020.44,0.0,142303.1,5.527445,773164.1,142303.1,142308.62,-0.10122681
39540,6.0168,301.26788,297.12936,6.315541,321.53864,3.0601397,2.9468906,294.11783,311.83014,0.012387017,301.2156,321.57852,0.013920781,1.0,0.0,0.29053208,0.0,203600.7,322.6,322.6,-4136.7305,1.0,2372400.0,764814.7438594038,104582.7,647462.56,0.0,203600.7,6.0070305,752045.25,203600.7,203606.7,-0.1421814
39555,6.685703,299.50934,297.09787,6.685728,323.56293,3.3407955,3.2167015,294.0728,311.74585,0.013430714,299.49405,323.59097,0.85120493,1.0,0.0,0.32740885,0.0,229443.4,323.712,323.712,-4140.4536,1.0,2373300.0,826277.8514308309,67713.914,743140.4,0.0,229443.4,6.557497,810854.3,229443.4,229449.97,-0.18719482
39570,7.097939,327.8513,297.15494,7.097939,318.39792,3.5672116,3.4342644,294.04315,326.13354,0.014258817,327.7281,318.38605,0.99971867,1.0,0.34445423,0.25525644,1118285.8,178880.03,325.936,325.936,-4144.714,1.0,2374200.0,1735442.7382963877,915099.44,633281.8,1118285.8,178880.03,7.0014763,1548381.2,1297165.8,1297172.8,-0.21685791
39585,8.445015,325.50632,297.74292,8.445015,327.9115,4.33575,4.171966,294.05634,326.4213,0.016964912,325.46362,327.84656,0.99971867,1.0,0.44048285,0.42844778,1430046.9,300250.03,327.604,327.604,-4169.795,1.0,2375100.0,2043409.7216755617,984741.7,1070051.2,1430046.9,300250.03,8.507716,2054793.0,1730296.9,1730305.4,-0.20367432
39600,7.4794474,329.32748,298.454,7.4794474,328.86954,3.7753122,3.6340423,294.09167,329.3079,0.015025216,329.29712,328.84686,0.99971867,1.0,0.39257988,0.3564138,1274527.9,249769.67,329.272,329.272,-4144.386,1.0,2376000.0,1947062.2239524573,969849.44,955463.6,1274527.9,249769.67,7.409354,1925313.0,1524297.5,1524304.9,-0.16833496
39615,8.109221,330.6717,298.85406,8.109221,330.78278,4.150868,3.9948616,294.13074,330.26865,0.01629035,330.67633,330.7938,0.99971867,1.0,0.45225787,0.4228816,1468275.0,296349.34,330.94,330.94,-4173.7725,1.0,2376900.0,2149368.987672858,1083668.0,1087451.4,1468275.0,296349.34,8.145729,2171119.5,1764624.4,1764632.5,-0.12927246
39630,7.1925793,332.98566,298.97336,7.1925793,333.01,3.6201246,3.485103,294.1726,332.84436,0.014448936,332.96503,332.99127,0.99971867,1.0,0.37701386,0.3418431,1223992.1,239558.72,332.608,332.608,-4146.3877,1.0,2377800.0,2055479.7744625546,1027471.8,1028207.5,1223992.1,239558.72,7.1052275,2055679.2,1463550.9,1463558.0,-0.087402344
39645,7.1921153,333.51385,298.93927,7.1921153,333.4793,3.619473,3.484469,294.21616,332.94504,0.014448005,333.54874,333.5151,0.99971867,1.0,0.42143032,0.38689163,1368192.0,271128.1,334.276,334.276,-4145.907,1.0,2378700.0,2063525.0826334583,1044390.5,1043347.0,1368192.0,271128.1,7.103942,2087737.5,1639320.1,1639327.2,-0.04385376
39660,7.1921153,335.71982,298.80396,7.1921153,335.76712,3.619473,3.484469,294.25632,335.30048,0.014448004,335.73816,335.78525,0.99971867,1.0,0.41895217,0.381721,1360146.6,267504.56,335.944,335.944,-4145.9067,1.0,2379600.0,2214667.877617717,1115113.2,1116542.1,1360146.6,267504.56,7.103942,2231655.5,1627651.2,1627658.4,-0.003692627
39675,7.192115,337.31903,298.59192,7.192115,337.3214,3.6194725,3.4844685,294.29443,336.9062,0.014448003,337.33868,337.34146,0.99971867,1.0,0.4123131,0.37396604,1338592.6,262070.03,337.612,337.612,-4145.9067,1.0,2380500.0,2324971.676232792,1169825.4,1169897.2,1338592.6,262070.03,7.103941,2339722.5,1600662.6,1600669.8,0.034423828
39690,7.1921144,339.02563,298.3425,7.1921144,339.03894,3.6194723,3.4844682,294.32935,338.6007,0.014448002,339.04562,339.05927,0.99971867,1.0,0.3882872,0.34903547,1260591.4,244599.05,337.613,337.613,-4145.9067,1.0,2381400.0,2442932.8840405107,1228910.6,1229312.6,1260591.4,244599.05,7.1039405,2458223.2,1505190.4,1505197.5,0.06933594
39705,7.1921163,335.6662,298.0672,7.1921163,335.59186,3.6194732,3.4844692,294.35876,336.82303,0.014448006,335.612,335.53394,0.99971867,1.0,0.27167082,0.23267429,881991.25,163054.8,334.28,334.28,-4145.9067,1.0,2382300.0,2351766.633197417,1135748.8,1133503.1,881991.25,163054.8,7.1039424,2269252.0,1045046.06,1045053.2,0.09875488
39720,7.192122,331.90695,297.77988,7.192122,331.85205,3.6194766,3.4844725,294.37405,332.74435,0.014448018,331.8692,331.8152,0.99971867,1.0,0.22877572,0.19869463,742730.44,139242.34,330.947,330.947,-4145.9067,1.0,2383200.0,2121703.0561267394,1030873.56,1029215.2,742730.44,139242.34,7.103949,2060088.8,881972.75,881979.9,0.11404419
39735,7.192129,328.53024,297.49936,7.192129,328.49265,3.6194806,3.484476,294.37006,329.38223,0.014448032,328.49167,328.4532,0.99971867,1.0,0.19481468,0.167897,632474.4,117659.805,327.614,327.614,-4145.907,1.0,2384100.0,1934708.0347250085,937348.06,936212.4,632474.4,117659.805,7.1039567,1873560.5,750134.2,750141.3,0.11004639
39750,7.192136,325.0801,297.2629,7.192136,325.04788,3.6194842,3.4844797,294.34918,325.9396,0.014448045,325.04153,325.0089,0.99971867,1.0,0.17083102,0.1474298,554610.44,103316.68,324.281,324.281,-4145.907,1.0,2385000.0,1740153.2415752853,840273.3,839299.9,554610.44,103316.68,7.103964,1679573.2,657927.1,657934.25,0.08917236
39765,7.192141,321.6923,297.10715,7.192141,321.66803,3.6194873,3.4844825,294.3154,322.53265,0.014448056,321.65475,321.62994,0.99971867,1.0,0.15577789,0.13484387,505739.75,94496.64,320.948,320.948,-4145.907,1.0,2385900.0,1542866.4006119901,742643.25,741910.4,505739.75,94496.64,7.1039696,1484553.6,600236.4,600243.5,0.055389404
39780,10.455604,313.32202,297.04654,10.477349,317.65414,5.4692254,5.2539554,294.27167,318.05136,0.02102576,313.14075,317.612,0.06762065,1.0,0.0,0.14976302,0.0,104951.77,318.726,318.726,-4142.546,1.0,2386800.0,1854897.843199001,714713.94,906834.94,0.0,104951.77,10.723181,1621548.9,104951.77,104962.5,0.011657715
39795,5.597471,306.51166,297.07077,5.8570914,318.47195,2.8254664,2.7211614,294.21674,313.70227,0.011505348,306.3926,318.43283,0.014473223,1.0,0.0,0.16514273,0.0,115729.65,319.283,319.283,-4132.861,1.0,2387700.0,803675.0093059083,221949.4,526464.5,0.0,115729.65,5.546628,748413.9,115729.65,115735.195,-0.043273926
39810,6.2134185,301.34113,297.11267,6.49845,319.84232,3.1622748,3.045099,294.15195,310.94537,0.012768227,301.2823,319.8897,0.014473223,1.0,0.0,0.28418556,0.0,199153.16,320.951,320.951,-4138.1694,1.0,2388600.0,741800.1477727216,110347.266,620371.3,0.0,199153.16,6.2073736,730718.56,199153.16,199159.36,-0.108062744
39825,6.913845,299.34375,297.1493,7.2265553,321.75253,3.552383,3.4200292,294.0818,310.79883,0.014203093,299.32803,321.76547,0.014473223,1.0,0.0,0.33000076,0.0,231259.78,322.619,322.619,-4145.0234,1.0,2389500.0,814235.6514653101,63722.996,746746.06,0.0,231259.78,6.972412,810469.06,231259.78,231266.75,-0.17822266
39840,7.735521,326.9507,297.2635,7.735521,317.7427,3.9220188,3.7749336,294.02133,326.09006,0.015539633,326.87122,317.5413,0.99995506,1.0,0.39361534,0.15965962,1277889.5,111887.164,324.287,324.287,-4150.9033,1.0,2390400.0,1881408.059679336,964513.8,665353.1,1277889.5,111887.164,7.6969523,1629867.0,1389776.6,1389784.4,-0.23867798
39855,8.036525,324.61447,298.0023,8.036525,326.66418,4.0922656,3.9382825,294.007,324.33014,0.01614431,324.64893,326.73474,0.99995506,1.0,0.43048096,0.4549348,1397575.4,318811.78,325.955,325.955,-4154.512,1.0,2391300.0,1785188.8164694856,898251.7,967436.5,1397575.4,318811.78,8.030548,1865688.2,1716387.1,1716395.1,-0.25302124
39870,8.116942,327.35843,299.0097,8.116942,327.02142,4.138181,3.9823267,294.0195,326.98755,0.01630586,327.37402,327.02554,0.99995506,1.0,0.44868904,0.40500206,1456688.6,283819.6,327.623,327.623,-4155.6807,1.0,2392200.0,1916051.8227635748,966440.8,954951.9,1456688.6,283819.6,8.120508,1921392.8,1740508.2,1740516.4,-0.24050903
39885,8.034064,328.86356,299.6778,8.034064,328.94608,4.091279,3.9373448,294.05005,328.48294,0.016139368,328.88086,328.96722,0.99995506,1.0,0.45615664,0.42668208,1480932.6,299012.7,329.291,329.291,-4154.924,1.0,2393100.0,1952566.677796756,984817.2,987601.6,1480932.6,299012.7,8.028624,1972418.8,1779945.2,1779953.2,-0.20996094
39900,7.84461,330.58038,300.00833,7.84461,330.59116,3.9842482,3.8346663,294.09033,330.21048,0.01575878,330.59808,330.60828,0.99995506,1.0,0.46312174,0.42797238,1503545.0,299916.88,330.959,330.959,-4152.973,1.0,2394000.0,1998985.9502955368,1007268.5,1007623.44,1503545.0,299916.88,7.8189144,2014892.0,1803461.9,1803469.8,-0.16967773
39915,7.192157,332.58148,299.9686,7.192157,332.61163,3.6195602,3.484554,294.21716,332.22968,0.014448088,332.58875,332.62073,0.99995506,1.0,0.4385085,0.40324658,1423637.1,282589.4,332.627,332.627,-4145.985,1.0,2394900.0,1957665.7014938293,985139.3,986050.1,1423637.1,282589.4,7.1041145,1971189.5,1706226.5,1706233.6,-0.04284668
39930,7.192085,334.29764,299.51254,7.192085,334.28506,3.619456,3.4844527,294.3368,333.74344,0.014447943,334.32462,334.3126,0.99995506,1.0,0.42040595,0.38464516,1364866.4,269553.78,334.295,334.295,-4145.9067,1.0,2395800.0,2077177.3878034195,1050744.9,1050365.1,1364866.4,269553.78,7.1039085,2101110.0,1634420.1,1634427.2,0.07678223
39945,7.192091,335.0817,298.82037,7.192091,335.10745,3.6194592,3.4844556,294.4383,335.4024,0.0144479545,335.0495,335.07452,0.99995506,1.0,0.3117748,0.27510253,1012190.56,192787.89,332.629,332.629,-4145.9062,1.0,2396700.0,2219849.194112612,1095337.9,1096115.9,1012190.56,192787.89,7.1039147,2191453.8,1204978.5,1204985.6,0.17828369
39960,7.192098,330.8026,298.05453,7.192098,330.66394,3.6194632,3.4844596,294.51517,331.83514,0.014447969,330.75412,330.61447,0.99995506,1.0,0.18602265,0.15680589,603930.7,109887.305,329.296,329.296,-4145.9067,1.0,2397600.0,2049857.0673509391,989215.06,985026.2,603930.7,109887.305,7.103923,1974241.2,713818.0,713825.1,0.25515747
39975,7.1920795,327.45517,297.25717,7.1920795,327.37076,3.619453,3.4844496,294.63153,328.15048,0.014447932,327.424,327.33936,0.99995506,1.0,0.11089574,0.09191084,360027.88,64409.797,325.963,325.963,-4145.9062,1.0,2398500.0,1874646.707225611,912182.9,909633.1,360027.88,64409.797,7.103903,1821816.0,424437.7,424444.78,0.371521
39990,6.709097,323.4901,296.50388,6.709097,323.5466,1.9575099,1.865034,294.7123,324.93808,0.013477684,323.41058,323.47607,0.9903751,0.99042,0.0,0.0,0.0,0.0,323.741,323.741,-2340.9912,0.0,2399400.0,1609554.3140620294,760423.75,762015.5,0.0,0.0,3.8225439,1522439.2,0.0,3.8225439,0.45230103
40005,-0.042387918,323.56876,296.52655,-0.042387918,323.6102,0.0,0.0,294.75555,324.8949,-8.5151696e-05,323.37354,323.44223,2.4482612e-12,2.4486266e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2400300.0,-10145.574084436505,-4814.3037,-4821.6816,0.0,0.0,0.0,-9635.985,0.0,0.0,0.49554443
40020,-0.042387918,323.6586,296.52655,-0.042387918,323.6866,0.0,0.0,294.7774,324.8949,-8.515169e-05,323.3788,323.44617,2.8625913e-20,3.997298e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2401200.0,-10145.573217527559,-4830.2983,-4835.286,0.0,0.0,0.0,-9665.584,0.0,0.0,0.517395
40035,-0.042387918,323.727,296.52655,-0.042387918,323.74585,0.0,0.0,294.7892,324.8949,-8.515169e-05,323.38428,323.45026,-9.4558945e-18,3.727159e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2402100.0,-10145.573217527559,-4842.4736,-4845.8315,0.0,0.0,0.0,-9688.305,0.0,0.0,0.5292053
40050,-0.042387918,323.7802,296.52655,-0.042387918,323.793,0.0,0.0,294.7844,324.8949,-8.515169e-05,323.38995,323.45456,8.16356e-31,-1.8424924e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2403000.0,-10145.573217527559,-4851.949,-4854.2256,0.0,0.0,0.0,-9706.175,0.0,0.0,0.52438354
40065,-0.042387918,323.82394,296.52655,-0.042387918,323.83258,0.0,0.0,294.77347,324.8949,-8.515169e-05,323.3958,323.459,-4.34e-43,9.8e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2403900.0,-10145.573217527559,-4859.7344,-4861.272,0.0,0.0,0.0,-9721.006,0.0,0.0,0.51345825
40080,-0.042387918,323.86115,296.52655,-0.042387918,323.867,0.0,0.0,294.7607,324.8949,-8.515169e-05,323.4019,323.46368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2404800.0,-10145.573217527559,-4866.3574,-4867.4004,0.0,0.0,0.0,-9733.758,0.0,0.0,0.5007019
40095,-0.042387918,323.89404,296.52655,-0.042387918,323.898,0.0,0.0,294.74225,324.8949,-8.515169e-05,323.40814,323.46854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2405700.0,-10145.573217527559,-4872.2144,-4872.9204,0.0,0.0,0.0,-9745.135,0.0,0.0,0.48223877
40110,-0.042387918,323.92383,296.52655,-0.042387918,323.9265,0.0,0.0,294.72488,324.8949,-8.515169e-05,323.4146,323.47357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2406600.0,-10145.573217527559,-4877.517,-4877.995,0.0,0.0,0.0,-9755.512,0.0,0.0,0.46487427
40125,-0.042387918,323.95135,296.52655,-0.042387918,323.9532,0.0,0.0,294.70395,324.8949,-8.515169e-05,323.42123,323.47876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2407500.0,-10145.573217527559,-4882.4175,-4882.7437,0.0,0.0,0.0,-9765.161,0.0,0.0,0.4439392
40140,-0.042387918,323.9769,296.52655,-0.042387918,323.97812,0.0,0.0,294.68723,324.8949,-8.515169e-05,323.42804,323.48413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2408400.0,-10145.573217527559,-4886.965,-4887.182,0.0,0.0,0.0,-9774.146,0.0,0.0,0.42721558
40155,-0.042387918,324.00043,296.52655,-0.042387918,324.00125,0.0,0.0,294.662,324.8949,-8.515169e-05,323.435,323.48962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2409300.0,-10145.573217527559,-4891.154,-4891.3003,0.0,0.0,0.0,-9782.454,0.0,0.0,0.40197754
40170,-0.042387918,324.02176,296.52655,-0.042387918,324.0223,0.0,0.0,294.63718,324.8949,-8.515169e-05,323.44205,323.49524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2410200.0,-10145.573217527559,-4894.9517,-4895.0493,0.0,0.0,0.0,-9790.001,0.0,0.0,0.37716675
40185,-0.042387918,324.0403,296.52655,-0.042387918,324.0407,0.0,0.0,294.6128,324.8949,-8.515169e-05,323.44916,323.50092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2411100.0,-10145.573217527559,-4898.255,-4898.325,0.0,0.0,0.0,-9796.58,0.0,0.0,0.3527832
40200,-0.042387918,324.05563,296.52655,-0.042387918,324.05588,0.0,0.0,294.58463,324.8949,-8.515169e-05,323.4563,323.50662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2412000.0,-10145.573217527559,-4900.982,-4901.0254,0.0,0.0,0.0,-9802.008,0.0,0.0,0.32461548
40215,-0.042387918,324.06677,296.52655,-0.042387918,324.06696,0.0,0.0,294.55756,324.8949,-8.515169e-05,323.46338,323.5123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2412900.0,-10145.573217527559,-4902.9653,-4902.9976,0.0,0.0,0.0,-9805.963,0.0,0.0,0.2975464
40230,-0.042387918,324.0731,296.52655,-0.042387918,324.0732,0.0,0.0,294.52786,324.8949,-8.515169e-05,323.47037,323.51788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2413800.0,-10145.573217527559,-4904.09,-4904.1113,0.0,0.0,0.0,-9808.201,0.0,0.0,0.26785278
40245,-0.042387918,324.0734,296.52655,-0.042387918,324.0735,0.0,0.0,294.49994,324.8949,-8.515169e-05,323.4771,323.52332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2414700.0,-10145.573217527559,-4904.144,-4904.16,0.0,0.0,0.0,-9808.305,0.0,0.0,0.2399292
40260,-0.042387918,324.06693,296.52655,-0.042387918,324.067,0.0,0.0,294.46964,324.8949,-8.515169e-05,323.48355,323.52847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2415600.0,-10145.573217527559,-4902.992,-4903.003,0.0,0.0,0.0,-9805.995,0.0,0.0,0.20962524
40275,-0.042387918,324.05237,296.52655,-0.042387918,324.0524,0.0,0.0,294.44098,324.8949,-8.515169e-05,323.4896,323.5333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2416500.0,-10145.573217527559,-4900.401,-4900.4062,0.0,0.0,0.0,-9800.807,0.0,0.0,0.18096924
40290,-0.042387918,324.0288,296.52655,-0.042387918,324.02884,0.0,0.0,294.40768,324.8949,-8.515169e-05,323.4951,323.53763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2417400.0,-10145.573217527559,-4896.2065,-4896.212,0.0,0.0,0.0,-9792.418,0.0,0.0,0.14767456
40305,-0.042387918,323.9952,296.52655,-0.042387918,323.9952,0.0,0.0,294.37927,324.8949,-8.515169e-05,323.4999,323.5414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2418300.0,-10145.573217527559,-4890.2246,-4890.2246,0.0,0.0,0.0,-9780.449,0.0,0.0,0.119262695
40320,-0.042387918,323.95007,296.52655,-0.042387918,323.95007,0.0,0.0,294.34018,324.8949,-8.515169e-05,323.5039,323.5445,-2.0586459e-17,-1.3555427e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2419200.0,-10145.573217527559,-4882.1895,-4882.1895,0.0,0.0,0.0,-9764.379,0.0,0.0,0.08016968
40335,-0.042387918,323.89212,296.52866,-0.042387918,323.89215,0.0,0.0,294.30444,324.87796,-8.5151696e-05,323.50687,323.5467,-2.733831e-17,-1.5563977e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2420100.0,-10138.763611866609,-4871.497,-4871.5024,0.0,0.0,0.0,-9743.0,0.0,0.0,0.044433594
40350,-0.042387925,323.82065,296.58762,-0.042387925,323.82065,0.0,0.0,294.27243,324.50015,-8.515171e-05,323.50867,323.54785,1.5689689e-17,-5.8124654e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2421000.0,-9982.561017473125,-4848.2773,-4848.2773,0.0,0.0,0.0,-9696.555,0.0,0.0,0.012420654
40365,-0.042387936,323.73575,296.91257,-0.042387936,323.73578,0.0,0.0,294.23788,322.62454,-8.515173e-05,323.50925,323.54797,4.541285e-19,-1.2481666e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2421900.0,-9195.56074647554,-4775.313,-4775.3184,0.0,0.0,0.0,-9550.631,0.0,0.0,-0.022125244
40380,-0.04238795,323.63507,297.5132,-0.04238795,323.63507,0.0,0.0,294.20706,318.88004,-8.515176e-05,323.50827,323.54678,-5.8775513e-18,2.5882452e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2422800.0,-7641.574384342853,-4650.458,-4650.458,0.0,0.0,0.0,-9300.916,0.0,0.0,-0.052947998
40395,-0.042387974,323.51898,298.2521,-0.042387974,323.51898,0.0,0.0,294.17377,313.68573,-8.5151805e-05,323.5057,323.54416,-1.274283e-18,-2.6125086e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,2423700.0,-5519.64406541372,-4498.249,-4498.249,0.0,0.0,0.0,-8996.498,0.0,0.0,-0.086242676
40410,-0.042388,323.38635,298.95197,-0.042388,323.38635,0.0,0.0,294.14133,307.8011,-8.515186e-05,323.5013,323.53995,1.9773953e-18,7.283066e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2424600.0,-3164.7804346512485,-4350.0444,-4350.0444,0.0,0.0,0.0,-8700.089,0.0,0.0,-0.11868286
40425,-0.042388037,323.23636,299.4368,-0.042388037,323.23636,0.0,0.0,294.10477,302.297,-8.515193e-05,323.49484,323.53394,3.7804925e-18,-7.4195644e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2425500.0,-1022.9161313606738,-4237.03,-4237.03,0.0,0.0,0.0,-8474.06,0.0,0.0,-0.15524292
40440,-0.042388074,323.0692,299.60254,-0.042388074,323.0692,0.0,0.0,294.06787,298.18787,-8.515201e-05,323.4862,323.52606,-1.4603696e-18,-1.4770977e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2426400.0,505.94138850126313,-4177.77,-4177.77,0.0,0.0,0.0,-8355.54,0.0,0.0,-0.19213867
40455,-0.04238812,322.88425,299.48105,-0.04238812,322.88425,0.0,0.0,294.02954,295.7709,-8.51521e-05,323.47525,323.5161,-2.6107655e-19,-8.71589e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2427300.0,1326.8915931192282,-4166.4736,-4166.4736,0.0,0.0,0.0,-8332.947,0.0,0.0,-0.23046875
40470,-0.042388164,322.68088,299.19458,-0.042388164,322.68088,0.0,0.0,293.99503,294.67657,-8.515219e-05,323.46167,323.5039,-3.4300908e-19,3.6188974e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,2428200.0,1615.8158341216476,-4181.2725,-4181.2725,0.0,0.0,0.0,-8362.545,0.0,0.0,-0.26498413
40485,-0.04238821,322.45786,298.86017,-0.04238821,322.45786,0.0,0.0,293.9589,294.28076,-8.515228e-05,323.44513,323.4891,-5.1994803e-18,-8.235948e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,2429100.0,1637.7770493711807,-4201.1074,-4201.1074,0.0,0.0,0.0,-8402.215,0.0,0.0,-0.30111694
40500,5.3174467,342.69775,294.08395,0.023950156,322.05942,67.22471,-2.675784e-08,293.93396,328.13245,0.005365078,343.30304,321.83524,0.9998863,-2.567948e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-1289.3805,1.0,2430000.0,767225.8159193945,1085705.4,2814.07,3246544.0,0.0,67.22471,1088519.5,3246544.0,3246611.2,-0.3260498
