minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
40515,5.5081487,337.01428,294.5962,5.9259048,348.86807,2.8209004,2.7167852,293.99445,348.97604,0.011484747,335.98547,348.83362,0.011216221,1.0,0.0,0.4885217,0.0,342348.97,343.15,343.15,-4134.124,1.0,2430900.0,2623063.110287643,981309.6,1350762.0,0.0,342348.97,5.5376854,2332071.5,342348.97,342354.5,-0.26556396
40530,4.9576635,322.95773,295.90063,4.9576635,350.8645,2.4199295,2.3308706,294.12808,330.84558,0.009959287,325.18973,352.5731,0.99911076,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4125.1973,1.0,2431800.0,1461712.3485151525,563388.0,1144468.0,3246544.0,700785.6,4.7508,1707856.0,3947329.5,3947334.2,-0.13192749
40545,11.002421,346.43173,296.53745,11.002421,334.64624,5.7759976,5.5453105,294.25473,340.41394,0.022102403,346.31595,334.77728,0.9991108,1.0,0.29243731,0.22954749,949410.56,160863.58,337.595,337.595,-4134.6396,1.0,2432700.0,4073059.039482871,2305623.5,1761013.9,949410.56,160863.58,11.321308,4066637.5,1110274.1,1110285.5,-0.005279541
40560,7.394257,334.71515,296.38583,7.394257,336.76712,3.7473814,3.607627,294.35666,336.49142,0.01485408,334.73297,336.73233,0.9991108,1.0,0.111029826,0.09110917,360463.22,63848.0,334.262,334.262,-4166.3657,1.0,2433600.0,2502072.9562337464,1190350.6,1254076.4,360463.22,63848.0,7.355008,2444427.0,424311.22,424318.56,0.09664917
40575,7.1921096,331.9062,295.96655,7.1921096,331.3559,3.6194706,3.4844666,294.42245,332.65878,0.014447993,331.86465,331.32904,0.9991108,1.0,0.04908872,0.03854725,159368.69,27013.36,330.929,330.929,-4145.9077,1.0,2434500.0,2226542.1076139887,1085623.5,1069000.9,159368.69,27013.36,7.103937,2154624.5,186382.05,186389.16,0.16244507
40590,-0.042387817,329.6738,296.42258,-0.042387817,329.6137,-3.787e-41,-3.7827e-41,294.44687,330.68756,-8.515149e-05,329.5027,329.4379,-3.713341e-10,-3.722651e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303024,0.0,2435400.0,-12254.401048250153,-5919.6763,-5908.9785,0.0,0.0,-7.5697e-41,-11828.654,0.0,-7.5697e-41,0.18685913
40605,-0.042387918,329.76678,296.5542,-0.042387918,329.72617,0.0,0.0,294.44635,330.56335,-8.5151696e-05,329.50778,329.443,3.3234055e-16,1.5495653e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2436300.0,-12162.936470453189,-5912.8115,-5905.5806,0.0,0.0,0.0,-11818.393,0.0,0.0,0.18634033
40620,-0.042387918,329.83804,296.60892,-0.042387918,329.81067,0.0,0.0,294.42645,330.50412,-8.5151696e-05,329.51312,329.44827,8.0707854e-17,-5.903016e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2437200.0,-12122.182777222435,-5915.7563,-5910.883,0.0,0.0,0.0,-11826.639,0.0,0.0,0.16644287
40635,-0.04238792,329.89444,296.75443,-0.04238792,329.87598,0.0,0.0,294.4008,330.3342,-8.51517e-05,329.51868,329.45374,3.060111e-17,-3.701329e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2438100.0,-12009.374437229691,-5899.8926,-5896.6055,0.0,0.0,0.0,-11796.498,0.0,0.0,0.14077759
40650,-0.042387925,329.94092,297.27255,-0.042387925,329.92844,0.0,0.0,294.37128,329.6968,-8.515171e-05,329.52448,329.4594,6.6465446e-19,-1.4121737e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2439000.0,-11596.119409780493,-5815.926,-5813.7036,0.0,0.0,0.0,-11629.629,0.0,0.0,0.11126709
40665,-0.042387933,329.9809,298.89084,-0.042387933,329.97244,0.0,0.0,294.34045,327.62054,-8.5151725e-05,329.53052,329.46527,-2.957713e-19,4.5135555e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2439900.0,-10274.812861788441,-5534.9414,-5533.4365,0.0,0.0,0.0,-11068.378,0.0,0.0,0.080444336
40680,-0.042387944,330.0164,301.52155,-0.042387944,330.01065,0.0,0.0,294.30746,324.03836,-8.515175e-05,329.53677,329.47137,-9.708163e-19,1.2590605e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2440800.0,-8052.853833820573,-5072.9185,-5071.897,0.0,0.0,0.0,-10144.815,0.0,0.0,0.047454834
40695,-0.04238796,330.04883,304.9204,-0.04238796,330.04498,0.0,0.0,294.2736,319.05936,-8.515178e-05,329.54324,329.47763,3.5303415e-18,1.2956881e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2441700.0,-5056.617354733284,-4473.5977,-4472.913,0.0,0.0,0.0,-8946.511,0.0,0.0,0.013580322
40710,-0.042387977,330.07877,308.55554,-0.042387977,330.0761,0.0,0.0,294.2419,313.16895,-8.515182e-05,329.54993,329.4841,-3.886371e-18,-7.126349e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,2442600.0,-1649.9266904867582,-3831.769,-3831.2964,0.0,0.0,0.0,-7663.0654,0.0,0.0,-0.018096924
40725,-0.042388003,330.10657,311.80893,-0.042388003,330.10477,0.0,0.0,294.20776,307.15717,-8.515187e-05,329.55682,329.49072,2.907938e-17,-4.2618876e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,2443500.0,1663.6468785982572,-3257.5215,-3257.201,0.0,0.0,0.0,-6514.7227,0.0,0.0,-0.052246094
40740,-0.04238803,330.13214,314.01807,-0.04238803,330.13092,0.0,0.0,294.17667,302.02,-8.515192e-05,329.56384,329.49747,-1.1039015e-19,-4.9448774e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2444400.0,4290.969254391674,-2868.7842,-2868.567,0.0,0.0,0.0,-5737.351,0.0,0.0,-0.083343506
40755,-0.042388063,330.1552,314.9656,-0.042388063,330.1544,0.0,0.0,294.1418,298.27554,-8.515199e-05,329.57098,329.50433,1.5531886e-17,-1.5509565e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2445300.0,5969.006696915358,-2704.2034,-2704.0566,0.0,0.0,0.0,-5408.26,0.0,0.0,-0.11819458
40770,-0.0423881,330.17496,314.762,-0.0423881,330.1744,0.0,0.0,294.10696,296.04504,-8.515207e-05,329.57822,329.51126,-3.268169e-18,2.6073856e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,0.0,2446200.0,6693.905140348155,-2743.9702,-2743.8723,0.0,0.0,0.0,-5487.843,0.0,0.0,-0.15304565
40785,-0.042388145,330.19086,313.85825,-0.042388145,330.1905,0.0,0.0,294.06824,294.90594,-8.515215e-05,329.58542,329.51822,-2.698978e-18,2.3837075e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,2447100.0,6778.082333811408,-2907.6982,-2907.633,0.0,0.0,0.0,-5815.331,0.0,0.0,-0.19177246
40800,-0.042388186,330.20178,312.6464,-0.042388186,330.2015,0.0,0.0,294.02963,294.43576,-8.5152235e-05,329.59256,329.5251,-3.9425214e-19,4.8701425e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,2448000.0,6512.8393455877285,-3125.3926,-3125.3438,0.0,0.0,0.0,-6250.7363,0.0,0.0,-0.2303772
40815,87.918015,322.1984,294.1621,2.0036726,328.93622,120.09928,0.0,293.99167,318.57782,0.09032036,322.26532,328.55905,0.9998497,-8.951506e-17,1.0,0.0,3246544.0,0.0,343.15,343.15,-4854.425,1.0,2448900.0,9261990.55455054,10352557.0,292638.9,3246544.0,0.0,120.09928,10645196.0,3246544.0,3246664.0,-0.26834106
40830,5.8747873,359.08386,294.26715,5.8747873,337.7688,2.9064505,2.7991154,294.0073,340.98764,0.0118016675,359.88562,339.3161,0.9998497,1.0000001,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4137.7515,1.0,2449800.0,2315794.6689143954,1599294.5,1073364.4,3246544.0,700785.6,5.705566,2672659.0,3947329.5,3947335.2,-0.25271606
40845,4.899592,319.8239,295.35092,5.1445155,343.52252,2.4553838,2.3650348,294.1206,338.53726,0.010088638,319.3359,343.45126,0.0139737995,1.0,0.0,0.348922,0.0,244519.53,342.039,342.039,-4129.062,1.0,2450700.0,1829903.760460013,503612.22,1040842.06,0.0,244519.53,4.8204184,1544454.2,244519.53,244524.36,-0.1394043
40860,11.065645,346.19644,296.3392,11.065645,344.55695,5.7934475,5.561272,294.24692,348.31152,0.02222941,346.12506,343.66397,0.99927133,1.0,0.61472577,0.01,1995734.2,7007.856,338.706,338.706,-4119.172,1.0,2451600.0,4852319.048215076,2317150.5,2240954.0,1995734.2,7007.856,11.354719,4558104.5,2002742.1,2002753.5,-0.013092041
40875,8.884622,337.74185,296.43933,8.884622,337.98877,4.531236,4.3579288,294.35693,338.65173,0.017848026,337.61618,338.04633,0.99927133,1.0,0.109132044,0.19757178,354301.97,138455.47,335.373,335.373,-4117.8926,1.0,2452500.0,3164313.8304400053,1541220.5,1550434.4,354301.97,138455.47,8.889165,3091655.0,492757.44,492766.3,0.09692383
40890,8.29861,333.27347,296.09677,8.29861,333.0135,4.2210426,4.061334,294.42776,333.93512,0.016670804,333.27652,332.97766,0.99927133,1.0,0.07613068,0.038825355,247161.6,27208.25,332.04,332.04,-4136.2397,1.0,2453400.0,2649341.971435774,1295762.5,1286701.1,247161.6,27208.25,8.282377,2582463.5,274369.84,274378.12,0.16775513
40905,-0.020447388,329.7645,296.2362,-0.02034381,329.67465,6.362235e-30,6.355024e-30,294.4641,330.67712,-4.097205e-05,329.667,329.57812,-5.149082e-05,-5.161401e-05,0.0,0.0,0.0,0.0,330.929,330.929,-31.808302,0.0,2454300.0,-5926.68287214515,-2879.377,-2857.1145,0.0,0.0,1.2717258e-29,-5736.491,0.0,1.2717258e-29,0.20410156
40920,-0.04238792,329.83948,296.56293,-0.04238792,329.77853,-1e-45,-1e-45,294.46417,330.39038,-8.51517e-05,329.67062,329.58215,2.3569573e-12,2.3631247e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2455200.0,-12097.954245082665,-5924.1997,-5913.35,0.0,0.0,-3e-45,-11837.55,0.0,-3e-45,0.2041626
40935,-0.04238792,329.89734,296.68057,-0.04238792,329.85617,0.0,0.0,294.45102,330.27,-8.5151696e-05,329.6745,329.58636,6.49304e-16,-4.9905805e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2456100.0,-12012.822304225068,-5913.5566,-5906.2275,0.0,0.0,0.0,-11819.784,0.0,0.0,0.19100952
40950,-0.04238792,329.94318,296.80972,-0.04238792,329.91547,0.0,0.0,294.4283,330.12485,-8.51517e-05,329.67856,329.59076,-5.8908288e-18,-6.7618673e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2457000.0,-11914.72632317092,-5898.7246,-5893.791,0.0,0.0,0.0,-11792.516,0.0,0.0,0.16830444
40965,-0.04238792,329.98056,297.11844,-0.04238792,329.9617,0.0,0.0,294.40387,329.7544,-8.51517e-05,329.6828,329.5953,-1.2813737e-17,-5.1681475e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2457900.0,-11671.8303616421,-5850.4194,-5847.062,0.0,0.0,0.0,-11697.481,0.0,0.0,0.14385986
40980,-0.042387925,330.0128,297.85162,-0.042387925,330.00006,0.0,0.0,294.37738,328.832,-8.515171e-05,329.68726,329.60004,6.0338355e-18,-8.3153355e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2458800.0,-11079.734884515081,-5725.629,-5723.3633,0.0,0.0,0.0,-11448.992,0.0,0.0,0.117370605
40995,-0.042387933,330.04144,299.3584,-0.042387933,330.0328,0.0,0.0,294.35324,326.84366,-8.5151725e-05,329.69186,329.6049,3.9967882e-18,3.330214e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2459700.0,-9829.752692917104,-5462.4814,-5460.944,0.0,0.0,0.0,-10923.426,0.0,0.0,0.0932312
41010,-0.04238794,330.0676,301.4806,-0.04238794,330.06177,0.0,0.0,294.32883,323.87033,-8.515174e-05,329.6967,329.60992,-2.83401e-18,-9.282189e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2460600.0,-8007.40631508754,-5089.3257,-5088.288,0.0,0.0,0.0,-10177.613,0.0,0.0,0.06881714
41025,-0.042387947,330.09186,303.93002,-0.042387947,330.0879,0.0,0.0,294.30682,320.1699,-8.5151754e-05,329.70166,329.6151,-4.5271963e-18,2.4981685e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2461500.0,-5807.983709178188,-4657.575,-4656.8687,0.0,0.0,0.0,-9314.443,0.0,0.0,0.046813965
41040,-0.042387955,330.1144,306.45697,-0.042387955,330.11176,0.0,0.0,294.2838,315.9877,-8.515177e-05,329.7068,329.62042,2.7603323e-18,4.070088e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2462400.0,-3408.5462057613645,-4211.7197,-4211.247,0.0,0.0,0.0,-8422.967,0.0,0.0,0.023803711
41055,-0.042387966,330.13522,308.88092,-0.042387966,330.13342,0.0,0.0,294.2612,311.48093,-8.51518e-05,329.71207,329.62585,-3.190652e-18,6.716483e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2463300.0,-929.8598167378991,-3783.892,-3783.5715,0.0,0.0,0.0,-7567.464,0.0,0.0,0.0011901855
41070,-0.04238798,330.1538,310.8827,-0.04238798,330.1526,0.0,0.0,294.2389,307.0677,-8.515183e-05,329.71744,329.63138,-1.3144362e-17,3.3582445e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,2464200.0,1364.3885984295778,-3430.8281,-3430.6106,0.0,0.0,0.0,-6861.4385,0.0,0.0,-0.021118164
41085,-0.042388,330.16986,312.30576,-0.042388,330.16904,0.0,0.0,294.21454,303.01196,-8.515186e-05,329.72287,329.63693,1.174393e-17,-8.123838e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,2465100.0,3323.8118302304274,-3180.3396,-3180.1929,0.0,0.0,0.0,-6360.532,0.0,0.0,-0.04547119
41100,-0.042388022,330.1824,312.95834,-0.042388022,330.18182,0.0,0.0,294.189,299.69727,-8.515191e-05,329.7283,329.6425,2.891729e-18,6.2600594e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2466000.0,4742.6655022016375,-3066.394,-3066.291,0.0,0.0,0.0,-6132.685,0.0,0.0,-0.071014404
41115,-0.04238805,330.19083,312.8889,-0.04238805,330.19043,0.0,0.0,294.15845,297.2256,-8.5151965e-05,329.73367,329.648,-1.0542352e-18,-4.5356166e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2466900.0,5601.795112261554,-3080.2612,-3080.1907,0.0,0.0,0.0,-6160.452,0.0,0.0,-0.1015625
41130,-0.042388085,330.1939,312.2042,-0.042388085,330.19366,0.0,0.0,294.12488,295.657,-8.515203e-05,329.7389,329.65338,2.6356702e-17,8.23934e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,2467800.0,5917.909183542313,-3202.7083,-3202.6648,0.0,0.0,0.0,-6405.373,0.0,0.0,-0.13513184
41145,-0.042388126,330.19067,311.15564,-0.042388126,330.19052,0.0,0.0,294.08737,294.79965,-8.515211e-05,329.74387,329.65854,7.3342243e-19,4.045644e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,2468700.0,5849.536831662272,-3388.8098,-3388.7825,0.0,0.0,0.0,-6777.5923,0.0,0.0,-0.17263794
41160,-0.042388167,330.1799,309.98386,-0.042388167,330.1798,0.0,0.0,294.04922,294.40823,-8.51522e-05,329.7485,329.6634,-3.980026e-18,-2.9430944e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,0.0,2469600.0,5570.453693561372,-3595.508,-3595.4917,0.0,0.0,0.0,-7191.0,0.0,0.0,-0.21078491
41175,-0.04238821,330.15994,308.84088,-0.04238821,330.15985,0.0,0.0,294.00986,294.24655,-8.515228e-05,329.75262,329.66782,-2.6914699e-17,-4.408831e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,0.0,2470500.0,5219.509822799395,-3795.4426,-3795.4263,0.0,0.0,0.0,-7590.869,0.0,0.0,-0.2501526
41190,37.33134,336.3931,294.14258,0.7654496,328.06015,16.57394,9.824531,293.9886,340.2764,0.038265694,335.97415,327.75418,0.99984956,-4.411759e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-5153.446,1.0,2471400.0,7414439.0040041115,6624527.5,109041.2,3246544.0,0.0,26.398472,6733568.5,3246544.0,3246570.5,-0.27142334
41205,5.3917093,335.23053,294.76587,5.664893,345.52274,2.7209425,2.6206102,294.05984,348.44135,0.011105623,334.33646,345.33838,0.013848136,1.0,0.0,0.35210574,0.0,246750.64,343.15,343.15,-4132.6636,1.0,2472300.0,2503618.348521604,916329.5,1207635.4,0.0,246750.64,5.3415527,2123965.0,246750.64,246755.98,-0.2001648
41220,6.0243573,328.59995,296.00757,6.0243573,354.04346,2.971215,2.8611217,294.19357,330.69604,0.012102134,330.37192,355.37375,0.99975646,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4116.9297,1.0,2473200.0,1763179.2256992413,824662.1,1468441.5,3246544.0,700785.6,5.8323364,2293103.5,3947329.5,3947335.2,-0.06643677
41235,7.604269,345.15717,296.49057,7.604269,335.272,3.8545704,3.710326,294.3125,340.22174,0.015275965,345.07907,335.47293,0.99975646,1.0,0.24302289,0.23814605,788984.5,166889.33,337.595,337.595,-4156.555,1.0,2474100.0,2805750.5774475485,1554310.2,1238598.6,788984.5,166889.33,7.5648966,2792909.0,955873.8,955881.4,0.052490234
41250,9.679799,334.92188,296.28152,9.679799,336.63623,5.001795,4.808096,294.4053,336.76694,0.01944543,334.91223,336.56506,0.99975646,1.0,0.099105045,0.06848697,321748.88,47994.684,334.262,334.262,-4134.239,1.0,2475000.0,3306476.3609690545,1570929.5,1640626.9,321748.88,47994.684,9.809891,3211556.5,369743.56,369753.38,0.14529419
41265,7.98569,331.4549,295.8679,7.98569,331.1831,4.0744176,3.9213965,294.46173,332.5229,0.01604219,331.36655,331.11298,0.99975646,1.0,0.0,0.0,0.0,0.0,332.04,332.04,-4165.8047,0.0,2475900.0,2469711.0600372413,1193584.5,1184468.8,0.0,0.0,7.9958143,2378053.2,0.0,7.9958143,0.20172119
41280,-0.042387925,330.97217,296.39542,-0.042387925,330.85962,0.0,0.0,294.479,331.69226,-8.515171e-05,330.82956,330.68082,2.2366031e-11,2.2386338e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2476800.0,-12623.464092609904,-6155.6743,-6135.637,0.0,0.0,0.0,-12291.312,0.0,0.0,0.21899414
41295,-0.042387918,331.02945,296.42987,-0.042387918,330.9534,0.0,0.0,294.47278,331.65897,-8.5151696e-05,330.83313,330.68536,-6.496622e-17,3.0234828e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2477700.0,-12599.232369462143,-6159.7373,-6146.198,0.0,0.0,0.0,-12305.936,0.0,0.0,0.21276855
41310,-0.042387918,331.07492,296.44235,-0.042387918,331.02365,0.0,0.0,294.45508,331.6453,-8.5151696e-05,330.83685,330.69006,-8.6093064e-16,-1.10926025e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2478600.0,-12589.878883897398,-6165.6104,-6156.483,0.0,0.0,0.0,-12322.094,0.0,0.0,0.19506836
41325,-0.042387918,331.11227,296.462,-0.042387918,331.07764,0.0,0.0,294.43323,331.62198,-8.5151696e-05,330.84082,330.69492,1.8980753e-17,5.433703e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2479500.0,-12574.511663739684,-6168.761,-6162.5947,0.0,0.0,0.0,-12331.355,0.0,0.0,0.17321777
41340,-0.04238792,331.1443,296.53107,-0.04238792,331.12085,0.0,0.0,294.40604,331.5348,-8.51517e-05,330.84494,330.69995,-6.0351625e-19,-3.2661487e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2480400.0,-12518.631932845725,-6162.166,-6157.9937,0.0,0.0,0.0,-12320.16,0.0,0.0,0.14602661
41355,-0.042387925,331.1728,296.85593,-0.042387925,331.15692,0.0,0.0,294.3784,331.10614,-8.51517e-05,330.84927,330.7051,1.02958e-18,2.1752413e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2481300.0,-12249.148931897258,-6109.4067,-6106.5815,0.0,0.0,0.0,-12215.988,0.0,0.0,0.118377686
41370,-0.042387933,331.19894,298.07144,-0.042387933,331.18817,0.0,0.0,294.34207,329.4471,-8.5151725e-05,330.8538,330.71045,-1.6155354e-17,-9.061262e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2482200.0,-11221.108703214,-5897.6665,-5895.7485,0.0,0.0,0.0,-11793.415,0.0,0.0,0.08206177
41385,-0.042387944,331.2233,300.64786,-0.042387944,331.216,0.0,0.0,294.30508,325.74365,-8.515175e-05,330.8585,330.7159,-1.1903152e-18,1.2156181e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2483100.0,-8975.19319308917,-5443.3257,-5442.0273,0.0,0.0,0.0,-10885.354,0.0,0.0,0.045074463
41400,-0.042387966,331.24606,304.343,-0.042387966,331.24112,0.0,0.0,294.2618,320.0187,-8.515179e-05,330.86334,330.72156,-4.7525716e-18,-2.2431403e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,0.0,2484000.0,-5606.2257165499395,-4789.54,-4788.66,0.0,0.0,0.0,-9578.2,0.0,0.0,0.0018005371
41415,-0.042387996,331.26718,308.55627,-0.042387996,331.26382,0.0,0.0,294.21796,312.8111,-8.515185e-05,330.86835,330.7273,1.6959993e-17,2.4049722e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,2484900.0,-1521.6849526665576,-4043.2134,-4042.6157,0.0,0.0,0.0,-8085.829,0.0,0.0,-0.042053223
41430,-0.04238803,331.28632,312.1369,-0.04238803,331.28403,0.0,0.0,294.17563,305.71155,-8.515192e-05,330.87347,330.73312,-3.493807e-18,-1.3854919e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,2485800.0,2297.9512114498666,-3409.1648,-3408.7573,0.0,0.0,0.0,-6817.922,0.0,0.0,-0.0843811
41445,-0.04238807,331.3031,314.27856,-0.04238807,331.30154,0.0,0.0,294.1329,300.12042,-8.5152e-05,330.87866,330.73898,-2.992101e-18,7.414918e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,2486700.0,5063.495385205918,-3030.8762,-3030.5994,0.0,0.0,0.0,-6061.4756,0.0,0.0,-0.12710571
41460,-0.04238811,331.3167,314.75607,-0.04238811,331.31564,0.0,0.0,294.09146,296.74933,-8.515208e-05,330.88388,330.7449,7.54465e-18,2.0604351e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2487600.0,6439.909432666591,-2948.2917,-2948.1016,0.0,0.0,0.0,-5896.3936,0.0,0.0,-0.16854858
41475,-0.042388156,331.32648,314.13614,-0.042388156,331.32578,0.0,0.0,294.0497,295.09634,-8.5152176e-05,330.88907,330.75076,-4.3491916e-17,-1.9177666e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,2488500.0,6809.375892409975,-3060.4004,-3060.2754,0.0,0.0,0.0,-6120.676,0.0,0.0,-0.21029663
41490,-0.0423882,331.33127,312.99713,-0.0423882,331.33078,0.0,0.0,294.0094,294.46622,-8.515226e-05,330.8941,330.7565,7.006422e-19,2.0824518e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,2489400.0,6627.387061966328,-3264.0344,-3263.9475,0.0,0.0,0.0,-6527.982,0.0,0.0,-0.25061035
41505,11.924736,344.48016,294.1533,0.10452253,329.3466,7.0075946,0.0,293.9742,328.59766,0.012082592,344.85803,329.12042,0.99984205,4.6110792e-15,0.96362,0.0,3128434.8,0.0,343.15,343.15,-4247.2793,1.0,2490300.0,1747944.3013978198,2520565.8,15449.669,3128434.8,0.0,7.0075946,2536015.5,3128434.8,3128441.8,-0.28579712
41520,5.7128983,342.03217,294.58054,5.7128987,345.92825,2.8182304,2.7142074,294.02805,348.20032,0.011476454,340.8975,345.91696,0.9937943,1.0,0.0,0.45371962,0.0,317960.2,343.15,343.15,-4133.36,1.0,2491200.0,2584532.887587312,1138562.5,1232046.0,0.0,317960.2,5.532438,2370608.5,317960.2,317965.72,-0.23196411
41535,4.7051067,312.64288,295.897,4.7051086,342.78644,2.2904718,2.2062693,294.15536,331.90207,0.009451936,312.358,342.76678,0.9785248,1.0,0.0,0.33955118,0.0,237952.58,342.039,342.039,-4126.0684,1.0,2492100.0,1429333.8305393832,330922.88,926603.56,0.0,237952.58,4.4967413,1257526.5,237952.58,237957.08,-0.104644775
41550,7.1253285,346.5316,296.5934,7.1253285,332.93298,3.613513,3.4793723,294.26938,341.72012,0.014313838,346.51096,332.9768,0.9995514,1.0,0.3824605,0.17922768,1241674.9,125600.17,337.595,337.595,-4182.962,1.0,2493000.0,2712932.9721525665,1494468.6,1087511.8,1241674.9,125600.17,7.092885,2581980.5,1367275.0,1367282.1,0.0093688965
41565,7.4209576,334.68085,296.48718,7.4209576,337.2531,3.7608886,3.6205683,294.36145,336.60062,0.014907719,334.6686,337.2186,0.9995514,1.0,0.11436263,0.1175692,371283.28,82390.805,334.262,334.262,-4164.981,1.0,2493900.0,2511599.097768209,1190421.0,1270593.4,371283.28,82390.805,7.381457,2461014.5,453674.1,453681.47,0.10144043
41580,7.814413,331.98975,296.09363,7.814413,331.41516,4.010521,3.860792,294.41788,332.58487,0.015698118,331.9417,331.37628,0.9995514,1.0,0.071382895,0.05186574,231747.7,36346.766,330.929,330.929,-4200.5576,1.0,2494800.0,2405944.040920474,1178129.8,1159271.6,231747.7,36346.766,7.871313,2337401.5,268094.47,268102.34,0.15786743
41595,1.7558472,327.82257,295.69928,1.7558472,328.00003,0.13419072,0.13382167,294.44077,329.21957,0.0035272639,327.75015,327.93268,0.95338446,0.95383304,0.0,0.0,0.0,0.0,328.707,328.707,-111.35691,0.0,2495700.0,496586.6760602452,236895.08,238203.77,0.0,0.0,0.2680124,475098.84,0.0,0.2680124,0.18075562
41610,-0.04238792,327.95038,297.3382,-0.04238792,328.07022,5.6e-44,5.6e-44,294.43887,327.8184,-8.51517e-05,327.75256,327.9328,-2.0147484e-11,-2.0163069e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2496600.0,-10900.84987535156,-5449.8643,-5471.1997,0.0,0.0,1.12e-43,-10921.064,0.0,1.12e-43,0.17886353
41625,-0.042387933,328.04504,298.9569,-0.042387933,328.12598,0.0,0.0,294.4079,326.18045,-8.5151725e-05,327.75803,327.9358,-5.087042e-16,-3.710733e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2497500.0,-9736.152319965007,-5178.5405,-5192.949,0.0,0.0,0.0,-10371.49,0.0,0.0,0.14788818
41640,-0.042387944,328.1158,301.56155,-0.042387944,328.17035,0.0,0.0,294.37033,323.3028,-8.515175e-05,327.76364,327.93896,-5.98487e-14,1.5591932e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2498400.0,-7775.479709755961,-4727.438,-4737.1465,0.0,0.0,0.0,-9464.584,0.0,0.0,0.110321045
41655,-0.04238796,328.17007,305.1885,-0.04238796,328.20697,0.0,0.0,294.32788,318.95386,-8.5151776e-05,327.76944,327.94232,5.067824e-16,-4.5043857e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2499300.0,-4923.004929768071,-4091.395,-4097.9634,0.0,0.0,0.0,-8189.3584,0.0,0.0,0.067871094
41670,-0.042387985,328.21362,309.69757,-0.042387985,328.23853,0.0,0.0,294.2798,313.06342,-8.5151834e-05,327.77542,327.94583,4.7106182e-18,8.47207e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2500200.0,-1203.7529810106307,-3296.4043,-3300.8376,0.0,0.0,0.0,-6597.242,0.0,0.0,0.01977539
41685,-0.04238802,328.24966,314.04196,-0.04238802,328.26663,0.0,0.0,294.23117,306.65405,-8.51519e-05,327.7816,327.94952,-2.507764e-17,-1.3366577e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,2501100.0,2642.196823131648,-2529.3928,-2532.4136,0.0,0.0,0.0,-5061.8066,0.0,0.0,-0.028839111
41700,-0.042388063,328.28094,317.1555,-0.042388063,328.29242,0.0,0.0,294.1785,301.07034,-8.515199e-05,327.78787,327.95337,8.132368e-20,-1.3141371e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,0.0,2502000.0,5752.664311202693,-1980.6637,-1982.7065,0.0,0.0,0.0,-3963.37,0.0,0.0,-0.08151245
41715,-0.04238811,328.30862,318.39218,-0.04238811,328.31638,0.0,0.0,294.12692,297.37045,-8.515208e-05,327.79434,327.9574,-3.4029896e-17,7.447693e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,2502900.0,7518.184568292341,-1765.425,-1766.805,0.0,0.0,0.0,-3532.23,0.0,0.0,-0.13308716
41730,-0.04238816,328.33347,318.122,-0.04238816,328.3387,0.0,0.0,294.078,295.4629,-8.515218e-05,327.80093,327.96155,4.614055e-17,2.750901e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2503800.0,8103.788413245016,-1817.9484,-1818.8828,0.0,0.0,0.0,-3636.831,0.0,0.0,-0.18200684
41745,-0.042388204,328.35565,317.04477,-0.042388204,328.35922,0.0,0.0,294.03287,294.70413,-8.515227e-05,327.80768,327.96585,4.4828624e-19,-1.4982826e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,2504700.0,7989.895165621075,-2013.6816,-2014.3173,0.0,0.0,0.0,-4027.999,0.0,0.0,-0.22714233
41760,11.910119,347.09445,294.22183,0.10427717,326.82025,6.9440026,0.0,293.99963,332.49878,0.012067663,347.25818,326.64093,0.9998138,1.6366577e-15,0.9120402,0.0,2960978.5,0.0,343.15,343.15,-4213.281,1.0,2505600.0,1940035.7767392849,2644820.5,14276.9375,2960978.5,0.0,6.9440026,2659097.5,2960978.5,2960985.5,-0.26037598
41775,5.6706343,339.85175,294.74734,5.67785,346.6886,2.7977295,2.6944838,294.05734,349.26282,0.011398799,338.84055,346.5697,0.08856892,1.0,0.0,0.38612217,0.0,270588.88,343.15,343.15,-4133.0723,1.0,2506500.0,2609925.7831710987,1074236.4,1238641.5,0.0,270588.88,5.4922132,2312878.0,270588.88,270594.38,-0.20266724
41790,4.6295605,318.81207,296.0454,4.6295605,346.69406,2.2515802,2.1688268,294.18478,331.27722,0.009300172,321.23657,348.58356,0.9998227,1.0,1.0,1.0,3246544.0,700785.6,342.039,342.039,-4125.7583,1.0,2507400.0,1376180.05824188,442678.5,984820.2,3246544.0,700785.6,4.4204073,1427498.8,3947329.5,3947334.0,-0.07522583
41805,11.311908,343.69406,296.64835,11.311909,333.23367,5.9995217,5.7585425,294.29684,339.1164,0.02272412,343.71686,333.4114,0.99980277,1.0,0.35585797,0.25465566,1155308.5,178459.02,337.595,337.595,-4163.7905,1.0,2508300.0,4053205.8790211864,2235142.5,1738169.5,1155308.5,178459.02,11.758064,3973312.0,1333767.5,1333779.2,0.036834717
41820,7.324382,334.8308,296.4984,7.324382,336.65567,3.7297604,3.5911427,294.38464,336.88922,0.01471371,334.81015,336.59912,0.99980277,1.0,0.108162045,0.09310185,351152.84,65244.438,334.262,334.262,-4190.974,1.0,2509200.0,2496054.30545555,1179196.8,1235333.8,351152.84,65244.438,7.320903,2414530.5,416397.28,416404.6,0.12463379
41835,7.654731,331.95044,296.08957,7.654731,331.5223,3.8886306,3.7431397,294.44205,332.40344,0.015377337,331.9396,331.516,0.99980277,1.0,0.06794892,0.052703746,220599.16,36934.027,330.929,330.929,-4163.577,1.0,2510100.0,2345324.820197277,1152922.2,1139157.9,220599.16,36934.027,7.63177,2292080.0,257533.19,257540.81,0.18203735
41850,-0.0012538079,328.30902,296.30472,-0.0012538079,328.45465,1.7474001e-25,1.7454137e-25,294.46014,329.166,-2.5187335e-06,328.2102,328.375,-0.0011516133,-0.0011523165,0.0,0.0,0.0,0.0,329.818,329.818,-1.9536533,0.0,2511000.0,-347.6288493652141,-168.53444,-169.30133,0.0,0.0,3.4928138e-25,-337.83575,0.0,3.4928138e-25,0.20013428
41865,-0.042387925,328.4153,297.4135,-0.042387925,328.51547,0.0,0.0,294.4529,328.18005,-8.515171e-05,328.21487,328.37753,5.411508e-13,5.415864e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2511900.0,-11003.258939879679,-5519.2285,-5537.0596,0.0,0.0,0.0,-11056.288,0.0,0.0,0.19290161
41880,-0.04238793,328.49738,298.33627,-0.04238793,328.56503,0.0,0.0,294.432,327.234,-8.515171e-05,328.21994,328.38037,-1.8212078e-16,-1.5446111e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2512800.0,-10334.904805208911,-5369.56,-5381.605,0.0,0.0,0.0,-10751.165,0.0,0.0,0.17199707
41895,-0.042387933,328.5593,300.07513,-0.042387933,328.60486,0.0,0.0,294.39722,325.30045,-8.5151725e-05,328.22516,328.38333,-7.5110175e-18,-1.4606809e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,2513700.0,-9021.510853062331,-5071.0156,-5079.127,0.0,0.0,0.0,-10150.143,0.0,0.0,0.13720703
41910,-0.042387944,328.60696,302.85858,-0.042387944,328.63785,0.0,0.0,294.3616,321.97702,-8.515175e-05,328.23053,328.38647,3.5148158e-17,1.7214558e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2514600.0,-6837.467522827145,-4583.968,-4589.4663,0.0,0.0,0.0,-9173.434,0.0,0.0,0.10159302
41925,-0.04238796,328.64575,306.37164,-0.04238796,328.66663,0.0,0.0,294.32364,317.46124,-8.515178e-05,328.23608,328.3898,2.5268035e-18,-2.248154e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2515500.0,-3966.0565736014064,-3965.4468,-3969.1628,0.0,0.0,0.0,-7934.6094,0.0,0.0,0.06362915
41940,-0.04238798,328.67838,310.28528,-0.04238798,328.69247,0.0,0.0,294.28357,311.94537,-8.515182e-05,328.24176,328.39325,-7.97211e-18,-1.4679127e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,2516400.0,-593.7125400808263,-3274.5144,-3277.0244,0.0,0.0,0.0,-6551.539,0.0,0.0,0.02355957
41955,-0.042388007,328.70667,313.82468,-0.042388007,328.71625,0.0,0.0,294.24432,306.2554,-8.515188e-05,328.24762,328.39688,-1.4431833e-17,-8.718254e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2517300.0,2707.0594870859386,-2649.435,-2651.1409,0.0,0.0,0.0,-5300.576,0.0,0.0,-0.015686035
41970,-0.04238804,328.73184,316.25662,-0.04238804,328.73834,0.0,0.0,294.2038,301.3557,-8.515194e-05,328.25363,328.40063,6.7709026e-18,-4.8790243e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,2518200.0,5329.133868556913,-2220.9604,-2222.1177,0.0,0.0,0.0,-4443.078,0.0,0.0,-0.05621338
41985,-0.04238808,328.75452,317.2807,-0.04238808,328.7589,0.0,0.0,294.15707,297.80817,-8.515202e-05,328.25977,328.40454,-2.2246295e-17,-3.1661145e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,2519100.0,6964.127892369554,-2042.6827,-2043.4651,0.0,0.0,0.0,-4086.148,0.0,0.0,-0.10293579
42000,-0.042388126,328.77475,317.03125,-0.042388126,328.7777,0.0,0.0,294.1113,295.7774,-8.515212e-05,328.266,328.40857,1.5865071e-17,2.3920246e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,0.0,2520000.0,7601.201740383168,-2090.6968,-2091.2239,0.0,0.0,0.0,-4181.921,0.0,0.0,-0.14871216
42015,74.98461,317.31458,294.26196,1.7080828,328.1844,75.021385,0.0,293.97675,320.3379,0.077032715,317.42548,327.7722,0.99975085,5.6835217e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3572.3616,1.0,2520900.0,8436537.948994374,7260083.0,243357.7,3246544.0,0.0,75.021385,7503440.5,3246544.0,3246619.0,-0.28326416
42030,6.679804,354.2331,294.3504,6.679804,330.6104,3.3427448,3.2186773,293.9203,340.38177,0.013418838,354.88074,332.01736,0.9998215,0.9999995,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4147.1367,1.0,2521800.0,2594287.6776705817,1680019.4,1017280.94,3246544.0,700785.6,6.5614223,2697300.2,3947329.5,3947336.0,-0.33972168
42045,6.2511945,316.53613,295.99423,6.559433,343.25427,3.1901615,3.0719337,293.9801,335.7277,0.012867425,316.11127,343.21707,0.013937827,1.0,0.0,0.49124092,0.0,344254.56,343.15,343.15,-4140.2134,1.0,2522700.0,2147322.6404063553,539327.94,1301996.1,0.0,344254.56,6.2620955,1841324.0,344254.56,344260.8,-0.27990723
42060,5.7758374,349.313,297.82886,5.7758374,359.50214,2.8514667,2.7461784,294.07285,342.16226,0.01160289,350.0854,358.0966,0.99940175,1.0,0.87555796,0.01,2842537.2,7007.856,343.15,343.15,-4133.5464,1.0,2523600.0,2160461.5408873316,1248928.8,1496102.4,2842537.2,7007.856,5.597645,2745031.0,2849545.0,2849550.5,-0.1871643
42075,10.381241,342.31223,298.50723,10.381241,340.53885,5.4280663,5.2150164,294.07077,339.4673,0.020854535,342.27463,340.79922,0.99940175,1.0,0.50058496,0.62689805,1625171.0,439321.12,343.15,343.15,-4149.8403,1.0,2524500.0,3587651.890660334,1909950.8,1832629.4,1625171.0,439321.12,10.643083,3742580.0,2064492.1,2064502.8,-0.1892395
42090,7.30029,344.89896,298.76224,7.30029,345.24963,3.691933,3.5543153,294.12143,344.84894,0.014665312,344.87927,345.16348,0.99940175,1.0,0.45804358,0.37031463,1487058.6,259511.16,343.15,343.15,-4161.8403,1.0,2525400.0,2838678.55806472,1414608.0,1425360.2,1487058.6,259511.16,7.2462482,2839968.2,1746569.8,1746577.0,-0.13858032
42105,10.283851,343.0444,298.73083,10.283851,342.83994,5.4075127,5.19644,294.16626,342.45993,0.02065889,343.00638,342.8235,0.99940175,1.0,0.46293798,0.4241475,1502948.5,297236.47,343.15,343.15,-4180.191,1.0,2526300.0,3794257.166711702,1913999.2,1905167.9,1502948.5,297236.47,10.603952,3819167.0,1800185.0,1800195.6,-0.09375
42120,11.049974,342.5838,298.51263,11.049974,342.62604,5.8632402,5.629898,294.21362,343.13354,0.022197932,342.53534,342.57578,0.99940175,1.0,0.38794744,0.33848858,1259488.4,237207.92,340.928,340.928,-4179.965,1.0,2527200.0,4160066.150038256,2045338.2,2047298.4,1259488.4,237207.92,11.493138,4092636.5,1496696.2,1496707.8,-0.04638672
42135,10.585968,337.9483,298.2752,10.585968,337.94775,5.58435,5.3647614,294.20325,339.6801,0.021265805,337.85052,337.85352,0.99940175,1.0,0.28527027,0.24392901,926142.5,170941.94,337.595,337.595,-4178.5864,1.0,2528100.0,3698136.4287043107,1763908.1,1763883.8,926142.5,170941.94,10.949112,3527792.0,1097084.5,1097095.5,-0.056762695
42150,9.921844,334.88834,298.12418,9.921844,334.8438,5.206574,5.005173,294.20166,335.32047,0.019931665,334.76517,334.73553,0.99940175,1.0,0.29463667,0.25976637,956550.9,182040.53,334.262,334.262,-4190.24,1.0,2529000.0,3113812.637544106,1532026.6,1530171.1,956550.9,182040.53,10.211747,3062197.8,1138591.4,1138601.6,-0.05834961
42165,10.676105,331.5567,298.02213,10.676105,331.5507,5.6644745,5.441736,294.19278,332.38593,0.021446874,331.43607,331.44104,0.99940175,1.0,0.29224077,0.25800297,948772.44,180804.77,332.596,332.596,-4199.7505,1.0,2529900.0,3095383.629905416,1503678.4,1503408.8,948772.44,180804.77,11.106211,3007087.0,1129577.2,1129588.4,-0.067230225
42180,10.266416,333.61206,297.95544,10.266416,333.63916,5.400007,5.189364,294.1791,332.95844,0.020623865,333.57367,333.61218,0.99940175,1.0,0.38028756,0.35023913,1234620.2,245442.55,334.264,334.264,-4182.4976,1.0,2530800.0,3031967.154173731,1537475.6,1538644.2,1234620.2,245442.55,10.589371,3076120.0,1480062.8,1480073.4,-0.0809021
42195,7.264297,335.3842,298.08966,7.264297,335.44232,3.6666255,3.529902,294.08472,335.27518,0.014593008,335.43033,335.48254,0.99940175,1.0,0.3940293,0.357245,1279233.4,250352.16,335.932,335.932,-4155.1826,1.0,2531700.0,2279123.8542799023,1137857.8,1139631.5,1279233.4,250352.16,7.1965275,2277489.2,1529585.5,1529592.8,-0.17529297
42210,7.192613,335.8569,298.69525,7.192613,335.8953,3.6197472,3.4847322,294.0145,335.75525,0.014449004,335.87595,335.9127,0.99940175,1.0,0.47457016,0.43383896,1540712.9,304028.12,337.6,337.6,-4145.91,1.0,2532600.0,2249016.2355040866,1122615.4,1123775.1,1540712.9,304028.12,7.1044793,2246390.5,1844741.0,1844748.1,-0.24551392
42225,7.677237,338.31256,299.60345,7.6772375,338.3976,3.8893821,3.743613,293.97827,337.67108,0.01542255,338.34564,338.43146,0.99940175,1.0,0.5767821,0.53076077,1872548.5,371949.53,339.268,339.268,-4150.3916,1.0,2533500.0,2465819.5010817964,1248151.8,1250894.4,1872548.5,371949.53,7.632995,2499046.0,2244498.0,2244505.8,-0.28173828
42240,7.955919,340.33002,300.45016,7.955919,340.3788,4.0466757,3.8945515,293.97034,339.9954,0.015982384,340.347,340.39496,0.99940175,1.0,0.607932,0.5548227,1973678.0,388811.75,340.936,340.936,-4153.697,1.0,2534400.0,2654513.3942921213,1332579.6,1334210.2,1973678.0,388811.75,7.941227,2666790.0,2362489.8,2362497.8,-0.28967285
42255,7.7174435,342.3742,301.02338,7.7174435,342.39362,3.912789,3.7660954,294.02325,341.9128,0.015503319,342.39597,342.41553,0.99940175,1.0,0.61217064,0.55697346,1987438.8,390318.97,342.604,342.604,-4151.7515,1.0,2535300.0,2662472.1935873483,1340315.2,1340944.4,1987438.8,390318.97,7.6788845,2681259.5,2377757.8,2377765.5,-0.23675537
42270,7.274977,343.77414,301.16687,7.274977,343.77414,3.665897,3.5290668,294.0943,343.58344,0.014614463,343.77826,343.7777,0.99940175,1.0,0.572991,0.5169247,1860240.5,362253.38,343.15,343.15,-4147.348,1.0,2536200.0,2603560.3131967946,1301861.0,1301861.0,1860240.5,362253.38,7.1949635,2603722.0,2222494.0,2222501.2,-0.16571045
42285,7.192129,343.35736,300.9597,7.192129,343.32214,3.6194808,3.4844763,294.16904,343.4179,0.014448032,343.3572,343.32156,0.99940175,1.0,0.5382619,0.48453528,1747490.9,339555.34,343.15,343.15,-4145.907,1.0,2537100.0,2576438.477570355,1280704.1,1279640.2,1747490.9,339555.34,7.103957,2560344.5,2087046.2,2087053.4,-0.0909729
42300,7.1921315,343.56113,300.50616,7.1921315,343.5398,3.6194806,3.4844763,294.2367,343.5065,0.014448036,343.5627,343.5416,0.99940175,1.0,0.5025814,0.45161727,1631652.5,316486.9,343.15,343.15,-4145.906,1.0,2538000.0,2609335.75147439,1300559.2,1299914.9,1631652.5,316486.9,7.103957,2600474.0,1948139.4,1948146.5,-0.02331543
42315,7.1921344,343.54282,299.93292,7.1921344,343.51953,3.6194823,3.4844778,294.29343,343.54294,0.014448043,343.54202,343.51868,0.99940175,1.0,0.46187696,0.41308448,1499503.9,289483.66,343.15,343.15,-4145.9053,1.0,2538900.0,2646333.407419456,1317322.5,1316619.1,1499503.9,289483.66,7.10396,2633941.5,1788987.5,1788994.6,0.033416748
42330,7.192129,343.4938,299.3418,7.192129,343.47202,3.6194797,3.4844754,294.33795,343.4949,0.014448032,343.4931,343.47137,0.99940175,1.0,0.42621827,0.37969682,1383736.4,266086.06,343.15,343.15,-4145.906,1.0,2539800.0,2679287.0528423917,1333697.1,1333038.9,1383736.4,266086.06,7.1039553,2666736.0,1649822.5,1649829.6,0.077941895
42345,7.192114,341.4596,298.7818,7.192114,341.42905,3.619472,3.4844682,294.37183,342.42038,0.014448001,341.40863,341.37543,0.99940175,1.0,0.32875168,0.2837556,1067306.8,198851.84,339.817,339.817,-4145.9067,1.0,2540700.0,2648059.068030574,1289163.0,1288240.2,1067306.8,198851.84,7.10394,2577403.2,1266158.6,1266165.8,0.111816406
42360,7.1921196,337.5321,298.28046,7.1921196,337.44937,3.6194754,3.4844713,294.3913,338.40402,0.014448013,337.49213,337.40994,0.99940175,1.0,0.27079493,0.23412001,879147.56,164067.94,336.484,336.484,-4145.9067,1.0,2541600.0,2434764.379938565,1185670.8,1183171.6,879147.56,164067.94,7.1039467,2368842.5,1043215.5,1043222.6,0.13128662
42375,7.192126,334.15024,297.85498,7.192126,334.1124,3.6194787,3.4844744,294.3933,334.97705,0.014448024,334.1115,334.07312,0.99940175,1.0,0.23394524,0.2017021,759513.44,141349.94,333.151,333.151,-4145.907,1.0,2542500.0,2252630.4156242986,1096368.2,1095225.1,759513.44,141349.94,7.1039534,2191593.5,900863.4,900870.5,0.13330078
42390,7.19213,330.66592,297.51318,7.19213,330.62454,3.619481,3.4844768,294.3821,331.517,0.014448034,330.62762,330.58582,0.99940175,1.0,0.20471154,0.17635228,664605.0,123585.13,329.818,329.818,-4145.907,1.0,2543400.0,2063410.687085627,1001443.06,1000193.06,664605.0,123585.13,7.103958,2001636.1,788190.1,788197.25,0.12210083
42405,7.1921344,327.27228,297.26483,7.1921344,327.24316,3.6194835,3.484479,294.36078,328.1146,0.014448042,327.23462,327.205,0.99940175,1.0,0.18461393,0.15934914,599357.25,111669.586,326.485,326.485,-4145.907,1.0,2544300.0,1872018.3610082301,906433.9,905554.44,599357.25,111669.586,7.1039624,1811988.2,711026.8,711033.94,0.10076904
42420,7.192138,323.91214,297.1119,7.192138,323.88623,3.6194856,3.4844809,294.3312,324.75464,0.0144480495,323.87436,323.8479,0.99940175,1.0,0.16863026,0.14588824,547465.5,102236.375,323.152,323.152,-4145.907,1.0,2545200.0,1677410.8724239056,809554.06,808771.44,547465.5,102236.375,7.1039667,1618325.5,649701.9,649709.0,0.07119751
42435,7.19215,320.54288,297.0499,7.19215,320.52057,3.6194916,3.4844868,294.29333,321.39474,0.014448074,320.50504,320.4821,0.99940175,1.0,0.15524782,0.13473308,504018.9,94419.01,319.819,319.819,-4145.9067,1.0,2546100.0,1477291.9017467075,709653.2,708979.3,504018.9,94419.01,7.103978,1418632.5,598437.94,598445.06,0.033325195
42450,5.959571,310.1754,297.06073,6.2342596,317.7523,3.0274787,2.9155676,294.24722,315.59747,0.012247893,310.04868,317.82477,0.014474052,1.0,0.0,0.17329685,0.0,121443.94,318.708,318.708,-4142.6313,1.0,2547000.0,953551.398912964,328263.16,541785.5,0.0,121443.94,5.9430466,870048.6,121443.94,121449.88,-0.012786865
42465,5.7815623,304.0718,297.12042,6.048893,320.3992,2.925601,2.8174906,294.19736,313.32056,0.011882907,303.96616,320.39905,0.014474052,1.0,0.0,0.23474295,0.0,164504.48,321.488,321.488,-4134.4746,1.0,2547900.0,808519.6788288385,168797.45,591405.5,0.0,164504.48,5.7430916,760202.94,164504.48,164510.23,-0.06265259
42480,6.2627053,300.42953,297.14218,6.5496855,322.34003,3.189619,3.0713923,294.14914,311.65643,0.012869196,300.39413,322.3708,0.014474052,1.0,0.0,0.30959198,0.0,216957.6,323.156,323.156,-4138.834,1.0,2548800.0,784504.3509213497,86468.45,693159.44,0.0,216957.6,6.261011,779627.9,216957.6,216963.86,-0.11087036
42495,6.9988513,321.85373,297.16483,6.9988513,339.6943,3.512226,3.3814332,294.09277,314.00787,0.0140597625,323.1714,340.67883,1.0000685,1.0,1.0,1.0,3246544.0,700785.6,323.712,323.712,-4143.278,1.0,2549700.0,994598.873114768,725734.7,1250161.5,3246544.0,700785.6,6.8936596,1975896.2,3947329.5,3947336.5,-0.16723633
42510,7.3382063,326.03976,297.37482,7.3382063,321.3343,3.700337,3.562127,294.06924,323.40714,0.014741481,325.9728,321.5564,1.0000684,1.0,0.35583875,0.43337065,1155246.1,303699.94,326.492,326.492,-4147.1943,1.0,2550600.0,1611770.7069157348,883467.06,738442.1,1155246.1,303699.94,7.262464,1621909.2,1458946.0,1458953.2,-0.19076538
42525,7.3568,327.69193,298.183,7.3568,328.93948,3.7109115,3.5722866,294.08377,327.82614,0.014778834,327.73456,328.91254,1.0000684,1.0,0.43414026,0.379406,1409455.5,265882.28,328.16,328.16,-4147.6646,1.0,2551500.0,1839981.5903503168,911782.9,950330.6,1409455.5,265882.28,7.2831984,1862113.5,1675337.8,1675345.0,-0.17623901
42540,7.3664527,329.4566,298.85623,7.3664527,329.17447,3.7169724,3.5781207,294.12152,329.00653,0.014798224,329.44403,329.18027,1.0000684,1.0,0.42164,0.39417434,1368872.9,276231.72,329.828,329.828,-4148.578,1.0,2552400.0,1873917.6897161086,946748.0,938019.0,1368872.9,276231.72,7.295093,1884767.0,1645104.6,1645111.9,-0.13848877
42555,7.349984,331.14575,299.15067,7.349984,331.13983,3.71431,3.5756972,294.1776,330.0018,0.0147651415,331.3264,331.30154,1.0000684,1.0,0.480134,0.44534406,1558776.1,312090.72,331.496,331.496,-4156.0723,1.0,2553300.0,1913189.789453895,987686.2,987503.44,1558776.1,312090.72,7.290007,1975189.6,1870866.9,1870874.1,-0.08239746
42570,7.192304,333.38135,299.12225,7.192304,333.41678,3.6197946,3.4847825,294.22867,333.29376,0.014448383,333.36475,333.40057,1.0000684,1.0,0.38190886,0.3457994,1239883.9,242331.22,333.164,333.164,-4146.171,1.0,2554200.0,2073636.7804822521,1034887.7,1035957.94,1239883.9,242331.22,7.104577,2070845.6,1482215.1,1482222.2,-0.031341553
42585,7.192109,334.20166,298.96628,7.192109,334.1723,3.6194694,3.4844656,294.27417,333.6308,0.014447992,334.23438,334.20636,1.0000684,1.0,0.41711262,0.38230017,1354174.4,267910.47,334.832,334.832,-4145.9067,1.0,2555100.0,2103497.349702087,1064350.1,1063463.4,1354174.4,267910.47,7.1039352,2127813.5,1622084.9,1622092.0,0.014160156
42600,7.192113,336.3146,298.72925,7.192113,336.35278,3.6194715,3.4844675,294.31738,335.88895,0.014447999,336.33365,336.37158,1.0000684,1.0,0.4094552,0.37209073,1329314.4,260755.84,336.5,336.5,-4145.9067,1.0,2556000.0,2254909.832753407,1135336.2,1136489.4,1329314.4,260755.84,7.103939,2271825.5,1590070.2,1590077.4,0.057373047
42615,7.1921115,338.0169,298.3994,7.1921115,338.01413,3.6194704,3.4844666,294.37268,337.56522,0.014447996,338.03848,338.03607,1.0000684,1.0,0.37712455,0.33920476,1224351.4,237709.81,336.501,336.501,-4145.9062,1.0,2556900.0,2376642.937398003,1196720.4,1196636.5,1224351.4,237709.81,7.103937,2393357.0,1462061.2,1462068.4,0.1126709
42630,7.192109,334.73898,297.99637,7.192109,334.66202,3.6194696,3.4844656,294.418,335.87402,0.014447992,334.68417,334.60358,1.0000684,1.0,0.24705784,0.21020843,802084.1,147311.05,333.168,333.168,-4145.9067,1.0,2557800.0,2298475.3967749327,1109878.9,1107554.0,802084.1,147311.05,7.1039352,2217433.0,949395.2,949402.3,0.1579895
42645,7.192114,330.8694,297.56726,7.192114,330.80322,3.6194723,3.4844685,294.4443,331.7259,0.014448002,330.83047,330.76532,1.0000684,1.0,0.19280317,0.16569518,625943.94,116116.8,329.835,329.835,-4145.907,1.0,2558700.0,2072800.6289018595,1005953.25,1003954.7,625943.94,116116.8,7.103941,2009908.0,742060.75,742067.9,0.18429565
42660,7.192124,327.45792,297.16006,7.192124,327.4169,3.6194777,3.4844735,294.44788,328.32068,0.014448022,327.41882,327.37708,1.0000684,1.0,0.15381902,0.1305729,499380.22,91503.61,326.502,326.502,-4145.9067,1.0,2559600.0,1890878.7341814274,915204.75,913965.8,499380.22,91503.61,7.1039515,1829170.5,590883.8,590890.94,0.18786621
42675,7.1921344,323.9901,296.8154,7.1921344,323.9557,3.6194835,3.484479,294.4335,324.8508,0.014448043,323.95142,323.91687,1.0000684,1.0,0.12662381,0.107284315,411089.75,75183.305,323.169,323.169,-4145.9067,1.0,2560500.0,1701238.010706402,820865.6,819825.75,411089.75,75183.305,7.1039624,1640691.4,486273.06,486280.16,0.17349243
42690,7.1921353,320.57904,296.55655,7.1921353,320.55487,3.619484,3.4844797,294.40628,321.4309,0.014448045,320.5414,320.51688,1.0000684,1.0,0.109351866,0.09255733,355015.62,64862.844,319.836,319.836,-4145.907,1.0,2561400.0,1509420.5936532603,725646.6,724916.56,355015.62,64862.844,7.103964,1450563.2,419878.47,419885.56,0.14627075
42705,5.9502215,313.40283,296.38998,6.248905,318.15103,3.0266066,2.9146848,294.3697,317.3129,0.012253213,313.26382,318.15714,0.013851176,1.0,0.0,0.11556173,0.0,80984.0,318.725,318.725,-4139.37,1.0,2562300.0,1076766.1768582799,425166.88,571127.44,0.0,80984.0,5.9412913,996294.3,80984.0,80989.94,0.109680176
42720,4.45502,307.74783,296.3102,4.68123,313.4074,2.2192802,2.1377158,294.32455,313.08673,0.009176756,307.62286,313.277,0.013849737,1.0,0.0,0.032802526,0.0,22987.537,313.17,313.17,-4124.1084,1.0,2563200.0,646606.9377241354,214010.31,336150.84,0.0,22987.537,4.356996,550161.1,22987.537,22991.895,0.06454468
42735,6.039829,316.6441,296.29446,5.7760987,308.13022,6.71853,0.0,294.2718,313.30524,0.011868315,316.62823,308.02798,1.0,0.014569239,0.14688525,0.0,476869.4,0.0,313.17,313.17,-4146.9634,1.0,2564100.0,847934.6641651887,516215.03,287130.84,476869.4,0.0,6.71853,803345.9,476869.4,476876.12,0.011779785
42750,6.267426,308.45984,296.32425,5.992839,304.8554,3.0385227,2.9260585,294.21494,308.61606,0.012314621,308.33737,304.78787,1.0,0.014513838,0.034004822,0.0,110398.15,0.0,309.838,309.838,-4133.217,1.0,2565000.0,635749.6935874679,319447.44,214728.61,110398.15,0.0,5.9645815,534176.06,110398.15,110404.11,-0.045074463
42765,6.3162146,311.22018,296.39825,6.039723,301.0544,3.0663433,2.9528537,294.1495,305.84308,0.012410718,311.26678,300.99838,1.0,0.014513838,0.1877747,0.0,609618.8,0.0,311.506,311.506,-4136.6333,1.0,2565900.0,492311.61038924253,393197.66,118112.01,609618.8,0.0,6.019197,511309.66,609618.8,609624.8,-0.11050415
42780,7.0600753,312.15237,296.43127,6.755224,298.5977,3.4628713,3.3340285,294.07834,305.6272,0.013876551,312.17126,298.57343,1.0,0.014513838,0.22720349,0.0,737626.1,0.0,313.174,313.174,-4143.362,1.0,2566800.0,535952.3017243418,466167.03,61465.324,737626.1,0.0,6.7969,527632.4,737626.1,737632.94,-0.18167114
42795,8.077245,313.90378,296.4955,7.7344317,297.7025,4.0187683,3.8677864,293.97986,305.8505,0.015881779,313.92014,297.696,1.0,0.014513838,0.2894253,0.0,939632.0,0.0,314.842,314.842,-4153.592,1.0,2567700.0,624009.6630126573,590565.44,39208.953,939632.0,0.0,7.8865547,629774.4,939632.0,939639.9,-0.28015137
42810,8.909162,311.16394,296.70755,8.909163,318.23022,4.5925727,4.4177303,293.8839,318.06082,0.017897325,310.78497,318.20596,0.9905832,1.0,0.0,0.32982317,0.0,231135.33,314.842,314.842,-4163.72,1.0,2568600.0,1605099.0135971915,540936.2,805345.94,0.0,231135.33,9.0103035,1346282.1,231135.33,231144.34,-0.37609863
42825,9.459713,299.50168,297.5569,9.902673,315.9209,5.0498567,4.8551764,293.81918,307.94037,0.01944823,299.46625,315.97046,0.014026883,1.0,0.0,0.38691482,0.0,271144.34,318.178,318.178,-4176.017,1.0,2569500.0,848149.6097644367,77268.195,763781.9,0.0,271144.34,9.905033,841050.06,271144.34,271154.25,-0.44082642
42840,10.244345,298.7225,298.2532,10.725351,319.25967,5.534907,5.3179984,293.75055,309.0663,0.021062667,298.72617,319.2687,0.014026883,1.0,0.0,0.43916145,0.0,307758.03,319.846,319.846,-4187.1504,1.0,2570400.0,956562.3383665752,20192.188,946267.44,0.0,307758.03,10.852905,966459.6,307758.03,307768.88,-0.50946045
