minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
42855,11.239408,321.4588,298.50766,11.239408,315.19424,5.9977136,5.758126,293.68866,319.44418,0.022578476,321.45905,315.16217,0.99994564,1.0,0.50241613,0.31307983,1631116.0,219401.84,321.514,321.514,-4195.383,1.0,2571300.0,1985402.1259427099,1083420.4,787698.75,1631116.0,219401.84,11.755839,1871119.1,1850517.9,1850529.6,-0.5713501
42870,11.640395,322.53195,300.2029,11.640395,323.25082,6.2503605,5.997769,293.6789,322.24316,0.023384007,322.55066,323.28705,0.99994564,1.0,0.53737694,0.5396466,1744617.8,378176.6,323.182,323.182,-4201.6978,1.0,2572200.0,2164635.5486086006,1091659.2,1126804.6,1744617.8,378176.6,12.248129,2218464.0,2122794.2,2122806.5,-0.5811157
42885,11.808379,324.43533,301.55557,11.808379,324.45215,6.357388,6.0991287,293.70367,324.27744,0.023721464,324.4456,324.45773,0.99994564,1.0,0.54472476,0.5084704,1768473.0,356328.75,324.85,324.85,-4204.54,1.0,2573100.0,2263782.5690048886,1134726.1,1135560.1,1768473.0,356328.75,12.456516,2270286.2,2124801.8,2124814.2,-0.55633545
42900,11.8285265,326.0052,302.41464,11.8285265,326.019,6.370443,6.111491,293.74857,325.76236,0.023761937,326.01648,326.03143,0.99994564,1.0,0.56050885,0.5273007,1819716.5,369524.75,326.518,326.518,-4205.0107,1.0,2574000.0,2330105.3850477044,1171973.9,1172660.6,1819716.5,369524.75,12.481934,2344634.5,2189241.2,2189253.8,-0.5114441
42915,11.734977,327.63644,302.8929,11.734977,327.6701,6.311172,6.0553927,293.8069,327.40698,0.02357401,327.64832,327.68204,0.99994564,1.0,0.58058923,0.54398805,1884908.4,381219.0,328.186,328.186,-4203.744,1.0,2574900.0,2427158.5256815343,1219532.0,1221191.0,1884908.4,381219.0,12.366565,2440723.0,2266127.5,2266139.8,-0.453125
42930,11.521994,329.3285,303.2198,11.521994,329.3596,6.1766076,5.927904,293.8779,329.08646,0.023146154,329.34106,329.37228,0.99994564,1.0,0.5996168,0.55999786,1946682.4,392438.44,329.854,329.854,-4200.69,1.0,2575800.0,2514598.407341998,1263462.1,1264967.0,1946682.4,392438.44,12.104511,2528429.0,2339120.8,2339132.8,-0.3821106
42945,11.186956,331.05582,303.43777,11.186956,331.08585,5.9666533,5.7286797,293.95984,330.8023,0.02247311,331.06897,331.0991,0.99994564,1.0,0.6133888,0.5708162,1991393.6,400019.78,331.522,331.522,-4195.894,1.0,2576700.0,2582857.8098169034,1297639.8,1299050.6,1991393.6,400019.78,11.6953335,2596690.5,2391413.5,2391425.2,-0.3001709
42960,10.729388,332.80865,303.53476,10.729388,332.83414,5.6833944,5.4593635,294.05045,332.53317,0.021553915,332.82254,332.84808,0.99994564,1.0,0.6205059,0.57532597,2014499.9,403180.16,333.19,333.19,-4189.4756,1.0,2577600.0,2625123.1885839845,1319182.1,1320330.4,2014499.9,403180.16,11.142757,2639512.5,2417680.0,2417691.2,-0.20956421
42975,10.188839,334.53442,303.50333,10.188839,334.55365,5.3538404,5.1453567,294.14206,334.23837,0.020468023,334.54935,334.5686,0.99994564,1.0,0.6211776,0.5738551,2016680.4,402149.4,334.858,334.858,-4182.12,1.0,2578500.0,2642159.6306267474,1327917.6,1328740.4,2016680.4,402149.4,10.499197,2656658.0,2418829.8,2418840.2,-0.11795044
42990,9.555185,336.29523,303.32492,9.555185,336.30997,4.974191,4.7828503,294.23468,335.9866,0.019195097,336.30917,336.32413,0.99994564,1.0,0.61305,0.5642107,1990293.8,395390.75,336.526,336.526,-4173.7183,1.0,2579400.0,2633165.3985585263,1323157.0,1323748.5,1990293.8,395390.75,9.757042,2646905.5,2385684.5,2385694.2,-0.02532959
43005,8.817374,338.05734,303.00247,8.817374,338.06372,4.541462,4.3688407,294.32898,337.69772,0.017712934,338.07452,338.08102,0.99994564,1.0,0.5979439,0.5482732,1941251.1,384222.0,338.194,338.194,-4164.7715,1.0,2580300.0,2581129.728749443,1298186.1,1298422.2,1941251.1,384222.0,8.910303,2596608.5,2325473.0,2325482.0,0.06896973
43020,8.053687,339.77002,302.53204,8.053687,339.77213,4.103191,3.9487872,294.4144,339.40176,0.016178787,339.78806,339.79016,0.99994564,1.0,0.5739836,0.5240019,1863463.0,367212.97,339.862,339.862,-4155.9785,1.0,2581200.0,2505330.849033271,1259592.6,1259663.8,1863463.0,367212.97,8.051978,2519256.5,2230676.0,2230684.0,0.15438843
43035,7.256693,341.53027,301.93857,7.256693,341.528,3.6560535,3.5196192,294.49323,341.10016,0.0145777315,341.55008,341.5481,0.99994564,1.0,0.5435765,0.4939064,1764744.9,346122.5,341.53,341.53,-4147.5205,1.0,2582100.0,2397726.039013378,1206680.4,1206611.5,1764744.9,346122.5,7.1756725,2413292.0,2110867.5,2110874.8,0.23321533
43050,7.191332,342.9671,301.25018,7.191332,342.96762,3.6190438,3.484057,294.55875,342.51685,0.01444643,342.98926,342.99014,0.99994564,1.0,0.5342834,0.484006,1734574.5,339184.44,343.15,343.15,-4145.905,1.0,2583000.0,2503854.984815098,1260000.9,1260016.5,1734574.5,339184.44,7.103101,2520017.5,2073759.0,2073766.1,0.29873657
43065,7.1913424,343.82098,300.51816,7.1913424,343.8123,3.6190448,3.4840574,294.60773,343.79758,0.014446451,343.81802,343.80847,0.99994564,1.0,0.47597086,0.42560658,1545260.4,298258.97,343.15,343.15,-4145.8984,1.0,2583900.0,2625982.881176128,1307902.9,1307640.2,1545260.4,298258.97,7.103102,2615543.0,1843519.4,1843526.5,0.3477173
43080,7.1913514,343.58417,299.80377,7.1913514,343.5471,3.6190493,3.484062,294.63733,343.61624,0.014446469,343.58185,343.5449,0.99994564,1.0,0.42624953,0.37938944,1383837.9,265870.66,343.15,343.15,-4145.8984,1.0,2584800.0,2658329.0295871277,1322328.9,1321209.0,1383837.9,265870.66,7.1031113,2643538.0,1649708.5,1649715.6,0.37731934
43095,7.1912813,342.5711,298.8143,7.191282,342.47525,3.619011,3.4840252,294.83075,343.01584,0.014446329,342.54776,342.44846,0.99994564,1.0,0.28045234,0.23880824,910500.8,167353.38,339.817,339.817,-4145.898,1.0,2585700.0,2681909.8986973586,1321603.5,1318708.4,910500.8,167353.38,7.103036,2640312.0,1077854.2,1077861.4,0.57073975
43110,6.908396,337.921,297.5994,6.908396,337.87497,3.4647338,3.3358471,294.96307,339.9283,0.013878049,337.74918,337.72668,0.99994564,1.0,0.0,0.0,0.0,0.0,337.595,337.595,-4145.1963,0.0,2586600.0,2467259.8372239238,1169941.6,1168606.4,0.0,0.0,6.800581,2338548.0,0.0,6.800581,0.70306396
43125,-0.042387918,337.203,297.5028,-0.042387918,337.25143,-4.303661e-39,-4.298826e-39,295.0323,339.43533,-8.515169e-05,336.89423,336.97714,-6.3876546e-13,-6.38884e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2587500.0,-14996.626574837135,-7067.796,-7076.4185,0.0,0.0,-8.602487e-39,-14144.215,0.0,-8.602487e-39,0.77227783
43140,-0.042387918,337.354,297.5028,-0.042387918,337.3867,0.0,0.0,295.06595,339.43533,-8.515169e-05,336.90286,336.98386,1.7429538e-17,-2.4496357e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2588400.0,-14996.626574837135,-7094.6787,-7100.4976,0.0,0.0,0.0,-14195.176,0.0,0.0,0.8059387
43155,-0.042387918,337.4687,297.5028,-0.042387918,337.49072,0.0,0.0,295.08063,339.43533,-8.515169e-05,336.91183,336.99088,9.329498e-20,1.1837121e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2589300.0,-14996.626574837135,-7115.0957,-7119.0186,0.0,0.0,0.0,-14234.114,0.0,0.0,0.8206177
43170,-0.042387918,337.55823,297.5028,-0.042387918,337.57315,0.0,0.0,295.0802,339.43533,-8.515169e-05,336.92117,336.9982,-9.8948104e-33,4.867197e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2590200.0,-14996.626574837135,-7131.0366,-7133.6934,0.0,0.0,0.0,-14264.73,0.0,0.0,0.8201904
43185,-0.042387918,337.63177,297.5028,-0.042387918,337.6419,0.0,0.0,295.07422,339.43533,-8.515169e-05,336.93082,337.00586,4e-45,-3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2591100.0,-14996.626574837135,-7144.13,-7145.9336,0.0,0.0,0.0,-14290.063,0.0,0.0,0.814209
43200,-0.042387918,337.6946,297.5028,-0.042387918,337.70145,0.0,0.0,295.0646,339.43533,-8.515169e-05,336.9408,337.01382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592000.0,-14996.626574837135,-7155.3164,-7156.5337,0.0,0.0,0.0,-14311.85,0.0,0.0,0.80459595
43215,-0.042387918,337.7503,297.5028,-0.042387918,337.7549,0.0,0.0,295.05005,339.43533,-8.515169e-05,336.95114,337.02213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2592900.0,-14996.626574837135,-7165.232,-7166.0522,0.0,0.0,0.0,-14331.284,0.0,0.0,0.79003906
43230,-0.042387918,337.80115,297.5028,-0.042387918,337.8043,0.0,0.0,295.03674,339.43533,-8.515169e-05,336.96182,337.03073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2593800.0,-14996.626574837135,-7174.283,-7174.843,0.0,0.0,0.0,-14349.126,0.0,0.0,0.7767334
43245,-0.042387918,337.84866,297.5028,-0.042387918,337.85077,0.0,0.0,295.01944,339.43533,-8.515169e-05,336.97284,337.03964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2594700.0,-14996.626574837135,-7182.7427,-7183.117,0.0,0.0,0.0,-14365.859,0.0,0.0,0.75942993
43260,-0.042387918,337.89343,297.5028,-0.042387918,337.89487,0.0,0.0,295.0033,339.43533,-8.515169e-05,336.98416,337.04883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2595600.0,-14996.626574837135,-7190.713,-7190.9683,0.0,0.0,0.0,-14381.682,0.0,0.0,0.74328613
43275,-0.042387918,337.9358,297.5028,-0.042387918,337.93677,0.0,0.0,294.98523,339.43533,-8.515169e-05,336.9958,337.05832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2596500.0,-14996.626574837135,-7198.254,-7198.4277,0.0,0.0,0.0,-14396.682,0.0,0.0,0.7252197
43290,-0.042387918,337.97546,297.5028,-0.042387918,337.97614,0.0,0.0,294.9681,339.43533,-8.515169e-05,337.00766,337.06805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2597400.0,-14996.626574837135,-7205.317,-7205.436,0.0,0.0,0.0,-14410.753,0.0,0.0,0.70809937
43305,-0.042387918,338.01193,297.5028,-0.042387918,338.01236,0.0,0.0,294.9493,339.43533,-8.515169e-05,337.01974,337.07797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2598300.0,-14996.626574837135,-7211.809,-7211.8853,0.0,0.0,0.0,-14423.694,0.0,0.0,0.68930054
43320,-0.042387918,338.04443,297.5028,-0.042387918,338.04474,0.0,0.0,294.93024,339.43533,-8.515169e-05,337.03195,337.088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2599200.0,-14996.626574837135,-7217.595,-7217.6494,0.0,0.0,0.0,-14435.244,0.0,0.0,0.67022705
43335,-0.042387918,338.07184,297.5028,-0.042387918,338.07205,0.0,0.0,294.91196,339.43533,-8.515169e-05,337.04422,337.09814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2600100.0,-14996.626574837135,-7222.474,-7222.512,0.0,0.0,0.0,-14444.986,0.0,0.0,0.651947
43350,-0.042387918,338.09314,297.5028,-0.042387918,338.09326,0.0,0.0,294.88882,339.43533,-8.515169e-05,337.05643,337.10828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2601000.0,-14996.626574837135,-7226.2666,-7226.288,0.0,0.0,0.0,-14452.555,0.0,0.0,0.6288147
43365,-0.042387918,338.10666,297.5028,-0.042387918,338.10675,0.0,0.0,294.86496,339.43533,-8.515169e-05,337.06848,337.11826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2601900.0,-14996.626574837135,-7228.6733,-7228.6895,0.0,0.0,0.0,-14457.363,0.0,0.0,0.60494995
43380,-0.042387918,338.11127,297.5028,-0.042387918,338.11133,0.0,0.0,294.83685,339.43533,-8.515169e-05,337.08026,337.12802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2602800.0,-14996.626574837135,-7229.4937,-7229.5044,0.0,0.0,0.0,-14458.998,0.0,0.0,0.57684326
43395,-0.042387918,338.10513,297.5028,-0.042387918,338.1052,0.0,0.0,294.8101,339.43533,-8.515169e-05,337.09158,337.13742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2603700.0,-14996.626574837135,-7228.4014,-7228.4126,0.0,0.0,0.0,-14456.814,0.0,0.0,0.55007935
43410,-0.042387918,338.08673,297.5028,-0.042387918,338.08676,0.0,0.0,294.78058,339.43533,-8.515169e-05,337.1023,337.14627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2604600.0,-14996.626574837135,-7225.1255,-7225.131,0.0,0.0,0.0,-14450.256,0.0,0.0,0.52056885
43425,-0.042387918,338.05453,297.5028,-0.042387918,338.05457,0.0,0.0,294.7564,339.43533,-8.515169e-05,337.1122,337.15448,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2605500.0,-14996.626574837135,-7219.3936,-7219.399,0.0,0.0,0.0,-14438.793,0.0,0.0,0.49639893
43440,-0.042387918,338.00644,297.5028,-0.042387918,338.00647,0.0,0.0,294.72455,339.43533,-8.515169e-05,337.1211,337.1618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2606400.0,-14996.626574837135,-7210.831,-7210.8364,0.0,0.0,0.0,-14421.668,0.0,0.0,0.46453857
43455,-0.042387918,337.9412,297.5028,-0.042387918,337.9412,0.0,0.0,294.65228,339.43533,-8.515169e-05,337.12878,337.1681,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2607300.0,-14996.626574837135,-7199.2153,-7199.2153,0.0,0.0,0.0,-14398.431,0.0,0.0,0.39227295
43470,-0.042387918,337.8569,297.5028,-0.042387918,337.85693,0.0,0.0,294.5965,339.43533,-8.515169e-05,337.13495,337.1731,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2608200.0,-14996.626574837135,-7184.2095,-7184.215,0.0,0.0,0.0,-14368.424,0.0,0.0,0.33648682
43485,-0.042387918,337.7527,297.5028,-0.042387918,337.7527,0.0,0.0,294.53738,339.43533,-8.515169e-05,337.13947,337.17664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2609100.0,-14996.626574837135,-7165.656,-7165.656,0.0,0.0,0.0,-14331.312,0.0,0.0,0.27737427
43500,-0.042387918,337.62634,297.5028,-0.042387918,337.62634,0.0,0.0,294.48483,339.43533,-8.515169e-05,337.142,337.17847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2610000.0,-14996.626574837135,-7143.163,-7143.163,0.0,0.0,0.0,-14286.326,0.0,0.0,0.224823
43515,-0.042387918,337.47684,297.5038,-0.042387918,337.47684,0.0,0.0,294.33072,339.4252,-8.5151696e-05,337.14224,337.17834,-5.8366067e-18,-1.908577e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2610900.0,-14992.644166369473,-7116.367,-7116.367,0.0,0.0,0.0,-14232.734,0.0,0.0,0.07070923
43530,-0.04238796,337.30353,298.06482,-0.04238796,337.30353,0.0,0.0,294.20822,335.41266,-8.5151776e-05,337.14005,337.1761,-6.51712e-18,2.4176683e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,2611800.0,-13356.986396842975,-6985.6445,-6985.6445,0.0,0.0,0.0,-13971.289,0.0,0.0,-0.05178833
43545,-0.04238805,337.10522,299.99695,-0.04238805,337.10522,0.0,0.0,294.08368,320.36853,-8.5151965e-05,337.1351,337.17142,-4.661723e-18,-6.7462427e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,2612700.0,-7285.657036090498,-6606.3794,-6606.3794,0.0,0.0,0.0,-13212.759,0.0,0.0,-0.17633057
43560,-0.04238816,336.88034,301.6834,-0.04238816,336.88034,0.0,0.0,293.96643,304.39175,-8.5152176e-05,337.12698,337.16403,-1.8518241e-17,-3.1619144e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,2613600.0,-968.6096437927283,-6266.119,-6266.119,0.0,0.0,0.0,-12532.238,0.0,0.0,-0.2935791
43575,13.260562,342.20425,294.21716,0.12808208,335.11734,7.934626,0.0,293.80716,328.27576,0.013448003,342.5924,334.76547,0.99988556,5.3883438e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4291.6685,1.0,2614500.0,1923684.2618680384,2672610.2,22002.035,3246544.0,0.0,7.934626,2694612.2,3246544.0,3246552.0,-0.45285034
43590,7.277775,338.8414,294.9081,7.277775,342.19708,3.666894,3.5300128,293.7744,346.6613,0.014620082,337.76154,342.12186,0.99988556,1.0,0.0,0.5231592,0.0,366622.44,343.15,343.15,-4146.715,1.0,2615400.0,3177869.8079776405,1342893.6,1445465.6,0.0,366622.44,7.196907,2788359.2,366622.44,366629.62,-0.4855957
43605,7.034762,306.8399,297.5838,7.0347877,343.77008,3.5329616,3.4013736,293.84393,327.27463,0.014131928,306.67087,343.8182,0.8537383,1.0,0.0,0.58704937,0.0,411395.72,343.15,343.15,-4144.809,1.0,2616300.0,1762272.1918072444,273480.84,1364624.8,0.0,411395.72,6.934335,1638105.6,411395.72,411402.66,-0.41607666
43620,6.7027655,351.75217,299.0884,6.7027655,335.7294,3.3510387,3.2265651,293.9172,349.77313,0.013464965,351.6384,335.21844,0.99990493,1.0,0.6038501,0.1579552,1960425.9,110692.734,343.15,343.15,-4141.834,1.0,2617200.0,2866365.6678304053,1482569.9,1031503.06,1960425.9,110692.734,6.577604,2514073.0,2071118.6,2071125.2,-0.34280396
43635,7.2362266,344.39532,299.51788,7.2362266,347.90714,3.6475656,3.5115254,293.93698,341.92062,0.014536617,344.56427,348.13135,0.99990493,1.0,0.5779324,0.6009376,1876283.0,421128.4,343.15,343.15,-4150.741,1.0,2618100.0,2588848.129621863,1363922.0,1470653.5,1876283.0,421128.4,7.159091,2834575.5,2297411.5,2297418.8,-0.32302856
43650,10.667479,343.5018,299.89862,10.667479,342.3795,5.5980167,5.376783,293.96603,342.6726,0.021429548,343.36267,342.25836,0.99990493,1.0,0.5328725,0.4623415,1729994.0,324002.28,343.15,343.15,-4150.8267,1.0,2619000.0,3849834.262452737,1953571.1,1903287.6,1729994.0,324002.28,10.9748,3856858.8,2053996.2,2054007.2,-0.29397583
43665,7.1914787,344.33914,300.10956,7.1914787,344.57495,3.6193473,3.4843528,294.00177,344.08298,0.014446725,344.3042,344.5493,0.99990493,1.0,0.489595,0.44393265,1589491.6,311101.62,343.15,343.15,-4146.1743,1.0,2619900.0,2668141.981627474,1335919.6,1343042.1,1589491.6,311101.62,7.1037,2678961.8,1900593.2,1900600.4,-0.25823975
43680,7.191352,342.77267,300.11697,7.191352,342.66098,3.6190503,3.484063,294.04022,342.64655,0.01444647,342.78976,342.6764,0.99990493,1.0,0.51800007,0.46593982,1681709.9,326523.9,343.15,343.15,-4145.8994,1.0,2620800.0,2580489.1449105926,1288359.0,1284985.5,1681709.9,326523.9,7.103113,2573344.5,2008233.8,2008240.9,-0.2197876
43695,7.1913476,343.49103,299.93768,7.1913476,343.51495,3.6190476,3.4840603,294.10416,343.39743,0.014446462,343.49405,343.518,0.99990493,1.0,0.5001919,0.44997653,1623895.1,315337.1,343.15,343.15,-4145.899,1.0,2621700.0,2636926.192156636,1315470.4,1316193.1,1623895.1,315337.1,7.103108,2631663.5,1939232.2,1939239.4,-0.15585327
43710,7.1913533,343.4758,299.5832,7.191354,343.45303,3.6190507,3.4840634,294.1589,343.4853,0.014446474,343.47464,343.45148,0.99990493,1.0,0.46564347,0.41649753,1511732.0,291875.47,343.15,343.15,-4145.8984,1.0,2622600.0,2663768.211395518,1325718.5,1325030.9,1511732.0,291875.47,7.103114,2650749.5,1803607.5,1803614.6,-0.10110474
43725,7.191349,343.40695,299.17935,7.191349,343.38916,3.6190486,3.4840615,294.20203,343.4132,0.014446465,343.4061,343.38846,0.99990493,1.0,0.43817887,0.39112264,1422566.9,274093.1,343.15,343.15,-4145.899,1.0,2623500.0,2683896.0482483003,1335835.6,1335298.2,1422566.9,274093.1,7.1031103,2671134.0,1696660.0,1696667.1,-0.0579834
43740,7.191353,343.35925,298.78583,7.191353,343.34647,3.6190507,3.4840634,294.23517,343.36444,0.014446473,343.35858,343.34583,0.99990493,1.0,0.4046665,0.35898164,1313767.6,251569.17,342.039,342.039,-4145.899,1.0,2624400.0,2704815.632235659,1346281.5,1345895.4,1313767.6,251569.17,7.103114,2692177.0,1565336.8,1565343.9,-0.024841309
43755,7.1913495,339.94998,298.42755,7.1913495,339.88226,3.619049,3.4840617,294.2608,341.004,0.014446465,339.90048,339.83026,0.99990493,1.0,0.31543434,0.27207842,1024071.44,190668.66,338.706,338.706,-4145.8994,1.0,2625300.0,2583332.46098249,1254129.8,1252084.4,1024071.44,190668.66,7.103111,2506214.0,1214740.1,1214747.2,0.00079345703
43770,7.191354,336.33893,298.11133,7.191354,336.28668,3.6190515,3.484064,294.27567,337.15826,0.014446475,336.3013,336.24948,0.99990493,1.0,0.2774744,0.241503,900832.8,169241.83,335.373,335.373,-4145.8994,1.0,2626200.0,2369180.3944152524,1154614.4,1153036.4,900832.8,169241.83,7.1031156,2307650.8,1070074.6,1070081.8,0.015655518
43785,7.191358,332.95145,297.835,7.191358,332.9131,3.6190538,3.4840665,294.2776,333.81622,0.014446483,332.91235,332.87305,0.99990493,1.0,0.24442655,0.2118384,793541.5,148453.3,332.04,332.04,-4145.8994,1.0,2627100.0,2183169.4571093805,1060647.0,1059488.4,793541.5,148453.3,7.1031203,2120135.5,941994.8,942001.94,0.017578125
43800,7.1913614,329.52585,297.60968,7.1913614,329.49008,3.6190557,3.4840682,294.2689,330.37247,0.01444649,329.48798,329.45172,0.99990493,1.0,0.21968614,0.19087522,713220.7,133762.61,328.707,328.707,-4145.8994,1.0,2628000.0,1987890.6069765834,963986.94,962906.7,713220.7,133762.61,7.1031237,1926893.6,846983.3,846990.44,0.008880615
43815,7.191365,326.16025,297.46075,7.191365,326.134,3.6190574,3.4840698,294.24658,327.0183,0.014446496,326.12085,326.09406,0.99990493,1.0,0.20092653,0.17490025,652316.8,122567.57,325.374,325.374,-4145.8994,1.0,2628900.0,1793413.0942380421,866831.8,866039.1,652316.8,122567.57,7.1031275,1732871.0,774884.4,774891.5,-0.013427734
43830,7.1913667,322.79248,297.39474,7.1913667,322.76526,3.6190588,3.484071,294.22205,323.62766,0.014446501,322.7557,322.72775,0.99990493,1.0,0.1868006,0.16325532,606456.4,114406.984,322.041,322.041,-4145.8994,1.0,2629800.0,1591689.769493314,767106.6,766284.44,606456.4,114406.984,7.10313,1533391.0,720863.4,720870.5,-0.037963867
43845,7.1913676,322.5179,297.38098,7.1913676,322.48145,3.6190593,3.4840715,294.19592,321.89313,0.014446502,322.55576,322.52188,0.99990493,1.0,0.26845518,0.24902402,871551.5,174512.45,323.709,323.709,-4145.8994,1.0,2630700.0,1487281.9787491495,759229.5,758128.0,871551.5,174512.45,7.103131,1517357.5,1046063.94,1046071.06,-0.064086914
43860,7.1913686,324.83865,297.41193,7.1913686,324.90445,3.6190596,3.484072,294.16693,324.4161,0.0144465035,324.85678,324.92203,0.99990493,1.0,0.30321878,0.27894282,984413.1,195479.11,325.377,325.377,-4145.8994,1.0,2631600.0,1638487.1728655242,828389.94,830377.25,984413.1,195479.11,7.1031313,1658767.2,1179892.2,1179899.4,-0.09307861
43875,7.191364,326.39438,297.53787,7.191364,326.40533,3.619057,3.4840693,294.14972,325.9959,0.014446494,326.41342,326.42493,0.99990493,1.0,0.33180097,0.30543151,1077206.5,214042.02,327.045,327.045,-4145.8994,1.0,2632500.0,1726699.3162096753,871574.06,871905.0,1077206.5,214042.02,7.1031265,1743479.0,1291248.5,1291255.6,-0.11029053
43890,7.92996,327.97473,297.77292,7.92996,328.01614,4.025047,3.8736544,294.1445,327.69934,0.015930235,327.9688,328.01297,0.99990493,1.0,0.36407867,0.33527207,1181997.4,234953.84,328.713,328.713,-4145.842,1.0,2633400.0,2002286.784185344,1005896.5,1007275.75,1181997.4,234953.84,7.898701,2013172.2,1416951.2,1416959.1,-0.11550903
43905,9.831399,329.7319,298.06055,9.831399,329.71112,5.1439447,4.9451604,294.1426,329.04745,0.019749975,329.75833,329.73895,0.99990493,1.0,0.43632782,0.4051999,1416557.4,283958.25,330.381,330.381,-4181.817,1.0,2634300.0,2570360.7397000836,1307769.6,1306911.5,1416557.4,283958.25,10.089106,2614681.0,1700515.6,1700525.8,-0.11740112
43920,12.840922,331.2214,298.32098,12.840922,331.34836,6.8805127,6.587349,294.15677,331.83063,0.025795706,331.0536,331.196,0.99990493,1.0,0.36888194,0.33276772,1197591.5,233198.84,332.049,332.049,-4125.6147,1.0,2635200.0,3630500.5818887367,1774381.4,1781228.2,1197591.5,233198.84,13.467861,3555609.5,1430790.4,1430803.9,-0.10324097
43935,10.763473,333.5787,298.49686,10.763473,333.57184,5.6821156,5.4575276,294.18826,332.74377,0.021622386,333.50433,333.51437,0.99990493,1.0,0.43445432,0.40210664,1410475.1,281790.56,333.717,333.717,-4172.3643,1.0,2636100.0,3110100.2877800283,1585930.6,1585620.1,1410475.1,281790.56,11.139643,3171550.8,1692265.8,1692276.9,-0.071746826
43950,9.088341,334.8494,298.53,9.088341,334.90503,4.666895,4.4881787,294.2217,334.93597,0.01825727,334.91095,334.95676,0.99990493,1.0,0.41993576,0.38125888,1363339.9,267180.72,335.385,335.385,-4137.388,1.0,2637000.0,2791629.5743112527,1386348.9,1388472.4,1363339.9,267180.72,9.155073,2774821.2,1630520.6,1630529.8,-0.03829956
43965,11.184287,336.58154,298.45612,11.184287,336.63562,5.9392943,5.701937,294.25635,336.5923,0.022467747,336.502,336.56738,0.99990493,1.0,0.41566974,0.3777645,1349490.0,264731.9,337.053,337.053,-4176.3516,1.0,2637900.0,3598702.0397724337,1790904.0,1793444.2,1349490.0,264731.9,11.641232,3584348.2,1614221.9,1614233.5,-0.0036621094
43980,10.3495455,338.56625,298.30908,10.3495455,338.53647,5.4465685,5.233653,294.28967,337.8038,0.020790862,338.5138,338.49396,0.99990493,1.0,0.41707683,0.37765652,1354058.1,264656.25,338.721,338.721,-4180.4204,1.0,2638800.0,3448742.974374079,1749902.4,1748607.6,1354058.1,264656.25,10.680222,3498510.0,1618714.4,1618725.0,0.029663086
43995,12.345054,338.20114,298.09158,12.345054,338.1254,6.5049562,6.23194,294.32855,338.40845,0.024799572,338.08694,338.02094,0.99990493,1.0,0.28250337,0.24317136,917159.56,170410.98,335.388,335.388,-4078.3003,1.0,2639700.0,4199332.133527457,2079649.6,2075722.2,917159.56,170410.98,12.7368965,4155372.0,1087570.5,1087583.2,0.06854248
44010,7.7467995,332.8548,297.80954,7.7467995,332.76834,3.9578257,3.8099158,294.35846,333.76837,0.015562291,332.81088,332.72656,0.99990493,1.0,0.23068398,0.1991054,748925.7,139530.19,332.055,332.055,-4183.9253,1.0,2640600.0,2350327.616848955,1140252.1,1137439.1,748925.7,139530.19,7.767741,2277691.2,888455.9,888463.6,0.09844971
44025,7.211216,330.18503,297.49527,7.211216,330.11386,3.6349773,3.4994607,294.36932,330.5209,0.014486375,330.1998,330.1227,0.99990493,1.0,0.18970229,0.1630667,615876.8,114274.8,328.722,328.722,-4152.029,1.0,2641500.0,2009371.3020101404,990078.25,987922.75,615876.8,114274.8,7.134438,1978001.0,730151.6,730158.75,0.109313965
44040,7.191359,325.70728,297.19254,7.191359,325.67468,3.6190546,3.484067,294.36307,326.80475,0.014446485,325.67123,325.63644,0.99990493,1.0,0.1553809,0.13218422,504450.94,92632.8,325.389,325.389,-4145.8994,1.0,2642400.0,1796728.0321751956,861250.9,860266.44,504450.94,92632.8,7.1031218,1721517.2,597083.75,597090.9,0.10305786
44055,7.191365,322.89395,296.95148,7.1913652,322.88773,3.6190577,3.48407,294.34167,323.65573,0.014446497,322.8583,322.85187,0.99990493,1.0,0.14923552,0.12888804,484499.7,90322.89,322.056,322.056,-4145.8994,1.0,2643300.0,1620288.2912839414,783559.56,783371.56,484499.7,90322.89,7.1031275,1566931.1,574822.56,574829.7,0.08166504
44070,7.1913705,319.44016,296.81067,7.1913705,319.41287,3.6190608,3.484073,294.3002,320.335,0.014446508,319.4,319.37207,0.99990493,1.0,0.13136941,0.11274056,426496.6,79006.96,318.723,318.723,-4145.8994,1.0,2644200.0,1427346.1297642598,683495.5,682671.44,426496.6,79006.96,7.1031337,1366167.0,505503.56,505510.66,0.04019165
44085,5.1685433,309.32782,296.76505,5.407193,317.9566,2.5955708,2.499986,294.25995,314.59528,0.010622625,309.22797,317.92828,0.014545946,1.0,0.0,0.095414475,0.0,66865.09,315.39,315.39,-4132.907,1.0,2645100.0,795496.2069238548,272711.25,481264.78,0.0,66865.09,5.0955567,753976.0,66865.09,66870.19,-6.1035156e-05
44100,5.4836326,303.70233,296.78387,5.7359285,312.5768,2.7630575,2.6611147,294.20486,309.66092,0.011269304,303.59674,312.61612,0.014545946,1.0,0.0,0.16288914,0.0,114150.37,315.391,315.391,-4131.7646,1.0,2646000.0,609484.3889784727,159340.75,380466.1,0.0,114150.37,5.4241724,539806.9,114150.37,114155.79,-0.055145264
44115,6.10455,299.9014,296.7954,6.38247,316.79218,3.1015592,2.9867172,294.14075,308.51935,0.012542383,299.86072,316.80966,0.014545946,1.0,0.0,0.23549871,0.0,165034.11,317.059,317.059,-4137.1123,1.0,2646900.0,617593.6970133194,79634.76,536040.8,0.0,165034.11,6.0882764,615675.56,165034.11,165040.2,-0.119262695
44130,6.816918,298.59225,296.7725,7.1228566,317.71802,3.497087,3.366904,294.0706,308.30814,0.014001577,298.5812,317.7373,0.014545946,1.0,0.0,0.28244388,0.0,197932.6,318.727,318.727,-4143.985,1.0,2647800.0,678372.3114381246,52101.74,626606.3,0.0,197932.6,6.863991,678708.06,197932.6,197939.45,-0.1894226
44145,7.5554633,298.1815,296.84213,7.8898787,319.50082,3.9158,3.7689867,294.00116,308.8923,0.01551382,298.17862,319.5191,0.014545946,1.0,0.0,0.34209386,0.0,239734.45,320.395,320.395,-4151.8896,1.0,2648700.0,785165.547507745,42501.695,750852.2,0.0,239734.45,7.684787,793353.9,239734.45,239742.14,-0.2588501
44160,8.382908,323.98965,297.09866,8.382908,315.1578,4.2893667,4.127271,293.94608,322.5434,0.016840149,323.9346,315.0353,1.00013,1.0,0.3992622,0.18997863,1296222.2,133134.3,322.063,322.063,-4158.085,1.0,2649600.0,1799670.9450896787,946783.8,635830.2,1296222.2,133134.3,8.416637,1582614.0,1429356.5,1429364.9,-0.31393433
44175,8.774002,322.54788,298.12338,8.774002,324.23138,4.5149636,4.343433,293.92606,322.35654,0.017625805,322.5761,324.2865,1.00013,1.0,0.4354914,0.45486876,1413842.0,318765.47,323.731,323.731,-4162.9375,1.0,2650500.0,1793941.1781570015,900062.56,962101.0,1413842.0,318765.47,8.858397,1862163.5,1732607.5,1732616.4,-0.33395386
44190,8.920083,325.06583,299.30673,8.920083,324.8656,4.6001196,4.4249835,293.9372,324.75275,0.017919263,325.0806,324.8714,1.00013,1.0,0.45426965,0.41517106,1474806.4,290945.9,325.399,325.399,-4165.0024,1.0,2651400.0,1915090.0487609874,965047.7,957546.3,1474806.4,290945.9,9.025103,1922594.0,1765752.2,1765761.2,-0.32281494
44205,8.870273,326.61786,300.07437,8.870273,326.66016,4.5713778,4.3974695,293.97125,326.27258,0.017819198,326.63382,326.67896,1.00013,1.0,0.4638757,0.43534893,1505992.9,305086.25,327.067,327.067,-4164.6226,1.0,2652300.0,1960690.6914908336,988881.44,990457.25,1505992.9,305086.25,8.968847,1979338.8,1811079.1,1811088.1,-0.28875732
44220,8.721139,328.29825,300.47488,8.721139,328.31998,4.4850125,4.3147607,294.01443,327.9706,0.01751961,328.3146,328.33603,1.00013,1.0,0.47478917,0.4417317,1541423.9,309559.22,328.735,328.735,-4162.9575,1.0,2653200.0,2023200.5775371818,1019136.06,1019931.94,1541423.9,309559.22,8.799773,2039068.0,1850983.1,1850991.9,-0.24557495
44235,8.451311,330.00888,300.654,8.451311,330.02966,4.3295164,4.1657743,294.06805,329.6583,0.016977562,330.02524,330.04654,1.00013,1.0,0.48194343,0.44745186,1564650.5,313567.8,330.403,330.403,-4159.819,1.0,2654100.0,2068173.8346275666,1041966.7,1042704.4,1564650.5,313567.8,8.495291,2084671.0,1878218.2,1878226.8,-0.19195557
44250,8.151568,331.69495,300.7105,8.151568,331.71567,4.158256,4.001587,294.12024,331.33646,0.016375419,331.712,331.73303,1.00013,1.0,0.48786175,0.45132276,1583864.6,316280.5,332.071,332.071,-4156.4727,1.0,2655000.0,2106353.302934917,1060801.2,1061510.8,1583864.6,316280.5,8.159843,2122312.0,1900145.1,1900153.2,-0.13977051
44265,7.7983685,333.39166,300.678,7.7983685,333.4094,3.9583528,3.8098218,294.17355,333.0031,0.015665887,333.4104,333.42847,1.00013,1.0,0.49026784,0.45201752,1591676.1,316767.38,333.739,333.739,-4152.659,1.0,2655900.0,2126885.965244935,1071475.1,1072055.9,1591676.1,316767.38,7.7681746,2143531.0,1908443.5,1908451.2,-0.0864563
44280,7.401119,335.1327,300.56302,7.401119,335.15018,3.7359264,3.596314,294.2267,334.72034,0.0148678655,335.15186,335.16968,1.00013,1.0,0.48795348,0.44807333,1584162.4,314003.34,335.407,335.407,-4148.533,1.0,2656800.0,2132954.9258276927,1074587.9,1075131.5,1584162.4,314003.34,7.33224,2149719.5,1898165.8,1898173.1,-0.033294678
44295,9.268118,334.9632,300.3841,9.268118,334.96002,4.780987,4.597544,294.27072,334.4742,0.018618418,335.1529,335.12442,1.00013,1.0,0.5753782,0.52887225,1867990.6,370626.06,337.075,337.075,-4148.2227,1.0,2657700.0,2665757.097835865,1346029.4,1345905.8,1867990.6,370626.06,9.3785305,2691935.0,2238616.8,2238626.2,0.01071167
44310,7.6444635,338.67786,300.15536,7.6444635,338.82922,3.8696606,3.7246559,294.31137,339.1885,0.015356712,338.73297,338.87073,1.00013,1.0,0.47677198,0.4303558,1547861.2,301587.16,338.743,338.743,-4148.529,1.0,2658600.0,2517567.037517165,1236831.9,1241691.8,1547861.2,301587.16,7.5943165,2478523.5,1849448.4,1849456.0,0.051361084
44325,8.8627205,338.83704,299.89685,8.8627205,338.85495,4.534507,4.361424,294.3533,339.03207,0.017804028,338.88013,338.89273,1.00013,1.0,0.50326264,0.4577098,1633864.1,320756.44,340.411,340.411,-4133.025,1.0,2659500.0,2926411.4512442914,1449487.1,1450153.9,1633864.1,320756.44,8.895931,2899641.0,1954620.5,1954629.4,0.09329224
44340,8.479869,342.44547,299.60068,8.479869,342.54996,4.329705,4.1655974,294.38818,342.2756,0.01703493,342.51926,342.6164,1.00013,1.0,0.4933479,0.44710353,1601675.6,313323.72,342.079,342.079,-4143.6797,1.0,2660400.0,3053250.303117875,1525936.4,1529657.9,1601675.6,313323.72,8.495302,3055594.2,1914999.4,1915007.9,0.12817383
44355,10.631464,343.39447,299.2484,10.631464,343.37277,5.6038427,5.383095,294.4182,343.2583,0.0213572,343.3488,343.33463,1.00013,1.0,0.4681066,0.42029992,1519728.6,294540.12,343.15,343.15,-4172.5474,1.0,2661300.0,3947697.3365449794,1971216.2,1970247.4,1519728.6,294540.12,10.9869375,3941463.5,1814268.8,1814279.8,0.15820312
44370,8.154249,343.55695,298.90018,8.154249,343.5451,4.1853104,4.0280833,294.43954,343.61902,0.016380802,343.56067,343.5471,1.00013,1.0,0.409978,0.36290914,1331011.6,254321.52,342.039,342.039,-4183.524,1.0,2662200.0,3076628.0162642035,1529398.2,1528992.8,1331011.6,254321.52,8.213394,3058391.0,1585333.1,1585341.4,0.17953491
44385,10.102777,340.18417,298.5677,10.102777,340.08383,5.299275,5.093236,294.4489,340.96814,0.020295136,340.0487,339.96008,1.00013,1.0,0.2882101,0.24597831,935686.75,172378.06,338.706,338.706,-4178.7803,1.0,2663100.0,3614196.2606528066,1765856.6,1761598.9,935686.75,172378.06,10.392511,3527455.5,1108064.8,1108075.1,0.18890381
44400,7.594515,335.81436,298.2706,7.594515,335.78897,3.869037,3.7246275,294.44012,336.60904,0.015256371,335.84055,335.80783,1.00013,1.0,0.28965542,0.2535604,940379.06,177691.48,335.373,335.373,-4179.1777,1.0,2664000.0,2456603.002102702,1197532.0,1196722.1,940379.06,177691.48,7.593664,2394254.0,1118070.5,1118078.1,0.18011475
44415,7.191356,332.69012,298.03494,7.191356,332.72226,3.6190636,3.4840758,294.4125,334.3377,0.014446479,332.60733,332.63892,1.00013,1.0,0.21390621,0.1815581,694455.94,127233.305,332.04,332.04,-4145.912,1.0,2664900.0,2202677.9897019025,1046714.56,1047685.1,694455.94,127233.305,7.1031394,2094399.8,821689.25,821696.4,0.15249634
44430,7.19137,329.33807,297.8921,7.19137,329.29462,3.6190605,3.4840727,294.3733,329.91898,0.014446507,329.31183,329.26965,1.00013,1.0,0.2416955,0.21336459,784675.0,149522.83,328.707,328.707,-4145.8994,1.0,2665800.0,1943241.8848620215,949786.75,948474.2,784675.0,149522.83,7.103133,1898261.0,934197.8,934204.94,0.11328125
44445,7.191374,329.13214,297.86255,7.191374,329.11047,3.6190627,3.4840748,294.3251,328.5781,0.014446515,329.16708,329.14716,1.00013,1.0,0.32352275,0.2970825,1050330.8,208191.16,330.375,330.375,-4145.8994,1.0,2666700.0,1863676.8382789853,944459.56,943805.1,1050330.8,208191.16,7.1031375,1888264.8,1258521.9,1258529.0,0.065093994
44460,7.1913733,331.3978,297.9409,7.1913733,331.46558,3.6190622,3.4840744,294.2783,330.98325,0.014446514,331.41605,331.48355,1.00013,1.0,0.36657667,0.33531398,1190107.2,234983.22,332.043,332.043,-4145.8994,1.0,2667600.0,2004856.9135796698,1010524.7,1012571.9,1190107.2,234983.22,7.1031365,2023096.5,1425090.5,1425097.6,0.01828003
44475,7.1913667,332.97397,298.17093,7.1913667,332.99255,3.6190586,3.484071,294.2438,332.5654,0.0144465,332.99432,333.01334,1.00013,1.0,0.40446267,0.37034953,1313105.8,259535.62,333.711,333.711,-4145.8994,1.0,2668500.0,2086894.7635914197,1051182.0,1051743.2,1313105.8,259535.62,7.1031294,2102925.2,1572641.4,1572648.5,-0.016204834
44490,7.19136,334.77762,298.51,7.19136,334.8118,3.6190548,3.4840672,294.22818,334.34436,0.014446487,334.7979,334.83255,1.00013,1.0,0.43611962,0.39929062,1415881.5,279817.12,335.379,335.379,-4145.8994,1.0,2669400.0,2174257.9732525656,1095416.5,1096448.8,1415881.5,279817.12,7.1031218,2191865.2,1695698.6,1695705.8,-0.031829834
44505,7.191354,336.54788,298.83252,7.191354,336.57217,3.6190515,3.484064,294.23447,336.1007,0.014446474,336.5693,336.59393,1.00013,1.0,0.4581236,0.41856793,1487318.4,293326.38,337.047,337.047,-4145.8994,1.0,2670300.0,2261254.396565687,1139143.0,1139876.6,1487318.4,293326.38,7.1031156,2279019.5,1780644.8,1780651.9,-0.025543213
44520,7.1913495,338.2955,299.03717,7.1913495,338.31924,3.619049,3.4840617,294.25183,337.87955,0.014446465,338.3151,338.33914,1.00013,1.0,0.4682708,0.42643425,1520261.8,298839.0,338.715,338.715,-4145.8994,1.0,2671200.0,2356767.1984034064,1185745.6,1186462.8,1520261.8,298839.0,7.103111,2372208.5,1819100.8,1819107.9,-0.008178711
44535,7.1913133,339.85938,298.7404,7.1913133,339.85388,3.6190276,3.484041,294.44934,339.73734,0.014446394,339.85284,339.84647,1.00013,1.0,0.3763443,0.33410797,1221818.4,234138.06,337.049,337.049,-4145.897,1.0,2672100.0,2487483.8106720517,1241938.0,1241772.1,1221818.4,234138.06,7.1030684,2483710.0,1455956.5,1455963.6,0.18933105
44550,7.1912966,336.1455,297.8482,7.1912966,335.94052,3.6190195,3.4840333,294.61115,337.1818,0.014446359,336.0927,335.88504,1.00013,1.0,0.16150597,0.13040644,524336.2,91386.96,333.716,333.716,-4145.8984,1.0,2673000.0,2386553.9582822067,1156710.5,1150519.1,524336.2,91386.96,7.103053,2307229.5,615723.1,615730.25,0.35113525
44565,-0.05238856,331.11133,296.8985,-0.05238856,331.16904,-2.8100381e-05,-2.8069237e-05,294.71725,332.98257,-0.000105241656,331.0082,331.0779,0.7847837,0.78465366,0.0,0.0,0.0,0.0,331.494,331.494,-99.281456,0.0,2673900.0,-15949.701135932815,-7527.9155,-7540.6133,0.0,0.0,-5.6169618e-05,-15068.529,0.0,-5.6169618e-05,0.45724487
44580,-0.042387918,331.27722,296.90463,-0.042387918,331.31522,0.0,0.0,294.7717,332.97797,-8.515169e-05,331.0152,331.08328,-5.5534413e-13,-5.550683e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2674800.0,-12901.16221769506,-6119.326,-6126.0903,0.0,0.0,0.0,-12245.416,0.0,0.0,0.51168823
44595,-0.042387918,331.39047,296.90463,-0.042387918,331.41614,0.0,0.0,294.7987,332.97797,-8.515169e-05,331.02203,331.08856,2.469352e-16,-2.3029171e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2675700.0,-12901.16221769506,-6139.4883,-6144.0576,0.0,0.0,0.0,-12283.546,0.0,0.0,0.5386963
44610,-0.042387918,331.47678,296.90463,-0.042387918,331.49405,0.0,0.0,294.8132,332.97797,-8.515169e-05,331.02908,331.09406,1.0394702e-18,-7.607792e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2676600.0,-12901.16221769506,-6154.853,-6157.9277,0.0,0.0,0.0,-12312.781,0.0,0.0,0.55319214
44625,-0.042387918,331.54428,296.90463,-0.042387918,331.55603,0.0,0.0,294.82047,332.97797,-8.515169e-05,331.03644,331.09982,1.3973917e-32,-1.04471774e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2677500.0,-12901.16221769506,-6166.8706,-6168.9624,0.0,0.0,0.0,-12335.833,0.0,0.0,0.5604553
44640,-0.042387918,331.60007,296.90463,-0.042387918,331.608,0.0,0.0,294.82437,332.97797,-8.515169e-05,331.04404,331.1058,-6e-45,4e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2678400.0,-12901.16221769506,-6176.8022,-6178.215,0.0,0.0,0.0,-12355.018,0.0,0.0,0.5643616
44655,-0.042387918,331.6478,296.90463,-0.042387918,331.65317,0.0,0.0,294.82318,332.97797,-8.515169e-05,331.05188,331.11206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2679300.0,-12901.16221769506,-6185.2993,-6186.256,0.0,0.0,0.0,-12371.555,0.0,0.0,0.5631714
44670,-0.042387918,331.69016,296.90463,-0.042387918,331.6938,0.0,0.0,294.823,332.97797,-8.515169e-05,331.06,331.11853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2680200.0,-12901.16221769506,-6192.8403,-6193.487,0.0,0.0,0.0,-12386.327,0.0,0.0,0.5629883
44685,-0.042387918,331.72876,296.90463,-0.042387918,331.7312,0.0,0.0,294.82297,332.97797,-8.515169e-05,331.0684,331.12524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2681100.0,-12901.16221769506,-6199.7134,-6200.148,0.0,0.0,0.0,-12399.861,0.0,0.0,0.56295776
44700,-0.042387918,331.76453,296.90463,-0.042387918,331.76617,0.0,0.0,294.82217,332.97797,-8.515169e-05,331.077,331.13217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2682000.0,-12901.16221769506,-6206.0806,-6206.374,0.0,0.0,0.0,-12412.455,0.0,0.0,0.5621643
44715,-0.042387918,331.7979,296.90463,-0.042387918,331.799,0.0,0.0,294.82135,332.97797,-8.515169e-05,331.08582,331.1393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2682900.0,-12901.16221769506,-6212.0244,-6212.22,0.0,0.0,0.0,-12424.244,0.0,0.0,0.56134033
44730,-0.042387918,331.8289,296.90463,-0.042387918,331.82965,0.0,0.0,294.82007,332.97797,-8.515169e-05,331.09485,331.14667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2683800.0,-12901.16221769506,-6217.539,-6217.675,0.0,0.0,0.0,-12435.214,0.0,0.0,0.5600586
44745,-0.042387918,331.85718,296.90463,-0.042387918,331.8577,0.0,0.0,294.819,332.97797,-8.515169e-05,331.104,331.15414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2684700.0,-12901.16221769506,-6222.5757,-6222.668,0.0,0.0,0.0,-12445.244,0.0,0.0,0.5589905
44760,-0.042387918,331.88226,296.90463,-0.042387918,331.8826,0.0,0.0,294.8175,332.97797,-8.515169e-05,331.1133,331.16174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2685600.0,-12901.16221769506,-6227.0415,-6227.101,0.0,0.0,0.0,-12454.143,0.0,0.0,0.5574951
44775,-0.042387918,331.90332,296.90463,-0.042387918,331.90356,0.0,0.0,294.8161,332.97797,-8.515169e-05,331.12262,331.16937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2686500.0,-12901.16221769506,-6230.79,-6230.8335,0.0,0.0,0.0,-12461.623,0.0,0.0,0.5560913
44790,-0.042387918,331.91943,296.90463,-0.042387918,331.91962,0.0,0.0,294.8149,332.97797,-8.515169e-05,331.1319,331.177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2687400.0,-12901.16221769506,-6233.6587,-6233.6914,0.0,0.0,0.0,-12467.35,0.0,0.0,0.5549011
44805,-0.042387918,331.92957,296.90463,-0.042387918,331.92966,0.0,0.0,294.8135,332.97797,-8.515169e-05,331.14105,331.18454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2688300.0,-12901.16221769506,-6235.4624,-6235.479,0.0,0.0,0.0,-12470.941,0.0,0.0,0.5534973
44820,-0.042387918,331.93243,296.90463,-0.042387918,331.93253,0.0,0.0,294.81247,332.97797,-8.515169e-05,331.15,331.19186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2689200.0,-12901.16221769506,-6235.973,-6235.9897,0.0,0.0,0.0,-12471.963,0.0,0.0,0.5524597
44835,-0.042387918,331.92685,296.90463,-0.042387918,331.92688,0.0,0.0,294.81113,332.97797,-8.515169e-05,331.15854,331.1989,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2690100.0,-12901.16221769506,-6234.979,-6234.9844,0.0,0.0,0.0,-12469.963,0.0,0.0,0.55111694
44850,-0.042387918,331.9114,296.90463,-0.042387918,331.91144,0.0,0.0,294.81027,332.97797,-8.515169e-05,331.16663,331.20554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2691000.0,-12901.16221769506,-6232.23,-6232.2354,0.0,0.0,0.0,-12464.465,0.0,0.0,0.55026245
44865,-0.042387918,331.88474,296.90463,-0.042387918,331.88477,0.0,0.0,294.80905,332.97797,-8.515169e-05,331.17404,331.21164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2691900.0,-12901.16221769506,-6227.4814,-6227.487,0.0,0.0,0.0,-12454.969,0.0,0.0,0.54904175
44880,-0.042387918,331.84546,296.90463,-0.042387918,331.8455,0.0,0.0,294.80792,332.97797,-8.515169e-05,331.18066,331.217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2692800.0,-12901.16221769506,-6220.4893,-6220.4946,0.0,0.0,0.0,-12440.984,0.0,0.0,0.5479126
44895,-0.042387918,331.79187,296.90463,-0.042387918,331.79187,0.0,0.0,294.77332,332.97797,-8.515169e-05,331.18625,331.22153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2693700.0,-12901.16221769506,-6210.9487,-6210.9487,0.0,0.0,0.0,-12421.897,0.0,0.0,0.51330566
44910,-0.042387918,331.7232,296.90463,-0.042387918,331.72324,0.0,0.0,294.74747,332.97797,-8.515169e-05,331.1907,331.22504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2694600.0,-12901.16221769506,-6198.7246,-6198.73,0.0,0.0,0.0,-12397.455,0.0,0.0,0.48745728
44925,-0.042387918,331.6376,296.90463,-0.042387918,331.63763,0.0,0.0,294.72754,332.97797,-8.515169e-05,331.19373,331.22736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2695500.0,-12901.16221769506,-6183.485,-6183.49,0.0,0.0,0.0,-12366.975,0.0,0.0,0.4675293
44940,-0.042387918,331.53427,296.90463,-0.042387918,331.5343,0.0,0.0,294.70044,332.97797,-8.515169e-05,331.19516,331.22827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2696400.0,-12901.16221769506,-6165.089,-6165.094,0.0,0.0,0.0,-12330.184,0.0,0.0,0.4404297
44955,-0.042387918,331.41116,296.90463,-0.042387918,331.41116,0.0,0.0,294.61414,332.97797,-8.515169e-05,331.19467,331.22754,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2697300.0,-12901.16221769506,-6143.172,-6143.172,0.0,0.0,0.0,-12286.344,0.0,0.0,0.35412598
44970,-0.042387918,331.26895,296.90463,-0.042387918,331.26895,0.0,0.0,294.5425,332.97797,-8.515169e-05,331.19226,331.2251,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2698200.0,-12901.16221769506,-6117.854,-6117.854,0.0,0.0,0.0,-12235.708,0.0,0.0,0.28250122
44985,-0.042387918,331.10522,296.90463,-0.042387918,331.10522,0.0,0.0,294.48016,332.97797,-8.515169e-05,331.18747,331.22064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2699100.0,-12901.16221769506,-6088.7056,-6088.7056,0.0,0.0,0.0,-12177.411,0.0,0.0,0.22015381
45000,-0.042387918,330.92026,296.90463,-0.042387918,330.92026,0.0,0.0,294.4081,332.97797,-8.515169e-05,331.18024,331.214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2700000.0,-12901.16221769506,-6055.7764,-6055.7764,0.0,0.0,0.0,-12111.553,0.0,0.0,0.1481018
45015,-0.042387918,330.71243,296.9055,-0.042387918,330.71243,0.0,0.0,294.29022,332.96298,-8.5151696e-05,331.17017,331.2049,-6.745147e-18,2.8646085e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,2700900.0,-12895.498840471475,-6018.625,-6018.625,0.0,0.0,0.0,-12037.25,0.0,0.0,0.030212402
45030,-0.04238795,330.4824,297.2001,-0.04238795,330.4824,0.0,0.0,294.19666,330.06866,-8.515176e-05,331.15717,331.19327,4.1087017e-19,1.9356e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,2701800.0,-11755.026580365113,-5925.225,-5925.225,0.0,0.0,0.0,-11850.45,0.0,0.0,-0.06335449
45045,-0.04238801,330.2291,298.15485,-0.04238801,330.2291,0.0,0.0,294.1057,319.89114,-8.5151885e-05,331.14093,331.1788,1.9558052e-16,-4.601744e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,0.0,2702700.0,-7773.724225802692,-5710.1675,-5710.1675,0.0,0.0,0.0,-11420.335,0.0,0.0,-0.15429688
45060,-0.042388093,329.95285,299.17346,-0.042388093,329.95285,0.0,0.0,294.01657,306.93396,-8.515205e-05,331.1213,331.16135,-3.3674433e-17,-6.575545e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2703600.0,-2775.453820242646,-5479.654,-5479.654,0.0,0.0,0.0,-10959.308,0.0,0.0,-0.24343872
45075,-0.042388186,329.65274,299.5843,-0.042388186,329.65274,0.0,0.0,293.92175,298.38477,-8.5152235e-05,331.09793,331.1406,1.7645655e-17,1.770411e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,0.0,2704500.0,428.99699915484035,-5353.0977,-5353.0977,0.0,0.0,0.0,-10706.195,0.0,0.0,-0.33825684
45090,12.69735,339.4819,294.14896,0.11787705,329.32446,7.5352817,0.0,293.83185,324.61905,0.012872044,339.8903,329.0255,0.9998835,3.8037874e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4270.872,1.0,2705400.0,1647291.974050222,2417554.8,17414.816,3246544.0,0.0,7.5352817,2434969.5,3246544.0,3246551.5,-0.42816162
45105,6.706871,341.8339,294.66296,6.706871,344.72824,3.352947,3.2283926,293.83078,347.34766,0.013473213,340.66766,344.71823,0.9998835,1.0,0.0,0.5411532,0.0,379232.38,343.15,343.15,-4141.441,1.0,2706300.0,2981294.68352854,1328751.1,1410281.6,0.0,379232.38,6.58134,2739032.8,379232.38,379238.97,-0.42922974
45120,6.178209,308.83676,296.72272,6.1782193,343.43823,3.0668876,2.953385,293.9263,328.98465,0.012411212,308.62274,343.4711,0.9258457,1.0,0.0,0.5000027,0.0,350394.7,343.15,343.15,-4137.218,1.0,2707200.0,1681720.6134313836,314341.0,1212198.5,0.0,350394.7,6.0202727,1526539.5,350394.7,350400.72,-0.33370972
45135,6.665389,351.12476,297.96448,6.665389,335.58096,3.3288014,3.2051558,294.05273,350.23465,0.013389881,350.89215,335.1478,0.99968505,1.0,0.50521785,0.16865197,1640211.9,118188.875,343.15,343.15,-4139.0767,1.0,2708100.0,2939543.764281751,1488202.6,1053059.8,1640211.9,118188.875,6.5339575,2541262.5,1758400.8,1758407.2,-0.20727539
45150,8.129059,342.60162,297.8719,8.12906,345.8571,4.144352,3.9882295,294.19254,342.20917,0.0163302,342.66858,345.94354,0.99968505,1.0,0.37831107,0.39532852,1228203.5,277040.56,339.817,339.817,-4155.0537,1.0,2709000.0,3040953.8208040884,1527164.8,1638313.1,1228203.5,277040.56,8.132582,3165478.0,1505244.0,1505252.1,-0.067474365
45165,9.439085,338.38004,297.28958,9.439085,337.46335,4.936704,4.747772,294.30426,339.4764,0.01896187,338.28635,337.37497,0.99968505,1.0,0.15927868,0.11385509,517105.25,79788.016,336.484,336.484,-4200.638,1.0,2709900.0,3359752.7262291806,1628996.4,1592655.1,517105.25,79788.016,9.684477,3221651.5,596893.25,596902.94,0.04425049
45180,7.6217146,333.83246,296.60645,7.6217146,333.95007,3.882021,3.7370439,294.3787,334.73514,0.015311012,333.83728,333.95148,0.99968505,1.0,0.10263716,0.086266756,333216.03,60454.504,333.151,333.151,-4176.8,1.0,2710800.0,2451913.2626275793,1191649.4,1195414.4,333216.03,60454.504,7.619065,2387063.8,393670.53,393678.16,0.11868286
45195,9.306248,331.04172,296.02057,9.306248,330.92813,4.854428,4.669,294.41745,331.65323,0.018695014,331.00677,330.89386,0.99968505,1.0,0.041731264,0.029260464,135482.38,20505.312,329.818,329.818,-4195.798,1.0,2711700.0,2797842.858618412,1368845.1,1364405.4,135482.38,20505.312,9.523428,2733250.5,155987.69,155997.2,0.15744019
