minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
45210,-0.042387526,329.58194,297.0634,-0.042387523,329.64212,1e-45,1e-45,294.4242,329.84686,-8.51509e-05,329.41693,329.50577,-1.4326408e-09,-1.4348153e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,0.0,2712600.0,-11724.479498717199,-5789.2007,-5799.914,0.0,0.0,3e-45,-11589.115,0.0,3e-45,0.16418457
45225,-0.04238793,329.67102,298.09445,-0.04238793,329.71173,0.0,0.0,294.40594,328.82483,-8.515171e-05,329.42184,329.5092,2.1213089e-15,3.3007415e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2713500.0,-10990.325588317963,-5621.554,-5628.802,0.0,0.0,0.0,-11250.355,0.0,0.0,0.14593506
45240,-0.04238791,329.73813,299.8354,-0.04238791,329.7656,0.0,0.0,294.3764,326.92807,-8.515168e-05,329.42694,329.51276,-2.8686363e-15,-7.733255e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2714400.0,-9689.347165933792,-5323.5615,-5328.451,0.0,0.0,0.0,-10652.013,0.0,0.0,0.11639404
45255,-0.042387944,329.78998,302.65903,-0.042387944,329.80853,0.0,0.0,294.3404,323.6172,-8.515175e-05,329.4322,329.5165,1.5113334e-18,-1.9228389e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,2715300.0,-7495.42068624538,-4830.106,-4833.409,0.0,0.0,0.0,-9663.516,0.0,0.0,0.0803833
45270,-0.042387962,329.83176,306.45187,-0.042387962,329.8443,0.0,0.0,294.3012,318.828,-8.515178e-05,329.43762,329.52042,-9.509093e-18,-5.43471e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,2716200.0,-4426.167769948286,-4162.3076,-4164.5405,0.0,0.0,0.0,-8326.848,0.0,0.0,0.04119873
45285,-0.042387985,329.86673,310.8087,-0.042387985,329.8752,0.0,0.0,294.2601,312.81357,-8.515183e-05,329.44324,329.52448,-3.381068e-18,1.0089372e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,2717100.0,-717.0216251694228,-3392.895,-3394.4053,0.0,0.0,0.0,-6787.3003,0.0,0.0,9.1552734e-05
45300,-0.042388014,329.89706,314.83783,-0.042388014,329.90277,0.0,0.0,294.2175,306.50888,-8.515189e-05,329.449,329.52872,-1.4475874e-18,4.0646042e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,0.0,2718000.0,2978.748226639505,-2680.9905,-2682.0063,0.0,0.0,0.0,-5362.997,0.0,0.0,-0.042510986
45315,-0.04238805,329.92395,317.56348,-0.04238805,329.92783,0.0,0.0,294.17413,301.1611,-8.5151965e-05,329.45493,329.5331,-1.7045975e-18,1.6884166e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,2718900.0,5866.116500321583,-2200.533,-2201.223,0.0,0.0,0.0,-4401.756,0.0,0.0,-0.085876465
45330,-0.042388096,329.9482,318.60657,-0.042388096,329.95084,0.0,0.0,294.12952,297.53223,-8.515205e-05,329.461,329.53763,2.3736754e-18,-5.120323e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,2719800.0,7536.998190777844,-2019.153,-2019.6201,0.0,0.0,0.0,-4038.773,0.0,0.0,-0.13049316
45345,-0.04238814,329.97006,318.2707,-0.04238814,329.97183,0.0,0.0,294.08377,295.5662,-8.515214e-05,329.46722,329.54227,2.1099491e-17,-8.672725e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,2720700.0,8120.013786642,-2082.8413,-2083.1565,0.0,0.0,0.0,-4165.998,0.0,0.0,-0.17623901
45360,-0.04238819,329.98935,317.15787,-0.04238819,329.99054,0.0,0.0,294.03693,294.72122,-8.515224e-05,329.4735,329.54703,2.2639129e-18,-1.1562715e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,2721600.0,8024.228787372856,-2284.3938,-2284.6057,0.0,0.0,0.0,-4568.9995,0.0,0.0,-0.2230835
45375,14.210408,330.3218,294.20563,0.14616697,328.35107,9.245408,0.0,293.98703,324.95554,0.014420226,330.97974,328.15784,0.99982345,-1.2073955e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-4652.507,1.0,2722500.0,1862366.6709504505,2155547.8,20961.932,3246544.0,0.0,9.245408,2176509.8,3246544.0,3246553.2,-0.27297974
45390,5.97985,356.70975,294.4426,5.97985,345.31625,2.960645,2.8512082,294.00665,343.3666,0.012012724,355.41956,345.43918,0.99982345,1.0,0.0,0.5320987,0.0,372887.1,343.15,343.15,-4135.7603,1.0,2723400.0,2468384.6700659613,1563862.5,1277710.6,0.0,372887.1,5.8118534,2841573.0,372887.1,372892.9,-0.25335693
45405,4.9957304,315.02426,295.78265,5.235694,343.28473,2.5042162,2.4120378,294.12155,334.2227,0.010276786,314.66693,343.27094,0.014261529,1.0,0.0,0.3901464,0.0,273408.97,343.15,343.15,-4129.662,1.0,2724300.0,1659167.9770655504,403728.72,1044566.56,0.0,273408.97,4.916254,1448295.2,273408.97,273413.88,-0.13845825
45420,12.553704,348.8561,296.75574,12.553704,340.85367,6.7660375,6.482456,294.23645,350.37704,0.025218725,348.6114,340.20667,0.99993265,1.0,0.5508837,0.01,1788468.2,7007.856,338.706,338.706,-4168.154,1.0,2725200.0,5679496.266129717,2747021.2,2325088.0,1788468.2,7007.856,13.248493,5072109.0,1795476.1,1795489.4,-0.02355957
45435,10.924544,335.8822,296.7657,10.924544,337.49756,5.726999,5.498698,294.34583,337.47617,0.021945957,335.77985,337.50705,0.99993265,1.0,0.114868745,0.18728314,372926.44,131245.33,335.373,335.373,-4132.496,1.0,2726100.0,3752407.8546660575,1794786.5,1868904.0,372926.44,131245.33,11.225697,3663690.5,504171.75,504182.97,0.08581543
45450,8.787056,333.38162,296.35165,8.787056,332.88257,4.5074472,4.3358927,294.4186,333.78412,0.017652027,333.3831,332.85724,0.99993265,1.0,0.10942015,0.07013718,355237.3,49151.125,332.04,332.04,-4148.3315,1.0,2727000.0,2775187.3268837244,1366614.5,1348196.6,355237.3,49151.125,8.84334,2714811.0,404388.44,404397.28,0.15859985
45465,13.747517,329.63406,295.892,13.747517,329.6647,7.572422,7.238014,294.45618,330.59982,0.027616933,329.53323,329.57626,0.99993265,1.0,0.0,0.0,0.0,0.0,329.818,329.818,-4199.405,0.0,2727900.0,4025799.410216314,1948252.4,1950021.5,0.0,0.0,14.810436,3898274.0,0.0,14.810436,0.19616699
45480,-0.042387925,328.5192,296.91632,-0.042387925,328.62747,0.0,0.0,294.462,328.90692,-8.515171e-05,328.3416,328.49902,7.943698e-12,7.946107e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2728800.0,-11441.02833324716,-5626.2373,-5645.5137,0.0,0.0,0.0,-11271.751,0.0,0.0,0.20199585
45495,-0.042387925,328.61227,297.51627,-0.042387925,328.6854,0.0,0.0,294.44397,328.31857,-8.515171e-05,328.34677,328.502,5.945786e-15,9.699735e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,2729700.0,-11016.050406571941,-5536.0,-5549.0176,0.0,0.0,0.0,-11085.018,0.0,0.0,0.18395996
45510,-0.04238793,328.68182,298.49408,-0.04238793,328.7311,0.0,0.0,294.41473,327.26065,-8.515172e-05,328.35214,328.50516,-1.8224661e-14,-1.8838626e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,2730600.0,-10287.996363601736,-5374.3027,-5383.077,0.0,0.0,0.0,-10757.38,0.0,0.0,0.15472412
45525,-0.042387936,328.73517,300.56793,-0.042387936,328.76855,0.0,0.0,294.37933,324.86044,-8.515173e-05,328.35767,328.50845,-5.862041e-17,-9.3306476e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,2731500.0,-8687.907467659572,-5014.594,-5020.538,0.0,0.0,0.0,-10035.133,0.0,0.0,0.11932373
45540,-0.04238795,328.77817,303.65424,-0.04238795,328.8007,0.0,0.0,294.34,321.0466,-8.515176e-05,328.36334,328.51196,7.876805e-18,6.5604145e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,2732400.0,-6220.1599977490305,-4472.7983,-4476.8076,0.0,0.0,0.0,-8949.605,0.0,0.0,0.07998657
45555,-0.04238797,328.81403,307.5796,-0.04238797,328.82925,0.0,0.0,294.29822,315.80176,-8.51518e-05,328.36923,328.51562,-2.359809e-18,-2.2088406e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,2733300.0,-2940.556020338647,-3780.3557,-3783.0667,0.0,0.0,0.0,-7563.4224,0.0,0.0,0.038208008
45570,-0.042388,328.8451,311.7437,-0.042388,328.85538,0.0,0.0,294.25385,309.6406,-8.5151856e-05,328.37524,328.51944,-3.4402524e-18,-1.5819437e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,2734200.0,752.1548067992434,-3044.5518,-3046.3828,0.0,0.0,0.0,-6090.9346,0.0,0.0,-0.006164551
45585,-0.042388033,328.87274,315.1874,-0.042388033,328.8797,0.0,0.0,294.20737,303.6679,-8.515193e-05,328.38147,328.52344,-1.6877487e-18,-1.1165815e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,0.0,2735100.0,4119.812372852394,-2436.3962,-2437.635,0.0,0.0,0.0,-4874.0312,0.0,0.0,-0.052642822
45600,-0.042388074,328.89777,317.10324,-0.042388074,328.90247,0.0,0.0,294.1592,299.06287,-8.515201e-05,328.38782,328.5276,8.0811964e-18,-2.1062173e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,2736000.0,6451.931443359138,-2099.7783,-2100.615,0.0,0.0,0.0,-4200.3936,0.0,0.0,-0.10079956
45615,-0.042388123,328.92047,317.39603,-0.042388123,328.92365,0.0,0.0,294.11005,296.29614,-8.51521e-05,328.3943,328.53186,3.539128e-18,-1.616067e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,0.0,2736900.0,7546.137943756293,-2051.6982,-2052.2632,0.0,0.0,0.0,-4103.9614,0.0,0.0,-0.14996338
45630,-0.04238817,328.94064,316.58142,-0.04238817,328.9428,0.0,0.0,294.0604,295.0343,-8.5152205e-05,328.40088,328.53625,-2.3312717e-18,-2.0465952e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,0.0,2737800.0,7706.09580495929,-2200.3164,-2200.7021,0.0,0.0,0.0,-4401.0186,0.0,0.0,-0.19961548
45645,-0.12569942,328.96164,315.27838,-0.00038468573,328.95786,0.0,0.0,294.01044,294.4817,-0.0001266431,328.409,328.54022,0.9334519,-3.8176973e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,1.0,2738700.0,11061.782185220181,-7223.906,-22.101654,0.0,0.0,0.0,-7246.0073,0.0,0.0,-0.24957275
45660,6.10016,350.06253,294.25186,6.1001596,323.6259,3.0396209,2.9274454,293.9926,342.60733,0.01225441,350.68063,323.22897,0.9998282,0.99529546,0.7920956,0.0,2571573.2,0.0,343.15,343.15,-4157.5356,1.0,2739600.0,2488784.593156743,1429906.9,752582.2,2571573.2,0.0,5.9670663,2182489.0,2571573.2,2571579.2,-0.26739502
45675,5.419614,323.44934,295.26868,5.6769695,344.01617,2.7315745,2.630842,294.0742,341.60986,0.011145781,322.8516,343.8996,0.014317102,1.0,0.0,0.38569087,0.0,270286.6,343.15,343.15,-4132.9243,1.0,2740500.0,2169336.568303993,641458.94,1162299.9,0.0,270286.6,5.3624163,1803758.8,270286.6,270291.97,-0.18582153
45690,5.4839487,346.64722,296.61035,5.4839487,365.01297,2.6949666,2.595567,294.1832,336.12613,0.011016524,347.51462,363.4563,0.9999007,1.0,0.8264552,0.01,2683123.0,7007.856,343.15,343.15,-4128.2407,1.0,2741400.0,1828371.4169992835,1152478.2,1575489.0,2683123.0,7007.856,5.2905335,2727967.2,2690130.8,2690136.0,-0.076812744
45705,9.066553,336.91525,297.00394,9.066553,333.95142,4.725842,4.5462594,294.28052,336.02255,0.018213501,336.8878,334.13815,0.9999007,1.0,0.30791715,0.39010763,999666.5,273381.8,337.595,337.595,-4204.951,1.0,2742300.0,2984795.5380182383,1519803.9,1406942.4,999666.5,273381.8,9.272101,2926746.2,1273048.2,1273057.5,0.020507812
45720,7.536353,336.6478,296.76172,7.536353,337.24023,3.816789,3.674062,294.3499,337.78372,0.015139532,336.64044,337.1686,0.9999007,1.0,0.17032273,0.11472773,552960.25,80399.55,334.262,334.262,-4156.1523,1.0,2743200.0,2608426.5524341445,1262501.4,1281253.6,552960.25,80399.55,7.490851,2543755.0,633359.8,633367.3,0.089904785
45735,7.664729,331.84265,296.35367,7.664729,331.5967,3.8910966,3.7454407,294.37894,332.41873,0.015397422,331.8207,331.58636,0.9999007,1.0,0.08899592,0.07656024,288929.16,53652.31,330.929,330.929,-4160.117,1.0,2744100.0,2332297.8099558894,1142456.4,1134539.1,288929.16,53652.31,7.6365376,2276995.5,342581.47,342589.1,0.118927
45750,7.1913567,328.17166,295.97812,7.1913567,328.1999,3.6190584,3.4840708,294.38022,329.26297,0.01444648,328.12643,328.1518,0.9999007,1.0,0.06920275,0.05386247,224669.77,37746.047,327.596,327.596,-4145.906,1.0,2745000.0,2019565.5563726404,972364.0,973216.6,224669.77,37746.047,7.1031294,1945580.6,262415.8,262422.9,0.12020874
45765,7.191363,324.96182,295.6854,7.191363,324.94357,3.6190565,3.4840689,294.36337,325.7479,0.014446492,324.9261,324.90872,0.9999007,1.0,0.06717667,0.054648932,218092.0,38297.184,324.263,324.263,-4145.8994,1.0,2745900.0,1824050.2348984592,884257.2,883706.0,218092.0,38297.184,7.1031256,1767963.2,256389.19,256396.3,0.10336304
45780,7.191367,321.5783,295.47787,7.191367,321.56433,3.6190588,3.4840713,294.33542,322.44437,0.014446501,321.54025,321.52606,0.9999007,1.0,0.058273043,0.04660311,189186.0,32658.79,320.93,320.93,-4145.8994,1.0,2746800.0,1636200.051809601,788330.75,787908.6,189186.0,32658.79,7.1031303,1576239.4,221844.78,221851.89,0.075408936
45795,7.1913724,318.20758,295.3497,7.1913724,318.20145,3.6190617,3.4840739,294.30133,319.05008,0.014446512,318.17084,318.1646,0.9999007,1.0,0.056156266,0.04545771,182313.78,31856.107,317.597,317.597,-4145.8994,1.0,2747700.0,1438028.751651109,690394.0,690208.75,182313.78,31856.107,7.1031356,1380602.8,214169.89,214177.0,0.0413208
45810,6.928649,311.80902,295.29736,7.2389402,316.54547,3.566762,3.433981,294.26413,314.7456,0.014230402,311.7513,316.53162,0.014545155,1.0,0.0,0.06560012,0.0,45971.62,314.264,314.264,-4153.5874,1.0,2748600.0,1162376.4942251001,480494.62,646017.9,0.0,45971.62,7.000743,1126512.5,45971.62,45978.62,0.004119873
45825,4.64784,308.53754,295.3174,4.862749,311.7366,2.3065217,2.2215402,294.22385,311.74667,0.009552755,308.44318,311.61966,0.014545155,1.0,0.0,0.015315399,0.0,10732.811,312.042,312.042,-4108.112,1.0,2749500.0,659167.7588787775,258069.08,335338.1,0.0,10732.811,4.528062,593407.2,10732.811,10737.339,-0.03616333
45840,12.546253,312.8377,295.39484,12.017636,307.15826,6.558851,6.2860813,294.18216,312.26154,0.024672795,312.71524,307.07306,1.0,0.014540804,0.09696316,0.0,314795.16,0.0,312.042,312.042,-4141.609,1.0,2750400.0,1747824.177203802,919139.2,593748.1,314795.16,0.0,12.844933,1512887.2,314795.16,314808.0,-0.07785034
45855,9.896071,305.72348,295.51602,9.482047,303.9677,4.980045,4.786648,294.14014,306.12918,0.019464033,305.64413,303.92657,1.0,0.014540793,0.01,0.0,32465.44,0.0,305.37,305.37,-4110.323,1.0,2751300.0,867614.4858518001,424257.7,336585.2,32465.44,0.0,9.766693,760842.9,32465.44,32475.207,-0.11987305
45870,6.022857,304.96124,295.66254,5.7588396,301.01376,2.9150422,2.8073804,294.09125,303.1642,0.011833932,305.0067,300.9667,1.0,0.014540793,0.098766565,0.0,320650.0,0.0,305.926,305.926,-4137.91,1.0,2752200.0,372852.2899201607,235220.06,129430.805,320650.0,0.0,5.7224226,364650.88,320650.0,320655.72,-0.1687622
45885,6.0969977,307.5565,295.74585,5.830043,298.89963,2.9539335,2.8447914,294.03577,302.8295,0.01197992,307.62915,298.88303,1.0,0.014540793,0.15332994,0.0,497792.38,0.0,307.594,307.594,-4138.5845,1.0,2753100.0,356418.48274302104,302439.62,77223.98,497792.38,0.0,5.798725,379663.6,497792.38,497798.2,-0.22424316
45900,6.8058453,308.19614,295.75558,6.5115895,297.59985,3.3266733,3.20314,293.97894,303.12915,0.013376479,308.2111,297.5802,1.0,0.014540793,0.1733444,0.0,562770.2,0.0,309.262,309.262,-4140.9844,1.0,2754000.0,414255.85599168355,355607.6,50438.31,562770.2,0.0,6.5298133,406045.9,562770.2,562776.7,-0.2810669
45915,7.524637,310.18665,295.8178,7.203563,296.85785,3.715266,3.5764742,293.92383,303.4892,0.014793499,310.20596,296.85202,1.0,0.014540793,0.22651003,0.0,735374.75,0.0,310.93,310.93,-4148.086,1.0,2754900.0,476643.94937501126,454105.16,31466.346,735374.75,0.0,7.2917404,485571.5,735374.75,735382.06,-0.33618164
45930,8.22989,311.79782,295.98566,7.8825364,296.70825,4.104361,3.949904,293.8727,304.22928,0.01618386,311.8143,296.70847,1.0,0.014540793,0.2713864,0.0,881067.9,0.0,312.598,312.598,-4155.724,1.0,2755800.0,560337.231190124,546556.0,23922.709,881067.9,0.0,8.054265,570478.7,881067.9,881075.94,-0.38729858
45945,8.709107,322.50137,296.25977,8.709107,315.1937,4.4769206,4.3069844,293.82803,309.3746,0.01749544,321.8047,315.34082,1.0,1.0,0.024719208,0.41743046,80252.0,292529.25,313.154,313.154,-4161.6973,1.0,2756700.0,963689.4092271973,959872.06,692570.0,80252.0,292529.25,8.783905,1652442.0,372781.25,372790.03,-0.43197632
45960,8.930753,300.27563,296.8436,9.343098,313.30933,4.728577,4.5479794,293.81287,308.0048,0.018354869,300.20978,313.31674,0.014126579,1.0,0.0,0.2909475,0.0,203891.81,315.934,315.934,-4169.382,1.0,2757600.0,860421.4313476178,128732.836,646131.9,0.0,203891.81,9.276556,774864.7,203891.81,203901.1,-0.44714355
45975,8.556977,298.2586,297.62695,8.952831,317.62033,4.506814,4.3356934,293.89868,307.83127,0.01758744,298.25723,317.64667,0.014126578,1.0,0.0,0.3602703,0.0,252472.23,317.602,317.602,-4165.573,1.0,2758500.0,753764.6842692425,22701.164,751788.8,0.0,252472.23,8.842507,774490.0,252472.23,252481.08,-0.36132812
45990,8.1221285,298.49084,297.59122,8.499473,318.84375,4.250999,4.0905547,293.9832,308.74823,0.016695295,298.49384,318.856,0.014126578,1.0,0.0,0.345733,0.0,242284.72,319.27,319.27,-4160.2617,1.0,2759400.0,782332.3917790959,30688.947,758668.4,0.0,242284.72,8.341554,789357.3,242284.72,242293.06,-0.27682495
46005,7.7841744,308.36285,297.4512,7.7841744,327.25134,3.950588,3.8023753,294.06885,309.6251,0.015637372,309.866,328.30136,0.99910367,1.0,1.0,1.0,3246544.0,700785.6,320.382,320.382,-4152.7603,1.0,2760300.0,799544.044735967,356740.44,974271.9,3246544.0,700785.6,7.752963,1331012.2,3947329.5,3947337.2,-0.19116211
46020,7.0223722,323.30035,297.4129,7.0223722,317.2052,3.526594,3.3952653,294.1727,320.4577,0.014107013,323.23325,317.39005,0.9990951,1.0,0.3057042,0.34519058,992482.1,241904.6,322.606,322.606,-4145.2627,1.0,2761200.0,1365391.8315292231,763523.5,583753.3,992482.1,241904.6,6.9218593,1347276.8,1234386.8,1234393.6,-0.08731079
46035,7.191779,323.9461,297.66336,7.191779,325.46054,3.6192865,3.48429,294.30057,323.92566,0.014447329,323.9978,325.45767,0.9990951,1.0,0.34990826,0.31380478,1135992.5,219909.86,324.274,324.274,-4145.9033,1.0,2762100.0,1593564.2450354123,793882.75,839626.94,1135992.5,219909.86,7.1035767,1633509.8,1355902.4,1355909.5,0.04055786
46050,7.1917715,325.1444,297.59192,7.1917715,324.8292,3.6192825,3.484286,294.43005,325.3659,0.014447314,325.10617,324.80054,0.9990951,1.0,0.22984739,0.20473033,746209.6,143472.06,322.608,322.608,-4145.9033,1.0,2763000.0,1685289.9048884069,832235.06,822713.8,746209.6,143472.06,7.1035686,1654948.9,889681.7,889688.8,0.17004395
46065,7.1917763,320.75726,297.16605,7.1917763,320.69266,3.619285,3.4842885,294.54117,321.80496,0.014447323,320.71088,320.6432,0.9990951,1.0,0.10594401,0.08676232,343951.88,60801.78,319.275,319.275,-4145.9033,1.0,2763900.0,1495058.7926248317,712583.56,710632.1,343951.88,60801.78,7.103574,1423215.8,404753.66,404760.75,0.28115845
46080,5.054421,313.74838,296.60416,5.3071356,318.294,2.5391362,2.4456651,294.62668,317.22214,0.010407495,313.67798,318.20297,0.013967139,1.0,0.0,0.019309724,0.0,13531.976,315.942,315.942,-4131.6484,1.0,2764800.0,901242.4686774807,363947.38,483466.06,0.0,13531.976,4.9848013,847413.44,13531.976,13536.96,0.3666687
