minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
86400,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,5184000.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
86415,-0.042388476,293.15,293.15,-0.042388476,293.15,0.0,0.0,293.14526,293.1497,-8.515282e-05,293.15,293.15,-1.4829622e-21,-6.624936e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30406,1.0,5184900.0,0.10914362480463069,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1147461
86430,12.297273,320.68295,293.28458,12.297128,293.68427,7.1631246,6.8771772,293.15585,316.0092,0.024703441,321.08,293.72437,0.9991048,0.6707317,1.0,0.0,3246544.0,0.0,343.15,343.15,-4550.3394,1.0,5185800.0,2357779.4150805855,1415086.4,20643.098,3246544.0,0.0,14.040302,1435729.5,3246544.0,3246558.0,-1.1041565
86445,11.471256,302.52725,296.7493,11.989852,338.55054,6.3176374,6.0618114,293.2637,321.18805,0.023565125,302.38025,338.69147,0.014328185,1.0,0.0,1.0,0.0,700785.6,343.15,343.15,-4210.37,1.0,5186700.0,2418789.3262054557,278377.66,2105000.8,0.0,700785.6,12.379449,2383378.5,700785.6,700798.0,-0.9963074
86460,10.996372,327.30118,300.27914,10.996372,349.0586,5.856858,5.6246076,293.45825,331.3884,0.02209025,327.80594,349.1581,0.99923915,1.0,1.0,1.0,3246544.0,700785.6,343.15,343.15,-4199.9033,1.0,5187600.0,2886287.0148455384,1248006.1,2252867.2,3246544.0,700785.6,11.481465,3500873.5,3947329.5,3947341.0,-0.8017578
86475,9.496518,347.09457,301.714,9.496518,334.97,4.9552355,4.7651153,293.73056,342.62436,0.019077243,347.09467,334.94858,0.99923986,1.0,0.8260853,0.53799987,2681922.2,377022.6,343.15,343.15,-4187.243,1.0,5188500.0,3277919.731302825,1810021.6,1326428.5,2681922.2,377022.6,9.72035,3136450.0,3058944.8,3058954.5,-0.52944946
86490,7.2640457,344.94754,302.43698,7.2640457,347.2468,3.6740642,3.5372005,294.04324,345.37534,0.014592503,344.9504,347.26755,0.99923986,1.0,0.5812937,0.55892676,1887195.5,391687.84,343.14996,343.14996,-4164.2275,1.0,5189400.0,2631627.9159334726,1296954.4,1367102.2,1887195.5,391687.84,7.2112646,2664056.5,2278883.2,2278890.5,-0.21676636
86505,7.1905856,344.2783,301.15262,7.1905856,343.57965,3.6186826,3.4837108,294.32315,343.96347,0.014444931,344.3021,343.5971,0.99923986,1.0,0.47028524,0.41077772,1526801.8,287867.1,343.14993,343.14993,-4145.9595,1.0,5190300.0,2597279.25024971,1302415.1,1281315.9,1526801.8,287867.1,7.102393,2583731.0,1814668.9,1814676.0,0.06314087
86520,7.1905494,344.94662,299.29364,7.1905494,344.9673,3.6186063,3.4836366,294.5216,344.89014,0.014444858,344.94354,344.96582,0.99923986,1.0,0.29711157,0.25918865,964585.8,181635.67,343.1499,343.1499,-4145.891,1.0,5191200.0,2766266.625933713,1378734.1,1379358.1,964585.8,181635.67,7.102243,2758092.2,1146221.5,1146228.6,0.26159668
86535,6.8819985,342.46292,297.70056,6.881999,342.5656,3.4562533,3.3278184,294.64957,344.53094,0.013825022,342.242,342.37094,0.99923986,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4152.5337,0.0,5192100.0,2719210.471367387,1293828.9,1296797.2,0.0,0.0,6.784072,2590626.0,0.0,6.784072,0.38955688
86550,-0.04239019,341.71243,297.59964,-0.042390212,341.86026,-3.8998715e-32,-3.895491e-32,294.71112,344.23413,-8.515628e-05,341.27225,341.50183,8.159263e-09,8.184693e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.306786,0.0,5193000.0,-16679.12302899355,-7853.789,-7880.112,0.0,0.0,-7.7953625e-32,-15733.9,0.0,-7.7953625e-32,0.45111084
86565,-0.042387918,341.92395,297.59964,-0.042387918,342.02377,1.32074e-40,1.31927e-40,294.73148,344.23413,-8.515169e-05,341.28442,341.5102,-2.3139545e-16,-2.4228446e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5193900.0,-16678.2237880954,-7891.024,-7908.7954,0.0,0.0,2.64e-40,-15799.819,0.0,2.64e-40,0.47146606
86580,-0.042387918,342.08276,297.59964,-0.042387918,342.15012,0.0,0.0,294.73907,344.23413,-8.515169e-05,341.29703,341.51895,-8.138374e-22,1.9130224e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5194800.0,-16678.2237880954,-7919.2974,-7931.288,0.0,0.0,0.0,-15850.586,0.0,0.0,0.47906494
86595,-0.042387918,342.20517,297.59964,-0.042387918,342.25082,0.0,0.0,294.73004,344.23413,-8.515169e-05,341.31003,341.52814,1.1811443e-33,-3.461092e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5195700.0,-16678.2237880954,-7941.089,-7949.217,0.0,0.0,0.0,-15890.306,0.0,0.0,0.47003174
86610,-0.042387918,342.30408,297.59964,-0.042387918,342.335,0.0,0.0,294.72382,344.23413,-8.515169e-05,341.32346,341.5377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5196600.0,-16678.2237880954,-7958.6973,-7964.201,0.0,0.0,0.0,-15922.898,0.0,0.0,0.46380615
86625,-0.042387918,342.38696,297.59964,-0.042387918,342.4079,0.0,0.0,294.70804,344.23413,-8.515169e-05,341.33728,341.5476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5197500.0,-16678.2237880954,-7973.4536,-7977.1807,0.0,0.0,0.0,-15950.635,0.0,0.0,0.44802856
86640,-0.042387918,342.45886,297.59964,-0.042387918,342.47305,0.0,0.0,294.6882,344.23413,-8.515169e-05,341.35147,341.55795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5198400.0,-16678.2237880954,-7986.254,-7988.7803,0.0,0.0,0.0,-15975.034,0.0,0.0,0.42819214
86655,-0.042387918,342.52313,297.59964,-0.042387918,342.53275,0.0,0.0,294.63113,344.23413,-8.515169e-05,341.3661,341.56863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5199300.0,-16678.2237880954,-7997.696,-7999.407,0.0,0.0,0.0,-15997.104,0.0,0.0,0.37112427
86670,-0.042387918,342.58176,297.59964,-0.042387918,342.5883,0.0,0.0,294.5786,344.23413,-8.515169e-05,341.38104,341.57968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5200200.0,-16678.2237880954,-8008.1323,-8009.2954,0.0,0.0,0.0,-16017.428,0.0,0.0,0.31860352
86685,-0.042387918,342.63574,297.59964,-0.042387918,342.64017,0.0,0.0,294.53094,344.23413,-8.515169e-05,341.39633,341.59106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5201100.0,-16678.2237880954,-8017.7437,-8018.5312,0.0,0.0,0.0,-16036.275,0.0,0.0,0.27093506
86700,-0.042387918,342.68555,297.59964,-0.042387918,342.68857,0.0,0.0,294.48077,344.23413,-8.515169e-05,341.4119,341.60272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5202000.0,-16678.2237880954,-8026.6104,-8027.148,0.0,0.0,0.0,-16053.758,0.0,0.0,0.22076416
86715,-0.04238792,342.73077,297.69788,-0.04238792,342.73282,0.0,0.0,294.3642,344.0303,-8.51517e-05,341.4277,341.6146,-8.327477e-18,-3.0645085e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5202900.0,-16570.19769077732,-8017.174,-8017.5376,0.0,0.0,0.0,-16034.711,0.0,0.0,0.10418701
86730,-0.04238796,342.77127,300.31396,-0.04238796,342.77264,0.0,0.0,294.26422,338.6611,-8.5151776e-05,341.44366,341.62668,-2.4148084e-17,7.493767e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,5203800.0,-13714.372829392874,-7558.6494,-7558.894,0.0,0.0,0.0,-15117.543,0.0,0.0,0.004211426
86745,-0.042388026,342.80566,306.82812,-0.042388026,342.80658,0.0,0.0,294.1684,324.19675,-8.5151914e-05,341.4597,341.63885,1.3830683e-17,3.9929663e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,5204700.0,-6211.679875074427,-6405.071,-6405.234,0.0,0.0,0.0,-12810.305,0.0,0.0,-0.09161377
86760,-0.04238811,342.8333,313.2377,-0.04238811,342.83395,0.0,0.0,294.07257,308.04318,-8.515208e-05,341.47568,341.65103,-4.2607028e-17,1.8332877e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,5205600.0,1857.7612625679585,-5268.909,-5269.023,0.0,0.0,0.0,-10537.932,0.0,0.0,-0.18743896
86775,-0.042388216,342.8527,316.0122,-0.042388216,342.85312,0.0,0.0,293.9508,298.07977,-8.515229e-05,341.49155,341.66312,-4.2990538e-19,-1.4853305e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,0.0,5206500.0,6413.349081314302,-4778.425,-4778.501,0.0,0.0,0.0,-9556.926,0.0,0.0,-0.3092041
86790,13.405534,343.67993,294.22943,0.13077198,340.3419,3.60855,3.4776201,293.87418,344.77194,0.0135963205,343.4476,339.8925,0.99984926,-3.815875e-15,0.5885598,0.0,1910785.4,0.0,343.15,343.15,-4427.0137,1.0,5207400.0,2886207.153895532,2784223.5,25326.912,1910785.4,0.0,7.08617,2809550.5,1910785.4,1910792.5,-0.38583374
86805,12.831698,338.13104,295.40744,0.12027572,339.6305,3.281289,3.160578,293.92142,337.09363,0.013009397,338.14795,338.88184,0.99984926,-4.786858e-15,1.0,0.0,3246544.0,0.0,343.14996,343.14996,-4211.9,1.0,5208300.0,2277711.1510766987,2302508.8,22339.629,3246544.0,0.0,6.441867,2324848.5,3246544.0,3246550.5,-0.33859253
86820,5.673346,331.28455,297.38644,5.9625,343.03293,2.8777697,2.7715564,294.0228,345.13724,0.011687434,330.4639,343.03848,0.013776842,1.0,0.0,0.45048958,0.0,315696.6,343.14996,343.14996,-4139.757,1.0,5209200.0,2343953.89314185,807725.75,1143102.1,0.0,315696.6,5.6493263,1950827.9,315696.6,315702.25,-0.23721313
86835,5.230966,310.2864,298.18307,5.2309966,343.99194,2.565796,2.471331,294.1058,329.699,0.010508346,310.09918,343.9893,0.79789126,1.0,0.0,0.3859028,0.0,270435.12,343.1499,343.1499,-4132.6143,1.0,5210100.0,1390957.3041103955,265910.9,1006429.3,0.0,270435.12,5.0371265,1272340.2,270435.12,270440.16,-0.15420532
86850,7.7802925,350.05753,298.1151,7.7802925,335.11624,3.9822145,3.8334372,294.16327,346.75275,0.015629575,350.06296,334.98907,0.99908125,1.0,0.5752227,0.21383864,1867485.6,149855.05,343.14987,343.14987,-4190.3037,1.0,5211000.0,3192779.2514210525,1697334.1,1209094.4,1867485.6,149855.05,7.815652,2906428.5,2017340.6,2017348.5,-0.09674072
86865,7.846082,342.35773,297.70407,7.8460827,345.56195,4.0489,3.8980532,294.22855,343.33,0.015761737,342.3674,345.58694,0.99908125,1.0,0.3491063,0.3690697,1133389.0,258638.73,343.14984,343.14984,-4223.3203,1.0,5211900.0,3020403.417809348,1471496.4,1577086.9,1133389.0,258638.73,7.9469533,3048583.2,1392027.8,1392035.8,-0.031463623
86880,7.2191753,344.50525,297.27676,7.219176,343.7625,3.6594172,3.5233417,294.28314,344.01343,0.014502364,344.53995,343.78662,0.99908125,1.0,0.29801953,0.24748474,967533.5,173433.75,343.1498,343.1498,-4176.172,1.0,5212800.0,2846726.906901523,1431993.0,1409473.0,967533.5,173433.75,7.182759,2841466.0,1140967.2,1140974.4,0.023132324
86895,7.1906004,343.73962,296.819,7.1906004,343.82224,3.620115,3.4851155,294.35364,343.7435,0.014444961,343.72046,343.80835,0.99908125,1.0,0.2461605,0.21486554,799170.9,150574.67,343.14978,343.14978,-4147.6777,1.0,5213700.0,2846854.8165384275,1417027.2,1419522.2,799170.9,150574.67,7.1052303,2836549.5,949745.56,949752.7,0.09362793
86910,7.190602,343.60867,296.33594,7.190602,343.53897,3.6186438,3.4836726,294.40625,343.4983,0.014444964,343.61426,343.54355,0.99908125,1.0,0.21177366,0.18042676,687532.5,126440.48,343.14975,343.14975,-4145.902,1.0,5214600.0,2861285.695787683,1427661.5,1425556.5,687532.5,126440.48,7.1023164,2853218.0,813973.0,813980.1,0.14624023
86925,7.1906056,343.6196,295.90112,7.1906056,343.56915,3.6186373,3.4836664,294.43842,343.62204,0.014444971,343.61725,343.56696,0.99908125,1.0,0.16109075,0.13561293,522988.16,95035.586,343.14972,343.14972,-4145.8916,1.0,5215500.0,2895174.5773999277,1441123.9,1439600.4,522988.16,95035.586,7.1023035,2880724.2,618023.75,618030.9,0.17840576
86940,-0.049991693,340.6918,296.4793,-0.05005937,340.94714,4.2078422e-25,4.203136e-25,294.4538,342.47858,-0.000100494646,340.42432,340.7255,3.6478898e-05,3.6572026e-05,0.0,0.0,0.0,0.0,343.14972,343.14972,-78.36838,0.0,5216400.0,-19415.256502443513,-9283.081,-9349.334,0.0,0.0,8.410979e-25,-18632.414,0.0,8.410979e-25,0.19378662
86955,-0.04238784,340.95367,298.19043,-0.04238784,341.1256,3.1480182e-34,3.1444816e-34,294.44308,340.83847,-8.5151536e-05,340.43628,340.733,-3.1630257e-10,-3.1738245e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,0.0,5217300.0,-15252.493959479718,-7613.0947,-7643.704,0.0,0.0,6.2925e-34,-15256.799,0.0,6.2925e-34,0.18307495
86970,-0.04238793,341.14352,300.0658,-0.04238793,341.25974,0.0,0.0,294.4178,338.80948,-8.515172e-05,340.4486,340.7408,8.466798e-15,-5.84867e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5218200.0,-13856.182850831856,-7313.039,-7333.728,0.0,0.0,0.0,-14646.768,0.0,0.0,0.15777588
86985,-0.042387936,341.28708,302.97336,-0.042387936,341.3654,0.0,0.0,294.38727,335.4325,-8.515173e-05,340.4613,340.74902,-3.2944034e-19,-1.8279774e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5219100.0,-11608.597339830107,-6820.966,-6834.907,0.0,0.0,0.0,-13655.873,0.0,0.0,0.1272583
87000,-0.042387947,341.39813,306.7847,-0.042387947,341.45108,0.0,0.0,294.35492,330.68396,-8.5151754e-05,340.47433,340.75757,-1.5450213e-18,-1.259107e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5220000.0,-8547.268974331246,-6162.208,-6171.6343,0.0,0.0,0.0,-12333.842,0.0,0.0,0.09490967
87015,-0.04238796,341.48785,311.28564,-0.04238796,341.52365,0.0,0.0,294.32144,324.63678,-8.5151776e-05,340.48776,340.76648,1.7020934e-17,1.794826e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5220900.0,-4774.866097915887,-5376.882,-5383.255,0.0,0.0,0.0,-10760.137,0.0,0.0,0.061431885
87030,-0.042387977,341.56293,316.00296,-0.042387977,341.5871,0.0,0.0,294.28754,317.67535,-8.515181e-05,340.5015,340.77576,6.8087726e-18,-8.4762035e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5221800.0,-598.1109255646544,-4550.428,-4554.7314,0.0,0.0,0.0,-9105.16,0.0,0.0,0.027526855
87045,-0.042388,341.62766,320.18677,-0.042388,341.644,0.0,0.0,294.25357,310.62054,-8.5151856e-05,340.5156,340.78534,-6.142792e-19,-7.801921e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,5222700.0,3421.242961156956,-3817.1125,-3820.0247,0.0,0.0,0.0,-7637.137,0.0,0.0,-0.006439209
87060,-0.042388026,341.68472,323.1135,-0.042388026,341.69577,0.0,0.0,294.2197,304.43906,-8.515191e-05,340.52997,340.79523,-8.855773e-19,-4.3018446e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,5223600.0,6678.6890124229,-3306.2302,-3308.197,0.0,0.0,0.0,-6614.4272,0.0,0.0,-0.04031372
87075,-0.04238805,341.7356,324.42468,-0.04238805,341.74307,0.0,0.0,294.1866,299.83228,-8.5151965e-05,340.54465,340.8054,4.7151677e-18,-3.0306558e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,5224500.0,8795.185590876465,-3081.8586,-3083.1897,0.0,0.0,0.0,-6165.0483,0.0,0.0,-0.073394775
87090,-0.042388085,341.78088,324.26654,-0.042388085,341.78592,0.0,0.0,294.15384,296.93597,-8.515203e-05,340.5595,340.8158,7.407007e-18,-1.2682216e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,0.0,5225400.0,9774.463576802362,-3118.0776,-3118.974,0.0,0.0,0.0,-6237.052,0.0,0.0,-0.106170654
87105,-0.04238812,341.82056,323.12204,-0.04238812,341.82397,0.0,0.0,294.12177,295.39758,-8.5152096e-05,340.57452,340.8264,-2.2308174e-19,-4.9454105e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,5226300.0,9915.341578442538,-3328.899,-3329.5073,0.0,0.0,0.0,-6658.4062,0.0,0.0,-0.13824463
87120,-0.042388152,341.85416,321.50735,-0.042388152,341.85645,0.0,0.0,294.09155,294.69205,-8.515217e-05,340.5896,340.83707,2.676396e-19,-3.0800895e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,0.0,5227200.0,9590.202750771048,-3622.346,-3622.7534,0.0,0.0,0.0,-7245.0996,0.0,0.0,-0.16845703
87135,-0.042388186,341.8809,319.76285,-0.042388186,341.88245,0.0,0.0,294.06006,294.3984,-8.5152235e-05,340.60468,340.84775,4.0491322e-18,6.265137e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,0.0,5228100.0,9071.323051736435,-3937.6833,-3937.9604,0.0,0.0,0.0,-7875.6436,0.0,0.0,-0.19995117
87150,108.85406,326.01517,294.19003,2.4810514,341.21442,226.5125,0.0,294.02942,338.15576,0.11182872,325.6525,340.3625,0.99857265,-2.5758321e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-7362.1934,1.0,5229000.0,20649851.298842486,14550039.0,490013.62,3246544.0,0.0,226.5125,15040053.0,3246544.0,3246770.5,-0.23059082
87165,11.647422,340.6351,294.22314,0.09991405,339.5194,2.9854329,2.876615,294.03882,345.87317,0.011799418,340.45663,339.0537,0.99983543,-9.377224e-15,0.5955531,0.0,1933489.2,0.0,343.15,343.15,-4256.153,1.0,5229900.0,2559649.036351243,2270434.5,19008.08,1933489.2,0.0,5.862048,2289442.5,1933489.2,1933495.1,-0.2211914
87180,9.8762665,343.4784,295.16974,0.072838016,339.0482,2.4577005,2.3677657,294.1498,340.00394,0.009993215,343.56866,338.36465,0.99983543,-8.203255e-15,0.90693647,0.0,2944409.0,0.0,343.14996,343.14996,-4176.486,1.0,5230800.0,1881758.6930123924,2003858.5,13423.281,2944409.0,0.0,4.825466,2017281.8,2944409.0,2944413.8,-0.110198975
87195,4.7073226,336.85535,296.14612,4.9270363,344.5569,2.336977,2.2508311,294.2862,348.60944,0.009677074,335.9209,344.31567,0.014476668,1.0,0.0,0.25777885,0.0,180647.72,343.14996,343.14996,-4105.878,1.0,5231700.0,2132303.9011551943,804852.2,1001790.75,0.0,180647.72,4.587808,1806643.0,180647.72,180652.31,0.026184082
87210,5.1726575,318.2026,296.25082,5.4134474,344.61246,2.5737655,2.4785445,294.40652,332.5103,0.010633038,318.10483,344.71902,0.014484846,1.0,0.0,0.29111695,0.0,204010.58,343.1499,343.1499,-4092.3335,1.0,5232600.0,1619303.9446568377,476906.03,1099573.2,0.0,204010.58,5.05231,1576479.2,204010.58,204015.62,0.1465149
87225,3.8392649,350.00793,295.91623,3.839265,343.2718,1.9194558,1.8502964,294.48083,349.9106,0.0077125733,349.48914,342.9108,0.99885386,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4284.7056,0.0,5233500.0,1749029.7264004084,872224.0,763604.3,0.0,0.0,3.769752,1635828.2,0.0,3.769752,0.2208252
87240,-0.042387918,346.86768,296.1493,-0.042387918,342.89258,0.0,0.0,294.51785,348.87067,-8.5151696e-05,346.79932,341.3956,7.321609e-15,6.3760596e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5234400.0,-18855.120736322562,-9029.355,-8321.672,0.0,0.0,0.0,-17351.027,0.0,0.0,0.25784302
87255,-0.042387918,346.577,296.1496,-0.042387918,343.89423,0.0,0.0,294.52545,348.87036,-8.515169e-05,346.79004,341.44012,-2.8236684e-24,7.817687e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5235300.0,-18854.90084085033,-8977.552,-8499.94,0.0,0.0,0.0,-17477.492,0.0,0.0,0.2654419
87270,-0.042387918,346.4092,296.1496,-0.042387918,344.59268,0.0,0.0,294.52,348.87036,-8.515169e-05,346.78183,341.48502,8.5110766e-38,-2.3561188e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5236200.0,-18854.90084085033,-8947.682,-8624.286,0.0,0.0,0.0,-17571.969,0.0,0.0,0.25997925
87285,-0.042387918,346.32205,296.1496,-0.042387918,345.09207,0.0,0.0,294.50763,348.87036,-8.515169e-05,346.77463,341.53027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5237100.0,-18854.90084085033,-8932.165,-8713.192,0.0,0.0,0.0,-17645.357,0.0,0.0,0.24761963
87300,-0.042387918,346.28943,296.1496,-0.042387918,345.4566,0.0,0.0,294.49,348.87036,-8.515169e-05,346.7684,341.5759,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5238000.0,-18854.90084085033,-8926.356,-8778.09,0.0,0.0,0.0,-17704.445,0.0,0.0,0.22998047
87315,-0.042387918,346.29355,296.1496,-0.042387918,345.72964,0.0,0.0,294.46954,348.87036,-8.515169e-05,346.76315,341.62186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5238900.0,-18854.90084085033,-8927.09,-8826.699,0.0,0.0,0.0,-17753.79,0.0,0.0,0.20953369
87330,-0.042387918,346.32208,296.1496,-0.042387918,345.94025,0.0,0.0,294.4469,348.87036,-8.515169e-05,346.75888,341.66812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5239800.0,-18854.90084085033,-8932.17,-8864.192,0.0,0.0,0.0,-17796.363,0.0,0.0,0.18688965
87345,-0.042387918,346.3663,296.1496,-0.042387918,346.10776,0.0,0.0,294.42242,348.87036,-8.515169e-05,346.7555,341.71472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5240700.0,-18854.90084085033,-8940.042,-8894.014,0.0,0.0,0.0,-17834.055,0.0,0.0,0.16241455
87360,-0.042387918,346.41992,296.1496,-0.042387918,346.24487,0.0,0.0,294.3971,348.87036,-8.5151696e-05,346.75296,341.76157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5241600.0,-18854.90245194532,-8949.588,-8918.425,0.0,0.0,0.0,-17868.012,0.0,0.0,0.13708496
87375,-0.042387918,346.47812,296.1498,-0.042387918,346.3594,0.0,0.0,294.37057,348.86987,-8.5151696e-05,346.75125,341.80862,-3.9789337e-19,-1.0414759e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5242500.0,-18854.651424911495,-8959.911,-8938.776,0.0,0.0,0.0,-17898.688,0.0,0.0,0.110565186
87390,-0.042387918,346.53714,296.16403,-0.042387918,346.4569,0.0,0.0,294.3423,348.83765,-8.5151696e-05,346.7502,341.8558,-1.0476934e-17,-6.376207e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5243400.0,-18838.039983803512,-8967.887,-8953.604,0.0,0.0,0.0,-17921.49,0.0,0.0,0.08227539
87405,-0.04238792,346.5938,296.3515,-0.04238792,346.53952,0.0,0.0,294.31223,348.41455,-8.51517e-05,346.7498,341.90305,1.1649893e-18,3.5457862e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5244300.0,-18619.680798027093,-8944.602,-8934.937,0.0,0.0,0.0,-17879.54,0.0,0.0,0.052215576
87420,-0.042387933,346.64545,297.40906,-0.042387933,346.60876,0.0,0.0,294.28036,346.0502,-8.5151725e-05,346.7498,341.95023,-2.7243511e-17,9.6781985e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5245200.0,-17395.884705955745,-8765.5205,-8758.99,0.0,0.0,0.0,-17524.512,0.0,0.0,0.020355225
87435,-0.042387947,346.68945,299.8715,-0.042387947,346.66467,0.0,0.0,294.24332,340.2896,-8.5151754e-05,346.75015,341.99722,5.8914814e-18,6.4924984e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5246100.0,-14455.030540551661,-8334.973,-8330.561,0.0,0.0,0.0,-16665.533,0.0,0.0,-0.016693115
87450,-0.04238797,346.72336,303.3945,-0.04238797,346.70667,0.0,0.0,294.2043,331.3219,-8.51518e-05,346.75064,342.0439,-1.4380173e-18,-4.3523307e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5247000.0,-9987.886484175146,-7713.814,-7710.8423,0.0,0.0,0.0,-15424.656,0.0,0.0,-0.05569458
87465,-0.042388,346.74493,307.28622,-0.042388,346.73367,0.0,0.0,294.1637,320.2542,-8.515186e-05,346.75107,342.0901,1.5187076e-17,2.2585342e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,0.0,5247900.0,-4637.842706776363,-7024.8184,-7022.8135,0.0,0.0,0.0,-14047.632,0.0,0.0,-0.09631348
87480,-0.04238804,346.75177,310.46225,-0.04238804,346.74417,0.0,0.0,294.12067,309.50116,-8.5151936e-05,346.75125,342.1356,-3.0690926e-18,-4.925933e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,0.0,5248800.0,343.7224638304759,-6460.6147,-6459.262,0.0,0.0,0.0,-12919.877,0.0,0.0,-0.13934326
87495,-0.04238809,346.74167,312.1182,-0.04238809,346.7365,0.0,0.0,294.0709,301.39273,-8.515204e-05,346.75092,342.18024,2.9063001e-18,1.4798887e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,0.0,5249700.0,3835.839452197298,-6164.016,-6163.0977,0.0,0.0,0.0,-12327.113,0.0,0.0,-0.18911743
87510,-0.042388145,346.7125,312.22504,-0.042388145,346.709,0.0,0.0,294.01764,296.79324,-8.5152154e-05,346.74985,342.22375,1.1204758e-17,1.0011524e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,0.0,5250600.0,5519.011847307053,-6139.8096,-6139.19,0.0,0.0,0.0,-12279.0,0.0,0.0,-0.2423706
87525,-0.042388204,346.66235,311.3829,-0.042388204,346.66,0.0,0.0,293.9602,294.88028,-8.515227e-05,346.7477,342.26596,-4.7099805e-18,7.5190676e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,5251500.0,5901.99100340536,-6280.8164,-6280.398,0.0,0.0,0.0,-12561.215,0.0,0.0,-0.2998047
87540,12.112086,347.681,294.11285,0.10769155,341.1258,6.850129,0.0,293.90952,341.69342,0.012273955,347.60654,340.5797,0.9998524,-1.566266e-14,0.57414013,0.0,1863971.1,0.0,343.15,343.15,-4078.3132,1.0,5252400.0,2452807.3017204404,2725052.5,21264.164,1863971.1,0.0,6.850129,2746316.8,1863971.1,1863978.0,-0.35049438
87555,11.896992,339.3316,294.79642,0.104057044,340.45294,3.016157,2.9054549,293.96326,338.28928,0.012054256,339.40094,339.74124,0.9998524,-2.1582994e-14,0.9669292,0.0,3139178.0,0.0,343.14996,343.14996,-4200.6206,1.0,5253300.0,2201951.0616814047,2225306.0,19953.709,3139178.0,0.0,5.921612,2245259.8,3139178.0,3139184.0,-0.29675293
87570,5.2155476,345.1771,296.45938,5.2155476,343.98965,2.5595617,2.4653652,294.07333,347.76193,0.010477342,343.95724,343.95804,0.9998524,1.0,0.0,0.3884785,0.0,272240.12,343.14996,343.14996,-4135.623,1.0,5254200.0,2257560.3133595907,1067176.0,1041164.8,0.0,272240.12,5.024927,2108340.8,272240.12,272245.16,-0.18667603
87585,4.1571774,316.04794,297.21762,4.357105,344.1793,2.0626376,1.9869329,294.1932,334.20605,0.008552031,315.72336,344.18393,0.014204116,1.0,0.0,0.31349266,0.0,219691.16,343.1499,343.1499,-4127.827,1.0,5255100.0,1328570.1250704336,328780.16,859391.06,0.0,219691.16,4.0495706,1188171.2,219691.16,219695.2,-0.06680298
87600,21.073286,350.49463,297.092,21.073286,349.4021,50.30557,-2.7459638,294.27206,347.83795,0.04233343,350.22968,348.53305,0.99903655,1.0,0.7338659,0.01,2382528.0,7007.856,343.14987,343.14987,-1600.3317,1.0,5256000.0,9022649.27010906,4726548.5,4629851.0,2382528.0,7007.856,47.559605,9356400.0,2389535.8,2389583.2,0.012054443
87615,8.624173,344.4208,296.66705,8.624173,344.4015,4.4502473,4.281935,294.32812,345.41217,0.017324818,344.27698,344.4706,0.99903655,1.0,0.1388018,0.24143742,450626.16,169195.88,343.14984,343.14984,-4183.039,1.0,5256900.0,3546901.2524354183,1729713.9,1729014.1,450626.16,169195.88,8.7321825,3458728.0,619822.0,619830.75,0.068115234
87630,7.537013,343.01306,296.20053,7.537013,342.90323,3.8462758,3.7029738,294.36414,342.80414,0.0151408585,343.08856,342.92746,0.99903655,1.0,0.20863314,0.1545152,677336.7,108282.04,343.1498,343.1498,-4189.6157,1.0,5257800.0,2963598.2077032337,1481872.0,1478395.1,677336.7,108282.04,7.5492496,2960267.0,785618.75,785626.3,0.10412598
87645,8.918346,343.11697,295.81158,8.918346,343.15582,4.6822114,4.505491,294.37778,343.16302,0.017915772,343.14316,343.18365,0.99903655,1.0,0.19887334,0.17442738,645651.06,122236.195,343.14978,343.14978,-4245.0903,1.0,5258700.0,3563018.0190806184,1771920.5,1773375.8,645651.06,122236.195,9.187702,3545296.2,767887.25,767896.44,0.117767334
87660,7.86291,343.0737,295.5159,7.86291,343.0613,4.046341,3.8953414,294.37543,343.52628,0.015795542,343.0778,343.0612,0.99903655,1.0,0.15128763,0.12552917,491161.94,87969.03,343.14975,343.14975,-4210.092,1.0,5259600.0,3185069.608053118,1570559.4,1570150.2,491161.94,87969.03,7.9416823,3140709.5,579131.0,579138.94,0.11541748
87675,8.725993,343.12787,295.29938,8.725993,343.139,4.4668016,4.296844,294.3635,343.06567,0.017529361,343.12756,343.13977,0.99903655,1.0,0.161993,0.13808371,525917.4,96767.07,343.14972,343.14972,-4142.2915,1.0,5260500.0,3516713.1325500123,1752874.6,1753282.9,525917.4,96767.07,8.763645,3506157.5,622684.44,622693.2,0.10348511
87690,9.202341,342.82062,295.14606,9.202341,342.8553,4.77091,4.5885773,294.3474,343.0985,0.018486282,342.78674,342.8248,0.99903655,1.0,0.17233485,0.14641571,559492.7,102606.02,343.1497,343.1497,-4173.8853,1.0,5261400.0,3723142.807544059,1842613.8,1843953.6,559492.7,102606.02,9.359488,3686567.5,662098.7,662108.06,0.087402344
87705,8.399712,342.83228,295.04364,8.399712,342.86514,4.345918,4.18251,294.3308,343.01532,0.016873904,342.88034,342.90634,0.99903655,1.0,0.18800047,0.16062395,610351.75,112562.95,343.14966,343.14966,-4206.4326,1.0,5262300.0,3399771.8884944334,1685925.1,1687084.8,610351.75,112562.95,8.528428,3373010.0,722914.7,722923.2,0.07080078
87720,7.2954617,343.1667,294.98392,7.2954617,343.16745,3.7499542,3.6112812,294.31598,343.20093,0.014655613,343.16064,343.16135,0.99903655,1.0,0.17802018,0.15094866,577950.3,105782.65,343.14963,343.14963,-4233.9624,1.0,5263200.0,2967929.4216229836,1476365.4,1476388.8,577950.3,105782.65,7.3612356,2952754.0,683732.94,683740.3,0.05596924
87735,9.243545,343.4923,294.92697,9.243545,343.46286,4.802179,4.618658,294.38132,343.22144,0.018569054,343.4821,343.45523,0.99903655,1.0,0.17650302,0.15038475,573024.8,105387.47,343.1496,343.1496,-4180.9355,1.0,5264100.0,3766486.566974038,1885446.6,1884303.2,573024.8,105387.47,9.420837,3769750.0,678412.25,678421.7,0.12130737
87750,-0.042421732,340.34372,295.19034,-0.04242204,340.58987,-4.6444393e-31,-4.639221e-31,294.4321,342.3536,-8.521993e-05,340.10803,340.42645,1.214342e-07,1.2180195e-07,0.0,0.0,0.0,0.0,343.15,343.15,-66.35673,0.0,5265000.0,-16880.85205135561,-8045.0356,-8088.952,0.0,0.0,-9.28366e-31,-16133.988,0.0,-9.28366e-31,0.17208862
87765,-0.042387918,340.51645,295.19186,-0.042387918,340.68234,8.988366e-39,8.978268e-39,294.4562,342.3522,-8.5151696e-05,340.1166,340.43082,-2.3571536e-14,-2.3689763e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5265900.0,-16866.288118411176,-8069.102,-8098.6357,0.0,0.0,1.7966633e-38,-16167.738,0.0,1.7966633e-38,0.19619751
87780,-0.042388137,340.64343,295.19186,-0.042388137,340.75546,0.0,0.0,294.46875,342.3522,-8.515214e-05,340.12546,340.43546,-8.0223635e-21,4.0761926e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5266800.0,-16866.37603001584,-8091.751,-8111.696,0.0,0.0,0.0,-16203.447,0.0,0.0,0.20874023
87795,-0.042387918,340.7402,295.19186,-0.042387918,340.816,0.0,0.0,294.47687,342.3522,-8.515169e-05,340.13458,340.44037,4.3053046e-33,4.6175687e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5267700.0,-16866.28667723733,-8108.937,-8122.4326,0.0,0.0,0.0,-16231.369,0.0,0.0,0.21685791
87810,-0.042387918,340.81693,295.19186,-0.042387918,340.86832,0.0,0.0,294.47903,342.3522,-8.515169e-05,340.144,340.44562,-1e-45,-1.1e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5268600.0,-16866.28667723733,-8122.595,-8131.7446,0.0,0.0,0.0,-16254.34,0.0,0.0,0.21902466
87825,-0.042387918,340.88068,295.19186,-0.042387918,340.91547,0.0,0.0,294.4823,342.3522,-8.515169e-05,340.15372,340.45114,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5269500.0,-16866.28667723733,-8133.945,-8140.1387,0.0,0.0,0.0,-16274.084,0.0,0.0,0.22229004
87840,-0.042387918,340.93558,295.19186,-0.042387918,340.95917,0.0,0.0,294.48166,342.3522,-8.515169e-05,340.16373,340.45697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5270400.0,-16866.28667723733,-8143.719,-8147.919,0.0,0.0,0.0,-16291.639,0.0,0.0,0.22164917
87855,-0.042387918,340.9846,295.19186,-0.042387918,341.00058,0.0,0.0,294.48322,342.3522,-8.515169e-05,340.17404,340.46307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5271300.0,-16866.28667723733,-8152.4443,-8155.2915,0.0,0.0,0.0,-16307.736,0.0,0.0,0.22320557
87870,-0.042387918,341.02936,295.19186,-0.042387918,341.04016,0.0,0.0,294.48428,342.3522,-8.515169e-05,340.18466,340.46948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5272200.0,-16866.28667723733,-8160.4146,-8162.338,0.0,0.0,0.0,-16322.752,0.0,0.0,0.22427368
87885,-0.042387918,341.0707,295.19186,-0.042387918,341.07803,0.0,0.0,294.48227,342.3522,-8.515169e-05,340.19553,340.47617,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5273100.0,-16866.28667723733,-8167.7764,-8169.0806,0.0,0.0,0.0,-16336.857,0.0,0.0,0.22225952
87900,-0.042387918,341.10898,295.19186,-0.042387918,341.11395,0.0,0.0,294.48285,342.3522,-8.515169e-05,340.2066,340.4831,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5274000.0,-16866.28667723733,-8174.5894,-8175.475,0.0,0.0,0.0,-16350.064,0.0,0.0,0.22283936
87915,-0.042387918,341.14392,295.19186,-0.042387918,341.1473,0.0,0.0,294.48047,342.3522,-8.515169e-05,340.2179,340.49023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5274900.0,-16866.28667723733,-8180.81,-8181.4136,0.0,0.0,0.0,-16362.224,0.0,0.0,0.22045898
87930,-0.042387918,341.17505,295.19186,-0.042387918,341.17734,0.0,0.0,294.48083,342.3522,-8.515169e-05,340.22934,340.49753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5275800.0,-16866.28667723733,-8186.352,-8186.7593,0.0,0.0,0.0,-16373.111,0.0,0.0,0.2208252
87945,-0.042387918,341.20148,295.19186,-0.042387918,341.20303,0.0,0.0,294.4811,342.3522,-8.515169e-05,340.2408,340.5049,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5276700.0,-16866.28667723733,-8191.057,-8191.334,0.0,0.0,0.0,-16382.391,0.0,0.0,0.22109985
87960,-0.042387918,341.222,295.19186,-0.042387918,341.22305,0.0,0.0,294.47852,342.3522,-8.515169e-05,340.25226,340.5123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5277600.0,-16866.28667723733,-8194.708,-8194.898,0.0,0.0,0.0,-16389.605,0.0,0.0,0.21850586
87975,-0.042387918,341.23547,295.19186,-0.042387918,341.23618,0.0,0.0,294.4782,342.3522,-8.515169e-05,340.26358,340.51962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5278500.0,-16866.28667723733,-8197.109,-8197.234,0.0,0.0,0.0,-16394.344,0.0,0.0,0.21820068
87990,-0.042387918,341.24023,295.19186,-0.042387918,341.24072,0.0,0.0,294.47455,342.3522,-8.515169e-05,340.2746,340.52673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5279400.0,-16866.28667723733,-8197.957,-8198.044,0.0,0.0,0.0,-16396.0,0.0,0.0,0.21453857
88005,-0.042387918,341.23495,295.19186,-0.042387918,341.2353,0.0,0.0,294.47403,342.3522,-8.515169e-05,340.28525,340.53354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5280300.0,-16866.28667723733,-8197.017,-8197.077,0.0,0.0,0.0,-16394.094,0.0,0.0,0.21401978
88020,-0.042387918,341.21786,295.19186,-0.042387918,341.21808,0.0,0.0,294.47287,342.3522,-8.515169e-05,340.2953,340.53986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5281200.0,-16866.28667723733,-8193.975,-8194.013,0.0,0.0,0.0,-16387.988,0.0,0.0,0.2128601
88035,-0.042387918,341.18704,295.19186,-0.042387918,341.1872,0.0,0.0,294.46887,342.3522,-8.515169e-05,340.30453,340.54553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5282100.0,-16866.28667723733,-8188.4873,-8188.514,0.0,0.0,0.0,-16377.002,0.0,0.0,0.2088623
88050,-0.042387918,341.14108,295.19186,-0.042387918,341.14117,0.0,0.0,294.4679,342.3522,-8.515169e-05,340.31284,340.5504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5283000.0,-16866.28667723733,-8180.305,-8180.3213,0.0,0.0,0.0,-16360.627,0.0,0.0,0.20788574
88065,-0.042387918,341.07788,295.19186,-0.042387918,341.07794,0.0,0.0,294.46368,342.3522,-8.515169e-05,340.31995,340.5543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5283900.0,-16866.28667723733,-8169.053,-8169.064,0.0,0.0,0.0,-16338.117,0.0,0.0,0.20367432
88080,-0.042387918,340.99612,295.19186,-0.042387918,340.99615,0.0,0.0,294.4626,342.3522,-8.515169e-05,340.32562,340.55695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5284800.0,-16866.28667723733,-8154.498,-8154.5034,0.0,0.0,0.0,-16309.002,0.0,0.0,0.20257568
88095,-0.042387918,340.89365,295.19186,-0.042387918,340.89368,0.0,0.0,294.43112,342.3522,-8.515169e-05,340.32962,340.55817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5285700.0,-16866.28667723733,-8136.254,-8136.2593,0.0,0.0,0.0,-16272.514,0.0,0.0,0.17111206
88110,-0.042387918,340.76917,295.19186,-0.042387918,340.7692,0.0,0.0,294.40292,342.3522,-8.515169e-05,340.33167,340.5577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5286600.0,-16866.28667723733,-8114.093,-8114.098,0.0,0.0,0.0,-16228.191,0.0,0.0,0.14291382
88125,-0.042387918,340.62103,295.19186,-0.042387918,340.62103,0.0,0.0,294.3814,342.3522,-8.515169e-05,340.33145,340.55533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5287500.0,-16866.28667723733,-8087.7207,-8087.7207,0.0,0.0,0.0,-16175.441,0.0,0.0,0.121398926
88140,-0.042387918,340.4484,295.19186,-0.042387918,340.4484,0.0,0.0,294.3541,342.3522,-8.515169e-05,340.32877,340.5508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5288400.0,-16866.28667723733,-8056.9863,-8056.9863,0.0,0.0,0.0,-16113.973,0.0,0.0,0.09408569
88155,-0.042387918,340.24945,295.1919,-0.042387918,340.24948,0.0,0.0,294.2868,342.3522,-8.515169e-05,340.32324,340.54385,7.0158115e-23,3.5795524e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5289300.0,-16866.2757630194,-8021.563,-8021.5684,0.0,0.0,0.0,-16043.131,0.0,0.0,0.026794434
88170,-0.042387925,340.02365,295.24384,-0.042387925,340.02365,0.0,0.0,294.22867,342.00122,-8.515171e-05,340.3146,340.5342,-4.0064278e-17,1.9271111e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5290200.0,-16722.17963027709,-7972.1187,-7972.1187,0.0,0.0,0.0,-15944.237,0.0,0.0,-0.031341553
88185,-0.042387947,339.7703,295.93085,-0.042387947,339.7703,0.0,0.0,294.17474,337.7498,-8.5151754e-05,340.30264,340.52167,4.2235797e-18,-8.398541e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,0.0,5291100.0,-14956.015357216756,-7804.7095,-7804.7095,0.0,0.0,0.0,-15609.419,0.0,0.0,-0.08526611
88200,-0.042387985,339.48956,297.37637,-0.042387985,339.48956,0.0,0.0,294.1184,328.17496,-8.515183e-05,340.28714,340.50604,7.913905e-18,5.243703e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,5292000.0,-11014.733930436903,-7497.3916,-7497.3916,0.0,0.0,0.0,-14994.783,0.0,0.0,-0.14160156
88215,-0.042388078,339.1783,299.49124,-0.042388078,339.1783,0.0,0.0,294.0103,312.41608,-8.5152016e-05,340.26743,340.48676,-1.9396229e-17,-1.5190877e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,0.0,5292900.0,-4622.418265352657,-7065.4863,-7065.4863,0.0,0.0,0.0,-14130.973,0.0,0.0,-0.24969482
88230,-0.04238816,338.83975,300.76712,-0.04238816,338.83975,0.0,0.0,293.92706,300.60474,-8.515218e-05,340.24374,340.46402,7.570555e-18,1.01998425e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,0.0,5293800.0,58.07489103868413,-6778.081,-6778.081,0.0,0.0,0.0,-13556.162,0.0,0.0,-0.33294678
88245,25.598082,325.18063,294.11304,0.42855144,339.4292,3.3779895,0.0,293.8456,320.76932,0.026142024,325.55917,339.14453,0.9998865,-5.1314035e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-522.3537,1.0,5294700.0,2926766.269618338,3340137.8,81565.29,3246544.0,0.0,3.3779895,3421703.0,3246544.0,3246547.5,-0.4143982
88260,6.6062784,356.17615,294.20163,6.6062784,344.14734,3.3323355,3.209258,293.81677,342.5974,0.013271135,355.96072,344.24484,0.9998866,1.0,0.49111205,0.4195871,1594416.9,294040.62,343.15,343.15,-4185.592,1.0,5295600.0,2697521.299433498,1719567.9,1385812.1,1594416.9,294040.62,6.5415936,3105380.0,1888457.5,1888464.0,-0.4432373
88275,6.428044,313.6995,295.9683,6.733869,342.0668,3.2860274,3.1641045,293.8542,331.8619,0.013220267,313.3491,342.13916,0.01417178,1.0,0.0,0.5509129,0.0,386071.84,343.14996,343.14996,-4142.5103,1.0,5296500.0,1992997.4263158557,478703.12,1303769.6,0.0,386071.84,6.450132,1782472.8,386071.84,386078.28,-0.40582275
88290,6.4097815,344.99786,298.01974,6.4097815,365.23392,3.1920884,3.0737767,293.9079,339.8285,0.0128764,345.84402,363.9523,0.99954575,1.0,0.9634875,0.01,3128004.5,7007.856,343.14993,343.14993,-4139.584,1.0,5297400.0,2261053.7572541093,1264701.8,1809478.2,3128004.5,7007.856,6.2658653,3074180.0,3135012.2,3135018.5,-0.35211182
88305,9.182986,344.0417,298.63763,9.182986,339.57373,4.7340956,4.5527573,293.98904,338.6661,0.0184474,344.16602,340.0246,0.99954575,1.0,0.56146497,0.65958804,1822820.8,462229.8,343.1499,343.1499,-4149.8657,1.0,5298300.0,3101369.109444204,1751168.1,1578845.6,1822820.8,462229.8,9.286853,3330013.8,2285050.5,2285059.8,-0.27096558
88320,8.109077,344.29727,298.69296,8.109077,345.08188,4.200153,4.0431952,294.07867,344.75214,0.01629006,344.32364,345.04172,0.99954575,1.0,0.46560794,0.38419998,1511616.6,269241.8,343.14987,343.14987,-4226.338,1.0,5299200.0,3151288.0123160924,1553197.2,1579919.5,1511616.6,269241.8,8.243348,3133116.8,1780858.5,1780866.8,-0.18133545
88335,7.1905885,343.0827,298.3533,7.1905885,342.89322,3.6194062,3.4844208,294.18842,344.00864,0.014444937,343.03146,342.85834,0.99954575,1.0,0.333177,0.29620445,1081673.8,207575.83,343.14984,343.14984,-4146.8306,1.0,5300100.0,2769851.4063727204,1350849.0,1345126.5,1081673.8,207575.83,7.103827,2695975.5,1289249.6,1289256.8,-0.07159424
88350,7.1905937,343.69897,297.7451,7.1905937,343.7171,3.6186345,3.4836636,294.27344,343.36932,0.014444947,343.7145,343.7312,0.99954575,1.0,0.33037534,0.29055914,1072578.0,203619.67,343.1498,343.1498,-4145.896,1.0,5301000.0,2767966.7287848135,1387830.1,1388377.6,1072578.0,203619.67,7.102298,2776207.8,1276197.6,1276204.8,0.013427734
88365,7.190604,343.76984,297.09073,7.190604,343.71542,3.6186364,3.4836655,294.33005,343.81033,0.014444969,343.76508,343.71033,0.99954575,1.0,0.2608904,0.2246713,846992.1,157446.42,343.14978,343.14978,-4145.8916,1.0,5301900.0,2834425.5359477075,1409734.1,1408090.9,846992.1,157446.42,7.1023016,2817825.0,1004438.56,1004445.7,0.07003784
88380,7.190609,343.49973,296.51654,7.190609,343.45984,3.6186392,3.483668,294.3633,343.5347,0.014444978,343.4969,343.45737,0.99954575,1.0,0.21804218,0.1866315,707883.5,130788.67,343.14975,343.14975,-4145.8916,1.0,5302800.0,2852540.2760717897,1418918.4,1417713.9,707883.5,130788.67,7.1023073,2836632.2,838672.2,838679.3,0.103302
88395,7.1906123,343.3764,296.06033,7.1906123,343.35098,3.6186411,3.48367,294.37955,343.3893,0.014444985,343.37503,343.34973,0.99954575,1.0,0.19205292,0.16353169,623508.2,114600.66,343.14972,343.14972,-4145.8916,1.0,5303700.0,2871398.959958128,1428972.4,1428204.6,623508.2,114600.66,7.102311,2857177.0,738108.9,738116.0,0.11953735
88410,7.1906147,343.29865,295.71432,7.1906147,343.2806,3.6186426,3.4836712,294.3849,343.30798,0.01444499,343.2976,343.27966,0.99954575,1.0,0.17504327,0.14853382,568285.7,104090.36,343.1497,343.1497,-4145.892,1.0,5304600.0,2887457.6821096414,1437074.1,1436529.5,568285.7,104090.36,7.102314,2873603.5,672376.06,672383.2,0.12487793
88425,7.190616,343.2439,295.45084,7.190616,343.23193,3.6186433,3.483672,294.38458,343.24945,0.014444993,343.24326,343.23138,0.99954575,1.0,0.16406281,0.13893206,532637.1,97361.59,343.14966,343.14966,-4145.892,1.0,5305500.0,2899892.713355968,1443378.5,1443017.2,532637.1,97361.59,7.102315,2886395.8,629998.75,630005.9,0.124572754
88440,7.190617,343.21503,295.2522,7.1906176,343.20676,3.618644,3.4836726,294.3812,343.21674,0.014444995,343.21472,343.20648,0.99954575,1.0,0.15670444,0.13250728,508747.84,92859.195,343.14963,343.14963,-4145.892,1.0,5306400.0,2909959.5311645884,1448505.9,1448256.1,508747.84,92859.195,7.102317,2896762.0,601607.06,601614.2,0.1211853
88455,7.190619,343.18652,295.10373,7.190619,343.1815,3.618645,3.4836736,294.37396,343.19223,0.014444998,343.186,343.181,0.99954575,1.0,0.1519816,0.12840198,493414.97,89982.266,343.1496,343.1496,-4145.892,1.0,5307300.0,2917480.955817132,1452129.2,1451977.1,493414.97,89982.266,7.102319,2904106.5,583397.25,583404.4,0.11395264
88470,7.1906204,343.15204,294.99268,7.1906204,343.15106,3.6186457,3.4836743,294.3641,343.15952,0.014445001,343.15158,343.15067,0.99954575,1.0,0.15074787,0.12738726,489409.56,89271.16,343.14957,343.14957,-4145.892,1.0,5308200.0,2922234.2464555707,1454441.9,1454412.4,489409.56,89271.16,7.1023197,2908854.2,578680.75,578687.9,0.10409546
88485,7.1906214,343.1281,294.91058,7.1906214,343.13034,3.6186461,3.4836748,294.3527,343.13455,0.014445003,343.1278,343.13007,0.99954575,1.0,0.1522208,0.1287282,494191.53,90210.87,343.14954,343.14954,-4145.892,1.0,5309100.0,2925700.5776324375,1456198.8,1456266.0,494191.53,90210.87,7.1023207,2912464.8,584402.4,584409.5,0.092681885
88500,7.190622,343.11154,294.8518,7.190622,343.11584,3.6186464,3.483675,294.34067,343.11728,0.014445004,343.11133,343.1157,0.99954575,1.0,0.15555823,0.13169204,505026.62,92287.88,343.1495,343.1495,-4145.892,1.0,5310000.0,2928218.7674579914,1457473.5,1457603.5,505026.62,92287.88,7.1023216,2915077.0,597314.5,597321.6,0.08065796
88515,7.1906214,343.1101,294.8125,7.1906214,343.1148,3.6186461,3.4836748,294.3302,343.1116,0.014445003,343.1102,343.1149,0.99954575,1.0,0.15961218,0.13526891,518187.97,94794.51,343.14948,343.14948,-4145.892,1.0,5310900.0,2930258.900089825,1458617.1,1458759.1,518187.97,94794.51,7.1023207,2917376.2,612982.5,612989.6,0.07019043
88530,7.190621,343.12048,294.78827,7.190621,343.1241,3.618646,3.4836745,294.32156,343.11957,0.014445002,343.12064,343.12427,0.99954575,1.0,0.16282608,0.13808315,528622.0,96766.68,343.14944,343.14944,-4145.892,1.0,5311800.0,2932212.0133108455,1459662.2,1459771.9,528622.0,96766.68,7.1023207,2919434.0,625388.7,625395.8,0.061553955
88545,7.19062,343.1331,294.77472,7.19062,343.13522,3.6186454,3.483674,294.31503,343.13083,0.014445,343.1333,343.1354,0.99954575,1.0,0.16486616,0.13986076,535245.25,98012.41,343.1494,343.1494,-4145.892,1.0,5312700.0,2933716.8811241155,1460451.9,1460516.4,535245.25,98012.41,7.1023197,2920968.2,633257.6,633264.75,0.055023193
88560,7.1906195,343.147,294.7681,7.1906195,343.14752,3.6186452,3.4836738,294.3105,343.14383,0.014444999,343.14722,343.1477,0.99954575,1.0,0.16551131,0.14040503,537339.75,98393.83,343.14938,343.14938,-4145.892,1.0,5313600.0,2934907.187745921,1461072.1,1461087.8,537339.75,98393.83,7.102319,2922160.0,635733.56,635740.7,0.050476074
88575,7.190621,343.14053,294.76587,7.190621,343.1414,3.618646,3.4836745,294.30405,343.14542,0.014445002,343.1402,343.14108,0.99954575,1.0,0.16586563,0.14071424,538490.06,98610.52,343.14935,343.14935,-4145.892,1.0,5314500.0,2935139.189322416,1460944.2,1460970.0,538490.06,98610.52,7.1023207,2921914.2,637100.56,637107.7,0.044036865
88590,7.190621,343.12454,294.76767,7.190621,343.1271,3.618646,3.4836745,294.29785,343.1286,0.014445002,343.12445,343.127,0.99954575,1.0,0.16805406,0.14268647,545594.9,99992.625,343.14932,343.14932,-4145.892,1.0,5315400.0,2934009.7918732967,1460406.9,1460484.4,545594.9,99992.625,7.1023207,2920891.2,645587.5,645594.6,0.037841797
88605,7.190621,343.12723,294.77228,7.190621,343.12985,3.618646,3.4836745,294.2925,343.1274,0.014445002,343.12732,343.12994,0.99954575,1.0,0.17039536,0.1447581,553196.0,101444.39,343.1493,343.1493,-4145.892,1.0,5316300.0,2933658.012339964,1460348.9,1460428.1,553196.0,101444.39,7.1023207,2920777.0,654640.4,654647.5,0.03250122
88620,7.190621,343.13007,294.77905,7.190621,343.13232,3.618646,3.4836745,294.28763,343.13077,0.014445002,343.13007,343.13232,0.99954575,1.0,0.17235178,0.14648123,559547.6,102651.945,343.14926,343.14926,-4145.892,1.0,5317200.0,2933450.647562421,1460230.0,1460298.1,559547.6,102651.945,7.1023207,2920528.0,662199.56,662206.7,0.027618408
88635,7.1906195,343.14575,294.78604,7.1906195,343.14645,3.6186452,3.4836738,294.28595,343.14084,0.014444999,343.14612,343.14676,0.99954575,1.0,0.17333545,0.14733453,562741.1,103249.92,343.14923,343.14923,-4145.892,1.0,5318100.0,2933637.0787291345,1460492.4,1460513.5,562741.1,103249.92,7.102319,2921006.0,665991.06,665998.2,0.025939941
88650,7.1906195,343.15747,294.7916,7.1906195,343.15674,3.6186452,3.4836738,294.2843,343.15552,0.014444999,343.1575,343.15677,0.99954575,1.0,0.17265156,0.14669701,560520.9,102803.16,343.1492,343.1492,-4145.892,1.0,5319000.0,2934190.6685192497,1460678.5,1460656.4,560520.9,102803.16,7.102319,2921335.0,663324.0,663331.1,0.024291992
88665,7.19062,343.15192,294.79553,7.19062,343.15146,3.6186454,3.483674,294.28214,343.15372,0.014445,343.1518,343.15134,0.99954575,1.0,0.17212522,0.14623643,558812.1,102480.39,343.14917,343.14917,-4145.892,1.0,5319900.0,2933842.7811513897,1460392.0,1460378.1,558812.1,102480.39,7.1023197,2920770.0,661292.5,661299.6,0.022125244
88680,7.1906204,343.14114,294.79865,7.1906204,343.14185,3.6186457,3.4836743,294.27905,343.1443,0.014445001,343.14096,343.1417,0.99954575,1.0,0.17258233,0.14666155,560296.06,102778.305,343.14914,343.14914,-4145.892,1.0,5320800.0,2933082.015681407,1459972.8,1459993.9,560296.06,102778.305,7.1023197,2919966.5,663074.4,663081.5,0.019042969
88695,7.1906214,343.12726,294.80264,7.1906214,343.1295,3.6186461,3.4836748,294.27463,343.13196,0.014445002,343.12704,343.12927,0.99954575,1.0,0.17436425,0.14826429,566081.2,103901.484,343.1491,343.1491,-4145.892,1.0,5321700.0,2932091.667681021,1459432.9,1459500.1,566081.2,103901.484,7.1023207,2918933.0,669982.7,669989.8,0.01461792
88710,7.1906214,343.1196,294.80893,7.1906214,343.1228,3.6186461,3.4836748,294.27032,343.12238,0.014445002,343.11957,343.12277,0.99954575,1.0,0.17719539,0.15079439,575272.56,105674.54,343.14908,343.14908,-4145.892,1.0,5322600.0,2931128.9026424275,1459011.6,1459108.4,575272.56,105674.54,7.1023207,2918120.0,680947.1,680954.25,0.010314941
88725,7.190621,343.12033,294.81805,7.1906214,343.12357,3.618646,3.4836745,294.26645,343.12155,0.014445002,343.12036,343.1236,0.99954575,1.0,0.1801207,0.15339246,584769.8,107495.234,343.14905,343.14905,-4145.892,1.0,5323500.0,2930525.3230220787,1458758.1,1458855.9,584769.8,107495.234,7.1023207,2917614.0,692265.06,692272.2,0.006439209
88740,7.190621,343.123,294.8301,7.190621,343.12592,3.618646,3.4836745,294.26315,343.1238,0.014445002,343.12302,343.12595,0.99954575,1.0,0.1827996,0.15576923,593466.94,109160.836,343.14902,343.14902,-4145.892,1.0,5324400.0,2929931.00075787,1458474.2,1458562.8,593466.94,109160.836,7.1023207,2917037.0,702627.75,702634.9,0.0031433105
88755,7.1906204,343.13058,294.84393,7.1906204,343.13275,3.6186457,3.4836743,294.26138,343.1292,0.014445001,343.13077,343.1329,0.99954575,1.0,0.18491948,0.15764621,600349.2,110476.195,343.149,343.149,-4145.892,1.0,5325300.0,2929419.805828411,1458286.1,1458351.5,600349.2,110476.195,7.1023197,2916637.5,710825.4,710832.5,0.001373291
88770,7.19062,343.14145,294.85788,7.19062,343.1425,3.6186454,3.483674,294.26062,343.1395,0.014445,343.1416,343.1426,0.99954575,1.0,0.18595819,0.15855087,603721.44,111110.17,343.14896,343.14896,-4145.892,1.0,5326200.0,2929197.4404391795,1458192.9,1458224.2,603721.44,111110.17,7.1023197,2916417.0,714831.6,714838.75,0.00061035156
