minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
88785,7.19062,343.1483,294.87033,7.19062,343.14847,3.6186452,3.4836738,294.2606,343.14685,0.014444999,343.14838,343.14856,0.99954575,1.0,0.1862055,0.15875718,604524.4,111254.74,343.14893,343.14893,-4145.892,1.0,5327100.0,2928888.0559477094,1458023.4,1458028.9,604524.4,111254.74,7.102319,2916052.2,715779.1,715786.25,0.000579834
88800,7.1906195,343.15317,294.88007,7.1906195,343.1528,3.6186452,3.4836738,294.26108,343.15186,0.014444999,343.15323,343.15286,0.99954575,1.0,0.18589921,0.15847534,603529.94,111057.24,343.1489,343.1489,-4145.892,1.0,5328000.0,2928601.077962867,1457876.8,1457865.6,603529.94,111057.24,7.102319,2915742.5,714587.2,714594.3,0.0010681152
88815,7.19062,343.15247,294.88705,7.19062,343.15207,3.6186454,3.483674,294.26093,343.1532,0.014445,343.15237,343.15198,0.99954575,1.0,0.18543535,0.1580592,602024.06,110765.61,343.14886,343.14886,-4145.892,1.0,5328900.0,2928258.744647593,1457644.5,1457632.6,602024.06,110765.61,7.1023197,2915277.0,712789.7,712796.8,0.00091552734
88830,7.190621,343.13977,294.8928,7.190621,343.1405,3.6186457,3.4836745,294.2594,343.1437,0.014445001,343.13956,343.14032,0.99954575,1.0,0.18590492,0.15849604,603548.5,111071.74,343.14883,343.14883,-4145.892,1.0,5329800.0,2927335.049360022,1457088.1,1457110.1,603548.5,111071.74,7.10232,2914198.2,714620.25,714627.4,-0.00061035156
88845,7.1906214,343.12607,294.89954,7.1906214,343.1283,3.6186461,3.4836748,294.25656,343.13058,0.014445003,343.12585,343.1281,0.99954575,1.0,0.18780433,0.16021468,609715.0,112276.14,343.1488,343.1488,-4145.892,1.0,5330700.0,2926130.118985043,1456470.6,1456537.9,609715.0,112276.14,7.1023207,2913008.5,721991.1,721998.25,-0.0034484863
88860,7.190622,343.11133,294.90967,7.190622,343.1151,3.6186466,3.483675,294.25238,343.1169,0.014445004,343.1111,343.1149,0.99954575,1.0,0.19109312,0.16317357,620392.2,114349.69,343.14877,343.14877,-4145.892,1.0,5331600.0,2924686.1598993232,1455719.6,1455833.9,620392.2,114349.69,7.1023216,2911553.5,734741.9,734749.0,-0.0076293945
88875,7.190626,343.06226,294.93027,7.190626,343.07053,3.6186488,3.4836774,294.2409,343.08212,0.014445012,343.06125,343.06958,0.99954575,1.0,0.19783752,0.16926154,642288.2,118616.055,343.14874,343.14874,-4145.892,1.0,5332500.0,2921327.434324667,1453616.4,1453866.1,642288.2,118616.055,7.1023264,2907482.5,760904.25,760911.4,-0.019104004
88890,7.190626,343.02216,294.96915,7.1906266,343.03433,3.618649,3.4836774,294.2291,343.03494,0.014445013,343.0219,343.0341,0.99954575,1.0,0.20983171,0.18011554,681227.9,126222.38,343.1487,343.1487,-4145.892,1.0,5333400.0,2916106.4697706252,1451231.1,1451598.9,681227.9,126222.38,7.1023264,2902830.0,807450.25,807457.4,-0.030914307
88905,7.1906257,343.02588,295.02914,7.1906257,343.038,3.6186485,3.4836771,294.21887,343.0297,0.014445012,343.02606,343.03815,0.99954575,1.0,0.22240447,0.19145364,722045.9,134167.95,343.14868,343.14868,-4145.892,1.0,5334300.0,2912147.833465656,1449531.5,1449897.4,722045.9,134167.95,7.1023254,2899429.0,856213.8,856220.94,-0.041137695
88920,7.1906247,343.04318,295.1094,7.190625,343.05338,3.618648,3.4836767,294.21124,343.04373,0.014445011,343.04346,343.05362,0.99954575,1.0,0.23346598,0.20143773,757957.56,141164.66,343.14865,343.14865,-4145.892,1.0,5335200.0,2908129.7630558764,1447629.9,1447937.9,757957.56,141164.66,7.1023245,2895567.8,899122.25,899129.4,-0.04876709
88935,7.1906257,343.0409,295.2077,7.190626,343.05066,3.6186485,3.4836771,294.2024,343.04822,0.014445012,343.0407,343.05048,0.99954575,1.0,0.24392109,0.21092187,791900.5,147811.02,343.14862,343.14862,-4145.892,1.0,5336100.0,2902438.7114598765,1444592.4,1444887.4,791900.5,147811.02,7.1023254,2889479.8,939711.5,939718.6,-0.057617188
88950,7.1906247,343.04465,295.3203,7.1906247,343.0537,3.618648,3.4836764,294.19638,343.0465,0.01444501,343.0449,343.05392,0.99954575,1.0,0.25466427,0.22072838,826778.75,154683.28,343.1486,343.1486,-4145.892,1.0,5337000.0,2895502.5352698383,1441304.6,1441578.4,826778.75,154683.28,7.1023245,2882883.0,981462.0,981469.1,-0.06362915
88965,7.1906238,343.06824,295.43817,7.1906238,343.07544,3.6186473,3.483676,294.19327,343.06567,0.014445008,343.0686,343.07578,0.99954575,1.0,0.2633396,0.22863214,854943.6,160222.11,343.14856,343.14856,-4145.892,1.0,5337900.0,2889514.501634733,1438457.5,1438675.0,854943.6,160222.11,7.1023235,2877132.5,1015165.75,1015172.9,-0.06674194
88980,7.190623,343.0891,295.55267,7.190623,343.0944,3.6186469,3.4836755,294.19226,343.08704,0.014445006,343.0894,343.09464,0.99954575,1.0,0.26985127,0.2345617,876083.94,164377.45,343.14853,343.14853,-4145.892,1.0,5338800.0,2883863.4373942227,1435629.6,1435789.1,876083.94,164377.45,7.1023226,2871418.8,1040461.4,1040468.5,-0.06774902
88995,7.1906223,343.10315,295.6576,7.1906223,343.10706,3.6186466,3.4836752,294.19266,343.10205,0.014445005,343.1033,343.1072,0.99954575,1.0,0.27477548,0.23905793,892070.6,167528.36,343.1485,343.1485,-4145.892,1.0,5339700.0,2878408.8161680754,1432884.9,1433002.9,892070.6,167528.36,7.1023216,2865887.8,1059599.0,1059606.1,-0.067352295
89010,7.1906223,343.10452,295.7511,7.190623,343.1081,3.6186469,3.4836755,294.19263,343.10724,0.014445005,343.10443,343.108,0.99954575,1.0,0.27906883,0.24299301,906009.25,170286.02,343.14847,343.14847,-4145.892,1.0,5340600.0,2873050.6573976753,1430102.5,1430210.4,906009.25,170286.02,7.1023226,2860313.0,1076295.2,1076302.4,-0.06738281
89025,7.1906223,343.09857,295.83615,7.1906223,343.10236,3.6186469,3.4836752,294.1923,343.1018,0.014445005,343.09848,343.1023,0.99954575,1.0,0.28387955,0.24743281,921627.44,173397.36,343.14844,343.14844,-4145.892,1.0,5341500.0,2867561.0441446565,1427354.1,1427468.4,921627.44,173397.36,7.102322,2854822.5,1095024.8,1095031.9,-0.067718506
89040,7.1906223,343.09656,295.9161,7.190623,343.10056,3.6186469,3.4836755,294.19183,343.09888,0.014445005,343.09653,343.10052,0.99954575,1.0,0.2890209,0.25217944,938319.06,176723.73,343.1484,343.1484,-4145.892,1.0,5342400.0,2862532.4473165963,1424878.5,1424999.4,938319.06,176723.73,7.1023226,2849878.0,1115042.8,1115049.9,-0.06817627
89055,7.1906223,343.09457,295.99432,7.190623,343.0987,3.6186469,3.4836755,294.19116,343.0973,0.014445005,343.09454,343.09863,0.99954575,1.0,0.29433054,0.25708267,955557.0,180159.84,343.14838,343.14838,-4145.892,1.0,5343300.0,2857690.84911874,1422456.5,1422581.0,955557.0,180159.84,7.1023226,2845037.5,1135716.9,1135724.0,-0.068847656
89070,7.190622,343.10175,296.07074,7.190622,343.10532,3.6186464,3.483675,294.19196,343.10046,0.014445004,343.10196,343.10553,0.99954575,1.0,0.2993746,0.26174608,971932.8,183427.89,343.14835,343.14835,-4145.892,1.0,5344200.0,2853247.133352568,1420365.1,1420473.0,971932.8,183427.89,7.1023216,2840838.0,1155360.8,1155367.9,-0.0680542
89085,7.190621,343.11768,296.14127,7.190621,343.12024,3.618646,3.4836745,294.19434,343.115,0.014445002,343.1179,343.12045,0.99954575,1.0,0.30292404,0.2650065,983456.2,185712.73,343.14832,343.14832,-4145.892,1.0,5345100.0,2849849.3157303813,1418716.1,1418793.5,983456.2,185712.73,7.1023207,2837509.5,1169168.9,1169176.0,-0.06567383
89100,7.1906204,343.13034,296.20154,7.1906204,343.1319,3.6186457,3.4836743,294.19785,343.12814,0.014445001,343.13052,343.13205,0.99954575,1.0,0.3050384,0.2669408,990320.5,187068.28,343.1483,343.1483,-4145.892,1.0,5346000.0,2846990.4605982606,1417278.2,1417325.2,990320.5,187068.28,7.1023197,2834603.5,1177388.8,1177395.9,-0.062164307
89115,7.190621,343.13403,296.25125,7.190621,343.1352,3.618646,3.4836745,294.2008,343.13467,0.014445002,343.134,343.13513,0.99954575,1.0,0.30643612,0.26822117,994858.3,187965.55,343.1483,343.1483,-4145.892,1.0,5346900.0,2844370.8123665373,1415888.5,1415923.5,994858.3,187965.55,7.1023207,2831812.0,1182823.9,1182831.0,-0.0592041
89130,7.1906214,343.12244,296.296,7.190622,343.1241,3.6186464,3.483675,294.20218,343.12668,0.014445003,343.12222,343.12393,0.99954575,1.0,0.3086017,0.2702375,1001888.94,189378.55,343.14825,343.14825,-4145.892,1.0,5347800.0,2841171.653265246,1414187.2,1414238.0,1001888.94,189378.55,7.1023216,2828425.2,1191267.5,1191274.6,-0.05783081
89145,7.190622,343.11047,296.34155,7.190622,343.113,3.6186466,3.483675,294.20227,343.1145,0.014445004,343.11032,343.11285,0.99954575,1.0,0.3120291,0.27343917,1013016.1,191622.25,343.14822,343.14822,-4145.892,1.0,5348700.0,2837668.852430852,1412450.0,1412526.5,1013016.1,191622.25,7.1023216,2824976.5,1204638.4,1204645.5,-0.057739258
89160,7.1906223,343.10233,296.3926,7.1906223,343.10547,3.6186469,3.4836752,294.20154,343.10574,0.014445005,343.10223,343.10538,0.99954575,1.0,0.31637552,0.27748877,1027127.06,194460.14,343.1482,343.1482,-4145.892,1.0,5349600.0,2834040.151076897,1410662.1,1410757.0,1027127.06,194460.14,7.102322,2821419.0,1221587.2,1221594.4,-0.05847168
89175,7.190574,343.96432,296.25443,7.190574,343.9135,3.6186197,3.4836493,294.33798,343.57104,0.014444908,343.98636,343.9346,0.99954575,1.0,0.2834317,0.2468446,920173.56,172985.14,343.14816,343.14816,-4145.891,1.0,5350500.0,2870633.7532121437,1440858.6,1439324.1,920173.56,172985.14,7.102269,2880182.8,1093158.8,1093165.9,0.07797241
89190,7.128421,344.06418,295.86862,7.128421,343.98785,3.5866985,3.4530373,294.44022,344.36844,0.01432005,343.80942,343.76746,0.99954575,1.0,0.0,0.0,0.0,0.0,343.14813,343.14813,-4148.249,0.0,5351400.0,2916983.24686555,1442944.5,1440659.4,0.0,0.0,7.039736,2883604.0,0.0,7.039736,0.1802063
89205,-0.04238734,341.40268,295.85605,-0.042387336,341.5956,-1.3452612e-28,-1.3437499e-28,294.50262,343.9422,-8.515053e-05,340.9693,341.25095,-2.0677102e-09,-2.0717523e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30227,0.0,5352300.0,-17197.1576615082,-8108.522,-8142.8687,0.0,0.0,-2.689011e-28,-16251.391,0.0,-2.689011e-28,0.24261475
89220,-0.042387918,341.63513,295.85605,-0.042387918,341.76544,4.1505887e-37,4.1459247e-37,294.5297,343.9422,-8.515169e-05,340.98215,341.25937,4.982343e-16,4.947352e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5353200.0,-17197.391306562306,-8150.016,-8173.215,0.0,0.0,8.296514e-37,-16323.23,0.0,8.296514e-37,0.26968384
89235,-0.04238792,341.8083,295.85605,-0.04238792,341.89624,-6.4e-44,-6.4e-44,294.5456,343.9422,-8.51517e-05,340.9954,341.26822,-8.678605e-18,7.681944e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,0.0,5354100.0,-17197.3942454938,-8180.8438,-8196.502,0.0,0.0,-1.29e-43,-16377.346,0.0,-1.29e-43,0.2855835
89250,-0.042387918,341.94067,295.85605,-0.042387918,342.0003,0.0,0.0,294.55365,343.9422,-8.5151696e-05,341.00906,341.27744,3.7603832e-31,-5.766279e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5355000.0,-17197.392776028053,-8204.411,-8215.027,0.0,0.0,0.0,-16419.438,0.0,0.0,0.29364014
89265,-0.042387918,342.04666,295.85605,-0.042387918,342.08707,0.0,0.0,294.555,343.9422,-8.5151696e-05,341.02313,341.28708,-1e-44,1.5e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5355900.0,-17197.392776028053,-8223.28,-8230.474,0.0,0.0,0.0,-16453.754,0.0,0.0,0.2949829
89280,-0.042387918,342.13455,295.85605,-0.042387918,342.1619,0.0,0.0,294.557,343.9422,-8.5151696e-05,341.0376,341.2971,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5356800.0,-17197.392776028053,-8238.928,-8243.795,0.0,0.0,0.0,-16482.723,0.0,0.0,0.29699707
89295,-0.042387918,342.20993,295.85605,-0.042387918,342.2285,0.0,0.0,294.55444,343.9422,-8.5151696e-05,341.05246,341.30753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5357700.0,-17197.392776028053,-8252.347,-8255.65,0.0,0.0,0.0,-16507.996,0.0,0.0,0.2944336
89310,-0.042387918,342.27664,295.85605,-0.042387918,342.28918,0.0,0.0,294.55402,343.9422,-8.5151696e-05,341.0677,341.3183,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5358600.0,-17197.392776028053,-8264.224,-8266.456,0.0,0.0,0.0,-16530.68,0.0,0.0,0.29400635
89325,-0.042387918,342.33676,295.85605,-0.042387918,342.34528,0.0,0.0,294.55273,343.9422,-8.5151696e-05,341.08328,341.3294,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5359500.0,-17197.392776028053,-8274.927,-8276.442,0.0,0.0,0.0,-16551.37,0.0,0.0,0.2927246
89340,-0.042387918,342.39142,295.85605,-0.042387918,342.3972,0.0,0.0,294.54822,343.9422,-8.5151696e-05,341.09918,341.34085,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5360400.0,-17197.392776028053,-8284.657,-8285.684,0.0,0.0,0.0,-16570.34,0.0,0.0,0.288208
89355,-0.042387918,342.44113,295.85605,-0.042387918,342.44504,0.0,0.0,294.54062,343.9422,-8.5151696e-05,341.11533,341.35257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5361300.0,-17197.392776028053,-8293.508,-8294.203,0.0,0.0,0.0,-16587.71,0.0,0.0,0.28060913
89370,-0.042387918,342.48572,295.85605,-0.042387918,342.48837,0.0,0.0,294.5281,343.9422,-8.5151696e-05,341.13168,341.3645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5362200.0,-17197.392776028053,-8301.445,-8301.918,0.0,0.0,0.0,-16603.363,0.0,0.0,0.26809692
89385,-0.042387918,342.52466,295.85605,-0.042387918,342.52646,0.0,0.0,294.5217,343.9422,-8.5151696e-05,341.14816,341.37656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5363100.0,-17197.392776028053,-8308.378,-8308.698,0.0,0.0,0.0,-16617.076,0.0,0.0,0.26168823
89400,-0.042387918,342.55698,295.85605,-0.042387918,342.5582,0.0,0.0,294.51407,343.9422,-8.5151696e-05,341.16467,341.3887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5364000.0,-17197.392776028053,-8314.131,-8314.349,0.0,0.0,0.0,-16628.48,0.0,0.0,0.25405884
89415,-0.042387918,342.58154,295.85605,-0.042387918,342.5824,0.0,0.0,294.49915,343.9422,-8.5151696e-05,341.1811,341.40082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5364900.0,-17197.392776028053,-8318.505,-8318.657,0.0,0.0,0.0,-16637.162,0.0,0.0,0.23913574
89430,-0.042387918,342.59714,295.85605,-0.042387918,342.5977,0.0,0.0,294.49136,343.9422,-8.5151696e-05,341.1973,341.41278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5365800.0,-17197.392776028053,-8321.281,-8321.379,0.0,0.0,0.0,-16642.66,0.0,0.0,0.23135376
89445,-0.042387918,342.60184,295.85605,-0.042387918,342.60223,0.0,0.0,294.47635,343.9422,-8.5151696e-05,341.2131,341.42444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5366700.0,-17197.392776028053,-8322.118,-8322.188,0.0,0.0,0.0,-16644.307,0.0,0.0,0.21633911
89460,-0.042387918,342.59442,295.85605,-0.042387918,342.5947,0.0,0.0,294.45755,343.9422,-8.5151696e-05,341.2284,341.4357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5367600.0,-17197.392776028053,-8320.798,-8320.847,0.0,0.0,0.0,-16641.645,0.0,0.0,0.19754028
89475,-0.042387918,342.5729,295.85605,-0.042387918,342.5731,0.0,0.0,294.4442,343.9422,-8.5151696e-05,341.24292,341.44632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5368500.0,-17197.392776028053,-8316.967,-8317.0,0.0,0.0,0.0,-16633.967,0.0,0.0,0.1842041
89490,-0.042387918,342.53583,295.85605,-0.042387918,342.53595,0.0,0.0,294.4234,343.9422,-8.5151696e-05,341.25653,341.45618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5369400.0,-17197.392776028053,-8310.366,-8310.388,0.0,0.0,0.0,-16620.754,0.0,0.0,0.16339111
89505,-0.042387918,342.48126,295.85605,-0.042387918,342.48132,0.0,0.0,294.4083,343.9422,-8.5151696e-05,341.26895,341.46506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5370300.0,-17197.392776028053,-8300.652,-8300.663,0.0,0.0,0.0,-16601.316,0.0,0.0,0.14828491
89520,-0.042387918,342.4077,295.85605,-0.042387918,342.40778,0.0,0.0,294.38803,343.9422,-8.5151696e-05,341.28,341.47278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5371200.0,-17197.392776028053,-8287.559,-8287.569,0.0,0.0,0.0,-16575.129,0.0,0.0,0.12802124
89535,-0.042387918,342.3126,295.85605,-0.042387918,342.31262,0.0,0.0,294.32855,343.9422,-8.5151696e-05,341.2893,341.479,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5372100.0,-17197.392776028053,-8270.624,-8270.629,0.0,0.0,0.0,-16541.254,0.0,0.0,0.06854248
89550,-0.042387918,342.1954,295.8565,-0.042387918,342.1954,0.0,0.0,294.2804,343.93906,-8.5151696e-05,341.29672,341.4836,-2.906761e-17,1.2359069e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5373000.0,-17196.104898202335,-8249.68,-8249.68,0.0,0.0,0.0,-16499.36,0.0,0.0,0.020385742
89565,-0.042387925,342.05408,295.9722,-0.042387925,342.0541,0.0,0.0,294.23428,343.3071,-8.515171e-05,341.3019,341.4863,-1.1998369e-17,1.7810593e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5373900.0,-16928.720343318382,-8203.924,-8203.929,0.0,0.0,0.0,-16407.852,0.0,0.0,-0.025726318
89580,-0.042387944,341.88852,296.8336,-0.042387944,341.88855,0.0,0.0,294.18805,338.9125,-8.515175e-05,341.30466,341.4869,-1.3533048e-16,-1.3299102e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5374800.0,-15048.99236536934,-8021.1006,-8021.106,0.0,0.0,0.0,-16042.207,0.0,0.0,-0.07196045
89595,-0.042388022,341.6963,299.29523,-0.042388022,341.69632,0.0,0.0,294.07355,325.2361,-8.515191e-05,341.30463,341.4851,-5.994211e-17,3.4584628e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,5375700.0,-9277.44736261178,-7548.648,-7548.6533,0.0,0.0,0.0,-15097.301,0.0,0.0,-0.1864624
89610,-0.042388108,341.4764,301.8992,-0.042388108,341.4764,0.0,0.0,293.98267,308.69702,-8.515208e-05,341.30148,341.4806,-4.376509e-18,-1.8001921e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,0.0,5376600.0,-2431.164175674594,-7045.932,-7045.932,0.0,0.0,0.0,-14091.864,0.0,0.0,-0.27734375
89625,-0.042388197,341.2289,303.04868,-0.042388197,341.2289,0.0,0.0,293.89108,298.43674,-8.5152256e-05,341.29504,341.47324,-5.245594e-18,-4.3089385e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,5377500.0,1649.4112634001467,-6797.2437,-6797.2437,0.0,0.0,0.0,-13594.487,0.0,0.0,-0.368927
89640,12.504496,348.01074,294.09576,0.1144732,340.0021,7.0618577,0.0,293.81396,337.79156,0.012674917,348.03583,339.55228,0.9998812,-2.5895191e-14,0.7676682,0.0,2492268.5,0.0,343.15,343.15,-4062.0674,1.0,5378400.0,2326130.6370088276,2831554.5,22071.193,2492268.5,0.0,7.0618577,2853625.8,2492268.5,2492275.5,-0.44604492
89655,6.8565803,327.73502,294.9214,6.8960195,340.71283,3.4479144,3.3197014,293.80432,342.4638,0.013813573,326.98492,340.71045,0.04121593,1.0,0.0,0.51058596,0.0,357811.3,343.15,343.15,-4145.8994,1.0,5379300.0,2758268.849231456,944955.0,1326270.5,0.0,357811.3,6.767616,2271225.5,357811.3,357818.1,-0.45568848
89670,6.460026,310.3108,297.3476,6.460026,346.77505,3.2209408,3.1015475,293.88983,326.58914,0.012977334,312.18332,347.8256,0.99944,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4142.2334,1.0,5380200.0,1593804.700676526,351718.8,1341071.1,3246544.0,700785.6,6.3224883,1692790.0,3947329.5,3947335.8,-0.37017822
89685,8.001811,347.72556,298.4786,8.001811,332.3493,4.0377545,3.8852515,293.97864,347.41287,0.016074575,347.49448,332.17084,0.9992104,1.0,0.51665056,0.28783822,1677328.8,201712.89,343.1499,343.1499,-4116.5312,1.0,5381100.0,3303709.6624745573,1655072.0,1138313.0,1677328.8,201712.89,7.923006,2793385.0,1879041.6,1879049.5,-0.28137207
89700,8.013754,344.6761,298.50964,8.013754,347.73566,4.1417923,3.9871285,294.08917,345.13983,0.016098566,344.68274,347.72787,0.9992104,1.0,0.49167702,0.4773821,1596251.0,334542.5,343.14987,343.14987,-4221.563,1.0,5382000.0,3152852.5366681605,1553859.4,1656837.6,1596251.0,334542.5,8.128921,3210697.0,1930793.5,1930801.6,-0.1708374
89715,7.190621,342.86963,298.32062,7.190621,342.17252,3.6192274,3.4842448,294.10275,344.48083,0.014445002,342.7816,342.0835,0.9992104,1.0,0.32962316,0.274938,1070136.0,192672.6,343.14984,343.14984,-4146.5938,1.0,5382900.0,2800494.647203857,1345407.2,1324354.0,1070136.0,192672.6,7.103472,2669761.2,1262808.6,1262815.8,-0.15725708
89730,7.190623,342.7995,298.1985,7.190623,342.97128,3.6186485,3.4836771,294.1113,342.34714,0.014445006,342.82306,342.99942,0.9992104,1.0,0.42138478,0.38232976,1368044.2,267931.2,343.1498,343.1498,-4145.894,1.0,5383800.0,2678455.6119654384,1346978.0,1352166.0,1368044.2,267931.2,7.1023254,2699144.0,1635975.5,1635982.6,-0.14871216
89745,7.1906204,343.2169,298.14752,7.1906204,343.2145,3.6186457,3.4836743,294.1199,343.24088,0.014445001,343.2151,343.21033,0.9992104,1.0,0.41624966,0.3693568,1351372.8,258839.94,343.14978,343.14978,-4145.892,1.0,5384700.0,2735768.888156815,1361122.1,1361050.2,1351372.8,258839.94,7.1023197,2722172.5,1610212.8,1610219.9,-0.1401062
89760,7.190618,343.1399,298.12735,7.1906185,343.1324,3.6186445,3.483673,294.13403,343.13876,0.014444997,343.14,343.13306,0.9992104,1.0,0.41615757,0.37105274,1351073.9,260028.42,343.14975,343.14975,-4145.892,1.0,5385600.0,2730796.8079069154,1359405.6,1359179.0,1351073.9,260028.42,7.102318,2718584.5,1611102.2,1611109.4,-0.12597656
89775,7.1906147,343.2354,298.089,7.190615,343.2336,3.6186426,3.4836712,294.16034,343.20474,0.01444499,343.23718,343.2353,0.9992104,1.0,0.41126347,0.36618963,1335185.0,256620.44,343.14972,343.14972,-4145.8916,1.0,5386500.0,2737125.7502776985,1363448.2,1363394.0,1335185.0,256620.44,7.102314,2726842.2,1591805.5,1591812.6,-0.09967041
89790,7.1906114,343.30936,297.98853,7.190612,343.30112,3.6186407,3.4836695,294.18936,343.29205,0.014444984,343.30994,343.30164,0.9992104,1.0,0.39695078,0.35253564,1288718.1,247051.9,343.1497,343.1497,-4145.892,1.0,5387400.0,2748516.6027449737,1368714.9,1368466.1,1288718.1,247051.9,7.10231,2737181.0,1535770.0,1535777.1,-0.07064819
89805,7.190615,343.32755,297.8247,7.190615,343.31683,3.6186426,3.4836714,294.218,343.31903,0.014444991,343.3277,343.31696,0.9992104,1.0,0.37956658,0.33616397,1232279.6,235578.88,343.14966,343.14966,-4145.8916,1.0,5388300.0,2760093.4095649906,1374212.2,1373888.8,1232279.6,235578.88,7.102314,2748101.0,1467858.5,1467865.6,-0.042022705
89820,7.1906123,343.33063,297.617,7.1906123,343.3192,3.6186411,3.4836698,294.24432,343.3249,0.0144449845,343.3306,343.31918,0.9992104,1.0,0.36149612,0.31921852,1173613.0,223703.75,343.14963,343.14963,-4145.8916,1.0,5389200.0,2773048.7436723704,1380577.6,1380232.9,1173613.0,223703.75,7.102311,2760810.5,1397316.8,1397323.9,-0.015686035
89835,7.190614,343.3216,297.38766,7.190614,343.31018,3.618642,3.4836707,294.2667,343.3194,0.014444988,343.32135,343.30994,0.9992104,1.0,0.3438754,0.30274695,1116406.6,212160.7,343.1496,343.1496,-4145.8916,1.0,5390100.0,2786629.987152014,1387231.4,1386886.6,1116406.6,212160.7,7.102313,2774118.0,1328567.4,1328574.5,0.0066833496
89850,7.1906137,343.2987,297.1584,7.1906137,343.28815,3.6186419,3.4836707,294.28412,343.2997,0.014444988,343.29834,343.28778,0.9992104,1.0,0.32819554,0.288156,1065501.2,201935.58,343.14957,343.14957,-4145.8916,1.0,5391000.0,2799345.8792487443,1393464.4,1393145.5,1065501.2,201935.58,7.1023126,2786610.0,1267436.9,1267444.0,0.024108887
89865,7.1906157,343.2718,296.94485,7.1906157,343.2627,3.6186428,3.4836717,294.29642,343.27444,0.014444991,343.27133,343.26227,0.9992104,1.0,0.31513578,0.27605522,1023102.2,193455.53,343.14954,343.14954,-4145.892,1.0,5391900.0,2810768.1378708547,1399100.6,1398825.9,1023102.2,193455.53,7.1023145,2797926.5,1216557.8,1216564.9,0.03640747
89880,7.1906166,343.23914,296.7584,7.190617,343.2321,3.6186435,3.4836724,294.30344,343.24414,0.014444994,343.23865,343.2316,0.9992104,1.0,0.30525205,0.26693678,991014.2,187065.45,343.1495,343.1495,-4145.892,1.0,5392800.0,2820242.6543096523,1403745.9,1403533.0,991014.2,187065.45,7.102316,2807279.0,1178079.6,1178086.8,0.043426514
89895,7.190618,343.20483,296.6034,7.190618,343.20013,3.6186442,3.4836729,294.30597,343.2111,0.014444997,343.20435,343.19968,0.9992104,1.0,0.2986522,0.26088294,969587.5,182823.0,343.14948,343.14948,-4145.892,1.0,5393700.0,2827641.6759696133,1407391.2,1407249.4,969587.5,182823.0,7.102317,2814640.5,1152410.5,1152417.6,0.045959473
89910,7.190619,343.17368,296.485,7.1906195,343.17133,3.618645,3.4836736,294.3046,343.1801,0.014444998,343.17325,343.17093,0.9992104,1.0,0.2953702,0.25790194,958932.3,180733.97,343.14948,343.14948,-4145.892,1.0,5394600.0,2832946.5042871446,1410026.5,1409955.6,958932.3,180733.97,7.102319,2819982.0,1139666.2,1139673.4,0.04458618
89925,7.1906195,343.1531,296.39984,7.1906195,343.15247,3.6186452,3.4836738,294.3017,343.15665,0.014444999,343.15295,343.1523,0.9992104,1.0,0.29449514,0.25713715,956091.44,180198.0,343.14944,343.14944,-4145.892,1.0,5395500.0,2836688.5095658745,1411976.8,1411957.4,956091.44,180198.0,7.102319,2823934.0,1136289.5,1136296.6,0.04168701
89940,7.1906195,343.15128,296.34247,7.1906195,343.1511,3.618645,3.4836736,294.299,343.15073,0.014444998,343.15134,343.15115,0.9992104,1.0,0.2943577,0.25702444,955645.2,180119.03,343.1494,343.1494,-4145.892,1.0,5396400.0,2839809.9063595454,1413654.1,1413648.6,955645.2,180119.03,7.102319,2827302.8,1135764.2,1135771.4,0.039001465
89955,7.1906185,343.1444,296.30756,7.1906185,343.14456,3.6186445,3.483673,294.29617,343.1439,0.014444997,343.14465,343.14478,0.9992104,1.0,0.29486623,0.2575019,957296.2,180453.62,343.14938,343.14938,-4145.892,1.0,5397300.0,2841512.893044302,1414501.0,1414505.5,957296.2,180453.62,7.102318,2829006.5,1137749.8,1137756.9,0.03616333
89970,7.190617,343.18665,296.2761,7.1906176,343.18454,3.618644,3.4836726,294.29837,343.17447,0.014444995,343.18723,343.18512,0.9992104,1.0,0.29260632,0.25538144,949959.25,178967.64,343.14935,343.14935,-4145.892,1.0,5398200.0,2845276.565703728,1416726.5,1416663.0,949959.25,178967.64,7.102317,2833389.5,1128926.9,1128934.0,0.038360596
89985,7.190617,343.20868,296.23645,7.1906176,343.20453,3.6186438,3.4836726,294.30197,343.20282,0.014444995,343.20883,343.20468,0.9992104,1.0,0.28714126,0.25027123,932216.7,175386.48,343.14932,343.14932,-4145.892,1.0,5399100.0,2849401.641472184,1418589.1,1418463.9,932216.7,175386.48,7.1023164,2837053.0,1107603.1,1107610.2,0.04196167
90000,7.190617,343.21167,296.1849,7.190617,343.2068,3.6186438,3.4836726,294.3056,343.20883,0.014444995,343.21167,343.2068,0.9992104,1.0,0.28093946,0.2445463,912082.3,171374.52,343.1493,343.1493,-4145.892,1.0,5400000.0,2852893.514407242,1420236.1,1420088.6,912082.3,171374.52,7.1023164,2840324.8,1083456.9,1083464.0,0.04559326
90015,7.1906204,343.1653,296.13568,7.190621,343.1635,3.6186457,3.4836743,294.30035,343.18182,0.014445001,343.16412,343.16238,0.9992104,1.0,0.27727526,0.24119914,900186.3,169028.89,343.14926,343.14926,-4145.892,1.0,5400900.0,2854242.6729310136,1420323.4,1420269.1,900186.3,169028.89,7.1023197,2840592.5,1069215.2,1069222.4,0.04034424
90030,7.190621,343.1228,296.1022,7.190621,343.12393,3.618646,3.4836745,294.2947,343.1302,0.014445002,343.12256,343.12372,0.9992104,1.0,0.27926716,0.24313983,906653.1,170388.89,343.14923,343.14923,-4145.892,1.0,5401800.0,2853141.2315738807,1420050.6,1420084.8,906653.1,170388.89,7.1023207,2840135.5,1077042.0,1077049.1,0.034698486
90045,7.1906204,343.12842,296.0842,7.1906204,343.13022,3.6186457,3.4836743,294.2902,343.1265,0.014445,343.12863,343.1304,0.9992104,1.0,0.28167474,0.24537186,914469.4,171953.08,343.1492,343.1492,-4145.892,1.0,5402700.0,2854009.203562794,1420763.9,1420818.2,914469.4,171953.08,7.1023197,2841582.0,1086422.5,1086429.6,0.030181885
90060,7.1906195,343.1427,296.07675,7.19062,343.14346,3.6186452,3.4836738,294.2873,343.13956,0.014444999,343.14288,343.14365,0.9992104,1.0,0.28275225,0.24633606,917967.6,172628.77,343.14917,343.14917,-4145.892,1.0,5403600.0,2855253.2079788763,1421420.0,1421443.1,917967.6,172628.77,7.102319,2842863.0,1090596.4,1090603.5,0.027282715
90075,7.190619,343.1564,296.07272,7.190619,343.15604,3.618645,3.4836736,294.28635,343.15253,0.014444998,343.15662,343.15625,0.9992104,1.0,0.28247476,0.24605927,917066.75,172434.8,343.14914,343.14914,-4145.892,1.0,5404500.0,2856284.293098207,1421955.4,1421944.2,917066.75,172434.8,7.102319,2843899.5,1089501.5,1089508.6,0.02633667
90090,7.1906185,343.17252,296.06433,7.1906185,343.1709,3.6186445,3.483673,294.28726,343.16766,0.014444997,343.17273,343.17114,0.9992104,1.0,0.2805932,0.24430183,910958.1,171203.2,343.1491,343.1491,-4145.892,1.0,5405400.0,2857711.4085523705,1422695.4,1422646.5,910958.1,171203.2,7.102318,2845342.0,1082161.4,1082168.5,0.027252197
90105,7.190618,343.1856,296.04675,7.190618,343.1829,3.6186442,3.483673,294.28934,343.1813,0.014444997,343.18576,343.18304,0.9992104,1.0,0.27730542,0.24125168,900284.25,169065.7,343.14908,343.14908,-4145.892,1.0,5406300.0,2859605.4628859805,1423621.5,1423539.5,900284.25,169065.7,7.1023173,2847161.0,1069350.0,1069357.1,0.029327393
90120,7.1906176,343.1931,296.01837,7.190618,343.18967,3.6186442,3.4836729,294.292,343.18985,0.014444996,343.19318,343.18973,0.9992104,1.0,0.2731017,0.23737179,886636.7,166346.73,343.14905,343.14905,-4145.892,1.0,5407200.0,2861845.557691481,1424705.2,1424601.2,886636.7,166346.73,7.102317,2849306.5,1052983.4,1052990.5,0.031982422
90135,7.1906185,343.19046,295.98126,7.1906185,343.18704,3.6186447,3.4836733,294.29337,343.19077,0.0144449975,343.1903,343.1869,0.9992104,1.0,0.26872572,0.23334914,872429.9,163527.73,343.14902,343.14902,-4145.892,1.0,5408100.0,2864152.8591256132,1425746.0,1425642.8,872429.9,163527.73,7.102318,2851388.8,1035957.6,1035964.75,0.033355713
90150,7.1906195,343.17062,295.94278,7.1906195,343.1685,3.6186452,3.4836738,294.29236,343.17496,0.014444999,343.1703,343.16818,0.9992104,1.0,0.26594687,0.23082517,863408.25,161758.95,343.149,343.149,-4145.892,1.0,5409000.0,2865528.8713071058,1426309.2,1426244.8,863408.25,161758.95,7.102319,2852554.0,1025167.2,1025174.3,0.032348633
90165,7.1906204,343.14963,295.91022,7.1906204,343.1492,3.6186457,3.4836743,294.28918,343.15463,0.014445001,343.1493,343.14893,0.9992104,1.0,0.26527098,0.2302427,861213.8,161350.77,343.14896,343.14896,-4145.892,1.0,5409900.0,2866271.680724196,1426658.8,1426645.9,861213.8,161350.77,7.1023197,2853304.5,1022564.56,1022571.7,0.029174805
90180,7.1906214,343.12952,295.8899,7.1906214,343.13083,3.6186461,3.4836748,294.28406,343.13513,0.014445003,343.12924,343.13055,0.9992104,1.0,0.2666579,0.23154718,865716.56,162264.94,343.14893,343.14893,-4145.892,1.0,5410800.0,2866322.040048817,1426665.4,1426705.1,865716.56,162264.94,7.1023207,2853370.5,1027981.5,1027988.6,0.024047852
90195,7.1906214,343.11658,295.88452,7.1906214,343.11902,3.6186461,3.4836748,294.27856,343.12003,0.014445003,343.11652,343.11893,0.9992104,1.0,0.26963753,0.23430867,875390.06,164200.16,343.1489,343.1489,-4145.892,1.0,5411700.0,2865731.420688985,1426436.9,1426510.6,875390.06,164200.16,7.1023207,2852947.5,1039590.25,1039597.4,0.018554688
90210,7.190621,343.12012,295.89212,7.190621,343.1225,3.618646,3.4836745,294.27405,343.11984,0.014445002,343.1202,343.12262,0.9992104,1.0,0.27269632,0.23712017,885320.56,166170.4,343.14886,343.14886,-4145.892,1.0,5412600.0,2865259.1107615647,1426314.2,1426386.1,885320.56,166170.4,7.1023207,2852700.5,1051491.0,1051498.1,0.014038086
90225,7.190621,343.12674,295.9083,7.190621,343.12866,3.618646,3.4836745,294.27045,343.12616,0.014445002,343.12683,343.12875,0.9992104,1.0,0.27507326,0.23929146,893037.44,167692.0,343.14883,343.14883,-4145.892,1.0,5413500.0,2864661.0855549,1426025.8,1426083.8,893037.44,167692.0,7.1023207,2852109.5,1060729.5,1060736.6,0.010437012
90240,7.190621,343.12946,295.92914,7.190621,343.13107,3.618646,3.4836745,294.26733,343.12976,0.014445001,343.1295,343.1311,0.9992104,1.0,0.27705827,0.24110895,899481.9,168965.69,343.1488,343.1488,-4145.892,1.0,5414400.0,2863614.819683221,1425478.2,1425527.1,899481.9,168965.69,7.1023207,2851005.5,1068447.5,1068454.6,0.0073242188
90255,7.1906214,343.1278,295.95264,7.1906214,343.1295,3.6186461,3.4836748,294.2639,343.12967,0.014445003,343.12772,343.1294,0.9992104,1.0,0.2790337,0.24292491,905895.1,170238.28,343.14877,343.14877,-4145.892,1.0,5415300.0,2862184.001587298,1424718.9,1424769.6,905895.1,170238.28,7.1023207,2849488.5,1076133.4,1076140.5,0.0038757324
90270,7.190622,343.11603,295.98065,7.190622,343.11844,3.6186464,3.483675,294.25925,343.12067,0.014445004,343.1158,343.11826,0.9992104,1.0,0.2818853,0.24556224,915153.0,172086.48,343.14874,343.14874,-4145.892,1.0,5416200.0,2859938.351233609,1423517.1,1423590.0,915153.0,172086.48,7.1023216,2847107.0,1087239.5,1087246.6,-0.00076293945
90285,7.1906223,343.10385,296.01593,7.1906223,343.10715,3.6186466,3.4836752,294.2539,343.10825,0.014445005,343.10373,343.10703,0.9992104,1.0,0.28601742,0.24939218,928568.06,174770.45,343.1487,343.1487,-4145.892,1.0,5417100.0,2857044.685535163,1422084.1,1422183.6,928568.06,174770.45,7.1023216,2844267.8,1103338.5,1103345.6,-0.0061035156
90300,7.1906223,343.09717,296.06036,7.1906223,343.10104,3.6186469,3.4836752,294.2483,343.10056,0.014445005,343.0971,343.10098,0.9992104,1.0,0.29097655,0.2539807,944668.2,177986.03,343.14868,343.14868,-4145.892,1.0,5418000.0,2853882.3720659707,1420540.4,1420657.4,944668.2,177986.03,7.102322,2841197.8,1122654.2,1122661.4,-0.01171875
90315,7.1906,343.48895,296.02826,7.1906004,343.46747,3.6186342,3.4836633,294.30685,343.3206,0.01444496,343.4986,343.47662,0.9992104,1.0,0.27782428,0.24173078,901968.7,169401.45,343.14865,343.14865,-4145.8916,1.0,5418900.0,2869170.350957404,1433337.6,1432688.9,901968.7,169401.45,7.102298,2866026.5,1071370.1,1071377.2,0.046844482
90330,7.190607,343.68896,295.86658,7.190607,343.64493,3.618638,3.483667,294.35123,343.67642,0.014444974,343.68713,343.6428,0.9992104,1.0,0.22399758,0.19157112,727218.0,134250.28,343.14862,343.14862,-4145.8916,1.0,5419800.0,2900570.314112025,1444262.4,1442932.4,727218.0,134250.28,7.102305,2887194.8,861468.25,861475.4,0.09121704
90345,7.19061,343.4918,295.647,7.19061,343.44934,3.6186397,3.4836686,294.37726,343.5209,0.01444498,343.489,343.44678,0.9992104,1.0,0.18292488,0.15509915,593873.7,108691.25,343.1486,343.1486,-4145.8916,1.0,5420700.0,2904457.668271266,1444939.5,1443657.5,593873.7,108691.25,7.1023083,2888597.0,702564.94,702572.06,0.117248535
90360,7.1906137,343.32193,295.43338,7.190614,343.2985,3.618642,3.4836707,294.3847,343.34607,0.014444988,343.32013,343.29694,0.9992104,1.0,0.16057935,0.13568866,521327.94,95088.664,343.14856,343.14856,-4145.8916,1.0,5421600.0,2906812.5712788287,1446261.9,1445554.1,521327.94,95088.664,7.102313,2891816.0,616416.6,616423.75,0.124694824
90375,-0.0012538079,340.51666,295.49722,-0.0012538079,340.7892,-9.539269e-28,-9.528428e-28,294.44867,342.85052,-2.5187335e-06,340.24783,340.56766,-0.00021909986,-0.00021976218,0.0,0.0,0.0,0.0,343.14856,343.14856,-1.9536533,0.0,5422500.0,-500.93545825778824,-237.07207,-238.50732,0.0,0.0,-1.9067696e-27,-475.5794,0.0,-1.9067696e-27,0.18865967
90390,-0.042389117,340.77875,295.51797,-0.04238913,340.9643,-4.3411024e-29,-4.3362313e-29,294.4838,342.83215,-8.515412e-05,340.2597,340.57495,4.1653125e-09,4.177854e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.304985,0.0,5423400.0,-16921.788172076147,-8057.969,-8091.0054,0.0,0.0,-8.677334e-29,-16148.975,0.0,-8.677334e-29,0.2237854
90405,-0.042387918,340.97507,295.51797,-0.042387918,341.10043,7.48e-43,7.47e-43,294.50146,342.83215,-8.515169e-05,340.27228,340.5828,2.3170877e-19,2.5961506e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5424300.0,-16921.30524981956,-8092.692,-8115.0107,0.0,0.0,1.495e-42,-16207.703,0.0,1.495e-42,0.24145508
90420,-0.042387877,341.1232,295.51797,-0.042387877,341.20773,0.0,0.0,294.5104,342.83215,-8.5151616e-05,340.2852,340.59103,6.546078e-25,-5.047916e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5425200.0,-16921.290791069365,-8119.056,-8134.106,0.0,0.0,0.0,-16253.162,0.0,0.0,0.25039673
90435,-0.042387877,341.23685,295.51797,-0.042387877,341.2943,0.0,0.0,294.51474,342.83215,-8.5151616e-05,340.29852,340.59964,-3.1319787e-37,2.4151812e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5426100.0,-16921.290791069365,-8139.289,-8149.519,0.0,0.0,0.0,-16288.809,0.0,0.0,0.25473022
90450,-0.042387877,341.32922,295.51797,-0.042387877,341.3681,0.0,0.0,294.51685,342.83215,-8.5151616e-05,340.3122,340.6086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5427000.0,-16921.290791069365,-8155.735,-8162.6562,0.0,0.0,0.0,-16318.391,0.0,0.0,0.25683594
90465,-0.042387877,341.4064,295.51797,-0.042387877,341.43274,0.0,0.0,294.5172,342.83215,-8.5151616e-05,340.3262,340.61795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5427900.0,-16921.290791069365,-8169.4746,-8174.1636,0.0,0.0,0.0,-16343.639,0.0,0.0,0.25720215
90480,-0.042387877,341.47293,295.51797,-0.042387877,341.49078,0.0,0.0,294.50858,342.83215,-8.5151616e-05,340.34058,340.6276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5428800.0,-16921.290791069365,-8181.319,-8184.497,0.0,0.0,0.0,-16365.816,0.0,0.0,0.24856567
90495,-0.042387877,341.53177,295.51797,-0.042387877,341.54388,0.0,0.0,294.4977,342.83215,-8.5151616e-05,340.35526,340.6376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5429700.0,-16921.290791069365,-8191.7935,-8193.95,0.0,0.0,0.0,-16385.744,0.0,0.0,0.23770142
90510,-0.042387877,341.58444,295.51797,-0.042387877,341.59265,0.0,0.0,294.49185,342.83215,-8.5151616e-05,340.37024,340.64786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5430600.0,-16921.290791069365,-8201.171,-8202.633,0.0,0.0,0.0,-16403.805,0.0,0.0,0.23184204
90525,-0.042387877,341.63174,295.51797,-0.042387877,341.6373,0.0,0.0,294.47992,342.83215,-8.5151616e-05,340.38544,340.6584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5431500.0,-16921.290791069365,-8209.592,-8210.581,0.0,0.0,0.0,-16420.172,0.0,0.0,0.21990967
90540,-0.042387877,341.6738,295.51797,-0.042387877,341.67755,0.0,0.0,294.46863,342.83215,-8.5151616e-05,340.40082,340.66913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5432400.0,-16921.290791069365,-8217.079,-8217.747,0.0,0.0,0.0,-16434.826,0.0,0.0,0.20861816
90555,-0.042387877,341.7101,295.51797,-0.042387877,341.71265,0.0,0.0,294.46082,342.83215,-8.5151616e-05,340.4163,340.68,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5433300.0,-16921.290791069365,-8223.544,-8223.995,0.0,0.0,0.0,-16447.54,0.0,0.0,0.20080566
90570,-0.042387877,341.7401,295.51797,-0.042387877,341.74185,0.0,0.0,294.44757,342.83215,-8.5151616e-05,340.4318,340.69092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5434200.0,-16921.290791069365,-8228.885,-8229.194,0.0,0.0,0.0,-16458.078,0.0,0.0,0.18756104
90585,-0.042387877,341.76263,295.51797,-0.042387877,341.7638,0.0,0.0,294.4379,342.83215,-8.5151616e-05,340.4472,340.7018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5435100.0,-16921.290791069365,-8232.895,-8233.101,0.0,0.0,0.0,-16465.996,0.0,0.0,0.17788696
90600,-0.042387877,341.7764,295.51797,-0.042387877,341.7772,0.0,0.0,294.4242,342.83215,-8.5151616e-05,340.4624,340.71255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5436000.0,-16921.290791069365,-8235.345,-8235.486,0.0,0.0,0.0,-16470.832,0.0,0.0,0.16418457
90615,-0.042387877,341.78027,295.51797,-0.042387877,341.78082,0.0,0.0,294.4089,342.83215,-8.5151616e-05,340.47723,340.72302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5436900.0,-16921.290791069365,-8236.034,-8236.133,0.0,0.0,0.0,-16472.168,0.0,0.0,0.14889526
90630,-0.042387877,341.77228,295.51797,-0.042387877,341.77264,0.0,0.0,294.39554,342.83215,-8.5151616e-05,340.49152,340.73306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5437800.0,-16921.290791069365,-8234.611,-8234.677,0.0,0.0,0.0,-16469.29,0.0,0.0,0.13552856
90645,-0.042387877,341.75125,295.51797,-0.042387877,341.7515,0.0,0.0,294.3772,342.83215,-8.5151616e-05,340.50513,340.74255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5438700.0,-16921.290791069365,-8230.868,-8230.911,0.0,0.0,0.0,-16461.78,0.0,0.0,0.1171875
90660,-0.042387877,341.71518,295.51797,-0.042387877,341.71536,0.0,0.0,294.3596,342.83215,-8.5151616e-05,340.51782,340.7513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5439600.0,-16921.290791069365,-8224.446,-8224.479,0.0,0.0,0.0,-16448.926,0.0,0.0,0.09957886
90675,-0.042387877,341.66272,295.51797,-0.042387877,341.66284,0.0,0.0,294.3396,342.83215,-8.5151616e-05,340.52942,340.75912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5440500.0,-16921.290791069365,-8215.106,-8215.128,0.0,0.0,0.0,-16430.234,0.0,0.0,0.079589844
90690,-0.042387877,341.59204,295.51797,-0.042387877,341.59213,0.0,0.0,294.32104,342.83215,-8.5151616e-05,340.53967,340.7658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302765,0.0,5441400.0,-16921.290791069365,-8202.523,-8202.54,0.0,0.0,0.0,-16405.062,0.0,0.0,0.061035156
90705,-0.042387918,341.501,295.51797,-0.042387918,341.50107,0.0,0.0,294.30048,342.83215,-8.515169e-05,340.5483,340.77112,-5.788424e-22,-7.921736e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5442300.0,-16921.30524981956,-8186.3247,-8186.3354,0.0,0.0,0.0,-16372.66,0.0,0.0,0.04046631
90720,-0.042387918,341.38916,295.51825,-0.042387918,341.3892,0.0,0.0,294.27933,342.83035,-8.5151696e-05,340.55515,340.7749,1.392104e-17,4.096005e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5443200.0,-16920.564528811967,-8166.364,-8166.369,0.0,0.0,0.0,-16332.732,0.0,0.0,0.019317627
90735,-0.042387918,341.2536,295.52878,-0.042387918,341.2536,0.0,0.0,294.25916,342.76453,-8.5151696e-05,340.55978,340.7768,1.7225391e-17,1.6263628e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5444100.0,-16893.25715321921,-8140.356,-8140.356,0.0,0.0,0.0,-16280.712,0.0,0.0,-0.0008544922
90750,-0.042387925,341.09354,295.65848,-0.042387925,341.09354,0.0,0.0,294.23184,342.0362,-8.515171e-05,340.56198,340.7766,7.460192e-19,5.917871e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5445000.0,-16586.395810210153,-8088.771,-8088.771,0.0,0.0,0.0,-16177.542,0.0,0.0,-0.028167725
90765,-0.042387936,340.90866,296.27264,-0.042387936,340.9087,0.0,0.0,294.20352,338.80554,-8.515173e-05,340.56158,340.77417,-1.14351665e-17,7.027904e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5445900.0,-15211.349782745297,-7946.52,-7946.5254,0.0,0.0,0.0,-15893.045,0.0,0.0,-0.056488037
90780,-0.042387955,340.69745,297.42255,-0.042387955,340.69745,0.0,0.0,294.16742,332.38898,-8.515177e-05,340.55823,340.76917,5.2166083e-18,-2.567645e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5446800.0,-12505.304373116032,-7704.205,-7704.205,0.0,0.0,0.0,-15408.41,0.0,0.0,-0.09259033
90795,-0.042387985,340.4591,298.92126,-0.042387985,340.4591,0.0,0.0,294.13123,323.12448,-8.515183e-05,340.55164,340.76138,-2.0367588e-19,8.681742e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,0.0,5447700.0,-8655.982064771717,-7394.963,-7394.963,0.0,0.0,0.0,-14789.926,0.0,0.0,-0.12878418
90810,-0.04238802,340.19098,300.3428,-0.04238802,340.191,0.0,0.0,294.09485,312.93738,-8.515189e-05,340.54126,340.75034,3.2892302e-19,6.230703e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,0.0,5448600.0,-4504.297601836038,-7094.1577,-7094.163,0.0,0.0,0.0,-14188.32,0.0,0.0,-0.16516113
90825,-0.042388055,339.89587,301.30008,-0.042388055,339.89587,0.0,0.0,294.0614,304.28662,-8.515197e-05,340.52725,340.7361,-9.202225e-18,-1.0725574e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,0.0,5449500.0,-1068.1016685933464,-6871.2026,-6871.2026,0.0,0.0,0.0,-13742.405,0.0,0.0,-0.1986084
90840,-0.042388096,339.57126,301.6188,-0.042388096,339.57126,0.0,0.0,294.02686,298.65582,-8.515205e-05,340.50906,340.71823,-7.66138e-18,-3.4732212e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,5450400.0,1059.6768602777029,-6756.6753,-6756.6753,0.0,0.0,0.0,-13513.351,0.0,0.0,-0.2331543
90855,-0.042388137,339.21765,301.46405,-0.042388137,339.21765,0.0,0.0,293.99545,295.7627,-8.515214e-05,340.48648,340.69656,-5.6819537e-18,-5.1738265e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,5451300.0,2039.0268241366805,-6721.2803,-6721.2803,0.0,0.0,0.0,-13442.561,0.0,0.0,-0.26455688
90870,-0.04238818,338.83398,301.07364,-0.04238818,338.83398,0.0,0.0,293.9651,294.61044,-8.515222e-05,340.45908,340.6707,8.326256e-18,-5.3794384e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,5452200.0,2311.4929765540637,-6722.4873,-6722.4873,0.0,0.0,0.0,-13444.975,0.0,0.0,-0.29492188
90885,-0.12569942,338.33875,300.60092,-0.00038468582,338.4662,0.0,0.0,293.93613,294.1981,-0.0001266431,340.41977,340.64386,0.89564246,1.2664908e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,1.0,5453100.0,3405.673058841785,-19923.215,-61.17817,0.0,0.0,0.0,-19984.393,0.0,0.0,-0.32388306
90900,6.0543046,349.3508,294.08167,6.0543027,334.15594,3.1070278,2.9940577,293.9377,344.7738,0.012162291,349.9147,333.57516,0.99988455,0.98562634,0.717914,0.0,2330739.2,0.0,343.15,343.15,-4290.009,1.0,5454000.0,2589436.7708558547,1405388.0,1019011.7,2330739.2,0.0,6.1010857,2424399.8,2330739.2,2330745.2,-0.32229614
90915,5.0575876,323.55533,294.94482,5.30263,342.45377,2.5416768,2.448164,294.04803,340.09302,0.0104061505,322.96906,342.46817,0.0141955335,1.0,0.0,0.39602324,0.0,277527.4,343.15,343.15,-4136.5386,1.0,5454900.0,1973239.3552827945,607740.5,1058073.8,0.0,277527.4,4.9898405,1665814.2,277527.4,277532.4,-0.2119751
90930,5.885376,322.87662,296.08835,5.885376,352.4635,2.8949292,2.7877061,294.18283,328.7773,0.011822938,324.74756,353.76086,0.99892056,1.0,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4112.347,1.0,5455800.0,1623214.337771151,662167.94,1393513.6,3246544.0,700785.6,5.6826353,2055681.5,3947329.5,3947335.2,-0.077178955
90945,7.3035965,350.6028,296.3629,7.3035965,337.96237,3.7431324,3.6044962,294.2912,344.62943,0.014671955,350.53033,338.18173,0.99892056,1.0,0.32876402,0.28542882,1067346.9,200024.4,343.1499,343.1499,-4220.479,1.0,5456700.0,2974289.116286877,1663814.6,1276067.8,1067346.9,200024.4,7.3476286,2939882.5,1267371.2,1267378.6,0.031188965
90960,9.5338335,343.4038,296.08218,9.5338335,345.7218,4.934618,4.744373,294.3822,344.54962,0.019152205,343.37836,345.6392,0.99892056,1.0,0.16934066,0.13843535,549771.9,97013.51,343.14987,343.14987,-4149.268,1.0,5457600.0,3898684.963745177,1894857.2,1987674.6,549771.9,97013.51,9.678991,3882532.0,646785.4,646795.06,0.12219238
90975,-0.0012538079,341.12866,296.08386,-0.0012538079,341.0941,5.111652e-23,5.105844e-23,294.43735,342.82468,-2.5187335e-06,340.97485,340.95285,-0.00065363606,-0.0006561799,0.0,0.0,0.0,0.0,343.14987,343.14987,-1.9536533,0.0,5458500.0,-494.4561455113308,-237.20561,-237.02353,0.0,0.0,1.0217496e-22,-474.22913,0.0,1.0217496e-22,0.17733765
90990,-0.04238798,341.27448,296.21127,-0.04238798,341.25107,-2.3834283e-28,-2.3807513e-28,294.4568,342.71484,-8.515182e-05,340.98154,340.9589,2.1776662e-10,2.1886334e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,0.0,5459400.0,-16631.427373043596,-8022.5806,-8018.4136,0.0,0.0,-4.7641796e-28,-16040.994,0.0,-4.7641796e-28,0.19677734
91005,-0.042387914,341.3841,296.21268,-0.042387914,341.3683,-1.5304e-41,-1.5287e-41,294.45264,342.71347,-8.515169e-05,340.9886,340.96524,3.940177e-15,4.4412385e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5460300.0,-16630.408599346592,-8041.833,-8039.0186,0.0,0.0,-3.059e-41,-16080.852,0.0,-3.059e-41,0.19262695
91020,-0.042387918,341.4698,296.21268,-0.042387918,341.45917,0.0,0.0,294.44766,342.71344,-8.515169e-05,340.99597,340.97192,-2.444717e-21,1.9932112e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5461200.0,-16630.39768512866,-8057.0894,-8055.1987,0.0,0.0,0.0,-16112.288,0.0,0.0,0.18765259
91035,-0.042387918,341.53754,296.21268,-0.042387918,341.5303,0.0,0.0,294.43948,342.71344,-8.515169e-05,341.00363,340.9788,-3.4957167e-35,2.8501057e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5462100.0,-16630.39768512866,-8069.151,-8067.8633,0.0,0.0,0.0,-16137.014,0.0,0.0,0.17947388
91050,-0.042387918,341.59454,296.21268,-0.042387918,341.58966,0.0,0.0,294.42154,342.71344,-8.515169e-05,341.01157,340.98593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5463000.0,-16630.39768512866,-8079.3,-8078.43,0.0,0.0,0.0,-16157.73,0.0,0.0,0.16152954
91065,-0.042390432,341.64407,296.21268,-0.042390432,341.64075,0.0,0.0,294.4046,342.71344,-8.5156746e-05,341.01978,340.99335,6.424249e-19,2.2825643e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.307274,0.0,5463900.0,-16631.385292525192,-8088.597,-8088.005,0.0,0.0,0.0,-16176.602,0.0,0.0,0.14459229
91080,-0.042387918,341.68848,296.21268,-0.042387918,341.6862,0.0,0.0,294.38235,342.71344,-8.515169e-05,341.02832,341.00104,-4.8744442e-18,1.7402871e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5464800.0,-16630.39768512866,-8096.0225,-8095.615,0.0,0.0,0.0,-16191.638,0.0,0.0,0.12234497
91095,-0.042387918,341.72916,296.2139,-0.042387918,341.7276,0.0,0.0,294.36053,342.71143,-8.5151696e-05,341.0371,341.00894,2.166178e-18,6.293889e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5465700.0,-16629.242198947126,-8103.0474,-8102.7705,0.0,0.0,0.0,-16205.818,0.0,0.0,0.1005249
91110,-0.042387918,341.76678,296.23102,-0.042387918,341.76575,0.0,0.0,294.33582,342.68213,-8.5151696e-05,341.0461,341.01706,-2.6492564e-18,-8.208855e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5466600.0,-16612.641672058005,-8106.698,-8106.5137,0.0,0.0,0.0,-16213.212,0.0,0.0,0.075805664
