minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_partloadratio,boiler2_partloadratio,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,plant_enable_signal,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
91125,-0.04238792,341.80133,296.37686,-0.04238792,341.80063,0.0,0.0,294.3118,342.42465,-8.51517e-05,341.05536,341.0254,-3.1501453e-18,-5.3515546e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5467500.0,-16468.40076275309,-8086.885,-8086.76,0.0,0.0,0.0,-16173.645,0.0,0.0,0.05178833
91140,-0.04238793,341.83267,297.0383,-0.04238793,341.83218,0.0,0.0,294.28754,341.23325,-8.515171e-05,341.0648,341.03387,3.3374378e-18,-7.1900855e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5468400.0,-15805.756172698082,-7974.7104,-7974.6235,0.0,0.0,0.0,-15949.334,0.0,0.0,0.027526855
91155,-0.042387933,341.86002,298.78998,-0.042387933,341.85968,0.0,0.0,294.26486,337.95773,-8.5151725e-05,341.0743,341.04248,-1.9328624e-18,-1.9209512e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5469300.0,-14007.848071944372,-7667.729,-7667.6694,0.0,0.0,0.0,-15335.398,0.0,0.0,0.004852295
91170,-0.042387944,341.8825,301.24777,-0.042387944,341.8823,0.0,0.0,294.24283,333.03702,-8.515175e-05,341.0839,341.05112,2.02585e-17,1.4854634e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5470200.0,-11369.021162130455,-7234.176,-7234.1377,0.0,0.0,0.0,-14468.313,0.0,0.0,-0.017181396
91185,-0.042387955,341.89914,304.10153,-0.042387955,341.899,0.0,0.0,294.22083,326.79123,-8.515177e-05,341.09338,341.0597,-1.4906268e-18,2.1470989e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,0.0,5471100.0,-8114.685000780497,-6729.0854,-6729.058,0.0,0.0,0.0,-13458.144,0.0,0.0,-0.03918457
91200,-0.04238797,341.90836,306.9574,-0.04238797,341.90823,0.0,0.0,294.20032,319.79584,-8.51518e-05,341.10272,341.06815,3.6730326e-18,6.6435276e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5472000.0,-4591.508225682439,-6222.301,-6222.2793,0.0,0.0,0.0,-12444.58,0.0,0.0,-0.059692383
91215,-0.04238799,341.9094,309.45755,-0.04238799,341.90933,0.0,0.0,294.1786,312.70923,-8.5151834e-05,341.11176,341.07635,3.7103005e-19,1.6063243e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,5472900.0,-1162.9228219604659,-5777.387,-5777.3765,0.0,0.0,0.0,-11554.764,0.0,0.0,-0.0814209
91230,-0.042388007,341.90015,311.18475,-0.042388007,341.9001,0.0,0.0,294.15924,306.42596,-8.515187e-05,341.12036,341.0842,9.281531e-18,2.0499577e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,0.0,5473800.0,1701.9231226413467,-5468.25,-5468.2393,0.0,0.0,0.0,-10936.489,0.0,0.0,-0.10076904
91245,-0.04238803,341.87946,312.0165,-0.04238803,341.87943,0.0,0.0,294.13995,301.4773,-8.5151914e-05,341.1284,341.09152,-1.2089031e-18,1.3011481e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,5474700.0,3769.224231820356,-5316.492,-5316.4863,0.0,0.0,0.0,-10632.979,0.0,0.0,-0.12005615
91260,-0.042388048,341.8449,311.98383,-0.042388048,341.84488,0.0,0.0,294.12378,298.13,-8.515196e-05,341.13562,341.09818,-1.8410044e-17,2.7021827e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,0.0,5475600.0,4954.655863968682,-5316.1626,-5316.157,0.0,0.0,0.0,-10632.32,0.0,0.0,-0.13623047
91275,-0.04238807,341.79535,311.36145,-0.04238807,341.79532,0.0,0.0,294.10815,296.10202,-8.5152e-05,341.14185,341.10394,1.2305028e-17,2.0148703e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,5476500.0,5457.3582147591005,-5418.1436,-5418.138,0.0,0.0,0.0,-10836.281,0.0,0.0,-0.15185547
91290,-0.042388093,341.72873,310.40945,-0.042388093,341.72873,0.0,0.0,294.09598,295.028,-8.5152045e-05,341.14688,341.1087,-1.4484179e-17,-3.2763983e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,0.0,5477400.0,5500.996238616196,-5575.77,-5575.77,0.0,0.0,0.0,-11151.54,0.0,0.0,-0.16403198
91305,-0.042388115,341.64355,309.3371,-0.042388115,341.64355,0.0,0.0,294.08316,294.51172,-8.515209e-05,341.15045,341.11218,1.1425219e-18,-3.3417987e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,5478300.0,5302.130159377505,-5751.5215,-5751.5215,0.0,0.0,0.0,-11503.043,0.0,0.0,-0.17684937
91320,-0.042388134,341.53812,308.26312,-0.042388134,341.53812,0.0,0.0,294.0713,294.28476,-8.515213e-05,341.15237,341.11423,1.2062431e-17,-8.325653e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,0.0,5479200.0,4999.207180119036,-5923.9526,-5923.9526,0.0,0.0,0.0,-11847.905,0.0,0.0,-0.1887207
91335,-0.042388156,341.411,307.2469,-0.042388156,341.411,0.0,0.0,294.0596,294.18854,-8.5152176e-05,341.15234,341.11456,5.824888e-18,7.40323e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,5480100.0,4670.176931505665,-6082.2476,-6082.2476,0.0,0.0,0.0,-12164.495,0.0,0.0,-0.20040894
91350,-0.042388182,341.2601,306.3032,-0.042388182,341.2601,0.0,0.0,294.04477,294.14545,-8.515223e-05,341.15002,341.1129,1.0881947e-18,-2.6514747e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,5481000.0,4348.088202945854,-6223.391,-6223.391,0.0,0.0,0.0,-12446.782,0.0,0.0,-0.21524048
91365,-0.042388204,341.08466,305.43982,-0.042388204,341.08466,0.0,0.0,294.0344,294.12125,-8.515227e-05,341.14523,341.1091,-1.270535e-19,9.355962e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,0.0,5481900.0,4047.9692159524293,-6345.8667,-6345.8667,0.0,0.0,0.0,-12691.733,0.0,0.0,-0.22561646
91380,16.481873,334.82455,294.09738,0.19362678,339.82483,8.124546,-6.921766e-36,294.02313,331.24484,0.016749432,335.24033,339.38058,0.99988115,7.151013e-16,1.0,0.0,3246544.0,0.0,343.15,343.15,-3394.8315,1.0,5482800.0,2613235.306408387,2819292.5,37187.047,3246544.0,0.0,8.124546,2856479.5,3246544.0,3246552.0,-0.23687744
91395,5.454111,349.03043,294.27667,5.454111,344.3972,2.6919487,2.5929015,294.07892,346.44122,0.0109565845,347.94955,344.32382,0.99988115,1.0,0.0,0.3640366,0.0,255111.6,343.15,343.15,-4148.415,1.0,5483700.0,2400490.2905925517,1254258.9,1148124.0,0.0,255111.6,5.28485,2402383.0,255111.6,255116.88,-0.18109131
91410,4.1719556,316.11978,295.27554,4.38306,343.82184,2.0746078,1.9984884,294.21805,334.23212,0.008592945,315.7489,343.89996,0.013839917,1.0,0.0,0.35300285,0.0,247379.31,343.14996,343.14996,-4131.163,1.0,5484600.0,1405957.045380069,365237.2,893681.56,0.0,247379.31,4.0730963,1258918.8,247379.31,247383.39,-0.04196167
91425,13.828915,347.79095,295.9082,13.828916,354.50287,7.271754,6.941909,294.34494,347.58255,0.027780453,347.62076,353.4852,0.9989965,1.0,0.85924864,0.01,2789588.5,7007.856,343.14993,343.14993,-3985.8708,1.0,5485500.0,6029254.361557207,3013425.0,3403262.8,2789588.5,7007.856,14.213663,6416688.0,2796596.2,2796610.5,0.08493042
91440,8.432581,345.79523,295.85028,8.432581,344.34656,4.336918,4.1732683,294.44754,345.85782,0.016939936,345.614,344.4614,0.9989965,1.0,0.057175156,0.18963023,185621.66,132890.14,343.1499,343.1499,-4178.1523,1.0,5486400.0,3557922.903554902,1768892.1,1717584.9,185621.66,132890.14,8.510186,3486477.0,318511.8,318520.3,0.18753052
91455,-0.042247336,340.98633,295.79703,-0.04224283,342.68494,6.839491e-28,6.831804e-28,294.51453,343.5401,-8.486476e-05,340.66394,342.66376,-5.060093e-07,-5.11345e-07,0.0,0.0,0.0,0.0,343.14987,343.14987,-66.07805,0.0,5487300.0,-17017.15872911702,-8018.336,-8318.847,0.0,0.0,1.3671295e-27,-16337.183,0.0,1.3671295e-27,0.2545166
91470,-0.042388074,341.39584,295.79733,-0.042388074,342.53568,-3.5421237e-33,-3.538142e-33,294.54303,343.53983,-8.515201e-05,340.68167,342.6595,5.671089e-10,5.693865e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,0.0,5488200.0,-17074.5504928699,-8117.8984,-8320.822,0.0,0.0,-7.0802655e-33,-16438.72,0.0,-7.0802655e-33,0.28302002
91485,-0.042387918,341.6768,295.79733,-0.042387918,342.4468,0.0,0.0,294.55127,343.53983,-8.5151696e-05,340.6993,342.6556,8.1850885e-20,8.275686e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5489100.0,-17074.48775742293,-8167.8853,-8304.971,0.0,0.0,0.0,-16472.855,0.0,0.0,0.29125977
91500,-0.042387914,341.87708,295.79733,-0.042387914,342.3964,0.0,0.0,294.55173,343.53983,-8.515169e-05,340.71713,342.65204,-3.324357e-31,6.7842496e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5490000.0,-17074.486298459047,-8203.541,-8295.995,0.0,0.0,0.0,-16499.535,0.0,0.0,0.29171753
91515,-0.042387914,342.0204,295.79733,-0.042387914,342.37332,0.0,0.0,294.54547,343.53983,-8.515169e-05,340.73508,342.64886,-1.767e-42,3.6e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5490900.0,-17074.486298459047,-8229.055,-8291.888,0.0,0.0,0.0,-16520.941,0.0,0.0,0.28546143
91530,-0.042387914,342.1284,295.79733,-0.042387914,342.36737,0.0,0.0,294.53857,343.53983,-8.515169e-05,340.75317,342.646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5491800.0,-17074.486298459047,-8248.282,-8290.828,0.0,0.0,0.0,-16539.11,0.0,0.0,0.27856445
91545,-0.042387914,342.21146,295.79733,-0.042387914,342.37354,0.0,0.0,294.5261,343.53983,-8.515169e-05,340.77142,342.64346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5492700.0,-17074.486298459047,-8263.071,-8291.926,0.0,0.0,0.0,-16554.996,0.0,0.0,0.26608276
91560,-0.042387914,342.27792,295.79733,-0.042387914,342.38766,0.0,0.0,294.5187,343.53983,-8.515169e-05,340.78983,342.64124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5493600.0,-17074.486298459047,-8274.904,-8294.441,0.0,0.0,0.0,-16569.346,0.0,0.0,0.2586975
91575,-0.042387914,342.33255,295.79733,-0.042387914,342.40695,0.0,0.0,294.50912,343.53983,-8.515169e-05,340.80832,342.63934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5494500.0,-17074.486298459047,-8284.629,-8297.875,0.0,0.0,0.0,-16582.504,0.0,0.0,0.24911499
91590,-0.042387914,342.37875,295.79733,-0.042387914,342.42917,0.0,0.0,294.5003,343.53983,-8.515169e-05,340.82697,342.63776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5495400.0,-17074.486298459047,-8292.8545,-8301.83,0.0,0.0,0.0,-16594.684,0.0,0.0,0.24029541
91605,-0.042387914,342.41827,295.79733,-0.042387914,342.45248,0.0,0.0,294.48953,343.53983,-8.515169e-05,340.84567,342.6364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5496300.0,-17074.486298459047,-8299.891,-8305.98,0.0,0.0,0.0,-16605.871,0.0,0.0,0.2295227
91620,-0.042387914,342.45215,295.79733,-0.042387914,342.4753,0.0,0.0,294.4797,343.53983,-8.515169e-05,340.8644,342.6353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5497200.0,-17074.486298459047,-8305.921,-8310.045,0.0,0.0,0.0,-16615.965,0.0,0.0,0.21969604
91635,-0.042387914,342.48044,295.79733,-0.042387914,342.49615,0.0,0.0,294.47073,343.53983,-8.515169e-05,340.88315,342.63437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5498100.0,-17074.486298459047,-8310.958,-8313.756,0.0,0.0,0.0,-16624.715,0.0,0.0,0.21072388
91650,-0.042387914,342.50293,295.79733,-0.042387914,342.51355,0.0,0.0,294.45792,343.53983,-8.515169e-05,340.9018,342.63358,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5499000.0,-17074.486298459047,-8314.962,-8316.853,0.0,0.0,0.0,-16631.814,0.0,0.0,0.1979065
91665,-0.042387914,342.5187,295.79733,-0.042387914,342.52594,0.0,0.0,294.44742,343.53983,-8.515169e-05,340.92023,342.63278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5499900.0,-17074.486298459047,-8317.7705,-8319.059,0.0,0.0,0.0,-16636.828,0.0,0.0,0.18740845
91680,-0.042387914,342.52695,295.79733,-0.042387914,342.53183,0.0,0.0,294.43558,343.53983,-8.515169e-05,340.9384,342.6319,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5500800.0,-17074.486298459047,-8319.237,-8320.106,0.0,0.0,0.0,-16639.344,0.0,0.0,0.17556763
91695,-0.042387914,342.52634,295.79733,-0.042387914,342.52963,0.0,0.0,294.4252,343.53983,-8.515169e-05,340.95615,342.6309,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5501700.0,-17074.486298459047,-8319.129,-8319.716,0.0,0.0,0.0,-16638.844,0.0,0.0,0.16519165
91710,-0.042387914,342.5151,295.79733,-0.042387914,342.51736,0.0,0.0,294.40842,343.53983,-8.515169e-05,340.9733,342.62955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5502600.0,-17074.486298459047,-8317.13,-8317.531,0.0,0.0,0.0,-16634.66,0.0,0.0,0.14840698
91725,-0.042387914,342.4922,295.79733,-0.042387914,342.4937,0.0,0.0,294.3948,343.53983,-8.515169e-05,340.98978,342.62775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5503500.0,-17074.486298459047,-8313.049,-8313.321,0.0,0.0,0.0,-16626.371,0.0,0.0,0.13479614
91740,-0.042387914,342.4553,295.79733,-0.042387914,342.45633,0.0,0.0,294.37903,343.53983,-8.515169e-05,341.0053,342.62534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5504400.0,-17074.486298459047,-8306.48,-8306.665,0.0,0.0,0.0,-16613.145,0.0,0.0,0.119018555
91755,-0.042387914,342.40338,295.79733,-0.042387914,342.40408,0.0,0.0,294.36334,343.53983,-8.515169e-05,341.01974,342.62213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5505300.0,-17074.486298459047,-8297.239,-8297.364,0.0,0.0,0.0,-16594.604,0.0,0.0,0.10333252
91770,-0.042387914,342.334,295.79733,-0.042387914,342.3345,0.0,0.0,294.34863,343.53983,-8.515169e-05,341.0328,342.61792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5506200.0,-17074.486298459047,-8284.89,-8284.977,0.0,0.0,0.0,-16569.867,0.0,0.0,0.08862305
91785,-0.042387914,342.24615,295.79733,-0.042387914,342.2465,0.0,0.0,294.32947,343.53983,-8.515169e-05,341.04437,342.61255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5507100.0,-17074.486298459047,-8269.248,-8269.308,0.0,0.0,0.0,-16538.555,0.0,0.0,0.06945801
91800,-0.042387914,342.13745,295.79733,-0.042387914,342.13766,0.0,0.0,294.3128,343.53983,-8.515169e-05,341.05405,342.60574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,0.0,5508000.0,-17074.486298459047,-8249.8955,-8249.934,0.0,0.0,0.0,-16499.828,0.0,0.0,0.05279541
91815,-0.042387918,342.00668,295.79733,-0.042387918,342.00684,0.0,0.0,294.29126,343.53967,-8.515169e-05,341.06165,342.59726,2.36757e-19,1.6798915e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5508900.0,-17074.4317273694,-8226.616,-8226.644,0.0,0.0,0.0,-16453.26,0.0,0.0,0.03125
91830,-0.042387918,341.8523,295.8004,-0.042387918,341.8524,0.0,0.0,294.26694,343.51736,-8.5151696e-05,341.06686,342.58688,7.555921e-18,9.4360546e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5509800.0,-17065.352556235426,-8198.582,-8198.598,0.0,0.0,0.0,-16397.18,0.0,0.0,0.0069274902
91845,-0.04238792,341.67374,295.85214,-0.04238792,341.6738,0.0,0.0,294.24216,343.17355,-8.51517e-05,341.06952,342.5744,-3.3804514e-18,-7.622187e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5510700.0,-16923.89481166092,-8157.585,-8157.5957,0.0,0.0,0.0,-16315.181,0.0,0.0,-0.017852783
91860,-0.04238793,341.46976,296.17917,-0.04238793,341.46982,0.0,0.0,294.2204,341.22925,-8.515172e-05,341.06934,342.5596,2.1271477e-18,-7.833183e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5511600.0,-16111.584928380962,-8063.052,-8063.0625,0.0,0.0,0.0,-16126.114,0.0,0.0,-0.039611816
91875,-0.042387944,341.23782,297.00256,-0.042387944,341.23785,0.0,0.0,294.18756,336.26813,-8.515175e-05,341.06583,342.54205,-3.627641e-18,1.4827902e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5512500.0,-14042.83175510459,-7875.175,-7875.18,0.0,0.0,0.0,-15750.355,0.0,0.0,-0.07244873
91890,-0.042387962,340.97913,298.14536,-0.042387962,340.97916,0.0,0.0,294.15732,328.73685,-8.515179e-05,341.05896,342.5217,-2.7868664e-18,1.872893e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,0.0,5513400.0,-10940.665253095272,-7625.673,-7625.678,0.0,0.0,0.0,-15251.352,0.0,0.0,-0.10269165
91905,-0.042387992,340.6908,299.39365,-0.042387992,340.69083,0.0,0.0,294.12598,319.4157,-8.515184e-05,341.04816,342.49808,1.4239778e-18,2.52896e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,0.0,5514300.0,-7160.64569073982,-7352.114,-7352.119,0.0,0.0,0.0,-14704.232,0.0,0.0,-0.1340332
91920,-0.042388026,340.37314,300.46652,-0.042388026,340.37314,0.0,0.0,294.0876,309.8077,-8.5151914e-05,341.03323,342.47098,1.6259503e-18,1.839736e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,0.0,5515200.0,-3340.7636436368903,-7104.5635,-7104.5635,0.0,0.0,0.0,-14209.127,0.0,0.0,-0.17242432
91935,-0.042388067,340.02676,301.07257,-0.042388067,340.0268,0.0,0.0,294.05234,302.14816,-8.5151994e-05,341.014,342.44025,1.1688869e-18,-2.6226806e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,0.0,5516100.0,-384.6729914223079,-6935.0103,-6935.0156,0.0,0.0,0.0,-13870.025,0.0,0.0,-0.20767212
91950,-0.04238811,339.6506,301.15585,-0.04238811,339.65063,0.0,0.0,294.01727,297.4817,-8.515208e-05,340.99008,342.40558,2.338719e-18,4.875058e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,0.0,5517000.0,1314.02333067121,-6853.2236,-6853.229,0.0,0.0,0.0,-13706.453,0.0,0.0,-0.24273682
91965,-0.042388156,339.24445,300.89502,-0.042388156,339.24445,0.0,0.0,293.9818,295.26337,-8.5152176e-05,340.96115,342.3666,-1.0408224e-16,-3.756162e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,0.0,5517900.0,2014.0994788130583,-6827.3584,-6827.3584,0.0,0.0,0.0,-13654.717,0.0,0.0,-0.27819824
91980,-0.042388197,338.8099,300.49652,-0.042388197,338.8099,0.0,0.0,293.94885,294.40906,-8.5152256e-05,340.92715,342.32336,-1.5883598e-17,3.0446305e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,0.0,5518800.0,2177.117217354496,-6820.948,-6820.948,0.0,0.0,0.0,-13641.896,0.0,0.0,-0.31115723
91995,11.2018585,341.75223,294.06104,0.092716776,340.66315,5.9069166,0.0,293.92026,330.61902,0.011344651,342.4114,340.31607,0.9998854,-6.3361067e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-3815.0012,1.0,5519700.0,1741897.727454625,2243766.0,18147.35,3246544.0,0.0,5.9069166,2261913.2,3246544.0,3246550.0,-0.3397522
92010,5.795016,342.12335,294.35675,5.795016,342.9461,2.867875,2.7620814,293.96597,347.6009,0.011641417,341.01187,342.85925,0.9998854,1.0,0.0,0.3906973,0.0,273795.06,343.15,343.15,-4143.0625,1.0,5520600.0,2603316.356673895,1162594.5,1182619.5,0.0,273795.06,5.6299562,2345214.0,273795.06,273800.7,-0.29403687
92025,4.6732726,312.41846,295.6859,4.8903856,344.28827,2.3338866,2.2481353,294.09915,331.45798,0.00960606,312.12927,344.3445,0.014510484,1.0,0.0,0.3981977,0.0,279051.25,343.14993,343.14993,-4133.452,1.0,5521500.0,1443240.04549419,328422.1,998273.9,0.0,279051.25,4.5820217,1326696.0,279051.25,279055.84,-0.16085815
92040,9.034886,351.37225,296.49097,9.034887,344.5479,4.6523237,4.4746184,294.21313,351.95908,0.018149888,351.22824,343.76236,0.99921113,1.0,0.71509224,0.01,2321578.2,7007.856,343.1499,343.1499,-4152.396,1.0,5522400.0,4228307.900147831,2082554.0,1823594.2,2321578.2,7007.856,9.126942,3906148.2,2328586.0,2328595.2,-0.046875
92055,7.5753145,344.31863,296.43866,7.5753145,345.2011,3.9040768,3.7592196,294.3191,345.40176,0.015217801,344.24045,345.3066,0.99921113,1.0,0.1790548,0.26801744,581309.25,187822.77,343.14987,343.14987,-4231.3955,1.0,5523300.0,3129465.185328894,1523364.6,1551441.8,581309.25,187822.77,7.6632967,3074806.5,769132.0,769139.7,0.05908203
92070,8.429066,343.56552,296.04785,8.429066,343.30908,4.3881965,4.223596,294.39212,343.74316,0.016932873,343.5701,343.2865,0.99921113,1.0,0.17517734,0.12626797,568720.9,88486.77,343.14984,343.14984,-4232.6226,1.0,5524200.0,3391998.42196831,1682224.1,1673145.6,568720.9,88486.77,8.611793,3355369.8,657207.6,657216.25,0.1321106
92085,-0.04044908,340.96118,296.3491,-0.040439248,340.95496,-2.7278354e-26,-2.7247684e-26,294.43616,342.61957,-8.124695e-05,340.75974,340.7693,-6.5683007e-06,-6.5797044e-06,0.0,0.0,0.0,0.0,343.14984,343.14984,-63.240917,0.0,5525100.0,-15789.207962033914,-7578.976,-7576.0767,0.0,0.0,-5.452604e-26,-15155.053,0.0,-5.452604e-26,0.17614746
92100,-0.042387687,341.12555,296.6044,-0.042387683,341.12134,3.8280984e-32,3.8237985e-32,294.43674,342.38608,-8.515123e-05,340.7676,340.77606,-8.3475016e-10,-8.371113e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30282,0.0,5526000.0,-16373.137828330897,-7926.024,-7925.2734,0.0,0.0,7.651897e-32,-15851.297,0.0,7.651897e-32,0.1767273
92115,-0.04238792,341.24823,296.7377,-0.04238792,341.2454,0.0,0.0,294.417,342.2453,-8.51517e-05,340.77582,340.78314,-1.3897429e-15,-2.5035763e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,0.0,5526900.0,-16275.208158168874,-7924.177,-7923.6714,0.0,0.0,0.0,-15847.848,0.0,0.0,0.15698242
92130,-0.04238792,341.34354,297.01587,-0.04238792,341.3416,0.0,0.0,294.39264,341.92975,-8.51517e-05,340.78436,340.7905,2.9665546e-17,-1.302169e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,0.0,5527800.0,-16062.872012064932,-7891.622,-7891.28,0.0,0.0,0.0,-15782.902,0.0,0.0,0.1326294
92145,-0.04238793,341.4197,298.08865,-0.04238793,341.41843,0.0,0.0,294.3615,340.64963,-8.515172e-05,340.79324,340.79816,4.925586e-18,-2.750476e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,0.0,5528700.0,-15221.388267144765,-7714.1973,-7713.969,0.0,0.0,0.0,-15428.166,0.0,0.0,0.101501465
92160,-0.042387936,341.48352,300.9501,-0.042387936,341.48264,0.0,0.0,294.32663,337.07336,-8.515173e-05,340.80243,340.8061,1.1070734e-17,-1.042297e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,0.0,5529600.0,-12919.02450157667,-7216.1367,-7215.9795,0.0,0.0,0.0,-14432.116,0.0,0.0,0.06661987
92175,-0.04238795,341.5391,305.26807,-0.04238795,341.53848,0.0,0.0,294.29202,331.34738,-8.515176e-05,340.81195,340.81436,8.6304396e-19,-6.6785264e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,0.0,5530500.0,-9326.938442878818,-6457.3086,-6457.2,0.0,0.0,0.0,-12914.509,0.0,0.0,0.03201294
92190,-0.04238797,341.58853,310.52692,-0.04238797,341.58813,0.0,0.0,294.25543,323.77933,-8.5151805e-05,340.8218,340.8229,3.718351e-18,1.6356314e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,0.0,5531400.0,-4739.560186634018,-5529.8833,-5529.8125,0.0,0.0,0.0,-11059.695,0.0,0.0,-0.0045776367
92205,-0.042387996,341.63397,315.93124,-0.042387996,341.6337,0.0,0.0,294.21933,315.2297,-8.515185e-05,340.8319,340.8317,1.334502e-18,-7.220955e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,0.0,5532300.0,250.89651340461927,-4575.846,-4575.7974,0.0,0.0,0.0,-9151.644,0.0,0.0,-0.04067993
92220,-0.042388026,341.67572,320.17047,-0.042388026,341.67554,0.0,0.0,294.1849,307.32947,-8.515191e-05,340.84232,340.84076,-1.3649597e-18,-3.7991756e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,0.0,5533200.0,4592.4309072911565,-3828.5732,-3828.5405,0.0,0.0,0.0,-7657.114,0.0,0.0,-0.07510376
92235,-0.04238806,341.71402,322.5434,-0.04238806,341.7139,0.0,0.0,294.14526,301.2187,-8.515198e-05,340.85297,340.85004,2.0240954e-18,6.254286e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,0.0,5534100.0,7626.532300596267,-3412.943,-3412.9214,0.0,0.0,0.0,-6825.8643,0.0,0.0,-0.114746094
92250,-0.042388096,341.7486,322.99692,-0.042388096,341.7485,0.0,0.0,294.11002,297.4028,-8.515205e-05,340.86377,340.85947,1.1163892e-18,2.586641e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,0.0,5535000.0,9153.444428993218,-3338.3613,-3338.345,0.0,0.0,0.0,-6676.706,0.0,0.0,-0.1499939
92265,-0.04238814,341.77887,322.12415,-0.04238814,341.7788,0.0,0.0,294.07007,295.43973,-8.515214e-05,340.87473,340.86902,5.712813e-20,8.883523e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,0.0,5535900.0,9543.388144281684,-3499.1345,-3499.1235,0.0,0.0,0.0,-6998.258,0.0,0.0,-0.1899414
92280,-0.042388182,341.80377,320.58267,-0.042388182,341.8037,0.0,0.0,294.03363,294.62167,-8.515223e-05,340.88568,340.87863,-1.0333058e-17,-1.4595855e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,0.0,5536800.0,9284.674757744415,-3778.0002,-3777.9893,0.0,0.0,0.0,-7555.9893,0.0,0.0,-0.2263794
92295,105.39859,330.3176,294.17508,2.4022613,341.3659,205.7726,0.0,293.99527,339.2789,0.108278796,329.8317,340.56567,0.9977401,8.5372336e-14,1.0,0.0,3246544.0,0.0,343.15,343.15,-6910.968,1.0,5537700.0,20511907.142038945,15999356.0,476131.72,3246544.0,0.0,205.7726,16475488.0,3246544.0,3246749.8,-0.26474
92310,11.875962,340.3323,294.20416,0.10370487,339.5608,3.0531693,2.9419491,293.99716,345.5242,0.01203278,340.16782,339.09903,0.9998457,2.11225e-14,0.6085595,0.0,1975715.1,0.0,343.15,343.15,-4263.0244,1.0,5538600.0,2593595.415650867,2300827.8,19755.555,1975715.1,0.0,5.995118,2320583.2,1975715.1,1975721.1,-0.2628479
92325,10.282741,343.1895,295.22443,0.07868726,339.05966,2.5682013,2.4741814,294.10208,339.89423,0.010407366,343.27545,338.36765,0.9998457,2.155837e-14,0.9395718,0.0,3050361.0,0.0,343.14996,343.14996,-4180.913,1.0,5539500.0,1952558.7874622943,2071492.8,14486.953,3050361.0,0.0,5.0423827,2085979.8,3050361.0,3050366.0,-0.15792847
92340,4.2270103,335.2201,296.31973,4.429776,344.58154,2.0968833,2.0198712,294.23566,348.0068,0.008695167,334.32382,344.44214,0.014234479,1.0,0.0,0.27920198,0.0,195660.73,343.14996,343.14996,-4123.78,1.0,5540400.0,1887596.3672667695,690615.3,897913.9,0.0,195660.73,4.1167545,1588529.2,195660.73,195664.84,-0.024353027
92355,5.134001,316.45624,296.48575,5.3812346,343.887,2.5598698,2.465258,294.35257,332.16644,0.0105618555,316.32056,343.92087,0.014236162,1.0,0.0,0.29627314,0.0,207623.97,343.1499,343.1499,-4099.635,1.0,5541300.0,1582788.2307167442,430619.72,1071324.4,0.0,207623.97,5.0251274,1501944.1,207623.97,207629.0,0.092559814
92370,8.814981,350.49683,296.15826,8.814981,340.65793,4.524644,4.3523846,294.4246,348.6357,0.017708126,350.63358,340.46603,0.9990636,1.0,0.42149708,0.05435712,1368408.8,38092.688,343.14987,343.14987,-4149.691,1.0,5542200.0,3902964.561582144,2011772.4,1647507.6,1368408.8,38092.688,8.877028,3659280.0,1406501.5,1406510.4,0.1645813
92385,-0.05658777,343.97812,296.41074,-0.05673974,341.65994,4.6110722e-24,4.6059383e-24,294.4644,344.56836,-0.000113829956,343.88806,341.42484,0.00010646996,0.00010675161,0.0,0.0,0.0,0.0,343.14987,343.14987,-88.902176,0.0,5543100.0,-23023.476550322554,-11305.275,-10783.199,0.0,0.0,9.2170106e-24,-22088.475,0.0,9.2170106e-24,0.20437622
92400,-0.042387784,343.7651,296.88858,-0.04238778,342.20584,1.6230085e-33,1.621185e-33,294.4672,344.13474,-8.515142e-05,343.88174,341.44345,-5.062625e-10,-5.079697e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30296,0.0,5544000.0,-16896.92403759242,-8345.366,-8067.7715,0.0,0.0,3.2441936e-33,-16413.137,0.0,3.2441936e-33,0.20718384
92415,-0.042387944,343.63504,299.98,-0.042387944,342.58157,0.0,0.0,294.3787,340.90073,-8.515175e-05,343.87595,341.46213,1.3424648e-14,-7.467925e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,0.0,5544900.0,-14634.775683363354,-7771.877,-7584.3286,0.0,0.0,0.0,-15356.205,0.0,0.0,0.11868286
92430,-0.04238799,343.5585,308.78873,-0.04238799,342.8485,0.0,0.0,294.29425,331.07852,-8.5151834e-05,343.8706,341.481,-2.8509223e-17,-3.6483607e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,0.0,5545800.0,-7971.671084995435,-6190.048,-6063.6484,0.0,0.0,0.0,-12253.696,0.0,0.0,0.034240723
92445,-0.042388044,343.51968,320.2898,-0.042388044,343.03928,0.0,0.0,294.21783,317.15833,-8.515194e-05,343.86578,341.50003,-2.4127887e-18,-3.746191e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,0.0,5546700.0,1119.933079487012,-4135.6123,-4050.0852,0.0,0.0,0.0,-8185.6973,0.0,0.0,-0.042175293
92460,-0.042388115,343.50546,329.18927,-0.042388115,343.18088,0.0,0.0,294.13208,304.8627,-8.515209e-05,343.8614,341.51923,3.0710285e-17,-7.153377e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,0.0,5547600.0,8700.124167524504,-2548.7131,-2490.9272,0.0,0.0,0.0,-5039.6406,0.0,0.0,-0.12792969
92475,32.369766,341.32095,294.43472,0.62378114,341.2809,6.511494,0.0,293.94678,332.53226,0.033139825,341.50858,340.75397,0.99982023,-6.681418e-15,1.0,0.0,3246544.0,0.0,343.15,343.15,-765.8033,1.0,5548500.0,5302691.564473207,6374324.5,122731.44,3246544.0,0.0,6.511494,6497056.0,3246544.0,3246550.5,-0.31323242
92490,14.441182,333.12735,294.66064,0.15072282,340.47818,3.7684085,3.6293786,293.86066,338.3271,0.0146566,333.07858,339.97,0.99982023,-2.2622681e-14,0.79748636,0.0,2589074.5,0.0,343.15,343.15,-4255.5796,1.0,5549400.0,2688006.5923206075,2333119.8,29004.14,2589074.5,0.0,7.397787,2362124.0,2589074.5,2589082.0,-0.39935303
92505,7.305084,350.2253,297.087,7.305084,342.8042,3.6885602,3.5509531,293.89297,337.03812,0.014674944,350.69485,343.67712,0.99982023,1.0000014,1.0,1.0,3246544.0,700785.6,343.14996,343.14996,-4154.7163,1.0,5550300.0,2462377.2986005745,1630355.1,1402665.4,3246544.0,700785.6,7.2395134,3033020.5,3947329.5,3947336.8,-0.3670349
92520,6.7533116,312.38217,299.08484,7.0776625,343.63672,3.4706697,3.3415914,293.96832,330.92838,0.013892295,312.11835,343.69333,0.014054643,1.0,0.0,0.564731,0.0,395755.34,343.14993,343.14993,-4147.828,1.0,5551200.0,1857995.143476512,377164.3,1324357.2,0.0,395755.34,6.812261,1701521.5,395755.34,395762.16,-0.291687
92535,6.97123,348.6725,299.76785,6.9712305,355.15417,3.4979439,3.36773,293.98727,346.24512,0.014004275,349.15604,353.8901,0.9991048,1.0,0.8886771,0.01,2885129.2,7007.856,343.1499,343.1499,-4144.145,1.0,5552100.0,2733697.6858329764,1431886.9,1621665.4,2885129.2,7007.856,6.865674,3053552.2,2892137.0,2892143.8,-0.2727356
92550,7.2792263,340.8892,299.71796,7.2792263,340.03903,3.7001765,3.56264,294.0564,339.4076,0.014622998,340.915,340.42175,0.9991048,1.0,0.52978766,0.67641497,1719979.0,474021.88,343.14987,343.14987,-4185.4204,1.0,5553000.0,2437602.2497776262,1258717.9,1232726.1,1719979.0,474021.88,7.2628164,2491444.0,2194001.0,2194008.2,-0.20361328
92565,8.910598,345.3002,299.7075,8.910598,345.51257,4.5504866,4.376455,294.1307,345.8294,0.017900208,345.30777,345.44537,0.9991048,1.0,0.5115548,0.4152471,1660785.0,290999.2,343.14984,343.14984,-4122.3423,1.0,5553900.0,3467486.0688265082,1706285.0,1714232.9,1660785.0,290999.2,8.926941,3420518.0,1951784.2,1951793.1,-0.12930298
92580,9.595486,344.3893,299.411,9.595486,344.2005,4.9663396,4.774574,294.20453,344.10944,0.019276056,344.27283,344.1178,0.9991048,1.0,0.4375934,0.4007268,1420666.2,280823.56,343.1498,343.1498,-4145.8794,1.0,5554800.0,3618759.3484038645,1812672.2,1805063.0,1420666.2,280823.56,9.740913,3617735.2,1701489.8,1701499.5,-0.055480957
92595,11.010574,342.78082,299.09952,11.010574,342.81174,5.6901174,5.4610744,294.18,343.19043,0.02211878,342.70978,342.7449,0.9991048,1.0,0.432358,0.3831053,1403669.2,268474.7,343.14978,343.14978,-4064.6643,1.0,5555700.0,4095996.2951959595,2020016.4,2021446.0,1403669.2,268474.7,11.151192,4041462.5,1672144.0,1672155.1,-0.08001709
92610,7.4586835,342.72284,299.03613,7.4586835,342.76215,3.7793543,3.6382453,294.16025,343.06628,0.014983504,342.70258,342.743,0.9991048,1.0,0.43671846,0.39016944,1417825.6,273425.12,343.14975,343.14975,-4162.306,1.0,5556600.0,2770849.0010110154,1368550.4,1369781.6,1417825.6,273425.12,7.4175997,2738332.0,1691250.8,1691258.1,-0.09976196
92625,7.379179,342.50702,299.1521,7.379179,342.51306,3.7917747,3.6513426,294.15262,342.24176,0.01482379,342.60846,342.6052,0.9991048,1.0,0.52907395,0.48006433,1717661.9,336422.2,343.14972,343.14972,-4228.26,1.0,5557500.0,2682758.6855884306,1343679.6,1343866.9,1717661.9,336422.2,7.443117,2687546.5,2054084.0,2054091.5,-0.10739136
92640,10.745142,341.46643,299.30362,10.745142,341.6692,5.760199,5.534332,294.1567,343.2117,0.021585561,341.3646,341.57144,0.9991048,1.0,0.53028125,0.47532585,1721581.5,333101.53,343.1497,343.1497,-4242.8667,1.0,5558400.0,3980678.422190067,1902790.8,1911941.1,1721581.5,333101.53,11.294531,3814732.0,2054683.0,2054694.2,-0.103302
92655,8.976643,343.53073,299.35504,8.976643,343.55505,4.5868597,4.41123,294.20175,343.8426,0.018032882,343.53894,343.5586,0.9991048,1.0,0.45075178,0.4011054,1463385.5,281088.88,343.14966,343.14966,-4121.468,1.0,5559300.0,3369402.6853963807,1665507.4,1666424.4,1463385.5,281088.88,8.99809,3331931.8,1744474.4,1744483.4,-0.058258057
92670,8.643934,343.78574,299.1727,8.643934,343.73804,4.4739156,4.3048854,294.25146,343.4442,0.017364515,343.7694,343.72864,0.9991048,1.0,0.46103042,0.41509625,1496755.5,290893.5,343.14963,343.14963,-4195.434,1.0,5560200.0,3228764.213030297,1619655.0,1617923.4,1496755.5,290893.5,8.778801,3237578.5,1787649.0,1787657.8,-0.008544922
92685,7.3411975,343.84256,298.81494,7.3411975,343.8236,3.7828631,3.6430383,294.29602,343.96347,0.014747491,343.87018,343.84705,0.9991048,1.0,0.40448534,0.35860667,1313179.4,251306.39,343.1496,343.1496,-4242.7295,1.0,5561100.0,2796475.6288217017,1388337.9,1387753.5,1313179.4,251306.39,7.4259014,2776091.5,1564485.8,1564493.1,0.036010742
92700,8.095364,343.21497,298.38025,8.095364,343.20508,4.1221523,3.966873,294.3338,343.513,0.01626251,343.2258,343.21307,0.9991048,1.0,0.36251134,0.31940186,1176909.0,223832.23,343.14957,343.14957,-4151.424,1.0,5562000.0,3082681.8025228702,1524404.0,1524067.9,1176909.0,223832.23,8.0890255,3048472.0,1400741.2,1400749.4,0.073791504
92715,10.624074,342.54282,297.9371,10.624074,342.54428,5.4877615,5.26952,294.3628,342.45135,0.021342354,342.60147,342.59457,0.9991048,1.0,0.39061096,0.3469069,1268135.6,243107.36,343.14954,343.14954,-4083.0547,1.0,5562900.0,3990163.4361031824,1990356.4,1990421.8,1268135.6,243107.36,10.757281,3980778.0,1511243.0,1511253.8,0.1027832
92730,7.38798,343.52402,297.5233,7.3879805,343.5561,3.777957,3.637688,294.38367,343.9215,0.014841471,343.5392,343.56482,0.9991048,1.0,0.31407043,0.27272388,1019643.44,191120.97,343.1495,343.1495,-4206.289,1.0,5563800.0,2892195.129468496,1427380.5,1428375.8,1019643.44,191120.97,7.4156446,2855756.2,1210764.4,1210771.8,0.12365723
92745,9.073136,343.1247,297.1501,9.073136,343.05188,4.683616,4.5047755,294.39877,342.5797,0.018226726,343.16116,343.08646,0.9991048,1.0,0.3269225,0.2881576,1061368.2,201936.7,343.14948,343.14948,-4161.3887,1.0,5564700.0,3477740.0825055568,1751962.4,1749187.6,1061368.2,201936.7,9.188392,3501150.0,1263305.0,1263314.2,0.13876343
92760,10.129429,343.46518,296.8281,10.129429,343.45154,5.235553,5.030389,294.40732,343.43048,0.020348677,343.43527,343.425,0.9991048,1.0,0.28945443,0.25165293,939726.56,176354.75,343.14944,343.14944,-4111.8857,1.0,5565600.0,3982847.1017414243,1984109.5,1983529.2,939726.56,176354.75,10.265942,3967638.8,1116081.2,1116091.5,0.14730835
92775,7.94256,343.2974,296.5546,7.9425607,343.27618,4.0921464,3.9393044,294.41068,343.2674,0.015955549,343.33475,343.30914,0.9991048,1.0,0.2734442,0.23765737,887748.6,166546.86,343.1494,343.1494,-4211.243,1.0,5566500.0,3130379.0367127247,1559281.5,1558574.0,887748.6,166546.86,8.03145,3117855.5,1054295.5,1054303.5,0.15066528
92790,9.679105,342.97986,296.32782,9.679105,342.99,4.9458003,4.753237,294.4093,343.2085,0.019444035,342.97986,342.9882,0.9991048,1.0,0.25424153,0.21930133,825406.3,153683.22,343.14938,343.14938,-4085.097,1.0,5567400.0,3828508.014975364,1896509.8,1896921.6,825406.3,153683.22,9.699038,3793431.5,979089.5,979099.2,0.14929199
92805,8.871832,343.7676,296.1443,8.871832,343.74646,4.563666,4.3898883,294.4031,343.4642,0.01782233,343.81473,343.7902,0.9991048,1.0,0.26295906,0.22915642,853708.2,160589.52,343.14935,343.14935,-4156.29,1.0,5568300.0,3542075.011185591,1774525.8,1773737.6,853708.2,160589.52,8.953554,3548263.5,1014297.7,1014306.6,0.14309692
92820,9.96646,342.8835,296.00217,9.966461,342.89786,5.120275,4.9199376,294.39444,343.38925,0.020021295,342.86703,342.88116,0.9991048,1.0,0.23730694,0.2035508,770427.44,142645.47,343.14932,343.14932,-4093.8293,1.0,5569200.0,3984753.425031386,1962412.5,1963013.1,770427.44,142645.47,10.040213,3925425.5,913072.9,913082.94,0.13442993
92835,8.04086,343.0322,295.89557,8.040861,343.0288,4.151327,3.9961486,294.3844,342.77023,0.01615302,343.04846,343.0445,0.9991048,1.0,0.26366258,0.2298432,855992.2,161070.81,343.1493,343.1493,-4215.3594,1.0,5570100.0,3180103.192561353,1591880.0,1591765.8,855992.2,161070.81,8.147476,3183645.8,1017063.0,1017071.1,0.12438965
92850,7.8027673,343.70187,295.82,7.8027673,343.6215,4.021946,3.8721364,294.37335,342.84677,0.015674723,343.76953,343.68335,0.9991048,1.0,0.25983763,0.22572316,843574.25,158183.55,343.14926,343.14926,-4220.4443,1.0,5571000.0,3095952.3531487207,1569166.4,1566532.1,843574.25,158183.55,7.894082,3135698.5,1001757.8,1001765.7,0.113342285
92865,7.815459,343.13516,295.76938,7.815459,343.1214,4.00789,3.8581994,294.36328,343.2151,0.01570022,343.12216,343.10922,0.9991048,1.0,0.23565249,0.20250385,765056.2,141911.78,343.14923,343.14923,-4196.999,1.0,5571900.0,3128613.7467590263,1554778.4,1554326.5,765056.2,141911.78,7.86609,3109105.0,906968.0,906975.9,0.103271484
92880,7.362489,343.58606,295.73657,7.362489,343.55695,3.752871,3.613375,294.354,343.1594,0.014790263,343.61743,343.5874,0.9991048,1.0,0.24868298,0.21625844,807360.2,151550.8,343.1492,343.1492,-4193.3984,1.0,5572800.0,2945863.186284919,1479623.6,1478723.4,807360.2,151550.8,7.366246,2958347.0,958911.0,958918.4,0.09399414
92895,8.267874,343.73557,295.7231,8.267875,343.63443,4.2488747,4.089007,294.33755,342.74655,0.016609062,343.80548,343.70023,0.9991048,1.0,0.26746428,0.23362368,868334.5,163720.11,343.14917,343.14917,-4183.1562,1.0,5573700.0,3280263.6964421254,1667235.8,1663724.0,868334.5,163720.11,8.337881,3330959.8,1032054.6,1032062.94,0.077545166
92910,8.883615,343.4304,295.7342,8.883615,343.39197,4.5497146,4.3760557,294.32388,343.20004,0.017846001,343.4404,343.401,0.9991048,1.0,0.25025243,0.21603751,812455.5,151395.98,343.14914,343.14914,-4136.318,1.0,5574600.0,3557717.672020078,1779601.4,1778167.9,812455.5,151395.98,8.92577,3557769.2,963851.5,963860.44,0.06387329
92925,9.009766,342.72192,295.76202,9.009766,342.7327,4.6665635,4.4889164,294.31445,342.69656,0.018099422,342.68726,342.70285,0.9991048,1.0,0.2744897,0.23938093,891142.9,167754.7,343.1491,343.1491,-4179.609,1.0,5575500.0,3567849.7050237525,1777010.2,1777418.0,891142.9,167754.7,9.155479,3554428.2,1058897.6,1058906.8,0.05444336
92940,10.25484,343.28925,295.7965,10.25484,343.30957,5.290903,5.0826583,294.30835,343.3485,0.020600611,343.30814,343.32562,0.9991048,1.0,0.2765007,0.24054769,897671.7,168572.36,343.14908,343.14908,-4097.418,1.0,5576400.0,4114321.3056308925,2045527.8,2046403.1,897671.7,168572.36,10.373562,4091931.0,1066244.0,1066254.4,0.048339844
92955,7.327001,342.87183,295.81616,7.327001,342.88596,3.7772892,3.6377337,294.31424,343.19327,0.014718971,342.878,342.88947,0.9991048,1.0,0.26074773,0.22529201,846529.0,157881.4,343.14905,343.14905,-4245.5176,1.0,5577300.0,2928837.4720373154,1448063.0,1448497.8,846529.0,157881.4,7.415023,2896560.8,1004410.4,1004417.8,0.054229736
92970,8.027422,343.32678,295.8025,8.027422,343.3232,4.131604,3.9769702,294.32022,343.19495,0.016126024,343.3904,343.37933,0.9991048,1.0,0.2646389,0.22999765,859161.9,161179.05,343.14902,343.14902,-4202.2925,1.0,5578200.0,3209857.833247361,1602289.6,1602169.2,859161.9,161179.05,8.108574,3204459.0,1020340.94,1020349.06,0.06021118
92985,7.732749,343.2374,295.75925,7.732749,343.22742,3.969692,3.8217201,294.32483,343.3904,0.015534065,343.25024,343.2376,0.9991048,1.0,0.2380998,0.20466001,773001.44,143422.8,343.149,343.149,-4205.952,1.0,5579100.0,3107603.4923464134,1541973.8,1541649.6,773001.44,143422.8,7.7914124,3083623.5,916424.25,916432.06,0.064819336
93000,9.531544,342.46622,295.695,9.531544,342.5212,5.0445147,4.852123,294.3279,342.84152,0.019147605,342.42767,342.4862,0.9991048,1.0,0.25582737,0.22180538,830554.8,155438.02,343.14896,343.14896,-4249.2417,1.0,5580000.0,3791519.8873850387,1872367.8,1874569.2,830554.8,155438.02,9.896637,3746937.0,985992.8,986002.7,0.06790161
93015,9.348582,343.09766,295.62302,9.348582,343.1288,4.8452053,4.6593666,294.32867,343.49057,0.01878006,343.08173,343.11246,0.9991048,1.0,0.2288931,0.19587764,743111.5,137268.23,343.14893,343.14893,-4164.867,1.0,5580900.0,3775613.2517401055,1864046.5,1865269.9,743111.5,137268.23,9.504572,3729316.5,880379.75,880389.25,0.06866455
93030,10.466978,342.5834,295.5506,10.466978,342.6292,5.404626,5.1906695,294.32816,343.11826,0.021026768,342.58838,342.63177,0.9991048,1.0,0.22810292,0.19624299,740546.2,137524.27,343.1489,343.1489,-4089.729,1.0,5581800.0,4200815.169456518,2067623.8,2069637.5,740546.2,137524.27,10.595295,4137261.2,878070.44,878081.06,0.06814575
93045,7.31992,343.5022,295.48367,7.3199205,343.50806,3.772281,3.6329021,294.32608,343.50894,0.014704747,343.5155,343.51974,0.9991048,1.0,0.22243875,0.19119875,722157.2,133989.34,343.14886,343.14886,-4244.271,1.0,5582700.0,2966037.604871099,1476265.4,1476445.6,722157.2,133989.34,7.405183,2952711.0,856146.5,856153.9,0.06607056
93060,8.137539,343.2796,295.4252,8.137539,343.25537,4.193786,4.0366006,294.32318,343.25507,0.016347233,343.2447,343.22546,0.9991048,1.0,0.2103398,0.18019377,682877.4,126277.2,343.14883,343.14883,-4202.4727,1.0,5583600.0,3283920.9867509683,1635551.6,1634723.5,682877.4,126277.2,8.230387,3270275.0,809154.56,809162.8,0.06317139
93075,8.22414,342.98468,295.37613,8.22414,343.0123,4.2299647,4.0710077,294.31927,343.22983,0.016521206,342.95444,342.98514,0.9991048,1.0,0.21464252,0.18416892,696846.4,129062.93,343.1488,343.1488,-4189.1455,1.0,5584500.0,3320523.446516859,1644465.5,1645419.5,696846.4,129062.93,8.300972,3289885.0,825909.3,825917.6,0.059265137
93090,9.259031,343.19043,295.33685,9.259031,343.14993,4.781805,4.598472,294.3145,342.5602,0.018600164,343.24896,343.20352,0.9991048,1.0,0.23898149,0.2073862,775863.9,145333.27,343.14877,343.14877,-4153.796,1.0,5585400.0,3689121.26275751,1860926.5,1859351.6,775863.9,145333.27,9.380278,3720278.0,921197.1,921206.5,0.054504395
93105,9.37382,343.39175,295.3079,9.37382,343.3892,4.794168,4.6089916,294.30957,343.64233,0.01883076,343.3779,343.37488,0.9991048,1.0,0.19968824,0.1692499,648296.6,118607.9,343.14874,343.14874,-4104.921,1.0,5586300.0,3822731.863026786,1893063.9,1892963.0,648296.6,118607.9,9.40316,3786027.0,766904.5,766913.9,0.049560547
93120,8.637967,342.96738,295.2868,8.637967,342.97147,4.482783,4.3136573,294.30475,342.86258,0.017352529,342.9758,342.9803,0.9991048,1.0,0.22924995,0.19863361,744270.06,139199.58,343.1487,343.1487,-4207.6597,1.0,5587200.0,3467352.0493375235,1729825.5,1729973.9,744270.06,139199.58,8.79644,3459799.5,883469.6,883478.44,0.04473877
93135,7.3762436,343.87225,295.27423,7.376244,343.8415,3.78667,3.6463692,294.29935,343.68112,0.0148178935,343.8757,343.84518,0.9991048,1.0,0.2079052,0.17778629,674973.4,124590.08,343.14868,343.14868,-4224.1826,1.0,5588100.0,3012610.2460093535,1505577.5,1504624.6,674973.4,124590.08,7.433039,3010202.0,799563.44,799570.9,0.03933716
93150,9.977932,343.55704,295.26862,9.977933,343.50827,5.160868,4.959536,294.29404,343.21204,0.020044342,343.5086,343.4689,0.9991048,1.0,0.21427515,0.18487144,695653.7,129555.24,343.14865,343.14865,-4122.934,1.0,5589000.0,4036176.0607202086,2023638.0,2021594.5,695653.7,129555.24,10.120404,4045232.5,825208.94,825219.06,0.0340271
93165,7.7842984,343.15616,295.26965,7.7842984,343.14124,4.0140147,3.8645782,294.28882,342.96445,0.015637621,343.1911,343.17255,0.9991048,1.0,0.22655128,0.19537833,735508.7,136918.33,343.14862,343.14862,-4223.158,1.0,5589900.0,3132499.1085993135,1565603.9,1565116.0,735508.7,136918.33,7.878593,3130720.0,872427.0,872434.9,0.028808594
93180,8.811276,343.10052,295.27658,8.811276,343.08545,4.552311,4.379557,294.28372,342.9115,0.017700683,343.09885,343.08453,0.9991048,1.0,0.22928336,0.19764687,744378.5,138508.08,343.1486,343.1486,-4178.7417,1.0,5590800.0,3541316.530600193,1769837.9,1769280.0,744378.5,138508.08,8.931868,3539118.0,882886.56,882895.5,0.023712158
93195,9.386608,343.0781,295.3015,9.386608,343.08936,4.8093963,4.623737,294.25998,343.1803,0.018856449,343.06705,343.07895,0.9991048,1.0,0.22552109,0.19376394,732164.1,135786.98,343.14856,343.14856,-4112.1895,1.0,5591700.0,3791860.1892741662,1883532.1,1883976.1,732164.1,135786.98,9.433133,3767508.2,867951.1,867960.56,-3.0517578e-05
93210,8.676768,342.82367,295.37054,8.676768,342.85355,4.529908,4.3593593,294.23575,342.819,0.017430475,342.788,342.82297,0.9991048,1.0,0.26523846,0.23130517,861108.4,162095.33,343.14853,343.14853,-4232.4263,1.0,5592600.0,3473606.312082495,1729307.0,1730395.8,861108.4,162095.33,8.889267,3459702.8,1023203.7,1023212.56,-0.024261475
93225,7.7046685,342.61426,295.49393,7.7046685,342.61484,3.9630725,3.8155606,294.21674,342.40106,0.015477655,342.69534,342.6848,0.9991048,1.0,0.2883303,0.25152737,936077.0,176266.75,343.1485,343.1485,-4216.147,1.0,5593500.0,3049252.391154357,1524795.4,1524814.1,936077.0,176266.75,7.778633,3049609.5,1112343.8,1112351.5,-0.043273926
93240,7.4001327,343.59656,295.66437,7.4001327,343.6012,3.8171198,3.6759627,294.20316,343.48,0.014865883,343.6023,343.60797,0.9991048,1.0,0.2900046,0.25390753,941512.75,177934.75,343.14847,343.14847,-4244.268,1.0,5594400.0,2985451.3265943294,1489759.1,1489903.4,941512.75,177934.75,7.4930825,2979662.5,1119447.5,1119455.0,-0.056854248
93255,8.955645,342.49786,295.87234,8.955646,342.47952,4.6227984,4.4467406,294.18448,342.39474,0.0179907,342.49374,342.4757,0.9991048,1.0,0.31525084,0.27641907,1023475.7,193710.5,343.14844,343.14844,-4167.3237,1.0,5595300.0,3515276.4436400505,1753758.6,1753068.9,1023475.7,193710.5,9.069539,3506827.5,1217186.2,1217195.4,-0.075531006
93270,10.0547495,342.36603,296.11536,10.05475,342.45752,5.257085,5.0526385,294.16882,342.89987,0.020198656,342.34592,342.43762,0.9991048,1.0,0.35077876,0.30981547,1138818.6,217114.23,343.1484,343.1484,-4166.879,1.0,5596200.0,3968934.244030436,1953163.5,1957027.4,1138818.6,217114.23,10.309723,3910191.0,1355932.9,1355943.1,-0.09118652
93285,9.033935,343.16693,296.37692,9.033936,343.17297,4.681273,4.50301,294.15878,343.17535,0.018147975,343.1188,343.13037,0.9991048,1.0,0.34074724,0.29963905,1106250.9,209982.72,343.14838,343.14838,-4180.4365,1.0,5597100.0,3567046.445258711,1775331.0,1775560.6,1106250.9,209982.72,9.184282,3550891.5,1316233.6,1316242.8,-0.10122681
93300,7.765044,342.71738,296.62997,7.765044,342.73544,4.0028267,3.8538342,294.1542,342.79318,0.015598942,342.80646,342.8125,0.9991048,1.0,0.36729193,0.32529557,1192429.4,227962.45,343.14835,343.14835,-4222.743,1.0,5598000.0,3024408.179193506,1503057.0,1503646.2,1192429.4,227962.45,7.856661,3006703.2,1420391.9,1420399.8,-0.10580444
93315,9.304688,342.6864,296.85532,9.304688,342.72412,4.7990513,4.614742,294.1536,342.95435,0.018691882,342.68893,342.72363,0.9991048,1.0,0.36933044,0.32594842,1199047.4,228419.97,343.14832,343.14832,-4145.5835,1.0,5598900.0,3619046.101166805,1791064.6,1792538.8,1199047.4,228419.97,9.413794,3583603.5,1427467.4,1427476.8,-0.106414795
93330,8.234997,343.20364,297.03787,8.234997,343.24152,4.2688456,4.1090007,294.15607,343.42096,0.016543014,343.18073,343.22147,0.9991048,1.0,0.3735386,0.33124447,1212709.5,232131.34,343.1483,343.1483,-4223.4775,1.0,5599800.0,3222727.4480642676,1596735.0,1598044.9,1212709.5,232131.34,8.377846,3194780.0,1444840.9,1444849.2,-0.10394287
93345,7.75679,343.58582,297.1777,7.75679,343.5805,3.9757943,3.8274198,294.16095,343.65366,0.015582361,343.53815,343.5395,0.9991048,1.0,0.35214722,0.31058523,1143261.4,217653.66,343.1483,343.1483,-4197.7617,1.0,5600700.0,3041661.320093749,1511907.6,1511734.6,1143261.4,217653.66,7.803214,3023642.2,1360915.0,1360922.8,-0.09906006
93360,7.4599833,343.39215,297.2776,7.4599833,343.30014,3.81773,3.6758687,294.16708,342.6395,0.0149861155,343.53116,343.4275,0.9991048,1.0,0.397372,0.35562965,1290085.8,249220.16,343.14825,343.14825,-4206.046,1.0,5601600.0,2855154.927772111,1444858.2,1441975.4,1290085.8,249220.16,7.493599,2886833.5,1539305.9,1539313.4,-0.092926025
93375,7.1906233,343.61136,297.35208,7.1906238,343.6814,3.6203327,3.485329,294.1718,344.41647,0.014445007,343.53238,343.6071,0.9991048,1.0,0.31764948,0.2759445,1031262.94,193377.94,343.14822,343.14822,-4147.9253,1.0,5602500.0,2855350.9572237087,1397058.8,1399174.0,1031262.94,193377.94,7.1056614,2796232.8,1224640.9,1224648.0,-0.0881958
93390,7.1906214,342.80078,297.40808,7.1906214,342.75357,3.6186507,3.4836793,294.177,342.43216,0.014445003,342.8211,342.77628,0.9991048,1.0,0.3846566,0.3437756,1248804.5,240913.0,343.1482,343.1482,-4145.8975,1.0,5603400.0,2731566.4009683817,1370887.2,1369461.4,1248804.5,240913.0,7.10233,2740348.5,1489717.5,1489724.6,-0.08300781
93405,7.1906214,343.20944,297.4581,7.1906214,343.23697,3.6186461,3.4836748,294.18008,343.21524,0.014445003,343.20837,343.23492,0.9991048,1.0,0.3818383,0.33822685,1239654.8,237024.5,343.14816,343.14816,-4145.892,1.0,5604300.0,2776040.594205142,1381718.4,1382549.8,1239654.8,237024.5,7.1023207,2764268.0,1476679.2,1476686.4,-0.07992554
93420,7.1906214,343.12338,297.5036,7.1906214,343.1177,3.6186461,3.4836748,294.18338,343.139,0.014445003,343.12268,343.11703,0.9991048,1.0,0.38222185,0.33884865,1240900.0,237460.25,343.14813,343.14813,-4145.892,1.0,5605200.0,2768655.07500022,1377745.2,1377573.8,1240900.0,237460.25,7.1023207,2755319.0,1478360.2,1478367.4,-0.07662964
93435,7.1906214,343.11676,297.5517,7.1906214,343.1191,3.6186461,3.4836748,294.1863,343.11618,0.014445003,343.11688,343.11926,0.9991048,1.0,0.3854891,0.3420945,1251507.4,239734.92,343.1481,343.1481,-4145.892,1.0,5606100.0,2764352.2555887783,1376092.6,1376163.6,1251507.4,239734.92,7.1023207,2752256.2,1491242.2,1491249.4,-0.07369995
93450,7.190621,343.12302,297.60162,7.1906214,343.1248,3.6186461,3.4836748,294.18924,343.12277,0.014445002,343.12308,343.12485,0.9991048,1.0,0.38814375,0.34452897,1260125.8,241440.94,343.14807,343.14807,-4145.892,1.0,5607000.0,2761722.988216951,1374773.8,1374827.2,1260125.8,241440.94,7.1023207,2749601.0,1501566.8,1501573.9,-0.07077026
